Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-01-27 23:00:00;649.7260854936686;649.7260854936686;0.0;647.2682355302363;7.96538798110129;1.4996104433085184;79.0;59.65235679470959;3.999610443308516;2.4999999999999973;33.244254298705066;0.4090443751534052;1.4348504863863205;79.0;59.649291071218556;4.0;2.5651495136136795
2021-01-28 00:00:00;903.2033447387537;903.2033447387537;0.0;888.6235985888591;10.955565153732866;1.499610443308519;79.06;59.7477103723881;3.999610443308516;2.499999999999997;46.003062674757714;0.566834614902043;1.3822244333196032;79.06;59.73670909168197;4.0;2.617775566680397
2021-01-28 01:00:00;956.06997059264;956.06997059264;0.0;938.9507596624944;11.620839880915623;1.499610443308519;79.0;59.76217321876294;3.999610443308516;2.499999999999997;48.662874308910745;0.6019075614408462;1.3683999178780342;79.0;59.75053482092295;4.0;2.631600082121966
2021-01-28 02:00:00;1003.895191403759;1003.895191403759;0.0;984.4676149805008;12.268714694101922;1.499610443308519;78.88;59.774734531685056;3.999610443308516;2.499999999999997;51.06874871707382;0.6360336698436355;1.354154753782841;78.88;59.76273237483349;4.0;2.645845246217159
2021-01-28 03:00:00;845.0228054614096;845.0228054614096;0.0;833.1581356367648;10.460238695264847;1.499610443308519;78.69999999999999;59.73571147327459;3.999610443308516;2.499999999999997;43.075545585883006;0.5405309248659325;1.3917847133168322;78.69999999999999;59.72591024760163;4.0;2.608215286683168
2021-01-28 04:00:00;787.1488381123417;787.1488381123417;0.0;778.0412640459471;9.789833973965827;1.4996104433085184;78.63999999999999;59.71752179418252;3.999610443308516;2.4999999999999973;40.16276938862266;0.5051317574185407;1.404301695998547;78.63999999999999;59.70916858877092;4.0;2.595698304001453
2021-01-28 05:00:00;803.5428052875441;803.5428052875441;0.0;793.6430662360891;10.08620117687326;1.4996104433085184;78.45999999999998;59.72523241957629;3.999610443308516;2.4999999999999973;40.961618276973056;0.5206801757372364;1.3929166178969181;78.45999999999998;59.7291807545522;4.0;2.607083382103082
2021-01-28 06:00:00;794.5473081282635;794.5473081282635;0.0;784.9859113875336;10.240806709961985;1.499610443308519;77.98000000000002;59.729347217792;3.999610443308516;2.499999999999997;40.508934204453475;0.5285959067546233;1.3895011705629212;77.98000000000002;59.73357733356244;4.0;2.610498829437079
2021-01-28 07:00:00;875.739759423308;875.739759423308;0.0;862.2516172408532;11.41644096772032;1.499610443308519;77.74000000000001;59.75733756733473;3.999610443308516;2.499999999999997;44.59906631848641;0.5904935723767204;1.3658171048381544;77.74000000000001;59.757034882894914;4.0;2.6341828951618456
2021-01-28 08:00:00;965.1812522581686;965.1812522581686;0.0;947.4014392551398;12.644808772268535;1.499610443308519;77.62;59.780918736396586;3.999610443308516;2.499999999999997;49.10163456633463;0.6552344092037161;1.3383403202630482;77.62;59.777735905316206;4.0;2.661659679736952
2021-01-28 09:00:00;951.3574489755329;951.3574489755329;0.0;934.2346602868;12.466926040485374;1.499610443308519;77.62;59.777845233422966;3.999610443308516;2.499999999999997;48.40760184490311;0.6458498179099522;1.3430353289907053;77.62;59.77433500596163;4.0;2.6569646710092947
2021-01-28 10:00:00;1045.2967197027226;1045.2967197027226;0.0;1023.6118522867222;14.008618933370308;1.499610443308519;77.19999999999999;59.80234582391631;3.999610443308516;2.499999999999997;53.139908470403014;0.7269505394616687;1.3067338945794535;77.19999999999999;59.79529572811202;4.0;2.6932661054205465
2021-01-28 11:00:00;889.7007092882316;889.7007092882316;0.0;875.4336851815176;11.957493191640516;1.499610443308519;77.19999999999999;59.76853770524383;3.999610443308516;2.499999999999997;45.313558464253106;0.6187414524370143;1.3568354158415912;77.19999999999999;59.763084388487584;4.0;2.643164584158409
2021-01-28 12:00:00;915.8141252265567;915.8141252265567;0.0;900.2568588209002;12.475185858863608;1.499610443308519;76.96000000000004;59.77814206434931;3.999610443308516;2.499999999999997;46.62951551216727;0.6459147651288681;1.3454237606340742;76.96000000000004;59.77156245759454;4.0;2.654576239365926
2021-01-28 13:00:00;1003.9065962706636;1003.9065962706636;0.0;984.139489957696;13.70122326789541;1.499610443308519;76.89999999999998;59.79795578111202;3.999610443308516;2.499999999999997;51.06338440799446;0.7105592963609916;1.316336838589807;76.89999999999998;59.78960719980023;4.0;2.683663161410193
2021-01-28 14:00:00;928.6365667835521;928.6365667835521;0.0;912.4458481969159;12.736414621290521;1.499610443308519;76.84000000000003;59.78268693857558;3.999610443308516;2.499999999999997;47.276609506762966;0.6596254693651706;1.33980953665327;76.84000000000003;59.775262327451514;4.0;2.66019046334673
2021-01-28 15:00:00;819.3985165557033;819.3985165557033;0.0;808.4184875161662;11.265567931053361;1.499610443308519;76.84000000000003;59.75425754620113;3.999610443308516;2.499999999999997;41.77575473408912;0.5820319276810902;1.3715721139303967;76.84000000000003;59.75054528632114;4.0;2.6284278860696033
2021-01-28 16:00:00;574.5693072128454;574.5693072128454;0.0;575.3873149446121;7.74944074374435;1.499610443308519;77.32;59.64169465140998;3.999610443308516;2.499999999999997;29.43710157455484;0.3968151618374405;1.434132442010534;77.32;59.657283495486524;4.0;2.565867557989466
2021-01-28 17:00:00;651.9992746597545;651.9992746597545;0.0;649.1840086274217;8.61475246523064;1.499610443308519;77.62;59.677798906514624;3.999610443308516;2.499999999999997;33.332126152156846;0.4426239719569937;1.4193184936354504;77.62;59.69006168841349;4.0;2.5806815063645496
2021-01-28 18:00:00;514.9234875761713;514.9234875761713;0.0;518.6530015192906;6.873987643573603;1.499610443308519;77.56;59.59534596094403;3.999610443308516;2.499999999999997;26.41796784955198;0.35076149549880337;1.4454320868563189;77.56;59.6276088286524;4.0;2.554567913143681
2021-01-28 19:00:00;470.88090681975035;470.88090681975035;0.0;476.67528769402674;6.391926961453009;1.499610443308519;77.32;59.564146905610755;3.999610443308516;2.499999999999997;24.185410366818125;0.32520477669132025;1.450481913691784;77.32;59.61290756948375;4.0;2.549518086308216
2021-01-28 20:00:00;572.4880116069312;572.4880116069312;0.0;573.3398525435385;7.912896464363744;1.499610443308519;76.89999999999998;59.648480368014134;3.999610443308516;2.499999999999997;29.312826393173058;0.40520371139473044;1.4279239970768751;76.89999999999998;59.67596136692816;4.0;2.572076002923125
2021-01-28 21:00:00;567.9270799061314;567.9270799061314;0.0;568.9739111517702;7.879497191228006;1.499610443308519;76.84000000000003;59.647281282303936;3.999610443308516;2.499999999999997;29.093073323326514;0.40340772703557504;1.4302305245668387;76.84000000000003;59.668979824601195;4.0;2.5697694754331613
2021-01-28 22:00:00;464.37894052376635;464.37894052376635;0.0;470.3362473620986;6.508131963879969;1.499610443308519;76.77999999999997;59.573093099215896;3.999610443308516;2.499999999999997;23.890481099112765;0.3310352810390063;1.452862533413652;76.77999999999997;59.596907709505444;4.0;2.547137466586348
2021-01-28 23:00:00;579.7699604071477;579.7699604071477;0.0;580.2210554312105;8.038958508414952;1.499610443308519;76.84000000000003;59.65520296489217;3.999610443308516;2.499999999999997;29.718926225820656;0.41181991527857714;1.4324347504406414;76.84000000000003;59.65789065279898;4.0;2.5675652495593586
2021-01-29 00:00:00;724.5218995803048;724.5218995803048;0.0;718.0474077855414;10.023616559221239;1.499610443308519;76.77999999999997;59.72391375505191;3.999610443308516;2.499999999999997;37.008268478725775;0.5164797317810454;1.3983657480101717;76.77999999999997;59.71932568360643;4.0;2.6016342519898283
2021-01-29 01:00:00;641.4092027808941;641.4092027808941;0.0;638.9059813959261;8.900493812125768;1.499610443308519;76.77999999999997;59.68876046071841;3.999610443308516;2.499999999999997;32.82261734771601;0.45723235309528754;1.4182987150965056;76.77999999999997;59.688232894261716;4.0;2.5817012849034944
2021-01-29 02:00:00;558.2965059814835;558.2965059814835;0.0;559.7629675384906;7.777342983912004;1.499610443308519;76.77999999999997;59.64344098380809;3.999610443308516;2.499999999999997;28.634439925905983;0.3979849744095297;1.4360302905734659;76.77999999999997;59.64939399660125;4.0;2.563969709426534
2021-01-29 03:00:00;676.9664392311681;676.9664392311681;0.0;672.7041429866998;9.550895729045411;1.499610443308519;76.48000000000002;59.71009091126581;3.999610443308516;2.499999999999997;34.61369860159121;0.49136436163826824;1.406812237648484;76.48000000000002;59.70760571722178;4.0;2.593187762351516
2021-01-29 04:00:00;677.4663652269542;677.4663652269542;0.0;673.1922258502693;9.523275383136303;1.499610443308519;76.54000000000002;59.709250405011744;3.999610443308516;2.499999999999997;34.63885305076545;0.48994344956619157;1.407349419126247;76.54000000000002;59.706738994530156;4.0;2.592650580873753
2021-01-29 05:00:00;733.2948770403926;733.2948770403926;0.0;726.3824828392832;10.288660952699855;1.499610443308519;76.54000000000002;59.73040631284039;3.999610443308516;2.499999999999997;37.42341992278061;0.530318610704796;1.3867393417662233;76.54000000000002;59.73814183965629;4.0;2.6132606582337767
2021-01-29 06:00:00;865.7381692773658;865.7381692773658;0.0;852.5445064439136;11.974528737721297;1.499610443308519;76.72000000000003;59.76845295421805;3.999610443308516;2.499999999999997;44.08934794379214;0.6193612277630478;1.350268554453693;76.72000000000003;59.7711447510934;4.0;2.649731445546307
2021-01-29 07:00:00;817.5656288012806;817.5656288012806;0.0;806.758534665288;11.006574042168474;1.499610443308519;77.19999999999999;59.74812399747839;3.999610443308516;2.499999999999997;41.66662387091372;0.568575184155781;1.3728157195178423;77.19999999999999;59.75178029639113;4.0;2.6271842804821577
2021-01-29 08:00:00;1298.3590883205616;1298.3590883205616;0.0;1264.5912485969823;17.40511697773719;1.73382958739887;77.13999999999999;59.84088303267481;4.233829587398867;2.4999999999999973;65.85940990717987;0.9061033316401947;1.204616430519526;77.13999999999999;59.834234382432896;4.0;2.795383569480474
2021-01-29 09:00:00;1083.9402827542046;1083.9402827542046;0.0;1060.4240237432832;14.467707151201804;1.73382958739887;77.25999999999999;59.80858853746605;4.233829587398867;2.4999999999999973;55.0810941116973;0.751204684583519;1.2937433011370447;77.25999999999999;59.80198025356867;4.0;2.7062566988629553
2021-01-29 10:00:00;951.0491580337468;951.0491580337468;0.0;933.7667817961079;13.178585931223534;1.73382958739887;76.65999999999997;59.78979667185524;4.233829587398867;2.4999999999999973;48.39838266386001;0.6828443037744384;1.3270707362780256;76.65999999999997;59.78437494157862;4.0;2.6729292637219744
2021-01-29 11:00:00;817.5794252002447;817.5794252002447;0.0;806.7313109709096;11.083761603073869;1.637482642670176;77.07999999999998;59.75024405223286;4.137482642670173;2.4999999999999973;41.68441017583623;0.5725795196823874;1.3757085430605955;77.07999999999998;59.746408377336536;4.0;2.6242914569394045
2021-01-29 12:00:00;853.2421505033469;853.2421505033469;0.0;840.7236572066377;11.437137775095996;1.637482642670176;77.25999999999999;59.758042493570144;4.137482642670173;2.4999999999999973;43.481480632576606;0.5913236280079968;1.3690218252974793;77.25999999999999;59.75227158599722;4.0;2.6309781747025207
2021-01-29 13:00:00;927.5126512145173;927.5126512145173;0.0;911.3961084551163;12.63158483573649;1.637482642670176;76.96000000000004;59.78091469411078;4.137482642670173;2.4999999999999973;47.22028994341354;0.6541656213427295;1.3425204859321331;76.96000000000004;59.77333379469536;4.0;2.657479514067867
2021-01-29 14:00:00;855.5614846875283;855.5614846875283;0.0;842.8520899153285;11.75248921284573;1.637482642670176;76.84000000000003;59.764547694278065;4.137482642670173;2.4999999999999973;43.59994036750632;0.6077190648032199;1.3623039435348443;76.84000000000003;59.75819562037117;4.0;2.6376960564651557
2021-01-29 15:00:00;760.3443705590932;760.3443705590932;0.0;752.2494603668065;10.252240771477842;1.5947682540893435;77.19999999999999;59.72996409610937;4.094768254089341;2.4999999999999973;38.804034560182224;0.5287807183703497;1.392652454989375;77.19999999999999;59.727623404771066;4.0;2.607347545010625
2021-01-29 16:00:00;539.7468699058703;539.7468699058703;0.0;542.1893279929537;7.369619989669194;1.5947682540893435;77.13999999999999;59.62312703746693;4.094768254089341;2.4999999999999973;27.68380625335298;0.3766804125788401;1.4400666155018897;77.13999999999999;59.64139316735793;4.0;2.5599333844981103
2021-01-29 17:00:00;517.7201176208803;517.7201176208803;0.0;521.2464333511598;7.029344313923216;1.5947682540893435;77.25999999999999;59.60454194977797;4.094768254089341;2.4999999999999973;26.566362414146525;0.3587963136416863;1.4441061180753842;77.25999999999999;59.63070966498998;4.0;2.5558938819246158
2021-01-29 18:00:00;449.0479702974892;449.0479702974892;0.0;455.8868935662798;6.085162628141576;1.5947682540893435;77.38;59.54243260842617;4.094768254089341;2.4999999999999973;23.093339653510654;0.3090556504324179;1.4558455264410926;77.38;59.58898341278126;4.0;2.5441544735589074
2021-01-29 19:00:00;439.2746919244785;439.2746919244785;0.0;446.5366181114793;6.040359673546599;1.5947682540893435;77.13999999999999;59.53869011888321;4.094768254089341;2.4999999999999973;22.593441547981495;0.30656254147136064;1.4554751273327717;77.13999999999999;59.59255007693088;4.0;2.5445248726672283
2021-01-29 20:00:00;511.53299108273455;511.53299108273455;0.0;515.4195792734293;6.853455742316792;1.5947682540893435;77.5;59.5938586225451;4.094768254089341;2.4999999999999973;26.23985122693961;0.34964661044616174;1.44467932260378;77.5;59.63171974557491;4.0;2.55532067739622
2021-01-29 21:00:00;654.4603176385199;654.4603176385199;0.0;651.5160622364737;8.646419422921559;1.5510772493568137;77.62;59.67929363664268;4.051077249356811;2.4999999999999973;33.466926891151225;0.4442947048255026;1.420810309640962;77.62;59.685246693421334;4.0;2.579189690359038
2021-01-29 22:00:00;648.0523135717815;648.0523135717815;0.0;645.4503792572199;8.449516336461608;1.5510772493568137;77.86000000000001;59.67213508461418;4.051077249356811;2.4999999999999973;33.15588713236227;0.43403258301661884;1.4261696173238225;77.86000000000001;59.67182899640426;4.0;2.5738303826761775
2021-01-29 23:00:00;598.3530763938312;598.3530763938312;0.0;598.1995332731111;7.665032570210198;1.5510772493568137;78.22000000000003;59.63841420783217;4.051077249356811;2.4999999999999973;30.65270876415331;0.39282840009258935;1.4384537276157938;78.22000000000003;59.64124146384307;4.0;2.561546272384206
2021-01-30 00:00:00;664.6030668107115;664.6030668107115;0.0;661.1748783865563;8.747313810651784;1.5510772493568137;77.68;59.68332199122199;4.051077249356811;2.4999999999999973;33.988275835087414;0.44964917702991464;1.4210355429884727;77.68;59.68275450106432;4.0;2.5789644570115273
2021-01-30 01:00:00;408.7246818479321;408.7246818479321;0.0;417.4919848104088;5.502549263714423;1.5510772493568137;77.56;59.495127017983805;4.051077249356811;2.4999999999999973;21.089121889832175;0.27841977325038153;1.4660937743245896;77.56;59.52529133344444;4.0;2.5339062256754104
2021-01-30 02:00:00;541.749309728635;541.749309728635;0.0;544.1683553525176;7.220384622708976;1.5510772493568137;77.56;59.6158182282897;4.051077249356811;2.4999999999999973;27.798217828657293;0.3690350171446599;1.4442839165305323;77.56;59.62505349072882;4.0;2.5557160834694677
2021-01-30 03:00:00;596.4261756892001;596.4261756892001;0.0;596.2085117787202;7.9806280869923665;1.5510772493568137;77.44;59.65262712420673;4.051077249356811;2.4999999999999973;30.553761792361968;0.4090759402635422;1.4330635565010663;77.44;59.656736618704656;4.0;2.5669364434989337
2021-01-30 04:00:00;564.4130629540344;564.4130629540344;0.0;565.7004328673723;7.616470318379161;1.5510772493568137;77.32;59.635879452833024;4.051077249356811;2.4999999999999973;28.940400777890954;0.38980094848036034;1.4384172716681927;77.32;59.64284544035496;4.0;2.5615827283318073
2021-01-30 05:00:00;517.2341141194602;517.2341141194602;0.0;520.8041680392793;6.998804771286917;1.5510772493568137;77.32;59.60254731450328;4.051077249356811;2.4999999999999973;26.534131744395104;0.3572177213881817;1.4434913974763375;77.32;59.63428611441452;4.0;2.5565086025236625
2021-01-30 06:00:00;1240.771897676882;1240.771897676882;0.0;1209.8188683700087;16.301777206131554;1.5510772493568137;77.5;59.83001789471615;4.051077249356811;2.4999999999999973;62.958369509036515;0.8481010920552852;1.236883501576079;77.5;59.82511652353247;4.0;2.763116498423921
2021-01-30 07:00:00;1120.0695551795807;1120.0695551795807;0.0;1094.8785878959313;14.737961933943634;1.6091243188231958;77.5;59.81197914346188;4.109124318823193;2.4999999999999973;56.88995379785342;0.7655977820776356;1.2832095938642905;77.5;59.80764585293241;4.0;2.7167904061357095
2021-01-30 08:00:00;1049.4539786316855;1049.4539786316855;0.0;1027.5795447412358;14.063423027246658;1.6091243188231958;77.19999999999999;59.80296971136045;4.109124318823193;2.4999999999999973;53.340671138408666;0.7298417009511555;1.3021461817624354;77.19999999999999;59.798747401925766;4.0;2.6978538182375646
2021-01-30 09:00:00;825.18437539094;825.18437539094;0.0;813.9000631571643;11.465540621819036;1.6091243188231958;76.65999999999997;59.75842198331594;4.109124318823193;2.4999999999999973;42.0616440929882;0.5924745798254281;1.3657270722188755;76.65999999999997;59.756866083354964;4.0;2.6342729277811245
2021-01-30 10:00:00;635.983411879859;635.983411879859;0.0;633.6670107478146;9.052557280880256;1.6091243188231958;76.36000000000001;59.693648921973136;4.109124318823193;2.4999999999999973;32.537417333497665;0.4650034889916027;1.4131757720550402;76.36000000000001;59.69990107510108;4.0;2.58682422794496
2021-01-30 11:00:00;757.5043574403466;757.5043574403466;0.0;749.3149995178926;10.977426863461343;1.6091243188231958;76.0;59.74770923663516;4.109124318823193;2.4999999999999973;38.660589448031295;0.5663160566988238;1.3769554028715412;76.0;59.745998121281275;4.0;2.623044597128459
2021-01-30 12:00:00;663.7131004473122;663.7131004473122;0.0;659.9343257905228;9.831610690668446;1.6091243188231958;75.69999999999999;59.71816087210914;4.109124318823193;2.4999999999999973;33.93924253481141;0.505678466192753;1.3995683316725023;75.69999999999999;59.71994039228525;4.0;2.6004316683274977
2021-01-30 13:00:00;216.25120767098915;216.25120767098915;0.0;233.75688399025208;3.367453152707992;1.6091243188231958;75.69999999999999;59.172256798790784;4.109124318823193;2.4999999999999973;11.33630013306276;0.16476031425882207;1.4847039406951743;75.69999999999999;59.31790524955778;4.0;2.5152960593048257
2021-01-30 14:00:00;191.9705926943023;191.9705926943023;0.0;210.6142157910995;3.0164524040025507;1.6091243188231958;75.69999999999999;59.07575564312424;4.109124318823193;2.4999999999999973;10.098956132764053;0.14626107997920207;1.487123107994583;75.69999999999999;59.26012846831338;4.0;2.512876892005417
2021-01-30 15:00:00;277.67654731165317;277.67654731165317;0.0;292.3127980389844;4.223269886014321;1.6091243188231958;75.82;59.34028472585726;4.109124318823193;2.4999999999999973;14.452015283026455;0.20995510748284626;1.4775836552483779;75.82;59.430991601862615;4.0;2.522416344751622
2021-01-30 16:00:00;331.2212668933143;331.2212668933143;0.0;343.350161809418;4.9538453876357345;1.6091243188231958;75.94;59.43766047804172;4.109124318823193;2.4999999999999973;17.156895611357523;0.24855563843878836;1.470035933166936;75.94;59.50514794345605;4.0;2.529964066833064
2021-01-30 17:00:00;301.0092388145211;301.0092388145211;0.0;314.60681429025857;4.490511531757969;1.6091243188231958;76.06;59.37896403670993;4.109124318823193;2.4999999999999973;15.618885768218389;0.22419607602957292;1.4740174313770797;76.06;59.47281260749742;4.0;2.5259825686229203
2021-01-30 18:00:00;381.93180447048894;381.93180447048894;0.0;391.71458149519964;5.591987279489829;1.6091243188231958;76.18;59.50160430898103;4.109124318823193;2.4999999999999973;19.707230073001295;0.28235860657797807;1.461682284934235;76.18;59.56213347453587;4.0;2.538317715065765
2021-01-30 19:00:00;266.08482849263874;266.08482849263874;0.0;281.3793765678055;3.9679433166474687;1.6091243188231958;76.18;59.29591564881383;4.109124318823193;2.4999999999999973;13.832303670711589;0.19671402204611893;1.4776454746501368;76.18;59.43790097916059;4.0;2.522354525349863
2021-01-30 20:00:00;390.4440200744116;390.4440200744116;0.0;399.8527965418633;5.669636065973378;1.6091243188231958;76.30000000000001;59.508261396697435;4.109124318823193;2.4999999999999973;20.1315675021637;0.2865265653524024;1.460156407962773;76.30000000000001;59.57125321953038;4.0;2.539843592037227
2021-01-30 21:00:00;379.9788145881505;379.9788145881505;0.0;389.8739986972315;5.5240193591380535;1.6091243188231958;76.30000000000001;59.495724614288065;4.109124318823193;2.4999999999999973;19.614268560357836;0.27884669518019684;1.463164339206247;76.30000000000001;59.55221699355468;4.0;2.536835660793753
2021-01-30 22:00:00;526.9993160438744;526.9993160438744;0.0;529.8640322615767;7.569513186992309;1.6091243188231958;76.30000000000001;59.63339280837545;4.109124318823193;2.4999999999999973;27.05374763958511;0.38673739692655246;1.4384877632109299;76.30000000000001;59.644335104890786;4.0;2.56151223678907
2021-01-30 23:00:00;495.98592259919565;495.98592259919565;0.0;500.34046540632085;7.112044916863295;1.6091243188231958;76.36000000000001;59.60972864595732;4.109124318823193;2.4999999999999973;25.49207714562137;0.3626433963389494;1.4454147895108345;76.36000000000001;59.623056107449656;4.0;2.5545852104891655
2021-01-31 00:00:00;1091.9420914008165;1091.9420914008165;0.0;1067.8734715206908;15.42863077386813;1.6091243188231958;76.30000000000001;59.82053450602069;4.109124318823193;2.4999999999999973;55.48764310616355;0.8013195257880183;1.2679785555195067;76.30000000000001;59.8130142576851;4.0;2.7320214444804933
2021-01-31 01:00:00;1406.6702392049983;1406.6702392049983;0.0;1367.595963258757;19.80674241435657;1.962825425579776;76.30000000000001;59.86024026171202;4.462825425579773;2.499999999999997;71.31181023321258;1.0322821492977066;1.1258735954324206;76.30000000000001;59.85197515715009;4.0;2.8741264045675794
2021-01-31 02:00:00;662.9972989221023;662.9972989221023;0.0;659.348882530587;9.531327652140401;1.4566070262005089;76.18;59.709279980350345;3.9566070262005053;2.4999999999999964;33.90366713672741;0.4901476946863502;1.4056897029975848;76.18;59.71087898457557;4.0;2.5943102970024152
2021-01-31 03:00:00;445.20858880160296;445.20858880160296;0.0;451.93731457289266;6.502841619956451;1.4566070262005089;76.12;59.57275361049375;3.9566070262005053;2.4999999999999964;22.927763428265944;0.3303636221176129;1.4532243391224555;76.12;59.595809904697035;4.0;2.5467756608775445
2021-01-31 04:00:00;384.5755005975161;384.5755005975161;0.0;394.19202526378643;5.649796339549564;1.4566070262005089;76.12;59.5078535667875;3.9566070262005053;2.4999999999999964;19.867235680429822;0.2853713035884544;1.4637265468972331;76.12;59.54407190160964;4.0;2.536273453102767
2021-01-31 05:00:00;718.7672599028128;718.7672599028128;0.0;712.4617871336341;10.351148676420623;1.4566070262005089;76.12;59.73208363012327;3.9566070262005053;2.4999999999999964;36.69614681824369;0.533355737992874;1.386241906957416;76.12;59.73847976596761;4.0;2.613758093042584
2021-01-31 06:00:00;874.8112816450679;874.8112816450679;0.0;861.082573951541;12.499824248258948;1.4566070262005089;76.18;59.778196551186795;3.9566070262005053;2.4999999999999964;44.549468161378144;0.6467397886553395;1.338595167683215;76.18;59.779252102684154;4.0;2.661404832316785
2021-01-31 07:00:00;468.3223285313769;468.3223285313769;0.0;473.9709485542483;6.828023060303696;1.4566070262005089;76.12;59.59248905728941;3.9566070262005053;2.4999999999999964;24.073186713925075;0.34751499558586973;1.446137190070544;76.12;59.626579010496755;4.0;2.553862809929456
2021-01-31 08:00:00;412.2266489248309;412.2266489248309;0.0;420.55827124978157;6.016628339090568;1.4566070262005089;76.18;59.53730311351194;3.9566070262005053;2.4999999999999964;21.245274685437636;0.3047553013975778;1.4574092921722275;76.18;59.581769513341726;4.0;2.5425907078277725
2021-01-31 09:00:00;395.2234342458923;395.2234342458923;0.0;404.3431193994215;5.7996100251881915;1.4566070262005089;76.12;59.52023365925322;3.9566070262005053;2.4999999999999964;20.395386890460962;0.29327252116741975;1.461006136057803;76.12;59.561870113168084;4.0;2.538993863942197
2021-01-31 10:00:00;411.52879168278844;411.52879168278844;0.0;419.8289152898689;6.09651827199966;1.4566070262005089;75.94;59.543876657878;3.9566070262005053;2.4999999999999964;21.22348882355841;0.3088201506867774;1.457817564980152;75.94;59.57704047997174;4.0;2.542182435019848
2021-01-31 11:00:00;510.17921727622627;510.17921727622627;0.0;513.7124646420566;7.642965924664961;1.4566070262005089;75.63999999999999;59.636724205360906;3.9566070262005053;2.4999999999999964;26.203017467300636;0.3901932363313813;1.436667055753857;75.63999999999999;59.65096405117549;4.0;2.563332944246143
2021-01-31 12:00:00;358.78057667661;358.78057667661;0.0;369.45873284842185;5.553081760794003;1.4566070262005089;75.34000000000003;59.499000577846346;3.9566070262005053;2.4999999999999964;18.564123317518604;0.27976751579556364;1.4645208026367538;75.34000000000003;59.54106298351013;4.0;2.5354791973632462
2021-01-31 13:00:00;331.52450094563494;331.52450094563494;0.0;343.4583541573715;5.210602174387384;1.4566070262005089;75.15999999999997;59.46588329869712;3.9566070262005053;2.4999999999999964;17.186612955485238;0.2615833824734215;1.4682668288147012;75.15999999999997;59.5166106340767;4.0;2.531733171185299
2021-01-31 14:00:00;552.0428147256717;552.0428147256717;0.0;553.4430921487177;8.611300127227402;1.4566070262005089;74.98000000000002;59.677761911621985;3.9566070262005053;2.4999999999999964;28.314189071699662;0.44081328112576873;1.4208404878103398;74.98000000000002;59.68673666799867;4.0;2.57915951218966
2021-01-31 15:00:00;334.89406891011697;334.89406891011697;0.0;346.69494964346137;5.220107520817764;1.4566070262005089;75.27999999999997;59.46683595068072;3.9566070262005053;2.4999999999999964;17.355599023093294;0.26216687926654364;1.468089282712362;75.27999999999997;59.51795754349422;4.0;2.531910717287638
2021-01-31 16:00:00;660.981603773653;660.981603773653;0.0;657.3254169766091;9.829541439622556;1.4566070262005089;75.63999999999999;59.717990553025516;3.9566070262005053;2.4999999999999964;33.79764631078784;0.5055293167544062;1.39871071496444;75.63999999999999;59.72191497757376;4.0;2.60128928503556
2021-01-31 17:00:00;511.7461372351305;511.7461372351305;0.0;515.2150259141373;7.66568981825708;1.4566070262005089;75.63999999999999;59.63749439729327;3.9566070262005053;2.4999999999999964;26.272131165904504;0.3913916418115207;1.4347769188988546;75.63999999999999;59.657877090416605;4.0;2.5652230811011454
2021-01-31 18:00:00;476.98448488643584;476.98448488643584;0.0;482.11628590280907;7.161641993185998;1.4566070262005089;75.63999999999999;59.61160986393361;3.9566070262005053;2.4999999999999964;24.51359407123085;0.36480537335750857;1.4415327803735711;75.63999999999999;59.64086609678333;4.0;2.558467219626429
2021-01-31 19:00:00;399.98062078893724;399.98062078893724;0.0;408.8125900515607;5.999389322441455;1.4566070262005089;75.75999999999999;59.535626862461015;3.9566070262005053;2.4999999999999964;20.621424162594874;0.3035823087862018;1.456746464325752;75.75999999999999;59.58691364497889;4.0;2.543253535674248
2021-01-31 20:00:00;407.7937676485859;407.7937676485859;0.0;416.1761194200857;6.2535103048081115;1.4566070262005089;75.39999999999998;59.55457120672031;3.9566070262005053;2.4999999999999964;21.01739389056327;0.3167477844781783;1.4534271511385284;75.39999999999998;59.60149517143719;4.0;2.5465728488614716
2021-01-31 21:00:00;402.427064009931;402.427064009931;0.0;411.06656555681604;6.150703493304598;1.4566070262005089;75.46000000000004;59.5475126063576;3.9566070262005053;2.4999999999999964;20.75694277693327;0.31136616179578325;1.45610167855172;75.46000000000004;59.587596897171636;4.0;2.54389832144828
2021-01-31 22:00:00;1146.447947600907;1146.447947600907;0.0;1119.7089573473086;16.61388161056744;1.4566070262005089;75.88;59.8333363095951;3.9566070262005053;2.4999999999999964;58.228580425052876;0.8635700375430165;1.2323531676542276;75.88;59.825774960308195;4.0;2.7676468323457724
2021-01-31 23:00:00;609.4156830324105;609.4156830324105;0.0;608.2643153264632;8.945341850924626;1.425467998886873;75.88;59.69002767741944;3.9254679988868704;2.4999999999999973;31.204761123142042;0.4590466801191433;1.4158048798182952;75.88;59.694924818994025;4.0;2.584195120181705
2021-02-01 00:00:00;744.2181876827659;744.2181876827659;0.0;736.6222356081952;10.911355483542026;1.425467998886873;75.82;59.7462640798459;3.9254679988868704;2.4999999999999973;37.99656704648922;0.5627137440968418;1.3794068839528184;75.82;59.742906144303106;4.0;2.6205931160471816
2021-02-01 01:00:00;788.1931375753734;788.1931375753734;0.0;778.4794260767834;11.62954949670057;1.425467998886873;75.69999999999999;59.761958345283915;3.9254679988868704;2.4999999999999973;40.21016487973269;0.6005189540543179;1.3641297384433404;75.69999999999999;59.75737451540493;4.0;2.6358702615566596
2021-02-01 02:00:00;799.4671686384925;799.4671686384925;0.0;789.193630747935;11.88285848602687;1.425467998886873;75.57999999999998;59.76703331045036;3.9254679988868704;2.4999999999999973;40.77763506045667;0.6138000262869927;1.3584472825435934;75.57999999999998;59.76220867892147;4.0;2.6415527174564066
2021-02-01 03:00:00;823.4478424467839;823.4478424467839;0.0;812.0435227001273;12.185140631245906;1.425467998886873;75.63999999999999;59.77283016322366;3.9254679988868704;2.4999999999999973;41.984498314098914;0.6297860981280241;1.3517127013658112;75.63999999999999;59.76745350823472;4.0;2.6482872986341888
2021-02-01 04:00:00;848.7676967404734;848.7676967404734;0.0;836.180932777891;12.457017528074276;1.425467998886873;75.75999999999999;59.777787738376276;3.9254679988868704;2.4999999999999973;43.25862636495634;0.6442083531231582;1.3455849241354692;75.75999999999999;59.77189165880287;4.0;2.654415075864531
2021-02-01 05:00:00;763.5041705733028;763.5041705733028;0.0;755.0213783714812;11.145707610663068;1.425467998886873;75.88;59.75119049504133;3.9254679988868704;2.4999999999999973;38.94771067383442;0.575114924865094;1.3691397809100936;75.88;59.75580630371172;4.0;2.6308602190899064
2021-02-01 06:00:00;604.3898572617132;604.3898572617132;0.0;603.5271290515798;8.807391182665452;1.425467998886873;76.0;59.68450628475625;3.9254679988868704;2.4999999999999973;30.928247231051234;0.4518464841968551;1.4135851060589877;76.0;59.70272062327848;4.0;2.5864148939410123
2021-02-01 07:00:00;746.889309003225;746.889309003225;0.0;739.2444455566746;10.74673888942774;1.425467998886873;76.12;59.74195414940698;3.9254679988868704;2.4999999999999973;38.11119879445569;0.5542234890557843;1.37785966629407;76.12;59.74737211567816;4.0;2.62214033370593
2021-02-01 08:00:00;541.5360255278149;541.5360255278149;0.0;543.7036476944323;7.829032859729336;1.425467998886873;76.18;59.644975588883824;3.9254679988868704;2.4999999999999973;27.76627526867452;0.40035251264764726;1.431249660838175;76.18;59.66700779372559;4.0;2.568750339161825
2021-02-01 09:00:00;731.8518820016693;731.8518820016693;0.0;724.9258277588673;10.496312783931648;1.425467998886873;76.18;59.735998080977254;3.9254679988868704;2.4999999999999973;37.3632239605977;0.5410512431923672;1.3854519898103668;76.18;59.73792391786208;4.0;2.6145480101896332
2021-02-01 10:00:00;767.2834809043513;767.2834809043513;0.0;758.6765346503624;10.952430338201767;1.425467998886873;76.24000000000001;59.747106224196614;3.9254679988868704;2.4999999999999973;39.15057813783856;0.5651497578961744;1.3771328244080419;76.24000000000001;59.74602456595693;4.0;2.622867175591958
2021-02-01 11:00:00;466.44165351451477;466.44165351451477;0.0;472.1619442769213;6.801558510241271;1.425467998886873;76.12;59.59150724751521;3.9254679988868704;2.4999999999999973;23.995421100870907;0.3461194550994;1.4487758230319816;76.12;59.613573053942844;4.0;2.5512241769680184
2021-02-01 12:00:00;752.551812208331;752.551812208331;0.0;744.5617023047522;11.03080943541158;1.425467998886873;75.82;59.74895853882265;3.9254679988868704;2.4999999999999973;38.4133298739973;0.5690149137488215;1.3762300460234522;75.82;59.746553238958484;4.0;2.6237699539765478
2021-02-01 13:00:00;620.285135124621;620.285135124621;0.0;618.6133123379207;9.100558282301348;1.425467998886873;75.88;59.69540128406993;3.9254679988868704;2.4999999999999973;31.753872374577057;0.46723417190277355;1.4133794788818115;75.88;59.69872247767876;4.0;2.5866205211181885
2021-02-01 14:00:00;547.1948556369596;547.1948556369596;0.0;548.9736141726887;8.148616408282862;1.425467998886873;75.69999999999999;59.65948504318004;3.9254679988868704;2.4999999999999973;28.070704637041086;0.41690401337652727;1.429045850733524;75.69999999999999;59.668729276728754;4.0;2.570954149266476
2021-02-01 15:00:00;499.20971032953105;499.20971032953105;0.0;503.2921701306055;7.427302503132489;1.425467998886873;75.75999999999999;59.62608475578094;3.9254679988868704;2.4999999999999973;25.64860863223133;0.3788964478614102;1.4397446808040337;75.75999999999999;59.64263702768625;4.0;2.5602553191959663
2021-02-01 16:00:00;728.4177474535991;728.4177474535991;0.0;721.594839101769;10.644682030686601;1.425467998886873;75.88;59.73970623369115;3.9254679988868704;2.4999999999999973;37.19264693735312;0.5486858281109513;1.3827474652537148;75.88;59.740723798117585;4.0;2.617252534746285
2021-02-01 17:00:00;387.1092770569625;387.1092770569625;0.0;396.7755881982877;5.444550598535899;1.425467998886873;76.84000000000003;59.488636203720205;3.9254679988868704;2.4999999999999973;19.977793409594238;0.2749699373337594;1.464670423267473;76.84000000000003;59.541318098271915;4.0;2.535329576732527
2021-02-01 18:00:00;904.2691511831058;904.2691511831058;0.0;889.3408748080014;12.065675207307713;1.425467998886873;77.32;59.770395547943224;3.9254679988868704;2.4999999999999973;46.03521556660838;0.6245159723410074;1.3511632991888036;77.32;59.769182892775916;4.0;2.6488367008111964
2021-02-01 19:00:00;751.3354173078458;751.3354173078458;0.0;743.7373512834718;9.994673898899574;1.425467998886873;77.44;59.72253132364261;3.9254679988868704;2.4999999999999973;38.33161031415678;0.5153248714031471;1.393464165939525;77.44;59.729669311956854;4.0;2.606535834060475
2021-02-01 20:00:00;694.1539874021265;694.1539874021265;0.0;689.3051888317351;9.188345188817324;1.425467998886873;77.56;59.69821099636988;3.9254679988868704;2.4999999999999973;35.46097906700595;0.4728517859492857;1.4105016853628816;77.56;59.70431983777138;4.0;2.5894983146371184
2021-02-01 21:00:00;775.2235522956646;775.2235522956646;0.0;766.4530696519389;10.37632133300664;1.425467998886873;77.32;59.732955396136845;3.9254679988868704;2.4999999999999973;39.54206865971918;0.535393129258197;1.3877663626746588;77.32;59.7352053177101;4.0;2.612233637325341
2021-02-01 22:00:00;741.166101925347;741.166101925347;0.0;734.1014447749118;9.663932630846531;1.425467998886873;77.80000000000001;59.7135682173697;3.9254679988868704;2.4999999999999973;37.84222686000199;0.49806872071753344;1.40497874600966;77.80000000000001;59.710018357896445;4.0;2.59502125399034
2021-02-01 23:00:00;844.8747302131532;844.8747302131532;0.0;832.7987504190774;11.172493227918826;1.425467998886873;77.5;59.75235739942508;3.9254679988868704;2.4999999999999973;43.0621858963082;0.5774946891409114;1.3753397643665761;77.5;59.74589490314577;4.0;2.624660235633424
2021-02-02 00:00:00;734.7589656289747;734.7589656289747;0.0;727.9675055971074;9.679731712892885;1.425467998886873;77.62;59.7139668875451;3.9254679988868704;2.4999999999999973;37.517650073576064;0.498807198777063;1.4041859295167334;77.62;59.71173033399958;4.0;2.5958140704832666
2021-02-02 01:00:00;776.192794718425;776.192794718425;0.0;767.431895531227;10.178406017399862;1.425467998886873;77.68;59.72808497754693;3.9254679988868704;2.4999999999999973;39.60336316427224;0.5251472176265078;1.3948818611747944;77.68;59.724326113756774;4.0;2.6051181388252056
2021-02-02 02:00:00;809.6450363345534;809.6450363345534;0.0;799.2643554343031;10.679586073381726;1.425467998886873;77.56;59.74086022243108;3.9254679988868704;2.4999999999999973;41.28708273586508;0.5515233051510021;1.3849687970068918;77.56;59.73616970589819;4.0;2.615031202993108
2021-02-02 03:00:00;624.3078801525642;624.3078801525642;0.0;622.7611602683666;8.343137236361054;1.425467998886873;77.44;59.66773250278743;3.9254679988868704;2.4999999999999973;31.955430395596565;0.4281994042133277;1.4269607294772904;77.44;59.67155909697419;4.0;2.5730392705227096
2021-02-02 04:00:00;635.3999392147542;635.3999392147542;0.0;633.3231258374502;8.48735124751996;1.425467998886873;77.44;59.67341817253646;3.9254679988868704;2.4999999999999973;32.51420152475925;0.4358072099657846;1.42464287242978;77.44;59.676465169720586;4.0;2.57535712757022
2021-02-02 05:00:00;689.2870938288622;689.2870938288622;0.0;684.5934672779933;9.347954054673814;1.425467998886873;77.13999999999999;59.70319579271978;3.9254679988868704;2.4999999999999973;35.209922270550415;0.4810420613166424;1.4060524602912188;77.13999999999999;59.71259499642116;4.0;2.5939475397087812
2021-02-02 06:00:00;819.960463898655;819.960463898655;0.0;809.0053097229608;11.154399074417281;1.425467998886873;77.01999999999998;59.75144877158135;3.9254679988868704;2.4999999999999973;41.78712422179851;0.5762714171750202;1.36955544606912;77.01999999999998;59.75501861383714;4.0;2.63044455393088
2021-02-02 07:00:00;767.7334186070107;767.7334186070107;0.0;759.2212085527079;10.607543056764905;1.425467998886873;76.77999999999997;59.73864052118756;3.9254679988868704;2.4999999999999973;39.16097834268204;0.547283319318831;1.3815807604087564;76.77999999999997;59.74304284561714;4.0;2.6184192395912436
2021-02-02 08:00:00;1199.734141488309;1199.734141488309;0.0;1170.6255450684168;16.386579517951784;1.6052063746063845;76.84000000000003;59.83093672550217;4.105206374606381;2.499999999999997;60.89937109919281;0.8521904311109264;1.2359736628727784;76.84000000000003;59.82519939632465;4.0;2.7640263371272216
2021-02-02 09:00:00;992.0731104148992;992.0731104148992;0.0;972.8032867773437;13.886492949618376;1.6052063746063845;76.48000000000002;59.800494884819216;4.105206374606381;2.499999999999997;50.45985830362852;0.7200790797711153;1.3082318331813387;76.48000000000002;59.79537144382357;4.0;2.6917681668186613
2021-02-02 10:00:00;882.9301276578511;882.9301276578511;0.0;868.7907752989402;12.66038364385556;1.6052063746063845;76.12;59.78124184553127;4.105206374606381;2.499999999999997;44.97135849286916;0.6551715361892942;1.3392271283659416;76.12;59.77700321765451;4.0;2.6607728716340584
2021-02-02 11:00:00;746.6010125183149;746.6010125183149;0.0;738.907255923941;10.904332189141623;1.6052063746063845;75.88;59.746018021287114;4.105206374606381;2.499999999999997;38.112540966881234;0.5623825013244634;1.3786258596022578;75.88;59.74433700452448;4.0;2.621374140397742
2021-02-02 12:00:00;752.753207227662;752.753207227662;0.0;744.7074675228115;11.202946083460624;1.6052063746063845;75.57999999999998;59.75279700623412;4.105206374606381;2.499999999999997;38.42339114497724;0.5779348502463455;1.3723965965906944;75.57999999999998;59.75048831855304;4.0;2.6276034034093056
2021-02-02 13:00:00;790.3167547330921;790.3167547330921;0.0;780.4015697190988;12.073919446424702;1.6052063746063845;75.15999999999997;59.7706396206587;4.105206374606381;2.499999999999997;40.31471641709524;0.6235850724118908;1.3530267619074672;75.15999999999997;59.767165198896635;4.0;2.646973238092533
2021-02-02 14:00:00;742.2648534512762;742.2648534512762;0.0;734.6369355048718;11.355137582968943;1.6052063746063845;75.15999999999997;59.75608659124185;4.105206374606381;2.499999999999997;37.89601704656228;0.5856705929820957;1.3688815319714682;75.15999999999997;59.75396577243157;4.0;2.6311184680285318
2021-02-02 15:00:00;687.8318980623474;687.8318980623474;0.0;682.7848710848548;10.582594255376618;1.6052063746063845;75.10000000000002;59.738187714115554;4.105206374606381;2.499999999999997;35.15372211457249;0.544877767088903;1.384408006508059;75.10000000000002;59.738878034020956;4.0;2.615591993491941
2021-02-02 16:00:00;595.7885651221077;595.7885651221077;0.0;595.1217897650645;9.23676882566228;1.6052063746063845;75.03999999999996;59.69960695734767;4.105206374606381;2.499999999999997;30.512407579819875;0.47384690675114216;1.4087690328579763;75.03999999999996;59.70834151691196;4.0;2.5912309671420237
2021-02-02 17:00:00;517.8167965001664;517.8167965001664;0.0;520.8851397659489;8.029225760399582;1.6052063746063845;75.10000000000002;59.65389410215403;4.105206374606381;2.499999999999997;26.577368254737788;0.4101974052569526;1.42849145608759;75.10000000000002;59.67341577138279;4.0;2.57150854391241
2021-02-02 18:00:00;436.0247117043488;436.0247117043488;0.0;442.9451436800906;6.909786987080343;1.6052063746063845;74.86000000000001;59.59713739007708;4.105206374606381;2.499999999999997;22.446103302086705;0.35098294746529723;1.4445375113935617;74.86000000000001;59.63330494653434;4.0;2.5554624886064383
2021-02-02 19:00:00;439.6553964625625;439.6553964625625;0.0;446.3428198198945;7.10767331381728;1.6052063746063845;74.56;59.608257669563216;4.105206374606381;2.499999999999997;22.626413733396568;0.3611975166795068;1.4409828126115105;74.56;59.64505425336421;4.0;2.5590171873884895
2021-02-02 20:00:00;270.44698430253777;270.44698430253777;0.0;285.1557028832042;4.508326768916909;1.605206374606384;74.44;59.38026310597212;4.105206374606381;2.4999999999999973;14.061557582607643;0.22403128628488933;1.4722276293869525;74.44;59.49570379860518;4.0;2.5277723706130475
2021-02-02 21:00:00;543.9919958893847;543.9919958893847;0.0;545.71098694518;8.697248239007726;1.6052063746063845;74.62;59.680655531809464;4.105206374606381;2.499999999999997;27.899409538609927;0.44508079962673586;1.4173614890370132;74.62;59.69525698169241;4.0;2.582638510962987
2021-02-02 22:00:00;480.8864004843057;480.8864004843057;0.0;485.6375958944314;7.625055918593905;1.6052063746063845;74.80000000000001;59.63578346743378;4.105206374606381;2.499999999999997;24.72876290359652;0.38866416695033124;1.4368620626567692;74.80000000000001;59.65118724082191;4.0;2.563137937343231
2021-02-02 23:00:00;528.1885164548057;528.1885164548057;0.0;530.7491690406293;8.184993294400108;1.6052063746063845;75.10000000000002;59.660909798419084;4.105206374606381;2.499999999999997;27.113076273896905;0.41841354007953835;1.4281778199552435;75.10000000000002;59.67149749575344;4.0;2.5718221800447565
2021-02-03 00:00:00;697.7482953369133;697.7482953369133;0.0;692.295144521264;10.482727145405052;1.6052063746063845;75.46000000000004;59.735830613485064;4.105206374606381;2.499999999999997;35.65736853832857;0.539862320525351;1.3877853677857281;75.46000000000004;59.73404667967691;4.0;2.612214632214272
2021-02-03 01:00:00;624.4662288176629;624.4662288176629;0.0;622.6661662935744;8.958273213917426;1.6052063746063845;76.24000000000001;59.69062205881454;4.105206374606381;2.499999999999997;31.96616022173474;0.45995638745496914;1.4164231389275344;76.24000000000001;59.69279957715645;4.0;2.5835768610724656
2021-02-03 02:00:00;555.085805073347;555.085805073347;0.0;556.6098703883054;7.960258208573436;1.6052063746063845;76.30000000000001;59.65152502044111;4.105206374606381;2.499999999999997;28.46997984906525;0.4073486108795515;1.4326113549859794;76.30000000000001;59.65929852296915;4.0;2.5673886450140206
2021-02-03 03:00:00;641.2778238287083;641.2778238287083;0.0;638.7235877229723;9.05983710426091;1.6052063746063845;76.48000000000002;59.69415242395223;4.105206374606381;2.499999999999997;32.81295726698226;0.4654603984449095;1.414855186417753;76.48000000000002;59.69530918807976;4.0;2.585144813582247
2021-02-03 04:00:00;642.0433255279853;642.0433255279853;0.0;639.4525279171265;9.070370122953682;1.6052063746063845;76.48000000000002;59.69451056338471;4.105206374606381;2.499999999999997;32.851517448493745;0.46601602459120034;1.4146741507735374;76.48000000000002;59.69562037367615;4.0;2.5853258492264626
2021-02-03 05:00:00;692.7551662107758;692.7551662107758;0.0;687.7890818308672;9.697876828552753;1.6052063746063845;76.60000000000002;59.71390131129726;4.105206374606381;2.499999999999997;35.38359188911849;0.49918946086555027;1.3987813038763708;76.60000000000002;59.723312096980635;4.0;2.601218696123629
2021-02-03 06:00:00;814.9566939370676;814.9566939370676;0.0;804.161423578644;11.367115121244483;1.6052063746063845;76.60000000000002;59.75605995261526;4.105206374606381;2.499999999999997;41.53472731619702;0.5872461332918285;1.3642572929461245;76.60000000000002;59.76000697333444;4.0;2.6357427070538755
2021-02-03 07:00:00;771.2316452333146;771.2316452333146;0.0;762.5074006592345;10.808747395972345;1.6052063746063845;76.54000000000002;59.74347636424625;4.105206374606381;2.499999999999997;39.33630680405464;0.5577544688194738;1.3769136951295242;76.54000000000002;59.748046088591536;4.0;2.623086304870476
2021-02-03 08:00:00;1209.0114980545688;1209.0114980545688;0.0;1179.469923011292;16.45301457504595;1.6469906921222632;76.89999999999998;59.831628069455974;4.146990692122261;2.4999999999999973;61.36619879895493;0.8557313624009573;1.2340790045712322;76.89999999999998;59.82571669566687;4.0;2.765920995428768
2021-02-03 09:00:00;1006.7519141116445;1006.7519141116445;0.0;986.8357328113864;13.837347254487293;1.6469906921222632;76.77999999999997;59.7998025356037;4.146990692122261;2.4999999999999973;51.198341096327425;0.717669070971683;1.3098215722726287;76.77999999999997;59.79434225539825;4.0;2.6901784277273713
2021-02-03 10:00:00;891.8255668466577;891.8255668466577;0.0;877.3063927963713;12.598604867353005;1.6469906921222632;76.36000000000001;59.780190038929845;4.146990692122261;2.4999999999999973;45.41883501314061;0.652064177161195;1.3408605798118707;76.36000000000001;59.77573005353315;4.0;2.6591394201881293
2021-02-03 11:00:00;755.630689755152;755.630689755152;0.0;747.5648526093936;10.829562963649039;1.6469906921222632;76.18;59.744283048991065;4.146990692122261;2.4999999999999973;38.566630847033494;0.5586306930961727;1.3802878453172078;76.18;59.74242994246873;4.0;2.619712154682792
2021-02-03 12:00:00;763.2094912827815;763.2094912827815;0.0;754.7117263489383;11.183575026876353;1.6469906921222632;75.82;59.75239480698434;4.146990692122261;2.4999999999999973;38.94976927571437;0.5770733334362519;1.3730117031855364;75.82;59.74967747403241;4.0;2.6269882968144636
2021-02-03 13:00:00;807.3125261524517;807.3125261524517;0.0;796.6443072449962;12.089811204380155;1.6469906921222632;75.46000000000004;59.77098610191757;4.146990692122261;2.4999999999999973;41.17081497672064;0.6246344371897004;1.353172197922829;75.46000000000004;59.7667009904863;4.0;2.646827802077171
2021-02-03 14:00:00;754.3325826053123;754.3325826053123;0.0;746.175712656543;11.356601506481251;1.6469906921222632;75.39999999999998;59.75615761771229;4.146990692122261;2.4999999999999973;38.50408917160486;0.5859166894032438;1.3692253873876594;75.39999999999998;59.753338205315856;4.0;2.6307746126123406
2021-02-03 15:00:00;695.0248723969745;695.0248723969745;0.0;689.6947868555216;10.483282932662737;1.6469906921222632;75.39999999999998;59.73572330879557;4.146990692122261;2.4999999999999973;35.51526137680924;0.5398503016816119;1.3865026231896875;75.39999999999998;59.73637142151097;4.0;2.6134973768103125
2021-02-03 16:00:00;563.2507614650012;563.2507614650012;0.0;564.309981070944;8.286097394474185;1.6469906921222632;75.88;59.66494568598637;4.146990692122261;2.4999999999999973;28.871014298838343;0.4242726259332867;1.4254048327525979;75.88;59.67803314340193;4.0;2.574595167247402
2021-02-03 17:00:00;503.8882612554856;503.8882612554856;0.0;507.87228057172706;7.247988878805971;1.6469906921222632;76.30000000000001;59.61647942806758;4.146990692122261;2.4999999999999973;25.87254347642285;0.3697773954673773;1.4409426622364458;76.30000000000001;59.640978992611906;4.0;2.559057337763554
