Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-02-03 18:00:00;428.85467667725726;428.85467667725726;0.0;436.52603566359994;6.0280387789425625;1.6024002620789535;76.77999999999997;59.538111849053564;4.102400262078951;2.4999999999999973;22.078973236317008;0.3057115989338935;1.45687224840212;76.77999999999997;59.58438685371556;4.0;2.54312775159788
2021-02-03 19:00:00;416.0075785761437;416.0075785761437;0.0;424.3875237609669;5.712694337727288;1.6024002620789535;77.19999999999999;59.512260635545374;4.102400262078951;2.4999999999999973;21.42302841810065;0.2893120469679424;1.4601539764759313;77.19999999999999;59.569482690453185;4.0;2.5398460235240687
2021-02-03 20:00:00;490.06971153794586;490.06971153794586;0.0;494.9395518694363;6.643157359502882;1.6024002620789535;77.32;59.58103280896506;4.102400262078951;2.4999999999999973;25.161650817852692;0.33845715295669065;1.4481941691676483;77.32;59.61947516248097;4.0;2.5518058308323517
2021-02-03 21:00:00;486.7535610212096;486.7535610212096;0.0;491.7835799453324;6.577125278469432;1.5620485671625643;77.38;59.577187433586346;4.062048567162561;2.499999999999997;25.004502302981507;0.33500638762946583;1.450476682558695;77.38;59.60883757110287;4.0;2.549523317441305
2021-02-03 22:00:00;397.86995701049716;397.86995701049716;0.0;407.0556240163946;5.511635599242266;1.5620485671625643;77.07999999999998;59.495745022854294;4.062048567162561;2.499999999999997;20.53904787405532;0.2786422723704501;1.4656653225910898;77.07999999999998;59.52972145747793;4.0;2.53433467740891
2021-02-03 23:00:00;508.6043440899435;508.6043440899435;0.0;512.4949563068502;7.00630747853763;1.5620485671625643;77.01999999999998;59.603891869108054;4.062048567162561;2.499999999999997;26.12710144340542;0.35744911987160033;1.4470383014741168;77.01999999999998;59.61685618713898;4.0;2.552961698525883
2021-02-04 00:00:00;698.1325270999004;698.1325270999004;0.0;692.9823481306847;9.498048362931602;1.5620485671625643;77.07999999999998;59.708452617918;4.062048567162561;2.499999999999997;35.67611685299368;0.4889266714895709;1.4075732516662414;77.07999999999998;59.70661042698248;4.0;2.5924267483337586
2021-02-04 01:00:00;626.3820427269495;626.3820427269495;0.0;624.5635923567019;8.791213444367596;1.5620485671625643;76.60000000000002;59.68474499352993;4.062048567162561;2.499999999999997;32.0625294522857;0.4513619377464041;1.4194869233200795;76.60000000000002;59.68688671890931;4.0;2.5805130766799205
2021-02-04 02:00:00;537.9782009878579;537.9782009878579;0.0;540.4297996112446;7.476209441954243;1.5620485671625643;76.84000000000003;59.62890354647874;4.062048567162561;2.499999999999997;27.607684756103097;0.3821345572939926;1.4402163114354685;76.84000000000003;59.63857670604352;4.0;2.5597836885645315
2021-02-04 03:00:00;651.1225499382862;651.1225499382862;0.0;648.1465409701046;9.063993929828639;1.5620485671625643;76.72000000000003;59.69432608763901;4.062048567162561;2.499999999999997;33.30874995315272;0.46582220383167616;1.4149475551416595;76.72000000000003;59.69493188277397;4.0;2.5850524448583405
2021-02-04 04:00:00;653.6538564008348;653.6538564008348;0.0;650.593200069424;9.00192745565011;1.5620485671625643;76.89999999999998;59.69222492773514;4.062048567162561;2.499999999999997;33.43617823935761;0.4626524280179175;1.4161288237295682;76.89999999999998;59.69270930663663;4.0;2.583871176270432
2021-02-04 05:00:00;707.4650047403255;707.4650047403255;0.0;701.7958534530287;9.898811049102793;1.5620485671625643;76.60000000000002;59.719765596768866;4.062048567162561;2.499999999999997;36.12460333281179;0.509789160042317;1.3949904790887606;76.60000000000002;59.728130792526315;4.0;2.6050095209112394
2021-02-04 06:00:00;837.8078512116816;837.8078512116816;0.0;825.967859578533;11.51344840981958;1.5620485671625643;76.84000000000003;59.75919091610831;4.062048567162561;2.499999999999997;42.68483948341065;0.595108373782292;1.361289509887854;76.84000000000003;59.76234243778663;4.0;2.638710490112146
2021-02-04 07:00:00;788.3836335962102;788.3836335962102;0.0;778.9217974808668;10.771536312266644;1.5620485671625643;76.96000000000004;59.74262585276921;4.062048567162561;2.499999999999997;40.1994351096798;0.5560392829710563;1.3780465202853098;76.96000000000004;59.74665848464616;4.0;2.62195347971469
2021-02-04 08:00:00;1211.0413710683956;1211.0413710683956;0.0;1181.3427589527591;16.838072416525012;1.6656148088305902;76.54000000000002;59.83547002132502;4.165614808830587;2.499999999999997;61.46842889598921;0.8758247159766344;1.221733089427779;76.54000000000002;59.829646950633446;4.0;2.778266910572221
2021-02-04 09:00:00;1014.2603805736217;1014.2603805736217;0.0;993.9107127044177;14.29554556764757;1.6656148088305902;76.36000000000001;59.806213600807155;4.165614808830587;2.499999999999997;51.57601893205481;0.7415832031194225;1.2972642378308419;76.36000000000001;59.80082706299572;4.0;2.702735762169158
2021-02-04 10:00:00;905.1069357042054;905.1069357042054;0.0;889.9035665900407;13.020633949787566;1.6656148088305902;76.06;59.78722846013852;4.165614808830587;2.499999999999997;46.08703369279482;0.6741368609522048;1.330371151944982;76.06;59.782736589881836;4.0;2.669628848055018
2021-02-04 11:00:00;766.3388099606003;766.3388099606003;0.0;757.7052291919177;11.186181063504247;1.6656148088305902;75.88;59.75242206019311;4.165614808830587;2.499999999999997;39.105594288387;0.5772501370631113;1.3725594003367525;75.88;59.75032728944797;4.0;2.6274405996632475
2021-02-04 12:00:00;781.5630914839007;781.5630914839007;0.0;772.2023477661057;11.403577262596034;1.6656148088305902;75.88;59.7571906731294;4.165614808830587;2.499999999999997;39.87369826880395;0.5887179349637089;1.3684198830471819;75.88;59.75387725221282;4.0;2.631580116952818
2021-02-04 13:00:00;847.3142955625517;847.3142955625517;0.0;834.8306708909915;12.29618438117967;1.6656148088305902;75.94;59.77488721434344;4.165614808830587;2.499999999999997;43.18436353496542;0.6358430654747108;1.3491321199618067;75.94;59.769356839533145;4.0;2.6508678800381933
2021-02-04 14:00:00;795.8675715859538;795.8675715859538;0.0;785.8577427703231;11.478253549456317;1.6656148088305902;76.06;59.75882791247898;4.165614808830587;2.499999999999997;40.59539705619066;0.5927737875803311;1.3674709632261899;76.06;59.75433512382733;4.0;2.63252903677381
2021-02-04 15:00:00;717.8636087117131;717.8636087117131;0.0;711.5622146974841;10.415618333587771;1.6656148088305902;76.0;59.734083805506145;4.165614808830587;2.499999999999997;36.66568651063105;0.5366803294794507;1.3885426898163336;76.0;59.73347245996217;4.0;2.6114573101836664
2021-02-04 16:00:00;572.3730232794437;572.3730232794437;0.0;573.0092088952583;8.384870302369169;1.6656148088305902;75.94;59.66893567785638;4.165614808830587;2.499999999999997;29.330893739614577;0.42952115835057597;1.4238592685647151;75.94;59.68108936729101;4.0;2.576140731435285
2021-02-04 17:00:00;516.4521178967792;516.4521178967792;0.0;519.7993693097465;7.505113550636857;1.6656148088305902;76.12;59.629675934609054;4.165614808830587;2.499999999999997;26.506174230328778;0.38322933701246265;1.4369958343257694;76.12;59.65207008220574;4.0;2.5630041656742306
2021-02-04 18:00:00;439.8470161915152;439.8470161915152;0.0;446.88006451225635;6.380299792752001;1.6229598062020445;76.24000000000001;59.563665216965035;4.122959806202041;2.4999999999999964;22.63462546591279;0.3239733956203563;1.4521017090919268;76.24000000000001;59.60531143496024;4.0;2.547898290908073
2021-02-04 19:00:00;433.0187296308672;433.0187296308672;0.0;440.39577586600416;6.2619988309032975;1.6229598062020445;76.30000000000001;59.55516501320909;4.122959806202041;2.4999999999999964;22.284340952931384;0.3177699310409394;1.4529737545230659;76.30000000000001;59.60302855401352;4.0;2.547026245476934
2021-02-04 20:00:00;528.9263611984895;528.9263611984895;0.0;531.739465263742;7.568653849783696;1.6229598062020445;76.36000000000001;59.63250299731658;4.122959806202041;2.4999999999999964;27.124200297372997;0.3867280164586937;1.434396773682276;76.36000000000001;59.66055580900553;4.0;2.565603226317724
2021-02-04 21:00:00;516.3859274079064;516.3859274079064;0.0;519.8124648256622;7.341339742521181;1.6229598062020445;76.48000000000002;59.62137787947751;4.122959806202041;2.4999999999999964;26.501287526982537;0.37480977914937225;1.4394461180879876;76.48000000000002;59.64524617397291;4.0;2.5605538819120124
2021-02-04 22:00:00;423.66978632551877;423.66978632551877;0.0;431.52429705727405;6.022010655787489;1.6229598062020445;76.60000000000002;59.538608693262745;4.122959806202041;2.4999999999999964;21.842162730773072;0.30529038618026094;1.4596019864548553;76.60000000000002;59.56534980689611;4.0;2.5403980135451447
2021-02-04 23:00:00;517.4972603119511;517.4972603119511;0.0;520.9883324248303;7.07525599816175;1.5811840993187039;77.13999999999999;59.60779465142184;4.081184099318701;2.4999999999999973;26.57531400391717;0.3611527780730259;1.4461123930325965;77.13999999999999;59.61983651412214;4.0;2.5538876069674035
2021-02-05 00:00:00;770.8509080806182;770.8509080806182;0.0;762.2548157586369;10.35478230918557;1.5811840993187039;77.25999999999999;59.73290609998645;4.081184099318701;2.4999999999999973;39.34380910549425;0.5342239074225178;1.3930949047858845;77.25999999999999;59.72507977948385;4.0;2.6069050952141155
2021-02-05 01:00:00;890.0927178138691;890.0927178138691;0.0;875.916984918349;11.522238315055176;1.5811840993187039;77.86000000000001;59.760073807421634;4.081184099318701;2.4999999999999973;45.3447635158035;0.5961389741944719;1.3699873274888752;77.86000000000001;59.7495044058208;4.0;2.630012672511125
2021-02-05 02:00:00;952.7417724762037;952.7417724762037;0.0;935.628258467716;12.114793782400444;1.5811840993187039;78.15999999999997;59.7718510170493;4.081184099318701;2.4999999999999973;48.49671054769044;0.627556865920818;1.357366601777552;78.15999999999997;59.760335409054164;4.0;2.642633398222448
2021-02-05 03:00:00;833.2307938722229;833.2307938722229;0.0;821.9062071241466;10.383613006257978;1.5390856142979548;78.57999999999998;59.73377046898429;4.039085614297952;2.4999999999999973;42.48313257449698;0.5364303296440989;1.3933840742407786;78.57999999999998;59.72381121576893;4.0;2.6066159257592214
2021-02-05 04:00:00;776.9072076720358;776.9072076720358;0.0;768.2773162873086;9.69632507892699;1.5390856142979548;78.57999999999998;59.714793949705324;4.039085614297952;2.4999999999999973;39.64822260912823;0.5001694519445434;1.406128595674252;78.57999999999998;59.70629036924856;4.0;2.593871404325748
2021-02-05 05:00:00;800.6643449589144;800.6643449589144;0.0;791.0075655678462;9.766494871427282;1.5390856142979548;79.0;59.71619991221195;4.039085614297952;2.4999999999999973;40.815912149093926;0.5040697210771308;1.399283669815246;79.0;59.720773506397904;4.0;2.600716330184754
2021-02-05 06:00:00;748.9027524524945;748.9027524524945;0.0;741.7736779387848;9.035305026138024;1.5390856142979548;79.24000000000001;59.69303617855775;4.039085614297952;2.4999999999999973;38.20897597233486;0.4656011899877739;1.412589575810447;79.24000000000001;59.701013787900365;4.0;2.587410424189553
2021-02-05 07:00:00;856.8511114660353;856.8511114660353;0.0;844.4910036889509;10.4698578388148;1.5390856142979548;78.94;59.73541387398927;4.039085614297952;2.4999999999999973;43.646444967499875;0.5411518061733828;1.3861207730165246;78.94;59.73649631028297;4.0;2.6138792269834754
2021-02-05 08:00:00;900.4817413310647;900.4817413310647;0.0;885.9990511142705;11.097165082005587;1.5390856142979548;78.75999999999999;59.75044634658332;4.039085614297952;2.4999999999999973;45.844811157706665;0.5741637897306856;1.3737574935496095;78.75999999999999;59.74899404097681;4.0;2.6262425064503905
2021-02-05 09:00:00;940.4027929037031;940.4027929037031;0.0;923.7919593796431;12.3679291535721;1.5390856142979548;77.56;59.77606351493074;4.039085614297952;2.4999999999999973;47.85590563392263;0.640594375608783;1.345096552371202;77.56;59.77298269229476;4.0;2.654903447628798
2021-02-05 10:00:00;1021.3645200134174;1021.3645200134174;0.0;1000.7269522600379;14.135583725723048;1.5390856142979548;76.65999999999997;59.804076212919995;4.039085614297952;2.4999999999999973;51.935536560557864;0.733330068879287;1.3025317280982014;76.65999999999997;59.797737742176935;4.0;2.6974682719017986
2021-02-05 11:00:00;857.5179353643808;857.5179353643808;0.0;844.5869986422475;12.302919933729944;1.5390856142979548;76.12;59.774925528487756;4.039085614297952;2.4999999999999973;43.692987685276464;0.6363146136069644;1.3475102303877176;76.12;59.77102406331983;4.0;2.6524897696122824
2021-02-05 12:00:00;885.6844650155509;885.6844650155509;0.0;871.4549813836048;12.51348828677858;1.5390856142979548;76.36000000000001;59.77874971017968;4.039085614297952;2.4999999999999973;45.11260171139083;0.6475740698339039;1.3436009906654998;76.36000000000001;59.773332704436086;4.0;2.6563990093345002
2021-02-05 13:00:00;986.6793044676679;986.6793044676679;0.0;967.7137486170844;13.56611149569504;1.5390856142979548;76.77999999999997;59.79591171072593;4.039085614297952;2.4999999999999973;50.196406903032695;0.7033601921771675;1.3194617818721524;76.77999999999997;59.78795867319627;4.0;2.6805382181278476
2021-02-05 14:00:00;941.5631122632398;941.5631122632398;0.0;924.8516606649431;12.510699153449215;1.5390856142979548;77.38;59.77884329021805;4.039085614297952;2.4999999999999973;47.9273667532804;0.6480274254238497;1.3457143939082719;77.38;59.77074867713134;4.0;2.654285606091728
2021-02-05 15:00:00;731.3696170987575;731.3696170987575;0.0;724.7383605952672;9.668884569563568;1.5390856142979548;77.56;59.713396156380895;4.039085614297952;2.4999999999999973;37.33735413433511;0.49820275603178543;1.4021878789815077;77.56;59.716168116634094;4.0;2.5978121210184923
2021-02-05 16:00:00;856.1852186925486;856.1852186925486;0.0;843.6048864459144;11.242258563904276;1.5390856142979548;77.62;59.753633988676825;4.039085614297952;2.4999999999999973;43.618487995033526;0.5812400672168347;1.3704262283053472;77.62;59.7524184785467;4.0;2.629573771694653
2021-02-05 17:00:00;641.688318942586;641.688318942586;0.0;639.4158899909613;8.368729684034417;1.5390856142979548;77.86000000000001;59.66824517970531;4.039085614297952;2.4999999999999973;32.811218846431835;0.4297703020720611;1.4233275830073508;77.86000000000001;59.682394600624946;4.0;2.576672416992649
2021-02-05 18:00:00;493.93067786664744;493.93067786664744;0.0;498.72754402958645;6.492826604151491;1.5390856142979548;77.86000000000001;59.57140851590697;4.039085614297952;2.4999999999999973;25.35683860724651;0.33080972547421433;1.45056216907546;77.86000000000001;59.609803404720424;4.0;2.54943783092454
2021-02-05 19:00:00;496.46462144951397;496.46462144951397;0.0;501.16523807569564;6.481782018853551;1.5390856142979548;77.98000000000002;59.570702011019705;4.039085614297952;2.4999999999999973;25.484707723507565;0.3302876544442748;1.4507812875263695;77.98000000000002;59.60877881879833;4.0;2.5492187124736305
2021-02-05 20:00:00;748.7344087733721;748.7344087733721;0.0;741.4214854314973;9.505275221124078;1.5390856142979548;78.27999999999997;59.70832048561539;4.039085614297952;2.4999999999999973;38.20432693808131;0.4899427360499174;1.4042006273558951;78.27999999999997;59.71401738756663;4.0;2.595799372644105
2021-02-05 21:00:00;717.2428172070497;717.2428172070497;0.0;711.4410770546956;9.085012322462745;1.5390856142979548;78.34000000000003;59.69492538482854;4.039085614297952;2.4999999999999973;36.62627022354275;0.467800410903462;1.4133278346183085;78.34000000000003;59.69841626865406;4.0;2.5866721653816915
2021-02-05 22:00:00;704.9701166834777;704.9701166834777;0.0;699.7299236193313;8.962452821194754;1.4985464431921707;78.27999999999997;59.69107506055485;3.998546443192168;2.4999999999999973;36.02156730692778;0.46130508195447073;1.417825932365072;78.27999999999997;59.68804430731785;4.0;2.582174067634928
2021-02-05 23:00:00;639.8329602529432;639.8329602529432;0.0;637.6922895544595;8.181226099551802;1.4985464431921707;78.22000000000003;59.66147397157448;3.998546443192168;2.4999999999999973;32.745756553698946;0.4200606097280864;1.4311512402334152;78.22000000000003;59.659324414853984;4.0;2.5688487597665848
2021-02-06 00:00:00;816.9216432255;816.9216432255;0.0;806.3284347230207;10.31728065286494;1.4985464431921707;78.34000000000003;59.73209670573152;3.998546443192168;2.4999999999999973;41.66501629380319;0.532812976594092;1.3950175619847198;78.34000000000003;59.72138068984668;4.0;2.60498243801528
2021-02-06 01:00:00;445.3771678305279;445.3771678305279;0.0;452.55302985899255;5.72386897493349;1.4985464431921707;78.34000000000003;59.515194284343295;3.998546443192168;2.4999999999999973;22.944926416124392;0.2904840831023568;1.4643054002664115;78.34000000000003;59.533194271509046;4.0;2.5356945997335885
2021-02-06 02:00:00;664.0893743481572;664.0893743481572;0.0;660.8338202600648;8.37341088301414;1.4985464431921707;78.45999999999998;59.669403434939454;3.998546443192168;2.4999999999999973;33.969980277495736;0.4303170532615182;1.4286366942793887;78.45999999999998;59.66434577026746;4.0;2.5713633057206113
2021-02-06 03:00:00;626.3326880480213;626.3326880480213;0.0;624.9078486894191;7.858893233089296;1.4985464431921707;78.57999999999998;59.647616188647135;3.998546443192168;2.4999999999999973;32.06782886903964;0.4032302367931906;1.4364827330368892;78.57999999999998;59.64491861698531;4.0;2.5635172669631108
2021-02-06 04:00:00;530.6389695105294;530.6389695105294;0.0;533.8288861023972;6.627386540411267;1.4985464431921707;78.75999999999999;59.58168363597838;3.998546443192168;2.4999999999999973;27.24424704799039;0.338345207602535;1.4534021574966416;78.75999999999999;59.588085216336424;4.0;2.5465978425033584
2021-02-06 05:00:00;709.1477957558063;709.1477957558063;0.0;703.8679657156632;8.70179705244342;1.4985464431921707;78.94;59.6810343088128;3.998546443192168;2.4999999999999973;36.20346307609314;0.44786848658051776;1.4174289018131967;78.94;59.6935640053905;4.0;2.5825710981868033
2021-02-06 06:00:00;802.8986169050405;802.8986169050405;0.0;793.183252204039;9.671566761606197;1.4985464431921707;79.24000000000001;59.71336487027338;3.998546443192168;2.4999999999999973;40.92625900168837;0.4991710208652732;1.400746376028425;79.24000000000001;59.71894013465902;4.0;2.599253623971575
2021-02-06 07:00:00;874.8679545288826;874.8679545288826;0.0;861.6812828568073;10.5853493170806;1.4985464431921707;79.12;59.73828626921642;3.998546443192168;2.4999999999999973;44.55146876186514;0.5473288538573318;1.383468860189799;79.12;59.73952610831327;4.0;2.616531139810201
2021-02-06 08:00:00;1033.1253619980232;1033.1253619980232;0.0;1012.3656008982983;12.46184685687405;1.4985464431921707;79.12;59.77780846501497;3.998546443192168;2.4999999999999973;52.518744979455704;0.6463367612748138;1.3437451060134027;79.12;59.7733314526576;4.0;2.6562548939865973
2021-02-06 09:00:00;773.3139433723293;773.3139433723293;0.0;764.9057220362655;9.590840058108743;1.4985464431921707;78.69999999999999;59.71100540669971;3.998546443192168;2.4999999999999973;39.44221582064461;0.4946613254946711;1.4030008299714098;78.69999999999999;59.71528604964425;4.0;2.59699917002859
2021-02-06 10:00:00;798.3131431888535;798.3131431888535;0.0;788.6122050372844;10.15337802256876;1.4985464431921707;78.22000000000003;59.72715847417459;3.998546443192168;2.4999999999999973;40.703681801366194;0.5241053939285748;1.39261502215561;78.22000000000003;59.72877109429288;4.0;2.60738497784439
2021-02-06 11:00:00;965.5369183896246;965.5369183896246;0.0;947.7875705247021;12.438349970461918;1.4985464431921707;77.92000000000002;59.77742419181942;3.998546443192168;2.4999999999999973;49.12447234664536;0.6445024927306;1.3450425854767265;77.92000000000002;59.77219906578938;4.0;2.6549574145232735
2021-02-06 12:00:00;662.102431298585;662.102431298585;0.0;658.798248671997;8.744763062289255;1.4985464431921707;77.62;59.68278148910508;3.998546443192168;2.4999999999999973;33.846473025955454;0.4494827208767935;1.4181034609182666;77.62;59.69120389838554;4.0;2.5818965390817334
2021-02-06 13:00:00;181.93964411379864;181.93964411379864;0.0;201.38571177575142;2.6255482360294753;1.4532121732574441;77.19999999999999;58.93753643668032;3.9532121732574415;2.4999999999999973;9.567020904192223;0.12652974025940153;1.48913558158306;77.19999999999999;59.19741724454764;4.0;2.51086441841694
2021-02-06 14:00:00;157.2470930125177;157.2470930125177;0.0;177.87551924224988;2.2686068092771;1.4532121732574441;77.44;58.771575867572665;3.9532121732574415;2.4999999999999973;8.307695724027408;0.1078524133409679;1.4913992862312022;77.44;59.099911631446616;4.0;2.508600713768798
2021-02-06 15:00:00;409.10742133442136;409.10742133442136;0.0;417.92309034672564;5.452134433179491;1.4532121732574441;77.74000000000001;59.48925821783649;3.9532121732574415;2.4999999999999973;21.080955546266946;0.2758528433934217;1.4641360392801408;77.74000000000001;59.544519147533094;4.0;2.535863960719859
2021-02-06 16:00:00;451.7357566941385;451.7357566941385;0.0;458.5967718866639;5.878774716493436;1.4532121732574441;78.10000000000002;59.5264514532729;3.9532121732574415;2.4999999999999973;23.228906476635093;0.29853799776239043;1.458753403026769;78.10000000000002;59.5740768019474;4.0;2.541246596973231
2021-02-06 17:00:00;439.8667723245094;439.8667723245094;0.0;447.4385490667941;5.530259913842423;1.4532121732574441;78.75999999999999;59.496350635819;3.9532121732574415;2.4999999999999973;22.624095869282737;0.2804671781585766;1.4626408141202538;78.75999999999999;59.55386854443009;4.0;2.537359185879746
2021-02-06 18:00:00;564.666857115302;564.666857115302;0.0;566.2950786975923;6.994242761607076;1.4532121732574441;78.88;59.602407529977654;3.9532121732574415;2.4999999999999973;28.920178012353958;0.35775361456599614;1.4435684101680213;78.88;59.63279636807738;4.0;2.5564315898319787
2021-02-06 19:00:00;392.4702602568311;392.4702602568311;0.0;402.38573890468155;4.864972264874917;1.4532121732574441;79.12;59.42695282635867;3.9532121732574415;2.4999999999999973;20.224363054282875;0.2455345365062956;1.46966955193649;79.12;59.508402359801835;4.0;2.53033044806351
2021-02-06 20:00:00;378.42899426559376;378.42899426559376;0.0;389.0377430121384;4.669452164632992;1.4532121732574441;79.24000000000001;59.402976129815556;3.9532121732574415;2.4999999999999973;19.516248364241317;0.2352735244715417;1.471889976975779;79.24000000000001;59.48968677862479;4.0;2.528110023024221
2021-02-06 21:00:00;671.025955192164;671.025955192164;0.0;667.6081885624961;8.142871007666487;1.4532121732574441;79.18;59.659325969862095;3.9532121732574415;2.4999999999999973;34.29422652006283;0.4184893773868337;1.4287367771600552;79.18;59.668651636577295;4.0;2.571263222839945
2021-02-06 22:00:00;626.7983415270328;626.7983415270328;0.0;625.4825248765593;7.620059291095625;1.4532121732574441;79.18;59.63626615282118;3.9532121732574415;2.4999999999999973;32.08109855580006;0.39090655981798766;1.4388997809880228;79.18;59.63989097098664;4.0;2.561100219011977
2021-02-06 23:00:00;454.1889181557384;454.1889181557384;0.0;461.1571567686869;5.528155990005443;1.4532121732574441;79.36000000000001;59.498164834951524;3.9532121732574415;2.4999999999999973;23.38901062464768;0.28062405971700793;1.466715975022947;79.36000000000001;59.51561438636679;4.0;2.533284024977053
2021-02-07 00:00:00;650.4693003807116;650.4693003807116;0.0;648.0203849093843;7.875380492710346;1.4532121732574441;79.24000000000001;59.64849353521612;3.9532121732574415;2.4999999999999973;33.28495565358467;0.40440401549597116;1.4367141172677842;79.24000000000001;59.643286966351525;4.0;2.563285882732216
2021-02-07 01:00:00;506.80037040374333;506.80037040374333;0.0;511.25217177033466;6.144333023504839;1.4532121732574441;79.36000000000001;59.54878418557297;3.9532121732574415;2.4999999999999973;26.043814314611854;0.31313044357461706;1.4597365405289935;79.36000000000001;59.55704472245594;4.0;2.5402634594710065
2021-02-07 02:00:00;380.9968244855289;380.9968244855289;0.0;391.4953302674273;4.628324122462931;1.4532121732574441;79.54000000000002;59.400275251510664;3.9532121732574415;2.4999999999999973;19.694392984203393;0.23323327959671047;1.4758913889887393;79.54000000000002;59.435059595169264;4.0;2.5241086110112607
2021-02-07 03:00:00;622.7998414083247;622.7998414083247;0.0;621.7724744746515;7.366739101663946;1.4532121732574441;79.72000000000003;59.62412537921034;3.9532121732574415;2.4999999999999973;31.890702788538405;0.3777768188904986;1.4441368000943955;79.72000000000003;59.620766553750855;4.0;2.5558631999056045
2021-02-07 04:00:00;1240.8731890632798;1240.8731890632798;0.0;1210.2912434303946;14.255849259861742;1.4532121732574441;80.01999999999998;59.80622132456972;3.9532121732574415;2.4999999999999973;62.99146828113589;0.7414076288922083;1.3085699636607981;80.01999999999998;59.79095452770662;4.0;2.691430036339202
2021-02-07 05:00:00;545.8428984530749;545.8428984530749;0.0;548.6295099864011;6.347766868400254;1.2964204141904436;80.13999999999999;59.56172790614693;3.79642041419044;2.4999999999999964;27.966757490420854;0.32419172161678955;1.452558048942417;80.13999999999999;59.60045090162879;4.0;2.547441951057583
2021-02-07 06:00:00;716.6697781468868;716.6697781468868;0.0;711.2844393980914;8.222000105203936;1.2964204141904436;80.25999999999999;59.662403820849136;3.79642041419044;2.4999999999999964;36.580535853180805;0.42312956573331767;1.4259961334403877;80.25999999999999;59.676112465410085;4.0;2.5740038665596123
2021-02-07 07:00:00;604.8585803303838;604.8585803303838;0.0;604.8654594101814;6.930125263251183;1.2964204141904436;80.38;59.598905848999095;3.79642041419044;2.4999999999999964;30.944063487782227;0.3550122905996497;1.445054347813087;80.38;59.626819451481424;4.0;2.554945652186913
2021-02-07 08:00:00;742.279978464072;742.279978464072;0.0;735.5507672766836;8.766904195826648;1.2964204141904436;79.65999999999997;59.68360569318804;3.79642041419044;2.4999999999999964;37.87512436060092;0.4516249802041841;1.417419636126941;79.65999999999997;59.69235616318883;4.0;2.582580363873059
2021-02-07 09:00:00;785.6316175390444;785.6316175390444;0.0;776.6462638416074;9.709177118813844;1.2964204141904436;78.75999999999999;59.71453663659855;3.79642041419044;2.4999999999999964;40.06120124177083;0.5009332295751959;1.4005778306869785;78.75999999999999;59.71877716850713;4.0;2.5994221693130215
2021-02-07 10:00:00;820.9787552182672;820.9787552182672;0.0;810.2067295162459;10.401322170648706;1.3389214680710686;78.27999999999997;59.7336689657692;3.838921468071065;2.4999999999999964;41.84375436895332;0.5372166323028458;1.387569118443405;78.27999999999997;59.73478367531578;4.0;2.612430881556595
2021-02-07 11:00:00;797.8806231638143;797.8806231638143;0.0;788.1295730763551;10.351619640644378;1.3389214680710686;77.86000000000001;59.73241177074084;3.838921468071065;2.4999999999999964;40.68399522144314;0.5343799884024969;1.3889014159699422;77.86000000000001;59.73307582779654;4.0;2.611098584030058
2021-02-07 12:00:00;660.7373270200343;660.7373270200343;0.0;657.512151713148;8.697741339116238;1.3389214680710686;77.68;59.68101541205857;3.838921468071065;2.4999999999999964;33.77605670494298;0.4470337411369821;1.4186201341446458;77.68;59.69048931423407;4.0;2.581379865855354
2021-02-07 13:00:00;776.9640872975086;776.9640872975086;0.0;768.2118700255452;10.086085432655103;1.3389214680710686;77.86000000000001;59.72535407392729;3.838921468071065;2.4999999999999964;39.631461879479;0.5203711531592802;1.3941774798313324;77.86000000000001;59.72666902081596;4.0;2.6058225201686676
2021-02-07 14:00:00;863.0902600566469;863.0902600566469;0.0;850.2119731189391;11.216982837189548;1.3389214680710686;77.80000000000001;59.75313079199685;3.838921468071065;2.4999999999999964;43.96759835921956;0.5800025939846293;1.3714992805497732;77.80000000000001;59.75098451561132;4.0;2.628500719450227
2021-02-07 15:00:00;705.3979195411708;705.3979195411708;0.0;700.1444233150472;8.997140335789636;1.3389214680710686;78.22000000000003;59.69177359153434;3.838921468071065;2.4999999999999964;36.02486519786712;0.46310505802365753;1.413771299407295;78.22000000000003;59.69861115307265;4.0;2.586228700592705
2021-02-07 16:00:00;556.5781907345552;556.5781907345552;0.0;558.4902042695641;7.075748329942196;1.3389214680710686;78.39999999999998;59.60709613190744;3.838921468071065;2.4999999999999964;28.517291217742994;0.36182792719897744;1.4428188961934856;78.39999999999998;59.63464019241974;4.0;2.5571811038065144
2021-02-07 17:00:00;934.0526371504461;934.0526371504461;0.0;918.0219187603541;11.322513438956186;1.38186553483356;79.06;59.75539519627682;3.881865534833557;2.499999999999997;47.53144527464392;0.5861950910185703;1.3684244729257151;79.06;59.75412222471408;4.0;2.631575527074285
2021-02-07 18:00:00;932.4012005684807;932.4012005684807;0.0;916.4517156238965;11.302870672649272;1.38186553483356;79.06;59.754922931192255;3.881865534833557;2.499999999999997;47.44618969663297;0.5851586783165732;1.3682425236133118;79.06;59.754617970922254;4.0;2.631757476386688
2021-02-07 19:00:00;679.0666245451521;679.0666245451521;0.0;675.2530089608352;8.289487407999973;1.3818655348335596;79.06;59.66500993247223;3.881865534833557;2.4999999999999973;34.68672175541235;0.4261703312538296;1.4241148708728706;79.06;59.681027158788254;4.0;2.5758851291271294
2021-02-07 20:00:00;719.2174006974998;719.2174006974998;0.0;713.4773480258613;8.76708588328242;1.3818655348335596;79.06;59.683486376732674;3.881865534833557;2.4999999999999973;36.71203482269259;0.4513682558085897;1.4166634831856837;79.06;59.694525003511956;4.0;2.5833365168143163
2021-02-07 21:00:00;716.0480874497244;716.0480874497244;0.0;710.4504580091692;8.729384290710637;1.3818655348335596;79.06;59.68235945614515;3.881865534833557;2.4999999999999973;36.5614047684972;0.4493792502709427;1.4189959586747776;79.06;59.68861966100309;4.0;2.5810040413252224
2021-02-07 22:00:00;719.6736095760036;719.6736095760036;0.0;713.9694809748902;8.584376484276213;1.3818655348335596;79.48000000000002;59.67742798130752;3.881865534833557;2.4999999999999973;36.75877713508062;0.4419166324287968;1.4241941466936536;79.48000000000002;59.675156389645565;4.0;2.5758058533063464
2021-02-07 23:00:00;1299.9053428081368;1299.9053428081368;0.0;1266.4887298757928;14.969072400126244;1.38186553483356;79.95999999999998;59.815469489066686;3.881865534833557;2.499999999999997;65.96031179197982;0.7790133753201003;1.2900556436671464;79.95999999999998;59.800094357180456;4.0;2.7099443563328536
2021-02-08 00:00:00;966.5803598387754;966.5803598387754;0.0;949.2390404777769;10.795408534196191;1.4312391683044288;80.68;59.744312884877786;3.9312391683044257;2.499999999999997;49.20148219422059;0.5590892662852809;1.3883283299055185;80.68;59.72692627081477;4.0;2.6116716700944815
2021-02-08 01:00:00;1015.8995380095442;1015.8995380095442;0.0;996.2788059181738;11.048515554925709;1.4312391683044288;81.22000000000003;59.75021626977093;3.9312391683044257;2.499999999999997;51.68242364170819;0.5726629759376279;1.383609257675245;81.22000000000003;59.73207520066444;4.0;2.616390742324755
2021-02-08 02:00:00;1076.6935249700455;1076.6935249700455;0.0;1054.2380037992143;11.408539345849757;1.4312391683044288;81.75999999999999;59.75814324040215;3.9312391683044257;2.499999999999997;54.7402634398429;0.5918708249246045;1.3766002956277124;81.75999999999999;59.739323345147625;4.0;2.6233997043722876
2021-02-08 03:00:00;1060.988786665667;1060.988786665667;0.0;1039.3061440947686;11.183483337680498;1.4312391683044288;81.88;59.7532764774333;3.9312391683044257;2.499999999999997;53.95030512452337;0.5800390049824113;1.3812117781187658;81.88;59.734401801265676;4.0;2.618788221881234
2021-02-08 04:00:00;1054.9875967568216;1054.9875967568216;0.0;1033.6314724641252;11.030878093339219;1.4312391683044288;82.06;59.749651770543835;3.9312391683044257;2.499999999999997;53.638592505841615;0.572052078908773;1.3821987072516277;82.06;59.73494617249969;4.0;2.6178012927483723
2021-02-08 05:00:00;1088.0703361763165;1088.0703361763165;0.0;1065.159183798306;11.3400520531618;1.4312391683044283;82.12;59.7559642542314;3.9312391683044257;2.4999999999999973;55.27817067534219;0.5883903891866009;1.3698283581897064;82.12;59.7514000869229;4.0;2.6301716418102936
2021-02-08 06:00:00;1070.46841521047;1070.46841521047;0.0;1048.4595607394108;10.981571862846424;1.4312391683044283;82.48000000000002;59.7479875098706;3.9312391683044257;2.4999999999999973;54.3917858396784;0.5696016955052391;1.3773797952489035;82.48000000000002;59.74406837950801;4.0;2.6226202047510965
2021-02-08 07:00:00;1084.4179964911698;1084.4179964911698;0.0;1061.7280749035422;11.151881245028004;1.4312391683044283;82.42000000000002;59.75186058636848;3.9312391683044257;2.4999999999999973;55.0944900804139;0.5785685608858983;1.3740329407977043;82.42000000000002;59.74725795997949;4.0;2.6259670592022957
2021-02-08 08:00:00;892.5699935781947;892.5699935781947;0.0;879.097565311653;9.261776262850491;1.4312391683044283;82.30000000000001;59.70077732590323;3.9312391683044257;2.4999999999999973;45.43486945457664;0.4787746441404697;1.4092266302636443;82.30000000000001;59.70518176346951;4.0;2.5907733697363557
2021-02-08 09:00:00;1191.0650448865392;1191.0650448865392;0.0;1163.1291412256453;12.704693433154937;1.4312391683044288;81.57999999999998;59.78211000976046;3.9312391683044257;2.499999999999997;60.4600834526814;0.6602034074205578;1.339064768667571;81.57999999999998;59.77572301032643;4.0;2.660935231332429
2021-02-08 10:00:00;1113.7318208156653;1113.7318208156653;0.0;1089.4489141463926;12.093569261936773;1.4312391683044288;81.22000000000003;59.77119584730917;3.9312391683044257;2.499999999999997;56.572033428718555;0.627811072888528;1.3534416604825008;81.22000000000003;59.76524657112236;4.0;2.646558339517499
2021-02-08 11:00:00;796.0359876319767;796.0359876319767;0.0;786.9154910294442;8.925969643028218;1.4312391683044283;80.68;59.68947026591917;3.9312391683044257;2.4999999999999973;40.583747303382225;0.4604430161772328;1.4156923216808752;80.68;59.69413065786108;4.0;2.584307678319125
2021-02-08 12:00:00;713.9347910230435;713.9347910230435;0.0;708.6381215346347;8.264424117636201;1.4312391683044283;80.07999999999998;59.664377584144404;3.9312391683044257;2.4999999999999973;36.4513351182769;0.4252933189628113;1.4266178599789945;80.07999999999998;59.6731679927604;4.0;2.5733821400210055
2021-02-08 13:00:00;939.3116711057204;939.3116711057204;0.0;923.1947502345167;10.841174115905467;1.4312391683044283;80.01999999999998;59.744680047074155;3.9312391683044257;2.4999999999999973;47.800046523573855;0.5612280489281775;1.3802824647665366;80.01999999999998;59.74132098577587;4.0;2.6197175352334634
2021-02-08 14:00:00;993.5908886991651;993.5908886991651;0.0;974.8146307818522;11.664851614839783;1.4312391683044288;79.65999999999997;59.762728326226124;3.9312391683044257;2.499999999999997;50.531380204903236;0.6045299327193665;1.3626246592477798;79.65999999999997;59.75812194567942;4.0;2.6373753407522202
2021-02-08 15:00:00;1085.4423364486051;1085.4423364486051;0.0;1062.293822164404;12.647060484023223;1.4312391683044288;79.77999999999997;59.78111560825914;3.9312391683044257;2.499999999999997;55.15270642943494;0.6564084936989935;1.3405730624010292;79.77999999999997;59.77477932573066;4.0;2.6594269375989708
2021-02-08 16:00:00;1140.8178649438514;1140.8178649438514;0.0;1115.0803275824496;13.044983615287496;1.471802798103245;80.13999999999999;59.78770796799438;3.9718027981032424;2.4999999999999973;57.93522793066752;0.6775643847991403;1.3304274475137086;80.13999999999999;59.78163672454042;4.0;2.6695725524862914
2021-02-08 17:00:00;1179.4271836653436;1179.4271836653436;0.0;1151.8796201963846;13.321259060668837;1.471802798103245;80.38;59.7920772534589;3.9718027981032424;2.4999999999999973;59.87457668791537;0.6922463525933953;1.3229615435110333;80.38;59.78638973545554;4.0;2.6770384564889667
2021-02-08 18:00:00;1130.4469821801945;1130.4469821801945;0.0;1105.2865719656222;12.591631475423178;1.471802798103245;80.68;59.780129317691944;3.9718027981032424;2.4999999999999973;57.41195130486216;0.6538729733210752;1.3412298319629228;80.68;59.77454470030352;4.0;2.658770168037077
2021-02-08 19:00:00;1144.4590945171606;1144.4590945171606;0.0;1118.6186556431285;12.78220504679742;1.471802798103245;80.62;59.78339362590208;3.9718027981032424;2.4999999999999973;58.11762760231618;0.6639040779595463;1.3369450020304283;80.62;59.777334860734186;4.0;2.6630549979695717
2021-02-08 20:00:00;1028.58274508013;1028.58274508013;0.0;1008.3008164289338;11.475055306754737;1.471802798103245;80.68;59.758826503088585;3.9718027981032424;2.4999999999999973;52.2896018135757;0.5949526766263603;1.3669578522529116;80.68;59.754125249246954;4.0;2.6330421477470884
2021-02-08 21:00:00;1121.4663436569297;1121.4663436569297;0.0;1096.7599429239685;12.350279061692635;1.471802798103245;80.92000000000002;59.776079410078296;3.9718027981032424;2.4999999999999973;56.97024148427066;0.6412365766012983;1.350077723907423;80.92000000000002;59.766585323571576;4.0;2.649922276092577
2021-02-08 22:00:00;1139.3547217144521;1139.3547217144521;0.0;1113.7907724026122;12.508332793337413;1.471802798103245;80.98000000000002;59.77907070551146;3.9718027981032424;2.4999999999999973;57.87917057025947;0.6496017634215612;1.3491733041809262;80.98000000000002;59.76584130514783;4.0;2.650826695819074
2021-02-08 23:00:00;962.5304273247519;962.5304273247519;0.0;945.4901954390638;10.41971863065675;1.471802798103245;81.34000000000003;59.73512551351996;3.9718027981032424;2.4999999999999973;48.99753176675891;0.5395277346743944;1.3958080619149418;81.34000000000003;59.717239496082755;4.0;2.6041919380850582
2021-02-09 00:00:00;890.2332859460898;890.2332859460898;0.0;876.7170300526226;9.518534661364983;1.471802798103245;81.63999999999999;59.70992804682447;3.9718027981032424;2.4999999999999973;45.359177390685375;0.4920851902080201;1.4120684029856472;81.63999999999999;59.692978720871565;4.0;2.587931597014353
2021-02-09 01:00:00;918.7592182549595;918.7592182549595;0.0;903.8913985008381;9.763410648346435;1.471802798103245;81.75999999999999;59.71726867488218;3.9718027981032424;2.4999999999999973;46.79453643427168;0.5050525184785302;1.4078411787986789;81.75999999999999;59.69980648302055;4.0;2.592158821201321
2021-02-09 02:00:00;950.4208255657198;950.4208255657198;0.0;934.060352225641;10.010733320050095;1.471802798103245;81.94;59.72431261243776;3.9718027981032424;2.4999999999999973;48.3875210101549;0.5181709280888505;1.4034926171894724;81.94;59.70633594971639;4.0;2.5965073828105276
2021-02-09 03:00:00;965.358832866395;965.358832866395;0.0;948.3098540815805;10.082657579055091;1.471802798103245;82.12;59.72629489544022;3.9718027981032424;2.4999999999999973;49.13901856088863;0.5220322992822939;1.402259035064652;82.12;59.70804131448131;4.0;2.597740964935348
2021-02-09 04:00:00;879.654676170828;879.654676170828;0.0;866.7299242851291;9.229390173514423;1.471802798103245;82.06;59.70053054348716;3.9718027981032424;2.4999999999999973;44.81636862387632;0.47698028656666464;1.415455724855962;82.06;59.68892040072933;4.0;2.584544275144038
2021-02-09 05:00:00;997.4554545331;997.4554545331;0.0;978.9291914175191;10.327822711082128;1.471802798103245;82.30000000000001;59.73199264460345;3.9718027981032424;2.4999999999999973;50.718793015471014;0.5350352170988801;1.3905209718919975;82.30000000000001;59.72970422694641;4.0;2.6094790281080025
2021-02-09 06:00:00;1134.4440468497205;1134.4440468497205;0.0;1109.3298450515492;11.720144219993248;1.471802798103245;82.30000000000001;59.76391608960472;3.9718027981032424;2.4999999999999973;57.61120760428347;0.6085159133015002;1.361827836376004;82.30000000000001;59.75834760988454;4.0;2.638172163623996
2021-02-09 07:00:00;1138.98697663724;1138.98697663724;0.0;1113.6621809754658;11.734839920037288;1.471802798103245;82.36000000000001;59.7642369607226;3.9718027981032424;2.4999999999999973;57.84071752902865;0.6093133332747945;1.3618277286652134;82.36000000000001;59.75816501690991;4.0;2.6381722713347866
2021-02-09 08:00:00;1444.6623480227759;1444.6623480227759;0.0;1404.6187229454072;14.95339123495762;1.5187668308499154;82.18;59.814970956227796;4.018766830849913;2.4999999999999973;73.21419894711528;0.7791095624872054;1.2824974739836978;82.18;59.8058013383685;4.0;2.717502526016302
2021-02-09 09:00:00;1158.2016790647253;1158.2016790647253;0.0;1131.8239348252823;12.428429289863624;1.5187668308499154;81.45999999999998;59.77730116822573;4.018766830849913;2.4999999999999973;58.80732709387305;0.6455772166892928;1.3455112286503161;81.45999999999998;59.77127836579291;4.0;2.654488771349684
2021-02-09 10:00:00;1101.5469918629751;1101.5469918629751;0.0;1077.793975157289;12.169243693591165;1.5187668308499154;80.86000000000001;59.77260791598468;4.018766830849913;2.4999999999999973;55.960219172531296;0.6316586492904253;1.3517753035937194;80.86000000000001;59.76654751151921;4.0;2.6482246964062806
2021-02-09 11:00:00;948.9412781498572;948.9412781498572;0.0;932.4065447825867;10.821030593984666;1.5187668308499154;80.25999999999999;59.74425001173387;4.018766830849913;2.4999999999999973;48.285768539897234;0.5602651641990588;1.3811748647784459;80.25999999999999;59.74005285398448;4.0;2.618825135221554
2021-02-09 12:00:00;880.6681211035808;880.6681211035808;0.0;867.2753523454072;10.426081005559892;1.5187668308499154;79.54000000000002;59.73446315440151;4.018766830849913;2.4999999999999973;44.84965074544456;0.5391150291045607;1.3884384159584706;79.54000000000002;59.732560592381844;4.0;2.6115615840415294
2021-02-09 13:00:00;877.5551413208287;877.5551413208287;0.0;864.2453683089592;10.584137437972995;1.5187668308499154;79.18;59.738386741845204;4.018766830849913;2.4999999999999973;44.692047437239324;0.547292547884826;1.3847845533158534;79.18;59.737082831369946;4.0;2.6152154466841466
2021-02-09 14:00:00;863.6388486295632;863.6388486295632;0.0;851.0522085346674;10.259870445976645;1.5187668308499154;79.48000000000002;59.73009386916766;4.018766830849913;2.4999999999999973;43.99042121884389;0.5303186980079944;1.391145992528544;79.48000000000002;59.72978215297144;4.0;2.608854007471456
2021-02-09 15:00:00;904.7876704071449;904.7876704071449;0.0;890.2314336032374;10.738758181762256;1.5187668308499154;79.48000000000002;59.74216238823578;4.018766830849913;2.4999999999999973;46.061308698401156;0.5555861921975825;1.381596233411929;79.48000000000002;59.74052768132168;4.0;2.618403766588071
2021-02-09 16:00:00;1228.5969908617637;1228.5969908617637;0.0;1198.659560248793;13.991443071638324;1.5187668308499154;80.19999999999999;59.80216598593131;4.018766830849913;2.4999999999999973;62.35157494158233;0.7275314977389762;1.3072337940729568;80.19999999999999;59.79454246659236;4.0;2.692766205927043
2021-02-09 17:00:00;763.6867945467036;763.6867945467036;0.0;756.0849600104871;8.671502418615184;1.5187668308499154;80.44;59.680018639967784;4.018766830849913;2.4999999999999973;38.94668904355546;0.4469182731970242;1.4183288695975143;80.44;59.691192540166014;4.0;2.5816711304024857
2021-02-09 18:00:00;434.68576275356713;434.68576275356713;0.0;442.88134468567057;5.007770538404974;1.5187668308499154;80.5;59.443136790676476;4.018766830849913;2.4999999999999973;22.34408367822352;0.2536385591980203;1.4674529043227276;80.5;59.52519261973447;4.0;2.5325470956772724
2021-02-09 19:00:00;423.059769023929;423.059769023929;0.0;431.7151947661271;4.995003706172652;1.5187668308499154;80.01999999999998;59.44157040641437;4.018766830849913;2.4999999999999973;21.756845557220267;0.25277340424164896;1.4673816255847512;80.01999999999998;59.52654128867346;4.0;2.532618374415249
2021-02-09 20:00:00;937.6001062048118;937.6001062048118;0.0;921.5142850045064;11.019215047983174;1.5187668308499154;79.65999999999997;59.748585063373525;4.018766830849913;2.4999999999999973;47.70485362349209;0.5704634931422776;1.3739375271485872;79.65999999999997;59.74935082029691;4.0;2.626062472851413
2021-02-09 21:00:00;953.2048773670936;953.2048773670936;0.0;936.3738773313888;11.165212442072795;1.5187668308499154;79.72000000000003;59.75207172043844;4.018766830849913;2.4999999999999973;48.498508933054715;0.5781933173077958;1.3731753458305116;79.72000000000003;59.74871412377013;4.0;2.6268246541694884
2021-02-09 22:00:00;943.3359305541192;943.3359305541192;0.0;926.9522088809736;11.085349807817849;1.5187668308499154;79.65999999999997;59.75057804195103;4.018766830849913;2.4999999999999973;48.01573556627185;0.5739533374508506;1.3782738524421179;79.65999999999997;59.74145044901235;4.0;2.621726147557882
2021-02-09 23:00:00;804.6990400611744;804.6990400611744;0.0;794.9381998641744;9.486680207735748;1.4784574897456584;79.65999999999997;59.70876354814584;3.9784574897456557;2.4999999999999973;41.05502685947;0.48960257393705836;1.4117588466270101;79.65999999999997;59.69481412177265;4.0;2.58824115337299
2021-02-10 00:00:00;1004.1043324763946;1004.1043324763946;0.0;984.8427647600324;11.64444272785057;1.4784574897456588;79.89999999999998;59.76280854805697;3.9784574897456557;2.499999999999997;51.08343920557488;0.6035586620160578;1.3694506361984198;79.89999999999998;59.7483156885728;4.0;2.63054936380158
2021-02-10 01:00:00;1061.3096388010001;1061.3096388010001;0.0;1039.2803879061312;12.40797943868173;1.4784574897456588;79.72000000000003;59.77737254570184;3.9784574897456557;2.499999999999997;53.960931140911626;0.6437673110150968;1.3527014192232527;79.72000000000003;59.76272579858471;4.0;2.6472985807767473
2021-02-10 02:00:00;1135.947548077278;1135.947548077278;0.0;1110.3810550912983;13.14637474592302;1.4784574897456588;79.89999999999998;59.789783548852995;3.9784574897456557;2.499999999999997;57.714715993998425;0.6828085090988902;1.3357587262245714;79.89999999999998;59.77488605798857;4.0;2.6642412737754286
2021-02-10 03:00:00;929.9059005854532;929.9059005854532;0.0;914.2145934703366;10.734660529743643;1.4784574897456588;80.01999999999998;59.74268049843403;3.9784574897456557;2.499999999999997;47.350635573112136;0.5556082079316935;1.3880333135395886;80.01999999999998;59.728793553087655;4.0;2.6119666864604114
2021-02-10 04:00:00;867.743793348537;867.743793348537;0.0;854.9788931688482;10.18273555906995;1.4784574897456584;79.72000000000003;59.72867233028364;3.9784574897456557;2.4999999999999973;44.22256038217673;0.5263544851294542;1.3983566656242084;79.72000000000003;59.716026744626674;4.0;2.6016433343757916
2021-02-10 05:00:00;883.446639466294;883.446639466294;0.0;870.0898915797399;9.9997220494329;1.4784574897456584;80.44;59.72299817976574;3.9784574897456557;2.4999999999999973;44.981538188995096;0.5170031083310086;1.3956342305319276;80.44;59.7246699131606;4.0;2.6043657694680724
2021-02-10 06:00:00;772.5969562460102;772.5969562460102;0.0;764.5635726957519;8.770323028811452;1.4784574897456584;80.44;59.68375815099131;3.9784574897456557;2.4999999999999973;39.39919057976115;0.45213260204098965;1.4174267351351504;80.44;59.69219367171968;4.0;2.5825732648648496
2021-02-10 07:00:00;919.4563765433452;919.4563765433452;0.0;904.2970410840377;10.616344047529216;1.4784574897456584;80.01999999999998;59.73911815010996;3.9784574897456557;2.4999999999999973;46.79480944461236;0.5493647360673689;1.3834210785481322;80.01999999999998;59.73908175960901;4.0;2.6165789214518678
2021-02-10 08:00:00;932.8557942042737;932.8557942042737;0.0;916.9797104897893;10.997935240659139;1.4784574897456588;79.60000000000002;59.74822803371194;3.9784574897456557;2.499999999999997;47.47224983482813;0.569314394470922;1.376055689565296;79.60000000000002;59.74644151436905;4.0;2.623944310434704
2021-02-10 09:00:00;1045.2478811029262;1045.2478811029262;0.0;1023.9383615845812;12.488416095932681;1.4784574897456588;79.30000000000001;59.77832117991892;3.9784574897456557;2.499999999999997;53.13020671436654;0.6478220251276288;1.3437990479700148;79.30000000000001;59.77295595543529;4.0;2.656200952029985
2021-02-10 10:00:00;1004.1230319150535;1004.1230319150535;0.0;984.766178887181;12.042648973104585;1.4784574897456588;79.24000000000001;59.77018581261234;3.9784574897456557;2.499999999999997;51.06285997840129;0.6242744829321973;1.3544421006968639;79.24000000000001;59.764874655654125;4.0;2.645557899303136
2021-02-10 11:00:00;818.0956739010616;818.0956739010616;0.0;807.4798997961223;10.298258361744374;1.4784574897456588;78.39999999999998;59.731103547249575;3.9784574897456557;2.499999999999997;41.70267639766987;0.5318387728189758;1.3906827453839528;78.39999999999998;59.730415957673074;4.0;2.6093172546160472
