Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-02-10 12:00:00;769.8395159961724;769.8395159961724;0.0;761.4976822542576;9.799053457850778;1.4784574897456584;78.22000000000003;59.717297392531464;3.9784574897456557;2.4999999999999973;39.27348794488297;0.5054120005857257;1.400090000491955;78.22000000000003;59.71859826788716;4.0;2.599909999508045
2021-02-10 13:00:00;755.2805944199324;755.2805944199324;0.0;747.6949822947562;9.46283768777413;1.4784574897456584;78.51999999999998;59.70718499609393;3.9784574897456557;2.4999999999999973;38.53984647217508;0.48782164530517425;1.4063697606059886;78.51999999999998;59.70953102991979;4.0;2.5936302393940114
2021-02-10 14:00:00;1024.1750443662877;1024.1750443662877;0.0;1003.5372089178276;13.541826872199463;1.4784574897456588;77.44;59.79559847650654;3.9784574897456557;2.499999999999997;52.08299463298234;0.702459728204348;1.3208272549016113;77.44;59.78672749204844;4.0;2.6791727450983887
2021-02-10 15:00:00;782.6311820810672;782.6311820810672;0.0;773.7019013115316;9.893376608478707;1.4784574897456584;78.34000000000003;59.719993333152445;3.9784574897456557;2.4999999999999973;39.91599674022992;0.5104480376520764;1.39808841116623;78.34000000000003;59.7214373909855;4.0;2.60191158883377
2021-02-10 16:00:00;964.8838928303046;964.8838928303046;0.0;947.265419358386;12.067753924961615;1.4784574897456588;78.45999999999998;59.77057469650566;3.9784574897456557;2.499999999999997;49.0871788519312;0.6252260757970843;1.3526994394430774;78.45999999999998;59.76688403986651;4.0;2.6473005605569226
2021-02-10 17:00:00;689.5648563763917;689.5648563763917;0.0;685.0645678587805;8.829032015933423;1.4784574897456584;78.15999999999997;59.68565183809636;3.9784574897456557;2.4999999999999973;35.22041238176603;0.4542061370858134;1.4152677397737485;78.15999999999997;59.697430282971425;4.0;2.5847322602262515
2021-02-10 18:00:00;532.5645555431332;532.5645555431332;0.0;535.5193368268948;6.983329016989631;1.4784574897456588;77.86000000000001;59.6015728664367;3.9784574897456557;2.499999999999997;27.30139186526343;0.35668473798277756;1.4431064853102646;77.86000000000001;59.63569516079167;4.0;2.5568935146897354
2021-02-10 19:00:00;570.370500236593;570.370500236593;0.0;571.4550825455974;7.589978819189502;1.4784574897456588;77.56;59.63363456727575;3.9784574897456557;2.499999999999997;29.209142630576554;0.388531528427887;1.4340569603723194;77.56;59.66040302951711;4.0;2.5659430396276806
2021-02-10 20:00:00;818.6010964300851;818.6010964300851;0.0;807.8210565046883;10.75862675398347;1.4784574897456588;77.62;59.74240733087839;3.9784574897456557;2.499999999999997;41.72127989136643;0.5557252635584868;1.3790227308342562;77.62;59.74491185704841;4.0;2.620977269165744
2021-02-10 21:00:00;760.5304964522514;760.5304964522514;0.0;752.5166969128592;10.011367740702296;1.4784574897456584;77.62;59.72328031466952;3.9784574897456557;2.4999999999999973;38.80504520200559;0.5163027663025999;1.3956324131037898;77.62;59.72488674536186;4.0;2.60436758689621
2021-02-10 22:00:00;468.5564797786629;468.5564797786629;0.0;474.4465865334284;6.339695585119544;1.4784574897456588;77.38;59.56156195870096;3.9784574897456557;2.499999999999997;24.094500249767766;0.3224823119151028;1.4545116170229222;77.38;59.59054128616981;4.0;2.545488382977078
2021-02-10 23:00:00;615.56970072368;615.56970072368;0.0;614.3555614137093;8.401960544380179;1.4784574897456588;77.07999999999998;59.670356989027994;3.9784574897456557;2.499999999999997;31.526679069695682;0.43110503115347987;1.4275072265581819;77.07999999999998;59.668112833276155;4.0;2.572492773441818
2021-02-11 00:00:00;749.4706366238585;749.4706366238585;0.0;741.9332580686915;9.970420102218837;1.4784574897456588;77.44;59.722514285297905;3.9784574897456557;2.499999999999997;38.26465291919283;0.5140458582699526;1.399918516157753;77.44;59.71661695769876;4.0;2.600081483842247
2021-02-11 01:00:00;654.4852759964353;654.4852759964353;0.0;651.4413490145025;8.85671051880684;1.4784574897456588;77.19999999999999;59.687280941458766;3.9784574897456557;2.499999999999997;33.4816494651025;0.455161118835843;1.4193832491679386;77.19999999999999;59.68571556023005;4.0;2.5806167508320614
2021-02-11 02:00:00;557.1540613605205;557.1540613605205;0.0;558.7608069067882;7.573566834704587;1.4784574897456588;77.19999999999999;59.63386633242163;3.9784574897456557;2.499999999999997;28.577157431772168;0.387472224713837;1.4393144695905526;77.19999999999999;59.639812020518434;4.0;2.5606855304094474
2021-02-11 03:00:00;700.9145652593747;700.9145652593747;0.0;695.5675640180517;9.70460682664398;1.4784574897456588;76.77999999999997;59.71477234837403;3.9784574897456557;2.499999999999997;35.82012804340055;0.4996511035433037;1.4043529852940955;76.77999999999997;59.710885462647184;4.0;2.5956470147059045
2021-02-11 04:00:00;704.0556588247323;704.0556588247323;0.0;698.6063591250273;9.610274340604098;1.4784574897456588;77.01999999999998;59.7119771990333;3.9784574897456557;2.499999999999997;35.97820929716224;0.49481306739097586;1.4062215188767135;77.01999999999998;59.7079262627081;4.0;2.5937784811232865
2021-02-11 05:00:00;765.168119995514;765.168119995514;0.0;756.874265498679;10.280136756392311;1.4784574897456588;77.25999999999999;59.730256697702885;3.9784574897456557;2.499999999999997;39.027816986085234;0.530285556667457;1.3875429025288168;77.25999999999999;59.73672926255733;4.0;2.612457097471183
2021-02-11 06:00:00;776.8035392602922;776.8035392602922;0.0;768.0083959883311;10.255537420508565;1.4784574897456588;77.56;59.72971628065926;3.9784574897456557;2.499999999999997;39.61677350137373;0.5291519569679705;1.3891214044689302;77.56;59.73418456992374;4.0;2.61087859553107
2021-02-11 07:00:00;842.6353719886863;842.6353719886863;0.0;830.7276660631516;10.993339001489508;1.4784574897456588;77.74000000000001;59.74798670751369;3.9784574897456557;2.499999999999997;42.93358061128281;0.5681719548102352;1.3750455831667798;77.74000000000001;59.748472943127524;4.0;2.62495441683322
2021-02-11 08:00:00;931.3290802896197;931.3290802896197;0.0;915.1510495502673;12.250770678334057;1.4784574897456588;77.56;59.7739265555652;3.9784574897456557;2.499999999999997;47.39879395938546;0.6344134398328217;1.3476976420100693;77.56;59.771242031441034;4.0;2.6523023579899307
2021-02-11 09:00:00;1139.2156860845942;1139.2156860845942;0.0;1113.0912459528536;15.037432926956928;1.5218430644406609;77.44;59.815866511645254;4.021843064440658;2.499999999999997;57.861381300152104;0.7813636405369295;1.2784550744872;77.44;59.80861988137525;4.0;2.7215449255128
2021-02-11 10:00:00;1001.406064005353;1001.406064005353;0.0;981.7863860067665;13.57161578572778;1.5218430644406609;77.01999999999998;59.795915040214254;4.021843064440658;2.499999999999997;50.932008602326704;0.7037920937409362;1.3177701932301438;77.01999999999998;59.78952977635538;4.0;2.6822298067698562
2021-02-11 11:00:00;847.432979646491;847.432979646491;0.0;835.1044033428655;11.684512984519287;1.5218430644406609;76.77999999999997;59.76308350448704;4.021843064440658;2.499999999999997;43.186729286892174;0.604097623941759;1.3625488528108;76.77999999999997;59.758654137019846;4.0;2.6374511471892
2021-02-11 12:00:00;847.5761956067504;847.5761956067504;0.0;835.0824952912046;12.299910719613676;1.5218430644406609;75.94;59.7749098560148;4.021843064440658;2.499999999999997;43.195345427084376;0.636039600960803;1.3482760128461355;75.94;59.7702425846885;4.0;2.6517239871538645
2021-02-11 13:00:00;910.9214354623191;910.9214354623191;0.0;895.3944694297953;13.300832122114377;1.5218430644406609;75.82;59.7917427127291;4.021843064440658;2.499999999999997;46.38441369969385;0.6887603931356344;1.3248030002563747;75.82;59.78552976361141;4.0;2.6751969997436253
2021-02-11 14:00:00;861.106380834922;861.106380834922;0.0;847.9891423256149;12.399379865783308;1.5218430644406609;76.06;59.776752052951224;4.021843064440658;2.499999999999997;43.878052623019485;0.6413646052444794;1.3466886955093154;76.06;59.7710509357608;4.0;2.6533113044906846
2021-02-11 15:00:00;780.7345634437208;780.7345634437208;0.0;771.4956171363415;11.099406849580816;1.5218430644406609;76.30000000000001;59.750518109582856;4.021843064440658;2.499999999999997;39.829818427183;0.5729405021308899;1.3746208434901876;76.30000000000001;59.74803680933741;4.0;2.6253791565098124
2021-02-11 16:00:00;570.3051127692277;570.3051127692277;0.0;571.2516732450732;7.855883784635881;1.5218430644406609;76.96000000000004;59.646568833974584;4.021843064440658;2.499999999999997;29.22374210829565;0.4022306304513487;1.4325137329831343;76.96000000000004;59.66138246930433;4.0;2.5674862670168657
2021-02-11 17:00:00;537.7688148214501;537.7688148214501;0.0;540.3503876814841;7.2676476282220595;1.5218430644406609;77.32;59.61759328035129;4.021843064440658;2.499999999999997;27.576795902769142;0.3713996146429235;1.4406027918424114;77.32;59.64118847865177;4.0;2.5593972081575886
2021-02-11 18:00:00;490.3018749800784;490.3018749800784;0.0;495.23044551461527;6.511880109167039;1.5218430644406609;77.68;59.57278536150818;4.021843064440658;2.499999999999997;25.17795957915697;0.3317225658301207;1.4507724350386955;77.68;59.60841579604312;4.0;2.5492275649613045
2021-02-11 19:00:00;501.02359284704164;501.02359284704164;0.0;505.4521498149519;6.627071972602425;1.5218430644406609;77.74000000000001;59.58028324221118;4.021843064440658;2.499999999999997;25.719066898645774;0.33783005510688807;1.4492774561909525;77.74000000000001;59.6137638518191;4.0;2.5507225438090475
2021-02-11 20:00:00;731.6249752595344;731.6249752595344;0.0;725.0577257741229;9.478815618707134;1.5218430644406604;77.92000000000002;59.707514517079744;4.021843064440658;2.4999999999999973;37.34521200644717;0.48836467183997884;1.404941107029738;77.92000000000002;59.71287393805238;4.0;2.595058892970262
2021-02-11 21:00:00;693.8142155726105;693.8142155726105;0.0;689.0961424326249;8.88208333596661;1.5218430644406604;78.15999999999997;59.68792493641348;4.021843064440658;2.4999999999999973;35.44834272214871;0.45700512692376294;1.4170873572544518;78.15999999999997;59.6917572970695;4.0;2.582912642745548
2021-02-11 22:00:00;681.6445436655275;681.6445436655275;0.0;677.4837885284365;8.75891952208406;1.5218430644406604;78.10000000000002;59.68383993269509;4.021843064440658;2.4999999999999973;34.84787114364702;0.45047750645373114;1.4213002462018198;78.10000000000002;59.681517260704766;4.0;2.57869975379818
2021-02-11 23:00:00;624.0232123573961;624.0232123573961;0.0;622.6293427847597;8.010705563337734;1.5218430644406609;78.15999999999997;59.65412926947579;4.021843064440658;2.499999999999997;31.946693461999292;0.41103482887188064;1.4333637801926238;78.15999999999997;59.65462028055725;4.0;2.566636219807376
2021-02-12 00:00:00;759.8884707560446;759.8884707560446;0.0;752.0332550074535;9.612217405308336;1.5218430644406604;78.34000000000003;59.712088316723566;4.021843064440658;2.4999999999999973;38.785207299569336;0.4956147769380368;1.4063576467601875;78.34000000000003;59.707437783803925;4.0;2.5936423532398125
2021-02-12 01:00:00;798.297667418975;798.297667418975;0.0;788.5811644975058;10.153179806243573;1.5218430644406609;78.22000000000003;59.727525356441106;4.021843064440658;2.499999999999997;40.71857818541807;0.524095233837215;1.396269365031979;78.22000000000003;59.72164523158415;4.0;2.603730634968021
2021-02-12 02:00:00;840.6357437405563;840.6357437405563;0.0;828.8965878974758;10.680028547526135;1.5218430644406609;78.22000000000003;59.740992235784404;4.021843064440658;2.499999999999997;42.849327261329506;0.5518908606009988;1.3860178487581671;78.22000000000003;59.734061013083306;4.0;2.613982151241833
2021-02-12 03:00:00;727.0500736091119;727.0500736091119;0.0;720.73102912417;9.297039476536442;1.5218430644406604;78.15999999999997;59.70222896277568;4.021843064440658;2.4999999999999973;37.13207471943748;0.4788970933601322;1.4118546599753077;78.15999999999997;59.698893649859315;4.0;2.5881453400246923
2021-02-12 04:00:00;675.3882380975979;675.3882380975979;0.0;671.529097136928;8.680548663649256;1.5218430644406604;78.10000000000002;59.68090156901661;4.021843064440658;2.4999999999999973;34.530687515572296;0.44634291026566797;1.4222740911161451;78.10000000000002;59.68009889589405;4.0;2.577725908883855
2021-02-12 05:00:00;690.4103386869174;690.4103386869174;0.0;685.7578132875224;9.109044487028301;1.5218430644406604;77.62;59.6954339203333;4.021843064440658;2.4999999999999973;35.267373225083915;0.4687001631240308;1.4109134559281604;77.62;59.704508848788464;4.0;2.5890865440718396
2021-02-12 06:00:00;699.303171746071;699.303171746071;0.0;694.2248445307386;9.223480586663392;1.5218430644406604;77.62;59.69925651308057;4.021843064440658;2.4999999999999973;35.715693410189594;0.4747372574024671;1.4089665194923482;77.62;59.7074886189385;4.0;2.591033480507652
2021-02-12 07:00:00;760.6499604865688;760.6499604865688;0.0;752.6341643759927;10.0129063182445;1.5218430644406604;77.62;59.723237075214115;4.021843064440658;2.4999999999999973;38.80770633139753;0.5163838670759147;1.3949653762042917;77.62;59.72647026750394;4.0;2.6050346237957083
2021-02-12 08:00:00;1244.7607160994914;1244.7607160994914;0.0;1213.6120795729375;16.353454944479683;1.6195559536758477;77.5;59.8306293366029;4.119555953675845;2.4999999999999973;63.16373415146671;0.8508275571425097;1.2378463506693116;77.5;59.82428628394928;4.0;2.7621536493306884
2021-02-12 09:00:00;1027.5013565703125;1027.5013565703125;0.0;1006.7242728676807;13.538642325855578;1.6195559536758477;77.5;59.795399370517146;4.119555953675845;2.4999999999999973;52.24215540898735;0.7023249190501112;1.318298571660863;77.5;59.789381889604044;4.0;2.681701428339137
2021-02-12 10:00:00;905.5456468837717;905.5456468837717;0.0;890.523973223073;12.166368885872167;1.6195559536758477;77.19999999999999;59.772489834639316;4.119555953675845;2.4999999999999973;46.10945478260954;0.6297607981555107;1.3518309331158291;77.19999999999999;59.767283249351976;4.0;2.648169066884171
2021-02-12 11:00:00;767.1676095605894;767.1676095605894;0.0;758.7010997958564;10.48788586859246;1.6195559536758477;76.96000000000004;59.73602166324332;4.119555953675845;2.4999999999999973;39.14763075199094;0.5410758282650631;1.3879169866856067;76.96000000000004;59.733459877801806;4.0;2.6120830133143933
2021-02-12 12:00:00;781.6344705586278;781.6344705586278;0.0;772.395895960122;10.951357574067893;1.6195559536758477;76.54000000000002;59.747215771323;4.119555953675845;2.4999999999999973;39.87761799204726;0.5652777886279944;1.3786336349403294;76.54000000000002;59.74353082767982;4.0;2.6213663650596706
2021-02-12 13:00:00;847.991581128103;847.991581128103;0.0;835.5649840460642;11.947410531991247;1.6195559536758477;76.42000000000002;59.76835458380003;4.119555953675845;2.4999999999999973;43.2187841766002;0.617749084387769;1.357599940259222;76.42000000000002;59.76244927467178;4.0;2.642400059740778
2021-02-12 14:00:00;780.5206418544692;780.5206418544692;0.0;771.2648800762795;11.178384763935775;1.6195559536758477;76.18;59.752358696338035;4.119555953675845;2.4999999999999973;39.823086400037894;0.5770316016099303;1.3739827744684399;76.18;59.74816643724512;4.0;2.62601722553156
2021-02-12 15:00:00;681.7830668238504;681.7830668238504;0.0;676.9193350311004;10.879106588031185;1.6195559536758477;74.56;59.745247617408666;4.119555953675845;2.4999999999999973;34.84773372257569;0.5601167474169337;1.3773376356616254;74.56;59.74687488631719;4.0;2.6226623643383746
2021-02-12 16:00:00;584.1334442022008;584.1334442022008;0.0;584.0858843754938;8.884777545110403;1.6195559536758477;75.34000000000003;59.68760273936351;4.119555953675845;2.4999999999999973;29.92328209119566;0.4554916659405943;1.414852232659908;75.34000000000003;59.69846030380853;4.0;2.585147767340092
2021-02-12 17:00:00;387.7643064048051;387.7643064048051;0.0;396.8821143429756;6.325182614120484;1.6195559536758477;74.5;59.56039314987083;4.119555953675845;2.4999999999999973;20.031685668936586;0.3198847602745464;1.4551324751074652;74.5;59.590102558493356;4.0;2.5448675248925348
2021-02-12 18:00:00;363.6795389425954;363.6795389425954;0.0;373.8664177972896;6.124344103165844;1.6195559536758477;74.07999999999998;59.545249459898116;4.119555953675845;2.4999999999999973;18.802223480181947;0.30896546302621;1.4559321227326918;74.07999999999998;59.59061392951213;4.0;2.544067877267308
2021-02-12 19:00:00;381.5891440516296;381.5891440516296;0.0;390.9517993685953;6.385872632559525;1.6195559536758477;74.13999999999999;59.56348601194719;4.119555953675845;2.4999999999999973;19.693302469504573;0.32280505272939575;1.4507051019222623;74.13999999999999;59.61457203438238;4.0;2.5492948980777377
2021-02-12 20:00:00;281.06879963661345;281.06879963661345;0.0;295.2413202341425;4.7335672896404555;1.6195559536758477;74.25999999999999;59.40956096841711;4.119555953675845;2.4999999999999973;14.595343481963127;0.23576907302238453;1.4692856912793055;74.25999999999999;59.52065468692808;4.0;2.5307143087206945
2021-02-12 21:00:00;535.9434947124485;535.9434947124485;0.0;538.1362066649724;8.33438910013001;1.6195559536758477;75.03999999999996;59.666627493121666;4.119555953675845;2.4999999999999973;27.490447313231922;0.426250488897588;1.423237182619732;75.03999999999996;59.68437046086024;4.0;2.576762817380268
2021-02-12 22:00:00;451.85198237022763;451.85198237022763;0.0;458.1482827184265;6.823184163022848;1.6195559536758477;75.57999999999998;59.592900450800414;4.119555953675845;2.4999999999999973;23.26537394486813;0.3469145069821969;1.4489620055629704;75.57999999999998;59.61244996306135;4.0;2.5510379944370296
2021-02-12 23:00:00;516.6065838027271;516.6065838027271;0.0;519.9284609315375;7.507280420396019;1.6195559536758477;76.12;59.63034145978327;4.119555953675845;2.4999999999999973;26.531178154146996;0.38334395725444853;1.4395197999159923;76.12;59.64146405332309;4.0;2.5604802000840077
2021-02-13 00:00:00;456.47379457395107;456.47379457395107;0.0;462.73448937454185;6.516906641784177;1.6195559536758477;76.48000000000002;59.573991600845375;4.119555953675845;2.4999999999999973;23.502110172978718;0.33132359549486623;1.4538175555675368;76.48000000000002;59.59095076395613;4.0;2.546182444432463
2021-02-13 01:00:00;428.8918484123995;428.8918484123995;0.0;436.47996602569907;6.115270705266275;1.6195559536758477;76.54000000000002;59.54585428782502;4.119555953675845;2.4999999999999973;22.11031320766573;0.31017444184346443;1.4588821366665323;76.54000000000002;59.56774317493182;4.0;2.5411178633334677
2021-02-13 02:00:00;363.89539620241715;363.89539620241715;0.0;374.60443043988687;5.186796436558328;1.6195559536758477;76.65999999999997;59.46411962411645;4.119555953675845;2.4999999999999973;18.827625032548188;0.26127345402449303;1.469430188520017;76.65999999999997;59.50262026684044;4.0;2.530569811479983
2021-02-13 03:00:00;627.0458910199463;627.0458910199463;0.0;625.2034639238145;8.768759986532725;1.6195559536758477;76.65999999999997;59.68405724075831;4.119555953675845;2.4999999999999973;32.10010144542257;0.45021302134725655;1.4205788651650262;76.65999999999997;59.68385552141967;4.0;2.579421134834974
2021-02-13 04:00:00;592.6855678486679;592.6855678486679;0.0;592.4965948878038;8.271468733578116;1.6195559536758477;76.72000000000003;59.66491312555513;4.119555953675845;2.4999999999999973;30.36874343474178;0.42401556730090606;1.4286106499061355;76.72000000000003;59.6671987437274;4.0;2.5713893500938645
2021-02-13 05:00:00;561.0564623642115;561.0564623642115;0.0;562.437914445917;7.7869826036381395;1.6195559536758477;76.84000000000003;59.642865247031125;4.119555953675845;2.4999999999999973;28.740536613482774;0.39852741703807537;1.4306355713649355;76.84000000000003;59.669324620046666;4.0;2.5693644286350645
2021-02-13 06:00:00;1271.4338158165801;1271.4338158165801;0.0;1238.9076379751616;17.351963148492903;1.788271035513504;76.84000000000003;59.840309157103945;4.288271035513501;2.4999999999999973;64.50084684759938;0.9031198614433196;1.203042540033521;76.84000000000003;59.83523115018164;4.0;2.796957459966479
2021-02-13 07:00:00;1159.8165718145967;1159.8165718145967;0.0;1132.6156942462305;15.84911872176894;1.788271035513504;76.84000000000003;59.825148377899154;4.288271035513501;2.4999999999999973;58.889448270589966;0.8238363402063018;1.250521567096552;76.84000000000003;59.82048225965349;4.0;2.749478432903448
2021-02-13 08:00:00;1124.5127386621614;1124.5127386621614;0.0;1099.0453254409917;15.10541542186137;1.788271035513504;77.13999999999999;59.81657981391112;4.288271035513501;2.4999999999999973;57.116001825705794;0.7847788397981731;1.2734964728409945;77.13999999999999;59.81148989741257;4.0;2.7265035271590055
2021-02-13 09:00:00;907.0348352670408;907.0348352670408;0.0;891.9574146003679;12.143794051193415;1.7416996881693256;77.25999999999999;59.77198825467423;4.241699688169324;2.4999999999999982;46.18015467468971;0.6286036492727609;1.351017704825594;77.25999999999999;59.768413791002104;4.0;2.648982295174406
2021-02-13 10:00:00;679.2899441304721;679.2899441304721;0.0;675.0147929747232;9.345896364091985;1.5891293450658304;76.89999999999998;59.70338219150159;4.089129345065828;2.499999999999998;34.71720482496641;0.48079750299430357;1.4080818588081003;76.89999999999998;59.70772862312583;4.0;2.5919181411918997
2021-02-13 11:00:00;808.7472654745637;808.7472654745637;0.0;798.2416990975179;11.241824761542977;1.5891293450658304;76.65999999999997;59.753710190685695;4.089129345065828;2.499999999999998;41.23924827653895;0.5806728903101174;1.3718137122320608;76.65999999999997;59.750533756402376;4.0;2.628186287767939
2021-02-13 12:00:00;737.9817175797816;737.9817175797816;0.0;730.8492088668407;10.27867510882344;1.5891293450658304;76.65999999999997;59.73060836590781;4.089129345065828;2.499999999999998;37.67851777003232;0.5298638959745012;1.3917364949889746;76.65999999999997;59.72909429442757;4.0;2.6082635050110254
2021-02-13 13:00:00;194.9817951668031;194.9817951668031;0.0;213.66943758106765;2.9072352665994736;1.58912934506583;76.54000000000002;59.0410118035457;4.089129345065828;2.4999999999999982;10.245342681331595;0.14101076928686948;1.4877586103933789;76.54000000000002;59.240843932591076;4.0;2.512241389606621
2021-02-13 14:00:00;168.96923594675374;168.96923594675374;0.0;188.90117269371083;2.523299514955947;1.5891293450658304;76.72000000000003;58.895532701370996;4.089129345065828;2.499999999999998;8.918150906802694;0.12088296108917047;1.4902035263360625;76.72000000000003;59.15450322202048;4.0;2.5097964736639375
2021-02-13 15:00:00;278.89880977303034;278.89880977303034;0.0;293.674923362643;4.015323597361183;1.5891293450658304;76.72000000000003;59.30606084785262;4.089129345065828;2.499999999999998;14.50802514629225;0.19952811990126598;1.4793294670830655;76.72000000000003;59.407694831147296;4.0;2.5206705329169345
2021-02-13 16:00:00;339.35951605738654;339.35951605738654;0.0;351.3743434885354;4.702041506535059;1.5891293450658304;77.19999999999999;59.4076096399433;4.089129345065828;2.499999999999998;17.563324449913264;0.23600722992752488;1.4726736704843213;77.19999999999999;59.48128893368994;4.0;2.5273263295156787
2021-02-13 17:00:00;293.509019124828;293.509019124828;0.0;307.7765268374786;4.0280561706215785;1.5483121205928625;77.5;59.307571112846006;4.04831212059286;2.499999999999998;15.231248202415557;0.20062133911471502;1.4783190781859128;77.5;59.423719165446414;4.0;2.521680921814087
2021-02-13 18:00:00;499.8592764393766;499.8592764393766;0.0;504.4194972699502;6.48166553789;1.5483121205928625;78.10000000000002;59.57083035983595;4.04831212059286;2.499999999999998;25.658883185135576;0.33034132308505165;1.4512394453052369;78.10000000000002;59.60622560880819;4.0;2.548760554694763
2021-02-13 19:00:00;370.8850663576142;370.8850663576142;0.0;381.70608999161726;4.7414292841048935;1.5078465865641117;78.57999999999998;59.41227716089122;4.00784658656411;2.4999999999999982;19.14301648733771;0.2387741786182693;1.4716082832433983;78.57999999999998;59.491415569350806;4.0;2.5283917167566017
2021-02-13 20:00:00;359.89856089847603;359.89856089847603;0.0;371.26620267594416;4.578093379182412;1.5078465865641117;78.69999999999999;59.391369178968034;4.00784658656411;2.4999999999999982;18.589521189371627;0.23021426253004887;1.4734576657514946;78.69999999999999;59.474099636497556;4.0;2.5265423342485054
2021-02-13 21:00:00;601.602207308744;601.602207308744;0.0;601.4804634756542;7.368015770859194;1.5078465865641117;79.06;59.62333772692642;4.00784658656411;2.4999999999999982;30.7999879952078;0.37755501846896483;1.440935008641714;79.06;59.63678982844118;4.0;2.559064991358286
2021-02-13 22:00:00;565.0398426229349;565.0398426229349;0.0;566.6766275183066;6.890007299138689;1.5078465865641117;79.18;59.5975814779116;4.00784658656411;2.4999999999999982;28.97217353646531;0.35239050011159373;1.449472566322621;79.18;59.604737459957676;4.0;2.550527433677379
2021-02-13 23:00:00;414.4892254795057;414.4892254795057;0.0;423.35727337236335;5.063180249122718;1.5078465865641117;79.36000000000001;59.45169220858594;4.00784658656411;2.4999999999999982;21.38168509141101;0.2560953042080461;1.4713668981064782;79.36000000000001;59.48116068094248;4.0;2.5286331018935218
2021-02-14 00:00:00;674.2239081181131;674.2239081181131;0.0;670.6946953455184;8.030820316662266;1.5078465865641117;79.54000000000002;59.65545435200653;4.00784658656411;2.4999999999999982;34.483774812032166;0.412736913188817;1.4348441395143698;79.54000000000002;59.64737030797801;4.0;2.56515586048563
2021-02-14 01:00:00;511.22690620321123;511.22690620321123;0.0;515.5267550714237;6.102379121436334;1.5078465865641117;79.65999999999997;59.54580141439891;4.00784658656411;2.4999999999999982;26.268872654156997;0.31104549239171864;1.46047141475914;79.65999999999997;59.55202980891187;4.0;2.53952858524086
2021-02-14 02:00:00;394.7935374999936;394.7935374999936;0.0;404.64483258089604;4.773932517479535;1.5078465865641117;79.60000000000002;59.41873279427455;4.00784658656411;2.4999999999999982;20.39316322217802;0.24093932324723766;1.474640437778394;79.60000000000002;59.44756084038187;4.0;2.525359562221606
2021-02-14 03:00:00;665.9920558673268;665.9920558673268;0.0;662.869139294606;7.911162208760007;1.5078465865641117;79.60000000000002;59.65021495178365;4.00784658656411;2.4999999999999982;34.06909763098043;0.4064495995675026;1.4366320185311197;79.60000000000002;59.642568818447046;4.0;2.5633679814688803
2021-02-14 04:00:00;1287.95095710194;1287.95095710194;0.0;1255.043994553048;15.151358790178104;1.5078465865641117;79.54000000000002;59.81767655420998;4.00784658656411;2.4999999999999982;65.35957058098168;0.7884397096753681;1.2848402638224687;79.54000000000002;59.80253329415797;4.0;2.7151597361775313
2021-02-14 05:00:00;605.0691108331666;605.0691108331666;0.0;604.9519215878584;7.141323110037715;1.3402337398475805;79.77999999999997;59.61060427497273;3.8402337398475783;2.499999999999998;30.950572342973995;0.3659084322482515;1.4410778193592781;79.77999999999997;59.64057920035947;4.0;2.558922180640722
2021-02-14 06:00:00;767.4673743731634;767.4673743731634;0.0;759.5836741114696;8.948674840217782;1.34023373984758;79.89999999999998;59.689939966527504;3.8402337398475783;2.4999999999999982;39.136946689664086;0.4613181784359376;1.4131554345961628;79.89999999999998;59.70066453919236;4.0;2.5868445654038372
2021-02-14 07:00:00;655.3005131333632;655.3005131333632;0.0;652.8082038327268;7.647891370508646;1.34023373984758;79.95999999999998;59.63668247467007;3.8402337398475783;2.4999999999999982;33.4845232280867;0.39271156735322527;1.4340498381885265;79.95999999999998;59.65882684070277;4.0;2.5659501618114735
2021-02-14 08:00:00;784.130693939739;784.130693939739;0.0;775.4627788549362;9.083963782239826;1.34023373984758;80.01999999999998;59.694732375481124;3.8402337398475783;2.4999999999999982;39.980473552030546;0.4685091785844175;1.4117708883767732;80.01999999999998;59.70201946802223;4.0;2.5882291116232268
2021-02-14 09:00:00;885.2811654576764;885.2811654576764;0.0;871.765624976089;10.198897162858275;1.34023373984758;80.07999999999998;59.728461914311936;3.8402337398475783;2.4999999999999982;45.07666177733543;0.5273649215683179;1.3921166196761376;80.07999999999998;59.728744011080664;4.0;2.6078833803238624
2021-02-14 10:00:00;971.3514012690673;971.3514012690673;0.0;953.7179349227472;11.137428085507535;1.34023373984758;80.13999999999999;59.75147788809426;3.8402337398475783;2.4999999999999982;49.41137518058683;0.5769134012089223;1.3740699844657285;80.13999999999999;59.747661888972914;4.0;2.6259300155342715
2021-02-14 11:00:00;880.7831497328052;880.7831497328052;0.0;867.4285862486802;10.301437230232235;1.34023373984758;79.77999999999997;59.731281441838235;3.8402337398475783;2.4999999999999982;44.85617164453505;0.5326432562812984;1.391257296109048;79.77999999999997;59.728979468340185;4.0;2.608742703890952
2021-02-14 12:00:00;703.3861973433401;703.3861973433401;0.0;698.5620010942972;8.218635987035725;1.34023373984758;79.89999999999998;59.66254378011183;3.8402337398475783;2.4999999999999982;35.92259485881896;0.4227995223385708;1.427681466594298;79.89999999999998;59.670557145851774;4.0;2.572318533405702
2021-02-14 13:00:00;965.0616748200297;965.0616748200297;0.0;947.7087584691367;11.132752320491292;1.3402337398475805;80.01999999999998;59.75143244394985;3.8402337398475783;2.499999999999998;49.09791834728756;0.5766133835184134;1.374856767451666;80.01999999999998;59.74648416943188;4.0;2.625143232548334
2021-02-14 14:00:00;1052.6910678506752;1052.6910678506752;0.0;1031.0952731752986;12.30890590543937;1.383700762630483;79.72000000000003;59.77518309656915;3.8837007626304807;2.499999999999998;53.50698856737637;0.6385394735936334;1.3489841655076136;79.72000000000003;59.768595725788714;4.0;2.6510158344923864
2021-02-14 15:00:00;708.0190043179633;708.0190043179633;0.0;702.9644344748001;8.296290625460133;1.3837007626304825;79.84000000000003;59.66562425126244;3.8837007626304807;2.4999999999999982;36.15275978455355;0.4268713127978151;1.425869881666908;79.84000000000003;59.67514073062051;4.0;2.574130118333092
2021-02-14 16:00:00;491.8528371106512;491.8528371106512;0.0;497.1781790205156;5.808657289548908;1.383700762630483;79.89999999999998;59.52080546176626;3.8837007626304807;2.499999999999998;25.245307417729737;0.29564860012421623;1.459510583353592;79.89999999999998;59.56914953127995;4.0;2.540489416646408
2021-02-14 17:00:00;1020.1492663199786;1020.1492663199786;0.0;1000.1649962238267;11.756534134147442;1.383700762630483;80.01999999999998;59.76449610801865;3.8837007626304807;2.499999999999998;51.862063052294495;0.6095275934113606;1.3593760067452987;80.01999999999998;59.7615073837145;4.0;2.6406239932547013
2021-02-14 18:00:00;1049.3511499825113;1049.3511499825113;0.0;1027.990032367736;12.015419651382826;1.42675353794754;80.13999999999999;59.76954781292562;3.9267535379475373;2.4999999999999973;53.32924101175072;0.6232396846372708;1.3530880660195668;80.13999999999999;59.766717217917346;4.0;2.6469119339804332
2021-02-14 19:00:00;700.149416096742;700.149416096742;0.0;695.6703923084269;7.807294920429234;1.42675353794754;80.86000000000001;59.64448177241701;3.9267535379475373;2.4999999999999973;35.75018428649558;0.40148576296794203;1.4331669069002313;80.86000000000001;59.658878005740235;4.0;2.5668330930997687
2021-02-14 20:00:00;790.2860277391892;790.2860277391892;0.0;781.4836130757253;8.761745915818215;1.42675353794754;80.92000000000002;59.683647255865935;3.9267535379475373;2.4999999999999973;40.294883337629166;0.4518729517203777;1.4187758447171666;80.92000000000002;59.688324579362074;4.0;2.5812241552828334
2021-02-14 21:00:00;728.0883744967548;728.0883744967548;0.0;722.1742590376961;8.300918832500386;1.42675353794754;80.38;59.66587718764151;3.9267535379475373;2.4999999999999973;37.16322488959053;0.4273400923698268;1.4260805146681297;80.38;59.67427396010294;4.0;2.5739194853318703
2021-02-14 22:00:00;729.072810419494;729.072810419494;0.0;723.136697359768;8.215631981884679;1.42675353794754;80.62;59.66295074159581;3.9267535379475373;2.4999999999999973;37.23084259369685;0.4229372760335659;1.430411818428389;80.62;59.660659610412154;4.0;2.569588181571611
2021-02-14 23:00:00;557.8827516295344;557.8827516295344;0.0;560.2466737619864;6.1730685708876125;1.42675353794754;81.15999999999997;59.55128730717382;3.9267535379475373;2.4999999999999973;28.620222907957128;0.3153704468740868;1.4599692812249772;81.15999999999997;59.55258923861845;4.0;2.540030718775023
2021-02-15 00:00:00;923.5137357613031;923.5137357613031;0.0;908.3584726003623;9.977345380891315;1.42675353794754;81.39999999999998;59.72330960258995;3.9267535379475373;2.4999999999999973;47.03230732462209;0.5162063093957111;1.4036114387162502;81.39999999999998;59.706796707438;4.0;2.59638856128375
2021-02-15 01:00:00;974.9034895713801;974.9034895713801;0.0;957.3492539643469;10.319895422855065;1.42675353794754;81.82;59.73253794509105;3.9267535379475373;2.4999999999999973;49.61770075900572;0.5344420254295587;1.3974907922134703;81.82;59.71519215585931;4.0;2.6025092077865297
2021-02-15 02:00:00;1017.9413430939153;1017.9413430939153;0.0;998.281749171322;10.886285484658003;1.42675353794754;81.57999999999998;59.74646172929721;3.9267535379475373;2.4999999999999973;51.782823100150615;0.5642415132154948;1.38654167557524;81.57999999999998;59.728995941450364;4.0;2.61345832442476
2021-02-15 03:00:00;981.721367357128;981.721367357128;0.0;963.685308946299;10.867126818359155;1.42675353794754;80.86000000000001;59.74596618797011;3.9267535379475373;2.4999999999999973;49.96096985034969;0.562947198317519;1.3865891859379653;80.86000000000001;59.72929884802693;4.0;2.6134108140620347
2021-02-15 04:00:00;967.231092691;967.231092691;0.0;949.8783869018185;10.771405798678213;1.42675353794754;80.74000000000001;59.743527959306675;3.9267535379475373;2.4999999999999973;49.2245356885101;0.5578471510401048;1.3868033850812846;80.74000000000001;59.73043219449772;4.0;2.6131966149187154
2021-02-15 05:00:00;966.6678975863252;966.6678975863252;0.0;949.3328670108903;10.890832042498248;1.42675353794754;80.5;59.74569636915055;3.9267535379475373;2.4999999999999973;49.16785760023666;0.5640494209279526;1.3774457249460679;80.5;59.74537757223152;4.0;2.622554275053932
2021-02-15 06:00:00;991.1528146190595;991.1528146190595;0.0;972.6535825444296;11.129124472931672;1.42675353794754;80.56;59.75115857825449;3.9267535379475373;2.4999999999999973;50.399820435119004;0.576648585199963;1.372491799574874;80.56;59.75017308904745;4.0;2.627508200425126
2021-02-15 07:00:00;688.8169866461028;688.8169866461028;0.0;684.8103484230126;7.841125970015394;1.42675353794754;80.44;59.64578197807731;3.9267535379475373;2.4999999999999973;35.17341265321954;0.40310360270584406;1.4314280950310136;80.44;59.66464100029003;4.0;2.5685719049689864
2021-02-15 08:00:00;1003.594183374509;1003.594183374509;0.0;984.4656470878315;11.365463433580041;1.42675353794754;80.38;59.75641663186218;3.9267535379475373;2.4999999999999973;51.02982206164882;0.5890439211057547;1.368405154640533;80.38;59.75342666924058;4.0;2.631594845359467
2021-02-15 09:00:00;1017.8596321851908;1017.8596321851908;0.0;997.9896845653068;11.695648887162836;1.42675353794754;80.07999999999998;59.76333404536649;3.9267535379475373;2.4999999999999973;51.749867818954776;0.6063423531860543;1.361635248058438;80.07999999999998;59.75914160208703;4.0;2.638364751941562
2021-02-15 10:00:00;1192.0490974136367;1192.0490974136367;0.0;1163.7858049623867;13.91095165333021;1.4720965734621236;79.72000000000003;59.80102786713064;3.9720965734621214;2.499999999999998;60.51584209142911;0.7230710190354174;1.3097647266869807;79.72000000000003;59.79314156980911;4.0;2.6902352733130193
2021-02-15 11:00:00;1069.0631717193335;1069.0631717193335;0.0;1046.633338010581;12.689523175673866;1.4720965734621236;79.42000000000002;59.7818772461236;3.9720965734621214;2.499999999999998;54.33166251976153;0.6584880011477177;1.3402072602237585;79.42000000000002;59.77482787658147;4.0;2.6597927397762415
2021-02-15 12:00:00;711.4555807340398;711.4555807340398;0.0;706.1264715041758;8.567467816001429;1.4720965734621232;79.30000000000001;59.676307916309895;3.9720965734621214;2.4999999999999982;36.32896074639633;0.4409447782024197;1.4216273051732267;79.30000000000001;59.68359226312225;4.0;2.5783726948267733
2021-02-15 13:00:00;912.5079577389834;912.5079577389834;0.0;897.5128960051894;11.031657618648218;1.4720965734621236;79.12;59.74906282491321;3.9720965734621214;2.499999999999998;46.45303822830079;0.5708769329811861;1.37612048231684;79.12;59.74586424808484;4.0;2.62387951768316
2021-02-15 14:00:00;928.4953939912168;928.4953939912168;0.0;912.74693529793;11.186260514065914;1.4720965734621236;79.18;59.75253372499287;3.9720965734621214;2.499999999999998;47.25704833047664;0.5790617431879403;1.3728072482970024;79.18;59.74912184877121;4.0;2.6271927517029976
2021-02-15 15:00:00;1011.079985420017;1011.079985420017;0.0;991.4332073976166;11.97577343651744;1.4720965734621236;79.48000000000002;59.76891187511427;3.9720965734621214;2.499999999999998;51.41248667528195;0.6208551436757715;1.3559733056094454;79.48000000000002;59.76353573178716;4.0;2.6440266943905546
2021-02-15 16:00:00;1049.3898416635757;1049.3898416635757;0.0;1027.9152392244457;12.421615897804683;1.4720965734621236;79.48000000000002;59.77711064660099;3.9720965734621214;2.499999999999998;53.33682572143885;0.6443793669274189;1.344893781915618;79.48000000000002;59.77228607994738;4.0;2.655106218084382
2021-02-15 17:00:00;1090.4551805416172;1090.4551805416172;0.0;1067.04191462059;12.820803771294635;1.4720965734621236;79.60000000000002;59.78395700837302;3.9720965734621214;2.499999999999998;55.400135861312926;0.6654960334327811;1.3347624006692942;79.60000000000002;59.77943327119749;4.0;2.665237599330706
2021-02-15 18:00:00;905.0099719425956;905.0099719425956;0.0;890.4739037189013;10.675856706490755;1.4720965734621232;79.60000000000002;59.740460671915514;3.9720965734621214;2.4999999999999982;46.06430932290723;0.5523203129226858;1.3809141330696701;79.60000000000002;59.742514335760916;4.0;2.61908586693033
2021-02-15 19:00:00;894.7766055649896;894.7766055649896;0.0;880.764118745061;10.46182236795813;1.4720965734621232;79.77999999999997;59.73514211743617;3.9720965734621214;2.4999999999999982;45.548785086333055;0.5411056342041098;1.385282448901111;79.77999999999997;59.73779724964294;4.0;2.614717551098889
2021-02-15 20:00:00;909.1185196616412;909.1185196616412;0.0;894.4174875036127;10.626197864088729;1.4720965734621232;79.77999999999997;59.73929048494335;3.9720965734621214;2.4999999999999982;46.27235845083137;0.5497787381662651;1.3824119315026566;79.77999999999997;59.74061426579385;4.0;2.6175880684973434
2021-02-15 21:00:00;949.0516156672464;949.0516156672464;0.0;932.3963444136721;11.18526406881812;1.4720965734621236;79.60000000000002;59.75253567046451;3.9720965734621214;2.499999999999998;48.290876503356145;0.5791985741548963;1.3730370482399268;79.60000000000002;59.74872920626456;4.0;2.626962951760073
2021-02-15 22:00:00;952.766333451237;952.766333451237;0.0;935.9193123218681;11.228227237863752;1.4720965734621236;79.60000000000002;59.75377434170963;3.9720965734621214;2.499999999999998;48.491211061596516;0.5814656365657879;1.3755568854107523;79.60000000000002;59.744094995145986;4.0;2.6244431145892477
2021-02-15 23:00:00;813.3197860491479;813.3197860491479;0.0;803.1472773391629;9.586090272930532;1.4720965734621232;79.65999999999997;59.71176909677155;3.9720965734621214;2.4999999999999982;41.48744522736754;0.4948476894583202;1.4097877195607023;79.65999999999997;59.69837673732286;4.0;2.5902122804392977
2021-02-16 00:00:00;1123.2986050419074;1123.2986050419074;0.0;1098.294074389586;13.160515324366884;1.4720965734621236;79.65999999999997;59.79006461409534;3.9720965734621214;2.499999999999998;57.08241203305319;0.6834479239426152;1.3363177270408997;79.65999999999997;59.773992583871745;4.0;2.6636822729591003
2021-02-16 01:00:00;1200.6311407731082;1200.6311407731082;0.0;1171.9313453225047;14.009603723060659;1.4720965734621236;79.72000000000003;59.80285757315664;3.9720965734621214;2.499999999999998;60.97140450832002;0.7282766996158592;1.3156963489009992;79.72000000000003;59.786640768451434;4.0;2.684303651099001
2021-02-16 02:00:00;1281.5508383559177;1281.5508383559177;0.0;1248.9960590018795;14.849716223309102;1.4720965734621236;79.84000000000003;59.814027141254144;3.9720965734621214;2.499999999999998;65.04031310607492;0.7726590465083815;1.2941240012755184;79.84000000000003;59.79779780906023;4.0;2.7058759987244816
2021-02-16 03:00:00;1050.9714114292315;1050.9714114292315;0.0;1029.4773743732408;12.105536673183506;1.4720965734621236;80.01999999999998;59.77193771391899;3.9720965734621214;2.499999999999998;53.44457701037385;0.6279434748440744;1.3604794894227203;80.01999999999998;59.75559755303772;4.0;2.6395205105772797
2021-02-16 04:00:00;992.7161750237217;992.7161750237217;0.0;974.0327558447776;11.377900470247992;1.4720965734621236;80.13999999999999;59.75727987322;3.9720965734621214;2.499999999999998;50.51138217499919;0.5896025518878151;1.3752979525009366;80.13999999999999;59.74232782750181;4.0;2.6247020474990634
2021-02-16 05:00:00;995.3933853211996;995.3933853211996;0.0;976.616512432279;11.408056627215384;1.4720965734621232;80.13999999999999;59.7572346742582;3.9720965734621214;2.4999999999999982;50.61386348697382;0.5911926237160449;1.366351908303507;80.13999999999999;59.75591637916125;4.0;2.633648091696493
2021-02-16 06:00:00;881.7046667458272;881.7046667458272;0.0;868.3900086544768;10.098450598900143;1.4720965734621232;80.19999999999999;59.725618920923125;3.9720965734621214;2.4999999999999982;44.890512092097445;0.5221141851495968;1.3927215062942078;80.19999999999999;59.728966136549786;4.0;2.6072784937057922
2021-02-16 07:00:00;1038.3247416370946;1038.3247416370946;0.0;1017.5056677858521;11.856153798166053;1.4720965734621232;80.19999999999999;59.76645482515579;3.9720965734621214;2.4999999999999982;52.77477052736564;0.6148590302934143;1.3568105551207768;80.19999999999999;59.76373585643137;4.0;2.6431894448792232
2021-02-16 08:00:00;1020.0028698466953;1020.0028698466953;0.0;1000.0588812280155;11.650537983477795;1.4720965734621232;80.19999999999999;59.76238091554944;3.9720965734621214;2.4999999999999982;51.85575241753298;0.6040094686192473;1.3621751175103443;80.19999999999999;59.75891693770245;4.0;2.6378248824896557
2021-02-16 09:00:00;1197.4780916701372;1197.4780916701372;0.0;1169.0239498349613;13.682754560967817;1.4720965734621236;80.13999999999999;59.79767532884085;3.9720965734621214;2.499999999999998;60.787118536172024;0.7112165152961194;1.3153824253913262;80.13999999999999;59.79018647666334;4.0;2.684617574608674
2021-02-16 10:00:00;1149.2682043366096;1149.2682043366096;0.0;1123.0934153582352;13.258240168894227;1.4720965734621236;79.95999999999998;59.79116984407324;3.9720965734621214;2.499999999999998;58.36371300074672;0.6887388439178657;1.3262772016965712;79.95999999999998;59.78381527374387;4.0;2.673722798303429
2021-02-16 11:00:00;912.3373990915147;912.3373990915147;0.0;897.5106061026684;10.535730044394459;1.4720965734621232;80.01999999999998;59.73730477597877;3.9720965734621214;2.4999999999999982;46.44465269353035;0.5451112279416247;1.386948394208944;80.01999999999998;59.73377202580576;4.0;2.613051605791056
2021-02-16 12:00:00;837.1048513897722;837.1048513897722;0.0;825.8749635029625;9.712823551683293;1.4720965734621232;79.95999999999998;59.71491935730103;3.9720965734621214;2.4999999999999982;42.6579162681827;0.5016641245348187;1.4025653605290995;79.95999999999998;59.714089970181305;4.0;2.5974346394709005
2021-02-16 13:00:00;826.5309748668994;826.5309748668994;0.0;815.828756068781;9.535623445350739;1.4720965734621232;80.07999999999998;59.70954986274694;3.9720965734621214;2.4999999999999982;42.124117946004034;0.4923672385022706;1.4055685702084593;80.07999999999998;59.70993654408329;4.0;2.5944314297915407
2021-02-16 14:00:00;825.0465749714062;825.0465749714062;0.0;814.3879974908415;9.604625756924184;1.4720965734621232;79.89999999999998;59.71161275079373;3.9720965734621214;2.4999999999999982;42.04854055607729;0.49592855123188073;1.4040106011087494;79.89999999999998;59.71250071126593;4.0;2.5959893988912506
2021-02-16 15:00:00;860.3950115110033;860.3950115110033;0.0;848.0600171825205;9.94755710242667;1.4720965734621232;80.01999999999998;59.72164437046894;3.9720965734621214;2.4999999999999982;43.82754167079651;0.5140762416477085;1.3976596278107771;80.01999999999998;59.72120358841954;4.0;2.602340372189223
2021-02-16 16:00:00;1163.4529293418675;1163.4529293418675;0.0;1136.5930782570977;13.459714362392017;1.4720965734621236;79.89999999999998;59.794268756463396;3.9720965734621214;2.499999999999998;59.07550031436672;0.6993417622453579;1.3206506178849549;79.89999999999998;59.78737971577095;4.0;2.679349382115045
2021-02-16 17:00:00;743.8073657613896;743.8073657613896;0.0;737.0559488838867;8.679132388691642;1.4720965734621232;79.89999999999998;59.68029326206931;3.9720965734621214;2.4999999999999982;37.94781706245677;0.44709634642193596;1.418255415266929;79.89999999999998;59.691392591355566;4.0;2.581744584733071
2021-02-16 18:00:00;451.1334830703195;451.1334830703195;0.0;458.44127761539323;5.312958315546851;1.4720965734621236;80.01999999999998;59.47538461555058;3.9720965734621214;2.499999999999998;23.180040425980863;0.26954712934811575;1.4643625400402325;80.01999999999998;59.54470405591525;4.0;2.5356374599597675
2021-02-16 19:00:00;413.17104202446217;413.17104202446217;0.0;422.28357426201103;4.897539090674884;1.4720965734621236;79.95999999999998;59.43056546234391;3.9720965734621214;2.499999999999998;21.26086154127795;0.2476070814023156;1.4687739110078306;79.95999999999998;59.515875938154295;4.0;2.5312260889921694
2021-02-16 20:00:00;895.8542328285407;895.8542328285407;0.0;881.8192349314646;10.380086423526906;1.4720965734621232;79.95999999999998;59.73310090385263;3.9720965734621214;2.4999999999999982;45.604427367779515;0.5368717296006732;1.3874181492183197;79.95999999999998;59.735062843400556;4.0;2.6125818507816803
2021-02-16 21:00:00;922.4150450043808;922.4150450043808;0.0;907.1076460796172;10.649845067178159;1.4720965734621232;80.01999999999998;59.74007953083168;3.9720965734621214;2.4999999999999982;46.94972840301865;0.5511325068498374;1.3841780870777431;80.01999999999998;59.737206617846596;4.0;2.615821912922257
2021-02-16 22:00:00;915.8223489112017;915.8223489112017;0.0;900.8162352288207;10.575188970157892;1.4720965734621232;80.01999999999998;59.73856043309456;3.9720965734621214;2.4999999999999982;46.63194628886749;0.547193445855103;1.388900266960233;80.01999999999998;59.72947123253317;4.0;2.611099733039767
2021-02-16 23:00:00;771.4230541096488;771.4230541096488;0.0;763.3350584749151;8.913456130884102;1.4720965734621232;80.07999999999998;59.689879734046485;3.9720965734621214;2.4999999999999982;39.378153963158745;0.45953926763618314;1.421332105685217;80.07999999999998;59.67749774630357;4.0;2.578667894314783
2021-02-17 00:00:00;1117.865058530891;1117.865058530891;0.0;1093.1925663919774;12.78660221792571;1.4720965734621236;80.13999999999999;59.784010195754206;3.9720965734621214;2.499999999999998;56.80976707974795;0.6639320560685792;1.3455042702172078;80.13999999999999;59.767230082726314;4.0;2.6544957297827922
2021-02-17 01:00:00;1193.812509094529;1193.812509094529;0.0;1165.505429611678;13.641476811226067;1.4720965734621236;80.13999999999999;59.79753293394748;3.9720965734621214;2.499999999999998;60.62916270948126;0.7090394208807066;1.3252853200704346;80.13999999999999;59.78074421574706;4.0;2.6747146799295654
2021-02-17 02:00:00;1271.950751501349;1271.950751501349;0.0;1239.9076269867307;14.477961420357765;1.4720965734621236;80.19999999999999;59.809276949143;3.9720965734621214;2.499999999999998;64.5582802830961;0.7532040548470729;1.3043315668614635;80.19999999999999;59.79249022080245;4.0;2.6956684331385365
2021-02-17 03:00:00;1029.0162782240707;1029.0162782240707;0.0;1008.6168757197381;11.716993337224308;1.4720965734621236;80.25999999999999;59.76439432201164;3.9720965734621214;2.499999999999998;52.34086410074994;0.6075423077882683;1.3691036630094269;80.25999999999999;59.747666388952666;4.0;2.630896336990573
2021-02-17 04:00:00;967.6206284631866;967.6206284631866;0.0;950.1388285899279;11.095417416236852;1.4720965734621236;80.13999999999999;59.751084276505196;3.9720965734621214;2.499999999999998;49.24862667139985;0.5746975884497434;1.3809858042594985;80.13999999999999;59.73646302880587;4.0;2.6190141957405015
