Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-08 11:00:00;469.882805343916;469.882805343916;0.0;497.8523883071523;7.291300647330932;0.4435252660242446;75.88;59.622779421163216;2.943525266024245;2.5000000000000004
2021-03-08 12:00:00;724.3262590371347;724.3262590371347;0.0;752.9054404801764;11.417226773403305;0.4435252660242446;75.46000000000004;59.7588841623147;2.943525266024245;2.5000000000000004
2021-03-08 13:00:00;625.279678547713;625.279678547713;0.0;653.5084691895205;10.203178545154534;0.4435252660242446;74.98000000000002;59.73011939854507;2.943525266024245;2.5000000000000004
2021-03-08 14:00:00;715.8720409472005;715.8720409472005;0.0;744.2197315629326;12.181734638009766;0.491130961164461;74.32;59.77402773519941;2.9911309611644614;2.5000000000000004
2021-03-08 15:00:00;802.4869768235828;802.4869768235828;0.0;831.0436387118534;13.798680047717475;0.5338537784690738;74.13999999999999;59.80040140488927;3.0338537784690747;2.500000000000001
2021-03-08 16:00:00;482.97379948203826;482.97379948203826;0.0;510.6586262347349;8.36851543088921;0.5338537784690738;74.19999999999999;59.67109242937403;3.0338537784690747;2.500000000000001
2021-03-08 17:00:00;502.57470215155206;502.57470215155206;0.0;530.464372148182;8.247592080046697;0.5338537784690738;74.98000000000002;59.66631331886299;3.0338537784690747;2.500000000000001
2021-03-08 18:00:00;829.5102571065974;829.5102571065974;0.0;858.3703509775019;13.041421176045274;0.5338537784690738;75.46000000000004;59.7888633707131;3.0338537784690747;2.500000000000001
2021-03-08 19:00:00;729.5961738942799;729.5961738942799;0.0;758.2663099947979;11.1956306105928;0.5338537784690738;75.88;59.754101969120825;3.0338537784690747;2.500000000000001
2021-03-08 20:00:00;855.6379777363098;855.6379777363098;0.0;884.7023208637073;12.801115622080557;0.5338537784690738;76.24000000000001;59.78491780652956;3.0338537784690747;2.500000000000001
2021-03-08 21:00:00;754.5023831243726;754.5023831243726;0.0;783.3462848139949;11.15036460695964;0.5338537784690738;76.48000000000002;59.75310121523785;3.0338537784690747;2.500000000000001
2021-03-08 22:00:00;786.1091817911316;786.1091817911316;0.0;815.1850650084413;11.047263783114074;0.5338537784690738;77.32;59.750791374644336;3.0338537784690747;2.500000000000001
2021-03-08 23:00:00;818.7787611694748;818.7787611694748;0.0;847.9147085218995;11.577426863402264;0.5338537784690738;77.19999999999999;59.76223452828202;3.0338537784690747;2.500000000000001
2021-03-09 00:00:00;770.2704015491558;770.2704015491558;0.0;799.3934591375754;10.53811280557971;0.5338537784690738;77.80000000000001;59.73872285326456;3.0338537784690747;2.500000000000001
2021-03-09 01:00:00;833.0803688791194;833.0803688791194;0.0;862.4437677165092;11.082644506229684;0.5338537784690738;78.27999999999997;59.751592443230436;3.0338537784690747;2.500000000000001
2021-03-09 02:00:00;901.6114584159523;901.6114584159523;0.0;931.2248968283351;11.672048304494659;0.5338537784690738;78.75999999999999;59.76417272560667;3.0338537784690747;2.500000000000001
2021-03-09 03:00:00;768.8324724383382;768.8324724383382;0.0;798.1578362746482;9.888273085106775;0.5338537784690738;78.94;59.721519843781664;3.0338537784690747;2.500000000000001
2021-03-09 04:00:00;709.3572768760151;709.3572768760151;0.0;738.4501217814844;9.375272478180662;0.5338537784690738;78.45999999999998;59.70625625802188;3.0338537784690747;2.500000000000001
2021-03-09 05:00:00;725.3011313828185;725.3011313828185;0.0;754.4442010816834;9.550525741946023;0.5338537784690738;78.51999999999998;59.71165619362921;3.0338537784690747;2.500000000000001
2021-03-09 06:00:00;698.8244005932141;698.8244005932141;0.0;727.9244576140361;9.150287541206882;0.5338537784690738;78.63999999999999;59.69902724144322;3.0338537784690747;2.500000000000001
2021-03-09 07:00:00;786.9488932721732;786.9488932721732;0.0;816.1672267796301;10.584100332731914;0.5338537784690738;78.10000000000002;59.73986318377354;3.0338537784690747;2.500000000000001
2021-03-09 08:00:00;1266.1500807011978;1266.1500807011978;0.0;1296.4108345858187;17.91060320153973;0.5338537784690738;77.07999999999998;59.846116648521274;3.0338537784690747;2.500000000000001
2021-03-09 09:00:00;1034.975214385623;1034.975214385623;0.0;1064.557406564282;15.157889445373737;0.5338537784690738;76.54000000000002;59.818275640192724;3.0338537784690747;2.500000000000001
2021-03-09 10:00:00;901.3161446961068;901.3161446961068;0.0;930.3361562324726;14.316405312165546;0.5338537784690738;75.27999999999997;59.807637783588746;3.0338537784690747;2.500000000000001
2021-03-09 11:00:00;762.0454505840265;762.0454505840265;0.0;790.6594751346857;12.28473020850431;0.5338537784690738;75.10000000000002;59.77591450611362;3.0338537784690747;2.500000000000001
2021-03-09 12:00:00;753.7000142566884;753.7000142566884;0.0;782.2059767382087;12.550373713587849;0.5338537784690738;74.62;59.78063963343442;3.0338537784690747;2.500000000000001
2021-03-09 13:00:00;813.6447889495713;813.6447889495713;0.0;842.3788438204219;13.205115958771712;0.5338537784690738;74.98000000000002;59.79146307143293;3.0338537784690747;2.500000000000001
2021-03-09 14:00:00;751.1645846189081;751.1645846189081;0.0;779.6635631677796;12.50897138501516;0.5338537784690738;74.62;59.77991635179609;3.0338537784690747;2.500000000000001
2021-03-09 15:00:00;499.39144646614113;499.39144646614113;0.0;527.1815324331227;8.466665933308057;0.5338537784690738;74.5;59.67487125714024;3.0338537784690747;2.500000000000001
2021-03-09 16:00:00;632.917385735707;632.917385735707;0.0;661.1210347343834;10.492286831639028;0.5338537784690738;74.74000000000001;59.737572721688196;3.0338537784690747;2.500000000000001
2021-03-09 17:00:00;543.7632709460477;543.7632709460477;0.0;571.7148975465801;9.085061262592834;0.5338537784690738;74.68;59.696876527357745;3.0338537784690747;2.500000000000001
2021-03-09 18:00:00;451.7817537896464;451.7817537896464;0.0;479.5249893346342;7.438062701426171;0.5338537784690738;74.98000000000002;59.63022128862201;3.0338537784690747;2.500000000000001
2021-03-09 19:00:00;449.9763094929808;449.9763094929808;0.0;477.7488155112774;7.321872209821394;0.5338537784690738;75.15999999999997;59.624394526540016;3.0338537784690747;2.500000000000001
2021-03-09 20:00:00;567.1415375810595;567.1415375810595;0.0;595.2828540964417;9.059986064972188;0.5338537784690738;75.34000000000003;59.69604515683767;3.0338537784690747;2.500000000000001
2021-03-09 21:00:00;545.9665243854695;545.9665243854695;0.0;574.0709149954885;8.663028686760633;0.5338537784690738;75.46000000000004;59.68219801738741;3.0338537784690747;2.500000000000001
2021-03-09 22:00:00;447.385242257452;447.385242257452;0.0;475.336812055603;6.850250846409112;0.5338537784690738;76.12;59.59864421619881;3.0338537784690747;2.500000000000001
2021-03-09 23:00:00;533.1664539268515;533.1664539268515;0.0;561.4048515820034;8.002193363417694;0.5338537784690738;76.36000000000001;59.65610198919887;3.0338537784690747;2.500000000000001
2021-03-10 00:00:00;596.7049637496807;596.7049637496807;0.0;625.0858561469477;9.028176337728947;0.5338537784690738;76.18;59.694946963617724;3.0338537784690747;2.500000000000001
2021-03-10 01:00:00;551.4020183008028;551.4020183008028;0.0;579.5896647956981;8.548958728876837;0.5338537784690738;75.82;59.67797105664573;3.0338537784690747;2.500000000000001
2021-03-10 02:00:00;498.96215859068036;498.96215859068036;0.0;527.0249879110339;7.699558583815573;0.5338537784690738;75.94;59.64268391196083;3.0338537784690747;2.500000000000001
2021-03-10 03:00:00;564.6822425131064;564.6822425131064;0.0;592.8847260892901;8.815888787198276;0.5338537784690738;75.69999999999999;59.68765757727738;3.0338537784690747;2.500000000000001
2021-03-10 04:00:00;557.6286435725057;557.6286435725057;0.0;585.8449898425804;8.61043751507324;0.5338537784690738;75.88;59.68025380832404;3.0338537784690747;2.500000000000001
2021-03-10 05:00:00;594.2585972701652;594.2585972701652;0.0;622.5536051287601;9.230517046998997;0.5338537784690738;75.75999999999999;59.70163099580947;3.0338537784690747;2.500000000000001
2021-03-10 06:00:00;681.821594174889;681.821594174889;0.0;710.3348148859358;10.597063188982718;0.5338537784690738;75.69999999999999;59.74016906746033;3.0338537784690747;2.500000000000001
2021-03-10 07:00:00;660.1312062995964;660.1312062995964;0.0;688.5878209615554;10.267251253523103;0.5338537784690738;75.69999999999999;59.73180392365822;3.0338537784690747;2.500000000000001
2021-03-10 08:00:00;943.9087694670136;943.9087694670136;0.0;973.0540805602654;14.923402623501246;0.5338537784690738;75.34000000000003;59.815420999116384;3.0338537784690747;2.500000000000001
2021-03-10 09:00:00;807.3041979027925;807.3041979027925;0.0;836.010988006886;13.156596858407854;0.5338537784690738;74.92000000000002;59.79068978536577;3.0338537784690747;2.500000000000001
2021-03-10 10:00:00;1041.4755436864714;1041.4755436864714;0.0;1070.717182610729;17.610092514009995;0.5338537784690738;74.32;59.84349101382924;3.0338537784690747;2.500000000000001
2021-03-10 11:00:00;827.6523107089736;827.6523107089736;0.0;856.2872337620187;14.163654481346242;0.5338537784690738;74.19999999999999;59.8055573038024;3.0338537784690747;2.500000000000001
2021-03-10 12:00:00;607.4961938602028;607.4961938602028;0.0;635.4607269975131;10.733146229423324;0.5338537784690738;73.84000000000003;59.7434648498612;3.0338537784690747;2.500000000000001
2021-03-10 13:00:00;576.0238591759191;576.0238591759191;0.0;603.856432908516;10.369242389453948;0.5338537784690738;73.60000000000002;59.73444109331257;3.0338537784690747;2.500000000000001
2021-03-10 14:00:00;527.1279088431487;527.1279088431487;0.0;554.8376950631324;9.469260700436848;0.5338537784690738;73.65999999999997;59.70915237953312;3.0338537784690747;2.500000000000001
2021-03-10 15:00:00;445.30616113217843;445.30616113217843;0.0;472.77515749763137;8.039092883233641;0.5338537784690738;73.65999999999997;59.65773440549748;3.0338537784690747;2.500000000000001
2021-03-10 16:00:00;466.75883101359227;466.75883101359227;0.0;494.31502350424194;8.341206337372503;0.5338537784690738;73.77999999999997;59.670044142899144;3.0338537784690747;2.500000000000001
2021-03-10 17:00:00;347.6016544273727;347.6016544273727;0.0;374.8853875763834;6.0922828132343545;0.5338537784690738;74.19999999999999;59.54893596542706;3.0338537784690747;2.500000000000001
2021-03-10 18:00:00;379.80159256442215;379.80159256442215;0.0;407.34767764549963;6.265905345568508;0.5338537784690738;75.03999999999996;59.56138407019807;3.0338537784690747;2.500000000000001
2021-03-10 19:00:00;377.1383802766568;377.1383802766568;0.0;404.7359851319231;6.102847189838089;0.5338537784690738;75.34000000000003;59.549712655733;3.0338537784690747;2.500000000000001
2021-03-10 20:00:00;471.55189638760777;471.55189638760777;0.0;499.4449994279838;7.513891001503809;0.5338537784690738;75.46000000000004;59.63391521510198;3.0338537784690747;2.500000000000001
2021-03-10 21:00:00;442.6307210041197;442.6307210041197;0.0;470.5921095542195;6.730088370192371;0.5338537784690738;76.24000000000001;59.5915201871191;3.0338537784690747;2.500000000000001
2021-03-10 22:00:00;379.4401406799468;379.4401406799468;0.0;407.19900308282547;5.8439510883141015;0.5338537784690738;76.12;59.529829732315875;3.0338537784690747;2.500000000000001
2021-03-10 23:00:00;448.12760070841887;448.12760070841887;0.0;476.1628280161178;6.68821194714574;0.5338537784690738;76.54000000000002;59.58896692800204;3.0338537784690747;2.500000000000001
2021-03-11 00:00:00;535.4183034084201;535.4183034084201;0.0;563.549260411442;8.33921279660674;0.5338537784690738;75.75999999999999;59.66994466640119;3.0338537784690747;2.500000000000001
2021-03-11 01:00:00;490.86039995642807;490.86039995642807;0.0;518.9007529762602;7.578220094244096;0.5338537784690738;75.94;59.63698995394452;3.0338537784690747;2.500000000000001
2021-03-11 02:00:00;452.07535347758295;452.07535347758295;0.0;479.9822477751141;7.050047382941173;0.5338537784690738;75.82;59.60996886715577;3.0338537784690747;2.500000000000001
2021-03-11 03:00:00;505.91258999011444;505.91258999011444;0.0;533.9374722258012;7.952456603841067;0.5338537784690738;75.63999999999999;59.65400021269295;3.0338537784690747;2.500000000000001
2021-03-11 04:00:00;498.8141140083193;498.8141140083193;0.0;526.8766508876578;7.697343476348303;0.5338537784690738;75.94;59.64258232267014;3.0338537784690747;2.500000000000001
2021-03-11 05:00:00;527.4645893565289;527.4645893565289;0.0;555.6410548021594;8.036211847138297;0.5338537784690738;76.12;59.65758067170418;3.0338537784690747;2.500000000000001
2021-03-11 06:00:00;610.3281567990445;610.3281567990445;0.0;638.7452028123993;9.229177150197147;0.5338537784690738;76.18;59.70158717177071;3.0338537784690747;2.500000000000001
2021-03-11 07:00:00;583.9892994919167;583.9892994919167;0.0;612.245265295416;9.10946925031789;0.5338537784690738;75.69999999999999;59.69767558267927;3.0338537784690747;2.500000000000001
2021-03-11 08:00:00;807.1426975708104;807.1426975708104;0.0;835.8286317776036;13.260325167289214;0.5338537784690738;74.80000000000001;59.79231243734364;3.0338537784690747;2.500000000000001
2021-03-11 09:00:00;940.9027580654137;940.9027580654137;0.0;969.8406053105476;16.1357047153844;0.5338537784690738;74.13999999999999;59.829225608120964;3.0338537784690747;2.500000000000001
2021-03-11 10:00:00;870.8882419407101;870.8882419407101;0.0;899.4795348700044;15.9672419245361;0.6281156249549498;73.24000000000001;59.82742724455278;3.1281156249549507;2.500000000000001
2021-03-11 11:00:00;673.6905865659165;673.6905865659165;0.0;701.5510895549704;13.378003116610133;0.6780583080607259;72.27999999999997;59.79413254671971;3.1780583080607268;2.500000000000001
2021-03-11 12:00:00;546.279826898637;546.279826898637;0.0;573.7396609740996;11.062091025155118;0.7197930526572227;72.10000000000002;59.75109771076092;3.2197930526572236;2.500000000000001
2021-03-11 13:00:00;639.2002437184344;639.2002437184344;0.0;666.8170595327413;13.566237113866226;0.8130903834429759;71.5;59.796978357164505;3.313090383442977;2.500000000000001
2021-03-11 14:00:00;415.6422116915014;415.6422116915014;0.0;442.53225708483643;9.211084727847316;0.8130903834429759;71.13999999999999;59.70108414713695;3.313090383442977;2.500000000000001
2021-03-11 15:00:00;416.4546878580924;416.4546878580924;0.0;443.3472978968039;9.22850136713303;0.8130903834429759;71.13999999999999;59.701644382741904;3.313090383442977;2.500000000000001
2021-03-11 16:00:00;443.77954419765354;443.77954419765354;0.0;470.8504184406602;9.410787940534854;0.8130903834429759;71.62;59.70736917734649;3.313090383442977;2.500000000000001
2021-03-11 17:00:00;342.5407376500617;342.5407376500617;0.0;369.4736326165307;6.806782923782488;0.8130903834429759;72.51999999999998;59.596139563613235;3.313090383442977;2.500000000000001
2021-03-11 18:00:00;298.645643702394;298.645643702394;0.0;325.5496564963523;5.724709256670458;0.8130903834429759;73.06;59.52012932709118;3.313090383442977;2.500000000000001
2021-03-11 19:00:00;302.19488169329173;302.19488169329173;0.0;329.2546720376062;5.489645712797823;0.8130903834429759;73.77999999999997;59.49966687212503;3.313090383442977;2.500000000000001
2021-03-11 20:00:00;222.5509894445872;222.5509894445872;0.0;249.4390040032728;3.9726063834343393;0.8130903834429759;74.25999999999999;59.31005698625114;3.313090383442977;2.500000000000001
2021-03-11 21:00:00;290.5721035722729;290.5721035722729;0.0;317.69125375725645;5.1118582580647685;0.8130903834429759;74.25999999999999;59.46288104922053;3.313090383442977;2.500000000000001
2021-03-11 22:00:00;384.0839269049659;384.0839269049659;0.0;411.55962010459086;6.514477518390507;0.8130903834429759;74.62;59.5780591133273;3.313090383442977;2.500000000000001
2021-03-11 23:00:00;414.5731641038816;414.5731641038816;0.0;442.2319471480825;6.7910053914135124;0.7717675644171891;75.10000000000002;59.595179331962356;3.2717675644171895;2.5000000000000004
2021-03-12 00:00:00;750.0634676504571;750.0634676504571;0.0;778.5389113004034;12.594010026247618;0.7717675644171891;74.5;59.78138320787832;3.2717675644171895;2.5000000000000004
2021-03-12 01:00:00;516.9547666555748;516.9547666555748;0.0;544.8519524678514;8.579312310213044;0.7717675644171891;74.80000000000001;59.679131256819005;3.2717675644171895;2.5000000000000004
2021-03-12 02:00:00;484.8684745092456;484.8684745092456;0.0;512.707343953492;7.965397824043285;0.7717675644171891;74.98000000000002;59.65456618885878;3.2717675644171895;2.5000000000000004
2021-03-12 03:00:00;516.6764999458333;516.6764999458333;0.0;544.5615298529444;8.609539829498315;0.7717675644171891;74.74000000000001;59.680251200928694;3.2717675644171895;2.5000000000000004
2021-03-12 04:00:00;502.07820025017196;502.07820025017196;0.0;530.000811148207;8.142398752395453;0.7717675644171891;75.15999999999997;59.6620278227129;3.2717675644171895;2.5000000000000004
2021-03-12 05:00:00;528.5305495108306;528.5305495108306;0.0;556.5628443995868;8.459083387487086;0.7717675644171891;75.34000000000003;59.67459550141069;3.2717675644171895;2.5000000000000004
2021-03-12 06:00:00;599.331020623563;599.331020623563;0.0;627.5712626686843;9.523874414889098;0.7717675644171891;75.39999999999998;59.71082533246846;3.2717675644171895;2.5000000000000004
2021-03-12 07:00:00;584.4343270608098;584.4343270608098;0.0;612.5776988160047;9.476671487478484;0.7717675644171891;75.10000000000002;59.70938175981479;3.2717675644171895;2.5000000000000004
2021-03-12 08:00:00;796.0285111479119;796.0285111479119;0.0;824.6418715355964;13.29596798601683;0.7717675644171891;74.56;59.79286887024233;3.2717675644171895;2.5000000000000004
2021-03-12 09:00:00;921.9423365791282;921.9423365791282;0.0;950.7473881113481;16.36989031999757;0.7717675644171891;73.65999999999997;59.83165898391729;3.2717675644171895;2.5000000000000004
2021-03-12 10:00:00;860.7363682612429;860.7363682612429;0.0;889.2579009137904;16.074807740192508;0.7717675644171891;73.0;59.828578290442124;3.2717675644171895;2.5000000000000004
2021-03-12 11:00:00;689.6283553567267;689.6283553567267;0.0;717.6218380214632;13.174643465771798;0.7717675644171891;72.75999999999999;59.79097030064082;3.2717675644171895;2.5000000000000004
2021-03-12 12:00:00;545.4664018383033;545.4664018383033;0.0;573.0290275965308;10.576095065185717;0.7717675644171891;72.63999999999999;59.73963536445547;3.2717675644171895;2.5000000000000004
2021-03-12 13:00:00;528.5777530701554;528.5777530701554;0.0;556.0931440112386;10.257064607683258;0.7717675644171891;72.63999999999999;59.73151842259955;3.2717675644171895;2.5000000000000004
2021-03-12 14:00:00;491.5040652800008;491.5040652800008;0.0;518.8797762672432;9.694114256577631;0.7717675644171891;72.46000000000004;59.71589562869792;3.2717675644171895;2.5000000000000004
2021-03-12 15:00:00;426.86056809393426;426.86056809393426;0.0;454.06459953611574;8.375092662607754;0.7717675644171891;72.57999999999998;59.6714122037298;3.2717675644171895;2.5000000000000004
2021-03-12 16:00:00;427.07461940912;427.07461940912;0.0;454.3844169862785;8.036230090786734;0.7717675644171891;73.12;59.65762215281188;3.2717675644171895;2.5000000000000004
2021-03-12 17:00:00;314.6762738051348;314.6762738051348;0.0;341.85929506213995;5.5386089781916015;0.7717675644171891;74.19999999999999;59.5040590925654;3.2717675644171895;2.5000000000000004
2021-03-12 18:00:00;341.882195965231;341.882195965231;0.0;369.25634466265535;5.778206403129607;0.7717675644171891;74.74000000000001;59.52452115296302;3.2717675644171895;2.5000000000000004
2021-03-12 19:00:00;340.24976431561424;340.24976431561424;0.0;367.6787276908022;5.637994268415362;0.7717675644171891;75.03999999999996;59.51274863287489;3.2717675644171895;2.5000000000000004
2021-03-12 20:00:00;427.7911674608304;427.7911674608304;0.0;455.49978555763903;6.9724854229007365;0.7717675644171891;75.15999999999997;59.60567133285491;3.2717675644171895;2.5000000000000004
2021-03-12 21:00:00;416.243622860726;416.243622860726;0.0;443.90718674180334;6.817417610920351;0.7717675644171891;75.10000000000002;59.59674153008086;3.2717675644171895;2.5000000000000004
2021-03-12 22:00:00;369.40919509810567;369.40919509810567;0.0;396.94880955581505;6.053010030865387;0.7717675644171891;75.15999999999997;59.54601277036028;3.2717675644171895;2.5000000000000004
2021-03-12 23:00:00;416.92858706932014;416.92858706932014;0.0;444.5469527164639;6.93776425611272;0.7717675644171891;74.86000000000001;59.603714452637746;3.2717675644171895;2.5000000000000004
2021-03-13 00:00:00;373.06814563822877;373.06814563822877;0.0;400.65418146590156;6.039496676266719;0.7717675644171891;75.34000000000003;59.54499954824985;3.2717675644171895;2.5000000000000004
2021-03-13 01:00:00;316.93221563972395;316.93221563972395;0.0;344.44598762391547;5.01045518254621;0.7296037408440639;75.82;59.45203612319523;3.229603740844065;2.5000000000000013
2021-03-13 02:00:00;298.76688098852236;298.76688098852236;0.0;326.2003820580228;4.772101769792326;0.7296037408440639;75.69999999999999;59.424832080384874;3.229603740844065;2.5000000000000013
2021-03-13 03:00:00;436.34721504384663;436.34721504384663;0.0;464.0809570185814;7.107233466774544;0.7296037408440639;75.15999999999997;59.61309747127933;3.229603740844065;2.5000000000000013
2021-03-13 04:00:00;408.9099908310943;408.9099908310943;0.0;436.56433409667295;6.6751252861584724;0.7296037408440639;75.15999999999997;59.58817406196488;3.229603740844065;2.5000000000000013
2021-03-13 05:00:00;418.90288461358114;418.90288461358114;0.0;446.57404482056137;6.859465175507529;0.7296037408440639;75.10000000000002;59.59920645295239;3.229603740844065;2.5000000000000013
2021-03-13 06:00:00;736.2232841311006;736.2232841311006;0.0;764.6819344181055;12.264989977260427;0.7296037408440639;74.62;59.77554210969902;3.229603740844065;2.5000000000000013
2021-03-13 07:00:00;752.263697267099;752.263697267099;0.0;780.6918845545785;12.896163264339132;0.7296037408440639;74.19999999999999;59.78648674633013;3.229603740844065;2.5000000000000013
2021-03-13 08:00:00;832.222935933212;832.222935933212;0.0;860.6845329689953;15.409280787173042;0.7296037408440639;73.12;59.82120353879691;3.229603740844065;2.5000000000000013
2021-03-13 09:00:00;633.1236313534237;633.1236313534237;0.0;660.9534635818591;12.117327508606092;0.7296037408440639;72.75999999999999;59.772823399414904;3.229603740844065;2.5000000000000013
2021-03-13 10:00:00;568.8816228071705;568.8816228071705;0.0;596.5211496050282;10.966571458927064;0.7296037408440639;72.69999999999999;59.74892904076785;3.229603740844065;2.5000000000000013
2021-03-13 11:00:00;548.2248620492937;548.2248620492937;0.0;575.7485232222249;10.833022948196824;0.7296037408440639;72.39999999999998;59.745823748818395;3.229603740844065;2.5000000000000013
2021-03-13 12:00:00;486.66456128688856;486.66456128688856;0.0;514.4625884213417;8.123426303046111;0.7296037408440639;74.74000000000001;59.66125269415687;3.229603740844065;2.5000000000000013
2021-03-13 13:00:00;300.107205159835;300.107205159835;0.0;327.1242678151394;5.525000768197538;0.7296037408440639;73.60000000000002;59.50285618049145;3.229603740844065;2.5000000000000013
2021-03-13 14:00:00;217.77976400191542;217.77976400191542;0.0;244.38513853374502;4.284756329246049;0.7296037408440634;72.94;59.36001241728292;3.229603740844065;2.5000000000000018
2021-03-13 15:00:00;195.95613278901357;195.95613278901357;0.0;222.5022659122935;3.8466350406143324;0.7296037408440634;73.06;59.28777325642602;3.229603740844065;2.5000000000000018
2021-03-13 16:00:00;177.2811772319594;177.2811772319594;0.0;203.8216988201323;3.4122629348393003;0.7296037408440634;73.42000000000002;59.19806668587199;3.229603740844065;2.5000000000000018
2021-03-13 17:00:00;284.51213921362114;284.51213921362114;0.0;311.4911213123678;5.228302585502554;0.7296037408440634;73.65999999999997;59.47479333291261;3.229603740844065;2.5000000000000018
2021-03-13 18:00:00;390.9496469355053;390.9496469355053;0.0;418.29106514252504;6.997381823554186;0.7296037408440639;73.84000000000003;59.60708928288358;3.229603740844065;2.5000000000000013
2021-03-13 19:00:00;349.9199587736768;349.9199587736768;0.0;377.2465933084668;6.055123710325744;0.7296037408440639;74.38;59.54617962714343;3.229603740844065;2.5000000000000013
2021-03-13 20:00:00;171.6389071257661;171.6389071257661;0.0;198.3448573236505;3.093976194434434;0.7296037408440639;74.38;59.116480482819895;3.229603740844065;2.5000000000000013
2021-03-13 21:00:00;330.80851294272503;330.80851294272503;0.0;358.13712689388683;5.621504177668013;0.7296037408440639;74.68;59.511329515454065;3.229603740844065;2.5000000000000013
2021-03-13 22:00:00;403.15448115428137;403.15448115428137;0.0;430.75678010959206;6.663028937013882;0.7296037408440639;74.98000000000002;59.58743018065064;3.229603740844065;2.5000000000000013
2021-03-13 23:00:00;372.81584932362875;372.81584932362875;0.0;400.37736582921474;6.082779103154425;0.7296037408440639;75.22000000000003;59.54822520291498;3.229603740844065;2.5000000000000013
2021-03-14 00:00:00;956.834032395628;956.834032395628;0.0;986.0036823733819;15.183777630753235;0.7296037408440639;75.27999999999997;59.81857878937956;3.229603740844065;2.5000000000000013
2021-03-14 01:00:00;1209.013008933406;1209.013008933406;0.0;1238.8751600069122;18.97488263125685;0.7296037408440639;75.39999999999998;59.854698249030264;3.229603740844065;2.5000000000000013
2021-03-14 02:00:00;630.0789695031733;630.0789695031733;0.0;658.468013143482;9.77311133894072;0.44843393265941867;75.75999999999999;59.718220373197084;2.94843393265942;2.5000000000000013
2021-03-14 03:00:00;442.7048755640471;442.7048755640471;0.0;470.59658013328;6.882707039065856;0.44843393265941867;75.88;59.600532610546;2.94843393265942;2.5000000000000013
2021-03-14 04:00:00;420.641103422186;420.641103422186;0.0;448.42324814483254;6.65079499301456;0.44843393265941867;75.63999999999999;59.58666500070689;2.94843393265942;2.5000000000000013
2021-03-14 05:00:00;686.1705464619871;686.1705464619871;0.0;714.6837459902739;10.703929166625295;0.44843393265941867;75.63999999999999;59.74277254123501;2.94843393265942;2.5000000000000013
2021-03-14 06:00:00;822.1041763398257;822.1041763398257;0.0;850.9756596277011;12.778769038308544;0.44843393265941867;75.63999999999999;59.78454070772307;2.94843393265942;2.5000000000000013
2021-03-14 07:00:00;465.6364022533725;465.6364022533725;0.0;493.5239703270079;7.39402471135447;0.44843393265941867;75.51999999999998;59.62801805405502;2.94843393265942;2.5000000000000013
2021-03-14 08:00:00;427.9901797443193;427.9901797443193;0.0;455.75760578637124;6.841172767951433;0.44843393265941867;75.46000000000004;59.59814131814193;2.94843393265942;2.5000000000000013
2021-03-14 09:00:00;347.69896189165325;347.69896189165325;0.0;375.6030556538132;5.004830930053673;0.44843393265941867;77.32;59.451404593874145;2.94843393265942;2.5000000000000013
2021-03-14 10:00:00;401.3396299401904;401.3396299401904;0.0;429.1376213087665;6.214205795573615;0.44843393265941867;76.0;59.55773408825394;2.94843393265942;2.5000000000000013
2021-03-14 11:00:00;499.2180864991536;499.2180864991536;0.0;527.2355849889037;7.8204411243162895;0.44843393265941867;75.69999999999999;59.648183977768895;2.94843393265942;2.5000000000000013
2021-03-14 12:00:00;358.6777140143623;358.6777140143623;0.0;386.1855363781694;5.88398778273209;0.44843393265941867;75.15999999999997;59.533023767530096;2.94843393265942;2.5000000000000013
2021-03-14 13:00:00;348.0501379041465;348.0501379041465;0.0;375.45468064359153;5.8544847776833;0.44843393265941867;74.80000000000001;59.530685111255536;2.94843393265942;2.5000000000000013
2021-03-14 14:00:00;547.6868447919182;547.6868447919182;0.0;575.6501600073149;9.148871324430063;0.44843393265941867;74.68;59.698964957948874;2.94843393265942;2.5000000000000013
2021-03-14 15:00:00;740.9796759100332;740.9796759100332;0.0;769.4187029101953;12.49597467672155;0.49366881526760276;74.44;59.77968465816423;2.993668815267604;2.5000000000000013
2021-03-14 16:00:00;396.220781795016;396.220781795016;0.0;423.69631171515636;6.795770137261496;0.49366881526760276;74.44;59.59546109119191;2.993668815267604;2.5000000000000013
2021-03-14 17:00:00;529.0312556315628;529.0312556315628;0.0;556.9745807339882;8.738880989769351;0.49366881526760276;74.86000000000001;59.6849454858002;2.993668815267604;2.5000000000000013
2021-03-14 18:00:00;472.0518895749624;472.0518895749624;0.0;499.95784853595507;7.492713592024017;0.49366881526760276;75.51999999999998;59.63288760436984;2.993668815267604;2.5000000000000013
2021-03-14 19:00:00;393.76994491600465;393.76994491600465;0.0;421.48673900888883;6.216927367221943;0.49366881526760276;75.69999999999999;59.557944680613105;2.993668815267604;2.5000000000000013
2021-03-14 20:00:00;383.64089577649736;383.64089577649736;0.0;411.3640126654271;5.994709024170839;0.49366881526760276;75.88;59.541623584318245;2.993668815267604;2.5000000000000013
2021-03-14 21:00:00;319.6761774413842;319.6761774413842;0.0;347.50869769692235;4.602757131400506;0.49366881526760276;77.38;59.40378188632798;2.993668815267604;2.5000000000000013
2021-03-14 22:00:00;1287.65688181652;1287.65688181652;0.0;1317.9726595328862;18.211162396095677;0.49366881526760276;77.07999999999998;59.84864445282341;2.993668815267604;2.5000000000000013
2021-03-14 23:00:00;571.8453939381815;571.8453939381815;0.0;600.2917784197559;8.2943191491367;0.3919295862825116;76.89999999999998;59.668131857532615;2.8919295862825134;2.5000000000000018
2021-03-15 00:00:00;722.295046294397;722.295046294397;0.0;751.1339345163498;10.41940465460775;0.3919295862825116;76.89999999999998;59.73573592652485;2.8919295862825134;2.5000000000000018
2021-03-15 01:00:00;789.9777576123413;789.9777576123413;0.0;818.9984789763912;11.335303341846718;0.3919295862825116;76.96000000000004;59.75713987612153;2.8919295862825134;2.5000000000000018
2021-03-15 02:00:00;794.2798816083794;794.2798816083794;0.0;823.3438126995359;11.276622686813884;0.3919295862825116;77.13999999999999;59.755872982239055;2.8919295862825134;2.5000000000000018
2021-03-15 03:00:00;702.178072115742;702.178072115742;0.0;731.0876225998255;9.755961348617;0.3919295862825116;77.56;59.71773152934202;2.8919295862825134;2.5000000000000018
2021-03-15 04:00:00;884.0791458637002;884.0791458637002;0.0;913.3923428086318;12.44040243077599;0.3919295862825116;77.25999999999999;59.778703189425414;2.8919295862825134;2.5000000000000018
2021-03-15 05:00:00;755.470179199;755.470179199;0.0;784.502140456304;10.516162684545586;0.3919295862825116;77.5;59.73817665043674;2.8919295862825134;2.5000000000000018
2021-03-15 06:00:00;562.4663830279706;562.4663830279706;0.0;590.9531684873439;7.992553820447184;0.3919295862825116;77.25999999999999;59.65572250434252;2.8919295862825134;2.5000000000000018
2021-03-15 07:00:00;738.8904137742525;738.8904137742525;0.0;767.7164725894041;10.845568481929433;0.3919295862825116;76.60000000000002;59.74614520802953;2.8919295862825134;2.5000000000000018
2021-03-15 08:00:00;526.1350739274437;526.1350739274437;0.0;554.3302052635959;7.957624607878711;0.3919295862825116;76.24000000000001;59.65422362711814;2.8919295862825134;2.5000000000000018
2021-03-15 09:00:00;719.0023377685136;719.0023377685136;0.0;747.6008697991199;11.205064010811505;0.3919295862825116;75.63999999999999;59.754306984477694;2.8919295862825134;2.5000000000000018
2021-03-15 10:00:00;758.2178704907124;758.2178704907124;0.0;786.8854288838236;11.940565049383057;0.4345837368070984;75.46000000000004;59.7694800983939;2.9345837368070997;2.5000000000000013
2021-03-15 11:00:00;490.6353678861568;490.6353678861568;0.0;518.5711238902446;7.838828897570603;0.4345837368070984;75.39999999999998;59.64901004661186;2.9345837368070997;2.5000000000000013
2021-03-15 12:00:00;715.0267845069366;715.0267845069366;0.0;743.5595588891691;11.361477851233957;0.4345837368070984;75.34000000000003;59.75769701707611;2.9345837368070997;2.5000000000000013
2021-03-15 13:00:00;615.7180655960577;615.7180655960577;0.0;643.9783262476061;9.854343017673646;0.4345837368070984;75.27999999999997;59.72054843218825;2.9345837368070997;2.5000000000000013
2021-03-15 14:00:00;547.9876204706867;547.9876204706867;0.0;576.0309181302364;8.900427194523113;0.4345837368070984;75.10000000000002;59.69060271996466;2.9345837368070997;2.5000000000000013
2021-03-15 15:00:00;514.8199189705283;514.8199189705283;0.0;542.7454828623498;8.442750702607885;0.4345837368070984;74.98000000000002;59.67395585406666;2.9345837368070997;2.5000000000000013
2021-03-15 16:00:00;704.4736392515304;704.4736392515304;0.0;732.9008745624662;11.511219265449395;0.47493140673037226;74.92000000000002;59.76085793127788;2.9749314067303736;2.5000000000000013
2021-03-15 17:00:00;483.7599608135573;483.7599608135573;0.0;511.6412231790382;7.823137034647075;0.47493140673037226;75.22000000000003;59.64832609059016;2.9749314067303736;2.5000000000000013
2021-03-15 18:00:00;823.9849876721594;823.9849876721594;0.0;852.8300741070998;12.956103511770914;0.47493140673037226;75.46000000000004;59.78748091547516;2.9749314067303736;2.5000000000000013
2021-03-15 19:00:00;723.6739605095461;723.6739605095461;0.0;752.2845964211043;11.276370892569421;0.47493140673037226;75.63999999999999;59.75586654902497;2.9749314067303736;2.5000000000000013
2021-03-15 20:00:00;836.7801678888643;836.7801678888643;0.0;865.7323648923918;12.806892796380431;0.47493140673037226;75.88;59.78501452436109;2.9749314067303736;2.5000000000000013
2021-03-15 21:00:00;747.4954684199793;747.4954684199793;0.0;776.2667193504657;11.252932908572545;0.47493140673037226;76.18;59.75535667627082;2.9749314067303736;2.5000000000000013
2021-03-15 22:00:00;771.1332426437822;771.1332426437822;0.0;799.9759414781726;11.558972002298393;0.47493140673037226;76.24000000000001;59.76185105917426;2.9749314067303736;2.5000000000000013
2021-03-15 23:00:00;791.4925900053122;791.4925900053122;0.0;820.4414170370345;11.643924266158901;0.47493140673037226;76.54000000000002;59.763594548758874;2.9749314067303736;2.5000000000000013
2021-03-16 00:00:00;655.6366859392144;655.6366859392144;0.0;684.3171920266013;9.444498181919457;0.47493140673037226;76.96000000000004;59.708404242360245;2.9749314067303736;2.5000000000000013
2021-03-16 01:00:00;564.8039964889283;564.8039964889283;0.0;593.3207302769838;7.969788626095368;0.47493140673037226;77.38;59.65470674948756;2.9749314067303736;2.5000000000000013
2021-03-16 02:00:00;780.165143059008;780.165143059008;0.0;809.2804744151081;10.779373448935809;0.47493140673037226;77.62;59.744580045910254;2.9749314067303736;2.5000000000000013
2021-03-16 03:00:00;696.1912849651462;696.1912849651462;0.0;725.1634401067795;9.449611465611726;0.47493140673037226;77.98000000000002;59.70856497237918;2.9749314067303736;2.5000000000000013
2021-03-16 04:00:00;645.0205928423983;645.0205928423983;0.0;673.8412111022781;8.828919338428756;0.47493140673037226;77.86000000000001;59.68808365940595;2.9749314067303736;2.5000000000000013
2021-03-16 05:00:00;663.7157227125609;663.7157227125609;0.0;692.5956416070186;9.048529443673832;0.47493140673037226;77.92000000000002;59.69563269052105;2.9749314067303736;2.5000000000000013
2021-03-16 06:00:00;666.7586080094883;666.7586080094883;0.0;695.6127023713254;9.180836026919746;0.47493140673037226;77.74000000000001;59.700022866377196;2.9749314067303736;2.5000000000000013
2021-03-16 07:00:00;728.5366999387778;728.5366999387778;0.0;757.5234344078219;10.079969784273043;0.47493140673037226;77.62;59.72681913357934;2.9749314067303736;2.5000000000000013
2021-03-16 08:00:00;1145.9037735407271;1145.9037735407271;0.0;1175.8115884456038;16.519643197122367;0.47493140673037226;76.77999999999997;59.833196926501216;2.9749314067303736;2.5000000000000013
2021-03-16 09:00:00;933.3970541877599;933.3970541877599;0.0;962.6139457310873;14.205766521932556;0.47493140673037226;75.94;59.80614363619287;2.9749314067303736;2.5000000000000013
2021-03-16 10:00:00;833.727450829711;833.727450829711;0.0;862.599472660954;13.106539883429273;0.47493140673037226;75.46000000000004;59.78989723827101;2.9749314067303736;2.5000000000000013
2021-03-16 11:00:00;934.0693977419098;934.0693977419098;0.0;963.0477244819582;15.623589462353678;0.5181213077176801;74.5;59.82366215778268;3.0181213077176814;2.5000000000000013
2021-03-16 12:00:00;675.2361179556231;675.2361179556231;0.0;703.3397001811879;12.110967014066402;0.5621902350402443;73.60000000000002;59.7727116272406;3.0621902350402452;2.500000000000001
2021-03-16 13:00:00;643.2793288953017;643.2793288953017;0.0;671.2497644234032;11.75663546029232;0.5621902350402443;73.36000000000001;59.765857949618805;3.0621902350402452;2.500000000000001
2021-03-16 14:00:00;603.7357863547807;603.7357863547807;0.0;631.4599991007883;11.676805376750712;0.6579467689853811;72.63999999999999;59.76425068479148;3.157946768985382;2.500000000000001
2021-03-16 15:00:00;522.0345799365366;522.0345799365366;0.0;549.5310793517446;10.133459710366365;0.6579467689853811;72.63999999999999;59.72824656941805;3.157946768985382;2.500000000000001
2021-03-16 16:00:00;526.7806759059984;526.7806759059984;0.0;554.3490423041161;9.987171785025309;0.6579467689853811;72.94;59.724259842894924;3.157946768985382;2.500000000000001
2021-03-16 17:00:00;384.77966661278936;384.77966661278936;0.0;412.13851169720937;6.803072568395824;0.6579467689853811;74.01999999999998;59.59589734870298;3.157946768985382;2.500000000000001
2021-03-16 18:00:00;419.5012032347169;419.5012032347169;0.0;447.1266547738605;6.979097111734349;0.6579467689853811;74.86000000000001;59.60606018189452;3.157946768985382;2.500000000000001
2021-03-16 19:00:00;418.4204050297751;418.4204050297751;0.0;446.0779947311746;6.878979907584713;0.6579467689853811;75.03999999999996;59.60034938443994;3.157946768985382;2.500000000000001
2021-03-16 20:00:00;528.2768362713247;528.2768362713247;0.0;556.285454027081;8.521434131775347;0.6579467689853811;75.22000000000003;59.67696867718428;3.157946768985382;2.500000000000001
2021-03-16 21:00:00;501.63643197294357;501.63643197294357;0.0;529.6490042469048;7.8871807351167345;0.6579467689853811;75.63999999999999;59.65115556898593;3.157946768985382;2.500000000000001
2021-03-16 22:00:00;433.6589998155228;433.6589998155228;0.0;461.47806443721;6.849516086090337;0.6579467689853811;75.63999999999999;59.59861426604465;3.157946768985382;2.500000000000001
2021-03-16 23:00:00;498.68596987987365;498.68596987987365;0.0;526.7709697536087;7.638267386454151;0.6579467689853811;76.06;59.63982862873195;3.157946768985382;2.500000000000001
2021-03-17 00:00:00;599.4090306915283;599.4090306915283;0.0;627.729034098925;9.273400447875753;0.6579467689853811;75.82;59.70301091135195;3.157946768985382;2.500000000000001
2021-03-17 01:00:00;546.8050176119284;546.8050176119284;0.0;575.0135312997846;8.384707177364726;0.6579467689853811;76.0;59.67170364489277;3.157946768985382;2.500000000000001
2021-03-17 02:00:00;488.45472844468173;488.45472844468173;0.0;516.5343461913068;7.43100294118254;0.6579467689853811;76.18;59.62982916650333;3.157946768985382;2.500000000000001
2021-03-17 03:00:00;560.7906017182921;560.7906017182921;0.0;589.0382343834494;8.593379169830753;0.6579467689853811;76.0;59.679621730750625;3.157946768985382;2.500000000000001
2021-03-17 04:00:00;556.8989609234781;556.8989609234781;0.0;585.1469492645408;8.503596561250244;0.6579467689853811;76.06;59.67626151918955;3.157946768985382;2.500000000000001
2021-03-17 05:00:00;594.2789842458618;594.2789842458618;0.0;622.5966974490071;9.161412559987202;0.6579467689853811;75.88;59.699382879463144;3.157946768985382;2.500000000000001
2021-03-17 06:00:00;685.1279030698472;685.1279030698472;0.0;713.6832303128864;10.527147199197282;0.6579467689853811;75.88;59.738439952384965;3.157946768985382;2.500000000000001
2021-03-17 07:00:00;659.8442603979342;659.8442603979342;0.0;688.2551531117189;10.421521164878941;0.6579467689853811;75.46000000000004;59.73578162939782;3.157946768985382;2.500000000000001
2021-03-17 08:00:00;981.7666627806601;981.7666627806601;0.0;1011.1218927654887;14.874302208914054;0.6579467689853811;76.0;59.81481669391985;3.157946768985382;2.500000000000001
2021-03-17 09:00:00;831.7084324465557;831.7084324465557;0.0;860.6267175996389;12.8272658128576;0.6579467689853811;75.75999999999999;59.78534677089067;3.157946768985382;2.500000000000001
2021-03-17 10:00:00;749.8853484739818;749.8853484739818;0.0;778.5423925956596;11.766401001346448;0.6579467689853811;75.51999999999998;59.76605482074865;3.157946768985382;2.500000000000001
2021-03-17 11:00:00;632.6089636997701;632.6089636997701;0.0;660.8802542524628;10.238328520667428;0.6579467689853811;75.10000000000002;59.73104195464674;3.157946768985382;2.500000000000001
2021-03-17 12:00:00;605.7435578793755;605.7435578793755;0.0;633.8178063250886;10.26006347872467;0.6579467689853811;74.44;59.73161132200602;3.157946768985382;2.500000000000001
2021-03-17 13:00:00;666.3096498453912;666.3096498453912;0.0;694.6026162885094;11.033131329315838;0.6579467689853811;74.74000000000001;59.75045891954926;3.157946768985382;2.500000000000001
2021-03-17 14:00:00;520.7067015317051;520.7067015317051;0.0;548.4676954846205;9.117944556203533;0.6579467689853811;74.01999999999998;59.69796220529656;3.157946768985382;2.500000000000001
2021-03-17 15:00:00;450.2680031455667;450.2680031455667;0.0;477.717231429011;8.233699890428616;0.6579467689853811;73.48000000000002;59.66577316723561;3.157946768985382;2.500000000000001
2021-03-17 16:00:00;472.98545628529513;472.98545628529513;0.0;500.46834545644447;8.752336642075534;0.6579467689853811;73.30000000000001;59.6854494241295;3.157946768985382;2.500000000000001
2021-03-17 17:00:00;352.1743323612794;352.1743323612794;0.0;379.4240403430646;6.274408354837608;0.6579467689853811;73.96000000000004;59.561979961204315;3.157946768985382;2.500000000000001
2021-03-17 18:00:00;381.35337858107954;381.35337858107954;0.0;408.8327234793715;6.443632822530071;0.6579467689853811;74.68;59.573440188336974;3.157946768985382;2.500000000000001
2021-03-17 19:00:00;383.73027100681037;383.73027100681037;0.0;411.1927545668992;6.535324593510393;0.6579467689853811;74.56;59.57940716167934;3.157946768985382;2.500000000000001
2021-03-17 20:00:00;485.22924070788815;485.22924070788815;0.0;513.0571895206186;8.00301512925441;0.6579467689853811;74.92000000000002;59.65619358173501;3.157946768985382;2.500000000000001
2021-03-17 21:00:00;465.94157461148336;465.94157461148336;0.0;493.7263228962175;7.663742585778867;0.6579467689853811;74.98000000000002;59.64103407204743;3.157946768985382;2.500000000000001
2021-03-17 22:00:00;411.69211376697024;411.69211376697024;0.0;439.3426018948114;6.745448698755927;0.6579467689853811;75.10000000000002;59.59245023198844;3.157946768985382;2.500000000000001
2021-03-17 23:00:00;461.5537614505282;461.5537614505282;0.0;489.3492265784744;7.533833688644831;0.6579467689853811;75.10000000000002;59.63486957250842;3.157946768985382;2.500000000000001
2021-03-18 00:00:00;741.7716872013591;741.7716872013591;0.0;770.3410273323757;11.917021045578586;0.6579467689853811;75.15999999999997;59.7690285805711;3.157946768985382;2.500000000000001
2021-03-18 01:00:00;692.536437997558;692.536437997558;0.0;720.9989995199094;11.054537452800647;0.6579467689853811;75.27999999999997;59.75095329044001;3.157946768985382;2.500000000000001
2021-03-18 02:00:00;641.0447037888723;641.0447037888723;0.0;669.3830774742707;10.210125392895153;0.6579467689853811;75.34000000000003;59.73030696733031;3.157946768985382;2.500000000000001
2021-03-18 03:00:00;688.8696498646207;688.8696498646207;0.0;717.4341875538751;10.583393533527854;0.6579467689853811;75.88;59.73984012007503;3.157946768985382;2.500000000000001
2021-03-18 04:00:00;681.8494742938686;681.8494742938686;0.0;710.4292813407985;10.360917235117409;0.6579467689853811;76.06;59.734241859847316;3.157946768985382;2.500000000000001
2021-03-18 05:00:00;734.3166472758296;734.3166472758296;0.0;763.1308676566035;10.779796776507048;0.6579467689853811;76.60000000000002;59.744596377873506;3.157946768985382;2.500000000000001
2021-03-18 06:00:00;879.5068574697199;879.5068574697199;0.0;908.8080575837912;12.377171380983006;0.6579467689853811;77.25999999999999;59.77758304116668;3.157946768985382;2.500000000000001
2021-03-18 07:00:00;819.0893511597206;819.0893511597206;0.0;848.2580398445663;11.462225318947626;0.6579467689853811;77.38;59.75984384854729;3.157946768985382;2.500000000000001
2021-03-18 08:00:00;1305.426393697718;1305.426393697718;0.0;1335.8054370670352;18.33095240602678;0.6579467689853811;77.19999999999999;59.84962416885537;3.157946768985382;2.500000000000001
2021-03-18 09:00:00;1077.4150416292982;1077.4150416292982;0.0;1107.1837304240162;15.32670639008848;0.6579467689853811;77.01999999999998;59.820272465520986;3.157946768985382;2.500000000000001
2021-03-18 10:00:00;958.0806962851686;958.0806962851686;0.0;987.5246607915684;13.74975221609506;0.6579467689853811;76.89999999999998;59.79969771521718;3.157946768985382;2.500000000000001
2021-03-18 11:00:00;813.1874807947055;813.1874807947055;0.0;842.2341184831673;11.786615012459494;0.6579467689853811;76.77999999999997;59.76646958773125;3.157946768985382;2.500000000000001
2021-03-18 12:00:00;845.4111069183253;845.4111069183253;0.0;874.572469527584;12.115498539514943;0.6579467689853811;76.96000000000004;59.77279637940126;3.157946768985382;2.500000000000001
2021-03-18 13:00:00;911.8772296618079;911.8772296618079;0.0;941.1509284447167;13.333116594197;0.6579467689853811;76.60000000000002;59.79346022301138;3.157946768985382;2.500000000000001
2021-03-18 14:00:00;835.7885727982681;835.7885727982681;0.0;864.8106328489696;12.463454304392872;0.6579467689853811;76.30000000000001;59.779115138818725;3.157946768985382;2.500000000000001
2021-03-18 15:00:00;749.3003364550804;749.3003364550804;0.0;778.0979625066476;11.196837695155837;0.6579467689853811;76.30000000000001;59.754130113488145;3.157946768985382;2.500000000000001
2021-03-18 16:00:00;577.5873359163496;577.5873359163496;0.0;605.9374682067672;8.682054366154427;0.6579467689853811;76.30000000000001;59.68287003523818;3.157946768985382;2.500000000000001
2021-03-18 17:00:00;525.2759534618518;525.2759534618518;0.0;553.5709420170972;7.690795697198803;0.6579467689853811;76.77999999999997;59.64229274167661;3.157946768985382;2.500000000000001
2021-03-18 18:00:00;451.48353718536214;451.48353718536214;0.0;479.60929141708385;6.570983310837406;0.6579467689853811;76.96000000000004;59.581674256225426;3.157946768985382;2.500000000000001
2021-03-18 19:00:00;436.8078939707343;436.8078939707343;0.0;464.9750746333713;6.211744909100163;0.6579467689853811;77.38;59.557576071902645;3.157946768985382;2.500000000000001
2021-03-18 20:00:00;511.8244512060147;511.8244512060147;0.0;540.2194290530665;7.192778316338749;0.6579467689853811;77.5;59.617664701011506;3.157946768985382;2.500000000000001
2021-03-18 21:00:00;663.6894117848251;663.6894117848251;0.0;692.5912864675381;8.988283858284067;0.6579467689853811;78.04000000000002;59.6935959640179;3.157946768985382;2.500000000000001
2021-03-18 22:00:00;652.2017685352462;652.2017685352462;0.0;681.0635028884171;8.865624167207752;0.6579467689853811;77.98000000000002;59.68935584231218;3.157946768985382;2.500000000000001
2021-03-18 23:00:00;599.4250914765568;599.4250914765568;0.0;628.224501513313;7.979627611212472;0.6170113015594074;78.39999999999998;59.65510743698138;3.1170113015594083;2.500000000000001
2021-03-19 00:00:00;912.8985449237267;912.8985449237267;0.0;942.4979173533774;11.968238480905171;0.6170113015594074;78.51999999999998;59.77001716881341;3.1170113015594083;2.500000000000001
2021-03-19 01:00:00;975.8612652623538;975.8612652623538;0.0;1005.6476129003381;12.65704863440019;0.6170113015594074;78.69999999999999;59.7824849655197;3.1170113015594083;2.500000000000001
2021-03-19 02:00:00;1044.2389919032905;1044.2389919032905;0.0;1074.2336868012542;13.358827763886977;0.6170113015594074;78.94;59.793864579323724;3.1170113015594083;2.500000000000001
2021-03-19 03:00:00;883.6291971328084;883.6291971328084;0.0;913.2617210846312;11.228580769807971;0.6170113015594074;79.12;59.7548396665066;3.1170113015594083;2.500000000000001
2021-03-19 04:00:00;830.7532532396613;830.7532532396613;0.0;860.2912580528362;10.470361173036597;0.6170113015594074;79.30000000000001;59.7370404676368;3.1170113015594083;2.500000000000001
2021-03-19 05:00:00;844.6815753424072;844.6815753424072;0.0;874.2740175078177;10.577100944935413;0.6170113015594074;79.42000000000002;59.73970372196584;3.1170113015594083;2.500000000000001
