Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-02-17 05:00:00;970.1690871532123;970.1690871532123;0.0;952.591449813755;11.157248521474987;1.4720965734621232;80.07999999999998;59.7517364846409;3.9720965734621214;2.4999999999999982;49.343617785899916;0.5779329375996091;1.3713751804154302;80.07999999999998;59.75155069235109;4.0;2.62862481958457
2021-02-17 06:00:00;868.9237296081292;868.9237296081292;0.0;856.1813530949545;10.074218054006034;1.4720965734621232;79.95999999999998;59.72491058412379;3.9720965734621214;2.4999999999999982;44.246247496795895;0.520732691224632;1.3927597510500753;79.95999999999998;59.72923475306453;4.0;2.6072402489499247
2021-02-17 07:00:00;1014.9860429909062;1014.9860429909062;0.0;995.2437401430078;11.733138060222702;1.4720965734621236;79.95999999999998;59.76397110680148;3.9720965734621214;2.499999999999998;51.59987000041358;0.6082655999744144;1.3591155245859001;79.95999999999998;59.76210728019373;4.0;2.6408844754141
2021-02-17 08:00:00;1008.5631780871283;1008.5631780871283;0.0;989.1256379782936;11.660189488744837;1.4720965734621236;79.95999999999998;59.76254913456836;3.9720965734621214;2.499999999999998;51.279524386238286;0.6044164753473027;1.3615484040694419;79.95999999999998;59.75967279823675;4.0;2.638451595930558
2021-02-17 09:00:00;1163.4653006101107;1163.4653006101107;0.0;1136.6052658473457;13.459855382382408;1.4720965734621236;79.89999999999998;59.79426381605555;3.9720965734621214;2.499999999999998;59.07571700114019;0.6993491985105615;1.3204857438024256;79.89999999999998;59.7875198041412;4.0;2.6795142561975744
2021-02-17 10:00:00;1118.3751064403941;1118.3751064403941;0.0;1093.663006613532;12.985239646762556;1.4720965734621236;79.84000000000003;59.78677333348071;3.9720965734621214;2.499999999999998;56.809143780570174;0.6742788639501142;1.332560985423405;79.84000000000003;59.78007029201177;4.0;2.667439014576595
2021-02-17 11:00:00;890.7870666151151;890.7870666151151;0.0;876.9755667313011;10.353546337759175;1.4720965734621232;79.89999999999998;59.732639025036974;3.9720965734621214;2.4999999999999982;45.359224700041814;0.5354446073760639;1.3902241601890237;79.89999999999998;59.73019110474161;4.0;2.6097758398109763
2021-02-17 12:00:00;816.682368467578;816.682368467578;0.0;806.4331473273644;9.48086896030186;1.4720965734621232;79.95999999999998;59.707859291719615;3.9720965734621214;2.4999999999999982;41.62889509958812;0.4894252431103705;1.406579973432974;79.95999999999998;59.70840523674633;4.0;2.593420026567026
2021-02-17 13:00:00;808.4398396717545;808.4398396717545;0.0;798.587566941138;9.387251969158422;1.4720965734621232;79.95999999999998;59.7048819403754;3.9720965734621214;2.4999999999999982;41.21245537686958;0.4844856217649143;1.4079605710669791;79.95999999999998;59.70658290229625;4.0;2.592039428933021
2021-02-17 14:00:00;804.9950294834622;804.9950294834622;0.0;795.2992616105954;9.37619547595318;1.4720965734621232;79.89999999999998;59.70449879316408;3.9720965734621214;2.4999999999999982;41.038063222476126;0.48387573602670175;1.4079216894221278;79.89999999999998;59.70686629555712;4.0;2.592078310577872
2021-02-17 15:00:00;838.5521457679466;838.5521457679466;0.0;827.2754167111539;9.671340023750236;1.4720965734621232;80.07999999999998;59.71360435798215;3.9720965734621214;2.4999999999999982;42.72701179473566;0.499528289812012;1.4026169729824978;80.07999999999998;59.71459076523155;4.0;2.5973830270175022
2021-02-17 16:00:00;1157.3854041850786;1157.3854041850786;0.0;1130.8902289067155;13.076088377751255;1.4720965734621236;80.38;59.78824728828971;3.9720965734621214;2.499999999999998;58.76959683430105;0.6793092746107915;1.3302883266669858;80.38;59.78148666593552;4.0;2.669711673333014
2021-02-17 17:00:00;714.5411603955034;714.5411603955034;0.0;709.309048399339;8.102777676683893;1.4720965734621232;80.5;59.657381147490185;3.9720965734621214;2.4999999999999982;36.47154750459972;0.41693380814301756;1.4277323629050658;80.5;59.67246906532762;4.0;2.5722676370949342
2021-02-17 18:00:00;811.8307303592316;811.8307303592316;0.0;801.9449123724107;9.125464162708447;1.4720965734621232;80.62;59.69621339078242;3.9720965734621214;2.4999999999999982;41.37544229517314;0.47094538815802905;1.4115250024452597;80.62;59.70187226740745;4.0;2.5884749975547403
2021-02-17 19:00:00;916.598219839881;916.598219839881;0.0;901.6998066074492;10.218004900302478;1.4720965734621236;80.74000000000001;59.729006930474725;3.9720965734621214;2.499999999999998;46.65151067597505;0.5286448186477609;1.3919398722685412;80.74000000000001;59.72872333543137;4.0;2.608060127731459
2021-02-17 20:00:00;940.3652345815265;940.3652345815265;0.0;924.3530612252501;10.387960321883543;1.4720965734621236;80.92000000000002;59.73354420146819;3.9720965734621214;2.499999999999998;47.85083446354511;0.5376858495919329;1.3895127370656866;80.92000000000002;59.73094354017286;4.0;2.6104872629343134
2021-02-17 21:00:00;758.2711198530197;758.2711198530197;0.0;751.0202571076001;8.36708418790872;1.4720965734621232;81.04000000000002;59.668833783125365;3.9720965734621214;2.4999999999999982;38.69025582459417;0.43109452026501105;1.4265640935024964;81.04000000000002;59.6712160338771;4.0;2.5734359064975036
2021-02-17 22:00:00;729.5308910589556;729.5308910589556;0.0;723.6696204786108;8.011982497500561;1.4720965734621232;81.15999999999997;59.654424988584594;3.9720965734621214;2.4999999999999982;37.25492011332883;0.412402933142652;1.433918111688342;81.15999999999997;59.65137733573329;4.0;2.566081888311658
2021-02-17 23:00:00;770.0159980967917;770.0159980967917;0.0;762.2272432083524;8.374810587215821;1.4720965734621232;81.34000000000003;59.669936532367274;3.9720965734621214;2.4999999999999982;39.307503054775076;0.4316175108052311;1.4304499717267207;81.34000000000003;59.65661351900246;4.0;2.5695500282732793
2021-02-18 00:00:00;901.3657253045319;901.3657253045319;0.0;887.2923980729122;9.688645026278413;1.4720965734621232;81.51999999999998;59.71508360495545;3.9720965734621214;2.4999999999999982;45.92071335516027;0.5010170383978697;1.4092697537444394;81.51999999999998;59.69738252023774;4.0;2.5907302462555606
2021-02-18 01:00:00;930.1610723039748;930.1610723039748;0.0;914.7233439451912;9.936758884566792;1.4720965734621232;81.63999999999999;59.722262546778325;3.9720965734621214;2.4999999999999982;47.369590861471586;0.5141556661772761;1.4049238564892748;81.63999999999999;59.704086897085006;4.0;2.5950761435107252
2021-02-18 02:00:00;962.7046650843556;962.7046650843556;0.0;945.70386003848;10.277634491522921;1.4720965734621236;81.63999999999999;59.73149703570721;3.9720965734621214;2.499999999999998;49.006958845574054;0.5321444566395054;1.3987165030616917;81.63999999999999;59.713014969758376;4.0;2.6012834969383083
2021-02-18 03:00:00;977.1418386655473;977.1418386655473;0.0;959.4674233203177;10.371557877380763;1.4720965734621236;81.75999999999999;59.73393339545561;3.9720965734621214;2.499999999999998;49.73293365484135;0.5371461169838578;1.3969592224969412;81.75999999999999;59.71539369024242;4.0;2.603040777503059
2021-02-18 04:00:00;890.9029766629776;890.9029766629776;0.0;877.4479520343996;9.319725793338117;1.4720965734621232;82.12;59.70344143503172;3.9720965734621214;2.4999999999999982;45.38166749536419;0.48176917588651796;1.41379478964551;82.12;59.69191728261825;4.0;2.58620521035449
2021-02-18 05:00:00;1002.5335745780533;1002.5335745780533;0.0;983.6987060013837;10.577940105150473;1.4720965734621232;81.88;59.738262072656596;3.9720965734621214;2.4999999999999982;50.972160733794716;0.5480817369306994;1.38474999174331;81.88;59.73689993228851;4.0;2.61525000825669
2021-02-18 06:00:00;1149.3974421337432;1149.3974421337432;0.0;1123.5386145603777;11.968445104417096;1.4720965734621236;82.12;59.76879300451321;3.9720965734621214;2.499999999999998;58.36239916302028;0.6215539435472364;1.3558792239126558;82.12;59.76343792073038;4.0;2.644120776087344
2021-02-18 07:00:00;1154.1268749715312;1154.1268749715312;0.0;1128.0305962540424;12.049492792967225;1.4720965734621236;82.06;59.77037187967136;3.9720965734621214;2.499999999999998;58.60177295457842;0.6258089480687355;1.354446198800174;82.06;59.764372672391175;4.0;2.645553801199826
2021-02-18 08:00:00;1457.8134372391078;1457.8134372391078;0.0;1417.1005313004855;15.294238301832053;1.5701576596360391;81.88;59.81908518056366;4.070157659636037;2.4999999999999982;73.87539156113512;0.7969817082078345;1.2726713662749907;81.88;59.81000923110207;4.0;2.7273286337250093
2021-02-18 09:00:00;1175.3135684437993;1175.3135684437993;0.0;1148.1592024930987;12.43581496185503;1.5701576596360391;81.75999999999999;59.77742471021338;4.070157659636037;2.4999999999999982;59.666783873032365;0.6460833980767788;1.3451733952912788;81.75999999999999;59.77154285202897;4.0;2.6548266047087212
2021-02-18 10:00:00;1119.396814726393;1119.396814726393;0.0;1094.8877703917472;11.985153361159835;1.5701576596360391;81.51999999999998;59.769125687135954;4.070157659636037;2.4999999999999982;56.8557917578263;0.6222079020330443;1.3557535318962994;81.51999999999998;59.763456517603004;4.0;2.6442464681037006
2021-02-18 11:00:00;1008.6225666308175;1008.6225666308175;0.0;989.364155370447;11.03296573739463;1.5701576596360391;81.10000000000002;59.74917740681326;4.070157659636037;2.4999999999999982;51.28553870785377;0.5717944662185185;1.3766479370413296;81.10000000000002;59.74469967636509;4.0;2.6233520629586704
2021-02-18 12:00:00;994.6557986918392;994.6557986918392;0.0;976.0672527961558;10.882921610117048;1.5701576596360391;81.10000000000002;59.745719111362234;4.070157659636037;2.4999999999999982;50.58317314400908;0.5638766177758224;1.3798249322467768;81.10000000000002;59.74140438941981;4.0;2.620175067753223
2021-02-18 13:00:00;977.3764024511477;977.3764024511477;0.0;959.6054401123656;10.72768431375891;1.5701576596360391;81.04000000000002;59.74206849319728;4.070157659636037;2.4999999999999982;49.715640544763275;0.5556608979314562;1.3833912566284665;81.04000000000002;59.73733624117125;4.0;2.6166087433715335
2021-02-18 14:00:00;921.2341613447527;921.2341613447527;0.0;906.1479744396465;10.15166313626997;1.5701576596360391;80.98000000000002;59.727372245549304;4.070157659636037;2.4999999999999982;46.88988660569848;0.5252405807677126;1.394503983244611;80.98000000000002;59.72448562347495;4.0;2.605496016755389
2021-02-18 15:00:00;992.1004986357187;992.1004986357187;0.0;973.6039945077123;10.948540648898918;1.5701576596360391;80.92000000000002;59.74727184228874;4.070157659636037;2.4999999999999982;50.45639901632852;0.5672672488013798;1.3787955781149162;80.92000000000002;59.7422775726871;4.0;2.621204421885084
2021-02-18 16:00:00;944.723441061679;944.723441061679;0.0;928.5242262005319;10.375893200691092;1.5701576596360391;81.04000000000002;59.73318887171206;4.070157659636037;2.4999999999999982;48.0677294176763;0.5370969405857599;1.3892383045682242;81.04000000000002;59.731560842038164;4.0;2.610761695431776
2021-02-18 17:00:00;894.1326535495426;894.1326535495426;0.0;880.4070653226595;9.720425070430789;1.5701576596360391;81.27999999999997;59.7150243616004;4.070157659636037;2.4999999999999982;45.518023668932074;0.5026018171641401;1.4011215233909233;81.27999999999997;59.71695682552672;4.0;2.5988784766090767
2021-02-18 18:00:00;871.7414959383634;871.7414959383634;0.0;859.1050154512717;9.455368470836518;1.5701576596360391;81.34000000000003;59.70691252873121;4.070157659636037;2.4999999999999982;44.38868966031192;0.4886377626861316;1.40554729478011;81.34000000000003;59.71102156143377;4.0;2.59445270521989
2021-02-18 19:00:00;987.412721040593;987.412721040593;0.0;969.2350293197524;10.624500373018023;1.5701576596360391;81.45999999999998;59.739426140150954;4.070157659636037;2.4999999999999982;50.213483281185695;0.550380100197872;1.3840354093698712;81.45999999999998;59.73757352940828;4.0;2.6159645906301288
2021-02-18 20:00:00;1017.0165897749675;1017.0165897749675;0.0;997.4227860322375;10.90679855907649;1.5701576596360391;81.51999999999998;59.74627653425097;4.070157659636037;2.4999999999999982;51.70669286860266;0.5653006604376967;1.3792586530446562;81.51999999999998;59.74200076657411;4.0;2.6207413469553438
2021-02-18 21:00:00;819.6455879815735;819.6455879815735;0.0;809.5209574218909;8.852450520522941;1.5701576596360391;81.45999999999998;59.68714912061836;4.070157659636037;2.4999999999999982;41.77914850960805;0.4568673374641448;1.4186332401612178;81.45999999999998;59.68690418836928;4.0;2.581366759838782
2021-02-18 22:00:00;787.2579021459642;787.2579021459642;0.0;778.698121895104;8.463256359889455;1.4748896088864711;81.57999999999998;59.67302863427011;3.9748896088864694;2.4999999999999982;40.16134936683989;0.43637444633851796;1.4271044332315985;81.57999999999998;59.667108170614824;4.0;2.5728955667684015
2021-02-18 23:00:00;829.3994063105188;829.3994063105188;0.0;818.8278797269807;8.832574050964961;1.4336563773264417;81.75999999999999;59.68727036788158;3.933656377326439;2.4999999999999973;42.298852254821725;0.45593040119623746;1.4237173178163243;81.75999999999999;59.670761659360494;4.0;2.5762826821836757
2021-02-19 00:00:00;838.4460934024543;838.4460934024543;0.0;827.4724366544426;8.853913651127614;1.4336563773264417;81.94;59.68800448868228;3.933656377326439;2.4999999999999973;42.75261274407553;0.4571221280975379;1.4232324367254665;81.94;59.67200445828735;4.0;2.5767675632745335
2021-02-19 01:00:00;866.0296124260224;866.0296124260224;0.0;853.7290633566874;9.138883093072232;1.4336563773264417;81.94;59.69780447800849;3.933656377326439;2.4999999999999973;44.14083238291499;0.4721607060284152;1.4185717012888892;81.94;59.68121848398869;4.0;2.581428298711111
2021-02-19 02:00:00;895.8230869796686;895.8230869796686;0.0;882.1300002115524;9.344899788268565;1.4336563773264417;82.18;59.70453667882117;3.933656377326439;2.4999999999999973;45.64004819205711;0.483119349180729;1.4152048926752174;82.18;59.68725952211679;4.0;2.5847951073247826
2021-02-19 03:00:00;910.5970489492651;910.5970489492651;0.0;896.2030624134112;9.470365593753975;1.4336563773264417;82.24000000000001;59.708485306656485;3.933656377326439;2.4999999999999973;46.383444493885726;0.48976210422471755;1.4130879106946046;82.24000000000001;59.690935535466;4.0;2.5869120893053954
2021-02-19 04:00:00;830.2480604952784;830.2480604952784;0.0;819.7007368510409;8.721744877555121;1.4336563773264417;82.06;59.68295906984844;3.933656377326439;2.4999999999999973;42.3295699891932;0.45019024913311584;1.4238390923543567;82.06;59.67286686139238;4.0;2.5761609076456433
2021-02-19 05:00:00;934.4907467785927;934.4907467785927;0.0;918.92582079633;9.873061082106103;1.4336563773264417;81.88;59.71951094044158;3.933656377326439;2.4999999999999973;47.548566952450635;0.5108829515815896;1.3985645444799575;81.88;59.720154316006585;4.0;2.6014354555200425
2021-02-19 06:00:00;1071.4204330834257;1071.4204330834257;0.0;1049.2643083758749;11.322503148207087;1.4336563773264417;81.82;59.75554728512935;3.933656377326439;2.4999999999999973;54.439672465093764;0.5873526071749646;1.3697556156677013;81.82;59.75177961744856;4.0;2.6302443843322987
2021-02-19 07:00:00;1075.5476717635026;1075.5476717635026;0.0;1053.1911216864355;11.365375498890339;1.4336563773264417;81.82;59.756515084591285;3.933656377326439;2.4999999999999973;54.64935031904025;0.5896151591333962;1.369391019705784;81.82;59.75179182318453;4.0;2.630608980294216
2021-02-19 08:00:00;1350.1409245171913;1350.1409245171913;0.0;1314.5471019412796;14.455730253284715;1.5254347280518057;81.45999999999998;59.80855799464052;4.0254347280518035;2.499999999999998;68.46159117910713;0.7525634230576926;1.2953825161624817;81.45999999999998;59.80019253029951;4.0;2.7046174838375183
2021-02-19 09:00:00;1090.201304212164;1090.201304212164;0.0;1067.0310004307582;11.909357219028372;1.5254347280518057;81.10000000000002;59.76761442870816;4.0254347280518035;2.499999999999998;55.38671872694661;0.618041964790678;1.3570124498351674;81.10000000000002;59.762753123774246;4.0;2.6429875501648326
2021-02-19 10:00:00;1138.3911812079632;1138.3911812079632;0.0;1112.8119452380074;12.827157574368208;1.5254347280518057;80.44;59.78419815765625;4.0254347280518035;2.499999999999998;57.81564157420767;0.6661995788864851;1.3367809852969796;80.44;59.777079484126375;4.0;2.6632190147030204
2021-02-19 11:00:00;898.1453391291705;898.1453391291705;0.0;883.9909869612262;10.40610590850894;1.5254347280518052;79.95999999999998;59.73398593046454;4.0254347280518035;2.4999999999999982;45.72899210294261;0.5382447545384853;1.389100319795817;79.95999999999998;59.73155342286407;4.0;2.610899680204183
2021-02-19 12:00:00;828.3173312744985;828.3173312744985;0.0;817.4669837963311;9.729486086695573;1.5254347280518052;79.72000000000003;59.71534668042398;4.0254347280518035;2.4999999999999982;42.21399682743009;0.5024392519644028;1.4017366111461143;79.72000000000003;59.71568786419044;4.0;2.5982633888538857
2021-02-19 13:00:00;822.6625749372139;822.6625749372139;0.0;812.050154610565;9.753086602278973;1.5254347280518052;79.54000000000002;59.71599117164624;4.0254347280518035;2.4999999999999982;41.92812700543314;0.5036060093497412;1.400906229656036;79.54000000000002;59.71718772828797;4.0;2.599093770343964
2021-02-19 14:00:00;815.1919505066238;815.1919505066238;0.0;804.9387436158657;9.666410333800906;1.5254347280518052;79.54000000000002;59.7133968251747;4.0254347280518035;2.4999999999999982;41.551046598105295;0.49903274751498805;1.4022966057798665;79.54000000000002;59.71543661784426;4.0;2.5977033942201335
2021-02-19 15:00:00;852.7056768952841;852.7056768952841;0.0;840.6655697746451;10.0708698135518;1.5254347280518052;79.60000000000002;59.72500680679826;4.0254347280518035;2.4999999999999982;43.439251699609684;0.5203994219896034;1.3946969108343756;79.60000000000002;59.72549872450827;4.0;2.6053030891656244
2021-02-19 16:00:00;1123.77125979907;1123.77125979907;0.0;1098.7424281837111;13.28724674406523;1.5254347280518057;79.48000000000002;59.791546471387164;4.0254347280518035;2.499999999999998;57.078528451457025;0.6900533855107618;1.3241097290042934;79.48000000000002;59.78568923052762;4.0;2.6758902709957066
2021-02-19 17:00:00;734.8864674861065;734.8864674861065;0.0;728.5417447949931;8.629260363311111;1.5254347280518052;79.77999999999997;59.678355955651625;4.0254347280518035;2.4999999999999982;37.49647840279059;0.44441395269381045;1.418604827211551;79.77999999999997;59.69122263617055;4.0;2.581395172788449
2021-02-19 18:00:00;449.68252778911267;449.68252778911267;0.0;457.0514546341611;5.3123075538276145;1.5254347280518057;79.95999999999998;59.47515912619036;4.0254347280518035;2.499999999999998;23.10358265190784;0.2694878559685836;1.4639990533794989;79.95999999999998;59.54775176496156;4.0;2.536000946620501
2021-02-19 19:00:00;408.45544657824684;408.45544657824684;0.0;417.7970623136514;4.843969775241795;1.5254347280518057;79.95999999999998;59.42405620953849;4.0254347280518035;2.499999999999998;21.01890259449802;0.2447810972292953;1.4689886468214777;79.95999999999998;59.515199832078;4.0;2.5310113531785223
2021-02-19 20:00:00;881.0163126479681;881.0163126479681;0.0;867.7029290543551;10.181066777820371;1.5254347280518052;80.01999999999998;59.72783023059969;4.0254347280518035;2.4999999999999982;44.85570525243072;0.5263972347317565;1.390906304392383;80.01999999999998;59.73127293734808;4.0;2.609093695607617
2021-02-19 21:00:00;907.623169735485;907.623169735485;0.0;893.0258536262404;10.48234909261821;1.5254347280518052;80.01999999999998;59.735882254477076;4.0254347280518035;2.4999999999999982;46.20385428865556;0.5422945294750018;1.3871406992658395;80.01999999999998;59.73412749004643;4.0;2.6128593007341605
2021-02-19 22:00:00;893.7766208707894;893.7766208707894;0.0;879.7880391369042;10.45035578235753;1.5254347280518052;79.77999999999997;59.735386494565034;4.0254347280518035;2.4999999999999982;45.52156258502076;0.5405009052150143;1.3909254384515002;79.77999999999997;59.727365161514;4.0;2.6090745615485
2021-02-19 23:00:00;760.9339494400837;760.9339494400837;0.0;753.2128166007126;9.120469445477113;1.4821402633811713;79.36000000000001;59.69693485000761;3.9821402633811696;2.4999999999999982;38.851713879341304;0.4701487982917992;1.4177905917975795;79.36000000000001;59.68450981451082;4.0;2.5822094082024205
2021-02-20 00:00:00;863.4295527273175;863.4295527273175;0.0;850.7020209440497;10.615568472663256;1.4821402633811713;78.82;59.73971233133989;3.9821402633811696;2.4999999999999982;44.00680534098828;0.5487834589636127;1.389847452024724;78.82;59.72720369877595;4.0;2.610152547975276
2021-02-20 01:00:00;452.36049784410625;452.36049784410625;0.0;459.2269539932928;5.772768698046693;1.4821402633811713;78.45999999999998;59.51939165936426;3.9821402633811696;2.4999999999999982;23.298241441474044;0.29312084180726106;1.4638586311414947;78.45999999999998;59.535380689389456;4.0;2.5361413688585053
2021-02-20 02:00:00;676.6383720110003;676.6383720110003;0.0;672.7329277007162;8.6392434419881;1.4821402633811713;78.22000000000003;59.67966048173446;3.9821402633811696;2.4999999999999982;34.60339402528877;0.44422395338933013;1.4244897742235056;78.22000000000003;59.6732663614975;4.0;2.5755102257764944
2021-02-20 03:00:00;642.3549554798803;642.3549554798803;0.0;640.1260131639264;8.132737383001617;1.4821402633811713;78.39999999999998;59.6595749330628;3.9821402633811696;2.4999999999999982;32.876347585156395;0.41759085414491903;1.4324691227982442;78.39999999999998;59.65509280604806;4.0;2.5675308772017558
2021-02-20 04:00:00;547.7349243423132;547.7349243423132;0.0;550.0830222213793;6.877693323349887;1.4821402633811713;78.63999999999999;59.59696594913663;3.9821402633811696;2.4999999999999982;28.105735058281418;0.3514942683470704;1.4500295760225135;78.63999999999999;59.601733140024976;4.0;2.5499704239774865
2021-02-20 05:00:00;730.0426486698049;730.0426486698049;0.0;723.7747093236856;8.92379805287853;1.4821402633811713;79.0;59.689017084138584;3.9821402633811696;2.4999999999999982;37.25479805163405;0.45960881935898074;1.4134257104159578;79.0;59.70056613651337;4.0;2.5865742895840422
2021-02-20 06:00:00;836.6598337016371;836.6598337016371;0.0;825.2705947601573;10.228165758487194;1.4821402633811713;78.94;59.7290287083614;3.9821402633811696;2.4999999999999982;42.6252871572744;0.5283998282802134;1.3896651366486812;78.94;59.73318472221922;4.0;2.610334863351319
2021-02-20 07:00:00;901.7556816355186;901.7556816355186;0.0;887.2832745522765;10.904166434868921;1.4821402633811713;79.12;59.74594479144281;3.9821402633811696;2.4999999999999982;45.904042231230626;0.5641501681870223;1.376745983682489;79.12;59.74655214709526;4.0;2.623254016317511
2021-02-20 08:00:00;1065.104227508826;1065.104227508826;0.0;1042.8183941855923;12.841025002726479;1.4821402633811713;79.12;59.78430882262171;3.9821402633811696;2.4999999999999982;54.1271289561851;0.6663431584883348;1.3346172069644098;79.12;59.77949729945317;4.0;2.6653827930355902
2021-02-20 09:00:00;792.9493949586179;792.9493949586179;0.0;783.6944765320055;9.584073984914257;1.4821402633811713;79.18;59.710834457505484;3.9821402633811696;2.4999999999999982;40.42990445041029;0.49452766473163934;1.4032959102658946;79.18;59.71462240274889;4.0;2.5967040897341054
2021-02-20 10:00:00;839.0069911645705;839.0069911645705;0.0;827.553358655985;10.097045216184938;1.4821402633811713;79.24000000000001;59.725725304084676;3.9821402633811696;2.4999999999999982;42.75150344441516;0.5216199996795519;1.3943742903190666;79.24000000000001;59.725929608180934;4.0;2.6056257096809334
2021-02-20 11:00:00;1066.466187482432;1066.466187482432;0.0;1044.0779452465165;12.978962290445367;1.4821402633811713;78.94;59.786697802145625;3.9821402633811696;2.4999999999999982;54.20233709217845;0.6735360389409215;1.3333583562126714;78.94;59.779453853763926;4.0;2.6666416437873286
2021-02-20 12:00:00;655.6653436187784;655.6653436187784;0.0;652.9109247469556;8.112672054675174;1.4821402633811713;78.82;59.658004909489364;3.9821402633811696;2.4999999999999982;33.52073936047128;0.4167315029432566;1.4290226060448976;78.82;59.668271938187104;4.0;2.5709773939551024
2021-02-20 13:00:00;413.9716250333044;413.9716250333044;0.0;422.79574265014264;5.1844128131881195;1.4821402633811713;78.88;59.46301747193718;3.9821402633811696;2.4999999999999982;21.325205435312228;0.26227826782683417;1.4674644633217628;78.88;59.52105765368697;4.0;2.532535536678237
2021-02-20 14:00:00;357.019519111867;357.019519111867;0.0;368.49871111585907;4.572187916216428;1.4821402633811713;78.57999999999998;59.39054629234846;3.9821402633811696;2.4999999999999982;18.444046656791624;0.2298476001307337;1.4734625961702692;78.57999999999998;59.47412429065736;4.0;2.526537403829731
2021-02-20 15:00:00;413.5005142714978;413.5005142714978;0.0;422.311516991205;5.228116588081356;1.4821402633811713;78.69999999999999;59.46738353203352;3.9821402633811696;2.4999999999999982;21.299423522999447;0.26450151873672556;1.466729336243977;78.69999999999999;59.52698602555989;4.0;2.533270663756023
2021-02-20 16:00:00;480.3556822112424;480.3556822112424;0.0;486.0263667159309;5.962912997376833;1.4821402633811713;78.94;59.533283256908135;3.9821402633811696;2.4999999999999982;24.670862876933853;0.30337282820291384;1.4578255993907616;78.94;59.577636516446205;4.0;2.5421744006092384
2021-02-20 17:00:00;450.77170641504136;450.77170641504136;0.0;457.8875822702945;5.573741362197868;1.4821402633811713;79.06;59.500274164693394;3.9821402633811696;2.4999999999999982;23.17213652907503;0.28289643534082837;1.461992062833362;79.06;59.557543712707115;4.0;2.538007937166638
2021-02-20 18:00:00;585.7007890798926;585.7007890798926;0.0;586.3726888641838;7.156489429152239;1.4821402633811713;79.12;59.611476114120194;3.9821402633811696;2.4999999999999982;29.97901862683911;0.3664220868200165;1.4411615611255608;79.12;59.64011100159229;4.0;2.558838438874439
2021-02-20 19:00:00;401.5833220030357;401.5833220030357;0.0;411.07915859277466;4.957656265827399;1.4821402633811713;79.18;59.43760865758571;3.9821402633811696;2.4999999999999982;20.682365735012976;0.25044985681047066;1.4684646764487184;79.18;59.51788936131334;4.0;2.5315353235512816
2021-02-20 20:00:00;386.8908941791865;386.8908941791865;0.0;397.1113453065877;4.754519136019033;1.4821402633811713;79.30000000000001;59.41358928081644;3.9821402633811696;2.4999999999999982;19.941381463535237;0.2397866067005396;1.470807548965896;79.30000000000001;59.49927787944421;4.0;2.529192451034104
2021-02-20 21:00:00;698.6304864100578;698.6304864100578;0.0;693.9392375915585;8.365093190778081;1.4821402633811713;79.42000000000002;59.668441442333574;3.9821402633811696;2.4999999999999982;35.68347955543112;0.4303204943419314;1.4251259902440263;79.42000000000002;59.676421266178465;4.0;2.5748740097559737
2021-02-20 22:00:00;655.7686713679858;655.7686713679858;0.0;653.1987619432075;7.699218894538467;1.4821402633811713;79.84000000000003;59.64009181727448;3.9821402633811696;2.4999999999999982;33.539415554581275;0.3953690959301118;1.4379048516948032;79.84000000000003;59.642227300398986;4.0;2.562095148305197
2021-02-20 23:00:00;448.8504831487039;448.8504831487039;0.0;456.20896477063644;5.287081522955226;1.4821402633811713;80.01999999999998;59.475360841961674;3.9821402633811696;2.4999999999999982;23.120276314537925;0.26818306283949545;1.4694948389726696;80.01999999999998;59.49361911802691;4.0;2.5305051610273304
2021-02-21 00:00:00;661.7050542482909;661.7050542482909;0.0;658.8352559902547;7.767049862274882;1.4821402633811713;79.84000000000003;59.64371699395883;3.9821402633811696;2.4999999999999982;33.853174909398795;0.3989481969682646;1.4388355039413403;79.84000000000003;59.636174536980775;4.0;2.5611644960586597
2021-02-21 01:00:00;508.0385837772063;508.0385837772063;0.0;512.5032316893587;6.047304622540594;1.4821402633811713;79.72000000000003;59.54165831057611;3.9821402633811696;2.4999999999999982;26.108191997045296;0.3081651395719538;1.4611453003553745;79.72000000000003;59.54823041435793;4.0;2.5388546996446255
2021-02-21 02:00:00;395.9378454634262;395.9378454634262;0.0;405.73444976451265;4.787171445770372;1.4821402633811713;79.60000000000002;59.420350803296515;3.9821402633811696;2.4999999999999982;20.451067225580516;0.24163768520129036;1.4745206247519764;79.60000000000002;59.44874869033754;4.0;2.5254793752480236
2021-02-21 03:00:00;664.8606206426534;664.8606206426534;0.0;661.8037337977845;7.874115838269445;1.4821402633811713;79.65999999999997;59.648570042991366;3.9821402633811696;2.4999999999999982;34.01220756935001;0.40452076487041283;1.437213329707964;79.65999999999997;59.64089254586651;4.0;2.562786670292036
2021-02-21 04:00:00;1300.1004182851511;1300.1004182851511;0.0;1266.631073625218;15.199211225762147;1.4821402633811713;79.65999999999997;59.818258045492655;3.9821402633811696;2.4999999999999982;65.97052621894261;0.7910193494460563;1.2836628697559065;79.65999999999997;59.80300388686197;4.0;2.7163371302440935
2021-02-21 05:00:00;607.0873584078315;607.0873584078315;0.0;606.8736299997637;7.164456369773131;1.3275595478180064;79.77999999999997;59.61186525663902;3.827559547818004;2.4999999999999973;31.05214629580993;0.3671289437447276;1.4407179194826067;79.77999999999997;59.64165816768235;4.0;2.5592820805173933
2021-02-21 06:00:00;770.0646164157765;770.0646164157765;0.0;762.05646329323;8.97826332674179;1.3275595478180064;79.89999999999998;59.69096753273084;3.827559547818004;2.4999999999999973;39.267617275382854;0.46287935876498304;1.4126125581776878;79.89999999999998;59.70157786780476;4.0;2.587387441822312
2021-02-21 07:00:00;659.4612040592465;659.4612040592465;0.0;656.7588366032173;7.718223601318197;1.3275595478180064;79.89999999999998;59.640007591191306;3.827559547818004;2.4999999999999973;33.6941604098751;0.39639657862232597;1.4329286896568587;79.89999999999998;59.66163373283837;4.0;2.5670713103431413
2021-02-21 08:00:00;786.7887214302375;786.7887214302375;0.0;777.9933979138378;9.114062756766993;1.3275595478180064;80.01999999999998;59.69574634316791;3.827559547818004;2.4999999999999973;40.114199622553045;0.47009731980354436;1.4112177195253084;80.01999999999998;59.702930517189316;4.0;2.5887822804746916
2021-02-21 09:00:00;869.6396918082751;869.6396918082751;0.0;856.7917580479865;10.266740702277401;1.3275595478180064;79.60000000000002;59.73020455603586;3.827559547818004;2.4999999999999973;44.28899697552524;0.5307341152037615;1.3903149445339995;79.60000000000002;59.731295543648116;4.0;2.6096850554660005
2021-02-21 10:00:00;942.4510754903299;942.4510754903299;0.0;926.1029853156319;11.142895692208008;1.3675922651640673;79.54000000000002;59.751543132039956;3.8675922651640646;2.4999999999999973;47.95670845040548;0.5769364495173254;1.3733392486164968;79.54000000000002;59.74880128770525;4.0;2.626660751383503
2021-02-21 11:00:00;881.6837181486405;881.6837181486405;0.0;868.2639509626167;10.374426644816827;1.3675922651640673;79.65999999999997;59.733162670898935;3.8675922651640646;2.4999999999999973;44.90137662373218;0.5364423173304068;1.3897122688953472;79.65999999999997;59.7309160842604;4.0;2.610287731104653
2021-02-21 12:00:00;705.3415166814272;705.3415166814272;0.0;700.3410661771162;8.417578762651502;1.3675922651640673;79.48000000000002;59.670518247459995;3.8675922651640646;2.4999999999999973;36.02090569401926;0.4331159898272716;1.4241859640750865;79.48000000000002;59.678361826715445;4.0;2.5758140359249135
2021-02-21 13:00:00;925.4044447587787;925.4044447587787;0.0;909.8361598343911;11.046470253256796;1.3675922651640673;79.36000000000001;59.74942285300966;3.8675922651640646;2.4999999999999973;47.10208626383701;0.5717681382955403;1.3760323280253153;79.36000000000001;59.745786313308145;4.0;2.6239676719746847
2021-02-21 14:00:00;1022.181960194524;1022.181960194524;0.0;1001.9615624215627;12.255439724370357;1.407743125596753;79.24000000000001;59.77417240569105;3.9077431255967503;2.4999999999999973;51.9720171143469;0.635501919964963;1.349728257053437;79.24000000000001;59.76832037106601;4.0;2.650271742946563
2021-02-21 15:00:00;724.0284875750982;724.0284875750982;0.0;718.0994897093805;8.715162466656626;1.407743125596753;79.30000000000001;59.681769171537326;3.9077431255967503;2.4999999999999973;36.95969828809096;0.44873719387603095;1.4187110825144043;79.30000000000001;59.68957259633294;4.0;2.5812889174855957
2021-02-21 16:00:00;524.6800390727751;524.6800390727751;0.0;528.3338612548773;6.334267901536342;1.407743125596753;79.42000000000002;59.56075526253858;3.9077431255967503;2.4999999999999973;26.9025529902615;0.3231759537796919;1.4527566828891225;79.42000000000002;59.59993082507435;4.0;2.5472433171108775
2021-02-21 17:00:00;1021.8942299437414;1021.8942299437414;0.0;1001.8185656729173;11.81159752494706;1.407743125596753;79.95999999999998;59.76559112191791;3.9077431255967503;2.4999999999999973;51.94981159334241;0.6124055706770849;1.3580833858206942;79.95999999999998;59.762595938759546;4.0;2.641916614179306
2021-02-21 18:00:00;1069.3843519235606;1069.3843519235606;0.0;1047.1144894656427;12.06185197049972;1.407743125596753;80.44;59.770456525908855;3.9077431255967503;2.4999999999999973;54.33694850302385;0.6258159907416976;1.3522704643338872;80.44;59.767200195279145;4.0;2.647729535666113
2021-02-21 19:00:00;701.7545620445501;701.7545620445501;0.0;697.220713496788;7.780233702825926;1.407743125596753;80.98000000000002;59.64324610215073;3.9077431255967503;2.4999999999999973;35.83079090793798;0.4001045436554693;1.4336108813166288;80.98000000000002;59.65772104154769;4.0;2.566389118683371
2021-02-21 20:00:00;796.0876550297025;796.0876550297025;0.0;787.0916689074581;8.627620852601039;1.407743125596753;81.39999999999998;59.678742017876004;3.9077431255967503;2.4999999999999973;40.5867978711035;0.44498035540273134;1.421270460773893;81.39999999999998;59.68325860835432;4.0;2.578729539226107
2021-02-21 21:00:00;874.1896599145778;874.1896599145778;0.0;861.4083890073198;9.507987817103826;1.407743125596753;81.27999999999997;59.70895474592572;3.9077431255967503;2.4999999999999973;44.52801306239197;0.49139164068659485;1.4078224841628537;81.27999999999997;59.70472888390077;4.0;2.5921775158371463
2021-02-21 22:00:00;736.5134031261078;736.5134031261078;0.0;730.4120191481298;7.886620846953704;1.407743125596753;81.69999999999999;59.649032040272175;3.9077431255967503;2.4999999999999973;37.608691536436346;0.4059893519315745;1.4363257918194199;81.69999999999999;59.64412507811937;4.0;2.56367420818058
2021-02-21 23:00:00;528.0234039552693;528.0234039552693;0.0;531.9826001444329;5.631462526744968;1.407743125596753;82.0;59.50805883154396;3.9077431255967503;2.4999999999999973;27.114654323693088;0.28709406478646654;1.4663034307468217;82.0;59.51304931409328;4.0;2.5336965692531783
2021-02-22 00:00:00;948.3906874289122;948.3906874289122;0.0;932.1980311422205;9.80285556144121;1.407743125596753;82.36000000000001;59.718443079611404;3.9077431255967503;2.4999999999999973;48.28449643541404;0.507351798446534;1.4072525806283598;82.36000000000001;59.70055795150574;4.0;2.59274741937164
2021-02-22 01:00:00;1006.8906404231825;1006.8906404231825;0.0;987.9226984427428;10.285851725841788;1.407743125596753;82.60000000000002;59.731724588790485;3.9077431255967503;2.4999999999999973;51.22748407169322;0.5329268325904978;1.3985799242787733;82.60000000000002;59.71314336007168;4.0;2.6014200757212267
2021-02-22 02:00:00;1057.1266595372222;1057.1266595372222;0.0;1035.6959963516276;10.934300970598963;1.407743125596753;82.30000000000001;59.74764063942558;3.9077431255967503;2.4999999999999973;53.75454754523893;0.5670428581206806;1.386068718958648;82.30000000000001;59.72903977504717;4.0;2.613931281041352
2021-02-22 03:00:00;1036.858274336233;1036.858274336233;0.0;1016.392597247269;10.757138550005836;1.407743125596753;82.24000000000001;59.74347489577565;3.9077431255967503;2.4999999999999973;52.73505249253512;0.5576713550825668;1.389502141450262;82.24000000000001;59.725010186122915;4.0;2.610497858549738
2021-02-22 04:00:00;1025.6148472813957;1025.6148472813957;0.0;1005.6984590198256;10.642556814164687;1.407743125596753;82.24000000000001;59.74051813360853;3.9077431255967503;2.4999999999999973;52.161353253241444;0.5516241089384811;1.390041890192336;82.24000000000001;59.725810317283674;4.0;2.609958109807664
2021-02-22 05:00:00;1054.0002648857044;1054.0002648857044;0.0;1032.7354577191409;10.96131744895898;1.407743125596753;82.18;59.747532749597895;3.9077431255967503;2.4999999999999973;53.564888170574186;0.5684246470190094;1.3780132418786284;82.18;59.743350095037044;4.0;2.6219867581213716
2021-02-22 06:00:00;1031.273392928884;1031.273392928884;0.0;1011.0932693603869;10.758074077445237;1.407743125596753;82.12;59.742714719025;3.9077431255967503;2.4999999999999973;52.420027653886244;0.5576765884047452;1.3817677550889762;82.12;59.73971862417022;4.0;2.618232244911024
2021-02-22 07:00:00;1047.9103094024395;1047.9103094024395;0.0;1026.8816396836642;11.078284756499915;1.407743125596753;81.82;59.75019101150485;3.9077431255967503;2.4999999999999973;53.25897751394424;0.5744643590021224;1.3754551382620863;81.82;59.746030165006914;4.0;2.6245448617379137
2021-02-22 08:00:00;918.0132633356686;918.0132633356686;0.0;903.0799832518186;10.145765948183428;1.407743125596753;80.92000000000002;59.72701716070202;3.9077431255967503;2.4999999999999973;46.719836158100314;0.524905348774363;1.3928003731961849;80.92000000000002;59.72804503172421;4.0;2.607199626803815
2021-02-22 09:00:00;1030.785233429456;1030.785233429456;0.0;1010.3702143823425;11.599833828662188;1.407743125596753;80.5;59.76139802422972;3.9077431255967503;2.4999999999999973;52.399719099583024;0.6014618003439468;1.363943908603963;80.5;59.75699755494975;4.0;2.636056091396037
2021-02-22 10:00:00;1219.4194535999643;1219.4194535999643;0.0;1189.8654509457062;14.139796938461973;1.5021969527377923;79.84000000000003;59.80425980675852;4.0021969527377905;2.4999999999999982;61.89230207115564;0.7351994506289335;1.3038866713335007;79.84000000000003;59.79610254429883;4.0;2.6961133286664993
2021-02-22 11:00:00;1079.1036348278808;1079.1036348278808;0.0;1056.1646425303666;12.926153673856996;1.5021969527377923;79.24000000000001;59.785815996321446;4.0021969527377905;2.4999999999999982;54.83634905688688;0.6708907596488831;1.3342724787770148;79.24000000000001;59.778897879878116;4.0;2.665727521222985
2021-02-22 12:00:00;725.4080496164478;725.4080496164478;0.0;719.411013478992;8.731367629392965;1.5021969527377923;79.30000000000001;59.6824161559756;4.0021969527377905;2.4999999999999982;37.030999354134224;0.44959221658554677;1.4187661350938434;79.30000000000001;59.68910754485995;4.0;2.5812338649061566
2021-02-22 13:00:00;919.1862691401751;919.1862691401751;0.0;903.9603543737645;10.839824636888105;1.5021969527377923;79.60000000000002;59.74463674339802;4.0021969527377905;2.4999999999999982;46.78831898527205;0.5609719931770429;1.3802523241432278;79.60000000000002;59.741475716491834;4.0;2.619747675856772
2021-02-22 14:00:00;957.9692041140015;957.9692041140015;0.0;940.8760618788697;11.322938017941963;1.5021969527377923;79.54000000000002;59.75554921380058;4.0021969527377905;2.4999999999999982;48.73969045854352;0.5864361193295077;1.3700890082445376;79.54000000000002;59.75150501834173;4.0;2.6299109917554624
2021-02-22 15:00:00;1046.5892464887017;1046.5892464887017;0.0;1025.2865016450876;12.238759905139396;1.5021969527377923;79.72000000000003;59.77387509705869;4.0021969527377905;2.4999999999999982;53.198655276165006;0.6348382416563357;1.350152106183987;79.72000000000003;59.767915101526285;4.0;2.649847893816013
2021-02-22 16:00:00;1058.0975661777197;1058.0975661777197;0.0;1036.1667344980476;12.678638390790585;1.5021969527377923;79.24000000000001;59.78157254489736;4.0021969527377905;2.4999999999999982;53.77458651352678;0.6578310525928588;1.3385094571954967;79.24000000000001;59.776837035974665;4.0;2.6614905428045033
2021-02-22 17:00:00;1107.7672857397617;1107.7672857397617;0.0;1083.5070670591253;13.100997792472862;1.5021969527377923;79.48000000000002;59.78853243425965;4.0021969527377905;2.4999999999999982;56.27074289420481;0.6802261218350324;1.327737961268209;79.48000000000002;59.78390851346808;4.0;2.672262038731791
2021-02-22 18:00:00;924.9657240724791;924.9657240724791;0.0;909.4634801460021;10.940030468184972;1.5021969527377923;79.54000000000002;59.746734846487925;4.0021969527377905;2.4999999999999982;47.06823767796319;0.5662325129120972;1.3752846969770158;79.54000000000002;59.74826603717537;4.0;2.624715303022984
2021-02-22 19:00:00;925.6388771306458;925.6388771306458;0.0;910.0823962063038;11.015216753994537;1.5021969527377923;79.42000000000002;59.748459289514585;4.0021969527377905;2.4999999999999982;47.10220337473042;0.570146002697021;1.3736190002366024;79.42000000000002;59.749932553650865;4.0;2.6263809997633976
2021-02-22 20:00:00;933.864308684944;933.864308684944;0.0;917.8792710812594;11.214778828650557;1.5021969527377923;79.24000000000001;59.75297426994621;4.0021969527377905;2.4999999999999982;47.51813567772076;0.5805938514538991;1.3697683766473046;79.24000000000001;59.75332820749463;4.0;2.6302316233526954
2021-02-22 21:00:00;978.1167118073803;978.1167118073803;0.0;959.9833666547995;11.809598091390399;1.5021969527377923;79.12;59.765618379022044;4.0021969527377905;2.4999999999999982;49.75371618535834;0.6119226290560875;1.3592410848275085;79.12;59.7611426236208;4.0;2.6407589151724915
2021-02-22 22:00:00;981.1129440421198;981.1129440421198;0.0;962.8444448931722;11.771514304142457;1.5021969527377923;79.24000000000001;59.76513283912476;4.0021969527377905;2.4999999999999982;49.91733983688846;0.609968854784515;1.3637566662466352;79.24000000000001;59.75526595117134;4.0;2.636243333753365
2021-02-22 23:00:00;842.5253449842612;842.5253449842612;0.0;830.81595453691;10.298366086771749;1.5021969527377923;78.94;59.73177601164525;4.0021969527377905;2.4999999999999982;42.95842739304615;0.5321042431805938;1.3966626496035044;78.94;59.717832296156075;4.0;2.6033373503964956
2021-02-23 00:00:00;998.2831679246328;998.2831679246328;0.0;979.1623858362544;12.048710525535213;1.5021969527377923;79.12;59.77071769335845;4.0021969527377905;2.4999999999999982;50.79020784800517;0.624539028200532;1.3601469296003041;79.12;59.757068166387626;4.0;2.639853070399696
2021-02-23 01:00:00;1054.1693797031846;1054.1693797031846;0.0;1032.359649599161;12.79137790556381;1.5021969527377923;79.0;59.78393755653843;4.0021969527377905;2.4999999999999982;53.60135361172695;0.6636674513366815;1.3433342508689776;79.0;59.7701477227684;4.0;2.6566657491310224
2021-02-23 02:00:00;1114.6277562046607;1114.6277562046607;0.0;1089.9293577323742;13.512772855988086;1.5021969527377923;79.0;59.79543016803683;4.0021969527377905;2.4999999999999982;56.6420964715843;0.7017298893255232;1.3261655644004384;79.0;59.78147496527794;4.0;2.6738344355995616
2021-02-23 03:00:00;939.4496102916343;939.4496102916343;0.0;923.1431933476941;11.351107029429203;1.5021969527377923;79.12;59.756602417167926;4.0021969527377905;2.4999999999999982;47.83044591066138;0.5877319837763721;1.3749988933021107;79.12;59.743478521404654;4.0;2.6250011066978893
2021-02-23 04:00:00;880.108099142681;880.108099142681;0.0;866.6514458797756;10.614307794318547;1.5021969527377923;79.18;59.73967601930889;4.0021969527377905;2.4999999999999982;44.84449353436486;0.5488847154024831;1.3897785577879174;79.18;59.72735345017651;4.0;2.6102214422120826
2021-02-23 05:00:00;893.9008991493338;893.9008991493338;0.0;879.8047174972909;10.811029838479591;1.5021969527377923;79.12;59.74374104784721;4.0021969527377905;2.4999999999999982;45.508351665105835;0.5592361133594258;1.3785953266581288;79.12;59.74478161516504;4.0;2.621404673341871
2021-02-23 06:00:00;838.4354483105299;838.4354483105299;0.0;826.9938305407716;10.15335623513206;1.5021969527377923;79.12;59.72707332373659;4.0021969527377905;2.4999999999999982;42.715854788017886;0.5245362006707385;1.3915960740217237;79.12;59.73060113069505;4.0;2.6084039259782763
2021-02-23 07:00:00;954.6126136180675;954.6126136180675;0.0;937.598677711302;11.567066935993854;1.5021969527377923;79.06;59.76057157594619;4.0021969527377905;2.4999999999999982;48.565672877429364;0.599098172491093;1.363054494733753;79.06;59.75889714581143;4.0;2.636945505266247
2021-02-23 08:00:00;998.3439384260499;998.3439384260499;0.0;979.2034846853553;12.20205999950373;1.5021969527377923;78.88;59.773087983559435;4.0021969527377905;2.4999999999999982;50.76858120404328;0.6325165857556985;1.3494212523512599;78.88;59.769422187890484;4.0;2.65057874764874
2021-02-23 09:00:00;1066.7637465518087;1066.7637465518087;0.0;1044.3251591955584;13.148604366390861;1.5021969527377923;78.69999999999999;59.7893353774424;4.0021969527377905;2.4999999999999982;54.21302941625155;0.6823706896552264;1.3275801201472603;78.69999999999999;59.78379456736576;4.0;2.6724198798527397
2021-02-23 10:00:00;1021.1403526095511;1021.1403526095511;0.0;1000.8358013895603;12.758674483831204;1.5021969527377923;78.45999999999998;59.78296276325011;4.0021969527377905;2.4999999999999982;51.919522528936646;0.66167917222389;1.3372952647103107;78.45999999999998;59.777545424967;4.0;2.6627047352896893
2021-02-23 11:00:00;840.2235440048116;840.2235440048116;0.0;828.5832075363634;10.468946560057176;1.5021969527377923;78.57999999999998;59.73553318107594;4.0021969527377905;2.4999999999999982;42.81718432074172;0.5409322315016996;1.387653186297289;78.57999999999998;59.73370632082094;4.0;2.612346813702711
2021-02-23 12:00:00;793.7870438797036;793.7870438797036;0.0;784.2753769241257;10.16369200047627;1.5021969527377923;78.10000000000002;59.727519547795055;4.0021969527377905;2.4999999999999982;40.47988540219873;0.5245889687010652;1.3932556104635991;78.10000000000002;59.72739110437402;4.0;2.606744389536401
2021-02-23 13:00:00;787.0336319313071;787.0336319313071;0.0;777.7987908277019;10.213916634562567;1.5021969527377923;77.86000000000001;59.728836909667905;4.0021969527377905;2.4999999999999982;40.13977537407657;0.5271152236234692;1.392050617929645;77.86000000000001;59.72906970911737;4.0;2.607949382070355
2021-02-23 14:00:00;769.2089295061835;769.2089295061835;0.0;760.7802743169951;10.123043365652082;1.5021969527377923;77.62;59.72635339503978;4.0021969527377905;2.4999999999999982;39.241854122843534;0.5221943104468765;1.3934692302709806;77.62;59.72762083431866;4.0;2.6065307697290194
2021-02-23 15:00:00;915.3022460137672;915.3022460137672;0.0;899.86846162975;12.084972827377781;1.5021969527377923;77.5;59.77100725119129;4.0021969527377905;2.4999999999999982;46.60158557644185;0.6256337976854186;1.3541358815729643;77.5;59.76499966196258;4.0;2.6458641184270357
2021-02-23 16:00:00;629.426551035935;629.426551035935;0.0;627.637863642563;8.438557840372821;1.5021969527377923;77.38;59.67109885736585;4.0021969527377905;2.4999999999999982;32.199031291247856;0.4332005598443567;1.4227999588988003;77.38;59.68280213746692;4.0;2.5772000411011997
2021-02-23 17:00:00;710.9003749041426;710.9003749041426;0.0;705.3539174155109;9.155601013237591;1.5021969527377923;78.04000000000002;59.696976023131924;4.0021969527377905;2.4999999999999982;36.29627064231902;0.47137433488058333;1.409696769971125;78.04000000000002;59.70644095559112;4.0;2.590303230028875
2021-02-23 18:00:00;520.5004354308319;520.5004354308319;0.0;524.1184014573105;6.67436965465044;1.5021969527377923;78.27999999999997;59.583088974383486;4.0021969527377905;2.4999999999999982;26.692998826928356;0.34059528246863774;1.4477457661024502;78.27999999999997;59.62009412840695;4.0;2.55225423389755
2021-02-23 19:00:00;523.3925390999145;523.3925390999145;0.0;526.8720331356312;6.710243534166205;1.5021969527377923;78.27999999999997;59.585339882759115;4.0021969527377905;2.4999999999999982;26.839047319662935;0.3424877628568327;1.4472722505086715;78.27999999999997;59.621670988414905;4.0;2.5527277494913285
2021-02-23 20:00:00;831.6079067954322;831.6079067954322;0.0;820.3766054396579;10.397245679102312;1.5021969527377923;78.51999999999998;59.73350892068339;4.0021969527377905;2.4999999999999982;42.37537831906629;0.5371200323944582;1.3870455475022685;78.51999999999998;59.73578942927173;4.0;2.6129544524977315
2021-02-23 21:00:00;809.2113582053036;809.2113582053036;0.0;799.0891551066032;9.994144036718682;1.5021969527377923;78.75999999999999;59.72291969122989;4.0021969527377905;2.4999999999999982;41.25536996230289;0.5159681077302973;1.3968109996293472;78.75999999999999;59.72256922333639;4.0;2.603189000370653
