Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-02-23 22:00:00;798.8606942401469;798.8606942401469;0.0;789.2204636128625;9.869049636007166;1.5021969527377923;78.75999999999999;59.71970320101019;4.0021969527377905;2.4999999999999982;40.74747846242337;0.5093683332144049;1.401929013976149;78.75999999999999;59.71331029891962;4.0;2.598070986023851
2021-02-23 23:00:00;709.1031958210108;709.1031958210108;0.0;703.7643601072558;8.756434200479848;1.5021969527377923;78.82;59.684020782169796;4.0021969527377905;2.4999999999999982;36.2369101540116;0.4506958365458023;1.4227259001455121;78.82;59.676633118512655;4.0;2.577274099854488
2021-02-24 00:00:00;890.4638761903302;890.4638761903302;0.0;876.4817952603187;10.838009968050672;1.5021969527377923;79.0;59.74497602937879;4.0021969527377905;2.4999999999999982;45.362592051014175;0.5606043038216636;1.3846538810098559;79.0;59.733973889648894;4.0;2.615346118990144
2021-02-24 01:00:00;968.2937193991813;968.2937193991813;0.0;950.6759640008783;11.477829514434752;1.5021969527377923;79.48000000000002;59.75924881480904;4.0021969527377905;2.4999999999999982;49.278202728106706;0.5945821744539739;1.3718337378703782;79.48000000000002;59.74697416176542;4.0;2.628166262129622
2021-02-24 02:00:00;1028.6597975300415;1028.6597975300415;0.0;1008.1637282349262;12.143088855249767;1.5021969527377923;79.54000000000002;59.7724609681743;4.0021969527377905;2.4999999999999982;52.31478056168451;0.6297104929711359;1.3575047209839677;79.54000000000002;59.75964017946683;4.0;2.6424952790160323
2021-02-24 03:00:00;856.9832475726013;856.9832475726013;0.0;844.7704535883794;9.968446401520826;1.5021969527377923;79.89999999999998;59.72275129128832;4.0021969527377905;2.4999999999999982;43.67756722094888;0.5151254162995608;1.4017905624171654;79.89999999999998;59.71186631869659;4.0;2.5982094375828346
2021-02-24 04:00:00;804.524654592662;804.524654592662;0.0;794.8162038292086;9.399036372067703;1.5021969527377923;79.84000000000003;59.70581328112928;4.0021969527377905;2.4999999999999982;41.037456289874385;0.48505547646281616;1.4119470795785118;79.84000000000003;59.69627747693397;4.0;2.588052920421488
2021-02-24 05:00:00;810.5529230483182;810.5529230483182;0.0;800.6139877535178;9.383162384305582;1.5021969527377923;80.01999999999998;59.70463400405498;4.0021969527377905;2.4999999999999982;41.31416932666207;0.48429616020840305;1.4072227474679715;80.01999999999998;59.70865378097227;4.0;2.5927772525320285
2021-02-24 06:00:00;739.6763333490436;739.6763333490436;0.0;733.0479839240212;8.790249304006378;1.5021969527377923;79.54000000000002;59.68445003419015;4.0021969527377905;2.4999999999999982;37.74454927381088;0.4528046586740507;1.417087602747788;79.54000000000002;59.693036692551914;4.0;2.582912397252212
2021-02-24 07:00:00;854.6231653994544;854.6231653994544;0.0;842.414612749308;10.313078219725275;1.5021969527377923;79.18;59.73140244996637;4.0021969527377905;2.4999999999999982;43.53435639881252;0.532990883021747;1.3894491027096834;79.18;59.73253235602664;4.0;2.6105508972903166
2021-02-24 08:00:00;911.6602530638129;911.6602530638129;0.0;896.5985675711568;11.377242689822069;1.5021969527377923;78.51999999999998;59.75659174356218;4.0021969527377905;2.4999999999999982;46.4077461800768;0.58882434938035;1.3677011559646357;78.51999999999998;59.7547037145514;4.0;2.6322988440353643
2021-02-24 09:00:00;949.7504845184365;949.7504845184365;0.0;932.8221177672402;11.99845781586338;1.5021969527377923;78.27999999999997;59.76924573150956;4.0021969527377905;2.4999999999999982;48.32650252854211;0.6214798538670369;1.3543970297408907;78.27999999999997;59.76562651830528;4.0;2.6456029702591093
2021-02-24 10:00:00;1037.8550932872752;1037.8550932872752;0.0;1016.5583302255706;13.766895078881067;1.5021969527377923;77.38;59.798860877057905;4.0021969527377905;2.4999999999999982;52.765473526580635;0.7143000350229843;1.3131203742054658;77.38;59.79186144962887;4.0;2.686879625794534
2021-02-24 11:00:00;872.3898121309479;872.3898121309479;0.0;858.8825376478155;11.97907758502394;1.5021969527377923;76.84000000000003;59.76891578290167;4.0021969527377905;2.4999999999999982;44.442016367964136;0.6196724960868317;1.3558534852369726;76.84000000000003;59.7641534271998;4.0;2.6441465147630274
2021-02-24 12:00:00;895.5898383095945;895.5898383095945;0.0;880.9421911470707;12.423774977001807;1.5021969527377923;76.65999999999997;59.777197378608605;4.0021969527377905;2.4999999999999982;45.61145400535811;0.6430250365526078;1.3461538035660872;76.65999999999997;59.77127967971853;4.0;2.653846196433913
2021-02-24 13:00:00;973.9531388751811;973.9531388751811;0.0;955.5516039374621;13.587868577094296;1.5021969527377923;76.54000000000002;59.79621966676183;4.0021969527377905;2.4999999999999982;49.55603148236455;0.7043625854642515;1.3185972085816235;76.54000000000002;59.788606103812526;4.0;2.6814027914183765
2021-02-24 14:00:00;908.1563540425079;908.1563540425079;0.0;892.8981860669716;12.640169940449733;1.5021969527377923;76.60000000000002;59.78101677366709;4.0021969527377905;2.4999999999999982;46.245708609094486;0.6544044748677784;1.341665600586087;76.60000000000002;59.77419359885937;4.0;2.658334399413913
2021-02-24 15:00:00;813.1459512275427;813.1459512275427;0.0;802.4983596188287;11.063610453431437;1.5021969527377923;77.01999999999998;59.74977534695995;4.0021969527377905;2.4999999999999982;41.460894381765875;0.5714821510491056;1.3759249552192498;77.01999999999998;59.74624700290974;4.0;2.62407504478075
2021-02-24 16:00:00;583.2444741522439;583.2444741522439;0.0;583.5873321568137;8.000753112517838;1.5021969527377923;77.01999999999998;59.65296431659118;4.0021969527377905;2.4999999999999982;29.873899342907364;0.4099064948584582;1.4299554444946505;77.01999999999998;59.66766900232017;4.0;2.5700445555053495
2021-02-24 17:00:00;560.8278568621846;560.8278568621846;0.0;562.1997257013053;7.8115591769785695;1.5021969527377923;76.77999999999997;59.644230492880354;4.0021969527377905;2.4999999999999982;28.736844387250358;0.3997894628931291;1.4315363348739019;76.77999999999997;59.66572751023904;4.0;2.568463665126098
2021-02-24 18:00:00;482.32983250265625;482.32983250265625;0.0;487.47063903002623;6.7268628989735415;1.5021969527377923;76.84000000000003;59.58612704207155;4.0021969527377905;2.4999999999999982;24.769844759853537;0.342606627321779;1.4464979730185648;76.84000000000003;59.626141261242026;4.0;2.5535020269814352
2021-02-24 19:00:00;473.4054144130488;473.4054144130488;0.0;478.9535903045679;6.653743977176763;1.5021969527377923;76.72000000000003;59.581292903469716;4.0021969527377905;2.4999999999999982;24.313382780392313;0.3386808726999789;1.4465449698824728;76.72000000000003;59.62750636181846;4.0;2.553455030117527
2021-02-24 20:00:00;594.1622552611238;594.1622552611238;0.0;593.8178732668216;8.598313922124529;1.5021969527377923;76.12;59.67663573100418;4.0021969527377905;2.4999999999999982;30.407348137083375;0.440893549026087;1.416124000184947;76.12;59.69915462692495;4.0;2.583875999815053
2021-02-24 21:00:00;583.743362554155;583.743362554155;0.0;583.8614856010577;8.51476640209393;1.5021969527377923;76.0;59.673698976094386;4.0021969527377905;2.4999999999999982;29.89214383242741;0.4364110066941949;1.4194628212788092;76.0;59.69157286643298;4.0;2.580537178721191
2021-02-24 22:00:00;497.80308162612044;497.80308162612044;0.0;501.9775218927614;7.351464603324607;1.5021969527377923;75.88;59.62222497929679;4.0021969527377905;2.4999999999999982;25.577593782467563;0.3749736974875266;1.44085633674938;75.88;59.639118779944624;4.0;2.55914366325062
2021-02-24 23:00:00;585.0330561268872;585.0330561268872;0.0;585.0482089954597;8.564972464640524;1.5021969527377923;75.94;59.67641092332303;4.0021969527377905;2.4999999999999982;29.985022072542833;0.43902152219063667;1.4236708958959134;75.94;59.67817544518249;4.0;2.5763291041040866
2021-02-25 00:00:00;812.8689058173537;812.8689058173537;0.0;802.0967123481144;11.504254179023082;1.5021969527377923;76.36000000000001;59.75958377743797;4.0021969527377905;2.4999999999999982;41.45954683981038;0.5943344908644566;1.3693329052335579;76.36000000000001;59.75096783397589;4.0;2.630667094766442
2021-02-25 01:00:00;728.150540869689;728.150540869689;0.0;721.4286013853063;10.29245993954169;1.5021969527377923;76.42000000000002;59.73120882427281;4.0021969527377905;2.4999999999999982;37.19483932530204;0.5304466930205965;1.3937684559306804;76.42000000000002;59.72479906540195;4.0;2.6062315440693196
2021-02-25 02:00:00;625.0671483046319;625.0671483046319;0.0;623.3287389222478;8.710629366991672;1.5021969527377923;76.72000000000003;59.68201132518709;4.0021969527377905;2.4999999999999982;32.00289475414136;0.4471818040914758;1.421971262288364;76.72000000000003;59.68053914424161;4.0;2.578028737711636
2021-02-25 03:00:00;743.6306407770695;743.6306407770695;0.0;736.2982318045665;10.102058524604885;1.5021969527377923;77.07999999999998;59.72620004094978;4.0021969527377905;2.4999999999999982;37.973990239738804;0.5207905947644841;1.397845582863765;77.07999999999998;59.71903699788271;4.0;2.602154417136235
2021-02-25 04:00:00;750.5052205230924;750.5052205230924;0.0;742.9158066725771;9.983870146885929;1.5021969527377923;77.44;59.722951072876754;4.0021969527377905;2.4999999999999982;38.31910985430064;0.5147554572087846;1.4001119799625896;77.44;59.7158603981992;4.0;2.5998880200374104
2021-02-25 05:00:00;823.6936118217952;823.6936118217952;0.0;812.7407428582752;10.608346124322633;1.5021969527377923;77.98000000000002;59.7387304926952;4.0021969527377905;2.4999999999999982;41.975264538415566;0.5479863403660867;1.3818801552876034;77.98000000000002;59.74211728615717;4.0;2.6181198447123966
2021-02-25 06:00:00;811.9513184647174;811.9513184647174;0.0;801.6047528436391;10.32308988695129;1.5021969527377923;78.22000000000003;59.73151674772964;4.0021969527377905;2.4999999999999982;41.38420286223761;0.5330590749325873;1.3878575241103914;78.22000000000003;59.735404019503505;4.0;2.6121424758896086
2021-02-25 07:00:00;897.6947448017723;897.6947448017723;0.0;883.2808451165849;11.279072803309521;1.5021969527377923;78.39999999999998;59.75441034999892;4.0021969527377905;2.4999999999999982;45.70275649381528;0.5835856204504968;1.3690621618530088;78.39999999999998;59.753877978344235;4.0;2.6309378381469912
2021-02-25 08:00:00;944.7688485384031;944.7688485384031;0.0;928.1462760910134;11.70698308173008;1.5021969527377923;78.63999999999999;59.763470748157886;4.0021969527377905;2.4999999999999982;48.07358383917477;0.6062801921437686;1.360558907043326;78.63999999999999;59.76078946566429;4.0;2.639441092956674
2021-02-25 09:00:00;992.2814355157784;992.2814355157784;0.0;973.3441226428996;12.444548399792687;1.5021969527377923;78.39999999999998;59.77750015636383;4.0021969527377905;2.4999999999999982;50.466318455750255;0.6450758240039124;1.344249883259355;78.39999999999998;59.773057768726574;4.0;2.655750116740645
2021-02-25 10:00:00;955.7129606315973;955.7129606315973;0.0;938.5521846325881;11.878188600156129;1.5021969527377923;78.57999999999998;59.76696264328007;4.0021969527377905;2.4999999999999982;48.62816165614892;0.615283811264619;1.357850714064663;78.57999999999998;59.762450251929295;4.0;2.642149285935337
2021-02-25 11:00:00;784.6744889419987;784.6744889419987;0.0;775.7142475140697;9.728575473386616;1.5021969527377923;78.69999999999999;59.71532244253257;4.0021969527377905;2.4999999999999982;40.02177823725978;0.5019282609715212;1.4021136858388248;78.69999999999999;59.71522556241189;4.0;2.597886314161175
2021-02-25 12:00:00;730.7066731597341;730.7066731597341;0.0;724.3543238506061;9.016696030023125;1.5021969527377923;78.82;59.69267058485025;4.0021969527377905;2.4999999999999982;37.30475648062588;0.46442669736952347;1.4149367462810556;78.82;59.69516302002677;4.0;2.5850632537189444
2021-02-25 13:00:00;725.4430454267848;725.4430454267848;0.0;719.2960921471445;9.068331523220287;1.5021969527377923;78.57999999999998;59.69438979902537;4.0021969527377905;2.4999999999999982;37.039167091060804;0.46703705006849017;1.413776091229006;78.57999999999998;59.6974524460058;4.0;2.586223908770994
2021-02-25 14:00:00;712.6351107303468;712.6351107303468;0.0;707.0903280412897;8.940760462694072;1.5021969527377923;78.51999999999998;59.6899641532392;4.0021969527377905;2.4999999999999982;36.393429520929374;0.4602777229907582;1.41579016335234;78.51999999999998;59.69418716121106;4.0;2.58420983664766
2021-02-25 15:00:00;752.5860726407714;752.5860726407714;0.0;745.0934502950462;9.521944976772298;1.5021969527377923;78.34000000000003;59.70901621633436;4.0021969527377905;2.4999999999999982;38.40500254490436;0.4908520037781638;1.405365576437808;78.34000000000003;59.711068764935135;4.0;2.594634423562192
2021-02-25 16:00:00;917.6119486598034;917.6119486598034;0.0;902.2082067787735;11.637904308861609;1.5021969527377923;78.22000000000003;59.76208248293443;4.0021969527377905;2.4999999999999982;46.70971040194994;0.6024269748395499;1.3624399355153205;78.22000000000003;59.7590743044434;4.0;2.6375600644846795
2021-02-25 17:00:00;665.1610823889223;665.1610823889223;0.0;661.8020017300337;8.580726222056752;1.5021969527377923;78.04000000000002;59.676530394271424;4.0021969527377905;2.4999999999999982;33.99361906743981;0.4410461351097257;1.4199142608868547;78.04000000000002;59.68881589186287;4.0;2.5800857391131453
2021-02-25 18:00:00;506.10909210511585;506.10909210511585;0.0;510.34950790026954;6.603412751288279;1.5021969527377923;77.98000000000002;59.57863813274491;4.0021969527377905;2.4999999999999982;25.970552719215434;0.3367039214924583;1.4490387990610323;77.98000000000002;59.61530467439172;4.0;2.5509612009389677
2021-02-25 19:00:00;515.6132913092451;515.6132913092451;0.0;519.3991107068347;6.7232734431080186;1.5021969527377923;77.98000000000002;59.58621370279559;4.0021969527377905;2.4999999999999982;26.450285674202075;0.3430268688423375;1.447432084380036;77.98000000000002;59.62083447299648;4.0;2.552567915619964
2021-02-25 20:00:00;782.0155292173877;782.0155292173877;0.0;773.073943779819;10.016237861704546;1.5021969527377923;78.10000000000002;59.72331733222671;4.0021969527377905;2.4999999999999982;39.88041665996438;0.5168095437477781;1.3945347467958253;78.10000000000002;59.727008605271465;4.0;2.6054652532041747
2021-02-25 21:00:00;739.3321643548012;739.3321643548012;0.0;732.4018529495487;9.544528981158223;1.5021969527377923;77.98000000000002;59.709701496673006;4.0021969527377905;2.4999999999999982;37.739029042567765;0.49186241248569723;1.4049609939114363;77.98000000000002;59.71171424105404;4.0;2.5950390060885637
2021-02-25 22:00:00;731.6304946414783;731.6304946414783;0.0;725.0908008094297;9.354226574516211;1.5021969527377923;78.15999999999997;59.704100361037376;4.0021969527377905;2.4999999999999982;37.363946494227996;0.48191414871627436;1.4110025487358446;78.15999999999997;59.69991170332173;4.0;2.5889974512641554
2021-02-25 23:00:00;665.9486848782143;665.9486848782143;0.0;662.5822529366832;8.450874058353437;1.5021969527377923;78.34000000000003;59.67238311430049;4.0021969527377905;2.4999999999999982;34.061685213738265;0.4343453304136997;1.4270776640726357;78.34000000000003;59.66839360062738;4.0;2.5729223359273643
2021-02-26 00:00:00;812.6750841276489;812.6750841276489;0.0;802.2792073915022;10.298326736582275;1.5021969527377923;78.27999999999997;59.7314664577313;4.0021969527377905;2.4999999999999982;41.44584098361919;0.5317830322362198;1.394269832698885;78.27999999999997;59.72345197409612;4.0;2.605730167301115
2021-02-26 01:00:00;842.8119096376824;842.8119096376824;0.0;830.908566314086;10.885597857064202;1.5021969527377923;77.92000000000002;59.745952462175524;4.0021969527377905;2.4999999999999982;42.962648964008075;0.5625827105301088;1.3825130648090083;77.92000000000002;59.73742534417937;4.0;2.6174869351909917
2021-02-26 02:00:00;889.6773612702841;889.6773612702841;0.0;875.5467596424784;11.440398949653698;1.5021969527377923;77.98000000000002;59.75830029197539;4.0021969527377905;2.4999999999999982;45.320901250174956;0.5918839654841664;1.3711065998861347;77.98000000000002;59.74890842950225;4.0;2.6288934001138653
2021-02-26 03:00:00;776.5298673826665;776.5298673826665;0.0;767.8040991300979;10.013598098220815;1.5021969527377923;77.98000000000002;59.72377501476103;4.0021969527377905;2.4999999999999982;39.626635407686116;0.5166092757121592;1.399458585101947;77.98000000000002;59.71684903489211;4.0;2.600541414898053
2021-02-26 04:00:00;717.6792563919296;717.6792563919296;0.0;711.7336026072024;9.364755765252227;1.5021969527377923;77.80000000000001;59.70445262844726;4.0021969527377905;2.4999999999999982;36.66391702438229;0.4822853988978615;1.4110716146460516;77.80000000000001;59.69971317113607;4.0;2.5889283853539484
2021-02-26 05:00:00;743.4831011788838;743.4831011788838;0.0;736.3290853787355;9.693452030913248;1.5021969527377923;77.80000000000001;59.71393031702229;4.0021969527377905;2.4999999999999982;37.93829001244558;0.49962576015999405;1.3999743024516373;77.80000000000001;59.72061556124163;4.0;2.6000256975483627
2021-02-26 06:00:00;744.6772433552511;744.6772433552511;0.0;737.4775486552257;9.67620353352529;1.5021969527377923;77.86000000000001;59.71343126272723;4.0021969527377905;2.4999999999999982;37.99872969837681;0.49874706204775254;1.4004214312802201;77.86000000000001;59.71990999585;4.0;2.59957856871978
2021-02-26 07:00:00;814.8340328590521;814.8340328590521;0.0;804.2999225114635;10.496624718502222;1.5021969527377923;77.98000000000002;59.736041900517364;4.0021969527377905;2.4999999999999982;41.53370099582053;0.5420922455433284;1.385319920744557;77.98000000000002;59.737760770651164;4.0;2.614680079255443
2021-02-26 08:00:00;888.9066439528749;888.9066439528749;0.0;874.8097828934167;11.507187015847578;1.5021969527377923;77.86000000000001;59.75930838360415;4.0021969527377905;2.4999999999999982;45.26370673472232;0.5953446020569843;1.3645786261328232;77.86000000000001;59.7577563669164;4.0;2.635421373867177
2021-02-26 09:00:00;886.0527507777388;886.0527507777388;0.0;872.0349879910099;11.666166337417318;1.5021969527377923;77.56;59.76260434422517;4.0021969527377905;2.4999999999999982;45.12176377748059;0.6035715896677821;1.3612821728628552;77.56;59.76049241252451;4.0;2.6387178271371448
2021-02-26 10:00:00;973.901159641743;973.901159641743;0.0;955.6248964234143;13.067459312765312;1.5021969527377923;77.19999999999999;59.78806614217643;4.0021969527377905;2.4999999999999982;49.54824788171927;0.6772985699077438;1.330437009378032;77.19999999999999;59.78197728336153;4.0;2.669562990621968
2021-02-26 11:00:00;823.486803480456;823.486803480456;0.0;812.3231275949154;11.280585773615492;1.5021969527377923;76.89999999999998;59.75458996931229;4.0021969527377905;2.4999999999999982;41.981498030253775;0.5828592080352027;1.371339180262384;76.89999999999998;59.750756012240345;4.0;2.628660819737616
2021-02-26 12:00:00;842.1869510694765;842.1869510694765;0.0;830.0729920510572;11.739063104053352;1.5021969527377923;76.60000000000002;59.76420783098257;4.0021969527377905;2.4999999999999982;42.9245274277326;0.6068678669722984;1.3616903623109202;76.60000000000002;59.759224381049535;4.0;2.63830963768908
2021-02-26 13:00:00;894.2039707392875;894.2039707392875;0.0;879.5139825673554;12.866691774587231;1.5021969527377923;76.06;59.784791519366024;4.0021969527377905;2.4999999999999982;45.543427956110015;0.6660161734548727;1.3356863923627809;76.06;59.77860360892862;4.0;2.664313607637219
2021-02-26 14:00:00;834.2920027848425;834.2920027848425;0.0;822.4516933221208;12.020780675371105;1.5021969527377923;76.06;59.76972426569819;4.0021969527377905;2.4999999999999982;42.52854653497924;0.6213928649627611;1.3552756142472027;76.06;59.76460141395876;4.0;2.6447243857527973
2021-02-26 15:00:00;752.5007099284485;752.5007099284485;0.0;744.5502920219973;10.906513014457737;1.5021969527377923;76.0;59.74605349868824;4.0021969527377905;2.4999999999999982;38.40813123832177;0.5625752915134933;1.3782227347431548;76.0;59.74476574081456;4.0;2.621777265256845
2021-02-26 16:00:00;588.9136254454476;588.9136254454476;0.0;588.8124704277434;8.49304335179207;1.5021969527377923;76.18;59.67314379628624;4.0021969527377905;2.4999999999999982;30.16164291894822;0.4353783286157577;1.4217187546854624;76.18;59.685509851712425;4.0;2.5782812453145376
2021-02-26 17:00:00;535.9006342853559;535.9006342853559;0.0;538.3860111605939;7.6374934723775425;1.5021969527377923;76.42000000000002;59.63607134879521;4.0021969527377905;2.4999999999999982;27.482702883207004;0.390395534012492;1.4344666655941558;76.42000000000002;59.65879215721645;4.0;2.565533334405844
2021-02-26 18:00:00;458.0929999964794;458.0929999964794;0.0;464.33698026141667;6.492292890095827;1.5021969527377923;76.60000000000002;59.57112811400998;4.0021969527377905;2.4999999999999982;23.55003872142275;0.3300952614259523;1.450055311611742;76.60000000000002;59.6135335711657;4.0;2.549944688388258
2021-02-26 19:00:00;449.0778228156508;449.0778228156508;0.0;455.77097011666655;6.346379270703981;1.5021969527377923;76.65999999999997;59.56097502559311;4.0021969527377905;2.4999999999999982;23.088770630575404;0.3224336309755847;1.4512114465182973;76.65999999999997;59.61051814545527;4.0;2.5487885534817027
2021-02-26 20:00:00;530.5135506413802;530.5135506413802;0.0;533.4060847889709;7.272757412368009;1.5021969527377923;77.07999999999998;59.617373164227786;4.0021969527377905;2.4999999999999982;27.197746833507868;0.3715372288592525;1.4383312557677685;77.07999999999998;59.650645671604536;4.0;2.5616687442322315
2021-02-26 21:00:00;526.300641049555;526.300641049555;0.0;529.3836526522199;7.216821905157114;1.5021969527377923;77.07999999999998;59.61473225771488;4.0021969527377905;2.4999999999999982;26.995571440728135;0.36858678065055184;1.4407672069175854;77.07999999999998;59.641726716425694;4.0;2.5592327930824146
2021-02-26 22:00:00;418.9693735960208;418.9693735960208;0.0;427.17914460837443;5.751733914871263;1.5021969527377923;77.19999999999999;59.5167549733344;4.0021969527377905;2.4999999999999982;21.599990116831474;0.2913718242990019;1.4625413260102826;77.19999999999999;59.54951233841933;4.0;2.5374586739897174
2021-02-26 23:00:00;536.511199386912;536.511199386912;0.0;539.14063713119;7.226311867981216;1.5021969527377923;77.38;59.61619175179186;4.0021969527377905;2.4999999999999982;27.536819108714077;0.3692519032675958;1.4444319805363146;77.38;59.624138908815894;4.0;2.5555680194636854
2021-02-27 00:00:00;644.6768249983853;644.6768249983853;0.0;642.2031527587608;8.491764501072383;1.5021969527377923;77.68;59.67367015626729;4.0021969527377905;2.4999999999999982;32.983063258510676;0.4361677191798812;1.4249662631786046;77.68;59.67520516004379;4.0;2.5750337368213954
2021-02-27 01:00:00;388.08385258160354;388.08385258160354;0.0;397.8991635300097;5.148887151602068;1.5021969527377923;77.86000000000001;59.46031608983776;4.0021969527377905;2.4999999999999982;20.045448018091992;0.2599188883913717;1.469890899428815;77.86000000000001;59.49763415528764;4.0;2.530109100571185
2021-02-27 02:00:00;529.0010211366157;529.0010211366157;0.0;532.0550869402869;7.008210475906725;1.5021969527377923;77.68;59.6040898885189;4.0021969527377905;2.4999999999999982;27.154310378156122;0.3579051702898793;1.447159013072282;77.68;59.61568427759062;4.0;2.552840986927718
2021-02-27 03:00:00;511.46152950831777;511.46152950831777;0.0;515.4276621881896;6.648882738495621;1.5021969527377923;78.04000000000002;59.58263253297565;4.0021969527377905;2.4999999999999982;26.270084944669176;0.3391330864349278;1.452152849529671;78.04000000000002;59.59655587770766;4.0;2.547847150470329
2021-02-27 04:00:00;445.09756650337545;445.09756650337545;0.0;452.32017304959294;5.683557803991943;1.5021969527377923;78.45999999999998;59.511432392949246;4.0021969527377905;2.4999999999999982;22.9231370923378;0.2884146029585342;1.4641858452936654;78.45999999999998;59.53623633511148;4.0;2.5358141547063346
2021-02-27 05:00:00;578.5011377077304;578.5011377077304;0.0;579.4444143608856;7.183052060808646;1.5021969527377923;78.82;59.61326801027258;4.0021969527377905;2.4999999999999982;29.62799318734971;0.3676870386968274;1.4424035131898347;78.82;59.63443360846162;4.0;2.5575964868101653
2021-02-27 06:00:00;662.878652978261;662.878652978261;0.0;659.7823982374946;8.199573534977581;1.5021969527377923;78.82;59.66155882872596;4.0021969527377905;2.4999999999999982;33.88093311216762;0.421316179073889;1.4272145807085117;78.82;59.673123528361714;4.0;2.5727854192914883
2021-02-27 07:00:00;713.2029483593375;713.2029483593375;0.0;707.7070236214083;8.777996473593367;1.5021969527377923;78.88;59.68408521492222;4.0021969527377905;2.4999999999999982;36.41746455047995;0.45186100349179514;1.4180532923380356;78.88;59.69085814892884;4.0;2.5819467076619644
2021-02-27 08:00:00;769.8523233474253;769.8523233474253;0.0;761.406570861937;10.097098210763809;1.5021969527377923;77.68;59.72560607488259;4.0021969527377905;2.4999999999999982;39.2724213347416;0.5208574575030209;1.3937428404744412;77.68;59.727724624893995;4.0;2.606257159525559
2021-02-27 09:00:00;801.105253736187;801.105253736187;0.0;790.980335340591;11.098011986510421;1.5021969527377923;76.72000000000003;59.75041558249518;4.0021969527377905;2.4999999999999982;40.85007214834565;0.573121933546756;1.3737768069405707;76.72000000000003;59.749426924603085;4.0;2.6262231930594293
2021-02-27 10:00:00;619.7659847381458;619.7659847381458;0.0;618.0772610878779;9.231942410211767;1.5021969527377923;75.63999999999999;59.69955690568531;4.0021969527377905;2.4999999999999982;31.7209477776411;0.4740069512124979;1.4095065040554324;75.63999999999999;59.706464438116996;4.0;2.5904934959445676
2021-02-27 11:00:00;740.5667228933114;740.5667228933114;0.0;732.9643471529699;11.557522648596734;1.5021969527377923;74.86000000000001;59.76028304016381;4.0021969527377905;2.4999999999999982;37.80793235109466;0.596127430896752;1.3633815617454235;74.86000000000001;59.759388639974134;4.0;2.6366184382545765
2021-02-27 12:00:00;577.1692454898755;577.1692454898755;0.0;577.2385973128958;9.403860071353543;1.5021969527377923;74.32;59.704963172341934;4.0021969527377905;2.4999999999999982;29.577601729367185;0.4821185993841015;1.4057260969347305;74.32;59.71304201282379;4.0;2.5942739030652695
2021-02-27 13:00:00;376.2515900787839;376.2515900787839;0.0;385.7658355026914;6.463495960365073;1.5021969527377923;73.77999999999997;59.56957749548371;4.0021969527377905;2.4999999999999982;19.448135941469644;0.32660501496411826;1.4526976121188633;73.77999999999997;59.60229805013404;4.0;2.5473023878811367
2021-02-27 14:00:00;273.5588505074699;273.5588505074699;0.0;288.0073836291372;4.672388291245814;1.5021969527377923;74.07999999999998;59.40373974422357;4.0021969527377905;2.4999999999999982;14.254007137057554;0.23240305780661258;1.4734586537447383;74.07999999999998;59.476873624902964;4.0;2.5265413462552617
2021-02-27 15:00:00;222.28797249709112;222.28797249709112;0.0;239.1577841464909;3.846174647811518;1.5021969527377923;74.07999999999998;59.27507438615959;4.0021969527377905;2.4999999999999982;11.650527925194186;0.18884567041469386;1.4808063363231212;74.07999999999998;59.391099723954824;4.0;2.519193663676879
2021-02-27 16:00:00;334.65717045909514;334.65717045909514;0.0;346.3401829723226;5.449760520548642;1.5021969527377923;74.62;59.48870239236828;4.0021969527377905;2.4999999999999982;17.33283275731498;0.27380822172803126;1.4641659120434278;74.62;59.54789984109027;4.0;2.535834087956572
2021-02-27 17:00:00;307.796533492326;307.796533492326;0.0;320.8769645305059;4.8555775050220635;1.5021969527377923;75.15999999999997;59.425666197244425;4.0021969527377905;2.4999999999999982;15.966024240801213;0.24286126097726807;1.4702085969857484;75.15999999999997;59.50730048031937;4.0;2.5297914030142516
2021-02-27 18:00:00;382.63636935194944;382.63636935194944;0.0;392.2295545535022;5.86037031098917;1.5021969527377923;75.46000000000004;59.52449008788966;4.0021969527377905;2.4999999999999982;19.746188930433554;0.2960536910749374;1.4584077631823358;75.46000000000004;59.579523935693544;4.0;2.541592236817664
2021-02-27 19:00:00;272.3903977657267;272.3903977657267;0.0;287.25301637603974;4.21056184851037;1.5021969527377923;75.57999999999998;59.33666293755425;4.0021969527377905;2.4999999999999982;14.157612848964769;0.20913083096790658;1.475556936343771;75.57999999999998;59.4615721884079;4.0;2.524443063656229
2021-02-27 20:00:00;376.3182398715578;376.3182398715578;0.0;386.2426702970697;5.723652006110814;1.5021969527377923;75.57999999999998;59.512891019800236;4.0021969527377905;2.4999999999999982;19.422101378787318;0.28892261569516026;1.4595875081153302;75.57999999999998;59.57464216061476;4.0;2.5404124918846698
2021-02-27 21:00:00;393.60307869152825;393.60307869152825;0.0;402.6665061114559;6.021254060566302;1.5021969527377923;75.46000000000004;59.5375730966968;4.0021969527377905;2.4999999999999982;20.307569840892054;0.3045388614324419;1.4572771580751938;75.46000000000004;59.58309137277223;4.0;2.5427228419248062
2021-02-27 22:00:00;510.18362602629253;510.18362602629253;0.0;513.7628861006812;7.528267272994266;1.5021969527377923;75.88;59.63130793649606;4.0021969527377905;2.4999999999999982;26.206612634381607;0.38429943025614716;1.43898863540498;75.88;59.64352088085627;4.0;2.56101136459502
2021-02-27 23:00:00;480.5497304329135;480.5497304329135;0.0;485.6166989596305;6.948677437458504;1.5021969527377923;76.24000000000001;59.60042727519294;4.0021969527377905;2.4999999999999982;24.71248502345586;0.35395335696675595;1.4475034451795796;76.24000000000001;59.61655261696711;4.0;2.5524965548204204
2021-02-28 00:00:00;898.5866285707509;898.5866285707509;0.0;883.733033341008;12.785771643660118;1.5021969527377923;76.24000000000001;59.78322031941747;4.0021969527377905;2.4999999999999982;45.74982087309026;0.6618623080311118;1.3334632101357258;76.24000000000001;59.782174314176416;4.0;2.6665367898642742
2021-02-28 01:00:00;1199.142308214101;1199.142308214101;0.0;1170.015911486416;16.67495133952082;1.594255648222422;76.54000000000002;59.8337913071847;4.09425564822242;2.4999999999999982;60.86514084175511;0.8672193176857759;1.2248558049533043;76.54000000000002;59.82946334003515;4.0;2.7751441950466957
2021-02-28 02:00:00;565.2420205479659;565.2420205479659;0.0;566.332239005591;8.013605103549084;1.3845114918661285;76.48000000000002;59.653489641094666;3.8845114918661263;2.499999999999998;28.968665980863015;0.4102711279352426;1.4299343764273589;76.48000000000002;59.6684308829461;4.0;2.570065623572641
2021-02-28 03:00:00;371.9053569465409;371.9053569465409;0.0;382.19673673365145;5.372506507253839;1.3845114918661285;76.42000000000002;59.482054385796175;3.8845114918661263;2.499999999999998;19.219121433624174;0.270927446504832;1.4662786722621912;76.42000000000002;59.52993827774321;4.0;2.533721327737809
2021-02-28 04:00:00;301.23187067207044;301.23187067207044;0.0;314.8920502917077;4.380450824250087;1.3845114918661285;76.48000000000002;59.364342115326224;3.8845114918661263;2.499999999999998;15.645920350535034;0.21864393455897713;1.4764745042820464;76.48000000000002;59.44216568461485;4.0;2.5235254957179536
2021-02-28 05:00:00;603.6279919179382;603.6279919179382;0.0;602.8767923940013;8.572827463194738;1.3845114918661285;76.42000000000002;59.67615509662306;3.8845114918661263;2.499999999999998;30.899934838366992;0.43973389313850114;1.4201887355633174;76.42000000000002;59.68913740953991;4.0;2.5798112644366826
2021-02-28 06:00:00;731.7052975662731;731.7052975662731;0.0;724.8301310341517;10.379313757784953;1.3845114918661285;76.36000000000001;59.73283112790216;3.8845114918661263;2.499999999999998;37.34741007838641;0.534991180471591;1.3860635961627956;76.36000000000001;59.738715725714485;4.0;2.6139364038372044
2021-02-28 07:00:00;389.1365477458394;389.1365477458394;0.0;398.62453964926164;5.590269244684452;1.3845114918661285;76.48000000000002;59.50217647769972;3.8845114918661263;2.499999999999998;20.085993586068398;0.28244802148598225;1.463487465944124;76.48000000000002;59.548107894352086;4.0;2.536512534055876
2021-02-28 08:00:00;364.942451894869;364.942451894869;0.0;375.37389022006187;5.579329622717099;1.3845114918661285;75.51999999999998;59.50109776436608;3.8845114918661263;2.499999999999998;18.867944013708453;0.28127192871589457;1.4636130475051154;75.51999999999998;59.5483826302156;4.0;2.5363869524948846
2021-02-28 09:00:00;366.37371571104603;366.37371571104603;0.0;376.6221516983093;5.800274567230153;1.3845114918661285;74.98000000000002;59.52005239904162;3.8845114918661263;2.499999999999998;18.940566879714257;0.29255411977616563;1.4607841893032192;74.98000000000002;59.56521526090728;4.0;2.539215810696781
2021-02-28 10:00:00;541.1813153138552;541.1813153138552;0.0;543.0099100055035;8.724857283980763;1.3845114918661285;74.5;59.68164027184571;3.8845114918661263;2.499999999999998;27.757435013586406;0.4464455661721294;1.41689312570225;74.5;59.69659819865956;4.0;2.58310687429775
2021-02-28 11:00:00;515.7086876664885;515.7086876664885;0.0;518.5121441284255;9.032693045649822;1.4868270943735307;73.36000000000001;59.69239591032198;3.986827094373528;2.4999999999999973;26.474471889748166;0.4617338477946815;1.4106236878046823;73.36000000000001;59.70831360503115;4.0;2.5893763121953177
2021-02-28 12:00:00;406.15898152018286;406.15898152018286;0.0;414.0688433050152;7.4382619757793895;1.5300762887621415;72.88;59.62585270651249;4.03007628876214;2.4999999999999982;20.95052585396281;0.37720194277707275;1.4372150161632553;72.88;59.65572972001428;4.0;2.5627849838367447
2021-02-28 13:00:00;491.0483989418169;491.0483989418169;0.0;494.8606884604725;9.145037755402472;1.573526887188426;72.57999999999998;59.69607577854288;4.073526887188424;2.4999999999999982;25.23199256476698;0.46691452117150434;1.4079663373393507;72.57999999999998;59.71336809004748;4.0;2.5920336626606493
2021-02-28 14:00:00;517.4880967352492;517.4880967352492;0.0;520.0053875984104;9.760696486497743;1.573526887188426;72.39999999999998;59.71537173168724;4.073526887188424;2.4999999999999982;26.564568364212672;0.49919750032339966;1.3959584168363075;72.39999999999998;59.72986999038068;4.0;2.6040415831636925
2021-02-28 15:00:00;510.42848466897067;510.42848466897067;0.0;513.2308540046865;9.820675830104074;1.6191032724683039;72.15999999999997;59.71708624375054;4.119103272468301;2.4999999999999973;26.20892707771221;0.5021055825329055;1.3945527594342;72.15999999999997;59.7318953346238;4.0;2.6054472405658
2021-02-28 16:00:00;399.5055389152517;399.5055389152517;0.0;407.6289724817725;7.602507121732116;1.6191032724683039;72.39999999999998;59.63388012618492;4.119103272468301;2.4999999999999973;20.614982538414683;0.3853850313660012;1.4343305692844805;72.39999999999998;59.66383025719654;4.0;2.5656694307155195
2021-02-28 17:00:00;337.400294134922;337.400294134922;0.0;348.5235803155954;6.34457329598096;1.6191032724683039;72.63999999999999;59.560821784876794;4.119103272468301;2.4999999999999973;17.47793934104105;0.3192949909671223;1.4527027956612262;72.63999999999999;59.606866858090484;4.0;2.547297204338774
2021-02-28 18:00:00;354.9236051816298;354.9236051816298;0.0;365.22811458447416;6.627841803514999;1.6191032724683039;72.69999999999999;59.579729860940915;4.119103272468301;2.4999999999999973;18.36348585308755;0.3342911550895055;1.4489099431710564;72.69999999999999;59.62080699748469;4.0;2.5510900568289436
2021-02-28 19:00:00;380.02193693446236;380.02193693446236;0.0;389.1220804563324;7.109477871195254;1.6191032724683039;72.63999999999999;59.60836588102512;4.119103272468301;2.4999999999999973;19.631110502352865;0.3596295054570271;1.4419813864655437;72.63999999999999;59.64308551382152;4.0;2.5580186135344563
2021-02-28 20:00:00;539.7188817594275;539.7188817594275;0.0;541.3459012498123;9.568556232505154;1.6191032724683039;73.18;59.70964165982542;4.119103272468301;2.4999999999999973;27.680882353721948;0.4898306134416247;1.399514171746092;73.18;59.72496862009393;4.0;2.600485828253908
2021-02-28 21:00:00;529.1063283206528;529.1063283206528;0.0;531.198545461839;9.51520198426015;1.6191032724683039;73.0;59.70802318576165;4.119103272468301;2.4999999999999973;27.148224461182295;0.4868479281566551;1.400894256486788;73.0;59.72303486753617;4.0;2.599105743513212
2021-02-28 22:00:00;260.5762417314746;260.5762417314746;0.0;275.51834608967175;4.659536298005056;1.6191032724683039;73.48000000000002;59.40143037067605;4.119103272468301;2.4999999999999973;13.588426947005479;0.23122705419643008;1.4727092341694465;73.48000000000002;59.48795326251678;4.0;2.5272907658305535
2021-02-28 23:00:00;440.0257780353984;440.0257780353984;0.0;446.60590870320806;7.292498235765717;1.6191032724683039;74.19999999999999;59.61861283614485;4.119103272468301;2.4999999999999973;22.658539040248222;0.3706666369325749;1.440202285650443;74.19999999999999;59.645438811749614;4.0;2.559797714349557
2021-03-01 00:00:00;643.7369187741828;643.7369187741828;0.0;640.7215930803948;10.161482786340793;1.6191032724683039;74.74000000000001;59.72715556923441;4.119103272468301;2.4999999999999973;32.929027211341136;0.5224017895306388;1.3914770336184379;74.74000000000001;59.731926269676364;4.0;2.608522966381562
2021-03-01 01:00:00;671.9330392327809;671.9330392327809;0.0;667.6826937481716;10.22253380275786;1.6191032724683039;75.27999999999997;59.72885847213797;4.119103272468301;2.4999999999999973;34.348812652576086;0.5260128629480799;1.3907861873834424;75.27999999999997;59.73230278026284;4.0;2.6092138126165576
2021-03-01 02:00:00;686.798160900447;686.798160900447;0.0;681.8755890566853;10.322112062073316;1.6191032724683039;75.46000000000004;59.73150085646603;4.119103272468301;2.4999999999999973;35.09727478313892;0.5313899745139848;1.388981891747593;75.46000000000004;59.73427238606001;4.0;2.611018108252407
2021-03-01 03:00:00;706.9004606645508;706.9004606645508;0.0;701.0442506774151;10.53556418405728;1.6191032724683039;75.57999999999998;59.73696636038551;4.119103272468301;2.4999999999999973;36.10937734586696;0.5427308817160318;1.3848172792982636;75.57999999999998;59.73886936551111;4.0;2.6151827207017364
2021-03-01 04:00:00;723.7229115197741;723.7229115197741;0.0;717.0656582467728;10.780414457652903;1.6191032724683039;75.57999999999998;59.742954095982384;4.119103272468301;2.4999999999999973;36.956300841386835;0.5556465100022221;1.379818376577044;75.57999999999998;59.74417796286696;4.0;2.620181623422956
2021-03-01 05:00:00;652.9954801107215;652.9954801107215;0.0;649.7548496894028;9.64015357497786;1.6191032724683039;75.75999999999999;59.712171048199366;4.119103272468301;2.4999999999999973;33.38577745905307;0.49561870044592427;1.4002560265961548;75.75999999999999;59.721471538592255;4.0;2.599743973403845
2021-03-01 06:00:00;517.0377556498298;517.0377556498298;0.0;520.3744659285568;7.485677032529176;1.6191032724683039;76.18;59.6285669331528;4.119103272468301;2.4999999999999973;26.531096619214093;0.38224117113234907;1.4366885901254682;76.18;59.6539733876225;4.0;2.5633114098745318
2021-03-01 07:00:00;638.4044737218251;638.4044737218251;0.0;635.920895285812;9.254948406745068;1.6191032724683039;76.06;59.7001317091661;4.119103272468301;2.4999999999999973;32.650889785825804;0.4754929732118678;1.4076765109988654;76.06;59.710607231763106;4.0;2.5923234890011346
2021-03-01 08:00:00;471.2492016702689;471.2492016702689;0.0;476.73690698788266;6.894672688785742;1.6191032724683039;76.06;59.59674024835283;4.119103272468301;2.4999999999999973;24.229363201216106;0.3509932859956003;1.4463957790106332;76.06;59.62408446980419;4.0;2.553604220989367
2021-03-01 09:00:00;633.3712757324412;633.3712757324412;0.0;631.0094385149249;9.501745294988286;1.6191032724683039;75.51999999999998;59.70813198636273;4.119103272468301;2.4999999999999973;32.406046822217974;0.48815795310607196;1.4045641227527228;75.51999999999998;59.714203157466784;4.0;2.595435877247277
2021-03-01 10:00:00;669.4731525511208;669.4731525511208;0.0;665.3398933477823;10.18602629194483;1.6191032724683039;75.27999999999997;59.72788421112011;4.119103272468301;2.4999999999999973;34.224939651319865;0.5240871769639152;1.391502608917834;75.27999999999997;59.731450992785426;4.0;2.608497391082166
2021-03-01 11:00:00;452.13383749238943;452.13383749238943;0.0;458.31002398491387;7.07061036054851;1.6191032724683039;75.03999999999996;59.606900349794216;4.119103272468301;2.4999999999999973;23.273436116563904;0.3595943810861544;1.444490353659797;75.03999999999996;59.63015322561455;4.0;2.555509646340203
2021-03-01 12:00:00;607.3411760433846;607.3411760433846;0.0;606.0364506160439;9.67992681624765;1.6191032724683039;74.62;59.7134417436273;4.119103272468301;2.4999999999999973;31.09574667475631;0.496911532379601;1.4005871724388146;74.62;59.72046814003215;4.0;2.5994128275611854
2021-03-01 13:00:00;433.1188741075114;433.1188741075114;0.0;439.9337851510516;7.399536810989403;1.6191032724683039;73.77999999999997;59.624230254234874;4.119103272468301;2.4999999999999973;22.314896332767596;0.37596863399170094;1.4390170596459901;73.77999999999997;59.64831433513109;4.0;2.56098294035401
2021-03-01 14:00:00;627.0731702855179;627.0731702855179;0.0;624.7545034342174;10.236890608949084;1.6191032724683039;74.25999999999999;59.729115776600736;4.119103272468301;2.4999999999999973;32.08988697475572;0.5260080815322394;1.3895070537636816;74.25999999999999;59.73465419647653;4.0;2.6104929462363184
2021-03-01 15:00:00;715.9464955583971;715.9464955583971;0.0;709.4375251027649;11.505662101720752;1.6191032724683039;74.44;59.7590807308884;4.119103272468301;2.4999999999999973;36.565205081829895;0.5930715579053378;1.3632038136720053;74.44;59.76048773219185;4.0;2.6367961863279947
2021-03-01 16:00:00;619.3761055074203;619.3761055074203;0.0;617.5344659342564;9.74720058134333;1.6191032724683039;74.80000000000001;59.715462191261395;4.119103272468301;2.4999999999999973;31.70195292801116;0.5005949385001135;1.399493700184696;74.80000000000001;59.72177317434637;4.0;2.600506299815304
2021-03-01 17:00:00;466.41510763807617;466.41510763807617;0.0;471.8139382472094;7.524505596386588;1.6191032724683039;74.56;59.630560381061116;4.119103272468301;2.4999999999999973;23.990591404747455;0.3831818737496682;1.4370157523052263;74.56;59.65312166396842;4.0;2.5629842476947737
2021-03-01 18:00:00;395.24312271655117;395.24312271655117;0.0;403.98660059636023;6.4955066624865205;1.6191032724683039;74.38;59.571719313939525;4.119103272468301;2.4999999999999973;20.403030773885536;0.32877528158838976;1.4521474660496385;74.38;59.604362225459056;4.0;2.5478525339503615
2021-03-01 19:00:00;632.196848216456;632.196848216456;0.0;629.7164562109323;10.06548837229411;1.6191032724683039;74.62;59.72430055368898;4.119103272468301;2.4999999999999973;32.33902413698965;0.5172478287399248;1.3910351102486178;74.62;59.733968152516525;4.0;2.608964889751382
2021-03-01 20:00:00;696.7222545861099;696.7222545861099;0.0;691.1824808446696;11.021351962513727;1.6191032724683039;74.68;59.748323931247114;4.119103272468301;2.4999999999999973;35.58951205788081;0.5677110531743459;1.3717031354868503;74.68;59.753932769612334;4.0;2.6282968645131497
2021-03-01 21:00:00;648.2563654056189;648.2563654056189;0.0;645.0147237453355;10.272636624696146;1.6191032724683039;74.68;59.73009572168894;4.119103272468301;2.4999999999999973;33.155896442927755;0.5282195329759093;1.389036295382069;74.68;59.734961876618115;4.0;2.610963704617931
2021-03-01 22:00:00;502.24083560119027;502.24083560119027;0.0;505.9181912677188;8.11579030067729;1.6191032724683039;74.5;59.65773476841224;4.119103272468301;2.4999999999999973;25.800118527729424;0.41432175845668234;1.428148024507315;74.5;59.67363561443915;4.0;2.571851975492685
2021-03-01 23:00:00;640.8273753872732;640.8273753872732;0.0;637.9144502035641;10.241193181813374;1.6191032724683039;74.56;59.7292678568615;4.119103272468301;2.4999999999999973;32.78255393478905;0.5264697271373965;1.3897312830351067;74.56;59.734133322130106;4.0;2.6102687169648933
2021-03-02 00:00:00;647.6380154904514;647.6380154904514;0.0;644.4113157804568;10.30500574495891;1.6191032724683039;74.62;59.73099659143128;4.119103272468301;2.4999999999999973;33.12723242902072;0.529881409986362;1.388921994954027;74.62;59.73471407757637;4.0;2.611078005045973
2021-03-02 01:00:00;616.3622832583408;616.3622832583408;0.0;614.6503113861924;9.740310480896659;1.6191032724683039;74.74000000000001;59.71529287984919;4.119103272468301;2.4999999999999973;31.55180395095163;0.5001868781838478;1.3999201351520991;74.74000000000001;59.72094491940095;4.0;2.600079864847901
2021-03-02 02:00:00;580.2583933917705;580.2583933917705;0.0;580.2923555936698;9.111053503365973;1.6191032724683039;74.86000000000001;59.69546973806291;4.119103272468301;2.4999999999999973;29.732705125385067;0.46708545579456956;1.4114794328192732;74.86000000000001;59.70385369267933;4.0;2.5885205671807268
2021-03-02 03:00:00;612.6070495426499;612.6070495426499;0.0;611.0986601676834;9.60473527644981;1.6191032724683039;74.86000000000001;59.711255468845536;4.119103272468301;2.4999999999999973;31.362577647903382;0.4931248668132635;1.40255826620737;74.86000000000001;59.717221983928766;4.0;2.59744173379263
2021-03-02 04:00:00;598.4444538149017;598.4444538149017;0.0;597.5620804338718;9.541920443953481;1.6191032724683039;74.62;59.70930286588731;4.119103272468301;2.4999999999999973;30.649153094348407;0.48963245424346735;1.4034947596971414;74.62;59.71613212896284;4.0;2.5965052403028586
2021-03-02 05:00:00;632.6511438890551;632.6511438890551;0.0;630.1376221535967;10.113844611024128;1.6191032724683039;74.56;59.725604876320574;4.119103272468301;2.4999999999999973;32.361167759170485;0.519752569707476;1.3897903004650596;74.56;59.73556161964501;4.0;2.6102096995349404
2021-03-02 06:00:00;659.9119844955048;659.9119844955048;0.0;656.1171121745508;10.581869910013248;1.6191032724683039;74.5;59.73716872631974;4.119103272468301;2.4999999999999973;33.70732942664198;0.5443920017286791;1.372082898260477;74.5;59.75776536042713;4.0;2.627917101739523
2021-03-02 07:00:00;723.174805205255;723.174805205255;0.0;716.3313405096983;11.66747335965082;1.6191032724683039;74.38;59.76200381381955;4.119103272468301;2.4999999999999973;36.908832844987586;0.6015588546736025;1.352876573291141;74.38;59.77159173575325;4.0;2.647123426708859
2021-03-02 08:00:00;1145.9746458511172;1145.9746458511172;0.0;1119.0186314252373;18.335147726899738;1.8681797814223842;74.38;59.848728616169694;4.368179781422382;2.4999999999999982;58.19037770731045;0.9532566545200984;1.165052877654944;74.38;59.84576961264548;4.0;2.834947122345056
2021-03-02 09:00:00;1147.3259370558076;1147.3259370558076;0.0;1120.2905560581335;18.43319664655178;1.8681797814223842;74.32;59.84959360250707;4.368179781422382;2.4999999999999982;58.2628091957136;0.958379501563551;1.1646201075474973;74.32;59.84546522028154;4.0;2.8353798924525027
2021-03-02 10:00:00;1091.5643077083364;1091.5643077083364;0.0;1067.11457462404;18.001643200453877;1.8681797814223842;73.96000000000004;59.846016299134135;4.368179781422382;2.4999999999999982;55.462263598710535;0.9353144216801387;1.1810254352069611;73.96000000000004;59.841431366026995;4.0;2.818974564793039
2021-03-02 11:00:00;891.7282070103538;891.7282070103538;0.0;876.8645805403148;14.266295072133675;1.7747348224912516;74.44;59.805697258790644;4.27473482249125;2.4999999999999982;45.41351065777054;0.7386845808181305;1.2963460738167782;74.44;59.80216821958453;4.0;2.7036539261832218
2021-03-02 12:00:00;681.3546496377609;681.3546496377609;0.0;676.6304437694763;10.444008221668387;1.620026480976403;75.15999999999997;59.73464957969509;4.120026480976401;2.4999999999999982;34.824998221636264;0.5376105036214676;1.3866806839361563;75.15999999999997;59.73681502241459;4.0;2.6133193160638437
2021-03-02 13:00:00;762.6018133865284;762.6018133865284;0.0;754.1720071750387;11.049670879403195;1.620026480976403;76.0;59.749311126739826;4.120026480976401;2.4999999999999982;38.91502998389707;0.5701269537877754;1.3750213178365969;76.0;59.74838574471556;4.0;2.624978682163403
2021-03-02 14:00:00;693.7200978015715;693.7200978015715;0.0;688.4661547441792;10.423643346333506;1.620026480976403;75.46000000000004;59.73416330471565;4.120026480976401;2.4999999999999982;35.447528433581454;0.5367456205871389;1.3873612786019782;75.46000000000004;59.73581446673194;4.0;2.612638721398022
