Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-29 23:00:00;650.8035765915672;650.8035765915672;0.0;679.0553031488529;10.781984840982552;0.6915326321340318;74.74000000000001;59.74463166405951;3.1915326321340327;2.500000000000001
2021-03-30 00:00:00;584.6201879884319;584.6201879884319;0.0;612.7639584174711;9.479609581960924;0.6915326321340318;75.10000000000002;59.70947370098247;3.1915326321340327;2.500000000000001
2021-03-30 01:00:00;563.38552111001;563.38552111001;0.0;591.3802324924595;9.442592678380626;0.6915326321340318;74.62;59.70833092181448;3.1915326321340327;2.500000000000001
2021-03-30 02:00:00;531.4259035677175;531.4259035677175;0.0;559.3648621539388;8.812752709219;0.6915326321340318;74.80000000000001;59.68756981716615;3.1915326321340327;2.500000000000001
2021-03-30 03:00:00;554.9035698267917;554.9035698267917;0.0;582.9547705101911;9.04553596923862;0.6915326321340318;75.03999999999996;59.695552157948896;3.1915326321340327;2.500000000000001
2021-03-30 04:00:00;543.3756139391027;543.3756139391027;0.0;571.3826813869365;8.897858402958647;0.6915326321340318;74.98000000000002;59.69053489420759;3.1915326321340327;2.500000000000001
2021-03-30 05:00:00;572.4587118847015;572.4587118847015;0.0;600.6153341644439;9.142738344994047;0.6915326321340318;75.34000000000003;59.69877243825607;3.1915326321340327;2.500000000000001
2021-03-30 06:00:00;650.3118693815805;650.3118693815805;0.0;678.6754014481746;10.354350522546675;0.6915326321340318;75.34000000000003;59.73405919808084;3.1915326321340327;2.500000000000001
2021-03-30 07:00:00;634.8637917917144;634.8637917917144;0.0;663.0959499841559;10.439190711204414;0.6915326321340318;74.86000000000001;59.73622341049747;3.1915326321340327;2.500000000000001
2021-03-30 08:00:00;1028.4296217705314;1028.4296217705314;0.0;1057.6169912363357;17.539246453388607;0.6915326321340318;74.19999999999999;59.842851304291116;3.1915326321340327;2.500000000000001
2021-03-30 09:00:00;1020.9718956441291;1020.9718956441291;0.0;1050.1095439752335;17.63693092724464;0.6915326321340318;74.01999999999998;59.8437193914142;3.1915326321340327;2.500000000000001
2021-03-30 10:00:00;979.6477269152625;979.6477269152625;0.0;1008.6426918204717;17.152950031213777;0.6915326321340318;73.84000000000003;59.83931665252902;3.1915326321340327;2.500000000000001
2021-03-30 11:00:00;768.1128066317317;768.1128066317317;0.0;796.4249938743135;14.0504345270222;0.6915326321340318;73.30000000000001;59.8039762167632;3.1915326321340327;2.500000000000001
2021-03-30 12:00:00;589.7319403080613;589.7319403080613;0.0;617.4754679677824;11.148743164804758;0.6915326321340318;72.94;59.75304552535789;3.1915326321340327;2.500000000000001
2021-03-30 13:00:00;562.776320189116;562.776320189116;0.0;590.50325839027;10.411052131989823;0.6915326321340318;73.24000000000001;59.73550380499597;3.1915326321340327;2.500000000000001
2021-03-30 14:00:00;504.29303178327865;504.29303178327865;0.0;532.005688687579;8.838425265900995;0.6915326321340318;74.01999999999998;59.68848535736555;3.1915326321340327;2.500000000000001
2021-03-30 15:00:00;450.77707396319363;450.77707396319363;0.0;478.1237091860512;8.584732725096819;0.6915326321340318;72.94;59.67936836206542;3.1915326321340327;2.500000000000001
2021-03-30 16:00:00;463.57029330197065;463.57029330197065;0.0;490.94415924624496;8.86167237296096;0.6915326321340318;72.88;59.6893220367902;3.1915326321340327;2.500000000000001
2021-03-30 17:00:00;347.4472254576881;347.4472254576881;0.0;374.6228561988094;6.3285172034999935;0.6915326321340318;73.65999999999997;59.565716098354926;3.1915326321340327;2.500000000000001
2021-03-30 18:00:00;368.00934590756964;368.00934590756964;0.0;395.4495541325613;6.226593250311351;0.6915326321340318;74.68;59.55862431978517;3.1915326321340327;2.500000000000001
2021-03-30 19:00:00;367.33593845188915;367.33593845188915;0.0;394.821713793815;6.116427733431804;0.6915326321340318;74.92000000000002;59.55070699959634;3.1915326321340327;2.500000000000001
2021-03-30 20:00:00;450.4682974466898;450.4682974466898;0.0;478.33567446521363;7.1061136314293405;0.6915326321340318;75.63999999999999;59.61303333322388;3.1915326321340327;2.500000000000001
2021-03-30 21:00:00;434.3989415130013;434.3989415130013;0.0;462.2670172659403;6.757836136101999;0.6915326321340318;75.88;59.593192607390506;3.1915326321340327;2.500000000000001
2021-03-30 22:00:00;364.55171285202346;364.55171285202346;0.0;392.29117117763656;5.582239475984981;0.6915326321340318;76.24000000000001;59.50788734055192;3.1915326321340327;2.500000000000001
2021-03-30 23:00:00;437.60896175002046;437.60896175002046;0.0;465.54470831621984;6.680774756026253;0.6915326321340318;76.18;59.588514398641564;3.1915326321340327;2.500000000000001
2021-03-31 00:00:00;475.86549960082755;475.86549960082755;0.0;504.0244603216759;6.987853907499302;0.6915326321340318;76.77999999999997;59.606512191772595;3.1915326321340327;2.500000000000001
2021-03-31 01:00:00;423.2266024314805;423.2266024314805;0.0;451.26321740252206;6.19498982785474;0.6915326321340318;76.89999999999998;59.556368101207454;3.1915326321340327;2.500000000000001
2021-03-31 02:00:00;350.86228938101414;350.86228938101414;0.0;378.8117401109844;4.997008159842848;0.649286478579195;77.5;59.450545492438664;3.1492864785791954;2.5000000000000004
2021-03-31 03:00:00;439.2487793157612;439.2487793157612;0.0;467.4000747218684;6.288370456782802;0.649286478579195;77.25999999999999;59.56293001319608;3.1492864785791954;2.5000000000000004
2021-03-31 04:00:00;445.33267195342455;445.33267195342455;0.0;473.4889502912831;6.394583840842882;0.649286478579195;77.19999999999999;59.570164007387916;3.1492864785791954;2.5000000000000004
2021-03-31 05:00:00;474.6184905508716;474.6184905508716;0.0;502.85453718474673;6.801050590932508;0.649286478579195;77.19999999999999;59.59576824823222;3.1492864785791954;2.5000000000000004
2021-03-31 06:00:00;549.7413387724523;549.7413387724523;0.0;578.0361092429468;8.214101495040719;0.649286478579195;76.42000000000002;59.66495440664602;3.1492864785791954;2.5000000000000004
2021-03-31 07:00:00;524.2343354779016;524.2343354779016;0.0;552.2426921860891;8.424995395973395;0.649286478579195;75.27999999999997;59.673302417085665;3.1492864785791954;2.5000000000000004
2021-03-31 08:00:00;827.8584679786728;827.8584679786728;0.0;856.4222782144568;14.59764061783213;0.649286478579195;73.77999999999997;59.811299743573215;3.1492864785791954;2.5000000000000004
2021-03-31 09:00:00;789.1940828378703;789.1940828378703;0.0;817.4817749170371;14.967519404487444;0.649286478579195;72.82;59.815940170350814;3.1492864785791954;2.5000000000000004
2021-03-31 10:00:00;736.5988614428189;736.5988614428189;0.0;764.6401913214153;14.60118110250515;0.6965618092521124;72.27999999999997;59.811338243683224;3.196561809252113;2.5000000000000004
2021-03-31 11:00:00;650.1188723665816;650.1188723665816;0.0;677.7689047394048;13.792949188184588;0.798730588466892;71.5;59.80028686789376;3.298730588466893;2.500000000000001
2021-03-31 12:00:00;788.8443547310692;788.8443547310692;0.0;816.7956417177154;17.5888299340956;0.9069428621619169;70.89999999999998;59.84325810650165;3.4069428621619173;2.5000000000000004
2021-03-31 13:00:00;558.6215547342588;558.6215547342588;0.0;585.8176001384028;12.972191095283574;0.9515635200229511;70.53999999999996;59.78773926310362;3.451563520022952;2.500000000000001
2021-03-31 14:00:00;389.4062054705576;389.4062054705576;0.0;416.02545278418455;9.459751810116012;0.9981036773576957;70.18;59.70893466735521;3.498103677357696;2.5000000000000004
2021-03-31 15:00:00;381.28175256933037;381.28175256933037;0.0;407.8981561158915;9.161724929762075;0.9981036773576957;70.30000000000001;59.69952799897652;3.498103677357696;2.5000000000000004
2021-03-31 16:00:00;310.82574124682674;310.82574124682674;0.0;337.2007171714053;7.571894652926694;0.9981036773576952;70.24000000000001;59.63685657013485;3.498103677357696;2.500000000000001
2021-03-31 17:00:00;255.67393190105358;255.67393190105358;0.0;281.9888425676378;5.940313542182254;0.9981036773576952;70.84000000000003;59.53753252339652;3.498103677357696;2.500000000000001
2021-03-31 18:00:00;284.6574452742691;284.6574452742691;0.0;311.22625952354247;6.140596114965737;0.9981036773576952;71.62;59.55252495760965;3.498103677357696;2.500000000000001
2021-03-31 19:00:00;288.85193026048415;288.85193026048415;0.0;315.4827785321794;6.1017892854484534;0.9981036773576952;71.86000000000001;59.5496851471583;3.498103677357696;2.500000000000001
2021-03-31 20:00:00;271.6772147088199;271.6772147088199;0.0;298.3365577467615;5.5607424193726445;0.9981036773576952;72.27999999999997;59.506073716026776;3.498103677357696;2.500000000000001
2021-03-31 21:00:00;311.2980931596888;311.2980931596888;0.0;338.0372495123745;6.456534282180575;0.9981036773576957;72.03999999999996;59.57432478011623;3.498103677357696;2.5000000000000004
2021-03-31 22:00:00;305.9699635826049;305.9699635826049;0.0;332.77668847968397;6.138416039106368;0.9981036773576957;72.46000000000004;59.55234689024928;3.498103677357696;2.5000000000000004
2021-03-31 23:00:00;339.52584347232494;339.52584347232494;0.0;366.4854692274644;6.654305346658982;0.9981036773576957;72.69999999999999;59.586918993284655;3.498103677357696;2.5000000000000004
2021-04-01 00:00:00;498.998222295377;498.998222295377;0.0;526.4764284412918;9.518454168032187;0.9571712203143381;72.88;59.710684019863834;3.457171220314339;2.500000000000001
2021-04-01 01:00:00;448.17961007722005;448.17961007722005;0.0;475.5639134615748;8.382216205404402;0.9571712203143381;73.18;59.67169856390336;3.457171220314339;2.500000000000001
2021-04-01 02:00:00;391.22262890355984;391.22262890355984;0.0;418.4699642771051;7.251955200068388;0.9137906624976848;73.36000000000001;59.62084924251553;3.4137906624976857;2.500000000000001
2021-04-01 03:00:00;306.11178242437023;306.11178242437023;0.0;333.2320834267408;5.463225688576579;0.8673064783755442;74.01999999999998;59.49726622197551;3.3673064783755446;2.5000000000000004
2021-04-01 04:00:00;383.5791790983899;383.5791790983899;0.0;410.89868762158676;6.870227995088252;0.8673064783755442;73.84000000000003;59.59985819797737;3.3673064783755446;2.5000000000000004
2021-04-01 05:00:00;410.2574749434618;410.2574749434618;0.0;437.7149350611227;7.175975761963574;0.8673064783755442;74.13999999999999;59.61684034363259;3.3673064783755446;2.5000000000000004
2021-04-01 06:00:00;400.84334178574295;400.84334178574295;0.0;428.13177603235397;7.390924922477009;0.8673064783755442;73.42000000000002;59.62793226561456;3.3673064783755446;2.5000000000000004
2021-04-01 07:00:00;431.06300433591286;431.06300433591286;0.0;458.27934230462546;8.454865969170653;0.8673064783755442;72.57999999999998;59.6745169896227;3.3673064783755446;2.5000000000000004
2021-04-01 08:00:00;619.7521757551365;619.7521757551365;0.0;647.3342356944688;13.026961336471572;0.8673064783755442;71.62;59.78859933840721;3.3673064783755446;2.5000000000000004
2021-04-01 09:00:00;754.8465171806703;754.8465171806703;0.0;782.689142532098;16.937032339208283;0.9146902978584435;70.84000000000003;59.83721308824943;3.4146902978584435;2.5
2021-04-01 10:00:00;695.1631826275996;695.1631826275996;0.0;722.7198178723766;16.535090664182814;1.0213272932826452;70.24000000000001;59.83327465405375;3.5213272932826456;2.5000000000000004
2021-04-01 11:00:00;508.0877301717954;508.0877301717954;0.0;535.027861199264;12.46343817614405;1.0639282892554411;70.0;59.77909753316271;3.5639282892554416;2.5000000000000004
2021-04-01 12:00:00;572.2750017016974;572.2750017016974;0.0;599.4142615088224;13.996271713717743;1.0639282892554411;70.0;59.803164426155945;3.5639282892554416;2.5000000000000004
2021-04-01 13:00:00;436.0504291122593;436.0504291122593;0.0;462.77733994876587;10.743109438316727;1.0639282892554411;70.0;59.74365088870894;3.5639282892554416;2.5000000000000004
2021-04-01 14:00:00;334.07382370004024;334.07382370004024;0.0;360.4775272915228;8.30769796450161;1.0639282892554411;70.0;59.66886097024752;3.5639282892554416;2.5000000000000004
2021-04-01 15:00:00;319.0967936763964;319.0967936763964;0.0;345.45100226812286;7.9499995919736;1.0639282892554411;70.0;59.65405750230377;3.5639282892554416;2.5000000000000004
2021-04-01 16:00:00;273.1623163723538;273.1623163723538;0.0;299.3654179192941;6.852889594076177;1.0639282892554407;70.0;59.598915978656805;3.5639282892554416;2.500000000000001
2021-04-01 17:00:00;223.74549514163152;223.74549514163152;0.0;249.7912385071183;5.638956692729545;1.0639282892554407;70.06;59.51299500470748;3.5639282892554416;2.500000000000001
2021-04-01 18:00:00;196.6245284584223;196.6245284584223;0.0;222.81204451127843;4.467855748131469;1.0639282892554407;71.25999999999999;59.3861863007582;3.5639282892554416;2.500000000000001
2021-04-01 19:00:00;241.92451089446814;241.92451089446814;0.0;268.3863406850281;5.182722087786028;1.0639282892554407;71.80000000000001;59.47028048108035;3.5639282892554416;2.500000000000001
2021-04-01 20:00:00;234.50239650836681;234.50239650836681;0.0;260.9867465957757;4.933145848292796;1.0639282892554407;72.03999999999996;59.443635837783404;3.5639282892554416;2.500000000000001
2021-04-01 21:00:00;251.3386440521871;251.3386440521871;0.0;277.97814869259184;5.067099305059873;1.0158242139819142;72.51999999999998;59.45823240603448;3.515824213981915;2.500000000000001
2021-04-01 22:00:00;249.65649486726556;249.65649486726556;0.0;276.3990960482461;4.828852326538819;0.9660147494311988;73.06;59.43164606976376;3.466014749431199;2.5
2021-04-01 23:00:00;273.64925429430474;273.64925429430474;0.0;300.6050470368549;5.01657265470839;0.8724186798437157;73.72000000000003;59.452763148622125;3.3724186798437157;2.5
2021-04-02 00:00:00;574.815467308508;574.815467308508;0.0;602.6228064576154;10.439746972217035;0.8724186798437157;73.48000000000002;59.73621665285668;3.3724186798437157;2.5
2021-04-02 01:00:00;516.0973944884272;516.0973944884272;0.0;543.8662533260244;8.963132582672388;0.8724186798437157;74.13999999999999;59.692822756637554;3.3724186798437157;2.5
2021-04-02 02:00:00;440.88169799756713;440.88169799756713;0.0;468.46571807661206;7.596980668589275;0.8303489270288522;74.32;59.63792279713408;3.330348927028852;2.5
2021-04-02 03:00:00;335.2295692651052;335.2295692651052;0.0;362.48787712312884;5.859686666336363;0.8303489270288522;74.25999999999999;59.531117326785306;3.330348927028852;2.5
2021-04-02 04:00:00;412.1623653625161;412.1623653625161;0.0;439.707860986517;7.001581094986359;0.8303489270288522;74.56;59.60732767732992;3.330348927028852;2.5
2021-04-02 05:00:00;430.84844931615413;430.84844931615413;0.0;458.4958969602645;7.190261706328462;0.7896908761256571;74.80000000000001;59.61756378125119;3.289690876125657;2.5
2021-04-02 06:00:00;444.17784868556515;444.17784868556515;0.0;471.79430731445626;7.588740066207057;0.7896908761256571;74.44;59.6375457122017;3.289690876125657;2.5
2021-04-02 07:00:00;483.50617058370364;483.50617058370364;0.0;511.1108593251359;8.63138956499959;0.7896908761256571;73.77999999999997;59.68110423962935;3.289690876125657;2.5
2021-04-02 08:00:00;732.5790767857482;732.5790767857482;0.0;760.7828874676059;13.473138796585006;0.7896908761256571;73.24000000000001;59.79556173916245;3.289690876125657;2.5
2021-04-02 09:00:00;705.258612172717;705.258612172717;0.0;733.2876131031306;13.530534995938709;0.7896908761256571;72.69999999999999;59.7964238378982;3.289690876125657;2.5
2021-04-02 10:00:00;662.3660018017837;662.3660018017837;0.0;690.1941289476415;13.157810907024938;0.7896908761256571;72.27999999999997;59.79069333455857;3.289690876125657;2.5
2021-04-02 11:00:00;528.016085875072;528.016085875072;0.0;555.3310920930188;11.141840711938857;0.7896908761256571;71.62;59.7528685257638;3.289690876125657;2.5
2021-04-02 12:00:00;705.9334051555595;705.9334051555595;0.0;733.6279300856113;15.859548171202785;0.8999688251727833;70.84000000000003;59.8262362532991;3.3999688251727838;2.5000000000000004
2021-04-02 13:00:00;510.13804879510474;510.13804879510474;0.0;537.2600946387432;11.483097312487345;0.8999688251727833;70.89999999999998;59.760229372699314;3.3999688251727838;2.5000000000000004
2021-04-02 14:00:00;348.86536025830065;348.86536025830065;0.0;375.4485378759482;8.127720239316158;0.8999688251727833;70.65999999999997;59.66152731811985;3.3999688251727838;2.5000000000000004
2021-04-02 15:00:00;346.777905834651;346.777905834651;0.0;373.31874543301865;8.218919038089808;0.944448343087366;70.48000000000002;59.66526692289352;3.444448343087366;2.5
2021-04-02 16:00:00;280.80424546140085;280.80424546140085;0.0;307.130050683181;6.715426731496044;0.944448343087366;70.48000000000002;59.59071396242848;3.444448343087366;2.5
2021-04-02 17:00:00;234.35838453519594;234.35838453519594;0.0;260.62409785800884;5.411265496006998;0.944448343087366;70.96000000000004;59.4925610656789;3.444448343087366;2.5
2021-04-02 18:00:00;258.4146133367715;258.4146133367715;0.0;284.9812956289994;5.407521300225261;0.944448343087366;72.03999999999996;59.49216418608472;3.444448343087366;2.5
2021-04-02 19:00:00;261.2596117044876;261.2596117044876;0.0;287.9326846713493;5.256357743706416;0.944448343087366;72.51999999999998;59.477622662896295;3.444448343087366;2.5
2021-04-02 20:00:00;230.21714430763288;230.21714430763288;0.0;256.8677254709081;4.514353206068549;0.944448343087366;72.94;59.39232673137684;3.444448343087366;2.5
2021-04-02 21:00:00;265.333514692578;265.333514692578;0.0;292.1410892782677;5.092376622874883;0.944448343087366;73.12;59.46087630190971;3.444448343087366;2.5
2021-04-02 22:00:00;272.1009072595713;272.1009072595713;0.0;298.96712094860504;5.1456415816827334;0.9042558970035723;73.30000000000001;59.46641934442164;3.4042558970035723;2.5
2021-04-02 23:00:00;303.41272361431606;303.41272361431606;0.0;330.4282732649883;5.607571668384056;0.9042558970035728;73.53999999999996;59.51014839061389;3.4042558970035723;2.4999999999999996
2021-04-03 00:00:00;515.8993967411659;515.8993967411659;0.0;543.634566923102;9.074717760125907;0.86232689611299;73.96000000000004;59.69654794895115;3.36232689611299;2.5
2021-04-03 01:00:00;419.7902693982203;419.7902693982203;0.0;447.3354267732571;7.185494715364321;0.8203004014053272;74.44;59.61729966201591;3.3203004014053272;2.5
2021-04-03 02:00:00;320.70089183906174;320.70089183906174;0.0;348.046509640545;5.370090033198963;0.7794192260688475;74.92000000000002;59.48856103551816;3.2794192260688475;2.5
2021-04-03 03:00:00;436.34721504384663;436.34721504384663;0.0;464.0809570185814;7.107233466774544;0.7794192260688475;75.15999999999997;59.61309747127933;3.2794192260688475;2.5
2021-04-03 04:00:00;408.20040744628176;408.20040744628176;0.0;435.84089469068016;6.690240627405086;0.7794192260688475;75.10000000000002;59.58910175697696;3.2794192260688475;2.5
2021-04-03 05:00:00;414.79500178427077;414.79500178427077;0.0;442.5252003343152;6.637399694568544;0.7794192260688475;75.46000000000004;59.58584027100835;3.2794192260688475;2.5
2021-04-03 06:00:00;751.630590849794;751.630590849794;0.0;780.1744031118839;12.315126847368479;0.7794192260688475;74.86000000000001;59.77645172908416;3.2794192260688475;2.5
2021-04-03 07:00:00;753.4330464583718;753.4330464583718;0.0;781.8858070802683;12.807950988639567;0.7794192260688475;74.32;59.785021878582484;3.2794192260688475;2.5
2021-04-03 08:00:00;849.0014005010664;849.0014005010664;0.0;877.6031454292147;15.09504132287909;0.7794192260688475;73.65999999999997;59.81749865173305;3.2794192260688475;2.5
2021-04-03 09:00:00;642.5336579218966;642.5336579218966;0.0;670.5026145025804;11.743311480349963;0.7794192260688475;73.36000000000001;59.76558245341596;3.2794192260688475;2.5
2021-04-03 10:00:00;563.2049557286701;563.2049557286701;0.0;590.7705255807888;11.121479640792332;0.7794192260688475;72.39999999999998;59.75243389450776;3.2794192260688475;2.5
2021-04-03 11:00:00;550.8739733525939;550.8739733525939;0.0;578.3349518192193;11.208100708780368;0.7794192260688475;72.03999999999996;59.75435039441402;3.2794192260688475;2.5
2021-04-03 12:00:00;466.70161539416165;466.70161539416165;0.0;493.8761959994355;9.731814035624595;0.7794192260688475;71.80000000000001;59.716993682205214;3.2794192260688475;2.5
2021-04-03 13:00:00;271.58195309037006;271.58195309037006;0.0;298.18044340098453;5.696865653512197;0.7794192260688475;71.98000000000002;59.51782378155059;3.2794192260688475;2.5
2021-04-03 14:00:00;212.0400228447649;212.0400228447649;0.0;238.45514365563523;4.465474366186525;0.7794192260688475;72.10000000000002;59.38577760212115;3.2794192260688475;2.5
2021-04-03 15:00:00;189.88525271895057;189.88525271895057;0.0;216.5388919092114;3.5582400495077153;0.7794192260688475;73.72000000000003;59.23056749722787;3.2794192260688475;2.5
2021-04-03 16:00:00;166.53010867000623;166.53010867000623;0.0;193.1535917903036;3.072140302809662;0.7794192260688475;74.07999999999998;59.11032222056946;3.2794192260688475;2.5
2021-04-03 17:00:00;288.48580616857146;288.48580616857146;0.0;315.62234969780036;5.0349594178322485;0.7794192260688475;74.38;59.45472011922777;3.2794192260688475;2.5
2021-04-03 18:00:00;312.20165974097347;312.20165974097347;0.0;339.4850504950511;5.297388752242719;0.7794192260688475;74.74000000000001;59.48158161543785;3.2794192260688475;2.5
2021-04-03 19:00:00;227.10313724892097;227.10313724892097;0.0;254.17615395470855;3.8263528852958384;0.7794192260688475;75.10000000000002;59.28386026899369;3.2794192260688475;2.5
2021-04-03 20:00:00;297.8297608451785;297.8297608451785;0.0;325.22426852616866;4.81246658928758;0.7391479358818449;75.51999999999998;59.42963382032519;3.239147935881846;2.500000000000001
2021-04-03 21:00:00;307.75493719614815;307.75493719614815;0.0;335.21646240732264;4.908804187795668;0.7391479358818449;75.69999999999999;59.44075632742732;3.239147935881846;2.500000000000001
2021-04-03 22:00:00;406.15049989015654;406.15049989015654;0.0;433.9859245493902;6.239554462052819;0.7391479358818449;76.12;59.55952558407938;3.239147935881846;2.500000000000001
2021-04-03 23:00:00;383.60151677277963;383.60151677277963;0.0;411.4080190175979;5.840898679420265;0.6986029615925147;76.30000000000001;59.529585784903986;3.198602961592515;2.5000000000000004
2021-04-04 00:00:00;1203.2825898943897;1203.2825898943897;0.0;1233.3093959517055;17.52345163303158;0.6986029615925147;76.60000000000002;59.84273662383407;3.198602961592515;2.5000000000000004
2021-04-04 01:00:00;1627.4903888171375;1627.4903888171375;0.0;1658.6493537222682;23.20457196782377;0.6986029615925147;76.89999999999998;59.88109039293545;3.198602961592515;2.5000000000000004
2021-04-04 02:00:00;762.325626955135;762.325626955135;0.0;791.331067868468;10.75659970243048;0.47338078412224327;77.25999999999999;59.7440410326202;2.9733807841222437;2.5000000000000004
2021-04-04 03:00:00;439.7030043892282;439.7030043892282;0.0;467.8787378892356;6.251509896303269;0.47338078412224327;77.38;59.56035301146824;2.9733807841222437;2.5000000000000004
2021-04-04 04:00:00;879.9350216380222;879.9350216380222;0.0;909.3192929540738;12.049150964648165;0.47338078412224327;77.74000000000001;59.771547766667425;2.9733807841222437;2.5000000000000004
2021-04-04 05:00:00;569.4003259847681;569.4003259847681;0.0;597.9958699309256;7.8708268092923666;0.47338078412224327;77.74000000000001;59.65041773869581;2.9733807841222437;2.5000000000000004
2021-04-04 06:00:00;1023.4774116403012;1023.4774116403012;0.0;1053.175223444624;14.220312069351765;0.47338078412224327;77.44;59.80635002388635;2.9733807841222437;2.5000000000000004
2021-04-04 07:00:00;495.758257311124;495.758257311124;0.0;523.8917313742231;7.456329773955394;0.47338078412224327;76.36000000000001;59.63110920531312;2.9733807841222437;2.5000000000000004
2021-04-04 08:00:00;468.7695859047835;468.7695859047835;0.0;496.63114696861913;7.529000295317711;0.47338078412224327;75.34000000000003;59.634659776206774;2.9733807841222437;2.5000000000000004
2021-04-04 09:00:00;464.0548248246931;464.0548248246931;0.0;491.8219939301572;7.664180600426054;0.47338078412224327;74.92000000000002;59.64107054226179;2.9733807841222437;2.5000000000000004
2021-04-04 10:00:00;474.8737981363734;474.8737981363734;0.0;502.6952261383611;7.775146624999026;0.47338078412224327;75.03999999999996;59.64616303081385;2.9733807841222437;2.5000000000000004
2021-04-04 11:00:00;679.9069379921727;679.9069379921727;0.0;708.1906788455109;11.438894246264844;0.47338078412224327;74.5;59.75934197253298;2.9733807841222437;2.5000000000000004
2021-04-04 12:00:00;542.3733483266205;542.3733483266205;0.0;570.2409322571531;9.328022132831386;0.47338078412224327;74.25999999999999;59.704754675318725;2.9733807841222437;2.5000000000000004
2021-04-04 13:00:00;708.4796188481159;708.4796188481159;0.0;736.7634254901303;12.263286859447378;0.5187323179122294;74.07999999999998;59.775526393334246;3.0187323179122294;2.5
2021-04-04 14:00:00;589.9775888683896;589.9775888683896;0.0;618.100687850557;9.67915195805296;0.5187323179122294;74.92000000000002;59.715483005288775;3.0187323179122294;2.5
2021-04-04 15:00:00;313.540202144733;313.540202144733;0.0;341.0790960128725;4.904006272957469;0.5187323179122294;76.0;59.44021111426548;3.0187323179122294;2.5
2021-04-04 16:00:00;725.3112516451532;725.3112516451532;0.0;753.9923613664496;11.048056558704255;0.5187323179122294;76.0;59.750808131037445;3.0187323179122294;2.5
2021-04-04 17:00:00;545.2009367880264;545.2009367880264;0.0;573.336900653051;8.552166851726478;0.5187323179122294;75.63999999999999;59.678105402233086;3.0187323179122294;2.5
2021-04-04 18:00:00;483.6844872819279;483.6844872819279;0.0;511.7614267524831;7.333595915100355;0.5187323179122294;76.24000000000001;59.62496418930061;3.0187323179122294;2.5
2021-04-04 19:00:00;383.98528684026746;383.98528684026746;0.0;411.99331726335373;5.505013027458858;0.5187323179122294;77.32;59.50103272813766;3.0187323179122294;2.5
2021-04-04 20:00:00;578.5452967472547;578.5452967472547;0.0;607.165731528074;7.993878749998788;0.5187323179122294;77.74000000000001;59.655754049751124;3.0187323179122294;2.5
2021-04-04 21:00:00;595.4493471257587;595.4493471257587;0.0;624.1045059297103;8.24908098534616;0.5187323179122294;77.68;59.66631930034208;3.0187323179122294;2.5
2021-04-04 22:00:00;567.7535627259928;567.7535627259928;0.0;596.412865667832;7.693463715599327;0.5187323179122294;78.10000000000002;59.64237564462428;3.0187323179122294;2.5
2021-04-04 23:00:00;847.0628305775882;847.0628305775882;0.0;876.4496950697614;11.302175409013694;0.5187323179122294;78.22000000000003;59.7564307069851;3.0187323179122294;2.5
2021-04-05 00:00:00;843.1481755029158;843.1481755029158;0.0;872.5358921020238;11.21410046982024;0.5187323179122294;78.27999999999997;59.754515808399674;3.0187323179122294;2.5
2021-04-05 01:00:00;775.9107123598396;775.9107123598396;0.0;805.2421805939455;10.009043278812962;0.5187323179122294;78.88;59.7248896290933;3.0187323179122294;2.5
2021-04-05 02:00:00;830.6879671432368;830.6879671432368;0.0;860.055952923782;11.015387751030733;0.5187323179122294;78.34000000000003;59.75007547669367;3.0187323179122294;2.5
2021-04-05 03:00:00;779.213008018006;779.213008018006;0.0;808.5200938649707;10.147126192789914;0.5187323179122294;78.69999999999999;59.72863997194105;3.0187323179122294;2.5
2021-04-05 04:00:00;719.6355090304703;719.6355090304703;0.0;748.9070213754505;9.096229244193117;0.5187323179122294;79.30000000000001;59.697240353257996;3.0187323179122294;2.5
2021-04-05 05:00:00;787.7067419603624;787.7067419603624;0.0;817.0883352794006;10.094280171016372;0.5187323179122294;79.0;59.727219926807095;3.0187323179122294;2.5
2021-04-05 06:00:00;755.1726310598355;755.1726310598355;0.0;784.3560350046496;10.032599238431516;0.5187323179122294;78.34000000000003;59.72553803779118;3.0187323179122294;2.5
2021-04-05 07:00:00;668.8019773990532;668.8019773990532;0.0;697.7053848592897;9.086003676566921;0.5187323179122294;77.98000000000002;59.69689824902542;3.0187323179122294;2.5
2021-04-05 08:00:00;540.4694388988588;540.4694388988588;0.0;568.9190966891226;7.635558846970629;0.5187323179122294;77.38;59.63972315872252;3.0187323179122294;2.5
2021-04-05 09:00:00;785.2747405574794;785.2747405574794;0.0;814.305001996741;11.190235831066445;0.5187323179122294;77.07999999999998;59.75398951554712;3.0187323179122294;2.5
2021-04-05 10:00:00;832.6391175610404;832.6391175610404;0.0;861.6735328647533;12.326889704362866;0.5187323179122294;76.42000000000002;59.77668040453176;3.0187323179122294;2.5
2021-04-05 11:00:00;515.1083695957901;515.1083695957901;0.0;543.216244309943;7.941378380439975;0.5187323179122294;75.94;59.65350729934477;3.0187323179122294;2.5
2021-04-05 12:00:00;806.738014233845;806.738014233845;0.0;835.5468013134621;12.640890091333107;0.5187323179122294;75.51999999999998;59.782206762256294;3.0187323179122294;2.5
2021-04-05 13:00:00;684.835582125391;684.835582125391;0.0;713.3002035660091;10.84936268211168;0.5187323179122294;75.39999999999998;59.746234264852205;3.0187323179122294;2.5
2021-04-05 14:00:00;610.7515105760275;610.7515105760275;0.0;638.9641517342163;9.892753796800205;0.5187323179122294;75.10000000000002;59.72164075177051;3.0187323179122294;2.5
2021-04-05 15:00:00;562.6045690782594;562.6045690782594;0.0;590.7114268505867;9.05989206428505;0.5187323179122294;75.22000000000003;59.696020594549225;3.0187323179122294;2.5
2021-04-05 16:00:00;789.7424101621851;789.7424101621851;0.0;818.4737678346202;12.524232059590375;0.5187323179122294;75.34000000000003;59.780187174744526;3.0187323179122294;2.5
2021-04-05 17:00:00;502.007428384858;502.007428384858;0.0;530.0319562712051;7.862855985956671;0.5187323179122294;75.69999999999999;59.650095861876196;3.0187323179122294;2.5
2021-04-05 18:00:00;950.2058646380659;950.2058646380659;0.0;979.5267823029711;14.139075387329326;0.5187323179122294;76.30000000000001;59.80523948248498;3.0187323179122294;2.5
2021-04-05 19:00:00;815.4491416430945;815.4491416430945;0.0;844.5335463821721;11.69380159320094;0.5187323179122294;76.96000000000004;59.76461540221521;3.0187323179122294;2.5
2021-04-05 20:00:00;989.970118323205;989.970118323205;0.0;1019.5442246845886;13.953184121697792;0.5187323179122294;77.19999999999999;59.80263587094663;3.0187323179122294;2.5
2021-04-05 21:00:00;792.5438163382581;792.5438163382581;0.0;821.7541426792385;10.728729278065153;0.5187323179122294;77.98000000000002;59.743380994524784;3.0187323179122294;2.5
2021-04-05 22:00:00;791.7669394469981;791.7669394469981;0.0;821.0614869107249;10.440815947334757;0.5187323179122294;78.45999999999998;59.7362880599631;3.0187323179122294;2.5
2021-04-05 23:00:00;679.258986859489;679.258986859489;0.0;708.2773387018045;8.986101454404405;0.5187323179122294;78.45999999999998;59.69352351947765;3.0187323179122294;2.5
2021-04-06 00:00:00;885.3128653605379;885.3128653605379;0.0;914.9496862178828;11.249598631165089;0.5187323179122294;79.12;59.75529459782615;3.0187323179122294;2.5
2021-04-06 01:00:00;923.0450723128499;923.0450723128499;0.0;952.7104740187469;11.944738924715715;0.5187323179122294;78.75999999999999;59.769561734500655;3.0187323179122294;2.5
2021-04-06 02:00:00;987.6718655421842;987.6718655421842;0.0;1017.5371441674265;12.606191300991744;0.5187323179122294;79.0;59.781606210256996;3.0187323179122294;2.5
2021-04-06 03:00:00;833.5515911537102;833.5515911537102;0.0;863.0647092754068;10.603469801171352;0.5187323179122294;79.12;59.7403439723264;3.0187323179122294;2.5
2021-04-06 04:00:00;773.5125023820135;773.5125023820135;0.0;802.8273690349758;10.010402685342694;0.5187323179122294;78.82;59.72492664599412;3.0187323179122294;2.5
2021-04-06 05:00:00;787.9540710172232;787.9540710172232;0.0;817.3039822959283;10.193555446771413;0.5187323179122294;78.82;59.72988102462625;3.0187323179122294;2.5
2021-04-06 06:00:00;756.2242365788509;756.2242365788509;0.0;785.4645946565596;9.885286633754692;0.5187323179122294;78.63999999999999;59.72144087177571;3.0187323179122294;2.5
2021-04-06 07:00:00;851.515113726815;851.515113726815;0.0;880.9020830588344;11.397899436652274;0.5187323179122294;78.15999999999997;59.758487302842184;3.0187323179122294;2.5
2021-04-06 08:00:00;1390.966199028925;1390.966199028925;0.0;1421.5800822045296;19.383036093930166;0.5187323179122294;77.32;59.85774865280632;3.0187323179122294;2.5
2021-04-06 09:00:00;1126.1708812423585;1126.1708812423585;0.0;1156.0086353427032;16.355631281819864;0.5187323179122294;76.65999999999997;59.83153605816386;3.0187323179122294;2.5
2021-04-06 10:00:00;1001.1202623417815;1001.1202623417815;0.0;1030.5847057012707;14.830257696462013;0.5187323179122294;76.36000000000001;59.814278684598094;3.0187323179122294;2.5
2021-04-06 11:00:00;839.9427940554154;839.9427940554154;0.0;868.89276433883;12.903027763576029;0.5187323179122294;75.82;59.78661362006187;3.0187323179122294;2.5
2021-04-06 12:00:00;837.9797779862054;837.9797779862054;0.0;866.8316437339109;13.326877530097887;0.5187323179122294;75.27999999999997;59.79336510467681;3.0187323179122294;2.5
2021-04-06 13:00:00;890.3704114001388;890.3704114001388;0.0;919.3401006878828;14.25703904855012;0.5187323179122294;75.15999999999997;59.80684711752667;3.0187323179122294;2.5
2021-04-06 14:00:00;830.8672080603253;830.8672080603253;0.0;859.658282847773;13.425974912592963;0.5187323179122294;75.03999999999996;59.79488410579381;3.0187323179122294;2.5
2021-04-06 15:00:00;768.4860258055562;768.4860258055562;0.0;797.0430760997607;12.739713519121302;0.5187323179122294;74.68;59.783891018326244;3.0187323179122294;2.5
2021-04-06 16:00:00;681.7911563718743;681.7911563718743;0.0;710.1358015331156;11.23831127411609;0.5187323179122294;74.80000000000001;59.75503918498839;3.0187323179122294;2.5
2021-04-06 17:00:00;582.1489710927185;582.1489710927185;0.0;610.2623507810375;9.515798970317084;0.5187323179122294;74.98000000000002;59.71059801252517;3.0187323179122294;2.5
2021-04-06 18:00:00;479.8838341274038;479.8838341274038;0.0;507.9267545966855;7.331554615387402;0.5187323179122294;76.12;59.62487067001831;3.0187323179122294;2.5
2021-04-06 19:00:00;467.5443058728096;467.5443058728096;0.0;495.65565354636976;6.918607890614908;0.5187323179122294;76.65999999999997;59.602630553690005;3.0187323179122294;2.5
2021-04-06 20:00:00;538.9915350095681;538.9915350095681;0.0;567.4597225086407;7.5633554911780125;0.5187323179122294;77.5;59.63630737075022;3.0187323179122294;2.5
2021-04-06 21:00:00;692.4538149050347;692.4538149050347;0.0;721.349800404328;9.591154253752286;0.5187323179122294;77.62;59.7128797584474;3.0187323179122294;2.5
2021-04-06 22:00:00;692.9798604454002;692.9798604454002;0.0;721.97682230264;9.314169469252622;0.5187323179122294;78.15999999999997;59.704329424877415;3.0187323179122294;2.5
2021-04-06 23:00:00;631.8920604288429;631.8920604288429;0.0;660.7991049212486;8.34665875827768;0.5187323179122294;78.51999999999998;59.67016741719408;3.0187323179122294;2.5
2021-04-07 00:00:00;678.1862627140512;678.1862627140512;0.0;707.2461528239802;8.857645678585065;0.5187323179122294;78.69999999999999;59.689085897205814;3.0187323179122294;2.5
2021-04-07 01:00:00;720.05863582974;720.05863582974;0.0;749.233063404453;9.362198177088539;0.5187323179122294;78.75999999999999;59.705839722057306;3.0187323179122294;2.5
2021-04-07 02:00:00;752.0607290129334;752.0607290129334;0.0;781.2805775938428;9.86358511361888;0.5187323179122294;78.57999999999998;59.72081411589886;3.0187323179122294;2.5
2021-04-07 03:00:00;646.6929468469659;646.6929468469659;0.0;675.6820176415564;8.428764746223735;0.5187323179122294;78.75999999999999;59.67337512544606;3.0187323179122294;2.5
2021-04-07 04:00:00;596.7055755393543;596.7055755393543;0.0;625.475207309564;7.996206248190753;0.5187323179122294;78.27999999999997;59.65583451643272;3.0187323179122294;2.5
2021-04-07 05:00:00;607.018460348395;607.018460348395;0.0;635.7817533132824;8.21128297231313;0.5187323179122294;78.10000000000002;59.66480437440208;3.0187323179122294;2.5
2021-04-07 06:00:00;723.5396227652448;723.5396227652448;0.0;752.470018181967;10.149935904659234;0.5187323179122294;77.38;59.728703497100696;3.0187323179122294;2.5
2021-04-07 07:00:00;671.0272265270121;671.0272265270121;0.0;699.6465925679145;9.977391142997508;0.5187323179122294;76.42000000000002;59.724000048460255;3.0187323179122294;2.5
2021-04-07 08:00:00;968.9713390647044;968.9713390647044;0.0;998.213530874461;15.13628906415615;0.5187323179122294;75.51999999999998;59.818008098546215;3.0187323179122294;2.5
2021-04-07 09:00:00;1079.4045158719339;1079.4045158719339;0.0;1108.7132129431334;18.552718936838414;0.5641319317783724;74.07999999999998;59.851393545402516;3.0641319317783733;2.500000000000001
2021-04-07 10:00:00;999.15953990002;999.15953990002;0.0;1028.1106389888682;18.280312475886042;0.6542141754289341;73.24000000000001;59.84918692165644;3.154214175428935;2.500000000000001
2021-04-07 11:00:00;789.6593726733149;789.6593726733149;0.0;817.9473623676901;14.976182593334128;0.6542141754289341;72.82;59.816060526199124;3.154214175428935;2.500000000000001
2021-04-07 12:00:00;619.8549434222687;619.8549434222687;0.0;647.6239547562747;11.981295609079465;0.6542141754289341;72.63999999999999;59.770258301362276;3.154214175428935;2.500000000000001
2021-04-07 13:00:00;601.7170321030183;601.7170321030183;0.0;629.4127176274891;11.749791895104986;0.6542141754289341;72.51999999999998;59.765717013411916;3.154214175428935;2.500000000000001
2021-04-07 14:00:00;563.7337990023923;563.7337990023923;0.0;591.2304882888282;11.463136835791255;0.7025797826773381;72.03999999999996;59.75983917711159;3.202579782677339;2.500000000000001
2021-04-07 15:00:00;493.25770517425093;493.25770517425093;0.0;520.5789094034682;9.966563238023184;0.7025797826773381;72.15999999999997;59.72368103812255;3.202579782677339;2.500000000000001
2021-04-07 16:00:00;491.23139392112756;491.23139392112756;0.0;518.594128618381;9.735543488206751;0.7025797826773381;72.39999999999998;59.71711355634551;3.202579782677339;2.500000000000001
2021-04-07 17:00:00;381.0198306414954;381.0198306414954;0.0;408.10734984209574;7.434502637140121;0.7025797826773381;72.69999999999999;59.630071671015116;3.202579782677339;2.500000000000001
2021-04-07 18:00:00;327.139044006634;327.139044006634;0.0;354.25252217074325;5.973506885697483;0.7025797826773381;73.65999999999997;59.54001316043792;3.202579782677339;2.500000000000001
2021-04-07 19:00:00;336.9590450978084;336.9590450978084;0.0;364.2102601782748;5.913318691875035;0.7025797826773381;74.19999999999999;59.535353439850155;3.202579782677339;2.500000000000001
2021-04-07 20:00:00;492.191000334643;492.191000334643;0.0;520.0391031341911;8.114416219223356;0.7025797826773381;74.92000000000002;59.66088206293415;3.202579782677339;2.500000000000001
2021-04-07 21:00:00;463.5798644797454;463.5798644797454;0.0;491.45052542897776;7.3907807552681355;0.7025797826773381;75.46000000000004;59.62783913111804;3.202579782677339;2.500000000000001
2021-04-07 22:00:00;392.0409869694585;392.0409869694585;0.0;419.7887461687152;6.121003403450259;0.7025797826773381;75.88;59.55102664697057;3.202579782677339;2.500000000000001
2021-04-07 23:00:00;457.52543600332086;457.52543600332086;0.0;485.51750737202565;6.974643731281829;0.7025797826773381;76.18;59.6057618064882;3.202579782677339;2.500000000000001
2021-04-08 00:00:00;494.4958796133719;494.4958796133719;0.0;522.6610879056108;7.35747270537554;0.7025797826773381;76.54000000000002;59.626159996613865;3.202579782677339;2.500000000000001
2021-04-08 01:00:00;449.3596538861367;449.3596538861367;0.0;477.3632508404471;6.779264627271944;0.7025797826773381;76.36000000000001;59.594477024315495;3.202579782677339;2.500000000000001
2021-04-08 02:00:00;409.5428436745514;409.5428436745514;0.0;437.3997279451754;6.266650181307265;0.7025797826773381;76.18;59.56142558546742;3.202579782677339;2.500000000000001
2021-04-08 03:00:00;468.76566974878483;468.76566974878483;0.0;496.7433239200265;7.247304304556778;0.7025797826773381;75.94;59.62052243830931;3.202579782677339;2.500000000000001
2021-04-08 04:00:00;465.17998966045803;465.17998966045803;0.0;493.15895852584566;7.166799860056571;0.7025797826773381;76.0;59.616285937684324;3.202579782677339;2.500000000000001
2021-04-08 05:00:00;491.7770672387064;491.7770672387064;0.0;519.8888219204134;7.425300795496285;0.7025797826773381;76.30000000000001;59.62955711191222;3.202579782677339;2.500000000000001
2021-04-08 06:00:00;563.3330566936684;563.3330566936684;0.0;591.5758255670955;8.663634805745923;0.7025797826773381;75.94;59.68222942241647;3.202579782677339;2.500000000000001
2021-04-08 07:00:00;543.2768900457742;543.2768900457742;0.0;571.2718602344625;8.931878754066252;0.7025797826773381;74.92000000000002;59.69172459179299;3.202579782677339;2.500000000000001
2021-04-08 08:00:00;857.9295368520511;857.9295368520511;0.0;886.5565659714836;15.251086757876113;0.7025797826773381;73.65999999999997;59.81935375550421;3.202579782677339;2.500000000000001
2021-04-08 09:00:00;815.8668574687616;815.8668574687616;0.0;844.2096690334555;15.609994352799056;0.7025797826773381;72.69999999999999;59.82348655560014;3.202579782677339;2.500000000000001
2021-04-08 10:00:00;752.7728383938274;752.7728383938274;0.0;780.8077548375384;15.288097723620815;0.7473662882545735;71.98000000000002;59.81978153099993;3.2473662882545744;2.500000000000001
2021-04-08 11:00:00;604.2567305520586;604.2567305520586;0.0;631.78034308306;12.774266047324472;0.7910802419056147;71.56;59.784459185914784;3.2910802419056155;2.500000000000001
2021-04-08 12:00:00;837.4452551292643;837.4452551292643;0.0;865.5919626651485;18.155007388022494;0.8866119607900331;71.19999999999999;59.84812775675044;3.3866119607900345;2.5000000000000013
2021-04-08 13:00:00;581.9707125373892;581.9707125373892;0.0;609.2722976857569;13.275261656434523;0.9292211100648546;70.72000000000003;59.792544365857395;3.4292211100648555;2.500000000000001
2021-04-08 14:00:00;399.3768495779765;399.3768495779765;0.0;426.07501261754555;9.471486757760271;0.970760029472113;70.42000000000002;59.70928116882095;3.4707600294721144;2.5000000000000013
2021-04-08 15:00:00;393.38758173813386;393.38758173813386;0.0;420.07819568345906;9.281053739358601;0.970760029472113;70.48000000000002;59.70335536150196;3.4707600294721144;2.5000000000000013
2021-04-08 16:00:00;312.57186897815205;312.57186897815205;0.0;339.0369543861162;7.314604768093448;0.9707600294721126;70.65999999999997;59.62412219977165;3.4707600294721144;2.5000000000000018
2021-04-08 17:00:00;261.8207046510645;261.8207046510645;0.0;288.1806325287429;6.009767850857477;0.9707600294721126;70.96000000000004;59.54284745448575;3.4707600294721144;2.5000000000000018
2021-04-08 18:00:00;291.0380869092442;291.0380869092442;0.0;317.6881035319948;6.115122455682684;0.9707600294721126;71.92000000000002;59.550660677909434;3.4707600294721144;2.5000000000000018
2021-04-08 19:00:00;292.8703300313013;292.8703300313013;0.0;319.6591571411464;5.831640943079631;0.9707600294721126;72.57999999999998;59.52890102602032;3.4707600294721144;2.5000000000000018
2021-04-08 20:00:00;250.64993206820014;250.64993206820014;0.0;277.40796026577846;4.825074320729569;0.9287850300613938;73.12;59.43119233433737;3.4287850300613956;2.5000000000000018
2021-04-08 21:00:00;286.3688221788406;286.3688221788406;0.0;313.3538618048847;5.260764374826999;0.885257955473064;73.65999999999997;59.47801863404118;3.385257955473065;2.500000000000001
2021-04-08 22:00:00;359.65854706112526;359.65854706112526;0.0;387.0621179034449;6.115567536280173;0.8356486645095802;74.62;59.55064681680824;3.335648664509581;2.500000000000001
2021-04-08 23:00:00;333.17967871655793;333.17967871655793;0.0;360.4796360895419;5.729738596068427;0.8356486645095802;74.5;59.520523476914434;3.335648664509581;2.500000000000001
2021-04-09 00:00:00;749.8558072110852;749.8558072110852;0.0;778.2986249736762;12.748310796259723;0.8356486645095802;74.32;59.784019556483315;3.335648664509581;2.500000000000001
2021-04-09 01:00:00;526.2679537049798;526.2679537049798;0.0;554.1467077231923;8.87268247696065;0.8356486645095802;74.56;59.68967271649262;3.335648664509581;2.500000000000001
2021-04-09 02:00:00;479.1329001014825;479.1329001014825;0.0;507.0016938149555;7.750557803903738;0.7888231873053564;75.22000000000003;59.64503209991415;3.2888231873053577;2.5000000000000013
2021-04-09 03:00:00;510.8729499398431;510.8729499398431;0.0;538.9004729514206;8.05891268908133;0.747259839796905;75.57999999999998;59.65854243279665;3.247259839796906;2.500000000000001
2021-04-09 04:00:00;502.7975903211039;502.7975903211039;0.0;530.8826733380565;7.728088352429073;0.747259839796905;76.0;59.64399696991933;3.247259839796906;2.500000000000001
2021-04-09 05:00:00;532.8494404943885;532.8494404943885;0.0;561.0523099705687;8.08603224789606;0.747259839796905;76.18;59.65967467467328;3.247259839796906;2.500000000000001
2021-04-09 06:00:00;609.1758977288806;609.1758977288806;0.0;637.4991310499486;9.492448646299858;0.747259839796905;75.69999999999999;59.70986794360897;3.247259839796906;2.500000000000001
2021-04-09 07:00:00;589.2572217039711;589.2572217039711;0.0;617.4134535834529;9.552923550222133;0.747259839796905;75.10000000000002;59.71170525846645;3.247259839796906;2.500000000000001
2021-04-09 08:00:00;940.5018015961832;940.5018015961832;0.0;969.3785778703467;16.54924314583727;0.747259839796905;73.77999999999997;59.83347560196313;3.247259839796906;2.500000000000001
2021-04-09 09:00:00;906.7104838467004;906.7104838467004;0.0;935.3821836563121;16.764788765116304;0.747259839796905;73.12;59.83560692783067;3.247259839796906;2.500000000000001
2021-04-09 10:00:00;839.5473553099491;839.5473553099491;0.0;867.905584592777;16.442607375401632;0.747259839796905;72.39999999999998;59.832395477803175;3.247259839796906;2.500000000000001
2021-04-09 11:00:00;698.9780154978333;698.9780154978333;0.0;727.0200510811005;13.225626585479889;0.747259839796905;72.88;59.79177230482151;3.247259839796906;2.500000000000001
2021-04-09 12:00:00;549.2848878054509;549.2848878054509;0.0;576.8814682743165;10.54851764838188;0.747259839796905;72.75999999999999;59.73895428344156;3.247259839796906;2.500000000000001
2021-04-09 13:00:00;520.2438217968829;520.2438217968829;0.0;547.9114371703005;9.431383599466942;0.747259839796905;73.53999999999996;59.7079781431496;3.247259839796906;2.500000000000001
2021-04-09 14:00:00;488.5037719585223;488.5037719585223;0.0;515.9527317783418;9.323899517536677;0.747259839796905;72.88;59.704623293333384;3.247259839796906;2.500000000000001
2021-04-09 15:00:00;431.41486599075006;431.41486599075006;0.0;458.6213161952053;8.501862509239796;0.747259839796905;72.51999999999998;59.6762788322705;3.247259839796906;2.500000000000001
2021-04-09 16:00:00;434.30817665628774;434.30817665628774;0.0;461.5698757251304;8.39698562258787;0.747259839796905;72.75999999999999;59.67225704105766;3.247259839796906;2.500000000000001
2021-04-09 17:00:00;337.07998317184047;337.07998317184047;0.0;364.09210419352223;6.456928830992612;0.747259839796905;73.0;59.574329916653824;3.247259839796906;2.500000000000001
2021-04-09 18:00:00;294.45763053175637;294.45763053175637;0.0;321.4808114569854;5.3787672757069265;0.747259839796905;73.72000000000003;59.489406552946434;3.247259839796906;2.500000000000001
2021-04-09 19:00:00;299.22943394282964;299.22943394282964;0.0;326.41214564119866;5.191914030815628;0.747259839796905;74.44;59.47111240433816;3.247259839796906;2.500000000000001
2021-04-09 20:00:00;436.4936168735824;436.4936168735824;0.0;464.18123985441946;7.223143322816298;0.747259839796905;74.92000000000002;59.61927317192021;3.247259839796906;2.500000000000001
2021-04-09 21:00:00;415.17777927071813;415.17777927071813;0.0;442.885489297414;6.694908602167222;0.747259839796905;75.34000000000003;59.58938527330179;3.247259839796906;2.500000000000001
2021-04-09 22:00:00;345.0473834373882;345.0473834373882;0.0;372.70565959949835;5.334550916132911;0.7068084692747605;76.12;59.48515216427745;3.2068084692747614;2.500000000000001
2021-04-09 23:00:00;405.02960007069805;405.02960007069805;0.0;432.9680547775344;6.022786546754166;0.7068084692747605;76.65999999999997;59.54373142736631;3.2068084692747614;2.500000000000001
2021-04-10 00:00:00;425.1071606097509;425.1071606097509;0.0;453.04304756465024;6.425347511126184;0.7068084692747605;76.36000000000001;59.57220881975434;3.2068084692747614;2.500000000000001
2021-04-10 01:00:00;395.02862096532647;395.02862096532647;0.0;422.89130180909825;5.964707068720951;0.7068084692747605;76.42000000000002;59.53930426212304;3.2068084692747614;2.500000000000001
