Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-03-02 15:00:00;633.7704738403645;633.7704738403645;0.0;631.314024855171;9.732207793420057;1.620026480976403;75.15999999999997;59.71511161995721;4.120026480976401;2.4999999999999982;32.428547048381795;0.5000650744848921;1.4004556124615202;75.15999999999997;59.71984425922875;4.0;2.59954438753848
2021-03-02 16:00:00;534.7802257566996;534.7802257566996;0.0;537.0939587739222;8.12358123125534;1.620026480976403;75.39999999999998;59.65823410224829;4.120026480976401;2.4999999999999982;27.440377784967957;0.4153826397787077;1.4285816306351746;75.39999999999998;59.671313587838256;4.0;2.5714183693648254
2021-03-02 17:00:00;470.8458973370339;470.8458973370339;0.0;476.2613646686803;7.07262768030721;1.620026480976403;75.63999999999999;59.606982549910356;4.120026480976401;2.4999999999999982;24.212531095659628;0.36011048328497197;1.444108773645656;75.63999999999999;59.631334260748474;4.0;2.555891226354344
2021-03-02 18:00:00;396.82213427553336;396.82213427553336;0.0;405.8843843733612;5.8007043534833675;1.620026480976403;76.18;59.52010264141768;4.120026480976401;2.4999999999999982;20.470484349223938;0.293366887967552;1.4604376955320975;76.18;59.566247579541425;4.0;2.5395623044679025
2021-03-02 19:00:00;390.46636176439756;390.46636176439756;0.0;399.86241802679444;5.669944117802589;1.620026480976403;76.30000000000001;59.50876967261462;4.120026480976401;2.4999999999999982;20.144009666824484;0.2865429607570359;1.4614728610505798;76.30000000000001;59.5618719191566;4.0;2.53852713894942
2021-03-02 20:00:00;469.35399267474367;469.35399267474367;0.0;475.05311726989163;6.646130533609737;1.620026480976403;76.60000000000002;59.58139278302332;4.120026480976401;2.4999999999999982;24.125808079397654;0.338209771628195;1.4490547879214155;76.60000000000002;59.615747915116344;4.0;2.5509452120785845
2021-03-02 21:00:00;457.5564894936979;457.5564894936979;0.0;463.8589113018373;6.393253138461424;1.620026480976403;76.84000000000003;59.56513295858838;4.120026480976401;2.4999999999999982;23.53972104872059;0.3250097238672574;1.4537101736904683;76.84000000000003;59.595299068898896;4.0;2.5462898263095317
2021-03-02 22:00:00;374.8365642499451;374.8365642499451;0.0;385.0845035348654;5.260701102391011;1.5790083183776495;76.89999999999998;59.47137503701771;4.079008318377648;2.4999999999999982;19.372274443611783;0.26530715739216404;1.4680971157966378;76.89999999999998;59.51469331835568;4.0;2.531902884203362
2021-03-02 23:00:00;469.4423632018561;469.4423632018561;0.0;475.2201129028577;6.461929708296879;1.5790083183776495;77.07999999999998;59.570115021837125;4.079008318377648;2.4999999999999982;24.14671891053087;0.3287669363436461;1.453780765022874;77.07999999999998;59.59278290888648;4.0;2.546219234977126
2021-03-03 00:00:00;745.6774314124812;745.6774314124812;0.0;738.2386281726959;10.164775415769801;1.5790083183776495;77.01999999999998;59.727822381084195;4.079008318377648;2.4999999999999982;38.07437480828213;0.5240650117596534;1.3960946380880332;77.01999999999998;59.72190313818771;4.0;2.6039053619119668
2021-03-03 01:00:00;647.6980445076722;647.6980445076722;0.0;644.9779915323529;8.767233805454731;1.5790083183776495;77.19999999999999;59.6840774333474;4.079008318377648;2.4999999999999982;33.14027331210527;0.45044094560731623;1.4209469596178006;77.19999999999999;59.68262876247098;4.0;2.5790530403821994
2021-03-03 02:00:00;551.6260607596643;551.6260607596643;0.0;553.4962596663057;7.500688107542632;1.5790083183776495;77.19999999999999;59.63030214820543;4.079008318377648;2.4999999999999982;28.29906714614172;0.3836277823242352;1.4404513433548907;77.19999999999999;59.63643072664894;4.0;2.5595486566451093
2021-03-03 03:00:00;686.3528372944819;686.3528372944819;0.0;681.7850639949426;9.27682029091223;1.5790083183776495;77.19999999999999;59.70157143814947;4.079008318377648;2.4999999999999982;35.0871901782144;0.47732338189501633;1.412324614646153;77.19999999999999;59.698043849416365;4.0;2.587675385353847
2021-03-03 04:00:00;695.0865561668155;695.0865561668155;0.0;690.1252102825326;9.327212500168322;1.5790083183776495;77.32;59.70321189157204;4.079008318377648;2.4999999999999982;35.526968306369696;0.480048065244439;1.4115238917096549;77.32;59.699260348857194;4.0;2.588476108290345
2021-03-03 05:00:00;757.6533492353186;757.6533492353186;0.0;749.7305085929008;10.146308736626038;1.5790083183776495;77.32;59.72667925801261;4.079008318377648;2.4999999999999982;38.64887878045316;0.5232586088733044;1.3901018237764298;77.32;59.733831632583644;4.0;2.6098981762235702
2021-03-03 06:00:00;910.2258882006842;910.2258882006842;0.0;895.0320727103915;12.10188705445441;1.5790083183776495;77.38;59.770938413491706;4.079008318377648;2.4999999999999982;46.3273026392813;0.6264596936757619;1.3478114958241396;77.38;59.77262595253444;4.0;2.6521885041758604
2021-03-03 07:00:00;845.0942041209948;845.0942041209948;0.0;833.0187531493272;11.213633995491586;1.5790083183776495;77.44;59.7527990044415;4.079008318377648;2.4999999999999982;43.0516602126793;0.5796320152491352;1.3684573222792138;77.44;59.75568474642074;4.0;2.631542677720786
2021-03-03 08:00:00;916.3445669789437;916.3445669789437;0.0;900.9040419354094;11.97575611607391;1.5790083183776495;77.68;59.768733246857835;4.079008318377648;2.4999999999999982;46.644454456616224;0.6199694238474958;1.353991739562923;77.68;59.76649965227574;4.0;2.646008260437077
2021-03-03 09:00:00;1122.8233751181601;1122.8233751181601;0.0;1097.461199147633;14.926744682564712;1.5790083183776495;77.32;59.81448951742607;4.079008318377648;2.4999999999999982;57.036841876422834;0.775456213409119;1.281308002428422;77.32;59.807469683084946;4.0;2.718691997571578
2021-03-03 10:00:00;996.4138651067315;996.4138651067315;0.0;977.0756084177638;13.317922540745906;1.5790083183776495;77.25999999999999;59.79203163544997;4.079008318377648;2.4999999999999982;50.680821276729965;0.6905461261668787;1.32435118456823;77.25999999999999;59.78562464476249;4.0;2.67564881543177
2021-03-03 11:00:00;841.2314619415042;841.2314619415042;0.0;829.2213502470946;11.518662801206377;1.5790083183776495;76.89999999999998;59.75967232237588;4.079008318377648;2.4999999999999982;42.87446596501136;0.5954187749083435;1.3662141288747711;76.89999999999998;59.75541771215228;4.0;2.633785871125229
2021-03-03 12:00:00;858.4216730658591;858.4216730658591;0.0;845.5224251707941;12.004046617731044;1.5790083183776495;76.54000000000002;59.76941675030292;4.079008318377648;2.4999999999999982;43.741405523435795;0.6208102678918577;1.355707388356986;76.54000000000002;59.76414930718096;4.0;2.644292611643014
2021-03-03 13:00:00;949.6745359667237;949.6745359667237;0.0;932.4725030589342;13.066078111880394;1.5790083183776495;76.77999999999997;59.788117605602736;4.079008318377648;2.4999999999999982;48.33502465315173;0.6769811235512799;1.3319011681441837;76.77999999999997;59.780502077869755;4.0;2.6680988318558163
2021-03-03 14:00:00;869.4827286589951;869.4827286589951;0.0;856.0429281792258;12.199775569730782;1.5790083183776495;76.48000000000002;59.77315620278455;4.079008318377648;2.4999999999999982;44.299896835641185;0.6310989750219166;1.3517932986937047;76.48000000000002;59.766940872768544;4.0;2.6482067013062953
2021-03-03 15:00:00;780.5168536953839;780.5168536953839;0.0;771.3912266171143;10.742036285340625;1.5790083183776495;76.84000000000003;59.74225680799259;4.079008318377648;2.4999999999999982;39.81895562393061;0.5544136580249973;1.382500173428884;76.84000000000003;59.73958484472257;4.0;2.617499826571116
2021-03-03 16:00:00;553.9419112133871;553.9419112133871;0.0;555.7197813169996;7.53122522189417;1.5365227865089364;77.19999999999999;59.63124727404892;4.036522786508934;2.499999999999998;28.398335279653516;0.38523833816442304;1.4375200388689984;77.19999999999999;59.64850595053798;4.0;2.5624799611310016
2021-03-03 17:00:00;533.8225113036144;533.8225113036144;0.0;536.58091642345;7.240895012919365;1.5365227865089364;77.25999999999999;59.61613680004268;4.036522786508934;2.499999999999998;27.37717219616774;0.36995577856787437;1.4408610309482657;77.25999999999999;59.640666257859266;4.0;2.5591389690517343
2021-03-03 18:00:00;489.16198393975424;489.16198393975424;0.0;494.1332337643771;6.519215158909806;1.5365227865089364;77.62;59.573231013842815;4.036522786508934;2.499999999999998;25.119790075750984;0.33207831461893167;1.450551638432139;77.62;59.60948219232091;4.0;2.549448361567861
2021-03-03 19:00:00;487.8024970045087;487.8024970045087;0.0;492.88870286858827;6.415020359236129;1.5365227865089364;77.86000000000001;59.56630076099657;4.036522786508934;2.499999999999998;25.051008022693512;0.3267053806349416;1.45204759339618;77.86000000000001;59.60341142439387;4.0;2.54795240660382
2021-03-03 20:00:00;723.2468643207335;723.2468643207335;0.0;717.1048740076294;9.310775687770532;1.536522786508936;78.04000000000002;59.70218783034761;4.036522786508934;2.4999999999999982;36.92264137892361;0.4795608803408251;1.4079343736720622;78.04000000000002;59.708427408065404;4.0;2.592065626327938
2021-03-03 21:00:00;684.5263556682235;684.5263556682235;0.0;680.2291239232673;8.824117317375919;1.536522786508936;78.04000000000002;59.68583386704245;4.036522786508934;2.4999999999999982;34.9802860271978;0.45388660212037;1.4179276431749606;78.04000000000002;59.690395734579454;4.0;2.5820723568250394
2021-03-03 22:00:00;671.9216781925393;671.9216781925393;0.0;668.201979143015;8.694450436152431;1.536522786508936;77.98000000000002;59.68146457351361;4.036522786508934;2.4999999999999982;34.35832518125794;0.4470156089119085;1.4223011077080505;77.98000000000002;59.679624237959615;4.0;2.5776988922919495
2021-03-03 23:00:00;617.3888053099813;617.3888053099813;0.0;616.323826872549;7.901922489379311;1.5365227865089364;78.22000000000003;59.64935867819247;4.036522786508934;2.499999999999998;31.61290136090988;0.40532566170908296;1.435095225669499;78.22000000000003;59.65004011966698;4.0;2.564904774330501
2021-03-04 00:00:00;810.5004596418021;810.5004596418021;0.0;800.2333936169566;10.204666460833415;1.5365227865089364;78.39999999999998;59.728957578743916;4.036522786508934;2.499999999999998;41.33429092942381;0.5269011725360164;1.3957176439760661;78.39999999999998;59.72192837421272;4.0;2.604282356023934
2021-03-04 01:00:00;841.1823876943298;841.1823876943298;0.0;829.3816052237272;10.793009851962337;1.5365227865089364;78.04000000000002;59.743731074455525;4.036522786508934;2.499999999999998;42.878519250241006;0.5577599935379709;1.3839967908024442;78.04000000000002;59.736121327564604;4.0;2.616003209197556
2021-03-04 02:00:00;876.0952251310164;876.0952251310164;0.0;862.5933211550303;11.344543726026425;1.5365227865089364;77.86000000000001;59.7561989887181;4.036522786508934;2.499999999999998;44.635407834655645;0.5867641632761835;1.3725414243845626;77.86000000000001;59.74799057438662;4.0;2.6274585756154374
2021-03-04 03:00:00;770.1031100404655;770.1031100404655;0.0;761.6870093900842;9.932555770907282;1.536522786508936;77.98000000000002;59.72145164269074;4.036522786508934;2.4999999999999982;39.30109847222311;0.5123336868453422;1.4005763026689473;77.98000000000002;59.71572295086452;4.0;2.5994236973310527
2021-03-04 04:00:00;719.1128169439762;719.1128169439762;0.0;713.1719274275206;9.197940395782314;1.536522786508936;78.15999999999997;59.69903672374761;4.036522786508934;2.4999999999999982;36.73398783693603;0.47366894019137207;1.4138421532997612;78.15999999999997;59.69523096386848;4.0;2.586157846700239
2021-03-04 05:00:00;739.432569369217;739.432569369217;0.0;732.5418011839523;9.45164314590663;1.536522786508936;78.15999999999997;59.706625081465916;4.036522786508934;2.4999999999999982;37.73561954269562;0.48705325954910184;1.4050738966449265;78.15999999999997;59.71300032688998;4.0;2.5949261033550735
2021-03-04 06:00:00;728.9581906398037;728.9581906398037;0.0;722.56862104111;9.320868331366697;1.536522786508936;78.15999999999997;59.70247632830734;4.036522786508934;2.4999999999999982;37.20829858677307;0.4801539417299469;1.4074735786036974;78.15999999999997;59.709420006388086;4.0;2.5925264213963026
2021-03-04 07:00:00;807.7275799504059;807.7275799504059;0.0;797.5091409924814;10.476627587614821;1.5365227865089364;77.86000000000001;59.73554847972184;4.036522786508934;2.499999999999998;41.17707291164599;0.5409749808119545;1.3859168037684708;77.86000000000001;59.73704547029456;4.0;2.614083196231529
2021-03-04 08:00:00;1326.9620533649486;1326.9620533649486;0.0;1291.8863786991437;17.418447171629808;1.701199410366569;77.5;59.84102087875226;4.201199410366567;2.4999999999999982;67.29739867944264;0.907014390543369;1.2046866573166373;77.5;59.83413898518967;4.0;2.7953133426833627
2021-03-04 09:00:00;882.6616047415524;882.6616047415524;0.0;868.8828843523537;11.35193453272329;1.5473695089473614;77.98000000000002;59.75606850793548;4.04736950894736;2.4999999999999982;44.951770832278086;0.5872165276287531;1.3687452997101008;77.98000000000002;59.75366937825652;4.0;2.631254700289899
2021-03-04 10:00:00;952.8877907951736;952.8877907951736;0.0;935.5175581264606;13.20360986082886;1.5473695089473614;76.65999999999997;59.79019862808843;4.04736950894736;2.4999999999999982;48.49111981163239;0.6841644247137904;1.326575470088681;76.65999999999997;59.784663750405855;4.0;2.673424529911319
2021-03-04 11:00:00;803.8045520391089;803.8045520391089;0.0;793.4657692177658;11.420339825147682;1.5473695089473614;76.30000000000001;59.75754818728592;4.04736950894736;2.4999999999999982;40.99119274052871;0.5898703672462421;1.3678990667404518;76.30000000000001;59.754317529244986;4.0;2.632100933259548
2021-03-04 12:00:00;811.4330677222513;811.4330677222513;0.0;800.6495408211201;11.83010733564146;1.5473695089473614;75.88;59.76595828895654;4.04736950894736;2.4999999999999982;41.37674041506375;0.6112177061530948;1.358975245526357;75.88;59.7620034800139;4.0;2.641024754473643
2021-03-04 13:00:00;844.846775393693;844.846775393693;0.0;832.3516097419224;12.838963573463023;1.5473695089473614;75.22000000000003;59.78425601907031;4.04736950894736;2.4999999999999982;43.059279000073595;0.663983092784058;1.3352341055064398;75.22000000000003;59.779532618903545;4.0;2.66476589449356
2021-03-04 14:00:00;792.9741873263374;792.9741873263374;0.0;782.9436885724205;12.066097545620195;1.5473695089473614;75.22000000000003;59.77050083583322;4.04736950894736;2.4999999999999982;40.4485698226766;0.6232153199063948;1.3532130613956115;75.22000000000003;59.76689486133216;4.0;2.6467869386043885
2021-03-04 15:00:00;730.3572790146987;730.3572790146987;0.0;723.2528207108277;11.356055797107517;1.5473695089473614;74.92000000000002;59.75601563545871;4.04736950894736;2.4999999999999982;37.29341249123891;0.5855449791348907;1.3676230910418385;74.92000000000002;59.755692828236306;4.0;2.6323769089581615
2021-03-04 16:00:00;656.2294724882012;656.2294724882012;0.0;652.5870177846917;10.481093203886765;1.5473695089473614;74.56;59.73541459132451;4.04736950894736;2.4999999999999982;33.555121438411575;0.5391232718664568;1.383950512088174;74.56;59.74091307664378;4.0;2.616049487911826
2021-03-04 17:00:00;552.8149213761415;552.8149213761415;0.0;554.181825272815;8.657472822113723;1.5473695089473614;74.92000000000002;59.67905655754987;4.04736950894736;2.4999999999999982;28.337848447562035;0.4432050051439748;1.4169876450238328;74.92000000000002;59.69655555573598;4.0;2.583012354976167
2021-03-04 18:00:00;456.9940156179694;456.9940156179694;0.0;463.14863323157743;6.743389616501197;1.5473695089473614;75.94;59.58717295395252;4.04736950894736;2.4999999999999982;23.498109253678958;0.3429382430060466;1.4466766497313852;75.94;59.62572758610662;4.0;2.553323350268615
2021-03-04 19:00:00;449.53297161663835;449.53297161663835;0.0;456.0995576849998;6.53953644426631;1.5473695089473614;76.18;59.57406260556036;4.04736950894736;2.4999999999999982;23.11588130266525;0.3323355164215955;1.4488588829808289;76.18;59.61908191997952;4.0;2.551141117019171
2021-03-04 20:00:00;540.378230910904;540.378230910904;0.0;542.6968385672045;7.6163820547771035;1.5473695089473614;76.60000000000002;59.63478842541167;4.04736950894736;2.4999999999999982;27.69901837602146;0.38938882148995807;1.4333622375963024;76.60000000000002;59.663190283665415;4.0;2.5666377624036976
2021-03-04 21:00:00;530.8030723503621;530.8030723503621;0.0;533.5810427081807;7.45879569090349;1.5473695089473614;76.65999999999997;59.6273434329824;4.04736950894736;2.4999999999999982;27.22592788156805;0.3811115874701763;1.437418904674498;76.65999999999997;59.65090346647355;4.0;2.562581095325502
2021-03-04 22:00:00;421.90310677337095;421.90310677337095;0.0;429.93221400325825;5.851116504592534;1.5473695089473614;77.01999999999998;59.52508039319116;4.04736950894736;2.4999999999999982;21.750944058810095;0.2965151515901438;1.4615938524425398;77.01999999999998;59.55446349467849;4.0;2.53840614755746
2021-03-04 23:00:00;534.5196952297551;534.5196952297551;0.0;537.2089183544739;7.275165755342521;1.5473695089473614;77.19999999999999;59.61869812676565;4.04736950894736;2.4999999999999982;27.434831480166366;0.3717311778330889;1.4434739402583392;77.19999999999999;59.62788573331363;4.0;2.556526059741661
2021-03-05 00:00:00;796.3159904815061;796.3159904815061;0.0;786.5144281466098;10.652440811409122;1.5473695089473614;77.32;59.740428956118706;4.04736950894736;2.4999999999999982;40.6271879595751;0.5499602131020271;1.3876895058671903;77.32;59.73120037427054;4.0;2.6123104941328097
2021-03-05 01:00:00;905.5555575705149;905.5555575705149;0.0;890.5843390135192;11.91797960094687;1.5473695089473614;77.56;59.768067361982446;4.04736950894736;2.4999999999999982;46.124519718589724;0.6168567356013251;1.3616737140669204;77.56;59.75679243070823;4.0;2.6383262859330796
2021-03-05 02:00:00;951.3161935924752;951.3161935924752;0.0;934.1627520170633;12.508835891397336;1.5473695089473614;77.56;59.77899265509035;4.04736950894736;2.4999999999999982;48.42682662303814;0.6480284912374765;1.348502590295634;77.56;59.767268706672155;4.0;2.651497409704366
2021-03-05 03:00:00;842.6346830403196;842.6346830403196;0.0;830.6675068708372;11.105547078740294;1.5473695089473614;77.56;59.75106394091989;4.04736950894736;2.4999999999999982;42.95832607472223;0.5739955716016171;1.3787990951538438;77.56;59.74074601796275;4.0;2.621200904846156
2021-03-05 04:00:00;780.1421846975929;780.1421846975929;0.0;771.1585157216024;10.2986386386434;1.5473695089473614;77.56;59.73151054111639;4.04736950894736;2.4999999999999982;39.812862819254356;0.5314262138134687;1.3946551667112361;77.56;59.72261673623302;4.0;2.605344833288764
2021-03-05 05:00:00;816.8213371652146;816.8213371652146;0.0;806.17511973598;10.592073854973897;1.5473695089473614;77.86000000000001;59.73829317392273;4.04736950894736;2.4999999999999982;41.62832854341705;0.5470655183358704;1.3818149631425065;77.86000000000001;59.742413597914776;4.0;2.6181850368574935
2021-03-05 06:00:00;815.6698476906668;815.6698476906668;0.0;805.0896893125024;10.54219294913332;1.5473695089473614;77.92000000000002;59.73706385096659;4.04736950894736;2.4999999999999982;41.57063004127039;0.5444651986571544;1.3829595666923393;77.92000000000002;59.74111715889876;4.0;2.6170404333076607
2021-03-05 07:00:00;894.4153438167183;894.4153438167183;0.0;880.0921708105917;11.4620500359424;1.5473695089473614;78.04000000000002;59.758300452553044;4.04736950894736;2.4999999999999982;45.53732355843681;0.5930569917837542;1.36461887477827;78.04000000000002;59.75808098534435;4.0;2.63538112522173
2021-03-05 08:00:00;949.9152689028406;949.9152689028406;0.0;933.0035868006911;11.922523756860262;1.5473695089473614;78.39999999999998;59.767727532083995;4.04736950894736;2.4999999999999982;48.33204064003646;0.6175338496611975;1.3553511080610492;78.39999999999998;59.76518551957639;4.0;2.644648891938951
2021-03-05 09:00:00;981.7991496350542;981.7991496350542;0.0;963.3207829807294;12.477573919616688;1.5473695089473614;78.15999999999997;59.778053905070806;4.04736950894736;2.4999999999999982;49.938364187316445;0.6466965290157758;1.3430225050011875;78.15999999999997;59.77411701194427;4.0;2.6569774949988125
2021-03-05 10:00:00;937.5455213465257;937.5455213465257;0.0;921.1120992009938;12.165368097303157;1.5473695089473614;77.80000000000001;59.77239879488047;4.04736950894736;2.4999999999999982;47.71349388412361;0.6300370419241748;1.350418670097762;77.80000000000001;59.76874956431004;4.0;2.649581329902238
2021-03-05 11:00:00;912.4007373517803;912.4007373517803;0.0;897.0623778792489;12.214282380544836;1.5473695089473614;77.25999999999999;59.77339916722042;4.04736950894736;2.4999999999999982;46.45501127483108;0.6323223880697274;1.3508184075982532;77.25999999999999;59.7677884653703;4.0;2.6491815924017468
2021-03-05 12:00:00;950.4176814473378;950.4176814473378;0.0;933.2769656940217;12.669802144817835;1.5473695089473614;77.32;59.78154132354729;4.04736950894736;2.4999999999999982;48.370203358105506;0.6563875608081886;1.3410847720192263;77.32;59.774397717282966;4.0;2.6589152279807737
2021-03-05 13:00:00;724.8418148729826;724.8418148729826;0.0;718.6652676466614;9.208929772188489;1.5473695089473614;78.27999999999997;59.69903758155755;4.04736950894736;2.4999999999999982;37.0081745582558;0.47430834995824045;1.410947247221039;78.27999999999997;59.7024857443605;4.0;2.589052752778961
2021-03-05 14:00:00;711.3634222522803;711.3634222522803;0.0;705.7851733682153;9.161418439509987;1.5473695089473614;78.04000000000002;59.69741582411751;4.04736950894736;2.4999999999999982;36.328821254465055;0.47168136613763684;1.4114824001372308;78.04000000000002;59.70194391538206;4.0;2.588517599862769
2021-03-05 15:00:00;753.2107699826406;753.2107699826406;0.0;745.5947357338848;9.784535412291252;1.5473695089473614;77.86000000000001;59.716823175874765;4.04736950894736;2.4999999999999982;38.43598048388566;0.5044623855282183;1.4000257446030586;77.86000000000001;59.719055923164035;4.0;2.5999742553969414
2021-03-05 16:00:00;930.9858340226174;930.9858340226174;0.0;915.0312739261577;11.502457047707006;1.5473695089473614;78.69999999999999;59.759299928142866;4.04736950894736;2.4999999999999982;47.38191373728848;0.5955184057151558;1.3656011475905339;78.69999999999999;59.75615557064111;4.0;2.634398852409466
2021-03-05 17:00:00;645.9015193764047;645.9015193764047;0.0;643.6469344312034;7.944696181930284;1.5473695089473614;78.94;59.65049331612914;4.04736950894736;2.4999999999999982;33.02078828665561;0.4079247481194738;1.430432187983282;78.94;59.66661076473582;4.0;2.569567812016718
2021-03-05 18:00:00;442.15020417950007;442.15020417950007;0.0;449.6772652911624;5.47117391175883;1.5473695089473614;79.06;59.490887909557216;4.04736950894736;2.4999999999999982;22.737780006128936;0.2774857313968857;1.4633030276100372;79.06;59.549962070975255;4.0;2.536696972389963
2021-03-05 19:00:00;413.01911255219346;413.01911255219346;0.0;421.97637340980907;5.077133383759962;1.5061737495516798;79.24000000000001;59.45116297260478;4.006173749551678;2.4999999999999982;21.265275872327145;0.2567785866218912;1.4676914582657403;79.24000000000001;59.52199707540956;4.0;2.5323085417342597
2021-03-05 20:00:00;762.1879955226186;762.1879955226186;0.0;754.468127194837;9.079176342695689;1.5061737495516798;79.48000000000002;59.69458537654225;4.006173749551678;2.4999999999999982;38.87877144780179;0.46802265329341497;1.4121453975577691;79.48000000000002;59.70136262085725;4.0;2.587854602442231
2021-03-05 21:00:00;761.9427578017799;761.9427578017799;0.0;754.1787018261016;9.188960311761809;1.5061737495516798;79.24000000000001;59.69846847898566;4.006173749551678;2.4999999999999982;38.87518478252057;0.47370830668375546;1.4117673257785777;79.24000000000001;59.70055716947803;4.0;2.5882326742214223
2021-03-05 22:00:00;762.565340871194;762.565340871194;0.0;754.8270992034682;9.028231686417135;1.5061737495516798;79.60000000000002;59.69347299139707;4.006173749551678;2.4999999999999982;38.92029089640602;0.465387499311099;1.417272815237137;79.60000000000002;59.688128835791645;4.0;2.582727184762863
2021-03-05 23:00:00;656.5228279997858;656.5228279997858;0.0;653.846480884454;7.825440928024856;1.5061737495516798;79.54000000000002;59.64620296341428;4.006173749551678;2.4999999999999982;33.587443698742256;0.4019009148206511;1.4372844726377858;79.54000000000002;59.642034831069964;4.0;2.562715527362214
2021-03-06 00:00:00;927.2237748224467;927.2237748224467;0.0;911.5981379573153;10.8995535202967;1.5061737495516798;79.65999999999997;59.74659939143868;4.006173749551678;2.4999999999999982;47.217797706261315;0.5641502278096339;1.3850011253580012;79.65999999999997;59.732093862561214;4.0;2.6149988746419988
2021-03-06 01:00:00;407.5744462580769;407.5744462580769;0.0;416.85483974004666;4.877471990871114;1.3526398513425693;79.77999999999997;59.43110768348407;3.852639851342567;2.499999999999998;21.037571846241846;0.24647585537689515;1.4736223545319014;79.77999999999997;59.45774299832624;4.0;2.5263776454680986
2021-03-06 02:00:00;744.764310172759;744.764310172759;0.0;737.9265505001677;8.690023646948193;1.3526398513425688;79.89999999999998;59.68178139942836;3.852639851342567;2.4999999999999982;38.03457179960164;0.447671557652352;1.4246514127968646;79.89999999999998;59.67121781878069;4.0;2.5753485872031354
2021-03-06 03:00:00;680.2572986990215;680.2572986990215;0.0;676.5327262269568;7.907697378489906;1.3526398513425688;80.01999999999998;59.65007272276415;3.852639851342567;2.4999999999999982;34.786084322495;0.40644600536964326;1.4366859633490408;80.01999999999998;59.64238299861495;4.0;2.5633140366509592
2021-03-06 04:00:00;535.8591804748055;535.8591804748055;0.0;539.0779394062174;6.235363419117088;1.3526398513425693;80.13999999999999;59.55549165501759;3.852639851342567;2.499999999999998;27.507122083024388;0.3182621057352157;1.458682895449388;80.13999999999999;59.56163184478737;4.0;2.541317104550612
2021-03-06 05:00:00;738.9379014296496;738.9379014296496;0.0;732.4413646681226;8.572208189308167;1.3526398513425688;80.01999999999998;59.676256910679115;3.852639851342567;2.4999999999999982;37.70152273631073;0.4415069986411016;1.4199595208070268;80.01999999999998;59.68837884771125;4.0;2.580040479192973
2021-03-06 06:00:00;828.1846646495999;828.1846646495999;0.0;817.3950942128141;9.611512761847512;1.3526398513425688;79.95999999999998;59.71158703976266;3.852639851342567;2.4999999999999982;42.19706775559308;0.4963183931556895;1.4019269978212376;79.95999999999998;59.71710545339948;4.0;2.5980730021787624
2021-03-06 07:00:00;914.1897951435687;914.1897951435687;0.0;899.2929026407808;10.52526594244513;1.3526398513425688;80.07999999999998;59.73682207533153;3.852639851342567;2.4999999999999982;46.52806153387233;0.5445858879932238;1.3848486972969658;80.07999999999998;59.73773602793932;4.0;2.615151302703034
2021-03-06 08:00:00;1148.0839488005538;1148.0839488005538;0.0;1121.968943038391;13.244790739586055;1.4500564877901518;79.95999999999998;59.79090349402247;3.950056487790149;2.4999999999999973;58.30123984312812;0.6880291377015719;1.325640696545526;79.95999999999998;59.784622503534024;4.0;2.674359303454474
2021-03-06 09:00:00;810.7282493512135;810.7282493512135;0.0;800.7260513601273;9.527278256311437;1.4500564877901518;79.72000000000003;59.709137010735276;3.950056487790149;2.4999999999999973;41.32411072812367;0.4917700979691844;1.4045517647688746;79.72000000000003;59.71253304843452;4.0;2.5954482352311254
2021-03-06 10:00:00;868.6999632302931;868.6999632302931;0.0;855.893182579666;10.255870379864628;1.4500564877901518;79.60000000000002;59.730005202631446;3.950056487790149;2.4999999999999973;44.24543705901858;0.530160606404583;1.391429634656832;79.60000000000002;59.72936505667951;4.0;2.608570365343168
2021-03-06 11:00:00;1109.9360863725965;1109.9360863725965;0.0;1085.5013017768429;13.372599922825565;1.4500564877901518;79.12;59.79296618527428;3.950056487790149;2.4999999999999973;56.388780050578944;0.6943905567284667;1.3238622051067277;79.12;59.78520363511706;4.0;2.6761377948932723
2021-03-06 12:00:00;669.9274771750862;669.9274771750862;0.0;666.5272051713932;8.206455806672842;1.4500564877901518;79.0;59.66193770480106;3.950056487790149;2.4999999999999973;34.23818470538879;0.4217624510042095;1.4274727623191685;79.0;59.6717057908578;4.0;2.5725272376808315
2021-03-06 13:00:00;419.53763255807456;419.53763255807456;0.0;428.13613452643995;5.202150292599795;1.4500564877901518;79.06;59.464800101170454;3.950056487790149;2.4999999999999973;21.604032249051002;0.2632944771221543;1.46712519828964;79.06;59.52363426085634;4.0;2.53287480171036
2021-03-06 14:00:00;368.09838597423;368.09838597423;0.0;379.03932034382586;4.722499633677174;1.4500564877901518;78.51999999999998;59.409896405465815;3.950056487790149;2.4999999999999973;19.002203073757176;0.23774788020078522;1.4717604310065915;78.51999999999998;59.490034048844734;4.0;2.5282395689934085
2021-03-06 15:00:00;423.7525137000754;423.7525137000754;0.0;432.0889801160472;5.335479332997657;1.4500564877901518;78.75999999999999;59.478071952261075;3.950056487790149;2.4999999999999973;21.815144528364442;0.2701924292371503;1.4653531639517494;78.75999999999999;59.53635985128187;4.0;2.5346468360482506
2021-03-06 16:00:00;493.03141010914305;493.03141010914305;0.0;498.0977702648579;6.1146638389867825;1.4500564877901518;78.94;59.54486883191112;3.950056487790149;2.4999999999999973;25.308658259279852;0.3113782949108638;1.4556996763755463;78.94;59.587748694753316;4.0;2.5443003236244537
2021-03-06 17:00:00;463.81133827992966;463.81133827992966;0.0;470.2555018841008;5.801286730425809;1.4500564877901518;78.82;59.51986868611948;3.950056487790149;2.4999999999999973;23.828800975441858;0.2947918445967145;1.4589500384977097;78.82;59.574135008268456;4.0;2.5410499615022903
2021-03-06 18:00:00;600.8823831779706;600.8823831779706;0.0;600.8165463861448;7.359458518887165;1.4500564877901518;79.06;59.622216867417194;3.950056487790149;2.4999999999999973;30.743086026828664;0.3771032694399772;1.4379554893571673;79.06;59.64944861917928;4.0;2.5620445106428327
2021-03-06 19:00:00;417.41439016910425;417.41439016910425;0.0;426.11850882918736;5.193083990151116;1.4500564877901518;79.0;59.46309514560329;3.950056487790149;2.4999999999999973;21.480650977013553;0.2627892156692926;1.4656270454200206;79.0;59.53785922764416;4.0;2.5343729545799794
2021-03-06 20:00:00;407.0194712915445;407.0194712915445;0.0;416.21759507696805;5.06902208692097;1.4500564877901518;79.0;59.449991004187325;3.950056487790149;2.4999999999999973;20.957561340110512;0.2562449454114484;1.4672169109653028;79.0;59.52685273788728;4.0;2.532783089034697
2021-03-06 21:00:00;705.2170722209808;705.2170722209808;0.0;700.1276887986161;8.627559391650589;1.4500564877901518;79.0;59.67853709324817;3.950056487790149;2.4999999999999973;36.01469625737608;0.4439795216702222;1.420427804770151;79.0;59.686209021377124;4.0;2.579572195229849
2021-03-06 22:00:00;662.9436723110412;662.9436723110412;0.0;659.887222565764;8.072432050504691;1.4500564877901518;79.12;59.6567199884974;3.950056487790149;2.4999999999999973;33.90022894260222;0.41474624651598635;1.4318331841348226;79.12;59.65874351033858;4.0;2.5681668158651774
2021-03-06 23:00:00;479.6892698533311;479.6892698533311;0.0;485.4240857717914;5.844774097383633;1.4500564877901518;79.30000000000001;59.52555511072103;3.950056487790149;2.4999999999999973;24.677420039863136;0.29730103245985773;1.4633046623304735;79.30000000000001;59.536946534113554;4.0;2.5366953376695265
2021-03-07 00:00:00;550.0535983922747;550.0535983922747;0.0;552.4917644120113;6.570054403376226;1.4500564877901518;79.60000000000002;59.57799559684969;3.950056487790149;2.4999999999999973;28.21826676297701;0.33569329068955356;1.4539655744886164;79.60000000000002;59.585793193051074;4.0;2.5460344255113836
2021-03-07 01:00:00;409.40680647790396;409.40680647790396;0.0;418.63097747474234;4.869248493798906;1.4500564877901518;79.89999999999998;59.429892059764825;3.950056487790149;2.4999999999999973;21.124368372134462;0.24609098511571248;1.4733814499185254;79.89999999999998;59.4619838946561;4.0;2.5266185500814746
2021-03-07 02:00:00;286.8804907847591;286.8804907847591;0.0;301.9865232992039;3.4321424000646275;1.4500564877901518;80.13999999999999;59.190533228130846;3.950056487790149;2.4999999999999973;14.927378785368624;0.17038653515389826;1.4855688973404946;80.13999999999999;59.280735488106814;4.0;2.5144311026595054
2021-03-07 03:00:00;522.9141294539592;522.9141294539592;0.0;526.7574977621889;6.089640149960922;1.4500564877901518;80.13999999999999;59.54462018121956;3.950056487790149;2.4999999999999973;26.850200694561003;0.31057366939435865;1.4600953967576848;80.13999999999999;59.55581802558129;4.0;2.539904603242315
2021-03-07 04:00:00;1070.8215070916544;1070.8215070916544;0.0;1048.3954222595676;12.293554545182579;1.4500564877901518;80.07999999999998;59.77521697215991;3.950056487790149;2.4999999999999973;54.432733858110886;0.6378919174329326;1.3538182069705753;80.07999999999998;59.76280460383123;4.0;2.6461817930294247
2021-03-07 05:00:00;477.311346623321;477.311346623321;0.0;483.3596456116819;5.59280577951962;1.2808031152602029;80.07999999999998;59.50255918684371;3.7808031152602;2.4999999999999973;24.51895043097099;0.28433594963645487;1.4629796475021228;80.07999999999998;59.54849370200458;4.0;2.537020352497877
2021-03-07 06:00:00;621.0044169136052;621.0044169136052;0.0;620.1561727274207;7.236716122182533;1.2808031152602029;80.01999999999998;59.616238251054256;3.7808031152602;2.4999999999999973;31.76645266813842;0.37104308186646207;1.4417753294533813;80.01999999999998;59.63573337140508;4.0;2.5582246705466187
2021-03-07 07:00:00;544.5284375645836;544.5284375645836;0.0;547.2486556653998;6.525977862947749;1.2808031152602029;79.54000000000002;59.57405746934336;3.7808031152602;2.4999999999999973;27.911399842589844;0.3333417634080156;1.45131354513805;79.54000000000002;59.60379001793865;4.0;2.54868645486195
2021-03-07 08:00:00;646.3748549358622;646.3748549358622;0.0;644.0685151753206;8.00074931343053;1.2808031152602029;78.82;59.65308944414835;3.7808031152602;2.4999999999999973;33.04955032583432;0.4108266013809132;1.4303250405941532;78.82;59.66607830330321;4.0;2.569674959405847
2021-03-07 09:00:00;651.9595941964517;651.9595941964517;0.0;649.215258866883;8.442722097796032;1.2808031152602029;77.98000000000002;59.671324214577226;3.7808031152602;2.4999999999999973;33.33327515025691;0.4337352468961071;1.4230586074161922;77.98000000000002;59.681984931615375;4.0;2.576941392583808
2021-03-07 10:00:00;411.83466764850573;411.83466764850573;0.0;420.40716959655657;5.638176437187412;1.2808031152602029;77.25999999999999;59.50657453395155;3.7808031152602;2.4999999999999973;21.230335930978928;0.2854143687928679;1.462967912510957;77.25999999999999;59.549462476233145;4.0;2.537032087489043
2021-03-07 11:00:00;579.5308766554597;579.5308766554597;0.0;579.8237354524542;8.486700714402696;1.321203609465266;75.94;59.6729870592074;3.8212036094652633;2.4999999999999973;29.693332157661853;0.4348925671143131;1.4224546252657255;75.94;59.683477068760396;4.0;2.5775453747342745
2021-03-07 12:00:00;421.6541239732355;421.6541239732355;0.0;429.2850087281896;6.610984708805045;1.361490172642235;75.03999999999996;59.5792599036385;3.861490172642233;2.499999999999998;21.731826532071665;0.33535303303887865;1.4503028086362537;75.03999999999996;59.61075409305107;4.0;2.5496971913637463
2021-03-07 13:00:00;788.4871330064689;788.4871330064689;0.0;778.5245977342286;12.644911229396559;1.4544131218110028;74.44;59.780901482202296;3.954413121811001;2.4999999999999982;40.22273807111336;0.6531623455964204;1.3387735556431766;74.44;59.777730408908894;4.0;2.6612264443568234
2021-03-07 14:00:00;744.607896260069;744.607896260069;0.0;736.7354338350332;11.906508702858208;1.4544131218110028;74.5;59.767453045237176;3.954413121811001;2.4999999999999982;38.01934907572332;0.6142615874113752;1.3575134533849624;74.5;59.76323938216899;4.0;2.6424865466150376
2021-03-07 15:00:00;411.9178514415055;411.9178514415055;0.0;419.96370361276996;6.568162395246649;1.4544131218110028;74.80000000000001;59.57635722353581;3.954413121811001;2.4999999999999982;21.238208768187416;0.3329220964062343;1.4504652787141974;74.80000000000001;59.61111218521313;4.0;2.5495347212858026
2021-03-07 16:00:00;716.2824687506293;716.2824687506293;0.0;709.8304091821155;11.232088685023902;1.4544131218110028;74.80000000000001;59.753177897642615;3.954413121811001;2.4999999999999982;36.578981767745084;0.5789170347460797;1.3684382481448898;74.80000000000001;59.75590758165782;4.0;2.63156175185511
2021-03-07 17:00:00;611.4465094842984;611.4465094842984;0.0;610.0549762030162;9.435420553318808;1.4544131218110028;75.10000000000002;59.705754031901506;3.954413121811001;2.4999999999999982;31.29186748963769;0.4843677789887977;1.4030309519592392;75.10000000000002;59.71820756132041;4.0;2.596969048040761
2021-03-07 18:00:00;554.8873119971983;554.8873119971983;0.0;556.2744395570629;8.387196485183834;1.4544131218110028;75.46000000000004;59.668514088515394;3.954413121811001;2.4999999999999982;28.43476525798322;0.42932781618654564;1.4205840571226056;75.46000000000004;59.69073942793398;4.0;2.5794159428773944
2021-03-07 19:00:00;455.589269709735;455.589269709735;0.0;461.79376843470754;6.774023603391814;1.4544131218110028;75.82;59.58874606824435;3.954413121811001;2.4999999999999982;23.41946557031315;0.3444773965104852;1.4449956743971573;75.82;59.63297789779011;4.0;2.5550043256028427
2021-03-07 20:00:00;446.9837338475859;446.9837338475859;0.0;453.6112735546102;6.625721417899544;1.4544131218110028;75.88;59.57948306490863;3.954413121811001;2.4999999999999982;22.984933078480495;0.3366936637879085;1.4471106465523866;75.88;59.62604662185964;4.0;2.5528893534476134
2021-03-07 21:00:00;443.5170303071185;443.5170303071185;0.0;450.2854189024262;6.600958327067975;1.4544131218110028;75.82;59.57829558190707;3.954413121811001;2.4999999999999982;22.82125102332524;0.33534940804378105;1.4490254323613798;75.82;59.617105151530666;4.0;2.55097456763862
2021-03-07 22:00:00;1327.473595581906;1327.473595581906;0.0;1292.1021627880375;19.19875803081851;1.4544131218110028;75.88;59.855871168408385;3.954413121811001;2.4999999999999982;67.33615858100538;0.9999288892033452;1.1503598704634146;75.88;59.84644113109243;4.0;2.8496401295365854
2021-03-07 23:00:00;689.4252659044463;689.4252659044463;0.0;684.5192335562135;9.865301996826856;1.4713470008454919;76.24000000000001;59.719393743165824;3.971347000845489;2.4999999999999973;35.24176098403863;0.5078025681644697;1.401017133370393;76.24000000000001;59.71606727803618;4.0;2.598982866629607
2021-03-08 00:00:00;728.9603845509225;728.9603845509225;0.0;722.1738165425274;10.417329890306918;1.4713470008454919;76.24000000000001;59.73422082180275;3.971347000845489;2.4999999999999973;37.2272674683976;0.5369225261558993;1.3894351666422504;76.24000000000001;59.73178013635879;4.0;2.6105648333577496
2021-03-08 01:00:00;794.0665040155934;794.0665040155934;0.0;784.3026524849838;10.885856329632295;1.4713470008454919;76.89999999999998;59.74574762631954;3.971347000845489;2.4999999999999973;40.50433856859453;0.5620356898272933;1.3805656415949312;76.89999999999998;59.74114281364746;4.0;2.6194343584050688
2021-03-08 02:00:00;800.59542133773;800.59542133773;0.0;790.5885631418781;10.745532431763202;1.4713470008454919;77.25999999999999;59.74245274285113;3.971347000845489;2.4999999999999973;40.83282181767878;0.5548377899904985;1.3836773045755915;77.25999999999999;59.73758064037571;4.0;2.6163226954244085
2021-03-08 03:00:00;844.4673050257321;844.4673050257321;0.0;832.3443687843474;11.40081447476063;1.4713470008454919;77.13999999999999;59.757274309509285;3.971347000845489;2.4999999999999973;43.040730537287416;0.5893397638821108;1.3700026143377335;77.13999999999999;59.751400735012396;4.0;2.6299973856622665
2021-03-08 04:00:00;892.1528086448884;892.1528086448884;0.0;877.787810303192;11.907055815836491;1.4713470008454919;77.32;59.767625935097385;3.971347000845489;2.4999999999999973;45.440091951369794;0.6161480550770252;1.3591275582618336;77.32;59.76079580697791;4.0;2.6408724417381664
2021-03-08 05:00:00;760.5134886770744;760.5134886770744;0.0;752.4854213319253;10.07948116566273;1.4713470008454919;77.5;59.72495854592529;3.971347000845489;2.4999999999999973;38.79639619151371;0.5198315028551432;1.3925384321656553;77.5;59.73032436910677;4.0;2.6074615678343447
2021-03-08 06:00:00;567.2876444493699;567.2876444493699;0.0;568.4433336872291;7.707173578139579;1.4713470008454919;77.19999999999999;59.63926265501573;3.971347000845489;2.4999999999999973;29.056467794150514;0.39451961475559827;1.432532878755573;77.19999999999999;59.66422646959984;4.0;2.567467121244427
2021-03-08 07:00:00;753.8112432200928;753.8112432200928;0.0;746.0101431521305;10.273143776129096;1.4713470008454919;77.01999999999998;59.7301161508131;3.971347000845489;2.4999999999999973;38.459160471488566;0.5297814864724958;1.388318711315713;77.01999999999998;59.735622944144836;4.0;2.611681288684287
2021-03-08 08:00:00;512.7367985336434;512.7367985336434;0.0;516.3900777450982;7.187182604604271;1.4713470008454919;76.72000000000003;59.61315504075645;3.971347000845489;2.4999999999999973;26.314509629521492;0.36681909649908107;1.4414684703852547;76.72000000000003;59.639756644632484;4.0;2.5585315296147453
2021-03-08 09:00:00;714.9214507793124;714.9214507793124;0.0;708.848789512882;10.109775784622467;1.4713470008454919;76.42000000000002;59.725908567299314;3.971347000845489;2.4999999999999973;36.51111053713862;0.5208095003025489;1.3933996856296327;76.42000000000002;59.72844281563306;4.0;2.6066003143703673
2021-03-08 10:00:00;753.1970291373518;753.1970291373518;0.0;745.2497310824182;10.795456812200129;1.4713470008454919;76.18;59.743417903543275;3.971347000845489;2.4999999999999973;38.44168485981194;0.5568315105905983;1.3803850886544669;76.18;59.74274396222438;4.0;2.619614911345533
2021-03-08 11:00:00;469.88280534391606;469.88280534391606;0.0;475.38804562554384;6.952737596940967;1.4713470008454919;75.88;59.60042259143455;3.971347000845489;2.4999999999999973;24.16984559646299;0.3539425516010602;1.4466843683584978;75.88;59.62107573112223;4.0;2.553315631641502
2021-03-08 12:00:00;724.3262590371346;724.3262590371346;0.0;717.610929150985;10.872575400535094;1.4713470008454919;75.46000000000004;59.74525544853526;3.971347000845489;2.4999999999999973;36.992355011205;0.5604262420052476;1.379152988513189;75.46000000000004;59.743920141601905;4.0;2.620847011486811
2021-03-08 13:00:00;625.279678547713;625.279678547713;0.0;623.1870811248082;9.720029913863053;1.4713470008454919;74.98000000000002;59.714833352038795;3.971347000845489;2.4999999999999973;32.005022793439494;0.499293857957111;1.4013578481814801;74.98000000000002;59.71795861734381;4.0;2.59864215181852
2021-03-08 14:00:00;715.8720409472003;715.8720409472003;0.0;709.3353095019843;11.600502189245919;1.4713470008454919;74.32;59.76120274708444;3.971347000845489;2.4999999999999973;36.56899638034887;0.5979792381812842;1.3630611855532875;74.32;59.7594545092158;4.0;2.6369388144467125
2021-03-08 15:00:00;802.4869768235826;802.4869768235826;0.0;791.804429043289;13.136746755583872;1.4713470008454919;74.13999999999999;59.78904480800833;3.971347000845489;2.4999999999999973;40.929033041318334;0.6788632614588757;1.3271902914901754;74.13999999999999;59.785109375872594;4.0;2.6728097085098246
2021-03-08 16:00:00;482.97379948203815;482.97379948203815;0.0;487.498910928697;7.9784645700004715;1.4713470008454919;74.19999999999999;59.65194150448792;3.971347000845489;2.4999999999999973;24.83518096049564;0.40684496890123834;1.431172396127471;74.19999999999999;59.66586838741773;4.0;2.568827603872529
2021-03-08 17:00:00;502.5747021515522;502.5747021515522;0.0;506.3454821265493;7.862391550709913;1.4713470008454919;74.98000000000002;59.64644056737632;3.971347000845489;2.4999999999999973;25.807845661174525;0.4013123575864726;1.4309041153504665;74.98000000000002;59.66842276779761;4.0;2.5690958846495335
2021-03-08 18:00:00;829.5102571065975;829.5102571065975;0.0;817.8001757192669;12.415407018844373;1.4713470008454919;75.46000000000004;59.776718150547595;3.971347000845489;2.4999999999999973;42.27402995069556;0.6418092817910994;1.3411296088069684;75.46000000000004;59.77738911866942;4.0;2.6588703911930316
2021-03-08 19:00:00;729.5961738942798;729.5961738942798;0.0;722.729820897304;10.66151301453388;1.4713470008454919;75.88;59.73983972908036;3.971347000845489;2.4999999999999973;37.23973754639761;0.5495734861749305;1.3791610047480711;75.88;59.746390208476214;4.0;2.620838995251929
2021-03-08 20:00:00;855.63797773631;855.63797773631;0.0;842.832318891521;12.18609949662286;1.4713470008454919;76.24000000000001;59.77251902329772;3.971347000845489;2.4999999999999973;43.58518641903256;0.6302280812751243;1.3462440677270373;76.24000000000001;59.7738575887185;4.0;2.6537559322729627
2021-03-08 21:00:00;754.5023831243725;754.5023831243725;0.0;746.5575422955694;10.617747308206514;1.4713470008454919;76.48000000000002;59.738991702762235;3.971347000845489;2.4999999999999973;38.50066052651904;0.5476424832219222;1.3825666748655796;76.48000000000002;59.74129872000674;4.0;2.6174333251344204
2021-03-08 22:00:00;786.1091817911315;786.1091817911315;0.0;776.8052691177141;10.518824046391012;1.4713470008454919;77.32;59.736890453864476;3.971347000845489;2.4999999999999973;40.10345999275102;0.5429110783997894;1.3881885089879051;77.32;59.73251056515443;4.0;2.611811491012095
2021-03-08 23:00:00;818.7787611694748;818.7787611694748;0.0;807.8928658748622;11.022560906158738;1.4713470008454919;77.19999999999999;59.748933419960224;3.971347000845489;2.4999999999999973;41.747968912674274;0.5694188558261064;1.377982835867618;77.19999999999999;59.7436188202181;4.0;2.622017164132382
2021-03-09 00:00:00;770.2704015491558;770.2704015491558;0.0;761.8135215895485;10.03466127527927;1.4713470008454919;77.80000000000001;59.72423572344377;3.971347000845489;2.4999999999999973;39.30733625232773;0.5176270103416187;1.3981175698277806;77.80000000000001;59.71962668696335;4.0;2.6018824301722194
2021-03-09 01:00:00;833.0803688791193;833.0803688791193;0.0;821.7141829404645;10.551413837302237;1.4713470008454919;78.27999999999997;59.73781816065451;3.971347000845489;2.4999999999999973;42.468411342642064;0.5451354585757432;1.3884582796513047;78.27999999999997;59.73135057519295;4.0;2.6115417203486953
2021-03-09 02:00:00;901.6114584159521;901.6114584159521;0.0;887.0593292902714;11.110813865741873;1.4713470008454919;78.75999999999999;59.751077272639805;3.971347000845489;2.4999999999999973;45.9166466972182;0.5748841182093328;1.3774555342788264;78.75999999999999;59.74306322679064;4.0;2.6225444657211736
2021-03-09 03:00:00;768.8324724383382;768.8324724383382;0.0;760.6669368949883;9.416244418674584;1.4713470008454919;78.94;59.70609236140871;3.971347000845489;2.4999999999999973;39.23456474350046;0.485562865633566;1.4100703188927497;78.94;59.70137263508025;4.0;2.5899296811072503
2021-03-09 04:00:00;709.3572768760149;709.3572768760149;0.0;703.9449713699261;8.92940547635597;1.4713470008454919;78.45999999999998;59.689887475927776;3.971347000845489;2.4999999999999973;36.24049037781763;0.4596497774031109;1.4182261148413855;78.45999999999998;59.687689842592135;4.0;2.5817738851586145
2021-03-09 05:00:00;725.3011313828188;725.3011313828188;0.0;719.1565154202968;9.095823750094537;1.4713470008454919;78.51999999999998;59.695125368391416;3.971347000845489;2.4999999999999973;37.02515514626082;0.46845846943096503;1.4120001556353512;78.51999999999998;59.701868393221105;4.0;2.587999844364649
2021-03-09 06:00:00;698.8244005932139;698.8244005932139;0.0;693.9712675789227;8.715520790018521;1.4713470008454919;78.63999999999999;59.68172336153572;3.971347000845489;2.4999999999999973;35.69168413430189;0.44845190706897625;1.4186305024088308;78.63999999999999;59.69032022827463;4.0;2.581369497591169
2021-03-09 07:00:00;786.9488932721732;786.9488932721732;0.0;777.7683041879579;10.07803527047202;1.4713470008454919;78.10000000000002;59.72509610269623;3.971347000845489;2.4999999999999973;40.13168157819451;0.520069849369646;1.3941317263662354;78.10000000000002;59.72715586742072;4.0;2.6058682736337646
2021-03-09 08:00:00;1266.1500807011978;1266.1500807011978;0.0;1233.9100629868353;17.038552811707472;1.6531304789152053;77.07999999999998;59.83744932790921;4.153130478915203;2.4999999999999973;64.23938417500794;0.8867292677725409;1.2161594347935845;77.07999999999998;59.83111465683186;4.0;2.7838405652064155
