Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-03-16 02:00:00;780.1651430590077;780.1651430590077;0.0;771.2055789710281;10.264025875581977;1.4629481733830558;77.62;59.730296859021564;3.962948173383053;2.4999999999999973;39.801017394952424;0.5296321757158077;1.392708749425576;77.62;59.7275207519703;4.0;2.607291250574424
2021-03-16 03:00:00;696.191284965146;696.191284965146;0.0;691.3182248262282;9.000504471073473;1.4629481733830558;77.98000000000002;59.69218314833563;3.962948173383053;2.4999999999999973;35.57345600779665;0.4631616768266881;1.4160391719633134;77.98000000000002;59.69292897962242;4.0;2.5839608280366866
2021-03-16 04:00:00;645.0205928423982;645.0205928423982;0.0;642.5707564965444;8.411029740514877;1.4629481733830558;77.86000000000001;59.67042726265328;3.962948173383053;2.4999999999999973;32.996493117986574;0.4320020901820099;1.4257802913162054;77.86000000000001;59.67419010744857;4.0;2.5742197086837946
2021-03-16 05:00:00;663.7157227125609;663.7157227125609;0.0;660.3973081681356;8.619578952262156;1.4629481733830558;77.92000000000002;59.67810498441105;3.962948173383053;2.4999999999999973;33.92532196246715;0.4430347815867978;1.4201388075793573;77.92000000000002;59.68789284764381;4.0;2.5798611924206427
2021-03-16 06:00:00;666.7586080094884;666.7586080094884;0.0;663.2582511563484;8.74544636892972;1.4629481733830558;77.74000000000001;59.68275917250543;3.962948173383053;2.4999999999999973;34.07893611203702;0.4495818171093687;1.4179429694012398;77.74000000000001;59.69204499194865;4.0;2.5820570305987602
2021-03-16 07:00:00;728.5366999387777;728.5366999387777;0.0;722.0551944274424;9.599665459832785;1.4629481733830558;77.62;59.711260976286155;3.962948173383053;2.4999999999999973;37.19262023666661;0.49458307758336384;1.4032175746290836;77.62;59.715251188325794;4.0;2.5967824253709164
2021-03-16 08:00:00;1145.903773540727;1145.903773540727;0.0;1119.3540679075172;15.717646353946654;1.4629481733830558;76.77999999999997;59.823716132193454;3.962948173383053;2.4999999999999973;58.19196094843906;0.8168642989922548;1.2557950122253514;76.77999999999997;59.81851837527938;4.0;2.7442049877746486
2021-03-16 09:00:00;933.39705418776;933.39705418776;0.0;916.8295923015673;13.52076432907909;1.5181468164144603;75.94;59.794998522360174;4.0181468164144585;2.4999999999999982;47.50782697007891;0.7004414387293861;1.316952553202361;75.94;59.791059134440445;4.0;2.683047446797639
2021-03-16 10:00:00;833.7274508297107;833.7274508297107;0.0;821.8072528899908;12.477261460954468;1.5181468164144603;75.46000000000004;59.77800165785197;4.0181468164144585;2.4999999999999982;42.495344678751934;0.6450722119977086;1.342807648809762;75.46000000000004;59.775028579680054;4.0;2.657192351190238
2021-03-16 11:00:00;934.0693977419098;934.0693977419098;0.0;917.2016902349251;14.869648975485381;1.5181468164144603;74.5;59.813617343767135;4.0181468164144585;2.4999999999999982;47.54475048865053;0.7705571669212258;1.280331384539151;74.5;59.809099475378446;4.0;2.719668615460849
2021-03-16 12:00:00;675.2361179556231;675.2361179556231;0.0;670.4936861488399;11.534508881182406;1.5181468164144603;73.60000000000002;59.75967480805332;4.0181468164144585;2.4999999999999982;34.51949981151436;0.59389610712393;1.3626198507544864;73.60000000000002;59.76099949475514;4.0;2.6373801492455136
2021-03-16 13:00:00;643.2793288953015;643.2793288953015;0.0;640.007122473702;11.198363235899876;1.5181468164144603;73.36000000000001;59.75241780267373;4.0181468164144585;2.4999999999999982;32.91053818248672;0.5759527555791244;1.3696981270572222;73.36000000000001;59.754990997963716;4.0;2.630301872942778
2021-03-16 14:00:00;603.7357863547805;603.7357863547805;0.0;602.1971992735009;11.123943577085129;1.566536419622821;72.63999999999999;59.750660482253124;4.066536419622819;2.4999999999999982;30.918836718140582;0.5713386022526465;1.370293282096291;72.63999999999999;59.75512269430351;4.0;2.629706717903709
2021-03-16 15:00:00;522.0345799365365;522.0345799365365;0.0;524.3768693983374;9.657890816765635;1.566536419622821;72.63999999999999;59.7125774457611;4.066536419622819;2.4999999999999982;26.80214460436434;0.4940215802500383;1.4000955611915882;72.63999999999999;59.72262299430463;4.0;2.599904438808412
2021-03-16 16:00:00;526.7806759059984;526.7806759059984;0.0;528.9601166380411;9.518323806110342;1.566536419622821;72.94;59.708375663688855;4.066536419622819;2.4999999999999982;27.04118584240775;0.4869555067425646;1.403000483870342;72.94;59.71830419334515;4.0;2.596999516129658
2021-03-16 17:00:00;384.7796666127894;384.7796666127894;0.0;393.94067526716566;6.491701338218824;1.566536419622821;74.01999999999998;59.571491976235905;4.066536419622819;2.4999999999999982;19.8779574632334;0.32829012775050476;1.4523787299262731;74.01999999999998;59.603340420603615;4.0;2.547621270073727
2021-03-16 18:00:00;419.50120323471697;419.50120323471697;0.0;427.2058448730992;6.657594527032531;1.566536419622821;74.86000000000001;59.58185758118327;4.066536419622819;2.4999999999999982;21.61447688141968;0.3376821653090061;1.4484526081688496;74.86000000000001;59.619917614611495;4.0;2.5515473918311504
2021-03-16 19:00:00;418.4204050297751;418.4204050297751;0.0;426.2187332116541;6.562226654402817;1.566536419622821;75.03999999999996;59.57563765637491;4.066536419622819;2.4999999999999982;21.55587815290927;0.33278116810497;1.4493200957535386;75.03999999999996;59.61739670067516;4.0;2.5506799042464614
2021-03-16 20:00:00;528.2768362713247;528.2768362713247;0.0;530.877864181048;8.12217269824474;1.566536419622821;75.22000000000003;59.657724218915746;4.066536419622819;2.4999999999999982;27.098631810785793;0.41518402840580954;1.425982271329966;75.22000000000003;59.679770242563734;4.0;2.574017728670034
2021-03-16 21:00:00;501.6364319729436;501.6364319729436;0.0;505.5859869775227;7.519098136708088;1.566536419622821;75.63999999999999;59.630418297728;4.066536419622819;2.4999999999999982;25.763662046390948;0.3836595773113839;1.4372410168323815;75.63999999999999;59.65133293184522;4.0;2.5627589831676185
2021-03-16 22:00:00;433.65899981552275;433.65899981552275;0.0;440.83779902553874;6.533392304027278;1.566536419622821;75.63999999999999;59.574627550887044;4.066536419622819;2.4999999999999982;22.34441233657452;0.3316693484804045;1.4525447216989713;75.63999999999999;59.59963268915334;4.0;2.5474552783010287
2021-03-16 23:00:00;498.68596987987365;498.68596987987365;0.0;502.85427394189327;7.282095503102103;1.566536419622821;76.06;59.6186874642882;4.066536419622819;2.4999999999999982;25.62368742671847;0.37142859155549585;1.4422857715711865;76.06;59.63456023190679;4.0;2.5577142284288135
2021-03-17 00:00:00;599.4090306915282;599.4090306915282;0.0;598.7278558043395;8.835647488450643;1.566536419622821;75.82;59.686009642380725;4.066536419622819;2.4999999999999982;30.696048387911013;0.45322152224754;1.4168212551881956;75.82;59.69414853279886;4.0;2.5831787448118044
2021-03-17 01:00:00;546.8050176119284;546.8050176119284;0.0;548.6700020752272;7.991229979271538;1.566536419622821;76.0;59.65261478912856;4.066536419622819;2.4999999999999982;28.045565629979205;0.40879561723379815;1.430935025477559;76.0;59.66539330492253;4.0;2.569064974522441
2021-03-17 02:00:00;488.4547284446817;488.4547284446817;0.0;493.13910478949646;7.08505879667378;1.566536419622821;76.18;59.60793250720093;4.066536419622819;2.4999999999999982;25.10473370228631;0.36111000677536326;1.4447961196159533;76.18;59.627377707586675;4.0;2.5552038803840467
2021-03-17 03:00:00;560.7906017182921;560.7906017182921;0.0;561.9886634403462;8.1894506721846;1.566536419622821;76.0;59.66107447436889;4.066536419622819;2.4999999999999982;28.750162801995824;0.4192513469783883;1.4277095620295617;76.0;59.6726180918605;4.0;2.5722904379704383
2021-03-17 04:00:00;556.898960923478;556.898960923478;0.0;558.2949556566138;8.10408750937607;1.566536419622821;76.06;59.65749074270968;4.066536419622819;2.4999999999999982;28.554083521241427;0.41478647723807693;1.4291329566287883;76.06;59.66941909232236;4.0;2.5708670433712117
2021-03-17 05:00:00;594.2789842458618;594.2789842458618;0.0;593.8658502009406;8.729192223412598;1.566536419622821;75.88;59.68186535233082;4.066536419622819;2.4999999999999982;30.427101713676098;0.44764485453540764;1.4166461679335511;75.88;59.69630447962021;4.0;2.583353832066449
2021-03-17 06:00:00;685.1279030698472;685.1279030698472;0.0;680.380227109626;10.026516221573734;1.566536419622821;75.88;59.72331221442613;4.066536419622819;2.4999999999999982;35.00152915409873;0.5160774461796666;1.3923335097984926;75.88;59.7318472773149;4.0;2.6076664902015074
2021-03-17 07:00:00;659.844260397934;659.844260397934;0.0;656.2154265715258;9.92674998301076;1.566536419622821;75.46000000000004;59.72053154368581;4.066536419622819;2.4999999999999982;33.73152316643512;0.5105351829369308;1.394659354227703;75.46000000000004;59.72883139879599;4.0;2.605340645772297
2021-03-17 08:00:00;981.7666627806601;981.7666627806601;0.0;962.9073232402188;14.155726829840582;1.566536419622821;76.0;59.80417684330871;4.066536419622819;2.4999999999999982;49.93616396279126;0.7339762730118573;1.298600329337968;76.0;59.80116185568909;4.0;2.701399670662032
2021-03-17 09:00:00;831.7084324465555;831.7084324465555;0.0;819.9428877717952;12.21156613357417;1.566536419622821;75.75999999999999;59.77314827655255;4.066536419622819;2.4999999999999982;42.391029246406575;0.6312604987237961;1.348554372094541;75.75999999999999;59.77119312561081;4.0;2.651445627905459
2021-03-17 10:00:00;749.8853484739818;749.8853484739818;0.0;741.9702182874998;11.204175104471;1.566536419622821;75.51999999999998;59.75270128005741;4.066536419622819;2.4999999999999982;38.27377715481629;0.5779587909981734;1.3709751500012848;75.51999999999998;59.75277883057777;4.0;2.629024849998715
2021-03-17 11:00:00;632.60896369977;632.60896369977;0.0;630.1970282855513;9.753243955143667;1.566536419622821;75.10000000000002;59.71569174454743;4.066536419622819;2.4999999999999982;32.36882465709758;0.5011319779617306;1.3997450672509997;75.10000000000002;59.72109114461023;4.0;2.6002549327490003
2021-03-17 12:00:00;605.7435578793754;605.7435578793754;0.0;604.4776331040733;9.774894454015556;1.566536419622821;74.44;59.716235292951296;4.066536419622819;2.4999999999999982;31.015750049097125;0.5017822948940472;1.3987154298257884;74.44;59.723055086267095;4.0;2.6012845701742116
2021-03-17 13:00:00;666.3096498453912;666.3096498453912;0.0;662.2199019816604;10.508772612265723;1.566536419622821;74.74000000000001;59.73621116078806;4.066536419622819;2.4999999999999982;34.06626592488946;0.5407198861975936;1.384671844046259;74.74000000000001;59.73959793703932;4.0;2.615328155953741
2021-03-17 14:00:00;520.706701531705;520.706701531705;0.0;523.4045184898024;8.690663048816177;1.566536419622821;74.01999999999998;59.68045850012231;4.066536419622819;2.4999999999999982;26.731390333595222;0.44426170195321213;1.4182021930237965;74.01999999999998;59.69372177679992;4.0;2.5817978069762035
2021-03-17 15:00:00;450.2680031455666;450.2680031455666;0.0;456.2035402454005;7.851639676192211;1.566536419622821;73.48000000000002;59.645960867514475;4.066536419622819;2.4999999999999982;23.180484905101522;0.39955347914468936;1.4318909077080275;73.48000000000002;59.666672471335005;4.0;2.5681090922919725
2021-03-17 16:00:00;472.98545628529513;472.98545628529513;0.0;477.8027108948658;8.344636864942249;1.566536419622821;73.30000000000001;59.666986118832085;4.066536419622819;2.4999999999999982;24.326212560718755;0.42539253901976404;1.423694682471215;73.30000000000001;59.684445329139635;4.0;2.576305317528785
2021-03-17 17:00:00;352.17433236127937;352.17433236127937;0.0;362.87485479222755;5.989602912060111;1.566536419622821;73.96000000000004;59.53520820344107;4.066536419622819;2.4999999999999982;18.228116449435554;0.3017630108249126;1.458470297870007;73.96000000000004;59.577761056293866;4.0;2.541529702129993
2021-03-17 18:00:00;381.3533785810795;381.3533785810795;0.0;390.8309550638955;6.149208208770768;1.566536419622821;74.68;59.54715912982084;4.066536419622819;2.4999999999999982;19.69217203388677;0.31073864335576784;1.4556612832797495;74.68;59.59139583288771;4.0;2.5443387167202505
2021-03-17 19:00:00;383.7302710068103;383.7302710068103;0.0;393.07263536643796;6.236495128150241;1.566536419622821;74.56;59.55337836666388;4.066536419622819;2.4999999999999982;19.809060107379537;0.3152524046732957;1.4540617156150195;74.56;59.59915334889456;4.0;2.5459382843849805
2021-03-17 20:00:00;485.22924070788815;485.22924070788815;0.0;489.8155093267257;7.630151333825875;1.566536419622821;74.92000000000002;59.63554033287954;4.066536419622819;2.4999999999999982;24.931724712286687;0.3890199410475392;1.434361295101311;74.92000000000002;59.66082095762948;4.0;2.565638704898689
2021-03-17 21:00:00;465.9415746114835;465.9415746114835;0.0;471.4495886526367;7.307777095262758;1.566536419622821;74.98000000000002;59.61966530493697;4.066536419622819;2.4999999999999982;23.968034452873365;0.37206033452217263;1.4407312035109028;74.98000000000002;59.64196382621469;4.0;2.559268796489097
2021-03-17 22:00:00;411.6921137669702;411.6921137669702;0.0;419.8056068666238;6.435288116856466;1.566536419622821;75.10000000000002;59.56787243933837;4.066536419622819;2.4999999999999982;21.23329455836843;0.3261289281718134;1.453302338066583;75.10000000000002;59.598319876862774;4.0;2.546697661933417
2021-03-17 23:00:00;461.5537614505282;461.5537614505282;0.0;467.2936740162617;7.184197946802536;1.566536419622821;75.10000000000002;59.6131774765729;4.066536419622819;2.4999999999999982;23.748850510233986;0.3656276826345325;1.4429187945330324;75.10000000000002;59.63484655215677;4.0;2.5570812054669676
2021-03-18 00:00:00;741.7716872013591;741.7716872013591;0.0;734.1623249355738;11.34775914424445;1.566536419622821;75.15999999999997;59.756028930985224;4.066536419622819;2.4999999999999982;37.875857976537326;0.5852814691152107;1.370240309206178;75.15999999999997;59.751923888145654;4.0;2.629759690793822
2021-03-18 01:00:00;692.536437997558;692.536437997558;0.0;687.2942127559519;10.52830745770874;1.566536419622821;75.27999999999997;59.73700034075364;4.066536419622819;2.4999999999999982;35.396837990281874;0.542141929593018;1.3871360243804487;75.27999999999997;59.73459000848459;4.0;2.6128639756195513
2021-03-18 02:00:00;641.0447037888722;641.0447037888722;0.0;638.2686842019334;9.72610784887119;1.566536419622821;75.34000000000003;59.7151748700349;4.066536419622819;2.4999999999999982;32.8034575519297;0.4998695468806511;1.402473894985071;75.34000000000003;59.71522932750588;4.0;2.597526105014929
2021-03-18 03:00:00;688.8696498646204;688.8696498646204;0.0;683.9201150766613;10.079940914472461;1.566536419622821;75.88;59.72532964836108;4.066536419622819;2.4999999999999982;35.21196445775647;0.518895943457978;1.3963286257663086;75.88;59.72300134339065;4.0;2.6036713742336914
2021-03-18 04:00:00;681.8494742938685;681.8494742938685;0.0;677.2712035104304;9.868374049806006;1.566536419622821;76.06;59.71941059378122;4.066536419622819;2.4999999999999982;34.85836802931748;0.5078514439674996;1.4004377585858925;76.06;59.717403096636815;4.0;2.5995622414141075
2021-03-18 05:00:00;734.3166472758295;734.3166472758295;0.0;727.3661162260261;10.265599118291865;1.566536419622821;76.60000000000002;59.7298293816425;4.066536419622819;2.4999999999999982;37.47589131514551;0.5291380694614557;1.3875518218390757;76.60000000000002;59.73704535643736;4.0;2.6124481781609243
2021-03-18 06:00:00;879.5068574697198;879.5068574697198;0.0;865.7562785016981;11.782173122265478;1.566536419622821;77.25999999999999;59.76471749793183;4.066536419622819;2.4999999999999982;44.78251957220925;0.6095258954449259;1.3554142101391182;77.25999999999999;59.7668881572838;4.0;2.6445857898608818
2021-03-18 07:00:00;819.0893511597206;819.0893511597206;0.0;808.2428839843981;10.912932903822991;1.566536419622821;77.38;59.7459887220939;4.066536419622819;2.4999999999999982;41.74395715488595;0.5637352998550009;1.3751844203672494;77.38;59.749318684874936;4.0;2.6248155796327506
2021-03-18 08:00:00;1305.426393697718;1305.426393697718;0.0;1271.3309070496766;17.437699362825633;1.7214930513864708;77.19999999999999;59.84118283532683;4.22149305138647;2.499999999999999;66.21465257106391;0.9078574563937618;1.203669504084742;77.19999999999999;59.834505716431465;4.0;2.796330495915258
2021-03-18 09:00:00;1077.4150416292982;1077.4150416292982;0.0;1054.1685374061767;14.584197043760026;1.7214930513864708;77.01999999999998;59.810104374404204;4.22149305138647;2.499999999999999;54.75290761219434;0.7572115001414734;1.2903644308228488;77.01999999999998;59.80366536707862;4.0;2.709635569177151
2021-03-18 10:00:00;958.0806962851686;958.0806962851686;0.0;940.505072994796;13.086396386794638;1.7214930513864708;76.89999999999998;59.7883542370426;4.22149305138647;2.499999999999999;48.752470996416754;0.6781239887638857;1.3297482961390368;76.89999999999998;59.7825828580668;4.0;2.670251703860963
2021-03-18 11:00:00;813.1874807947053;813.1874807947053;0.0;802.4919276589934;11.221757678298117;1.6314449240906508;76.77999999999997;59.753299543351716;4.1314449240906495;2.4999999999999987;41.46366785694419;0.579685517044888;1.3726498070931203;76.77999999999997;59.74955576701677;4.0;2.6273501929068797
2021-03-18 12:00:00;845.4111069183253;845.4111069183253;0.0;833.2100967913649;11.53395134015229;1.6314449240906508;76.96000000000004;59.76005259877604;4.1314449240906495;2.4999999999999987;43.08750130860137;0.5962602033763126;1.3667335976280555;76.96000000000004;59.75454368259142;4.0;2.6332664023719445
2021-03-18 13:00:00;911.8772296618079;911.8772296618079;0.0;896.4411356913274;12.69099472772118;1.6314449240906508;76.60000000000002;59.781904159602675;4.1314449240906495;2.4999999999999987;46.433440430202225;0.6570856846009456;1.3407393907062417;76.60000000000002;59.77482588054829;4.0;2.6592606092937583
2021-03-18 14:00:00;835.7885727982679;835.7885727982679;0.0;823.9213021794816;11.865275579110428;1.6314449240906508;76.30000000000001;59.76673557590732;4.1314449240906495;2.4999999999999987;42.60458798841094;0.6133417770850589;1.359243273822286;76.30000000000001;59.76117955757081;4.0;2.640756726177714
2021-03-18 15:00:00;749.3003364550801;749.3003364550801;0.0;741.559175288476;10.662114558025921;1.6314449240906508;76.30000000000001;59.7402728050684;4.1314449240906495;2.4999999999999987;38.24803070756242;0.5498725573539498;1.3837887811385583;76.30000000000001;59.738573436336935;4.0;2.6162112188614417
2021-03-18 16:00:00;577.5873359163497;577.5873359163497;0.0;578.0496306836765;8.27330481827997;1.6314449240906508;76.30000000000001;59.66446347964876;4.1314449240906495;2.4999999999999987;29.592423956946554;0.4238613144071608;1.4257224928061345;76.30000000000001;59.677074084481774;4.0;2.5742775071938655
2021-03-18 17:00:00;525.2759534618519;525.2759534618519;0.0;528.3405906753784;7.331114346363356;1.6314449240906508;76.77999999999997;59.62089255890072;4.1314449240906495;2.4999999999999987;26.949105761100327;0.3744460777681992;1.4396935325835005;76.77999999999997;59.64414484326619;4.0;2.5603064674164995
2021-03-18 18:00:00;451.48353718536214;451.48353718536214;0.0;458.11569853518176;6.267175431033657;1.58857222250038;76.96000000000004;59.555801327375605;4.088572222500378;2.4999999999999982;23.218854539827053;0.31842693276705253;1.4535937632965665;76.96000000000004;59.598721379755034;4.0;2.5464062367034335
2021-03-18 19:00:00;436.8078939707343;436.8078939707343;0.0;444.23611745582605;5.925458366433017;1.58857222250038;77.38;59.52981903251134;4.088572222500378;2.4999999999999982;22.470582745727924;0.30063146192533796;1.457288382993514;77.38;59.583663200388685;4.0;2.542711617006486
2021-03-18 20:00:00;511.8244512060148;511.8244512060148;0.0;515.6951211454448;6.857231939962956;1.58857222250038;77.5;59.594152023922845;4.088572222500378;2.4999999999999982;26.256489874871495;0.34984583130964797;1.4449214576441842;77.5;59.630571100704344;4.0;2.5550785423558158
2021-03-18 21:00:00;663.6894117848251;663.6894117848251;0.0;660.387498564084;8.56222608892478;1.5420679548130485;78.04000000000002;59.67618700642379;4.042067954813048;2.499999999999999;33.93222444867908;0.4400703194024079;1.4225833136950787;78.04000000000002;59.68134070623012;4.0;2.5774166863049213
2021-03-18 22:00:00;652.2017685352461;652.2017685352461;0.0;649.4260170826311;8.445770333984813;1.5420679548130485;77.98000000000002;59.671990659474034;4.042067954813048;2.499999999999999;33.3644093209065;0.4338963604797769;1.4262381243235338;77.98000000000002;59.671694826883765;4.0;2.573761875676466
2021-03-18 23:00:00;599.4250914765566;599.4250914765566;0.0;599.2582280024754;7.6037334806030215;1.5420679548130485;78.39999999999998;59.6354640203059;4.042067954813048;2.499999999999999;30.70531992811831;0.3896824237287787;1.4392602786677346;78.39999999999998;59.6391064777298;4.0;2.5607397213322654
2021-03-19 00:00:00;912.8985449237267;912.8985449237267;0.0;897.7524108187419;11.39239533800622;1.5420679548130485;78.51999999999998;59.757433598238265;4.042067954813048;2.499999999999999;46.49434338207276;0.5896241389909054;1.3736792193415273;78.51999999999998;59.745189021972635;4.0;2.6263207806584727
2021-03-19 01:00:00;975.8612652623536;975.8612652623536;0.0;957.7378876400345;12.046515464845113;1.5420679548130485;78.69999999999999;59.77063979987042;4.042067954813048;2.499999999999999;49.661964285263025;0.6242236172135925;1.3598217897618148;78.69999999999999;59.757626009797434;4.0;2.640178210238185
2021-03-19 02:00:00;1044.2389919032905;1044.2389919032905;0.0;1022.8932559440759;12.712899230389276;1.5420679548130485;78.94;59.78260648131004;4.042067954813048;2.499999999999999;53.10145389857523;0.6594982593630418;1.3449912541133293;78.94;59.769057348239755;4.0;2.6550087458866707
2021-03-19 03:00:00;883.6291971328081;883.6291971328081;0.0;869.9932934671182;10.689226921098156;1.5420679548130485;79.12;59.741492847114785;4.042067954813048;2.499999999999999;45.02141428098341;0.5528100020099748;1.3882307609681845;79.12;59.72927929371713;4.0;2.6117692390318155
2021-03-19 04:00:00;830.753253239661;830.753253239661;0.0;819.6808831873147;9.968835323601528;1.5420679548130485;79.30000000000001;59.722776712687164;4.042067954813048;2.499999999999999;42.360439336414366;0.514882894885379;1.4019704206207297;79.30000000000001;59.711431434583346;4.0;2.5980295793792703
2021-03-19 05:00:00;844.6815753424072;844.6815753424072;0.0;832.9969139474582;10.070124486959767;1.5420679548130485;79.42000000000002;59.72485136348138;4.042067954813048;2.499999999999999;43.03062133628015;0.5202804631825372;1.3935547974197613;79.42000000000002;59.72795550196719;4.0;2.6064452025802387
2021-03-19 06:00:00;780.1901632643777;780.1901632643777;0.0;771.5981288465209;9.317245547965399;1.5420679548130485;79.42000000000002;59.70238718666485;4.042067954813048;2.499999999999999;39.782879779901066;0.48055706595601244;1.4073818878666389;79.42000000000002;59.709304009158416;4.0;2.592618112133361
2021-03-19 07:00:00;898.8691583832951;898.8691583832951;0.0;884.5113567771317;10.938311016570674;1.5420679548130485;79.0;59.74675863844482;4.042067954813048;2.499999999999999;45.76016092855457;0.5658959697703949;1.3763244543951831;79.0;59.74685632417345;4.0;2.623675545604817
2021-03-19 08:00:00;960.3430269928888;960.3430269928888;0.0;942.9439590504395;12.011985066088364;1.5420679548130485;78.45999999999998;59.76946174130637;4.042067954813048;2.499999999999999;48.856480750766444;0.6222836826766844;1.3533036557271747;78.45999999999998;59.76676451805184;4.0;2.6466963442728253
2021-03-19 09:00:00;994.8681677176743;994.8681677176743;0.0;975.7565635894158;12.682497234403366;1.5420679548130485;78.10000000000002;59.78160520464388;4.042067954813048;2.499999999999999;50.59570956616705;0.657477178697345;1.338051262014834;78.10000000000002;59.77754272532792;4.0;2.661948737985166
2021-03-19 10:00:00;948.1642534867979;948.1642534867979;0.0;931.193146085418;12.42583629977547;1.5420679548130485;77.62;59.77712419824269;4.042067954813048;2.499999999999999;48.24759972592138;0.6436820472921143;1.3441410178288704;77.62;59.7734190791968;4.0;2.6558589821711296
2021-03-19 11:00:00;925.3029025271061;925.3029025271061;0.0;909.3502584765558;12.383772527693111;1.5420679548130485;77.25999999999999;59.77647744499757;4.042067954813048;2.499999999999999;47.10404010205781;0.6412639940559428;1.3468682462326904;77.25999999999999;59.77071672929651;4.0;2.6531317537673096
2021-03-19 12:00:00;959.6194583117208;959.6194583117208;0.0;942.0202729608949;12.87919181834072;1.5420679548130485;77.19999999999999;59.78504537048957;4.042067954813048;2.499999999999999;48.83292031662192;0.667366375258513;1.3359141717300438;77.19999999999999;59.77795684541633;4.0;2.664085828269956
2021-03-19 13:00:00;1065.6423141601456;1065.6423141601456;0.0;1043.0012692983482;14.178195946590618;1.5420679548130485;77.32;59.80482130711829;4.042067954813048;2.499999999999999;54.16894179117003;0.7359652213334047;1.3045270283701171;77.32;59.79557531350656;4.0;2.695472971629883
2021-03-19 14:00:00;985.884820993912;985.884820993912;0.0;967.0532328555372;13.134099975197445;1.5420679548130485;77.32;59.78923883918071;4.042067954813048;2.499999999999999;50.156741668027884;0.6808822536892883;1.3307178393712618;77.32;59.78087148721596;4.0;2.6692821606287382
2021-03-19 15:00:00;859.2991277850145;859.2991277850145;0.0;846.5171808755283;11.437501285556726;1.5420679548130485;77.38;59.75799457239947;4.042067954813048;2.499999999999999;43.78304299087589;0.5914095339918118;1.368138546640774;77.38;59.75340887103289;4.0;2.631861453359226
2021-03-19 16:00:00;913.8528844968259;913.8528844968259;0.0;898.5855852093772;11.745256711911704;1.5420679548130485;77.98000000000002;59.76422540203873;4.042067954813048;2.499999999999999;46.519727038194624;0.6079674415597514;1.3595656936438822;77.98000000000002;59.76171275608374;4.0;2.6404343063561178
2021-03-19 17:00:00;669.0174464444044;669.0174464444044;0.0;665.4878278068607;8.600749110801681;1.5420679548130485;78.10000000000002;59.67724626426315;4.042067954813048;2.499999999999999;34.186058373526535;0.44213265381347955;1.419259797878719;78.10000000000002;59.69028147372194;4.0;2.580740202121281
2021-03-19 18:00:00;478.8991052725409;478.8991052725409;0.0;484.55633885855764;6.07917699462112;1.5420679548130485;78.51999999999998;59.542010549591566;4.042067954813048;2.499999999999999;24.59351437013749;0.30931199768034373;1.4557132777120652;78.51999999999998;59.588957222900945;4.0;2.544286722287935
2021-03-19 19:00:00;452.03922380369846;452.03922380369846;0.0;459.04399190346544;5.659450987497697;1.5420679548130485;78.82;59.507846084383345;4.042067954813048;2.499999999999999;23.236620879022457;0.28730965721828217;1.4609204493426242;78.82;59.56367275264847;4.0;2.539079550657376
2021-03-19 20:00:00;777.9809731244161;777.9809731244161;0.0;769.4104299498059;9.495825166037225;1.5420679548130485;79.0;59.70805261168175;4.042067954813048;2.499999999999999;39.67439938938406;0.48978907902569646;1.4043898576496683;79.0;59.713564321009756;4.0;2.5956101423503317
2021-03-19 21:00:00;768.6123914793998;768.6123914793998;0.0;760.4938517185778;9.354637139862843;1.5420679548130485;79.06;59.70382808358141;4.042067954813048;2.499999999999999;39.21084272635544;0.4823676877095497;1.4086734693938596;79.06;59.70564610623751;4.0;2.5913265306061404
2021-03-19 22:00:00;758.018552134939;758.018552134939;0.0;750.38131026306;9.257616567316328;1.5420679548130485;79.0;59.70105675362919;4.042067954813048;2.499999999999999;38.691302421764036;0.4772214506011956;1.4129752791796535;79.0;59.6961425335777;4.0;2.5870247208203465
2021-03-19 23:00:00;667.0289450403988;667.0289450403988;0.0;663.7530300238739;8.146285811683148;1.5420679548130485;79.06;59.66018524106789;4.042067954813048;2.499999999999999;34.11743225430758;0.418615694232014;1.4323675928834283;79.06;59.655094097725566;4.0;2.5676324071165717
2021-03-20 00:00:00;901.0861314955741;901.0861314955741;0.0;886.6793091635568;10.695672992402592;1.5420679548130485;79.48000000000002;59.741726271981406;4.042067954813048;2.499999999999999;45.90185005224581;0.5533132568157096;1.3887329279730771;79.48000000000002;59.72805698656617;4.0;2.611267072026923
2021-03-20 01:00:00;410.72907610436243;410.72907610436243;0.0;419.80924456166923;4.973366427832852;1.3735867431013382;79.54000000000002;59.44202743173946;3.8735867431013373;2.499999999999999;21.196428002206982;0.2514343513883693;1.4726027849769547;79.54000000000002;59.46808642062308;4.0;2.5273972150230453
2021-03-20 02:00:00;723.7670042993052;723.7670042993052;0.0;717.8898072978803;8.553410107500884;1.3735867431013382;79.65999999999997;59.67660829464489;3.8735867431013373;2.499999999999999;36.976602023434644;0.4403611419851016;1.4266027423459553;79.65999999999997;59.66742567104069;4.0;2.5733972576540447
2021-03-20 03:00:00;666.7982246965753;666.7982246965753;0.0;663.7092087489542;7.778473194058987;1.3735867431013382;79.95999999999998;59.64418761103644;3.8735867431013373;2.499999999999999;34.1073901227914;0.39960196990666474;1.43844629418584;79.95999999999998;59.637759911969454;4.0;2.56155370581416
2021-03-20 04:00:00;527.2027553287603;527.2027553287603;0.0;530.8247995199326;6.156123648327925;1.3735867431013382;80.07999999999998;59.54973383764252;3.8735867431013373;2.499999999999999;27.070907445386176;0.31405642700058645;1.4596466573077533;80.07999999999998;59.5567640477189;4.0;2.5403533426922467
2021-03-20 05:00:00;725.9556446036784;725.9556446036784;0.0;720.0607686930133;8.475759531755545;1.3735867431013382;79.89999999999998;59.67254551374782;3.8735867431013373;2.499999999999999;37.04840109350805;0.4363658271042282;1.4216246146135494;79.89999999999998;59.68520009702837;4.0;2.5783753853864506
2021-03-20 06:00:00;830.5742975381835;830.5742975381835;0.0;819.556573990379;9.935993782457214;1.3735867431013382;79.36000000000001;59.72104672677244;3.8735867431013373;2.499999999999999;42.31839532326716;0.5131766143000561;1.395567161870071;79.36000000000001;59.725807541630616;4.0;2.604432838129929
2021-03-20 07:00:00;910.017192119434;910.017192119434;0.0;895.138607912137;11.036620414285425;1.3735867431013382;79.06;59.74899427734107;3.8735867431013373;2.499999999999999;46.31970915295047;0.5711108662894272;1.3738889735217708;79.06;59.74938479331104;4.0;2.6261110264782292
2021-03-20 08:00:00;1062.9513114338542;1062.9513114338542;0.0;1040.7380908232144;12.936890928382347;1.46607840276469;78.94;59.785878279324606;3.9660784027646883;2.4999999999999982;54.01863505251992;0.6713161882612522;1.332046967897032;78.94;59.781248878979454;4.0;2.667953032102968
2021-03-20 09:00:00;799.9722260005474;799.9722260005474;0.0;790.3693852412135;9.697278823359598;1.46607840276469;79.12;59.714227474527945;3.9660784027646883;2.4999999999999982;40.78325910304114;0.5004731048931373;1.4011049666424973;79.12;59.717759017416654;4.0;2.5988950333575027
2021-03-20 10:00:00;836.2855748727007;836.2855748727007;0.0;824.8495744522723;10.38749714294242;1.46607840276469;78.63999999999999;59.73335164001418;3.9660784027646883;2.4999999999999982;42.61428218313274;0.5366639467476827;1.3881630345819134;78.63999999999999;59.733834001446326;4.0;2.6118369654180866
2021-03-20 11:00:00;1007.8540849891651;1007.8540849891651;0.0;988.0989806931808;12.93060268442976;1.46607840276469;77.98000000000002;59.78582391932184;3.9660784027646883;2.4999999999999982;51.25305802189633;0.6705044979463926;1.333287094570557;77.98000000000002;59.7801085895652;4.0;2.666712905429443
2021-03-20 12:00:00;675.7156806082872;675.7156806082872;0.0;671.8698273215743;8.65611778826409;1.46607840276469;78.15999999999997;59.67954370098545;3.9660784027646883;2.4999999999999982;34.53076500258425;0.44508389054252434;1.419720474819501;78.15999999999997;59.68795261837158;4.0;2.580279525180499
2021-03-20 13:00:00;438.98689079203723;438.98689079203723;0.0;446.4526733592975;5.719051254390411;1.46607840276469;78.10000000000002;59.51330601292756;3.9660784027646883;2.4999999999999982;22.58913438505706;0.2901126720188462;1.4610984456589886;78.10000000000002;59.561115461285;4.0;2.5389015543410114
2021-03-20 14:00:00;158.91527670011118;158.91527670011118;0.0;179.48498923830073;2.2826583413206194;1.46607840276469;77.5;58.77861692061606;3.9660784027646883;2.4999999999999982;8.387944666188028;0.10862288222837402;1.491134126644364;77.5;59.11409786358956;4.0;2.508865873355636
2021-03-20 15:00:00;424.6294659136041;424.6294659136041;0.0;432.6819295718785;5.6886941698578255;1.46607840276469;77.62;59.5104824262159;3.9660784027646883;2.4999999999999982;21.86235078139883;0.2882690029229535;1.4610365795145115;77.62;59.56283269502268;4.0;2.5389634204854885
2021-03-20 16:00:00;463.5424282844997;463.5424282844997;0.0;469.79194402828614;6.10700324037264;1.46607840276469;77.86000000000001;59.54410587550069;3.9660784027646883;2.4999999999999982;23.82243299285874;0.3104572166052951;1.4554753756649124;77.86000000000001;59.59014653206225;4.0;2.5445246243350876
2021-03-20 17:00:00;458.1768879721448;458.1768879721448;0.0;464.7756242107277;5.901285149646631;1.46607840276469;78.27999999999997;59.52800613745251;3.9660784027646883;2.4999999999999982;23.54651627481098;0.2998131720107111;1.4576866482279263;78.27999999999997;59.5806434601738;4.0;2.5423133517720737
2021-03-20 18:00:00;595.6553236236858;595.6553236236858;0.0;595.9119987161328;7.162904700353986;1.46607840276469;79.42000000000002;59.61186138116358;3.9660784027646883;2.4999999999999982;30.48021975505334;0.36689308340417925;1.4411732947029599;79.42000000000002;59.6398637476633;4.0;2.55882670529704
2021-03-20 19:00:00;392.0071161940653;392.0071161940653;0.0;402.05013663387666;4.741718398547577;1.46607840276469;79.60000000000002;59.41191311626869;3.9660784027646883;2.4999999999999982;20.196410918114083;0.23923879271681564;1.4707435782291647;79.60000000000002;59.50012735137983;4.0;2.5292564217708353
2021-03-20 20:00:00;373.73264740478123;373.73264740478123;0.0;384.6843105433504;4.489527331397088;1.46607840276469;79.77999999999997;59.37885401080308;3.9660784027646883;2.4999999999999982;19.273641280393104;0.22601042532739393;1.4734636042208948;79.77999999999997;59.475794107860565;4.0;2.526536395779105
2021-03-20 21:00:00;715.2888891973502;715.2888891973502;0.0;709.8708730486761;8.404637881541515;1.46607840276469;79.77999999999997;59.67004679111773;3.9660784027646883;2.4999999999999982;36.52189421762056;0.4325625475912975;1.4246114040172442;79.77999999999997;59.67726769491492;4.0;2.575388595982756
2021-03-20 22:00:00;664.7800068097214;664.7800068097214;0.0;661.8218221432203;7.709453694107705;1.46607840276469;80.07999999999998;59.64059786178501;3.9660784027646883;2.4999999999999982;33.99302913966752;0.3960116512477134;1.437825164346949;80.07999999999998;59.642272117279674;4.0;2.562174835653051
2021-03-20 23:00:00;444.0394718515744;444.0394718515744;0.0;451.685378283276;5.156024384920008;1.46607840276469;80.32;59.462042461817646;3.9660784027646883;2.4999999999999982;22.87760534332174;0.26139158149722536;1.4709212897110082;80.32;59.48134536519149;4.0;2.529078710288992
2021-03-21 00:00:00;599.8262004618455;599.8262004618455;0.0;599.9689659525517;6.976095973617393;1.46607840276469;80.07999999999998;59.6029660918565;3.9660784027646883;2.4999999999999982;30.732037326273886;0.35731845373401466;1.4494301316732043;80.07999999999998;59.60204352200134;4.0;2.5505698683267957
2021-03-21 01:00:00;440.85525179354136;440.85525179354136;0.0;448.61979963571036;5.1658455189296335;1.46607840276469;80.13999999999999;59.46299027969491;3.9660784027646883;2.4999999999999982;22.716177964212143;0.26183655309575876;1.4707349254138347;80.13999999999999;59.483549488963604;4.0;2.5292650745861653
2021-03-21 02:00:00;368.6495325528133;368.6495325528133;0.0;379.7499272698709;4.471456064549267;1.46607840276469;79.60000000000002;59.3791484373931;3.9660784027646883;2.4999999999999982;19.069716404257253;0.22498384712968306;1.4772958936537797;79.60000000000002;59.41895711356045;4.0;2.5227041063462203
2021-03-21 03:00:00;613.4884646181341;613.4884646181341;0.0;612.8958211088687;7.281695658160749;1.46607840276469;79.65999999999997;59.619671029240465;3.9660784027646883;2.4999999999999982;31.420703149070203;0.37326443353890193;1.4451861820468213;79.65999999999997;59.617587369175396;4.0;2.5548138179531787
2021-03-21 04:00:00;1200.6670313724107;1200.6670313724107;0.0;1171.9798037940695;13.967641805202886;1.46607840276469;79.77999999999997;59.8021959927969;3.9660784027646883;2.4999999999999982;60.969145533309884;0.7260892734991671;1.3155395119293951;79.77999999999997;59.787330018443924;4.0;2.684460488070605
2021-03-21 05:00:00;571.3006774596205;571.3006774596205;0.0;572.7602149782978;6.815845024068146;1.3120684563394631;79.60000000000002;59.59199229513263;3.8120684563394622;2.499999999999999;29.252492686039904;0.348660212295931;1.4462034496052767;79.60000000000002;59.62387721530348;4.0;2.5537965503947233
2021-03-21 06:00:00;714.3267840524403;714.3267840524403;0.0;708.9178042337129;8.496131186749949;1.3120684563394631;79.54000000000002;59.67331601420966;3.8120684563394622;2.499999999999999;36.46372624455814;0.4372865279738043;1.4212279275923771;79.54000000000002;59.68610781112898;4.0;2.578772072407623
2021-03-21 07:00:00;615.8292435022372;615.8292435022372;0.0;615.1532730591924;7.330927772784222;1.3120684563394631;79.60000000000002;59.62093738287274;3.8120684563394622;2.499999999999999;31.499655038537796;0.3758356383057303;1.439243726046337;79.60000000000002;59.64468682073846;4.0;2.560756273953663
2021-03-21 08:00:00;728.6503317345134;728.6503317345134;0.0;722.5384320376611;8.688856346151614;1.3120684563394631;79.48000000000002;59.68073607441306;3.8120684563394622;2.499999999999999;37.189472357201794;0.4474288017980123;1.418762967809637;79.48000000000002;59.689954656603504;4.0;2.581237032190363
2021-03-21 09:00:00;775.6926147777051;775.6926147777051;0.0;767.217627586607;9.498367739699795;1.3120684563394631;78.94;59.70818367985504;3.8120684563394622;2.499999999999999;39.561477319377076;0.48989544846841016;1.4047734297773622;78.94;59.71263344412591;4.0;2.595226570222638
2021-03-21 10:00:00;848.1029970513084;848.1029970513084;0.0;836.2022654820731;10.23600697087133;1.3120684563394631;79.18;59.72946835594195;3.8120684563394622;2.499999999999999;43.21005701431301;0.5289245407717046;1.39181770311599;79.18;59.72900459350734;4.0;2.60818229688401
2021-03-21 11:00:00;788.0004345526271;788.0004345526271;0.0;778.8014614630138;9.992292961062663;1.3120684563394631;78.27999999999997;59.72280595870001;3.8120684563394622;2.499999999999999;40.187257697077385;0.515636899265432;1.3963791837785426;78.27999999999997;59.72354156304306;4.0;2.6036208162214574
2021-03-21 12:00:00;647.3826408594537;647.3826408594537;0.0;644.8557407370439;8.38500313556563;1.3120684563394631;77.98000000000002;59.669084828528185;3.8120684563394622;2.499999999999999;33.10402472081258;0.43069029441235457;1.4241814548070333;77.98000000000002;59.67935392074065;4.0;2.5758185451929667
2021-03-21 13:00:00;231.6409807671992;231.6409807671992;0.0;248.81018807660317;3.2369328166002846;1.3120684563394631;77.44;59.138563323028905;3.8120684563394622;2.499999999999999;12.101443110310399;0.15887758766022075;1.4852648924008789;77.44;59.30467946122559;4.0;2.514735107599121
2021-03-21 14:00:00;649.5244970599341;649.5244970599341;0.0;646.7876809859627;8.641427137703332;1.3120684563394631;77.5;59.679209007096006;3.8120684563394622;2.499999999999999;33.22241895749702;0.4439675304579181;1.4214711745525475;77.5;59.683157079919;4.0;2.5785288254474525
2021-03-21 15:00:00;277.74807606762636;277.74807606762636;0.0;292.7310232186125;3.849798911547857;1.3120684563394631;77.38;59.27571344569907;3.8120684563394622;2.499999999999999;14.438100841145376;0.1911591143560123;1.4802038565183286;77.38;59.396849842621975;4.0;2.5197961434816714
2021-03-21 16:00:00;570.8570142495095;570.8570142495095;0.0;571.9982133813232;7.419957507361048;1.3120684563394631;77.98000000000002;59.62544060124765;3.8120684563394622;2.499999999999999;29.239275851405388;0.3797793762404196;1.4378381476114201;77.98000000000002;59.649008953330906;4.0;2.56216185238858
2021-03-21 17:00:00;888.7786074730915;888.7786074730915;0.0;874.7355498365466;11.353594423372503;1.406035825497617;78.10000000000002;59.75599710167944;3.906035825497616;2.499999999999999;45.25389352811236;0.5873659146905098;1.367072426505442;78.10000000000002;59.755836192010236;4.0;2.632927573494558
2021-03-21 18:00:00;894.8115341339544;894.8115341339544;0.0;880.5934299478035;11.06388389679564;1.406035825497617;78.69999999999999;59.74959304306793;3.906035825497616;2.499999999999999;45.555033765364286;0.5723789973479225;1.3731494860503504;78.69999999999999;59.75025400817077;4.0;2.6268505139496496
2021-03-21 19:00:00;663.0739846801764;663.0739846801764;0.0;659.91699902475;8.334017022000584;1.406035825497617;78.51999999999998;59.666775367615514;3.906035825497616;2.499999999999999;33.88253255200935;0.4282671162949253;1.4232554806395585;78.51999999999998;59.682995363657994;4.0;2.5767445193604415
2021-03-21 20:00:00;707.5375031125644;707.5375031125644;0.0;702.2245549507846;8.9359519815636;1.406035825497617;78.39999999999998;59.689478395554886;3.906035825497616;2.499999999999999;36.125639913643184;0.4599656120713051;1.4136037038635338;78.39999999999998;59.70003067436198;4.0;2.586396296136466
2021-03-21 21:00:00;719.9069642578338;719.9069642578338;0.0;713.9565335666373;9.177691956424043;1.406035825497617;78.22000000000003;59.69795201055831;3.906035825497616;2.499999999999999;36.75796314325805;0.47263047879573555;1.4110961213993467;78.22000000000003;59.70258231506807;4.0;2.5889038786006533
2021-03-21 22:00:00;696.0914124201652;696.0914124201652;0.0;691.2544517728572;8.910511913545458;1.406035825497617;78.15999999999997;59.68918767449753;3.906035825497616;2.499999999999999;35.572357911607504;0.45850508269144374;1.4182211672054903;78.15999999999997;59.68777505353643;4.0;2.5817788327945097
2021-03-21 23:00:00;1055.4838038310838;1055.4838038310838;0.0;1033.498305539677;13.266424877081931;1.406035825497617;78.34000000000003;59.79159472816315;3.906035825497616;2.499999999999999;53.66827130731511;0.6884080889883565;1.3318440629467099;78.34000000000003;59.7781033002488;4.0;2.66815593705329
2021-03-22 00:00:00;841.5070206390222;841.5070206390222;0.0;829.6882288129059;10.797089214271384;1.406035825497617;78.04000000000002;59.74388217938275;3.906035825497616;2.499999999999999;42.897224304953035;0.5579752468192839;1.3844288451105498;78.04000000000002;59.735200830619306;4.0;2.6155711548894502
2021-03-22 01:00:00;779.6236304709525;779.6236304709525;0.0;770.7379859693882;10.086114951672254;1.406035825497617;77.92000000000002;59.72577505236541;3.906035825497616;2.499999999999999;39.78266046222199;0.5204041022773681;1.3981190708598779;77.92000000000002;59.718640761355346;4.0;2.601880929140122
2021-03-22 02:00:00;833.4933442143802;833.4933442143802;0.0;822.0686285925211;10.661065310768281;1.406035825497617;78.10000000000002;59.740612814024985;3.906035825497616;2.499999999999999;42.493915836295535;0.5508296176309052;1.3871688507512498;78.10000000000002;59.732071542998824;4.0;2.61283114924875
2021-03-22 03:00:00;784.8633419793723;784.8633419793723;0.0;775.7618849299322;10.051905031379135;1.406035825497617;78.10000000000002;59.7248551771026;3.906035825497616;2.499999999999999;40.04634536097294;0.5186915739111347;1.398870203596919;78.10000000000002;59.71750717932707;4.0;2.601129796403081
2021-03-22 04:00:00;735.0689594091601;735.0689594091601;0.0;728.3975797620423;9.30538476165271;1.406035825497617;78.34000000000003;59.70261964189473;3.906035825497616;2.499999999999999;37.539548796129964;0.4794269848431541;1.4124643379320836;78.34000000000003;59.69693631945552;4.0;2.5875356620679164
2021-03-22 05:00:00;795.9413196633526;795.9413196633526;0.0;786.3697486044728;10.090785950293089;1.406035825497617;78.27999999999997;59.725360802699754;3.906035825497616;2.499999999999999;40.57991732651024;0.5208331062678331;1.392923761061971;78.27999999999997;59.72917256321256;4.0;2.607076238938029
2021-03-22 06:00:00;758.7537241213548;758.7537241213548;0.0;750.9861941970698;9.56704755572924;1.406035825497617;78.39999999999998;59.71019672767176;3.906035825497616;2.499999999999999;38.70736474328708;0.4932609502557173;1.4028793149368775;78.39999999999998;59.716098061656055;4.0;2.5971206850631225
2021-03-22 07:00:00;658.9529881978797;658.9529881978797;0.0;655.9382955109278;8.391693076240545;1.406035825497617;78.27999999999997;59.66924014182064;3.906035825497616;2.499999999999999;33.681590528632896;0.4311932591622866;1.4233973770632904;78.27999999999997;59.68178180911002;4.0;2.5766026229367096
2021-03-22 08:00:00;788.8583115074041;788.8583115074041;0.0;779.6221347220156;10.002934391711122;1.406035825497617;78.27999999999997;59.72301356762142;3.906035825497616;2.499999999999999;40.226871761611356;0.5161982606473753;1.395443350478971;78.27999999999997;59.72544966522025;4.0;2.604556649521029
2021-03-22 09:00:00;785.8951511957512;785.8951511957512;0.0;776.623349978125;10.479880078530236;1.406035825497617;77.38;59.73568345842216;3.906035825497616;2.499999999999999;40.08247661816951;0.5408895111218908;1.386475238926078;77.38;59.73601427349689;4.0;2.613524761073922
2021-03-22 10:00:00;829.8245600157538;829.8245600157538;0.0;818.3615511639051;11.365619198018262;1.406035825497617;76.89999999999998;59.75636840566216;3.906035825497616;2.499999999999999;42.2975637723732;0.5873450355424207;1.3687302886736537;76.89999999999998;59.753607491666;4.0;2.6312697113263463
2021-03-22 11:00:00;477.74636324857715;477.74636324857715;0.0;483.0448662448815;6.7366053730309465;1.406035825497617;76.65999999999997;59.587501898851485;3.906035825497616;2.499999999999999;24.561139665002194;0.3430173719597246;1.4493190418962523;76.65999999999997;59.611620312933496;4.0;2.5506809581037477
2021-03-22 12:00:00;857.1008366926019;857.1008366926019;0.0;844.2756619245675;11.942779536355319;1.406035825497617;76.60000000000002;59.7682386724112;3.906035825497616;2.499999999999999;43.67504656533228;0.6176145995652003;1.3571756162428716;76.60000000000002;59.7629294091912;4.0;2.6428243837571284
2021-03-22 13:00:00;662.1123162357151;662.1123162357151;0.0;658.6019991714667;9.246044863290107;1.406035825497617;76.65999999999997;59.700315927373595;3.906035825497616;2.499999999999999;33.85953109732218;0.47539038311667875;1.4111651247610761;76.65999999999997;59.70174126208315;4.0;2.588834875238924
2021-03-22 14:00:00;579.6113893435873;579.6113893435873;0.0;579.9812464554882;8.27119433851816;1.406035825497617;76.36000000000001;59.664615111929265;3.906035825497616;2.499999999999999;29.702154982657493;0.4237867108945171;1.4271062005693018;76.36000000000001;59.67249781851291;4.0;2.572893799430698
2021-03-22 15:00:00;534.190880137482;534.190880137482;0.0;536.6589388157333;7.812445420309655;1.406035825497617;76.0;59.64456569756038;3.906035825497616;2.499999999999999;27.408258842543724;0.3993651914903425;1.4333692412653143;76.0;59.65962769429501;4.0;2.5666307587346857
2021-03-22 16:00:00;796.0172478140871;796.0172478140871;0.0;785.9294391956445;11.787430956535708;1.406035825497617;75.63999999999999;59.76494990288029;3.906035825497616;2.499999999999999;40.59419089990448;0.6088067400283955;1.3576204617113197;75.63999999999999;59.764217239865786;4.0;2.6423795382886803
2021-03-22 17:00:00;473.6875294951101;473.6875294951101;0.0;479.0800756978975;6.9035009443384405;1.406035825497617;76.12;59.59697992516078;3.906035825497616;2.499999999999999;24.343922831006193;0.3514962018526645;1.4450138771993277;76.12;59.63000075656555;4.0;2.5549861228006723
2021-03-22 18:00:00;974.2235936623033;974.2235936623033;0.0;955.8796136464938;13.350224853288154;1.406035825497617;76.84000000000003;59.792318279082;3.906035825497616;2.499999999999999;49.55441806865511;0.6920066667866887;1.3193951355523472;76.84000000000003;59.79006170458712;4.0;2.680604864447653
2021-03-22 19:00:00;819.4555002184836;819.4555002184836;0.0;808.4920316152151;11.266339963368015;1.460895581342668;76.84000000000003;59.75387412492205;3.960895581342667;2.499999999999999;41.76003079056234;0.5820724040920481;1.366317189206414;76.84000000000003;59.75816549961189;4.0;2.633682810793586
