Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-01 20:00:00;171.11998141494348;171.11998141494348;0.0;196.95031100528303;4.415167893959678;1.046305942996839;70.0;59.37912842320503;3.5463059429968427;2.5000000000000036
2021-05-01 21:00:00;170.7984772611908;170.7984772611908;0.0;196.6274535027996;4.407484968330468;1.046305942996839;70.0;59.37805558176569;3.5463059429968427;2.5000000000000036
2021-05-01 22:00:00;158.31084767019465;158.31084767019465;0.0;184.0853316568139;4.109045593598086;1.046305942996839;70.0;59.33332817261578;3.5463059429968427;2.5000000000000036
2021-05-01 23:00:00;131.61485631263048;131.61485631263048;0.0;157.39975339013998;3.2410403155782426;1.046305942996839;70.72000000000003;59.15700537156977;3.5463059429968427;2.5000000000000036
2021-05-02 00:00:00;240.80601505682858;240.80601505682858;0.0;267.0937368010189;5.551790912993281;1.046305942996839;70.96000000000004;59.50536349548901;3.5463059429968427;2.5000000000000036
2021-05-02 01:00:00;309.6336394062628;309.6336394062628;0.0;336.36694727442733;6.423525633649135;1.046305942996839;72.03999999999996;59.57217890512618;3.5463059429968427;2.5000000000000036
2021-05-02 02:00:00;292.3369497164177;292.3369497164177;0.0;319.13593422402226;5.794123632478219;0.9990353776859289;72.63999999999999;59.52589490602304;3.4990353776859324;2.5000000000000036
2021-05-02 03:00:00;278.35012039932076;278.35012039932076;0.0;305.2123355430763;5.305287378942451;0.9501918248733108;73.18;59.482418981265766;3.4501918248733143;2.5000000000000036
2021-05-02 04:00:00;491.92832462791347;491.92832462791347;0.0;519.4871833829758;9.011532266190217;0.9081651665920072;73.42000000000002;59.694540115774885;3.4081651665920107;2.5000000000000036
2021-05-02 05:00:00;311.58461282245753;311.58461282245753;0.0;338.62546138200287;5.751703223334198;0.9081651665920072;73.53999999999996;59.522393958407235;3.4081651665920107;2.5000000000000036
2021-05-02 06:00:00;206.69795244733606;206.69795244733606;0.0;233.2494967502019;4.098955371328893;0.9081651665920072;72.88;59.331281013501496;3.4081651665920107;2.5000000000000036
2021-05-02 07:00:00;313.37057853678493;313.37057853678493;0.0;340.15190116498377;6.4026545998830455;0.9081651665920072;72.22000000000003;59.570786047727154;3.4081651665920107;2.5000000000000036
2021-05-02 08:00:00;289.76477083437004;289.76477083437004;0.0;316.20419445811115;6.654898985222542;0.9081651665920072;70.89999999999998;59.58702393028142;3.4081651665920107;2.5000000000000036
2021-05-02 09:00:00;293.45317828787233;293.45317828787233;0.0;319.72234400312317;7.3375311533989125;1.019793621152354;70.0;59.62534318037905;3.5197936211523575;2.5000000000000036
2021-05-02 10:00:00;292.3175370456098;292.3175370456098;0.0;318.5830092932635;7.310407226567693;1.019793621152354;70.0;59.62395731182943;3.5197936211523575;2.5000000000000036
2021-05-02 11:00:00;282.14529754226646;282.14529754226646;0.0;308.37751449654206;7.067448789790738;1.019793621152354;70.0;59.611071842029446;3.5197936211523575;2.5000000000000036
2021-05-02 12:00:00;260.18956685852373;260.18956685852373;0.0;286.34879601805085;6.543032291243013;1.019793621152354;70.0;59.58001707290208;3.5197936211523575;2.5000000000000036
2021-05-02 13:00:00;271.2159638774149;271.2159638774149;0.0;297.4120733990056;6.806402660253777;1.019793621152354;70.0;59.59620787029746;3.5197936211523575;2.5000000000000036
2021-05-02 14:00:00;282.87327269756304;282.87327269756304;0.0;309.1078802754865;7.084836221940333;1.019793621152354;70.0;59.612023193508605;3.5197936211523575;2.5000000000000036
2021-05-02 15:00:00;307.8185546857235;307.8185546857235;0.0;334.13413950791255;7.680633310879111;1.019793621152354;70.0;59.64203285304632;3.5197936211523575;2.5000000000000036
2021-05-02 16:00:00;325.24142673582014;325.24142673582014;0.0;351.61471792371333;8.096755663685906;1.0197936211523544;70.0;59.66032896888413;3.5197936211523575;2.500000000000003
2021-05-02 17:00:00;207.2997452423811;207.2997452423811;0.0;233.27296777244666;5.279616668515;1.060002190336101;70.0;59.480072836692216;3.5600021903361045;2.5000000000000036
2021-05-02 18:00:00;229.92521306899675;229.92521306899675;0.0;255.98025018985365;5.820116145423473;1.060002190336101;70.0;59.52809925201291;3.5600021903361045;2.5000000000000036
2021-05-02 19:00:00;217.7049367954193;217.7049367954193;0.0;243.71630189245994;5.528192913397455;1.060002190336101;70.0;59.503316574545124;3.5600021903361045;2.5000000000000036
2021-05-02 20:00:00;275.9817745607561;275.9817745607561;0.0;302.1936802486532;6.920234277780512;1.060002190336101;70.0;59.602826528474736;3.5600021903361045;2.5000000000000036
2021-05-02 21:00:00;260.6166456162977;260.6166456162977;0.0;286.7773125064474;6.553233376958866;1.060002190336101;70.0;59.580668263454754;3.5600021903361045;2.5000000000000036
2021-05-02 22:00:00;221.66512164023234;221.66512164023234;0.0;247.7880784394013;5.367528448830828;1.060002190336101;70.48000000000002;59.488505107030846;3.5600021903361045;2.5000000000000036
2021-05-02 23:00:00;272.4874938153328;272.4874938153328;0.0;298.82168886351496;6.416522786081826;1.060002190336101;70.65999999999997;59.571748071352886;3.5600021903361045;2.5000000000000036
2021-05-03 00:00:00;232.32217863355092;232.32217863355092;0.0;258.5785122040438;5.366879568134188;1.060002190336101;70.96000000000004;59.4884714054171;3.5600021903361045;2.5000000000000036
2021-05-03 01:00:00;261.115229521362;261.115229521362;0.0;287.5798473130488;5.715221169474977;1.060002190336101;71.5;59.51946763091189;3.5600021903361045;2.5000000000000036
2021-05-03 02:00:00;277.3587318836151;277.3587318836151;0.0;303.93790544190387;5.899945352542541;1.060002190336101;71.80000000000001;59.534434195873985;3.5600021903361045;2.5000000000000036
2021-05-03 03:00:00;271.5292109850806;271.5292109850806;0.0;298.1376329461616;5.667674954469188;1.060002190336101;72.03999999999996;59.515437234541366;3.5600021903361045;2.5000000000000036
2021-05-03 04:00:00;281.64635687263626;281.64635687263626;0.0;308.1426084411163;6.238507573266845;1.060002190336101;71.32;59.559609095215706;3.5600021903361045;2.5000000000000036
2021-05-03 05:00:00;259.8866600533539;259.8866600533539;0.0;286.2621863030776;5.903518384681961;1.060002190336101;71.07999999999998;59.534738519601206;3.5600021903361045;2.5000000000000036
2021-05-03 06:00:00;212.68453304312442;212.68453304312442;0.0;238.67586935804516;5.408246720552081;1.060002190336101;70.0;59.49241946998478;3.5600021903361045;2.5000000000000036
2021-05-03 07:00:00;261.708900673688;261.708900673688;0.0;287.8715631972428;6.579315214352618;1.060002190336101;70.0;59.5823735225855;3.5600021903361045;2.5000000000000036
2021-05-03 08:00:00;278.84290976443015;278.84290976443015;0.0;305.0625773069192;6.988565918935222;1.060002190336101;70.0;59.60674510044481;3.5600021903361045;2.5000000000000036
2021-05-03 09:00:00;288.1107760868527;288.1107760868527;0.0;314.36084112912994;7.209925868048539;1.060002190336101;70.0;59.61878101297066;3.5600021903361045;2.5000000000000036
2021-05-03 10:00:00;286.34625349521707;286.34625349521707;0.0;312.59055242723355;7.167781101729696;1.060002190336101;70.0;59.61654646672679;3.5600021903361045;2.5000000000000036
2021-05-03 11:00:00;246.05082403108975;246.05082403108975;0.0;272.1602913013538;6.205303236480001;1.060002190336101;70.0;59.55730817850838;3.5600021903361045;2.5000000000000036
2021-05-03 12:00:00;227.54807311692926;227.54807311692926;0.0;253.59295852859225;5.7633203217524125;1.060002190336101;70.0;59.52352594176443;3.5600021903361045;2.5000000000000036
2021-05-03 13:00:00;207.33201837194142;207.33201837194142;0.0;233.30377181232242;5.280376612685831;1.060002190336101;70.0;59.48019787741663;3.5600021903361045;2.5000000000000036
2021-05-03 14:00:00;231.36570844369234;231.36570844369234;0.0;257.42409586629304;5.854516077732549;1.060002190336101;70.0;59.5309107391717;3.5600021903361045;2.5000000000000036
2021-05-03 15:00:00;211.64951639400064;211.64951639400064;0.0;237.63708680077718;5.383520730194961;1.060002190336101;70.0;59.490101069966386;3.5600021903361045;2.5000000000000036
2021-05-03 16:00:00;221.68557048771;221.68557048771;0.0;247.70951840102157;5.623274072325653;1.060002190336101;70.0;59.51172288535531;3.5600021903361045;2.5000000000000036
2021-05-03 17:00:00;203.12541499085975;203.12541499085975;0.0;229.08158006251173;5.179879409607676;1.060002190336101;70.0;59.47017313819123;3.5600021903361045;2.5000000000000036
2021-05-03 18:00:00;203.2954534403587;203.2954534403587;0.0;229.2522522088375;5.1839417339010385;1.060002190336101;70.0;59.470585825343164;3.5600021903361045;2.5000000000000036
2021-05-03 19:00:00;226.55037576371478;226.55037576371478;0.0;252.5917158131626;5.7394870865031615;1.060002190336101;70.0;59.521557621613;3.5600021903361045;2.5000000000000036
2021-05-03 20:00:00;264.19902134038875;264.19902134038875;0.0;290.3700404375867;6.6387933949431925;1.060002190336101;70.0;59.586100997453514;3.5600021903361045;2.5000000000000036
2021-05-03 21:00:00;243.12369543281562;243.12369543281562;0.0;269.2230814472881;6.1353834668372516;1.060002190336101;70.0;59.552285684439994;3.5600021903361045;2.5000000000000036
2021-05-03 22:00:00;223.1037849071555;223.1037849071555;0.0;249.13282147912156;5.6571533613779525;1.060002190336101;70.0;59.514631359938676;3.5600021903361045;2.5000000000000036
2021-05-03 23:00:00;215.78184069513475;215.78184069513475;0.0;241.7844326348064;5.482239418501269;1.060002190336101;70.0;59.499232400973085;3.5600021903361045;2.5000000000000036
2021-05-04 00:00:00;249.99164915621682;249.99164915621682;0.0;276.11614686422854;6.299444168841583;1.060002190336101;70.0;59.56385071959966;3.5600021903361045;2.5000000000000036
2021-05-04 01:00:00;253.13435375083765;253.13435375083765;0.0;279.26955760428046;6.374511624580811;1.060002190336101;70.0;59.56896532212136;3.5600021903361045;2.5000000000000036
2021-05-04 02:00:00;317.4891142732114;317.4891142732114;0.0;343.8364322843264;7.911605103655847;1.0600021903361014;70.0;59.65243889982264;3.5600021903361045;2.500000000000003
2021-05-04 03:00:00;340.41237131632795;340.41237131632795;0.0;366.89469093123;8.214114057514065;1.0600021903361014;70.30000000000001;59.665149037194226;3.5600021903361045;2.500000000000003
2021-05-04 04:00:00;325.0794527058942;325.0794527058942;0.0;351.5592401869834;7.68075162847812;1.0600021903361014;70.53999999999996;59.642032581479725;3.5600021903361045;2.500000000000003
2021-05-04 05:00:00;229.47163680310442;229.47163680310442;0.0;255.56146523262146;5.7074365032938195;1.060002190336101;70.18;59.51882700623776;3.5600021903361045;2.5000000000000036
2021-05-04 06:00:00;341.8586678944753;341.8586678944753;0.0;368.286234496363;8.493624925081706;1.0600021903361014;70.0;59.676115973679316;3.5600021903361045;2.500000000000003
2021-05-04 07:00:00;355.5278017195216;355.5278017195216;0.0;381.9999261510777;8.820080009366256;1.0600021903361014;70.0;59.68803420459682;3.5600021903361045;2.500000000000003
2021-05-04 08:00:00;569.1012212293934;569.1012212293934;0.0;596.233066413159;13.920483358151275;1.0600021903361014;70.0;59.80206001074174;3.5600021903361045;2.500000000000003
2021-05-04 09:00:00;547.6786328162342;547.6786328162342;0.0;574.7450728816085;13.408900113278845;1.0600021903361014;70.0;59.79453468847197;3.5600021903361045;2.500000000000003
2021-05-04 10:00:00;517.9806181175854;517.9806181175854;0.0;544.9538630481214;12.699691326697165;1.0600021903361014;70.0;59.783143823298985;3.5600021903361045;2.500000000000003
2021-05-04 11:00:00;389.7604455391284;389.7604455391284;0.0;416.342271109694;9.637631318453183;1.0600021903361014;70.0;59.71436975606525;3.5600021903361045;2.500000000000003
2021-05-04 12:00:00;416.8051041094467;416.8051041094467;0.0;443.4719984160631;10.283505492848178;1.0600021903361014;70.0;59.73223954371622;3.5600021903361045;2.500000000000003
2021-05-04 13:00:00;363.9880929811652;363.9880929811652;0.0;390.48765457022046;9.02213233372432;1.0600021903361014;70.0;59.6949803384486;3.5600021903361045;2.500000000000003
2021-05-04 14:00:00;283.539205123017;283.539205123017;0.0;309.7758334980961;7.10074170270545;1.060002190336101;70.0;59.61289483255274;3.5600021903361045;2.5000000000000036
2021-05-04 15:00:00;255.765961058444;255.765961058444;0.0;281.9100937469725;6.4373704065980455;1.060002190336101;70.0;59.57315694878463;3.5600021903361045;2.5000000000000036
2021-05-04 16:00:00;223.86044105630734;223.86044105630734;0.0;249.89378405623805;5.67523950793679;1.060002190336101;70.0;59.51612175482961;3.5600021903361045;2.5000000000000036
2021-05-04 17:00:00;190.92734198753652;190.92734198753652;0.0;216.83830891459397;4.8884569174806956;1.060002190336101;70.0;59.4387595798234;3.5600021903361045;2.5000000000000036
2021-05-04 18:00:00;174.3856462404164;174.3856462404164;0.0;200.23079952368022;4.493215792503921;1.0600021903361014;70.0;59.389781820377834;3.5600021903361045;2.500000000000003
2021-05-04 19:00:00;188.46143954727557;188.46143954727557;0.0;214.43540556005573;4.663438370275269;1.060002190336101;70.36000000000001;59.41184439269074;3.5600021903361045;2.5000000000000036
2021-05-04 20:00:00;204.35174886686184;204.35174886686184;0.0;230.42303189884842;4.944837547453201;1.060002190336101;70.53999999999996;59.4450699611275;3.5600021903361045;2.5000000000000036
2021-05-04 21:00:00;220.44587620263627;220.44587620263627;0.0;246.61285265816255;5.221295019775119;1.060002190336101;70.72000000000003;59.47425624321073;3.5600021903361045;2.5000000000000036
2021-05-04 22:00:00;192.94228172471475;192.94228172471475;0.0;219.01833814997542;4.582984793320281;1.060002190336101;70.77999999999997;59.401558717574915;3.5600021903361045;2.5000000000000036
2021-05-04 23:00:00;160.24268827565132;160.24268827565132;0.0;186.25406215917;3.7350569211894102;1.0600021903361014;71.13999999999999;59.26703361375519;3.5600021903361045;2.500000000000003
2021-05-05 00:00:00;131.61485631263048;131.61485631263048;0.0;157.55183867495168;3.02454043717573;1.0600021903361014;71.5;59.09734137438625;3.5600021903361045;2.500000000000003
2021-05-05 01:00:00;544.0892371111973;544.0892371111973;0.0;571.5080175658106;11.184562285759604;1.0600021903361014;71.92000000000002;59.75382540692539;3.5600021903361045;2.500000000000003
2021-05-05 02:00:00;485.30057140028117;485.30057140028117;0.0;512.6117219266861;9.762375256310746;1.0600021903361014;72.22000000000003;59.71787763959941;3.5600021903361045;2.500000000000003
2021-05-05 03:00:00;402.32423589092144;402.32423589092144;0.0;429.48899526686586;7.798458558994028;0.966481400327412;72.75999999999999;59.64724395804956;3.4664814003274156;2.5000000000000036
2021-05-05 04:00:00;479.3556501486155;479.3556501486155;0.0;506.81101765733314;9.028784157785283;0.966481400327412;73.06;59.695045449130305;3.4664814003274156;2.5000000000000036
2021-05-05 05:00:00;513.7040840471283;513.7040840471283;0.0;541.3528547500944;9.316064365321761;0.919301462485945;73.53999999999996;59.70437888460111;3.4193014624859486;2.5000000000000036
2021-05-05 06:00:00;508.4318038039677;508.4318038039677;0.0;536.0981057678925;9.102699211162477;0.8783125906494016;73.72000000000003;59.697521263287854;3.378312590649405;2.5000000000000036
2021-05-05 07:00:00;547.6774564820622;547.6774564820622;0.0;575.4329162399868;9.87160248538634;0.8783125906494016;73.60000000000002;59.72101354336144;3.378312590649405;2.5000000000000036
2021-05-05 08:00:00;851.112770425613;851.112770425613;0.0;879.7516078115958;14.935684013867917;0.8783125906494016;73.84000000000003;59.81555570055713;3.378312590649405;2.5000000000000036
2021-05-05 09:00:00;844.0995191504455;844.0995191504455;0.0;872.6981894174659;14.943911625885711;0.8783125906494016;73.72000000000003;59.81565631834235;3.378312590649405;2.5000000000000036
2021-05-05 10:00:00;824.3585155610851;824.3585155610851;0.0;852.9332237314028;14.411865709321765;0.8783125906494016;73.89999999999998;59.80887931655417;3.378312590649405;2.5000000000000036
2021-05-05 11:00:00;661.9947552704552;661.9947552704552;0.0;690.1076217482071;11.673294904667909;0.8783125906494016;73.84000000000003;59.7641679531481;3.378312590649405;2.5000000000000036
2021-05-05 12:00:00;498.56979105677686;498.56979105677686;0.0;526.2765626742946;8.70391099900058;0.8783125906494016;74.07999999999998;59.68371957982248;3.378312590649405;2.5000000000000036
2021-05-05 13:00:00;471.73993403537065;471.73993403537065;0.0;499.3217578831984;8.391183715449007;0.8783125906494016;73.84000000000003;59.67201883538178;3.378312590649405;2.5000000000000036
2021-05-05 14:00:00;433.195085135682;433.195085135682;0.0;460.6635613074211;7.726213888153258;0.8783125906494016;73.84000000000003;59.6439394328097;3.378312590649405;2.5000000000000036
2021-05-05 15:00:00;369.0831892843855;369.0831892843855;0.0;396.33591728523066;6.677609544674874;0.8783125906494016;73.72000000000003;59.588341962735115;3.378312590649405;2.5000000000000036
2021-05-05 16:00:00;386.9179530393827;386.9179530393827;0.0;414.24747075437256;6.927826177018136;0.8783125906494016;73.84000000000003;59.60316038257406;3.378312590649405;2.5000000000000036
2021-05-05 17:00:00;299.6674911399365;299.6674911399365;0.0;326.70728468909846;5.46945069934011;0.8783125906494016;73.72000000000003;59.497831630352835;3.378312590649405;2.5000000000000036
2021-05-05 18:00:00;271.225122798634;271.225122798634;0.0;298.1969982881043;4.931664925989402;0.8783125906494016;73.84000000000003;59.44338417710986;3.378312590649405;2.5000000000000036
2021-05-05 19:00:00;280.41449453731985;280.41449453731985;0.0;307.4284783364604;5.068472383946559;0.8783125906494016;73.89999999999998;59.45831990352457;3.378312590649405;2.5000000000000036
2021-05-05 20:00:00;214.9232215328591;214.9232215328591;0.0;241.74700897281244;3.8933568406588304;0.8382059998353775;74.07999999999998;59.296147911463095;3.338205999835382;2.5000000000000044
2021-05-05 21:00:00;270.58400384012117;270.58400384012117;0.0;297.6381621525721;4.777114455163692;0.8382059998353775;74.25999999999999;59.42547389662292;3.338205999835382;2.5000000000000044
2021-05-05 22:00:00;290.86667634580397;290.86667634580397;0.0;317.99886171134216;5.095557468782293;0.8382059998353779;74.32;59.46117147004321;3.338205999835382;2.500000000000004
2021-05-05 23:00:00;387.40364922007427;387.40364922007427;0.0;414.8771963751521;6.595567207132352;0.8382059998353779;74.56;59.58323124773756;3.338205999835382;2.500000000000004
2021-05-06 00:00:00;602.4787574153061;602.4787574153061;0.0;630.6014916668503;9.999279816453413;0.8382059998353779;74.74000000000001;59.72459738524606;3.338205999835382;2.500000000000004
2021-05-06 01:00:00;574.4460553784351;574.4460553784351;0.0;602.4934633449141;9.545236892823835;0.8382059998353779;74.74000000000001;59.71147569865144;3.338205999835382;2.500000000000004
2021-05-06 02:00:00;544.5586304177319;544.5586304177319;0.0;572.5354484310318;9.024601336738003;0.7971599815775283;74.80000000000001;59.69484922096035;3.2971599815775328;2.5000000000000044
2021-05-06 03:00:00;568.709046794583;568.709046794583;0.0;596.7986028804119;9.264678740072926;0.7971599815775283;75.03999999999996;59.70272717767233;3.2971599815775328;2.5000000000000044
2021-05-06 04:00:00;556.1276921551457;556.1276921551457;0.0;584.2049936083494;8.993573629684885;0.7971599815775283;75.15999999999997;59.69379793428334;3.2971599815775328;2.5000000000000044
2021-05-06 05:00:00;588.3994198079565;588.3994198079565;0.0;616.5760500047954;9.464505798862763;0.7971599815775283;75.22000000000003;59.709013525951605;3.2971599815775328;2.5000000000000044
2021-05-06 06:00:00;665.4072686625807;665.4072686625807;0.0;693.7766607335318;10.714479575209808;0.7971599815775283;75.15999999999997;59.743019822590384;3.2971599815775328;2.5000000000000044
2021-05-06 07:00:00;653.0533456254451;653.0533456254451;0.0;681.3788581588652;10.561559947997269;0.7971599815775283;75.10000000000002;59.739289814649055;3.2971599815775328;2.5000000000000044
2021-05-06 08:00:00;917.9018572095712;917.9018572095712;0.0;946.9270238909639;14.807468110420697;0.7971599815775283;75.03999999999996;59.81397935076632;3.2971599815775328;2.5000000000000044
2021-05-06 09:00:00;799.9976721211176;799.9976721211176;0.0;828.6841658986428;13.039686998074526;0.7971599815775283;74.92000000000002;59.788827463839766;3.2971599815775328;2.5000000000000044
2021-05-06 10:00:00;732.07418700877;732.07418700877;0.0;760.5640180871915;12.000941537572034;0.7971599815775283;74.86000000000001;59.770628019793094;3.2971599815775328;2.5000000000000044
2021-05-06 11:00:00;621.6799179255167;621.6799179255167;0.0;649.8540489845316;10.310277327736745;0.7971599815775283;74.74000000000001;59.732920209442;3.2971599815775328;2.5000000000000044
2021-05-06 12:00:00;622.4489566539619;622.4489566539619;0.0;650.6137638137711;10.364741190015458;0.7971599815775283;74.68;59.73432637792206;3.2971599815775328;2.5000000000000044
2021-05-06 13:00:00;656.0633913972896;656.0633913972896;0.0;684.3066314412741;10.956009689065441;0.7971599815775283;74.62;59.74869603376021;3.2971599815775328;2.5000000000000044
2021-05-06 14:00:00;617.3385702649394;617.3385702649394;0.0;645.4669066447839;10.365999748643317;0.7971599815775283;74.56;59.73435842690424;3.2971599815775328;2.5000000000000044
2021-05-06 15:00:00;584.5179819509744;584.5179819509744;0.0;612.5695296388135;9.78768518109424;0.7971599815775283;74.62;59.7186330975415;3.2971599815775328;2.5000000000000044
2021-05-06 16:00:00;522.7702308122698;522.7702308122698;0.0;550.6731006603233;8.708240197135451;0.7971599815775283;74.74000000000001;59.683841689450446;3.2971599815775328;2.5000000000000044
2021-05-06 17:00:00;450.3026765662995;450.3026765662995;0.0;477.99603739887607;7.534449915137107;0.7971599815775283;74.74000000000001;59.63490518685137;3.2971599815775328;2.5000000000000044
2021-05-06 18:00:00;377.98555826386286;377.98555826386286;0.0;405.44319264503935;6.414879328261279;0.7971599815775283;74.62;59.571533996652875;3.2971599815775328;2.5000000000000044
2021-05-06 19:00:00;378.5597125610793;378.5597125610793;0.0;406.0427388439291;6.37234496549824;0.7971599815775283;74.74000000000001;59.56868659726916;3.2971599815775328;2.5000000000000044
2021-05-06 20:00:00;485.1674293390951;485.1674293390951;0.0;512.9609318232631;8.099175842896626;0.7971599815775283;74.74000000000001;59.66024897778556;3.2971599815775328;2.5000000000000044
2021-05-06 21:00:00;465.14184203277824;465.14184203277824;0.0;492.8895753082962;7.743480204274356;0.7971599815775283;74.80000000000001;59.64471352778685;3.2971599815775328;2.5000000000000044
2021-05-06 22:00:00;416.1420451324412;416.1420451324412;0.0;443.75816416835187;6.9251254108693905;0.7971599815775283;74.86000000000001;59.60299027299419;3.2971599815775328;2.5000000000000044
2021-05-06 23:00:00;459.6947421314128;459.6947421314128;0.0;487.45006458412183;7.594411629988346;0.7971599815775283;74.92000000000002;59.637770797620874;3.2971599815775328;2.5000000000000044
2021-05-07 00:00:00;598.4754141512364;598.4754141512364;0.0;626.6673758253409;9.660458982177095;0.7971599815775283;75.15999999999997;59.71492453009438;3.2971599815775328;2.5000000000000044
2021-05-07 01:00:00;558.3667353605604;558.3667353605604;0.0;586.484152964974;8.923424155317829;0.7971599815775283;75.34000000000003;59.69140125485768;3.2971599815775328;2.5000000000000044
2021-05-07 02:00:00;517.7530125415785;517.7530125415785;0.0;545.7663334641144;8.259224649967713;0.756175426034559;75.39999999999998;59.66675982097041;3.2561754260345626;2.5000000000000036
2021-05-07 03:00:00;561.6870515625861;561.6870515625861;0.0;589.8474922674632;8.871533998901015;0.756175426034559;75.51999999999998;59.689605940900606;3.2561754260345626;2.5000000000000036
2021-05-07 04:00:00;552.880995548518;552.880995548518;0.0;581.0615539192121;8.603735032055532;0.756175426034559;75.75999999999999;59.680008169367;3.2561754260345626;2.5000000000000036
2021-05-07 05:00:00;588.5268729175696;588.5268729175696;0.0;616.8177861685806;9.109186672355055;0.756175426034559;75.82;59.69766296360058;3.2561754260345626;2.5000000000000036
2021-05-07 06:00:00;676.2352410314277;676.2352410314277;0.0;704.745086453525;10.472267348803681;0.756175426034559;75.75999999999999;59.73706594314842;3.2561754260345626;2.5000000000000036
2021-05-07 07:00:00;653.7471356670644;653.7471356670644;0.0;682.1983112562184;10.131628332055234;0.756175426034559;75.75999999999999;59.7282068840982;3.2561754260345626;2.5000000000000036
2021-05-07 08:00:00;954.8067264039638;954.8067264039638;0.0;984.0409724677274;14.747838981425456;0.756175426034559;75.69999999999999;59.8132338147804;3.2561754260345626;2.5000000000000036
2021-05-07 09:00:00;816.4629632213264;816.4629632213264;0.0;845.2986459867194;12.790477084727646;0.756175426034559;75.51999999999998;59.78473218750338;3.2561754260345626;2.5000000000000036
2021-05-07 10:00:00;741.3835947115224;741.3835947115224;0.0;770.0075438515696;11.680619192812081;0.756175426034559;75.46000000000004;59.76433126342414;3.2561754260345626;2.5000000000000036
2021-05-07 11:00:00;629.2365857727051;629.2365857727051;0.0;657.5329578078472;10.065556267997076;0.756175426034559;75.27999999999997;59.726416871913386;3.2561754260345626;2.5000000000000036
2021-05-07 12:00:00;639.6636817893221;639.6636817893221;0.0;668.0102282179521;10.149112582229735;0.756175426034559;75.39999999999998;59.72867375852235;3.2561754260345626;2.5000000000000036
2021-05-07 13:00:00;676.0470643271143;676.0470643271143;0.0;704.4444301508659;10.882028995400239;0.756175426034559;75.15999999999997;59.74698608572618;3.2561754260345626;2.5000000000000036
2021-05-07 14:00:00;625.9672825085876;625.9672825085876;0.0;654.1755134680512;10.296259703361498;0.756175426034559;74.86000000000001;59.73255769350891;3.2561754260345626;2.5000000000000036
2021-05-07 15:00:00;584.3332007890314;584.3332007890314;0.0;612.3956493704369;9.744860671041623;0.756175426034559;74.68;59.71739633973067;3.2561754260345626;2.5000000000000036
2021-05-07 16:00:00;454.04143788241754;454.04143788241754;0.0;481.6874148867255;7.751824520176483;0.756175426034559;74.44;59.64509856274151;3.2561754260345626;2.5000000000000036
2021-05-07 17:00:00;341.2469280628755;341.2469280628755;0.0;368.54732853342307;5.911105058220338;0.756175426034559;74.38;59.53516759180252;3.2561754260345626;2.5000000000000036
2021-05-07 18:00:00;312.6152158859866;312.6152158859866;0.0;339.8277765561865;5.435659189759787;0.756175426034559;74.38;59.494707794236035;3.2561754260345626;2.5000000000000036
2021-05-07 19:00:00;327.5044010441503;327.5044010441503;0.0;354.7747068302165;5.659493040686061;0.756175426034559;74.44;59.514605148260955;3.2561754260345626;2.5000000000000036
2021-05-07 20:00:00;237.60411805165106;237.60411805165106;0.0;264.58122006249494;4.172690968841299;0.756175426034559;74.44;59.342901015983614;3.2561754260345626;2.5000000000000036
2021-05-07 21:00:00;318.73997157028623;318.73997157028623;0.0;345.9710972519581;5.537365664808392;0.756175426034559;74.38;59.50396042439684;3.2561754260345626;2.5000000000000036
2021-05-07 22:00:00;341.9206154082141;341.9206154082141;0.0;369.22305573076267;5.922291770692172;0.756175426034559;74.38;59.53604182159489;3.2561754260345626;2.5000000000000036
2021-05-07 23:00:00;392.8802510306095;392.8802510306095;0.0;420.3223131824492;6.796620372330916;0.756175426034559;74.32;59.59551404204808;3.2561754260345626;2.5000000000000036
2021-05-08 00:00:00;440.8654026089717;440.8654026089717;0.0;468.44944093933964;7.596708536665009;0.756175426034559;74.32;59.63790700699991;3.2561754260345626;2.5000000000000036
2021-05-08 01:00:00;354.5300670092305;354.5300670092305;0.0;381.8586369456455;6.15716758739112;0.756175426034559;74.32;59.553677370016146;3.2561754260345626;2.5000000000000036
2021-05-08 02:00:00;221.89169385293917;221.89169385293917;0.0;248.77749850317807;3.9615656830800776;0.756175426034559;74.25999999999999;59.30814952536667;3.2561754260345626;2.5000000000000036
2021-05-08 03:00:00;262.014125728971;262.014125728971;0.0;289.0278664818253;4.652962076087931;0.756175426034559;74.19999999999999;59.41024724448056;3.2561754260345626;2.5000000000000036
2021-05-08 04:00:00;280.3756751048444;280.3756751048444;0.0;307.4859843589503;4.900273832944885;0.756175426034559;74.38;59.43982499086263;3.2561754260345626;2.5000000000000036
2021-05-08 05:00:00;264.0743276224772;264.0743276224772;0.0;291.0828832009627;4.707295327634361;0.756175426034559;74.13999999999999;59.41701290073701;3.2561754260345626;2.5000000000000036
2021-05-08 06:00:00;375.49722878688385;375.49722878688385;0.0;402.80451914884173;6.701941947760459;0.756175426034559;73.89999999999998;59.589843534883244;3.2561754260345626;2.5000000000000036
2021-05-08 07:00:00;617.3418887149288;617.3418887149288;0.0;645.3113047606311;10.997965808930521;0.756175426034559;73.72000000000003;59.74963935132729;3.2561754260345626;2.5000000000000036
2021-05-08 08:00:00;700.5182881104041;700.5182881104041;0.0;728.6947494849261;12.554808236335456;0.756175426034559;73.60000000000002;59.78069295752107;3.2561754260345626;2.5000000000000036
2021-05-08 09:00:00;535.8922149469417;535.8922149469417;0.0;563.557294967194;9.881667484114104;0.756175426034559;73.30000000000001;59.721288862306665;3.2561754260345626;2.5000000000000036
2021-05-08 10:00:00;483.5115818045484;483.5115818045484;0.0;510.97896606864913;9.104767199097056;0.756175426034559;73.06;59.697587109328936;3.2561754260345626;2.5000000000000036
2021-05-08 11:00:00;459.2784570321827;459.2784570321827;0.0;486.6038489882837;8.905917046570654;0.756175426034559;72.69999999999999;59.69088946404037;3.2561754260345626;2.5000000000000036
2021-05-08 12:00:00;391.96136016187;391.96136016187;0.0;419.0352394387663;7.786477437031356;0.756175426034559;72.46000000000004;59.64672263404054;3.2561754260345626;2.5000000000000036
2021-05-08 13:00:00;234.31728652314803;234.31728652314803;0.0;260.7767960347267;4.9786009932781035;0.756175426034559;71.92000000000002;59.44868257057908;3.2561754260345626;2.5000000000000036
2021-05-08 14:00:00;281.07099324390276;281.07099324390276;0.0;307.60386630851485;6.129679092139707;0.756175426034559;71.5;59.55173734434834;3.2561754260345626;2.5000000000000036
2021-05-08 15:00:00;298.80160578988983;298.80160578988983;0.0;325.35567101069364;6.600453718500016;0.8007418450318249;71.32;59.58358925329583;3.3007418450318284;2.5000000000000036
2021-05-08 16:00:00;317.51081423529234;317.51081423529234;0.0;344.1126569462885;7.032191810700388;0.8007418450318249;71.25999999999999;59.6090685133841;3.3007418450318284;2.5000000000000036
2021-05-08 17:00:00;242.05591988563043;242.05591988563043;0.0;268.384883117018;5.489677253874058;0.842029759927168;71.13999999999999;59.49975965584969;3.3420297599271724;2.5000000000000044
2021-05-08 18:00:00;217.57814613841074;217.57814613841074;0.0;243.8807804570891;4.835902577136449;0.842029759927168;71.44;59.43255122212014;3.3420297599271724;2.5000000000000044
2021-05-08 19:00:00;265.31044875858083;265.31044875858083;0.0;291.93656809057063;5.463370172174677;0.842029759927168;72.22000000000003;59.49732068344122;3.3420297599271724;2.5000000000000044
2021-05-08 20:00:00;188.32327925062376;188.32327925062376;0.0;214.68265554451233;3.939330765277449;0.842029759927168;72.27999999999997;59.30446658266618;3.3420297599271724;2.5000000000000044
2021-05-08 21:00:00;303.86197669081423;303.86197669081423;0.0;330.66200699750783;6.09801450965101;0.8420297599271684;72.46000000000004;59.54939620256391;3.3420297599271724;2.500000000000004
2021-05-08 22:00:00;210.85673746084703;210.85673746084703;0.0;237.4002960628227;4.214899663084954;0.842029759927168;72.75999999999999;59.349507572384994;3.3420297599271724;2.5000000000000044
2021-05-08 23:00:00;470.6610724938041;470.6610724938041;0.0;498.1128679465706;8.78949404923409;0.8420297599271684;73.18;59.68681128769009;3.3420297599271724;2.500000000000004
2021-05-09 00:00:00;222.8982178974975;222.8982178974975;0.0;249.73946084895567;4.045692627043183;0.842029759927168;74.01999999999998;59.32244833847733;3.3420297599271724;2.5000000000000044
2021-05-09 01:00:00;225.2503680756436;225.2503680756436;0.0;252.13633220891774;4.03459898647824;0.842029759927168;74.19999999999999;59.32058813008723;3.3420297599271724;2.5000000000000044
2021-05-09 02:00:00;322.80498375912356;322.80498375912356;0.0;350.06110074923254;5.581790925243896;0.8420297599271684;74.44;59.50789626357641;3.3420297599271724;2.500000000000004
2021-05-09 03:00:00;313.23379202039985;313.23379202039985;0.0;340.4603475123492;5.423514272733611;0.8420297599271684;74.44;59.49360483506524;3.3420297599271724;2.500000000000004
2021-05-09 04:00:00;572.1437420443556;572.1437420443556;0.0;600.0474505063052;9.993902411983987;0.8420297599271684;74.01999999999998;59.724439096241156;3.3420297599271724;2.500000000000004
2021-05-09 05:00:00;339.3784290235726;339.3784290235726;0.0;366.4813231576106;6.2972677045304515;0.8420297599271684;73.42000000000002;59.563600369427945;3.3420297599271724;2.500000000000004
2021-05-09 06:00:00;217.82537788195654;217.82537788195654;0.0;244.44298794661825;4.2660521638886095;0.842029759927168;73.0;59.35724337631865;3.3420297599271724;2.5000000000000044
2021-05-09 07:00:00;350.5972098271727;350.5972098271727;0.0;377.5783942897909;6.894833074308066;0.8420297599271684;72.63999999999999;59.601306137630104;3.3420297599271724;2.500000000000004
2021-05-09 08:00:00;324.0515149595236;324.0515149595236;0.0;350.84247131355903;6.676474787395718;0.8420297599271684;72.10000000000002;59.58831915024615;3.3420297599271724;2.500000000000004
2021-05-09 09:00:00;326.284431718501;326.284431718501;0.0;352.75711555530023;7.751906642250106;0.9426643902596421;70.48000000000002;59.645273358665065;3.4426643902596465;2.5000000000000044
2021-05-09 10:00:00;317.90557417146437;317.90557417146437;0.0;344.25515825669197;7.921550961441224;1.042069271533645;70.0;59.65284522316216;3.5420692715336495;2.5000000000000044
2021-05-09 11:00:00;306.6542751626362;306.6542751626362;0.0;332.96641480707586;7.652825352916515;1.042069271533645;70.0;59.640725594110734;3.5420692715336495;2.5000000000000044
2021-05-09 12:00:00;282.43905166964805;282.43905166964805;0.0;308.6725090761879;7.074464576678023;1.042069271533645;70.0;59.611446386454304;3.5420692715336495;2.5000000000000044
2021-05-09 13:00:00;293.6036354645352;293.6036354645352;0.0;319.8735752271509;7.341124187822904;1.042069271533645;70.0;59.62551605101373;3.5420692715336495;2.5000000000000044
2021-05-09 14:00:00;306.8385449922606;306.8385449922606;0.0;333.1512773501964;7.657226408351724;1.042069271533645;70.0;59.640931523728796;3.5420692715336495;2.5000000000000044
2021-05-09 15:00:00;335.89898106419497;335.89898106419497;0.0;362.3079659848932;8.351289824143489;1.042069271533645;70.0;59.67060139912917;3.5420692715336495;2.5000000000000044
2021-05-09 16:00:00;355.2256343712668;355.2256343712668;0.0;381.69778228741006;8.812862583532933;1.042069271533645;70.0;59.68775202237265;3.5420692715336495;2.5000000000000044
2021-05-09 17:00:00;221.9551899458905;221.9551899458905;0.0;247.98212315182957;5.629726839964945;1.042069271533645;70.0;59.51221536433104;3.5420692715336495;2.5000000000000044
2021-05-09 18:00:00;248.11066635080576;248.11066635080576;0.0;274.2291447861417;6.254514468800113;1.042069271533645;70.0;59.56071588830525;3.5420692715336495;2.5000000000000044
2021-05-09 19:00:00;233.9869258801863;233.9869258801863;0.0;260.0564988296359;5.917141228760073;1.042069271533645;70.0;59.53578905534573;3.5420692715336495;2.5000000000000044
2021-05-09 20:00:00;299.6628610386536;299.6628610386536;0.0;326.04965271616;7.145218377620093;1.042069271533645;70.48000000000002;59.61526982779486;3.5420692715336495;2.5000000000000044
2021-05-09 21:00:00;277.0410296018288;277.0410296018288;0.0;303.5240206464213;6.141347075864267;1.042069271533645;71.32;59.55261035881716;3.5420692715336495;2.5000000000000044
2021-05-09 22:00:00;280.6505503821176;280.6505503821176;0.0;307.23021367363174;5.996821733805377;1.042069271533645;71.74000000000001;59.54186336667112;3.5420692715336495;2.5000000000000044
2021-05-09 23:00:00;300.39994035715097;300.39994035715097;0.0;327.0920450865512;6.271380692333106;1.042069271533645;71.98000000000002;59.56183210769689;3.5420692715336495;2.5000000000000044
2021-05-10 00:00:00;371.1980344750771;371.1980344750771;0.0;398.2892083167061;7.149192715651618;0.9500148421167376;72.88;59.61545844171769;3.4500148421167416;2.500000000000004
2021-05-10 01:00:00;370.6981693377303;370.6981693377303;0.0;397.9192762924468;6.794232023745365;0.9046517579369602;73.53999999999996;59.595423997824014;3.404651757936965;2.500000000000005
2021-05-10 02:00:00;365.426864252982;365.426864252982;0.0;392.76358589741426;6.392033731224534;0.8574000258481154;74.19999999999999;59.570049121835666;3.35740002584812;2.5000000000000044
2021-05-10 03:00:00;343.97810563228234;343.97810563228234;0.0;371.3582536803951;5.812168047901063;0.8116145534609651;74.74000000000001;59.52732357702632;3.3116145534609696;2.5000000000000044
2021-05-10 04:00:00;350.3173044195442;350.3173044195442;0.0;377.76426661895727;5.820865295756784;0.8116145534609651;74.98000000000002;59.52802362973773;3.3116145534609696;2.5000000000000044
2021-05-10 05:00:00;322.56342872549254;322.56342872549254;0.0;349.74652277515503;5.719173313866071;0.8116145534609651;74.07999999999998;59.51968209334768;3.3116145534609696;2.5000000000000044
2021-05-10 06:00:00;263.20444366555813;263.20444366555813;0.0;289.7503700313819;5.585311104969027;0.8116145534609651;71.86000000000001;59.5082827824167;3.3116145534609696;2.5000000000000044
2021-05-10 07:00:00;364.6543454043551;364.6543454043551;0.0;391.2627395043965;8.577463095499263;0.9197380500639096;70.53999999999996;59.67923684859966;3.4197380500639145;2.500000000000005
2021-05-10 08:00:00;351.021659840351;351.021659840351;0.0;377.4793041128247;8.712461779326338;1.0278931277979573;70.0;59.68419867252294;3.5278931277979617;2.5000000000000044
2021-05-10 09:00:00;372.6067453166908;372.6067453166908;0.0;399.1343344489672;9.227965320720191;1.0278931277979573;70.0;59.70174018976542;3.5278931277979617;2.5000000000000044
2021-05-10 10:00:00;360.769030018614;360.769030018614;0.0;387.25834576127994;8.945253371002993;1.0278931277979573;70.0;59.69236932546926;3.5278931277979617;2.5000000000000044
2021-05-10 11:00:00;311.9640156994794;311.9640156994794;0.0;338.2931299931631;7.779646656774556;1.0278931277979573;70.0;59.64657562415567;3.5278931277979617;2.5000000000000044
2021-05-10 12:00:00;286.4254514095784;286.4254514095784;0.0;312.67161921665564;7.169678454048565;1.0278931277979573;70.0;59.61660218095619;3.5278931277979617;2.5000000000000044
2021-05-10 13:00:00;257.91041743820324;257.91041743820324;0.0;284.06188394395645;6.488592896307861;1.0278931277979573;70.0;59.57651019685591;3.5278931277979617;2.5000000000000044
2021-05-10 14:00:00;291.81036220736;291.81036220736;0.0;318.0741020925574;7.298293739350608;1.0278931277979573;70.0;59.623337758888965;3.5278931277979617;2.5000000000000044
2021-05-10 15:00:00;257.9558597234166;257.9558597234166;0.0;284.1074796931142;6.48967832477964;1.0278931277979573;70.0;59.576580743011334;3.5278931277979617;2.5000000000000044
2021-05-10 16:00:00;275.4056972453418;275.4056972453418;0.0;301.6156190538509;6.906474671420697;1.0278931277979573;70.0;59.60204068668554;3.5278931277979617;2.5000000000000044
2021-05-10 17:00:00;255.91095688881595;255.91095688881595;0.0;282.05566181182115;6.440833924140012;1.0278931277979573;70.0;59.57338277214433;3.5278931277979617;2.5000000000000044
2021-05-10 18:00:00;255.6951060340526;255.6951060340526;0.0;281.83907993092134;6.435678111898072;1.0278931277979573;70.0;59.57304239367801;3.5278931277979617;2.5000000000000044
2021-05-10 19:00:00;281.58584803435696;281.58584803435696;0.0;307.8161468154779;7.054086507048579;1.0278931277979573;70.0;59.6103402343652;3.5278931277979617;2.5000000000000044
2021-05-10 20:00:00;339.37707425443097;339.37707425443097;0.0;365.79668891438456;8.434357445526064;1.0278931277979573;70.0;59.67384886115792;3.5278931277979617;2.5000000000000044
2021-05-10 21:00:00;311.57775627516594;311.57775627516594;0.0;337.99048836586695;7.459183378350999;1.0278931277979573;70.42000000000002;59.631429493078485;3.5278931277979617;2.5000000000000044
2021-05-10 22:00:00;276.38270637742875;276.38270637742875;0.0;302.7661401277448;6.3966148401894145;1.0278931277979573;70.84000000000003;59.57041788166242;3.5278931277979617;2.5000000000000044
2021-05-10 23:00:00;257.1038168756663;257.1038168756663;0.0;283.4472403407086;5.906978795297963;1.0278931277979573;70.96000000000004;59.53496522078598;3.5278931277979617;2.5000000000000044
2021-05-11 00:00:00;131.61485631263048;131.61485631263048;0.0;157.4936724609719;3.1042477636262027;1.0278931277979573;71.19999999999999;59.12026400647704;3.5278931277979617;2.5000000000000044
2021-05-11 01:00:00;356.53701464556025;356.53701464556025;0.0;383.3565557583264;7.540524151455838;1.0278931277979573;71.74000000000001;59.63535467490988;3.5278931277979617;2.5000000000000044
2021-05-11 02:00:00;323.3142594583286;323.3142594583286;0.0;350.15094730178635;6.533300532164501;1.0278931277979573;72.34000000000003;59.57933289818044;3.5278931277979617;2.5000000000000044
2021-05-11 03:00:00;275.8464533226384;275.8464533226384;0.0;302.5554802532927;5.56103896209351;1.0278931277979573;72.46000000000004;59.50612220864434;3.5278931277979617;2.5000000000000044
2021-05-11 04:00:00;317.75751231149184;317.75751231149184;0.0;344.56475571654977;6.456922490173326;1.0278931277979573;72.27999999999997;59.57437627965743;3.5278931277979617;2.5000000000000044
2021-05-11 05:00:00;334.4983903682755;334.4983903682755;0.0;361.27352125888797;7.020956749957628;1.0278931277979573;71.86000000000001;59.60846390242199;3.5278931277979617;2.5000000000000044
2021-05-11 06:00:00;372.0064336094235;372.0064336094235;0.0;398.75684490428154;8.275681972395107;1.0278931277979573;71.13999999999999;59.66757920781805;3.5278931277979617;2.5000000000000044
2021-05-11 07:00:00;384.46202361229075;384.46202361229075;0.0;411.110379885252;9.129663083279018;1.0278931277979573;70.42000000000002;59.69852836524973;3.5278931277979617;2.5000000000000044
2021-05-11 08:00:00;610.0753759893662;610.0753759893662;0.0;637.3302154351611;14.898962863407267;1.0720846715744905;70.0;59.81504345097608;3.572084671574496;2.5000000000000053
2021-05-11 09:00:00;565.3388523495786;565.3388523495786;0.0;592.4590728300127;13.83063550993112;1.0720846715744905;70.0;59.80078074461176;3.572084671574496;2.5000000000000053
2021-05-11 10:00:00;623.7082429301224;623.7082429301224;0.0;651.0050590606887;15.224520092748945;1.0720846715744905;70.0;59.81897599438406;3.572084671574496;2.5000000000000053
2021-05-11 11:00:00;551.3292567886978;551.3292567886978;0.0;578.4064795953856;13.496078632005132;1.0720846715744905;70.0;59.795863507455635;3.572084671574496;2.5000000000000053
2021-05-11 12:00:00;421.8170208515131;421.8170208515131;0.0;448.4998362030805;10.403197470996826;1.0720846715744905;70.0;59.735302479438985;3.572084671574496;2.5000000000000053
2021-05-11 13:00:00;381.89555988769234;381.89555988769234;0.0;408.45268018921837;9.449801728877862;1.0720846715744905;70.0;59.70871125866063;3.572084671574496;2.5000000000000053
2021-05-11 14:00:00;299.50971977421017;299.50971977421017;0.0;325.79860145689787;7.482186169984644;1.0720846715744905;70.0;59.63256275336238;3.572084671574496;2.5000000000000053
2021-05-11 15:00:00;249.82863299528836;249.82863299528836;0.0;275.95280221824004;6.295550652699748;1.0720846715744905;70.0;59.5635740586053;3.572084671574496;2.5000000000000053
2021-05-11 16:00:00;182.3645672090674;182.3645672090674;0.0;208.2419616297375;4.6838640720013185;1.0720846715744905;70.0;59.41441966003367;3.572084671574496;2.5000000000000053
2021-05-11 17:00:00;164.81066487743712;164.81066487743712;0.0;190.6154132035253;4.264402547310651;1.0720846715744905;70.0;59.35733161027741;3.572084671574496;2.5000000000000053
2021-05-11 18:00:00;186.17343280932675;186.17343280932675;0.0;212.065966006184;4.774872470776057;1.0720846715744905;70.0;59.425498381963564;3.572084671574496;2.5000000000000053
2021-05-11 19:00:00;195.7798487767978;195.7798487767978;0.0;221.85497768117767;4.671601540528199;1.0720846715744905;70.72000000000003;59.412825517040744;3.572084671574496;2.5000000000000053
2021-05-11 20:00:00;215.56987410271427;215.56987410271427;0.0;241.87687116900653;4.7692145929372165;1.0720846715744905;71.5;59.424692817135735;3.572084671574496;2.5000000000000053
2021-05-11 21:00:00;217.6418815133992;217.6418815133992;0.0;244.12581825587787;4.488034315326963;1.026681715598079;72.34000000000003;59.3888524064252;3.5266817155980834;2.5000000000000044
2021-05-11 22:00:00;215.24023656010533;215.24023656010533;0.0;241.82399051566216;4.257393093357133;0.9785489458080074;72.88;59.35596326286958;3.478548945808012;2.5000000000000044
2021-05-11 23:00:00;234.8772158840962;234.8772158840962;0.0;261.64069868502895;4.437590854259086;0.9294473676302974;73.42000000000002;59.381886416584166;3.429447367630303;2.5000000000000053
2021-05-12 00:00:00;503.5029421011219;503.5029421011219;0.0;531.2225961770008;8.787567887793118;0.880378076258562;74.07999999999998;59.686760353563784;3.380378076258567;2.500000000000005
2021-05-12 01:00:00;445.43153882874344;445.43153882874344;0.0;473.05163809477756;7.609471979992774;0.83496481769583;74.44;59.63853378793499;3.3349648176958344;2.5000000000000044
2021-05-12 02:00:00;339.39662841770325;339.39662841770325;0.0;366.8351140639536;5.60229932363613;0.788855268039391;75.10000000000002;59.50967024802554;3.288855268039396;2.500000000000005
2021-05-12 03:00:00;354.71247103582823;354.71247103582823;0.0;382.35181109858496;5.559773943625808;0.7427194007971409;75.88;59.505926805165416;3.242719400797146;2.500000000000005
2021-05-12 04:00:00;352.83649031295005;352.83649031295005;0.0;380.3987359850733;5.658762692832467;0.7427194007971409;75.51999999999998;59.514535107433744;3.242719400797146;2.500000000000005
2021-05-12 05:00:00;370.6163076118701;370.6163076118701;0.0;398.09995334185953;6.193646365851775;0.7427194007971409;74.86000000000001;59.55630043794116;3.242719400797146;2.500000000000005
2021-05-12 06:00:00;384.3361666299345;384.3361666299345;0.0;411.56262199273846;7.128874735032135;0.7427194007971409;73.36000000000001;59.61433829087758;3.242719400797146;2.500000000000005
2021-05-12 07:00:00;412.5598766099526;412.5598766099526;0.0;439.6966189995697;8.181240081415039;0.7427194007971409;72.46000000000004;59.66369159827099;3.242719400797146;2.500000000000005
2021-05-12 08:00:00;771.835689171568;771.835689171568;0.0;799.7920361866936;16.756222219965274;0.851617739239531;71.19999999999999;59.83546491668926;3.3516177392395354;2.5000000000000044
2021-05-12 09:00:00;705.029216516452;705.029216516452;0.0;732.637446681333;16.5714843086426;1.0156323316796483;70.36000000000001;59.83363530893223;3.5156323316796523;2.500000000000004
2021-05-12 10:00:00;656.0598420896061;656.0598420896061;0.0;683.4541169881401;15.997083110204278;1.0637994644373858;70.0;59.82769736267352;3.5637994644373903;2.5000000000000044
2021-05-12 11:00:00;481.77516537047325;481.77516537047325;0.0;508.6367311200658;11.835070612964808;1.0637994644373858;70.0;59.76736281849037;3.5637994644373903;2.5000000000000044
2021-05-12 12:00:00;517.9787933507939;517.9787933507939;0.0;544.9495742088471;12.699644953272545;1.0637994644373858;70.0;59.78318692384238;3.5637994644373903;2.5000000000000044
2021-05-12 13:00:00;447.9515129341022;447.9515129341022;0.0;474.71369215299484;11.027323531175233;1.0637994644373858;70.0;59.75027174629463;3.5637994644373903;2.5000000000000044
2021-05-12 14:00:00;345.486565838987;345.486565838987;0.0;371.9275909272964;8.580266828995038;1.0637994644373858;70.0;59.67931999308291;3.5637994644373903;2.5000000000000044
2021-05-12 15:00:00;276.81727146796084;276.81727146796084;0.0;303.03243823687757;6.940188423115394;1.0637994644373858;70.0;59.60394500352743;3.5637994644373903;2.5000000000000044
2021-05-12 16:00:00;271.455326566003;271.455326566003;0.0;297.652722449481;6.812118334745024;1.0637994644373858;70.0;59.59652602336104;3.5637994644373903;2.5000000000000044
2021-05-12 17:00:00;229.55375713634328;229.55375713634328;0.0;255.60792840733203;5.811242339947424;1.0637994644373858;70.0;59.527363167283625;3.5637994644373903;2.5000000000000044
