Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-03-22 20:00:00;973.3372595219953;973.3372595219953;0.0;955.007298165855;13.481932590038918;1.5571207704002052;76.65999999999997;59.79426591321999;4.057120770400204;2.499999999999999;49.506071976266085;0.6988469499201564;1.3143436782975635;76.65999999999997;59.79341712989407;4.0;2.6856563217024365
2021-03-22 21:00:00;846.611431673854;846.611431673854;0.0;834.3782291972748;11.509445065327569;1.5571207704002052;77.01999999999998;59.759264837304784;4.057120770400204;2.499999999999999;43.13450717516921;0.595001821438509;1.3634765616410363;77.01999999999998;59.759345686097106;4.0;2.6365234383589637
2021-03-22 22:00:00;878.9681153631069;878.9681153631069;0.0;865.2545133429892;11.65402096335016;1.5571207704002052;77.44;59.762583766130774;4.057120770400204;2.499999999999999;44.77667927963731;0.6028654054935494;1.3646692847514403;77.44;59.75592986253474;4.0;2.6353307152485597
2021-03-22 23:00:00;692.740309576435;692.740309576435;0.0;687.987270932307;9.047081452132582;1.5129600053266232;77.80000000000001;59.693995986903815;4.012960005326622;2.499999999999999;35.40837814243521;0.4655262550242159;1.4165878752847747;77.80000000000001;59.690245429979484;4.0;2.5834121247152253
2021-03-23 00:00:00;843.3150510909095;843.3150510909095;0.0;831.3533136949386;11.00202024922105;1.5129600053266232;77.74000000000001;59.74864380526151;4.012960005326622;2.499999999999999;42.98858513857116;0.5686302486547511;1.3801583816571177;77.74000000000001;59.73994207455536;4.0;2.6198416183428823
2021-03-23 01:00:00;897.7976093277243;897.7976093277243;0.0;883.2674592833115;11.581293840879887;1.5129600053266232;77.92000000000002;59.76125375720039;4.012960005326622;2.499999999999999;45.73006410778886;0.5992860409153149;1.368210390307632;77.92000000000002;59.75152992313218;4.0;2.631789609692368
2021-03-23 02:00:00;957.8976238796395;957.8976238796395;0.0;940.5403070342234;12.179164128362695;1.5129600053266232;78.15999999999997;59.77301005707136;4.012960005326622;2.499999999999999;48.75368209218572;0.6309529487224403;1.3553123745104902;78.15999999999997;59.762400671456476;4.0;2.6446876254895098
2021-03-23 03:00:00;830.1174127602524;830.1174127602524;0.0;818.8649736201786;10.583842975756097;1.5129600053266232;78.15999999999997;59.73872794328571;4.012960005326622;2.499999999999999;42.32427447315029;0.5467860200400037;1.3887833097515885;78.15999999999997;59.73010633308496;4.0;2.6112166902484115
2021-03-23 04:00:00;775.7702149165721;775.7702149165721;0.0;767.1504053730406;9.808553553771798;1.5129600053266232;78.34000000000003;59.718002636085544;4.012960005326622;2.499999999999999;39.58881574955904;0.5059731747719655;1.4035549603491937;78.34000000000003;59.71073469152219;4.0;2.5964450396508063
2021-03-23 05:00:00;796.5980002379847;796.5980002379847;0.0;787.0067774797269;10.066041884648882;1.5129600053266232;78.34000000000003;59.724682458716245;4.012960005326622;2.499999999999999;40.61280478311224;0.519557481645203;1.3934113121097131;78.34000000000003;59.728555133628504;4.0;2.606588687890287
2021-03-23 06:00:00;779.8928246774556;779.8928246774556;0.0;771.0897272415133;9.89173607191836;1.5129600053266232;78.27999999999997;59.719780553631836;4.012960005326622;2.499999999999999;39.77180385284911;0.5103315940483596;1.3967080747320257;78.27999999999997;59.72446234907437;4.0;2.6032919252679743
2021-03-23 07:00:00;868.567566233231;868.567566233231;0.0;855.4438066600627;11.248985997726509;1.5129600053266232;77.86000000000001;59.75373718973526;4.012960005326622;2.499999999999999;44.23859994882238;0.5817225190029517;1.3697063905657068;77.86000000000001;59.75342918017344;4.0;2.6302936094342932
2021-03-23 08:00:00;1419.891743334029;1419.891743334029;0.0;1380.3596834495359;18.750752262484887;1.7951165634443935;77.38;59.85232628924774;4.295116563444393;2.499999999999999;71.97050142591604;0.9772353853175221;1.1603373785653335;77.38;59.84498854800535;4.0;2.8396626214346665
2021-03-23 09:00:00;1155.1357280051639;1155.1357280051639;0.0;1128.1598238459294;15.730192888764222;1.8389371004873838;76.89999999999998;59.82395498468799;4.3389371004873825;2.4999999999999987;58.66201393834644;0.8175984032198717;1.2580119945366501;76.89999999999998;59.81686221402674;4.0;2.74198800546335
2021-03-23 10:00:00;1018.4237528299525;1018.4237528299525;0.0;997.872959673431;14.353248875184702;1.8389371004873838;76.36000000000001;59.80703683547131;4.3389371004873825;2.4999999999999987;51.787932611616384;0.7446272803532017;1.2965959771900182;76.36000000000001;59.80076228341488;4.0;2.703404022809982
2021-03-23 11:00:00;865.7643839405935;865.7643839405935;0.0;852.4836526144477;12.2373952072181;1.7345380705576523;76.36000000000001;59.773766181073086;4.234538070557652;2.4999999999999996;44.10899804332742;0.6330093704599513;1.3496523474203825;76.36000000000001;59.76918336858512;4.0;2.6503476525796175
2021-03-23 12:00:00;887.0288095999576;887.0288095999576;0.0;872.723807638002;12.578086663358265;1.7345380705576523;76.30000000000001;59.77988940350696;4.234538070557652;2.4999999999999996;45.18091776264831;0.6509443226582601;1.342290474895238;76.30000000000001;59.7742219916301;4.0;2.657709525104762
2021-03-23 13:00:00;940.3231695428376;940.3231695428376;0.0;923.3943839022254;13.722263290247263;1.7345380705576523;75.82;59.79816737365309;4.234538070557652;2.4999999999999996;47.86376034010363;0.7109914540546142;1.314231465170458;75.82;59.79149030509302;4.0;2.685768534829542
2021-03-23 14:00:00;873.3906020605274;873.3906020605274;0.0;859.62608484596;12.860087713758919;1.7345380705576523;75.69999999999999;59.784643752056354;4.234538070557652;2.4999999999999996;44.49574155309319;0.6654303188222102;1.335281992474611;75.69999999999999;59.77913814618586;4.0;2.664718007525389
2021-03-23 15:00:00;798.5343681809868;798.5343681809868;0.0;788.3561764328825;11.689915299282907;1.7345380705576523;75.82;59.76309567468354;4.234538070557652;2.4999999999999996;40.72538808577091;0.6037829651922852;1.3613282364283372;75.82;59.760386642550316;4.0;2.6386717635716628
2021-03-23 16:00:00;620.1791655972665;620.1791655972665;0.0;618.609429919974;8.865838530124392;1.6287144554809685;76.30000000000001;59.68702436274924;4.128714455480968;2.4999999999999996;31.737234246189487;0.4551172436648859;1.415539758274281;76.30000000000001;59.696620432393786;4.0;2.584460241725719
2021-03-23 17:00:00;567.2423517375797;567.2423517375797;0.0;568.2442562326493;8.0411302815495;1.6287144554809685;76.48000000000002;59.654473395313175;4.128714455480968;2.4999999999999996;29.062361619688122;0.4117230336739761;1.428049852097541;76.48000000000002;59.673532196382155;4.0;2.571950147902459
2021-03-23 18:00:00;480.1903573004484;480.1903573004484;0.0;485.5435293462898;6.491495256510288;1.5829966559235498;77.38;59.57122133542856;4.082996655923549;2.499999999999999;24.66397492035487;0.33048928627502366;1.4503739592448848;77.38;59.611269741827414;4.0;2.5496260407551152
2021-03-23 19:00:00;524.9342764875523;524.9342764875523;0.0;528.1958487478715;6.979579258257761;1.5829966559235498;77.62;59.601590620989214;4.082996655923549;2.499999999999999;26.92478981463328;0.3563631180365072;1.444252495127988;77.62;59.6308649938274;4.0;2.555747504872012
2021-03-23 20:00:00;755.3624341894558;755.3624341894558;0.0;747.647560812372;9.81185218160492;1.5829966559235498;77.86000000000001;59.71752081175072;4.082996655923549;2.499999999999999;38.5404654337066;0.5059034611233678;1.3987067057338285;77.86000000000001;59.72155660338137;4.0;2.6012932942661715
2021-03-23 21:00:00;710.6118906795868;710.6118906795868;0.0;705.0423121046483;9.212942681372265;1.5829966559235498;77.92000000000002;59.699196617907376;4.082996655923549;2.499999999999999;36.294433987128144;0.4743382942527573;1.4112120223890168;77.92000000000002;59.701922298071054;4.0;2.5887879776109832
2021-03-23 22:00:00;704.5751086214195;704.5751086214195;0.0;699.3289689371485;9.016432795253474;1.5829966559235498;78.15999999999997;59.69295198366672;4.082996655923549;2.499999999999999;36.00274392997429;0.4640931674729542;1.417052703303085;78.15999999999997;59.6893943352685;4.0;2.582947296696915
2021-03-23 23:00:00;642.9816692511919;642.9816692511919;0.0;640.7046633516167;8.193586176947104;1.541828306219049;78.27999999999997;59.661933859604346;4.041828306219048;2.499999999999999;32.9022531000622;0.42074224794739457;1.4307005087952023;78.27999999999997;59.66083393349038;4.0;2.5692994912047977
2021-03-24 00:00:00;962.3625871193865;962.3625871193865;0.0;944.8499307595422;11.99792709053223;1.541828306219049;78.51999999999998;59.76973859809618;4.041828306219048;2.499999999999999;48.98494511092446;0.621572041036321;1.361257964830184;78.51999999999998;59.7561538176293;4.0;2.638742035169816
2021-03-24 01:00:00;1035.4102944709439;1035.4102944709439;0.0;1014.463344489816;12.687333888557024;1.541828306219049;78.82;59.78220264502983;4.041828306219048;2.499999999999999;52.659458944274654;0.658091955564263;1.3460469682211542;78.82;59.76800231290906;4.0;2.653953031778846
2021-03-24 02:00:00;1101.306739852154;1101.306739852154;0.0;1077.2340105757798;13.395996675896804;1.541828306219049;78.94;59.79366140066185;4.041828306219048;2.499999999999999;55.97380160020816;0.6955398942089563;1.329441932590334;78.94;59.779207455879714;4.0;2.670558067409666
2021-03-24 03:00:00;930.2006288338981;930.2006288338981;0.0;914.3240176868127;11.276687712194999;1.541828306219049;79.06;59.75502319799881;4.041828306219048;2.499999999999999;47.36669649207622;0.5837776380015628;1.3768409570082034;79.06;59.741368821058586;4.0;2.6231590429917966
2021-03-24 04:00:00;875.9471328267838;875.9471328267838;0.0;862.7111958871883;10.499712643856261;1.541828306219049;79.30000000000001;59.73685245877863;4.041828306219048;2.499999999999999;44.63561674877383;0.5428930837858442;1.3921500505202045;79.30000000000001;59.72427115995578;4.0;2.6078499494797955
2021-03-24 05:00:00;891.6590927030941;891.6590927030941;0.0;877.7381235576278;10.585971202517078;1.541828306219049;79.48000000000002;59.73828112360354;4.041828306219048;2.499999999999999;45.394263777212764;0.5475245698588503;1.3831628138611154;79.48000000000002;59.73995793215306;4.0;2.6168371861388846
2021-03-24 06:00:00;818.7950512226024;818.7950512226024;0.0;808.3766292648982;9.708216574276083;1.541828306219049;79.54000000000002;59.71446103072708;4.041828306219048;2.499999999999999;41.725323012973966;0.5012384430554685;1.4000129554842409;79.54000000000002;59.71989071864675;4.0;2.599987044515759
2021-03-24 07:00:00;945.0878962868755;945.0878962868755;0.0;928.5855841001285;11.276967590706214;1.541828306219049;79.36000000000001;59.75439202429419;4.041828306219048;2.499999999999999;48.08493690651908;0.5839297077576192;1.3691720936095093;79.36000000000001;59.7535399253494;4.0;2.6308279063904907
2021-03-24 08:00:00;968.7791496859718;968.7791496859718;0.0;951.1293898506716;11.590178700093574;1.541828306219049;79.30000000000001;59.76109689973583;4.041828306219048;2.499999999999999;49.27974105421912;0.6004283596239013;1.3631031869022987;79.30000000000001;59.75849851774905;4.0;2.6368968130977013
2021-03-24 09:00:00;1062.406821439634;1062.406821439634;0.0;1040.2176163247107;12.930373003781588;1.541828306219049;78.94;59.78580692627662;4.041828306219048;2.499999999999999;53.99311373562572;0.6709723108479272;1.3328444875937038;78.94;59.780486168287325;4.0;2.6671555124062962
2021-03-24 10:00:00;1017.3246526692533;1017.3246526692533;0.0;997.2441415153874;12.549215684243702;1.541828306219049;78.69999999999999;59.77936883965532;4.041828306219048;2.499999999999999;51.72675483910268;0.6507462660678897;1.3421885450694537;78.69999999999999;59.77419949755762;4.0;2.6578114549305463
2021-03-24 11:00:00;834.2735647542478;834.2735647542478;0.0;822.9188350146559;10.39634250286202;1.541828306219049;78.57999999999998;59.73365515305676;4.041828306219048;2.499999999999999;42.51654026804711;0.5371016609632264;1.3887869615084174;78.57999999999998;59.73257033472561;4.0;2.6112130384915826
2021-03-24 12:00:00;785.1868356023824;785.1868356023824;0.0;776.1225286372253;9.957395756211975;1.541828306219049;78.27999999999997;59.721826480415245;4.041828306219048;2.499999999999999;40.04561943743439;0.5137957893181965;1.3970307514950302;78.27999999999997;59.72268307982887;4.0;2.60296924850497
2021-03-24 13:00:00;770.3929494318909;770.3929494318909;0.0;762.0960022784457;9.61683971975788;1.541828306219049;78.57999999999998;59.71190669684114;4.041828306219048;2.499999999999999;39.300141396533874;0.49597560106811556;1.4034756376295419;78.57999999999998;59.71379669719039;4.0;2.596524362370458
2021-03-24 14:00:00;755.8120032330698;755.8120032330698;0.0;748.2259855596313;9.40868106281124;1.541828306219049;78.63999999999999;59.70546039858692;4.041828306219048;2.499999999999999;38.56506974248454;0.4850221800323107;1.407111884532517;78.63999999999999;59.70857822072253;4.0;2.592888115467483
2021-03-24 15:00:00;795.4043351322331;795.4043351322331;0.0;785.9223889770323;9.890252732890367;1.541828306219049;78.63999999999999;59.71991945387032;4.041828306219048;2.499999999999999;40.55824715435776;0.5104295022872515;1.3982011396204626;78.63999999999999;59.72117679391528;4.0;2.6017988603795374
2021-03-24 16:00:00;1006.9642163672768;1006.9642163672768;0.0;987.4210383521015;12.266726145301714;1.541828306219049;78.94;59.77431190670734;4.041828306219048;2.499999999999999;51.203973448576875;0.6359570491853379;1.348491197362069;78.94;59.769802476003065;4.0;2.651508802637931
2021-03-24 17:00:00;683.7960886859124;683.7960886859124;0.0;679.8009690968654;8.242552301747606;1.541828306219049;79.30000000000001;59.66319726352549;4.041828306219048;2.499999999999999;34.92746603614331;0.4238020233817046;1.425500401657159;79.30000000000001;59.67748079732769;4.0;2.574499598342841
2021-03-24 18:00:00;452.1060799576381;452.1060799576381;0.0;459.2249042191488;5.503779510080948;1.541828306219049;79.36000000000001;59.493785754125724;4.041828306219048;2.499999999999999;23.235499501218012;0.27933716237645206;1.4625261632241497;79.36000000000001;59.55503835816637;4.0;2.5374738367758503
2021-03-24 19:00:00;423.780947089351;423.780947089351;0.0;432.26713450408164;5.156204081473802;1.541828306219049;79.42000000000002;59.45943507971515;4.041828306219048;2.499999999999999;21.80390245503275;0.2610272958187873;1.466404006706982;79.42000000000002;59.531638017962734;4.0;2.533595993293018
2021-03-24 20:00:00;814.3551976648275;814.3551976648275;0.0;804.1476429991658;9.656703542742921;1.541828306219049;79.54000000000002;59.712972725511804;4.041828306219048;2.499999999999999;41.503719967934785;0.49852051592416685;1.4013989085373808;79.54000000000002;59.717670182170195;4.0;2.598601091462619
2021-03-24 21:00:00;823.3419783832076;823.3419783832076;0.0;812.7062206836922;9.731227627382431;1.541828306219049;79.60000000000002;59.71540901882963;4.041828306219048;2.499999999999999;41.96457527254382;0.5024789927638951;1.4018866005770056;79.60000000000002;59.715456198232175;4.0;2.5981133994229944
2021-03-24 22:00:00;814.0536272501652;814.0536272501652;0.0;803.8368372699027;9.653198836576545;1.541828306219049;79.54000000000002;59.71344028651794;4.041828306219048;2.499999999999999;41.511133117002274;0.4983359047874835;1.4061183025566217;79.54000000000002;59.70678503767323;4.0;2.5938816974433783
2021-03-24 23:00:00;700.0123639454433;700.0123639454433;0.0;695.2738449528277;8.279479086127537;1.4469760993578942;79.65999999999997;59.66582042259108;3.9469760993578933;2.499999999999999;35.78020991302833;0.42590811982253546;1.4308418343498328;79.65999999999997;59.65780421681143;4.0;2.569158165650167
2021-03-25 00:00:00;1057.7445309447755;1057.7445309447755;0.0;1035.90449080596;12.292450066734228;1.4469760993578946;79.84000000000003;59.775332253263514;3.9469760993578933;2.4999999999999987;53.78313406836102;0.6377241200807269;1.3557403846318614;79.84000000000003;59.759987799907094;4.0;2.6442596153681386
2021-03-25 01:00:00;1127.874760250141;1127.874760250141;0.0;1102.6839227080013;13.09377962675051;1.4469760993578946;79.84000000000003;59.788968242555654;3.9469760993578933;2.4999999999999987;57.31031667477004;0.6800062945249441;1.3374016556000692;79.84000000000003;59.773548257041455;4.0;2.662598344399931
2021-03-25 02:00:00;1207.9016184834911;1207.9016184834911;0.0;1178.8982094154708;13.882504382004038;1.4469760993578946;80.01999999999998;59.801022059342074;3.9469760993578933;2.4999999999999987;61.334715834833744;0.7217074901674231;1.318393021840428;80.01999999999998;59.785342650371035;4.0;2.681606978159572
2021-03-25 03:00:00;985.6737861633347;985.6737861633347;0.0;967.3436555458362;11.265266002328248;1.4469760993578942;80.19999999999999;59.75486200330266;3.9469760993578933;2.499999999999999;50.157741019389;0.5836810046445442;1.377826433582916;80.19999999999999;59.73964717833593;4.0;2.622173566417084
2021-03-25 04:00:00;925.5157544274132;925.5157544274132;0.0;910.0428563634227;10.653123021721791;1.4469760993578942;80.07999999999998;59.74071825877593;3.9469760993578933;2.499999999999999;47.1301159895339;0.5513327994406426;1.3897104742871784;80.07999999999998;59.72667402452919;4.0;2.6102895257128216
2021-03-25 05:00:00;931.0078216434175;931.0078216434175;0.0;915.3414732250725;10.620371644177027;1.4469760993578942;80.25999999999999;59.7392071965333;3.9469760993578933;2.499999999999999;47.37469543298396;0.5496770580795456;1.383154116177773;80.25999999999999;59.739424831346355;4.0;2.616845883822227
2021-03-25 06:00:00;823.844666345708;823.844666345708;0.0;813.302993630967;9.449080415879184;1.4469760993578942;80.19999999999999;59.70662271995093;3.9469760993578933;2.499999999999999;41.97896906503556;0.4878515481226656;1.4051879974731087;80.19999999999999;59.71222523943055;4.0;2.5948120025268913
2021-03-25 07:00:00;970.6872148804221;970.6872148804221;0.0;953.082036515411;11.163097405839077;1.4469760993578942;80.07999999999998;59.75192382557424;3.9469760993578933;2.499999999999999;49.37237712686589;0.5782415880023103;1.3720309794701784;80.07999999999998;59.750559622041465;4.0;2.6279690205298216
2021-03-25 08:00:00;972.2830128671714;972.2830128671714;0.0;954.5631731133933;11.315941255808266;1.4469760993578946;79.84000000000003;59.75532998965315;3.9469760993578933;2.4999999999999987;49.45565305795139;0.5861985675277648;1.3693900236946512;79.84000000000003;59.75268463918468;4.0;2.6306099763053488
2021-03-25 09:00:00;1106.4759504018714;1106.4759504018714;0.0;1082.262782374643;13.126270577004307;1.4469760993578946;79.42000000000002;59.7890154534424;3.9469760993578933;2.4999999999999987;56.21006796872583;0.6815323511017297;1.328612708423203;79.42000000000002;59.78285512385662;4.0;2.671387291576797
2021-03-25 10:00:00;1060.1120758523923;1060.1120758523923;0.0;1038.0711504157603;12.741978976647012;1.4469760993578946;79.18;59.78271499654625;3.9469760993578933;2.4999999999999987;53.879337068554705;0.6611452793307873;1.3381298803179527;79.18;59.77667974830575;4.0;2.6618701196820473
2021-03-25 11:00:00;860.0484565421308;860.0484565421308;0.0;847.5286096076732;10.508128973624512;1.4469760993578946;78.94;59.73653127558998;3.9469760993578933;2.4999999999999987;43.813839827088984;0.5431711173929576;1.3868618923059355;78.94;59.73451154257447;4.0;2.6131381076940645
2021-03-25 12:00:00;807.566094701999;807.566094701999;0.0;797.476963544198;10.102924054419349;1.4469760993578942;78.51999999999998;59.725889850526414;3.9469760993578933;2.499999999999999;41.1721551795192;0.521591874491045;1.3944284920778411;78.51999999999998;59.725815178913365;4.0;2.605571507922159
2021-03-25 13:00:00;803.2160742428508;803.2160742428508;0.0;793.2667435638663;10.24798396715094;1.4469760993578946;78.15999999999997;59.729737541814075;3.9469760993578933;2.4999999999999987;40.95286828540434;0.5290665076004699;1.3912539082118083;78.15999999999997;59.73002421241978;4.0;2.6087460917881917
2021-03-25 14:00:00;789.7349033676531;789.7349033676531;0.0;780.3273253057802;10.387172810844177;1.4469760993578946;77.62;59.733302272497724;3.9469760993578933;2.4999999999999987;40.273830447922535;0.5361288168672866;1.3879509828808092;77.62;59.734359557212485;4.0;2.612049017119191
2021-03-25 15:00:00;938.7373336906658;938.7373336906658;0.0;922.1769063684145;12.43107285273802;1.4469760993578946;77.44;59.7773305997996;3.9469760993578933;2.4999999999999987;47.77991743804198;0.6438598322688494;1.3458818592174535;77.44;59.77129285531947;4.0;2.6541181407825465
2021-03-25 16:00:00;639.451706245132;639.451706245132;0.0;637.2100073967358;8.5109189026931;1.4469760993578946;77.5;59.67387920594723;3.9469760993578933;2.4999999999999987;32.70207138686729;0.43708250597753384;1.4212996767859085;77.5;59.685954901924504;4.0;2.5787003232140915
2021-03-25 17:00:00;729.8899111135736;729.8899111135736;0.0;723.4364863274864;9.394269112353319;1.4469760993578942;78.04000000000002;59.70469574174501;3.9469760993578933;2.499999999999999;37.25082161344199;0.48396566316848616;1.4049781914697683;78.04000000000002;59.713817139775074;4.0;2.5950218085302317
2021-03-25 18:00:00;511.2146868176925;511.2146868176925;0.0;515.3552809571198;6.433466547623211;1.4469760993578946;78.63999999999999;59.567290533832704;3.9469760993578933;2.4999999999999987;26.22040979200429;0.3280583806610857;1.4506608419497558;78.63999999999999;59.60998863494507;4.0;2.5493391580502442
2021-03-25 19:00:00;452.34102429386303;452.34102429386303;0.0;459.424508963446;5.540562504465135;1.4469760993578946;79.24000000000001;59.49709704379569;3.9469760993578933;2.4999999999999987;23.246485823165454;0.2812254575134185;1.4619385007567396;79.24000000000001;59.558717850498795;4.0;2.5380614992432604
2021-03-25 20:00:00;842.6162678750691;842.6162678750691;0.0;831.0421776172468;10.015210704933017;1.4469760993578942;79.48000000000002;59.72333276887491;3.9469760993578933;2.499999999999999;42.92648368976985;0.5174097515517504;1.3945875250928488;79.48000000000002;59.72662016118795;4.0;2.605412474907151
2021-03-25 21:00:00;855.7218707635036;855.7218707635036;0.0;843.5680300714494;10.014203111825852;1.4469760993578942;79.77999999999997;59.72353332695957;3.9469760993578933;2.499999999999999;43.59421620006646;0.5174877424174917;1.3966658675466284;79.77999999999997;59.72237460149108;4.0;2.6033341324533716
2021-03-25 22:00:00;845.2081788087605;845.2081788087605;0.0;833.5209231850058;9.953811799765354;1.4469760993578942;79.65999999999997;59.72217450607462;3.9469760993578933;2.499999999999999;43.079084111038185;0.5142495259171226;1.400678237201899;79.65999999999997;59.714576093094024;4.0;2.599321762798101
2021-03-25 23:00:00;723.471335036025;723.471335036025;0.0;717.607956958783;8.550000440888345;1.4469760993578942;79.65999999999997;59.67648788764427;3.9469760993578933;2.499999999999999;36.96204299086397;0.4401812481053662;1.4267022797144078;79.65999999999997;59.66713009862332;4.0;2.5732977202855922
2021-03-26 00:00:00;1037.7434120776834;1037.7434120776834;0.0;1016.8771656256062;11.991597349410988;1.4469760993578946;79.95999999999998;59.76972811139859;3.9469760993578933;2.4999999999999987;52.77742842543574;0.6219037429390383;1.3624950767743096;79.95999999999998;59.75421328512522;4.0;2.6375049232256904
2021-03-26 01:00:00;1120.0754216043583;1120.0754216043583;0.0;1095.31205548453;12.773578797378;1.4469760993578946;80.19999999999999;59.78374948979018;3.9469760993578933;2.4999999999999987;56.91834661242363;0.6632688791536538;1.3451697828600917;80.19999999999999;59.767883079385626;4.0;2.6548302171399083
2021-03-26 02:00:00;1185.9561568342467;1185.9561568342467;0.0;1158.0287227092633;13.553046613513148;1.4469760993578946;80.13999999999999;59.79615168919457;3.9469760993578933;2.4999999999999987;60.23148902070399;0.7043733083928332;1.3266883397514797;80.13999999999999;59.78029790973102;4.0;2.6733116602485203
2021-03-26 03:00:00;949.8898254307082;949.8898254307082;0.0;933.1685399878122;11.194952836021306;1.4469760993578946;79.60000000000002;59.75328970422464;3.9469760993578933;2.4999999999999987;48.358025595440274;0.5797101268374113;1.3790100071928366;79.60000000000002;59.738667439233495;4.0;2.6209899928071634
2021-03-26 04:00:00;894.7041805426607;894.7041805426607;0.0;880.647915920749;10.49267568231711;1.4469760993578946;79.72000000000003;59.73672008479326;3.9469760993578933;2.4999999999999987;45.5797994782027;0.5427080687900103;1.3925933180636427;79.72000000000003;59.72336860055981;4.0;2.6074066819363573
2021-03-26 05:00:00;902.6814552090016;902.6814552090016;0.0;888.2665888801336;10.616559760683867;1.4469760993578942;79.65999999999997;59.73904163506188;3.9469760993578933;2.499999999999999;45.948427145594344;0.5492179584083741;1.3825395722106464;79.65999999999997;59.74058270156303;4.0;2.6174604277893536
2021-03-26 06:00:00;815.0241623935415;815.0241623935415;0.0;804.856331407459;9.490451300787594;1.4469760993578942;79.89999999999998;59.70786647701192;3.9469760993578933;2.499999999999999;41.534450699693956;0.4899041633968535;1.4040990147399177;79.89999999999998;59.7141031096163;4.0;2.5959009852600823
2021-03-26 07:00:00;954.0796392546946;954.0796392546946;0.0;937.1584383946232;11.347230323449752;1.4469760993578946;79.42000000000002;59.75590971874334;3.9469760993578933;2.4999999999999987;48.5368126020486;0.5876640513003258;1.3675388540738989;79.42000000000002;59.755050396059005;4.0;2.632461145926101
2021-03-26 08:00:00;994.6386759545518;994.6386759545518;0.0;975.6980463743018;12.081055153357868;1.4469760993578946;79.0;59.77079727626449;3.9469760993578933;2.4999999999999987;50.58064692713944;0.6261890430335885;1.3517860464177809;79.0;59.767770839959496;4.0;2.648213953582219
2021-03-26 09:00:00;1074.0142717297342;1074.0142717297342;0.0;1051.281538311168;13.028174976785754;1.4469760993578946;79.0;59.78739895531555;3.9469760993578933;2.4999999999999987;54.57668408714806;0.6761610877170325;1.3304034791764305;79.0;59.78202246737959;4.0;2.6695965208235695
2021-03-26 10:00:00;1024.7440056808082;1024.7440056808082;0.0;1004.2792537130412;12.761593709821181;1.4469760993578946;78.51999999999998;59.78299007287035;3.9469760993578933;2.4999999999999987;52.09963758755048;0.6618630354878268;1.3368440636742522;78.51999999999998;59.77794167226671;4.0;2.6631559363257478
2021-03-26 11:00:00;845.6485465898859;845.6485465898859;0.0;833.6719615123595;10.777753345427708;1.4469760993578946;78.15999999999997;59.743051884016495;3.9469760993578933;2.4999999999999987;43.088528773478025;0.5570161473965377;1.3806286635477347;78.15999999999997;59.74191002999538;4.0;2.6193713364522653
2021-03-26 12:00:00;780.6938247215792;780.6938247215792;0.0;771.9852105651918;9.528194264342119;1.4469760993578942;79.0;59.70925115334927;3.9469760993578933;2.499999999999999;39.81865937407776;0.4914969936549858;1.4053813070487786;79.0;59.710699543038686;4.0;2.5946186929512214
2021-03-26 13:00:00;779.0746255087341;779.0746255087341;0.0;770.3508859942544;9.754128549327252;1.4469760993578942;78.51999999999998;59.71597494639025;3.9469760993578933;2.499999999999999;39.73663377007687;0.5031897660803363;1.400751653311314;78.51999999999998;59.717743045753366;4.0;2.599248346688686
2021-03-26 14:00:00;767.2551400463128;767.2551400463128;0.0;759.0277739221497;9.799010652004236;1.4469760993578942;78.15999999999997;59.71723011527399;3.9469760993578933;2.499999999999999;39.14097958947434;0.50537957394025;1.399493020227407;78.15999999999997;59.71983871295407;4.0;2.600506979772593
2021-03-26 15:00:00;795.5686035317889;795.5686035317889;0.0;786.1960173873654;9.585191644472223;1.4469760993578942;79.24000000000001;59.71096658131768;3.9469760993578933;2.499999999999999;40.565322443820676;0.49461386983593614;1.4040621005363008;79.24000000000001;59.71282800849218;4.0;2.5959378994636992
2021-03-26 16:00:00;1033.2959634988297;1033.2959634988297;0.0;1012.5580247318555;12.348023716916755;1.4469760993578946;79.30000000000001;59.77580329364861;3.9469760993578933;2.4999999999999987;52.52826586863888;0.6404144851493853;1.3468077537811611;79.30000000000001;59.77088212596226;4.0;2.653192246218839
2021-03-26 17:00:00;685.2878223687505;685.2878223687505;0.0;681.2820696216065;8.134370830958037;1.4469760993578942;79.60000000000002;59.658689240078786;3.9469760993578933;2.499999999999999;35.00127250955131;0.41822565079627894;1.4272096954463507;79.60000000000002;59.6738278584034;4.0;2.5727903045536493
2021-03-26 18:00:00;438.09066669511367;438.09066669511367;0.0;445.9448810006505;5.258917785192627;1.4469760993578946;79.65999999999997;59.470037548378684;3.9469760993578933;2.4999999999999987;22.525078976793036;0.2665472522689025;1.465199383971071;79.65999999999997;59.539312217846145;4.0;2.534800616028929
2021-03-26 19:00:00;417.60113897430233;417.60113897430233;0.0;426.4099074237477;5.053135590794503;1.4469760993578946;79.54000000000002;59.44828335990434;3.9469760993578933;2.4999999999999987;21.489441452541;0.2556411942220731;1.4673670961654577;79.54000000000002;59.52548827489932;4.0;2.5326329038345423
2021-03-26 20:00:00;820.5174846707441;820.5174846707441;0.0;810.050041826254;9.639819118276051;1.4469760993578942;79.72000000000003;59.712460936116486;3.9469760993578933;2.499999999999999;41.812935443436956;0.49770803489932275;1.4016218109782987;79.72000000000003;59.71738778201615;4.0;2.5983781890217013
2021-03-26 21:00:00;831.6227543843079;831.6227543843079;0.0;820.590577670305;9.827009286157391;1.4469760993578942;79.60000000000002;59.71819229230442;3.9469760993578933;2.499999999999999;42.38081592527952;0.5075326838103629;1.3999693940546272;79.60000000000002;59.71818592126334;4.0;2.600030605945373
2021-03-26 22:00:00;827.0887408300152;827.0887408300152;0.0;816.2820581974283;9.715358259847395;1.4469760993578942;79.72000000000003;59.71529551034382;3.9469760993578933;2.499999999999999;42.166747919653865;0.5016940157601246;1.4050008728604721;79.72000000000003;59.70839617327198;4.0;2.594999127139528
2021-03-26 23:00:00;707.1673462657117;707.1673462657117;0.0;702.049450051895;8.43882030082238;1.4469760993578942;79.48000000000002;59.67218030410635;3.9469760993578933;2.499999999999999;36.14141305614801;0.4342371431536403;1.4284085698546778;79.48000000000002;59.663412491599615;4.0;2.571591430145322
2021-03-27 00:00:00;876.4433016249405;876.4433016249405;0.0;863.2057508473134;10.440901766791935;1.4469760993578946;79.42000000000002;59.735380475385966;3.9469760993578933;2.4999999999999987;44.66073788016103;0.5398440551255184;1.3933939457400921;79.42000000000002;59.72262829028733;4.0;2.606606054259908
2021-03-27 01:00:00;404.39515472832477;404.39515472832477;0.0;413.76577906348285;4.9147989993904915;1.4469760993578946;79.48000000000002;59.43530199831184;3.9469760993578933;2.4999999999999987;20.87581906824774;0.24831943615849694;1.47311851687342;79.48000000000002;59.46371296109487;4.0;2.52688148312658
2021-03-27 02:00:00;701.3687638072315;701.3687638072315;0.0;696.5305201725346;8.371334734953734;1.4469760993578942;79.48000000000002;59.66946735594894;3.9469760993578933;2.499999999999999;35.84771862433361;0.4306765151150188;1.429229231649849;79.48000000000002;59.66194444906671;4.0;2.570770768350151
2021-03-27 03:00:00;645.8822771945452;645.8822771945452;0.0;643.7140127875685;7.701980184745038;1.4469760993578942;79.54000000000002;59.640540709847244;3.9469760993578933;2.499999999999999;33.052905466334316;0.39538713202371345;1.4392547866899448;79.54000000000002;59.63611654161201;4.0;2.5607452133100552
2021-03-27 04:00:00;521.1194448426236;521.1194448426236;0.0;524.9618304890125;6.197703881975356;1.4469760993578946;79.72000000000003;59.55270669244112;3.9469760993578933;2.4999999999999987;26.764377717237664;0.31609970498620865;1.4590692925225976;79.72000000000003;59.56031372210674;4.0;2.5409307074774024
2021-03-27 05:00:00;711.3246670492334;711.3246670492334;0.0;706.0714906860552;8.43554081881835;1.4469760993578942;79.60000000000002;59.670956528107354;3.9469760993578933;2.499999999999999;36.312453033401056;0.43411572786424285;1.4222648010268881;79.60000000000002;59.68406147055447;4.0;2.577735198973112
2021-03-27 06:00:00;802.7339550387026;802.7339550387026;0.0;793.0965394615673;9.492861941402612;1.4469760993578942;79.60000000000002;59.70794736495344;3.9469760993578933;2.499999999999999;40.917329307694864;0.48990208172950817;1.4041937517473473;79.60000000000002;59.7139418935642;4.0;2.5958062482526527
2021-03-27 07:00:00;881.0342266719282;881.0342266719282;0.0;867.6313523484502;10.430330503099078;1.4469760993578942;79.54000000000002;59.7344057904092;3.9469760993578933;2.499999999999999;44.86103662173639;0.5393391464643303;1.386733493157918;79.54000000000002;59.73576501043408;4.0;2.613266506842082
2021-03-27 08:00:00;1050.5864946048603;1050.5864946048603;0.0;1029.0034758013292;12.629387267350038;1.4469760993578946;79.18;59.780735222909016;3.9469760993578933;2.4999999999999987;53.39703378552936;0.6552045932296277;1.3398129091843836;79.18;59.77601595575294;4.0;2.6601870908156164
2021-03-27 09:00:00;783.0854781854953;783.0854781854953;0.0;774.2212521263297;9.678406000699555;1.4469760993578942;78.75999999999999;59.71364119359242;3.9469760993578933;2.499999999999999;39.93382687839467;0.49930976409742245;1.4013423448369897;78.75999999999999;59.71760447254093;4.0;2.5986576551630103
2021-03-27 10:00:00;814.5605136452161;814.5605136452161;0.0;804.151493662211;10.155796752563045;1.4469760993578942;78.57999999999998;59.72725550215199;3.9469760993578933;2.499999999999999;41.521288951721125;0.5244104851419803;1.3927979353035593;78.57999999999998;59.728315186137706;4.0;2.6072020646964407
2021-03-27 11:00:00;1003.1395031815825;1003.1395031815825;0.0;983.6598877741408;12.660625945120138;1.4469760993578946;78.27999999999997;59.78133048717149;3.9469760993578933;2.4999999999999987;51.01638374000242;0.6564155554620723;1.340222163609492;78.27999999999997;59.77532269267533;4.0;2.659777836390508
2021-03-27 12:00:00;666.9140546008016;666.9140546008016;0.0;663.416277574189;8.71810667940614;1.4469760993578946;77.80000000000001;59.68181650284157;3.9469760993578933;2.4999999999999987;34.08836040956446;0.44817083396107854;1.4185949788814995;77.80000000000001;59.690217584537436;4.0;2.5814050211185005
2021-03-27 13:00:00;438.7751492220726;438.7751492220726;0.0;446.1733576978296;5.8313782603270035;1.4469760993578946;77.74000000000001;59.52273692935512;3.9469760993578933;2.4999999999999987;22.58069193547855;0.2958571910733946;1.459827663384015;77.74000000000001;59.56787038832107;4.0;2.540172336615985
2021-03-27 14:00:00;170.51726050822327;170.51726050822327;0.0;190.4672011194752;2.491790570904452;1.4469760993578946;77.07999999999998;58.880503569842745;3.9469760993578933;2.4999999999999987;8.982690074035432;0.11941921250701966;1.489870993519117;77.07999999999998;59.1705222282597;4.0;2.510129006480883
2021-03-27 15:00:00;306.5444426671129;306.5444426671129;0.0;320.04606697801785;4.3594742136635265;1.4469760993578946;76.84000000000003;59.36049655902451;3.9469760993578933;2.4999999999999987;15.898248003990606;0.2177434414153423;1.475507607023388;76.84000000000003;59.45579260802219;4.0;2.524492392976612
2021-03-27 16:00:00;448.4237936661892;448.4237936661892;0.0;455.3432788307698;5.994928880477394;1.4469760993578946;77.62;59.53553752350018;3.9469760993578933;2.4999999999999987;23.061120700636977;0.3044223028869632;1.456992969583737;77.62;59.583400933866585;4.0;2.543007030416263
2021-03-27 17:00:00;449.7278191732131;449.7278191732131;0.0;456.64005477091985;5.931604671349998;1.4469760993578946;77.86000000000001;59.53041996415453;3.9469760993578933;2.4999999999999987;23.122327659358383;0.3012048918309427;1.4573663113874789;77.86000000000001;59.58235491958408;4.0;2.542633688612521
2021-03-27 18:00:00;558.9342299902078;558.9342299902078;0.0;560.6772653332097;7.221730005255027;1.4469760993578946;78.10000000000002;59.61487429093063;3.9469760993578933;2.4999999999999987;28.631271668932037;0.3693821076358138;1.4397895013772302;78.10000000000002;59.64493868526819;4.0;2.56021049862277
2021-03-27 19:00:00;416.4549208341863;416.4549208341863;0.0;425.08664825986654;5.331725862805006;1.4469760993578946;78.45999999999998;59.477196057545825;3.9469760993578933;2.4999999999999987;21.437219360827026;0.26985472328258336;1.4643226667136036;78.45999999999998;59.545749451674;4.0;2.5356773332863964
2021-03-27 20:00:00;390.776046068062;390.776046068062;0.0;400.7456143785067;4.875155801414685;1.4469760993578946;79.0;59.42819012196799;3.9469760993578933;2.4999999999999987;20.140201141246653;0.24601866410731682;1.469643297994184;79.0;59.50844636763276;4.0;2.530356702005816
2021-03-27 21:00:00;686.97967190564;686.97967190564;0.0;682.846074709547;8.229076643496473;1.4469760993578942;79.42000000000002;59.662935412582556;3.9469760993578933;2.499999999999999;35.097189295004775;0.4231441910534939;1.4274078765644482;79.42000000000002;59.67147498571859;4.0;2.5725921234355518
2021-03-27 22:00:00;641.283875032344;641.283875032344;0.0;639.3592991390555;7.625361641229118;1.4469760993578942;79.60000000000002;59.636565907399984;3.9469760993578933;2.499999999999999;32.810326261646644;0.3913703953668735;1.4389519465691505;79.60000000000002;59.639413977835034;4.0;2.5610480534308495
2021-03-27 23:00:00;450.0856646962086;450.0856646962086;0.0;457.3246845564134;5.380971998168786;1.4469760993578946;79.72000000000003;59.484468260874735;3.9469760993578933;2.4999999999999987;23.18220856046156;0.273012161102449;1.468408319001465;79.72000000000003;59.5026827768844;4.0;2.531591680998535
2021-03-28 00:00:00;562.2944585019937;562.2944585019937;0.0;564.1697891991993;6.671108112037792;1.4469760993578946;79.72000000000003;59.584493569945835;3.9469760993578933;2.4999999999999987;28.83653341840153;0.34107557145855;1.4528354714625227;79.72000000000003;59.59002921160544;4.0;2.5471645285374773
2021-03-28 01:00:00;433.02134624414276;433.02134624414276;0.0;441.07938756100566;5.184763933012503;1.4469760993578946;79.72000000000003;59.464709082787465;3.9469760993578933;2.4999999999999987;22.317738837339427;0.2626613171992481;1.470243176445912;79.72000000000003;59.48958541560654;4.0;2.529756823554088
2021-03-28 02:00:00;299.49554777786346;299.49554777786346;0.0;313.98969208605234;3.584742283563815;1.4469760993578946;80.07999999999998;59.225097587780795;3.9469760993578933;2.4999999999999987;15.567557986378798;0.1784104894881381;1.4844910121950146;80.07999999999998;59.30453194337139;4.0;2.5155089878049854
2021-03-28 03:00:00;541.384747386996;541.384747386996;0.0;544.3313191890612;6.316253006525659;1.4469760993578946;80.07999999999998;59.56107922353408;3.9469760993578933;2.4999999999999987;27.782516287158106;0.32250468662848375;1.4574193771814912;80.07999999999998;59.56902727762247;4.0;2.542580622818509
2021-03-28 04:00:00;1125.7140842255822;1125.7140842255822;0.0;1100.7224775906443;12.686560514104439;1.4469760993578946;80.44;59.782172365208226;3.9469760993578933;2.4999999999999987;57.19506762044469;0.6587807963005169;1.345514619830455;80.44;59.76867302836354;4.0;2.654485380169545
2021-03-28 05:00:00;846.5964352615872;846.5964352615872;0.0;835.0899313092222;9.371915075965752;1.4469760993578942;80.92000000000002;59.70438564430589;3.9469760993578933;2.499999999999999;43.128942796106585;0.48407034502684365;1.4081243816017261;80.92000000000002;59.70656271896712;4.0;2.591875618398274
2021-03-28 06:00:00;642.5556858849652;642.5556858849652;0.0;640.6650804444635;7.503129654741162;1.4469760993578942;79.95999999999998;59.629909506183026;3.9469760993578933;2.499999999999999;32.85126843051217;0.3850737874582691;1.437681607786121;79.95999999999998;59.6477096456714;4.0;2.562318392213879
2021-03-28 07:00:00;574.7246116599097;574.7246116599097;0.0;575.9022829982881;7.0482944525700875;1.4469760993578946;79.06;59.6057061828526;3.9469760993578933;2.4999999999999987;29.432906881987908;0.3606871097440403;1.4437494142231766;79.06;59.63087491461795;4.0;2.5562505857768234
2021-03-28 08:00:00;675.3262693925336;675.3262693925336;0.0;671.4672827571769;8.737390540840009;1.4469760993578942;77.98000000000002;59.68241311591157;3.9469760993578933;2.499999999999999;34.5073079180399;0.449280613089859;1.4175441676798237;77.98000000000002;59.692930726596614;4.0;2.5824558323201763
2021-03-28 09:00:00;429.1067426758917;429.1067426758917;0.0;436.8131584620517;5.947106779114252;1.4469760993578946;77.01999999999998;59.53197820553589;3.9469760993578933;2.4999999999999987;22.0947375023117;0.30157789504318866;1.458326508019443;77.01999999999998;59.57624210948444;4.0;2.541673491980557
2021-03-28 10:00:00;477.37668311872505;477.37668311872505;0.0;482.58656205769245;6.955398330435674;1.4469760993578946;76.12;59.60023262853281;3.9469760993578933;2.4999999999999987;24.53644733632863;0.3542337100326535;1.4451759074087764;76.12;59.62803126552831;4.0;2.5548240925912236
2021-03-28 11:00:00;604.4260458832023;604.4260458832023;0.0;603.4827922654863;8.975275751509683;1.4469760993578946;75.69999999999999;59.690867457564025;3.9469760993578933;2.4999999999999987;30.946787422128377;0.4605080653119208;1.41374890164376;75.69999999999999;59.69966629343713;4.0;2.58625109835624
2021-03-28 12:00:00;439.89957728620607;439.89957728620607;0.0;446.6384762092147;6.941100618473933;1.4469760993578946;74.92000000000002;59.5993037328268;3.9469760993578933;2.4999999999999987;22.650736592833894;0.3526780607307603;1.4453851269813511;74.92000000000002;59.628341338475195;4.0;2.554614873018649
2021-03-28 13:00:00;370.2098220496512;370.2098220496512;0.0;380.3662597197704;5.699980062535135;1.4469760993578946;75.39999999999998;59.511629483297725;3.9469760993578933;2.4999999999999987;19.132774861459207;0.2875550099807767;1.4619079564412818;75.39999999999998;59.5580830521219;4.0;2.538092043558718
2021-03-28 14:00:00;652.4636082413106;652.4636082413106;0.0;649.1143133205946;10.011834221089128;1.4469760993578946;75.15999999999997;59.72316559301942;3.9469760993578933;2.4999999999999987;33.370974624385546;0.5148145524621823;1.3951833949523356;75.15999999999997;59.72634508355918;4.0;2.6048166050476644
2021-03-28 15:00:00;397.1765799449457;397.1765799449457;0.0;406.01535065727967;6.168646143002879;1.4469760993578946;75.22000000000003;59.548762042102226;3.9469760993578933;2.4999999999999987;20.491482903664814;0.3121495419217865;1.455650634732677;75.22000000000003;59.58991298838731;4.0;2.544349365267323
2021-03-28 16:00:00;768.5278063988084;768.5278063988084;0.0;759.68164204406;11.656095945297048;1.4469760993578946;75.27999999999997;59.762232963083875;3.9469760993578933;2.4999999999999987;39.209249865567585;0.6016306508169734;1.3597205150804448;75.27999999999997;59.76294535924825;4.0;2.640279484919555
2021-03-28 17:00:00;607.6581491217515;607.6581491217515;0.0;606.5592599703463;9.056388537772484;1.4469760993578946;75.63999999999999;59.69337063232575;3.9469760993578933;2.4999999999999987;31.09926933491816;0.46474668461568885;1.4101046678568547;75.63999999999999;59.7074755044066;4.0;2.5898953321431453
2021-03-28 18:00:00;537.2269039154396;537.2269039154396;0.0;539.6203126714619;7.740120543051026;1.4469760993578946;76.24000000000001;59.64064264995369;3.9469760993578933;2.4999999999999987;27.541458465247576;0.3956994542946118;1.4313348077477497;76.24000000000001;59.6681042351629;4.0;2.5686651922522503
2021-03-28 19:00:00;443.0053103381197;443.0053103381197;0.0;450.00374050658786;6.241423565700104;1.4469760993578946;76.72000000000003;59.55344390717613;3.9469760993578933;2.4999999999999987;22.779299909306054;0.3169322119014273;1.4522449962072663;76.72000000000003;59.60705713120785;4.0;2.5477550037927337
2021-03-28 20:00:00;408.072676731633;408.072676731633;0.0;416.8285348336565;5.627529663693738;1.4469760993578946;77.13999999999999;59.50439518277591;3.9469760993578933;2.4999999999999987;21.012461468734013;0.2847871711793903;1.4599865632305429;77.13999999999999;59.572611006856675;4.0;2.540013436769457
2021-03-28 21:00:00;382.18539606630395;382.18539606630395;0.0;392.2143235789045;5.212726171134776;1.4469760993578946;77.38;59.465312043821996;3.9469760993578933;2.4999999999999987;19.71509630055437;0.26303772420748706;1.466127643475645;77.38;59.53438275291529;4.0;2.533872356524355
2021-03-28 22:00:00;1617.8316159654219;1617.8316159654219;0.0;1568.8284989111535;21.40672856860837;1.4469760993578946;77.32;59.87078566621312;3.9469760993578933;2.4999999999999987;81.93257385122793;1.1173240659672576;1.0712156231739334;77.32;59.86064664580897;4.0;2.9287843768260666
2021-03-28 23:00:00;672.8844756060774;672.8844756060774;0.0;669.0195829253566;8.944094872041209;1.4318159945111635;77.5;59.69044194344099;3.931815994511162;2.4999999999999987;34.409758935354496;0.45993470649766066;1.4183487319223107;77.5;59.687037353845255;4.0;2.5816512680776893
2021-03-29 00:00:00;665.6819375969045;665.6819375969045;0.0;662.2599672542079;8.64445437499951;1.4318159945111635;77.92000000000002;59.679294717274274;3.931815994511162;2.4999999999999987;34.0334625375752;0.4443472434617068;1.4214119384068677;77.92000000000002;59.683799628954716;4.0;2.5785880615931323
2021-03-29 01:00:00;619.9269779460823;619.9269779460823;0.0;618.6805200987338;8.092455207153897;1.4318159945111635;77.86000000000001;59.65725658443273;3.931815994511162;2.4999999999999987;31.728904759698533;0.41519565918472917;1.43030460215134;77.86000000000001;59.66496118842997;4.0;2.56969539784866
2021-03-29 02:00:00;660.5091740932568;660.5091740932568;0.0;657.3225558549314;8.607664898754956;1.4318159945111635;77.86000000000001;59.67790621701738;3.931815994511162;2.4999999999999987;33.77297934034823;0.44237555662412653;1.421990085842892;77.86000000000001;59.682717288925346;4.0;2.578009914157108
2021-03-29 03:00:00;623.3932627681143;623.3932627681143;0.0;622.102266204126;7.873570338801053;1.4318159945111635;78.45999999999998;59.64774827456313;3.931815994511162;2.4999999999999987;31.903280632371587;0.40394676111294214;1.433997434833604;78.45999999999998;59.65549423479621;4.0;2.566002565166396
2021-03-29 04:00:00;588.0638213127883;588.0638213127883;0.0;588.3770615100848;7.611708999532766;1.4318159945111635;78.04000000000002;59.63548971740522;3.931815994511162;2.4999999999999987;30.123490354871503;0.3899255119622451;1.4377259470712578;78.04000000000002;59.64607760131071;4.0;2.562274052928742
2021-03-29 05:00:00;628.0595004689837;628.0595004689837;0.0;626.4930983357397;8.061107854059294;1.4318159945111635;78.15999999999997;59.65571670373356;3.931815994511162;2.4999999999999987;32.130544030264694;0.41369347194856454;1.4296760224339171;78.15999999999997;59.66773447068903;4.0;2.570323977566083
2021-03-29 06:00:00;602.8886573865468;602.8886573865468;0.0;602.4771246818624;7.849937567640736;1.4318159945111635;77.92000000000002;59.64635983254391;3.931815994511162;2.4999999999999987;30.86258098422874;0.402432299712269;1.4328505266132785;77.92000000000002;59.66044783948172;4.0;2.5671494733867215
2021-03-29 07:00:00;665.7416655315559;665.7416655315559;0.0;662.1711799845593;9.036467448051699;1.4318159945111635;77.13999999999999;59.692938339614045;3.931815994511162;2.4999999999999987;34.02642366694267;0.4646100963718127;1.4122176210446105;77.13999999999999;59.70273484417186;4.0;2.5877823789553895
2021-03-29 08:00:00;487.43593113689303;487.43593113689303;0.0;492.0643342944303;7.313189606701002;1.4318159945111635;75.63999999999999;59.61988003419788;3.931815994511162;2.4999999999999987;25.045799098985707;0.3727988068387501;1.4401028203181778;75.63999999999999;59.64401130484879;4.0;2.559897179681822
2021-03-29 09:00:00;647.6716127152798;647.6716127152798;0.0;644.4340962399067;10.347797814369308;1.4318159945111635;74.56;59.73204410702124;3.931815994511162;2.4999999999999987;33.12636282957197;0.5320925889203558;1.38738031983004;74.56;59.736960909867605;4.0;2.61261968016996
2021-03-29 10:00:00;701.1115765869092;701.1115765869092;0.0;695.0630551102752;12.345816316593469;1.5355182646011278;73.18;59.77536159020485;4.0355182646011265;2.4999999999999987;35.817393075874165;0.636305167851563;1.3419348120862793;73.18;59.777703172606664;4.0;2.6580651879137207
2021-03-29 11:00:00;640.4313858548715;640.4313858548715;0.0;637.1073781027062;12.009517490398053;1.6294744889728658;72.39999999999998;59.76899854612151;4.129474488972865;2.499999999999999;32.76385815232422;0.6177953637278817;1.3492213558651045;72.39999999999998;59.772973211349154;4.0;2.6507786441348955
