Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-12 18:00:00;201.21804830719816;201.21804830719816;0.0;227.16895237533913;5.134321505980147;1.0637994644373858;70.0;59.46543457774237;3.5637994644373903;2.5000000000000044
2021-05-12 19:00:00;219.16586387980885;219.16586387980885;0.0;245.31664497558188;5.221721326247152;1.0637994644373858;70.65999999999997;59.474277640479784;3.5637994644373903;2.5000000000000044
2021-05-12 20:00:00;242.40562507367298;242.40562507367298;0.0;268.75997708846745;5.43911851878212;1.0637994644373858;71.25999999999999;59.49513947813779;3.5637994644373903;2.5000000000000044
2021-05-12 21:00:00;251.44953214068272;251.44953214068272;0.0;277.96831841536857;5.3219052253625;1.0637994644373858;71.92000000000002;59.48405269289026;3.5637994644373903;2.5000000000000044
2021-05-12 22:00:00;249.68555026693159;249.68555026693159;0.0;276.2104294947218;5.260328086859616;1.0637994644373858;71.98000000000002;59.47804443962076;3.5637994644373903;2.5000000000000044
2021-05-12 23:00:00;273.03731030992265;273.03731030992265;0.0;299.71319001978713;5.560270965805461;1.0197770179364674;72.34000000000003;59.506042126922296;3.519777017936472;2.5000000000000044
2021-05-13 00:00:00;417.45992400082235;417.45992400082235;0.0;444.82109041166444;7.6188772416039585;0.9136765013748191;73.53999999999996;59.63903007059707;3.4136765013748236;2.5000000000000044
2021-05-13 01:00:00;375.5576308835411;375.5576308835411;0.0;402.90068519534316;6.617906000043959;0.8665557748820394;74.07999999999998;59.584669517868235;3.366555774882044;2.5000000000000044
2021-05-13 02:00:00;298.4104183218175;298.4104183218175;0.0;325.6626263013455;5.053600292782552;0.8179976482393494;74.80000000000001;59.456736572799684;3.317997648239354;2.5000000000000044
2021-05-13 03:00:00;310.68855038971793;310.68855038971793;0.0;338.00317819469274;5.209855846082344;0.7775547574130353;74.92000000000002;59.47294166157616;3.27755475741304;2.500000000000005
2021-05-13 04:00:00;303.3631357600888;303.3631357600888;0.0;330.76304739568366;4.9164305071088;0.7775547574130353;75.46000000000004;59.441649611662285;3.27755475741304;2.500000000000005
2021-05-13 05:00:00;336.085624695272;336.085624695272;0.0;363.3102590407208;5.948503160709992;0.7775547574130353;74.07999999999998;59.53811605176679;3.27755475741304;2.500000000000005
2021-05-13 06:00:00;331.69728668601294;331.69728668601294;0.0;358.6322544875732;6.507109335848226;0.7775547574130353;72.69999999999999;59.577639883744155;3.27755475741304;2.500000000000005
2021-05-13 07:00:00;378.3680100810719;378.3680100810719;0.0;405.02069193644024;8.888188153498042;0.9411217859169381;70.53999999999996;59.69037616050548;3.441121785916943;2.500000000000005
2021-05-13 08:00:00;601.5397614390826;601.5397614390826;0.0;628.768530873148;14.695129325014241;1.051415927716541;70.0;59.812488903367296;3.5514159277165454;2.5000000000000044
2021-05-13 09:00:00;553.2795612847646;553.2795612847646;0.0;580.36277431981;13.542653035105495;1.051415927716541;70.0;59.79656256605767;3.5514159277165454;2.5000000000000044
2021-05-13 10:00:00;610.8347450964893;610.8347450964893;0.0;638.0919028928108;14.917096857647849;1.051415927716541;70.0;59.81526734084213;3.5514159277165454;2.5000000000000044
2021-05-13 11:00:00;534.8508452353827;534.8508452353827;0.0;561.8759728057892;13.102563852727014;1.051415927716541;70.0;59.789785035289526;3.5514159277165454;2.5000000000000044
2021-05-13 12:00:00;415.46731907798295;415.46731907798295;0.0;442.13064663893573;10.251556593021784;1.051415927716541;70.0;59.731393410796215;3.5514159277165454;2.5000000000000044
2021-05-13 13:00:00;373.71475927860297;373.71475927860297;0.0;400.2459548961168;9.254426856096591;1.051415927716541;70.0;59.70258694466122;3.5514159277165454;2.5000000000000044
2021-05-13 14:00:00;292.36349586811417;292.36349586811417;0.0;318.6291951479531;7.3115048574101085;1.051415927716541;70.0;59.62401098510401;3.5514159277165454;2.5000000000000044
2021-05-13 15:00:00;249.18271057490705;249.18271057490705;0.0;275.3046727221869;6.280121905266387;1.051415927716541;70.0;59.56250649441171;3.5514159277165454;2.5000000000000044
2021-05-13 16:00:00;189.10598331677286;189.10598331677286;0.0;215.01001923572562;4.844940306444923;1.051415927716541;70.0;59.43374768628354;3.5514159277165454;2.5000000000000044
2021-05-13 17:00:00;171.4459804564698;171.4459804564698;0.0;197.27904822834114;4.422969952777037;1.051415927716541;70.0;59.380167068592186;3.5514159277165454;2.5000000000000044
2021-05-13 18:00:00;168.44864052146426;168.44864052146426;0.0;194.26904027361;4.35134264661572;1.051415927716541;70.0;59.37005491064849;3.5514159277165454;2.5000000000000044
2021-05-13 19:00:00;157.01621894504098;157.01621894504098;0.0;182.7862726738881;4.078116507833425;1.051415927716541;70.0;59.32827420961752;3.5514159277165454;2.5000000000000044
2021-05-13 20:00:00;211.61116572923038;211.61116572923038;0.0;237.60038359152023;5.382616745108086;1.051415927716541;70.0;59.489959515665475;3.5514159277165454;2.5000000000000044
2021-05-13 21:00:00;228.8420152354022;228.8420152354022;0.0;254.95418281289835;5.626915968236047;1.051415927716541;70.30000000000001;59.51196314235284;3.5514159277165454;2.5000000000000044
2021-05-13 22:00:00;199.4021413465151;199.4021413465151;0.0;225.50331022398598;4.726155467700497;1.051415927716541;70.77999999999997;59.41954757604117;3.5514159277165454;2.5000000000000044
2021-05-13 23:00:00;241.05103961811744;241.05103961811744;0.0;267.4973974796218;5.191188050246545;1.051415927716541;71.74000000000001;59.47115981808014;3.5514159277165454;2.5000000000000044
2021-05-14 00:00:00;311.18411715363874;311.18411715363874;0.0;337.8853008650603;6.551497270660923;1.051415927716541;71.86000000000001;59.58053504187268;3.5514159277165454;2.5000000000000044
2021-05-14 01:00:00;173.59155297608226;173.59155297608226;0.0;199.7327546323969;3.8970733931227874;1.051415927716541;71.5;59.29714596765359;3.5514159277165454;2.5000000000000044
2021-05-14 02:00:00;275.96862614073837;275.96862614073837;0.0;302.44705881266003;6.118718879794133;1.051415927716541;71.32;59.55099967592764;3.5514159277165454;2.5000000000000044
2021-05-14 03:00:00;227.323572723216;227.323572723216;0.0;253.76911486196357;4.8144648730323505;1.051415927716541;71.98000000000002;59.430065704556455;3.5514159277165454;2.5000000000000044
2021-05-14 04:00:00;254.1303065217789;254.1303065217789;0.0;280.6691768078613;5.348942719943042;1.051415927716541;71.98000000000002;59.48669095241803;3.5514159277165454;2.5000000000000044
2021-05-14 05:00:00;183.29513179757333;183.29513179757333;0.0;209.46489572401444;4.11994051142577;1.051415927716541;71.44;59.33482661662407;3.5514159277165454;2.5000000000000044
2021-05-14 06:00:00;292.4455989999853;292.4455989999853;0.0;318.8200698650829;6.941277292488854;1.051415927716541;70.53999999999996;59.60403861343946;3.5514159277165454;2.5000000000000044
2021-05-14 07:00:00;300.61859666625736;300.61859666625736;0.0;326.91010220635155;7.5086692207033465;1.051415927716541;70.0;59.63388367063146;3.5514159277165454;2.5000000000000044
2021-05-14 08:00:00;544.6384607492013;544.6384607492013;0.0;571.6962821388504;13.336299296748473;1.051415927716541;70.0;59.79340824727899;3.5514159277165454;2.5000000000000044
2021-05-14 09:00:00;502.70818853398987;502.70818853398987;0.0;529.6352544037213;12.33497361216776;1.051415927716541;70.0;59.776740837411126;3.5514159277165454;2.5000000000000044
2021-05-14 10:00:00;464.09601366192305;464.09601366192305;0.0;490.90564170367117;11.412876525197325;1.051415927716541;70.0;59.75873476019137;3.5514159277165454;2.5000000000000044
2021-05-14 11:00:00;398.77315517754244;398.77315517754244;0.0;425.38292990622637;9.852871509514197;1.051415927716541;70.0;59.720595678135794;3.5514159277165454;2.5000000000000044
2021-05-14 12:00:00;335.6070599662056;335.6070599662056;0.0;362.0128892529864;8.344317726159968;1.051415927716541;70.0;59.67039033161302;3.5514159277165454;2.5000000000000044
2021-05-14 13:00:00;323.7230323766799;323.7230323766799;0.0;350.0897714812963;8.060490499213492;1.051415927716541;70.0;59.658854197064045;3.5514159277165454;2.5000000000000044
2021-05-14 14:00:00;253.43175971269588;253.43175971269588;0.0;279.5672892647535;6.381612818626706;1.051415927716541;70.0;59.56946430425154;3.5514159277165454;2.5000000000000044
2021-05-14 15:00:00;195.4226630548572;195.4226630548572;0.0;221.35042144308318;4.99585665570753;1.051415927716541;70.0;59.450761915724286;3.5514159277165454;2.5000000000000044
2021-05-14 16:00:00;134.1806207277786;134.1806207277786;0.0;159.8369002396414;3.5321907820948395;1.051415927716541;70.0;59.225835418665554;3.5514159277165454;2.5000000000000044
2021-05-14 17:00:00;158.33308315589932;158.33308315589932;0.0;184.10840609680034;4.109584664995829;1.051415927716541;70.0;59.33339051064496;3.5514159277165454;2.5000000000000044
2021-05-14 18:00:00;152.7704230788876;152.7704230788876;0.0;178.5200661067779;3.976625918835819;1.051415927716541;70.0;59.311346223656244;3.5514159277165454;2.5000000000000044
2021-05-14 19:00:00;145.03242107231824;145.03242107231824;0.0;170.74445467649844;3.791648215713785;1.051415927716541;70.0;59.27816103267128;3.5514159277165454;2.5000000000000044
2021-05-14 20:00:00;138.08686505437348;138.08686505437348;0.0;163.76281465662723;3.62558505282444;1.051415927716541;70.0;59.24555739867674;3.5514159277165454;2.5000000000000044
2021-05-14 21:00:00;146.6328512062071;146.6328512062071;0.0;172.35286673065556;3.829909213179777;1.051415927716541;70.0;59.28528208986921;3.5514159277165454;2.5000000000000044
2021-05-14 22:00:00;178.7346828238221;178.7346828238221;0.0;204.59677441693313;4.597124943065147;1.051415927716541;70.0;59.403481888869976;3.5514159277165454;2.5000000000000044
2021-05-14 23:00:00;169.47394146656242;169.47394146656242;0.0;195.29801599514164;4.375839239260179;1.051415927716541;70.0;59.373574970329;3.5514159277165454;2.5000000000000044
2021-05-15 00:00:00;169.86618413384682;169.86618413384682;0.0;195.6925684656605;4.385217778328571;1.051415927716541;70.0;59.37487918785661;3.5514159277165454;2.5000000000000044
2021-05-15 01:00:00;172.55405216297518;172.55405216297518;0.0;198.39172362852293;4.449448716712537;1.051415927716541;70.0;59.38382534986084;3.5514159277165454;2.5000000000000044
2021-05-15 02:00:00;176.5143683548293;176.5143683548293;0.0;202.40417987705615;4.464602222143037;1.051415927716541;70.18;59.385875685792485;3.5514159277165454;2.5000000000000044
2021-05-15 03:00:00;183.2912271091211;183.2912271091211;0.0;209.25685509089686;4.51831556210455;1.051415927716541;70.42000000000002;59.393089627958375;3.5514159277165454;2.5000000000000044
2021-05-15 04:00:00;189.16736413024756;189.16736413024756;0.0;215.1442189438802;4.679719353170887;1.051415927716541;70.36000000000001;59.413870506241324;3.5514159277165454;2.5000000000000044
2021-05-15 05:00:00;192.54149633702573;192.54149633702573;0.0;218.54358852434464;4.73042476985234;1.051415927716541;70.42000000000002;59.4201024695472;3.5514159277165454;2.5000000000000044
2021-05-15 06:00:00;371.43243109484115;371.43243109484115;0.0;397.9801261278021;9.091400981589807;1.051415927716541;70.12;59.69727493491308;3.5514159277165454;2.5000000000000044
2021-05-15 07:00:00;452.3783983935718;452.3783983935718;0.0;479.21354683674974;10.810155855033178;1.051415927716541;70.30000000000001;59.74525268065997;3.5514159277165454;2.5000000000000044
2021-05-15 08:00:00;391.84969655923044;391.84969655923044;0.0;418.45009280707234;9.630033758277575;1.051415927716541;70.06;59.71414068333502;3.5514159277165454;2.5000000000000044
2021-05-15 09:00:00;451.4603120436013;451.4603120436013;0.0;478.32811884800793;10.604374501905436;1.051415927716541;70.48000000000002;59.74031447453126;3.5514159277165454;2.5000000000000044
2021-05-15 10:00:00;374.1541915128955;374.1541915128955;0.0;400.81688779952333;8.69427257204888;1.051415927716541;70.65999999999997;59.683510415347996;3.5514159277165454;2.5000000000000044
2021-05-15 11:00:00;334.7333510699123;334.7333510699123;0.0;361.1379531290967;8.32345179931335;1.051415927716541;70.0;59.669523052612305;3.5514159277165454;2.5000000000000044
2021-05-15 12:00:00;299.9354410086393;299.9354410086393;0.0;326.2256470748893;7.492354148546615;1.051415927716541;70.0;59.63306170889746;3.5514159277165454;2.5000000000000044
2021-05-15 13:00:00;180.38890152447712;180.38890152447712;0.0;206.25831935033102;4.636656488704529;1.051415927716541;70.0;59.40850507807153;3.5514159277165454;2.5000000000000044
2021-05-15 14:00:00;179.83131188013664;179.83131188013664;0.0;205.6984744465354;4.623333012058116;1.051415927716541;70.0;59.4068138458897;3.5514159277165454;2.5000000000000044
2021-05-15 15:00:00;185.06407623471634;185.06407623471634;0.0;210.95219449887878;4.748365923896723;1.051415927716541;70.0;59.422316270287524;3.5514159277165454;2.5000000000000044
2021-05-15 16:00:00;196.61416567611315;196.61416567611315;0.0;222.5471275797795;5.024327518535878;1.051415927716541;70.0;59.453830162735926;3.5514159277165454;2.5000000000000044
2021-05-15 17:00:00;180.92504541326602;180.92504541326602;0.0;206.82078935416465;4.594922756111422;1.051415927716541;70.12;59.4031615028066;3.5514159277165454;2.5000000000000044
2021-05-15 18:00:00;178.30151465079229;178.30151465079229;0.0;204.198666538811;4.506551864041403;1.051415927716541;70.18;59.39154541319584;3.5514159277165454;2.5000000000000044
2021-05-15 19:00:00;210.01985131727602;210.01985131727602;0.0;236.0639341011765;5.19037386099268;1.051415927716541;70.30000000000001;59.471165680776494;3.5514159277165454;2.5000000000000044
2021-05-15 20:00:00;241.86038587952888;241.86038587952888;0.0;268.127492022003;5.635938263286854;1.051415927716541;70.84000000000003;59.51271498186594;3.5514159277165454;2.5000000000000044
2021-05-15 21:00:00;197.8328643707643;197.8328643707643;0.0;223.9521413914814;4.6402715623616535;1.051415927716541;70.89999999999998;59.40887545913256;3.5514159277165454;2.5000000000000044
2021-05-15 22:00:00;186.99419423435643;186.99419423435643;0.0;213.0952282880737;4.355288402900043;1.051415927716541;71.01999999999998;59.37049383126407;3.5514159277165454;2.5000000000000044
2021-05-15 23:00:00;133.7772441365683;133.7772441365683;0.0;159.53824283411035;3.3446107264679013;1.051415927716541;70.53999999999996;59.18283499054667;3.5514159277165454;2.5000000000000044
2021-05-16 00:00:00;215.23617482211367;215.23617482211367;0.0;241.3593774271176;5.162432697302838;1.051415927716541;70.60000000000002;59.468325883444095;3.5514159277165454;2.5000000000000044
2021-05-16 01:00:00;184.33367434703214;184.33367434703214;0.0;210.38739013977536;4.36814193145134;1.051415927716541;70.84000000000003;59.372369933565324;3.5514159277165454;2.5000000000000044
2021-05-16 02:00:00;235.7328631340929;235.7328631340929;0.0;262.0022183640145;5.441221787352095;1.051415927716541;70.96000000000004;59.49539094696274;3.5514159277165454;2.5000000000000044
2021-05-16 03:00:00;235.54777329067886;235.54777329067886;0.0;261.8771680541652;5.2936373393325695;1.051415927716541;71.25999999999999;59.48138679272944;3.5514159277165454;2.5000000000000044
2021-05-16 04:00:00;348.25139316082715;348.25139316082715;0.0;375.0081293518895;7.486020383036517;1.051415927716541;71.56;59.63274823242324;3.5514159277165454;2.5000000000000044
2021-05-16 05:00:00;241.09242120860324;241.09242120860324;0.0;267.4047433506743;5.498368103962603;1.051415927716541;71.07999999999998;59.50060137989118;3.5514159277165454;2.5000000000000044
2021-05-16 06:00:00;221.99597779897374;221.99597779897374;0.0;248.1072603807184;5.405732518336992;1.051415927716541;70.42000000000002;59.4921272217743;3.5514159277165454;2.5000000000000044
2021-05-16 07:00:00;271.02064415020135;271.02064415020135;0.0;297.2153992611443;6.8017357431056995;1.051415927716541;70.0;59.59595404388034;3.5514159277165454;2.5000000000000044
2021-05-16 08:00:00;251.89201120258681;251.89201120258681;0.0;278.0224474780755;6.344834767374965;1.051415927716541;70.0;59.566974829905575;3.5514159277165454;2.5000000000000044
2021-05-16 09:00:00;210.2467964344313;210.2467964344313;0.0;236.23018255668032;5.350017610345801;1.051415927716541;70.0;59.4868978650934;3.5514159277165454;2.5000000000000044
2021-05-16 10:00:00;243.17669379313514;243.17669379313514;0.0;269.277260945206;6.136655867563973;1.051415927716541;70.0;59.55234985600828;3.5514159277165454;2.5000000000000044
2021-05-16 11:00:00;247.14405434979224;247.14405434979224;0.0;273.2582672461275;6.231423076279153;1.051415927716541;70.0;59.559127761822936;3.5514159277165454;2.5000000000000044
2021-05-16 12:00:00;230.35721029058985;230.35721029058985;0.0;256.413064382277;5.830432427786956;1.051415927716541;70.0;59.52895340594819;3.5514159277165454;2.5000000000000044
2021-05-16 13:00:00;237.35843480233774;237.35843480233774;0.0;263.4388317062652;5.99767471040811;1.051415927716541;70.0;59.54202513687733;3.5514159277165454;2.5000000000000044
2021-05-16 14:00:00;247.6027552660792;247.6027552660792;0.0;273.7185404957824;6.24237986404792;1.051415927716541;70.0;59.55989822955701;3.5514159277165454;2.5000000000000044
2021-05-16 15:00:00;267.19813651447697;267.19813651447697;0.0;293.3801605481171;6.7104340225834616;1.051415927716541;70.0;59.59047671983063;3.5514159277165454;2.5000000000000044
2021-05-16 16:00:00;280.3717049348578;280.3717049348578;0.0;306.5973776324021;7.025085632471814;1.051415927716541;70.0;59.60875646990837;3.5514159277165454;2.5000000000000044
2021-05-16 17:00:00;199.2036401937481;199.2036401937481;0.0;225.1458463140801;5.08619048595925;1.051415927716541;70.0;59.46045099327523;3.5514159277165454;2.5000000000000044
2021-05-16 18:00:00;205.07232820333493;205.07232820333493;0.0;231.0365011253503;5.226398041993556;1.051415927716541;70.0;59.47483710537506;3.5514159277165454;2.5000000000000044
2021-05-16 19:00:00;177.96389570788605;177.96389570788605;0.0;203.82295474642632;4.578707703321185;1.051415927716541;70.0;59.40109784592181;3.5514159277165454;2.5000000000000044
2021-05-16 20:00:00;247.4900918831315;247.4900918831315;0.0;273.60549102664135;6.239688724509099;1.051415927716541;70.0;59.55970924090002;3.5514159277165454;2.5000000000000044
2021-05-16 21:00:00;231.69307611696937;231.69307611696937;0.0;257.75363736019017;5.862343341281018;1.051415927716541;70.0;59.5315047098934;3.5514159277165454;2.5000000000000044
2021-05-16 22:00:00;218.2619913927082;218.2619913927082;0.0;244.27464871275063;5.541496549124011;1.051415927716541;70.0;59.504526416228316;3.5514159277165454;2.5000000000000044
2021-05-16 23:00:00;240.74638367526398;240.74638367526398;0.0;266.8385492567565;6.0786031890628625;1.051415927716541;70.0;59.54809420154464;3.5514159277165454;2.5000000000000044
2021-05-17 00:00:00;285.186504614148;285.186504614148;0.0;311.4282209706096;7.140086215782843;1.051415927716541;70.0;59.61503066200106;3.5514159277165454;2.5000000000000044
2021-05-17 01:00:00;310.92498611780036;310.92498611780036;0.0;337.2502262154372;7.754830554444451;1.051415927716541;70.0;59.64546390218453;3.5514159277165454;2.5000000000000044
2021-05-17 02:00:00;343.72013529202627;343.72013529202627;0.0;370.23642106990553;8.195888315603025;1.051415927716541;70.42000000000002;59.66442044209555;3.5514159277165454;2.5000000000000044
2021-05-17 03:00:00;337.60163731176016;337.60163731176016;0.0;364.1693944466373;7.788251656335637;1.051415927716541;70.77999999999997;59.64694954094915;3.5514159277165454;2.5000000000000044
2021-05-17 04:00:00;329.3824550249361;329.3824550249361;0.0;355.93591866649786;7.564330631294527;1.051415927716541;70.84000000000003;59.63654374824125;3.5514159277165454;2.5000000000000044
2021-05-17 05:00:00;303.2462711525664;303.2462711525664;0.0;329.619579266184;7.310026861389632;1.051415927716541;70.36000000000001;59.623944757746756;3.5514159277165454;2.5000000000000044
2021-05-17 06:00:00;245.45705772895403;245.45705772895403;0.0;271.56571781329785;6.191127538101162;1.051415927716541;70.0;59.55626356534526;3.5514159277165454;2.5000000000000044
2021-05-17 07:00:00;314.8918123083395;314.8918123083395;0.0;341.22995722335804;7.849572317044174;1.051415927716541;70.0;59.649725535503194;3.5514159277165454;2.5000000000000044
2021-05-17 08:00:00;330.48378466138405;330.48378466138405;0.0;356.8734573839199;8.221959324510703;1.051415927716541;70.0;59.66549608772823;3.5514159277165454;2.5000000000000044
2021-05-17 09:00:00;335.24601558935774;335.24601558935774;0.0;361.65133180501044;8.33569567286262;1.051415927716541;70.0;59.67003315225361;3.5514159277165454;2.5000000000000044
2021-05-17 10:00:00;323.35573451437415;323.35573451437415;0.0;349.72191178835396;8.051719090350549;1.051415927716541;70.0;59.65846660570162;3.5514159277165454;2.5000000000000044
2021-05-17 11:00:00;287.2973864173398;287.2973864173398;0.0;313.54600810402854;7.190503597257785;1.051415927716541;70.0;59.61772142332137;3.5514159277165454;2.5000000000000044
2021-05-17 12:00:00;266.1987658820558;266.1987658820558;0.0;292.3776901717647;6.686564525336694;1.051415927716541;70.0;59.589013088649324;3.5514159277165454;2.5000000000000044
2021-05-17 13:00:00;238.48197003145074;238.48197003145074;0.0;264.5665182219477;6.024514108018662;1.051415927716541;70.0;59.54404836329621;3.5514159277165454;2.5000000000000044
2021-05-17 14:00:00;269.4211748183293;269.4211748183293;0.0;295.61084801082217;6.763532890565791;1.051415927716541;70.0;59.59367295472941;3.5514159277165454;2.5000000000000044
2021-05-17 15:00:00;240.15435947939017;240.15435947939017;0.0;266.2447139108525;6.064462683948917;1.051415927716541;70.0;59.547037906922185;3.5514159277165454;2.5000000000000044
2021-05-17 16:00:00;255.18546951757693;255.18546951757693;0.0;281.32733257919756;6.42350386050323;1.051415927716541;70.0;59.57224908900503;3.5514159277165454;2.5000000000000044
2021-05-17 17:00:00;236.07536082587947;236.07536082587947;0.0;262.1515246661691;5.967026753945635;1.051415927716541;70.0;59.53967658329191;3.5514159277165454;2.5000000000000044
2021-05-17 18:00:00;236.3608907316252;236.3608907316252;0.0;262.438051150963;5.973847311320967;1.051415927716541;70.0;59.540199637238175;3.5514159277165454;2.5000000000000044
2021-05-17 19:00:00;260.4269827873382;260.4269827873382;0.0;286.58654936534833;6.548702099485301;1.051415927716541;70.0;59.580394455353485;3.5514159277165454;2.5000000000000044
2021-05-17 20:00:00;312.18947570038864;312.18947570038864;0.0;338.51876234159926;7.785031062715097;1.051415927716541;70.0;59.64683574540311;3.5514159277165454;2.5000000000000044
2021-05-17 21:00:00;288.1845686244784;288.1845686244784;0.0;314.43608844453803;7.211693457760378;1.051415927716541;70.0;59.61884115257618;3.5514159277165454;2.5000000000000044
2021-05-17 22:00:00;259.386838130693;259.386838130693;0.0;285.5429012545249;6.523857439126357;1.051415927716541;70.0;59.57880277198308;3.5514159277165454;2.5000000000000044
2021-05-17 23:00:00;245.5590326952918;245.5590326952918;0.0;271.7046204164654;6.084922761325481;1.051415927716541;70.18;59.54854602316385;3.5514159277165454;2.5000000000000044
2021-05-18 00:00:00;131.61485631263048;131.61485631263048;0.0;157.4936724609719;3.1042477636262027;1.051415927716541;71.19999999999999;59.12026400647704;3.5514159277165454;2.5000000000000044
2021-05-18 01:00:00;231.8305837309517;231.8305837309517;0.0;258.1964483441017;5.106981652064796;1.051415927716541;71.5;59.46248958149698;3.5514159277165454;2.5000000000000044
2021-05-18 02:00:00;375.0010300763478;375.0010300763478;0.0;401.8444990996181;8.038613688507164;1.051415927716541;71.56;59.65779081346136;3.5514159277165454;2.5000000000000044
2021-05-18 03:00:00;449.4301284874474;449.4301284874474;0.0;476.49323245949245;9.625833911793114;1.051415927716541;71.5;59.7139281985514;3.5514159277165454;2.5000000000000044
2021-05-18 04:00:00;369.85907383721724;369.85907383721724;0.0;396.6862758606908;7.932391972334459;1.051415927716541;71.56;59.65323673999325;3.5514159277165454;2.5000000000000044
2021-05-18 05:00:00;391.2743161627576;391.2743161627576;0.0;418.1925282243145;8.289230790405684;1.051415927716541;71.68;59.668071258377324;3.5514159277165454;2.5000000000000044
2021-05-18 06:00:00;439.3185720842413;439.3185720842413;0.0;466.3271285951792;9.514660187313918;1.051415927716541;71.38;59.710611232845;3.5514159277165454;2.5000000000000044
2021-05-18 07:00:00;457.78939812759813;457.78939812759813;0.0;484.80715532101885;10.114569151111215;1.051415927716541;71.13999999999999;59.72772199271071;3.5514159277165454;2.5000000000000044
2021-05-18 08:00:00;770.4919641204854;770.4919641204854;0.0;798.3378191742753;17.671989080714614;1.051415927716541;70.60000000000002;59.843970654997406;3.5514159277165454;2.5000000000000044
2021-05-18 09:00:00;727.114585328246;727.114585328246;0.0;754.8216415467564;16.78959270143394;1.051415927716541;70.53999999999996;59.835783306990834;3.5514159277165454;2.5000000000000044
2021-05-18 10:00:00;671.484792607947;671.484792607947;0.0;698.9267598304026;16.36543424773379;1.09296737564181;70.0;59.83154795809975;3.5929673756418143;2.5000000000000044
2021-05-18 11:00:00;498.0632676653679;498.0632676653679;0.0;524.9845054451281;12.151417267930766;1.09296737564181;70.06;59.773437695029145;3.5929673756418143;2.5000000000000044
2021-05-18 12:00:00;581.0958068229457;581.0958068229457;0.0;608.2842978714824;14.038995591051455;1.09296737564181;70.12;59.80376378552177;3.5929673756418143;2.5000000000000044
2021-05-18 13:00:00;442.8231456103525;442.8231456103525;0.0;469.68970134287036;10.290271338191172;1.09296737564181;70.60000000000002;59.732368078860645;3.5929673756418143;2.5000000000000044
2021-05-18 14:00:00;307.0927365048155;307.0927365048155;0.0;333.56422640100493;7.112338309073897;1.09296737564181;70.77999999999997;59.61348197825777;3.5929673756418143;2.5000000000000044
2021-05-18 15:00:00;305.31172372925084;305.31172372925084;0.0;331.77750803395963;7.072880077891724;1.09296737564181;70.77999999999997;59.611332653735985;3.5929673756418143;2.5000000000000044
2021-05-18 16:00:00;238.92590882070144;238.92590882070144;0.0;265.26816196315644;5.365302283694239;1.09296737564181;71.25999999999999;59.4882334075283;3.5929673756418143;2.5000000000000044
2021-05-18 17:00:00;206.46551468540895;206.46551468540895;0.0;232.71477168195105;4.627862358726644;1.09296737564181;71.38;59.40724137475456;3.5929673756418143;2.5000000000000044
2021-05-18 18:00:00;234.31538381298955;234.31538381298955;0.0;260.70213125486936;5.132074596505536;1.09296737564181;71.56;59.4650986407467;3.5929673756418143;2.5000000000000044
2021-05-18 19:00:00;235.85222548222686;235.85222548222686;0.0;262.353398775203;4.9355750383825985;1.0490051852578546;72.10000000000002;59.44390735411719;3.54900518525786;2.5000000000000053
2021-05-18 20:00:00;216.37598900105135;216.37598900105135;0.0;242.90387027025534;4.379313494234974;1.002785409541663;72.57999999999998;59.37376233229577;3.5027854095416684;2.5000000000000053
2021-05-18 21:00:00;243.75187892223164;243.75187892223164;0.0;270.401597709328;4.8532945056830545;1.002785409541663;72.69999999999999;59.43450937037784;3.5027854095416684;2.5000000000000053
2021-05-18 22:00:00;245.99250789794206;245.99250789794206;0.0;272.69833173551183;4.805548666536436;0.9579967255111992;72.94;59.428915474965436;3.4579967255112045;2.5000000000000053
2021-05-18 23:00:00;273.91419205679534;273.91419205679534;0.0;300.7138595916891;5.320906286771269;0.9579967255111992;72.94;59.48392050165813;3.4579967255112045;2.5000000000000053
2021-05-19 00:00:00;539.4844729844667;539.4844729844667;0.0;567.1365484960791;10.0362962671522;0.9579967255111996;73.18;59.725583355422316;3.4579967255112045;2.500000000000005
2021-05-19 01:00:00;478.1440738273231;478.1440738273231;0.0;505.6293051228553;8.884824454036231;0.9176139148569766;73.24000000000001;59.690162249804985;3.417613914856981;2.5000000000000044
2021-05-19 02:00:00;415.59531014557035;415.59531014557035;0.0;442.9054181465873;7.722024882703468;0.9176139148569766;73.30000000000001;59.64377995550262;3.417613914856981;2.5000000000000044
2021-05-19 03:00:00;330.29431442808055;330.29431442808055;0.0;357.4055941302575;6.055055781961066;0.8774595472611444;73.60000000000002;59.54619552729321;3.3774595472611493;2.500000000000005
2021-05-19 04:00:00;407.6455435362981;407.6455435362981;0.0;435.03688388933847;7.285431609554146;0.8774595472611444;73.84000000000003;59.62255675147554;3.3774595472611493;2.500000000000005
2021-05-19 05:00:00;435.58102340128033;435.58102340128033;0.0;463.07941186281806;7.7010165770848;0.8774595472611444;73.96000000000004;59.64279892390289;3.3774595472611493;2.500000000000005
2021-05-19 06:00:00;425.3055514731874;425.3055514731874;0.0;452.7149169948941;7.6894983654263696;0.8774595472611444;73.65999999999997;59.64227597839033;3.3774595472611493;2.500000000000005
2021-05-19 07:00:00;459.8596106259973;459.8596106259973;0.0;487.2900444688599;8.555081535628439;0.8774595472611444;73.24000000000001;59.67830118087477;3.3774595472611493;2.500000000000005
2021-05-19 08:00:00;693.7583577081139;693.7583577081139;0.0;721.8401048044832;12.831033512595477;0.8774595472611444;73.18;59.785389858002986;3.3774595472611493;2.500000000000005
2021-05-19 09:00:00;670.9863860144558;670.9863860144558;0.0;698.9266075990561;12.825819039268175;0.8774595472611444;72.75999999999999;59.78530446298191;3.3774595472611493;2.500000000000005
2021-05-19 10:00:00;609.956195019114;609.956195019114;0.0;637.5308392297006;12.695024204278074;0.8774595472611444;71.74000000000001;59.783106140097004;3.3774595472611493;2.500000000000005
2021-05-19 11:00:00;552.1087023599908;552.1087023599908;0.0;579.3648207171026;12.334937495158044;0.8774595472611444;70.96000000000004;59.77680551792082;3.3774595472611493;2.500000000000005
2021-05-19 12:00:00;653.0007756595652;653.0007756595652;0.0;680.4719118977594;15.196725675071608;0.9773902089440702;70.48000000000002;59.81868220401003;3.477390208944075;2.500000000000005
2021-05-19 13:00:00;476.0771345089123;476.0771345089123;0.0;502.9334994928607;11.629498574224643;1.025408918418154;70.06;59.763247260098865;3.525408918418159;2.500000000000005
2021-05-19 14:00:00;339.2775506965581;339.2775506965581;0.0;365.7343651270911;8.283742227691006;1.025408918418154;70.18;59.66788985086299;3.525408918418159;2.500000000000005
2021-05-19 15:00:00;334.1579010001869;334.1579010001869;0.0;360.56222463456646;8.30970467073173;1.025408918418154;70.0;59.66892902645645;3.525408918418159;2.500000000000005
2021-05-19 16:00:00;274.1212635669638;274.1212635669638;0.0;300.3641807593067;6.755085385851351;1.0254089184181536;70.18;59.59311959091468;3.525408918418159;2.5000000000000053
2021-05-19 17:00:00;232.0828977371329;232.0828977371329;0.0;258.2191243799664;5.669338283454211;1.0254089184181536;70.36000000000001;59.515569693305906;3.525408918418159;2.5000000000000053
2021-05-19 18:00:00;209.5373596332373;209.5373596332373;0.0;235.68927641510084;4.923640204808337;1.0254089184181536;70.84000000000003;59.44264112520949;3.525408918418159;2.5000000000000053
2021-05-19 19:00:00;254.31044517665782;254.31044517665782;0.0;280.83901727325053;5.379229551132918;1.0254089184181536;71.92000000000002;59.489514918725774;3.525408918418159;2.5000000000000053
2021-05-19 20:00:00;226.5975587767352;226.5975587767352;0.0;253.198949201084;4.509583978883991;0.9799347390539044;72.75999999999999;59.391701643038175;3.4799347390539097;2.5000000000000053
2021-05-19 21:00:00;250.46275813777012;250.46275813777012;0.0;277.2685394775803;4.735934193157865;0.9315821093620023;73.36000000000001;59.4205497815808;3.4315821093620067;2.5000000000000044
2021-05-19 22:00:00;255.90039849851223;255.90039849851223;0.0;282.821247410351;4.667219579602442;0.8844859771511686;73.84000000000003;59.412053962308846;3.384485977151174;2.5000000000000053
2021-05-19 23:00:00;289.67100705470006;289.67100705470006;0.0;316.6669444596367;5.318502278232173;0.8844859771511691;73.65999999999997;59.48366094932459;3.384485977151174;2.500000000000005
2021-05-20 00:00:00;547.4107148844732;547.4107148844732;0.0;575.3147879018791;9.334205904320637;0.8403036346017911;74.38;59.70497431390453;3.3403036346017965;2.5000000000000053
2021-05-20 01:00:00;392.0336465622452;392.0336465622452;0.0;419.5206477451241;6.671498161271273;0.8403036346017911;74.56;59.58797031548454;3.3403036346017965;2.5000000000000053
2021-05-20 02:00:00;363.7846519401404;363.7846519401404;0.0;391.28391922419434;6.011636452635298;0.7940059159271882;75.03999999999996;59.54291552981664;3.2940059159271926;2.5000000000000044
2021-05-20 03:00:00;388.00675921697484;388.00675921697484;0.0;415.5176296982013;6.5253807173205445;0.7940059159271882;74.74000000000001;59.57877443148084;3.2940059159271926;2.5000000000000044
2021-05-20 04:00:00;378.7069288195954;378.7069288195954;0.0;406.1905900356259;6.374736571951164;0.7940059159271882;74.74000000000001;59.56885619586063;3.2940059159271926;2.5000000000000044
2021-05-20 05:00:00;420.57136140910524;420.57136140910524;0.0;448.07144082267075;7.319278464769535;0.7940059159271882;74.19999999999999;59.624290536306376;3.2940059159271926;2.5000000000000044
2021-05-20 06:00:00;410.6181115557011;410.6181115557011;0.0;437.9363221058376;7.564843671880687;0.7940059159271882;73.42000000000002;59.63642992175414;3.2940059159271926;2.5000000000000044
2021-05-20 07:00:00;441.9214622396902;441.9214622396902;0.0;469.193725533654;8.579581221636188;0.7940059159271882;72.69999999999999;59.67922556965749;3.2940059159271926;2.5000000000000044
2021-05-20 08:00:00;645.4586000307854;645.4586000307854;0.0;673.2044402163588;13.019248018489595;0.7940059159271882;72.10000000000002;59.788476995564565;3.2940059159271926;2.5000000000000044
2021-05-20 09:00:00;794.7822644966604;794.7822644966604;0.0;822.8476132086388;16.884541182765325;0.8373529953381778;71.44;59.83671766840854;3.337352995338182;2.5000000000000044
2021-05-20 10:00:00;736.7882493257582;736.7882493257582;0.0;764.6077848840101;16.26979361191366;0.8837982747415709;71.01999999999998;59.83058500593859;3.3837982747415754;2.5000000000000044
2021-05-20 11:00:00;524.3434885066597;524.3434885066597;0.0;551.3792099265079;12.551511695999071;0.9922744081504109;70.24000000000001;59.78064120339678;3.4922744081504153;2.5000000000000044
2021-05-20 12:00:00;594.9583771612705;594.9583771612705;0.0;622.1655487480145;14.537960469242282;1.0837832500843496;70.0;59.81049269068939;3.583783250084354;2.5000000000000044
2021-05-20 13:00:00;450.88698500840553;450.88698500840553;0.0;477.6575853858025;11.097425554373853;1.0837832500843496;70.0;59.75185767516996;3.583783250084354;2.5000000000000044
2021-05-20 14:00:00;339.8056774841526;339.8056774841526;0.0;366.22832487677044;8.444590789090553;1.0837832500843496;70.0;59.674192345542224;3.583783250084354;2.5000000000000044
2021-05-20 15:00:00;326.98042118449877;326.98042118449877;0.0;353.36084240272476;8.138285620666133;1.0837832500843496;70.0;59.66200772165524;3.583783250084354;2.5000000000000044
2021-05-20 16:00:00;284.6905061585075;284.6905061585075;0.0;310.9316647140899;7.128237621525795;1.0837832500843496;70.0;59.61435453303483;3.583783250084354;2.5000000000000044
2021-05-20 17:00:00;237.8114591390382;237.8114591390382;0.0;263.8946425730561;6.008497687742238;1.0837832500843496;70.0;59.5428007097895;3.583783250084354;2.5000000000000044
2021-05-20 18:00:00;212.61682057881774;212.61682057881774;0.0;238.6101542673895;5.406640908229329;1.0837832500843496;70.0;59.492192572700105;3.583783250084354;2.5000000000000044
2021-05-20 19:00:00;231.64196381005777;231.64196381005777;0.0;257.8373631141252;5.501296975164154;1.0837832500843496;70.65999999999997;59.50084087122485;3.583783250084354;2.5000000000000044
2021-05-20 20:00:00;252.32344938331477;252.32344938331477;0.0;278.77252620954033;5.504165361214398;1.0837832500843496;71.56;59.501057972206866;3.583783250084354;2.5000000000000044
2021-05-20 21:00:00;256.65425275464344;256.65425275464344;0.0;283.31181000694164;5.168504725872421;0.9900151913424189;72.51999999999998;59.46879922985664;3.490015191342424;2.5000000000000053
2021-05-20 22:00:00;258.20422448753993;258.20422448753993;0.0;284.9033027407974;5.125094709827556;0.9900151913424189;72.69999999999999;59.46431879978422;3.490015191342424;2.5000000000000053
2021-05-20 23:00:00;283.73317067642427;283.73317067642427;0.0;310.61322868068663;5.402825506770946;0.9429749676733832;73.18;59.491693659997736;3.4429749676733885;2.5000000000000053
2021-05-21 00:00:00;519.0898899871453;519.0898899871453;0.0;546.8099966589233;9.208045060080849;0.8953422397101987;73.84000000000003;59.700966633212886;3.3953422397102035;2.500000000000005
2021-05-21 01:00:00;460.40260093443516;460.40260093443516;0.0;488.0205875615179;7.989012292344035;0.8507178476873669;74.19999999999999;59.655601551372115;3.350717847687372;2.500000000000005
2021-05-21 02:00:00;360.38747619745936;360.38747619745936;0.0;387.8289903951479;6.053537094623704;0.805519069956441;74.80000000000001;59.54606922118671;3.3055190699564463;2.5000000000000053
2021-05-21 03:00:00;373.6934531448456;373.6934531448456;0.0;401.25757804324854;6.0965524011003405;0.7639264620483126;75.22000000000003;59.549254913894856;3.263926462048317;2.5000000000000044
2021-05-21 04:00:00;367.73073058343425;367.73073058343425;0.0;395.2416376067158;6.07428268552871;0.7639264620483126;75.03999999999996;59.54761074466984;3.263926462048317;2.5000000000000044
2021-05-21 05:00:00;409.6753996361219;409.6753996361219;0.0;437.1781270282201;7.0473370987693045;0.7639264620483126;74.38;59.60987778419286;3.263926462048317;2.5000000000000044
2021-05-21 06:00:00;401.6565658466375;401.6565658466375;0.0;428.8537596516023;7.678325142301434;0.7639264620483126;72.94;59.64178246949291;3.263926462048317;2.5000000000000044
2021-05-21 07:00:00;428.50350388176105;428.50350388176105;0.0;455.5949217576734;8.824927684723582;0.7639264620483126;71.98000000000002;59.688116684213696;3.263926462048317;2.5000000000000044
2021-05-21 08:00:00;805.06893668602;805.06893668602;0.0;833.1110594162799;17.55858785639379;0.8708054338951499;71.13999999999999;59.842976704401394;3.3708054338951543;2.5000000000000044
2021-05-21 09:00:00;749.8632875695469;749.8632875695469;0.0;777.6803020951506;16.920677018416278;0.9194933326697186;70.77999999999997;59.8370586219574;3.4194933326697226;2.500000000000004
2021-05-21 10:00:00;700.6608757067228;700.6608757067228;0.0;728.2869676257287;16.19025881265652;0.9658116067483489;70.53999999999996;59.8297537361816;3.4658116067483533;2.5000000000000044
2021-05-21 11:00:00;506.5769845134445;506.5769845134445;0.0;533.5123236146839;12.427359952927356;1.062411955170992;70.0;59.77846105697938;3.5624119551709965;2.5000000000000044
2021-05-21 12:00:00;574.9573693556412;574.9573693556412;0.0;602.1042347352085;14.060327606879945;1.062411955170992;70.0;59.80406750570427;3.5624119551709965;2.5000000000000044
2021-05-21 13:00:00;437.5797663028258;437.5797663028258;0.0;464.3110868146283;10.779631738370703;1.062411955170992;70.0;59.74452361188946;3.5624119551709965;2.5000000000000044
2021-05-21 14:00:00;331.52848646057873;331.52848646057873;0.0;357.92391612329806;8.246907351492435;1.062411955170992;70.0;59.66643174256899;3.5624119551709965;2.5000000000000044
2021-05-21 15:00:00;316.88603721494513;316.88603721494513;0.0;343.2330021662436;7.897198951974363;1.062411955170992;70.0;59.6517557845641;3.5624119551709965;2.5000000000000044
2021-05-21 16:00:00;267.74497886400223;267.74497886400223;0.0;293.93008408162405;6.723495141987094;1.062411955170992;70.0;59.591224225666;3.5624119551709965;2.5000000000000044
2021-05-21 17:00:00;224.88974626745372;224.88974626745372;0.0;250.92741943030396;5.699827571555699;1.062411955170992;70.0;59.51816999306607;3.5624119551709965;2.5000000000000044
2021-05-21 18:00:00;201.77318146040525;201.77318146040525;0.0;227.82326374185124;4.914083401420825;1.062411955170992;70.48000000000002;59.44159674282969;3.5624119551709965;2.5000000000000044
2021-05-21 19:00:00;223.65607953061;223.65607953061;0.0;249.99283787610233;4.9371835567647295;1.062411955170992;71.5;59.444117618503356;3.5624119551709965;2.5000000000000044
2021-05-21 20:00:00;229.03134174114342;229.03134174114342;0.0;255.53262701437674;4.754262035693364;1.0216854541630553;72.22000000000003;59.422829542562965;3.52168545416306;2.5000000000000044
2021-05-21 21:00:00;248.56439840783628;248.56439840783628;0.0;275.2186268161076;4.967037220898543;0.979398272386176;72.63999999999999;59.447378007090606;3.4793982723861805;2.5000000000000044
2021-05-21 22:00:00;250.41489851310192;250.41489851310192;0.0;277.12383369013065;4.9097138946250825;0.979398272386176;72.88;59.440955163487104;3.4793982723861805;2.5000000000000044
2021-05-21 23:00:00;276.23378093418904;276.23378093418904;0.0;303.10148898945835;5.243289833793872;0.9333401516626654;73.24000000000001;59.47630898241829;3.43334015166267;2.5000000000000044
2021-05-22 00:00:00;350.8677584823768;350.8677584823768;0.0;378.02970786038145;6.444508805887093;0.8911933085915953;73.53999999999996;59.57352466244299;3.3911933085915993;2.500000000000004
2021-05-22 01:00:00;288.44501807356943;288.44501807356943;0.0;315.4731403520359;5.228812164137242;0.8911933085915953;73.84000000000003;59.47485355623519;3.3911933085915993;2.500000000000004
2021-05-22 02:00:00;189.21455991683635;189.21455991683635;0.0;215.98535968003645;3.4000257659360105;0.8450811573064434;74.32;59.1950894321688;3.345081157306448;2.5000000000000044
2021-05-22 03:00:00;217.78671482343842;217.78671482343842;0.0;244.69351454280948;3.8448920098877224;0.8450811573064434;74.44;59.2873349952078;3.345081157306448;2.5000000000000044
2021-05-22 04:00:00;237.02321332290276;237.02321332290276;0.0;263.9513641432398;4.232629179216339;0.8450811573064434;74.19999999999999;59.352121711998564;3.345081157306448;2.5000000000000044
2021-05-22 05:00:00;227.63709390815887;227.63709390815887;0.0;254.44740476635232;4.197443468407645;0.8450811573064434;73.77999999999997;59.3467584622544;3.345081157306448;2.5000000000000044
2021-05-22 06:00:00;352.1797966801367;352.1797966801367;0.0;379.15399605698093;6.957527861613947;0.8450811573064438;72.57999999999998;59.60487970418177;3.345081157306448;2.500000000000004
2021-05-22 07:00:00;487.58213868895797;487.58213868895797;0.0;514.782250600055;10.310937751849531;0.8450811573064438;71.62;59.73289472658905;3.345081157306448;2.500000000000004
2021-05-22 08:00:00;459.16137280517455;459.16137280517455;0.0;486.13617413746476;10.366297116915337;0.8869853569854143;70.89999999999998;59.73432465589889;3.386985356985419;2.500000000000005
2021-05-22 09:00:00;546.1091349105707;546.1091349105707;0.0;573.2798198556518;12.617145503409427;0.9330240428590684;70.60000000000002;59.78176895345763;3.433024042859073;2.5000000000000044
2021-05-22 10:00:00;435.48412963636895;435.48412963636895;0.0;462.209556418945;10.729586034191652;1.038641832898934;70.0;59.743323364501634;3.5386418328989393;2.5000000000000053
2021-05-22 11:00:00;401.12891405810205;401.12891405810205;0.0;427.78414322052663;9.734763819791183;1.038641832898934;70.18;59.71715063673281;3.5386418328989393;2.5000000000000053
2021-05-22 12:00:00;357.24628264379425;357.24628264379425;0.0;383.72522519768006;8.861119476694116;1.038641832898934;70.0;59.68943494138779;3.5386418328989393;2.5000000000000053
2021-05-22 13:00:00;202.93040538418788;202.93040538418788;0.0;228.8877383291175;5.175231407699319;1.038641832898934;70.0;59.46963405859009;3.5386418328989393;2.5000000000000053
2021-05-22 14:00:00;203.13225741461252;203.13225741461252;0.0;229.09034860960796;5.180053813103664;1.038641832898934;70.0;59.47012462311767;3.5386418328989393;2.5000000000000053
2021-05-22 15:00:00;213.2753219434486;213.2753219434486;0.0;239.27099307366765;5.422372818329684;1.038641832898934;70.0;59.49366154378373;3.5386418328989393;2.5000000000000053
2021-05-22 16:00:00;228.64635406028188;228.64635406028188;0.0;254.69729507966423;5.789566549494141;1.038641832898934;70.0;59.525603929796034;3.5386418328989393;2.5000000000000053
2021-05-22 17:00:00;203.81855431805616;203.81855431805616;0.0;229.7792203496323;5.1964499491700105;1.038641832898934;70.0;59.47178579344882;3.5386418328989393;2.5000000000000053
2021-05-22 18:00:00;205.84716722382336;205.84716722382336;0.0;231.81541565918792;5.244914623225971;1.038641832898934;70.0;59.47663583671971;3.5386418328989393;2.5000000000000053
2021-05-22 19:00:00;244.2394234105822;244.2394234105822;0.0;270.44219769914724;5.88207039580767;1.038641832898934;70.48000000000002;59.53300427922943;3.5386418328989393;2.5000000000000053
2021-05-22 20:00:00;293.7234486691727;293.7234486691727;0.0;320.27307793587664;6.459340403220099;1.038641832898934;71.38;59.574538453396485;3.5386418328989393;2.5000000000000053
2021-05-22 21:00:00;251.55655951347393;251.55655951347393;0.0;278.039339872451;5.404926183002295;1.038641832898934;71.74000000000001;59.491943211553405;3.5386418328989393;2.5000000000000053
2021-05-22 22:00:00;189.73937519594037;189.73937519594037;0.0;216.12846468215315;3.928973497884278;1.038641832898934;72.39999999999998;59.302645618412555;3.5386418328989393;2.5000000000000053
2021-05-22 23:00:00;386.31297502493646;386.31297502493646;0.0;413.5215868724895;7.2287055076919655;0.9352078803146968;73.24000000000001;59.619647008837376;3.435207880314702;2.5000000000000053
2021-05-23 00:00:00;227.48221814127564;227.48221814127564;0.0;254.27973736249277;4.212888904311446;0.8895367094958324;73.72000000000003;59.34914997635991;3.3895367094958377;2.5000000000000053
2021-05-23 01:00:00;510.06874869135726;510.06874869135726;0.0;537.9101583354247;8.571928941081964;0.8403484931616623;74.62;59.67892336450535;3.3403484931616676;2.5000000000000053
2021-05-23 02:00:00;313.11982883069055;313.11982883069055;0.0;340.5260547734815;5.106386202907535;0.7498639142021517;75.34000000000003;59.46230707447097;3.249863914202157;2.5000000000000053
2021-05-23 03:00:00;243.00849590970316;243.00849590970316;0.0;270.2104454170239;3.9841302117762223;0.7498639142021517;75.46000000000004;59.31197849527513;3.249863914202157;2.5000000000000053
2021-05-23 04:00:00;231.11294665341288;231.11294665341288;0.0;258.29690235090186;3.7714595484444304;0.7498639142021517;75.57999999999998;59.27351131185634;3.249863914202157;2.5000000000000053
2021-05-23 05:00:00;327.415175849989;327.415175849989;0.0;354.60136921293486;5.826077676443983;0.7498639142021517;74.01999999999998;59.52844974604193;3.249863914202157;2.5000000000000053
2021-05-23 06:00:00;243.17399920370372;243.17399920370372;0.0;269.7004895340173;5.080110517094186;0.7498639142021517;72.10000000000002;59.459644627035686;3.249863914202157;2.5000000000000053
2021-05-23 07:00:00;330.83902524462553;330.83902524462553;0.0;357.3502323855027;7.767317158646254;0.9204246290688074;70.60000000000002;59.645974700736474;3.4204246290688127;2.5000000000000053
2021-05-23 08:00:00;303.40685426403263;303.40685426403263;0.0;329.7084203506149;7.575264890981651;1.0277002987660984;70.0;59.63706141301526;3.5277002987661037;2.5000000000000053
2021-05-23 09:00:00;294.35589287337694;294.35589287337694;0.0;320.6281669336111;7.359091547642353;1.0277002987660984;70.0;59.62643157081595;3.5277002987661037;2.5000000000000053
2021-05-23 10:00:00;289.95971162648715;289.95971162648715;0.0;316.21767640516475;7.254092003166392;1.0277002987660984;70.0;59.62104107299069;3.5277002987661037;2.5000000000000053
2021-05-23 11:00:00;296.0833335045078;296.0833335045078;0.0;322.36121523850505;7.4003499965821;1.0277002987660984;70.0;59.628508066465656;3.5277002987661037;2.5000000000000053
2021-05-23 12:00:00;273.06803168255493;273.06803168255493;0.0;299.2704550966126;6.85063940435677;1.0277002987660984;70.0;59.59880004546983;3.5277002987661037;2.5000000000000053
2021-05-23 13:00:00;284.2291600717177;284.2291600717177;0.0;310.46838592889287;7.117220884815216;1.0277002987660984;70.0;59.6137768568492;3.5277002987661037;2.5000000000000053
2021-05-23 14:00:00;296.65225107763473;296.65225107763473;0.0;322.9319778406114;7.413938084961568;1.0277002987660984;70.0;59.629186908306224;3.5277002987661037;2.5000000000000053
2021-05-23 15:00:00;323.32931327935006;323.32931327935006;0.0;349.6966362244732;8.051088001525253;1.0277002987660984;70.0;59.65840345463914;3.5277002987661037;2.5000000000000053
2021-05-23 16:00:00;340.04514597340665;340.04514597340665;0.0;366.46748508155474;8.45031247827;1.0277002987660984;70.0;59.674445372401294;3.5277002987661037;2.5000000000000053
