Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-03-29 12:00:00;526.7480632521766;526.7480632521766;0.0;528.7940802899154;10.026627833916248;1.6294744889728658;72.27999999999997;59.72310105695783;4.129474488972865;2.499999999999999;27.03661550673341;0.5130956151249324;1.391801205797952;72.27999999999997;59.73401594438161;4.0;2.608198794202048
2021-03-29 13:00:00;474.47702380470855;474.47702380470855;0.0;478.9826397755826;9.150057852752623;1.6294744889728658;72.15999999999997;59.696309879554974;4.129474488972865;2.499999999999999;24.401978085093866;0.46674033599525144;1.408608057956232;72.15999999999997;59.711976261541;4.0;2.591391942043768
2021-03-29 14:00:00;588.1438125009892;588.1438125009892;0.0;587.2883994607839;11.106610998508618;1.6294744889728658;72.34000000000003;59.75014956596908;4.129474488972865;2.499999999999999;30.12987803525876;0.570114511198837;1.3692357085898803;72.34000000000003;59.75694809784727;4.0;2.6307642914101197
2021-03-29 15:00:00;631.0190893765846;631.0190893765846;0.0;628.1177157945608;11.952557039271174;1.6294744889728658;72.27999999999997;59.767879237674606;4.129474488972865;2.499999999999999;32.289831107128805;0.614664106822258;1.3503369646941796;72.27999999999997;59.7722661984393;4.0;2.6496630353058204
2021-03-29 16:00:00;489.3190979391977;489.3190979391977;0.0;493.1826344353864;9.201147294218275;1.6294744889728658;72.46000000000004;59.698065752505045;4.129474488972865;2.499999999999999;25.150102294237396;0.4697511442733469;1.4079141575330647;72.46000000000004;59.712570500644574;4.0;2.5920858424669353
2021-03-29 17:00:00;594.75641739225;594.75641739225;0.0;593.7321880325674;10.61183117416095;1.6294744889728658;73.06;59.73856618199562;4.129474488972865;2.499999999999999;30.4627590090601;0.5447405216558925;1.380647482114354;73.06;59.745334446476704;4.0;2.619352517885646
2021-03-29 18:00:00;419.2272085710863;419.2272085710863;0.0;426.74054168509826;7.079077740984071;1.6294744889728658;73.96000000000004;59.6071570739835;4.129474488972865;2.499999999999999;21.61420336233861;0.3592177312580425;1.4438869712912092;73.96000000000004;59.633761487853405;4.0;2.5561130287087908
2021-03-29 19:00:00;637.4993525433256;637.4993525433256;0.0;634.7908764529641;10.065517914498683;1.6294744889728658;74.74000000000001;59.72431117468426;4.129474488972865;2.499999999999999;32.605795712890284;0.5173399146151522;1.3910856833915735;74.74000000000001;59.73384162283247;4.0;2.6089143166084265
2021-03-29 20:00:00;709.7830720566053;709.7830720566053;0.0;703.6692073736436;11.043343584078576;1.6294744889728658;74.92000000000002;59.74884407296162;4.129474488972865;2.499999999999999;36.246648665464264;0.5690501430729483;1.3713789728486594;74.92000000000002;59.75410548400157;4.0;2.6286210271513406
2021-03-29 21:00:00;654.6122041800363;654.6122041800363;0.0;651.1162066345744;10.204771306302195;1.6294744889728658;74.92000000000002;59.72831528771388;4.129474488972865;2.499999999999999;33.47548416670198;0.5248183326866384;1.3904998105308106;74.92000000000002;59.73311936604307;4.0;2.6095001894691894
2021-03-29 22:00:00;674.6409506753871;674.6409506753871;0.0;670.178524203092;10.551439659016696;1.6294744889728658;74.86000000000001;59.73729443156191;4.129474488972865;2.499999999999999;34.48576324027598;0.543059746369132;1.3839281216516772;74.86000000000001;59.74030817145422;4.0;2.6160718783483228
2021-03-29 23:00:00;650.8035765915672;650.8035765915672;0.0;647.4514332982293;10.270206036536615;1.6294744889728658;74.74000000000001;59.73006713031532;4.129474488972865;2.499999999999999;33.28536480356707;0.5281364842205627;1.389437157289957;74.74000000000001;59.73424467959603;4.0;2.610562842710043
2021-03-30 00:00:00;584.6201879884318;584.6201879884318;0.0;584.5015006115432;9.032528368524275;1.6294744889728658;75.10000000000002;59.69268343511817;4.129474488972865;2.499999999999999;29.9468317493363;0.4631168509683704;1.4119979080716436;75.10000000000002;59.70388988082141;4.0;2.5880020919283564
2021-03-30 01:00:00;563.3855211100099;563.3855211100099;0.0;564.1799300926674;8.998085451900906;1.6294744889728658;74.62;59.69142930548736;4.129474488972865;2.499999999999999;28.87729905220385;0.46094810241427964;1.412296966171796;74.62;59.70390129524293;4.0;2.587703033828204
2021-03-30 02:00:00;531.4259035677175;531.4259035677175;0.0;533.7798598828101;8.399514594892816;1.6294744889728658;74.80000000000001;59.669311030602216;4.129474488972865;2.499999999999999;27.267126600429215;0.4295114311778398;1.4229560197827889;74.80000000000001;59.68474920842306;4.0;2.577043980217211
2021-03-30 03:00:00;554.9035698267916;554.9035698267916;0.0;556.1888565040539;8.620282869004187;1.6294744889728658;75.03999999999996;59.67786859113255;4.129474488972865;2.499999999999999;28.449851037996464;0.44132995411501696;1.4192648774959773;75.03999999999996;59.69145183664443;4.0;2.5807351225040227
2021-03-30 04:00:00;543.3756139391025;543.3756139391025;0.0;545.1976869863867;8.480089592615782;1.6294744889728658;74.98000000000002;59.67249980506921;4.129474488972865;2.499999999999999;27.86911720324588;0.4338924099270338;1.4216667365864657;74.98000000000002;59.68702887582941;4.0;2.5783332634135343
2021-03-30 05:00:00;572.4587118847015;572.4587118847015;0.0;572.9735024158048;8.712187442012576;1.6294744889728658;75.34000000000003;59.68121586708668;4.129474488972865;2.499999999999999;29.329953899804728;0.4463880213445018;1.4169993124321105;75.34000000000003;59.69593693562189;4.0;2.5830006875678895
2021-03-30 06:00:00;650.3118693815803;650.3118693815803;0.0;647.1151773049693;9.863112252006882;1.6294744889728658;75.34000000000003;59.71865875610223;4.129474488972865;2.499999999999999;33.25001754243587;0.5070958352164184;1.3954901783601676;75.34000000000003;59.72821561202841;4.0;2.6045098216398324
2021-03-30 07:00:00;634.8637917917146;634.8637917917146;0.0;632.3031022694868;9.94440160430426;1.6294744889728658;74.86000000000001;59.72099378588564;4.129474488972865;2.499999999999999;32.47529199244897;0.5110406793483313;1.3942264995677873;74.86000000000001;59.729673410315456;4.0;2.6057735004322127
2021-03-30 08:00:00;1028.4296217705314;1028.4296217705314;0.0;1007.0346319453762;16.689827124416592;1.6294744889728658;74.19999999999999;59.833754701244914;4.129474488972865;2.499999999999999;52.277341975092234;0.8663232207110749;1.2187704797337848;74.19999999999999;59.8323992166234;4.0;2.781229520266215
2021-03-30 09:00:00;1020.9718956441291;1020.9718956441291;0.0;999.8947210221532;16.782921222026776;1.6806020828675017;74.01999999999998;59.83473579465499;4.180602082867501;2.499999999999999;51.906767401976595;0.8710829161042405;1.2181532048608492;74.01999999999998;59.83219546974925;4.0;2.781846795139151
2021-03-30 10:00:00;979.6477269152624;979.6477269152624;0.0;960.5012347490587;16.323497912734357;1.6806020828675017;73.84000000000003;59.83008794555366;4.180602082867501;2.499999999999999;49.82967258622301;0.8466961159969562;1.2330279610546504;73.84000000000003;59.82764357782037;4.0;2.7669720389453496
2021-03-30 11:00:00;768.1128066317315;768.1128066317315;0.0;758.9173925890442;13.377381027865185;1.6806020828675017;73.30000000000001;59.79252668315888;4.180602082867501;2.499999999999999;39.187235257092844;0.6908234761230814;1.315649506445288;73.30000000000001;59.793953330605575;4.0;2.684350493554712
2021-03-30 12:00:00;589.7319403080612;589.7319403080612;0.0;588.9267332812129;10.621723245861485;1.6806020828675017;72.94;59.73869099057208;4.180602082867501;2.499999999999999;30.205257884971562;0.5451475898220545;1.3791280884540629;72.94;59.74774123903239;4.0;2.620871911545937
2021-03-30 13:00:00;562.776320189116;562.776320189116;0.0;563.313671526404;9.920399022913545;1.6806020828675017;73.24000000000001;59.720150401753585;4.180602082867501;2.499999999999999;28.84719286194983;0.5084421574729291;1.3937525180690487;73.24000000000001;59.731326197295346;4.0;2.6062474819309513
2021-03-30 14:00:00;504.29303178327865;504.29303178327865;0.0;507.776229218682;8.425142656505116;1.6806020828675017;74.01999999999998;59.67020117474482;4.180602082867501;2.499999999999999;25.90017552051981;0.43025772459650846;1.4220887230566106;74.01999999999998;59.687407916848656;4.0;2.5779112769433894
2021-03-30 15:00:00;450.77707396319363;450.77707396319363;0.0;456.57817921531233;8.186114711262814;1.6806020828675017;72.94;59.66030699254759;4.180602082867501;2.499999999999999;23.202664728374025;0.4166978564696777;1.4254507953515123;72.94;59.68232685104249;4.0;2.5745492046484877
2021-03-30 16:00:00;463.5702933019706;463.5702933019706;0.0;468.7506363037355;8.449305612084485;1.6806020828675017;72.88;59.67095070269352;4.180602082867501;2.499999999999999;23.847833670073147;0.43052012439259973;1.4209352565936384;72.88;59.69117254682902;4.0;2.5790647434063616
2021-03-30 17:00:00;347.4472254576881;347.4472254576881;0.0;358.3114930867708;6.041519539854077;1.6806020828675017;73.65999999999997;59.53900615135382;4.180602082867501;2.499999999999999;17.986161486506987;0.30425089971916064;1.457321941178952;73.65999999999997;59.584710804463725;4.0;2.542678058821048
2021-03-30 18:00:00;368.0093459075697;368.0093459075697;0.0;378.1166088307368;5.943031676561424;1.6806020828675017;74.68;59.531542292399934;4.180602082867501;2.499999999999999;19.022787393901393;0.2998655087704926;1.4588381395605086;74.68;59.575778402935384;4.0;2.5411618604394914
2021-03-30 19:00:00;367.3359384518891;367.3359384518891;0.0;377.53035455531045;5.838023169867225;1.6806020828675017;74.92000000000002;59.52297654864043;4.180602082867501;2.499999999999999;18.984871364876227;0.2945020479654562;1.4598113898630563;74.92000000000002;59.571354722131275;4.0;2.5401886101369437
2021-03-30 20:00:00;450.4682974466898;450.4682974466898;0.0;456.85947804126124;6.777144896976431;1.6806020828675017;75.63999999999999;59.58957347764101;4.180602082867501;2.499999999999999;23.18018080546409;0.3445253685240656;1.447728973084573;75.63999999999999;59.620597157152076;4.0;2.552271026915427
2021-03-30 21:00:00;434.39894151300126;434.39894151300126;0.0;441.60017104589167;6.4459864059586325;1.6388399862876497;75.88;59.568625565378795;4.138839986287648;2.4999999999999982;22.37502766516322;0.3272140798158749;1.4530631419965925;75.88;59.59895383498679;4.0;2.5469368580034075
2021-03-30 22:00:00;364.5517128520234;364.5517128520234;0.0;375.1533745475143;5.328786640671344;1.6388399862876497;76.24000000000001;59.477791629077274;4.138839986287648;2.4999999999999982;18.848855064299766;0.2685139422213622;1.4668033488466676;76.24000000000001;59.52644465449271;4.0;2.5331966511533324
2021-03-30 23:00:00;437.6089617500204;437.6089617500204;0.0;444.720488665548;6.372399196840965;1.6388399862876497;76.18;59.56367899375391;4.138839986287648;2.4999999999999982;22.536806026289053;0.32352020758543265;1.4541426310542698;76.18;59.59399989576076;4.0;2.5458573689457302
2021-03-31 00:00:00;475.8654996008275;475.8654996008275;0.0;481.28889910355235;6.66337507107274;1.596599759452611;76.77999999999997;59.58261972312971;4.09659975945261;2.4999999999999987;24.457052040236764;0.33922354278049993;1.4494176261158493;76.77999999999997;59.61401092713737;4.0;2.5505823738841507
2021-03-31 01:00:00;423.2266024314805;423.2266024314805;0.0;431.1839613540521;5.9100730330217335;1.596599759452611;76.89999999999998;59.52917439973646;4.09659975945261;2.4999999999999987;21.8025286861809;0.2995573472095074;1.4594181416269243;76.89999999999998;59.570836462629245;4.0;2.5405818583730757
2021-03-31 02:00:00;350.86228938101414;350.86228938101414;0.0;362.38979624822855;4.771397621513913;1.554680055717915;77.5;59.41655953552032;4.054680055717913;2.4999999999999982;18.1490023060178;0.23982384783391264;1.4725079989155367;77.5;59.48181263343366;4.0;2.5274920010844633
2021-03-31 03:00:00;439.2487793157612;439.2487793157612;0.0;446.51835281329403;5.998371609286755;1.554680055717915;77.25999999999999;59.53620753566213;4.054680055717913;2.4999999999999982;22.61052421141839;0.304413209813714;1.458415687964648;77.25999999999999;59.57529390964925;4.0;2.541584312035352
2021-03-31 04:00:00;445.33267195342455;445.33267195342455;0.0;452.29963018895484;6.099333221210807;1.554680055717915;77.19999999999999;59.54390805773204;4.054680055717913;2.4999999999999982;22.917383308068935;0.3097061533002007;1.457111317718875;77.19999999999999;59.58162278304667;4.0;2.542888682281125
2021-03-31 05:00:00;474.6184905508717;474.6184905508717;0.0;480.18905927951084;6.485446025079554;1.554680055717915;77.19999999999999;59.571184964340034;4.054680055717913;2.4999999999999982;24.393989897360463;0.33007294602681075;1.4520048529174745;77.19999999999999;59.603608345916655;4.0;2.5479951470825255
2021-03-31 06:00:00;549.7413387724523;549.7413387724523;0.0;551.5671984029924;7.828642234446915;1.554680055717915;76.42000000000002;59.644993620038406;4.054680055717913;2.4999999999999982;28.179784937798082;0.4004782785991908;1.431668926718067;76.42000000000002;59.66635076911962;4.0;2.568331073281933
2021-03-31 07:00:00;524.2343354779016;524.2343354779016;0.0;527.040256528401;8.030477145586634;1.554680055717915;75.27999999999997;59.653808294458656;4.054680055717913;2.4999999999999982;26.895308106115486;0.4103891125450143;1.4278572503927331;75.27999999999997;59.67616307689457;4.0;2.572142749607267
2021-03-31 08:00:00;827.8584679786727;827.8584679786727;0.0;815.9275653008802;13.896304087541436;1.554680055717915;73.77999999999997;59.80013407989895;4.054680055717913;2.4999999999999982;42.18244939810427;0.7186221519109873;1.2981633637714478;73.77999999999997;59.804031813973324;4.0;2.701836636228552
2021-03-31 09:00:00;789.1940828378702;789.1940828378702;0.0;778.9170939168307;14.249467173394443;1.5998631682342461;72.82;59.8050255679139;4.099863168234244;2.4999999999999982;40.23725887851711;0.7363588617869345;1.2868755279986202;72.82;59.80963205286673;4.0;2.71312447200138
2021-03-31 10:00:00;736.5988614428187;736.5988614428187;0.0;728.7144024634185;13.90261959152779;1.6468153743779248;72.27999999999997;59.80009087095431;4.146815374377923;2.499999999999998;37.59054094698583;0.7175074239074882;1.2954999593842214;72.27999999999997;59.80608196280434;4.0;2.7045000406157786
2021-03-31 11:00:00;650.1188723665815;650.1188723665815;0.0;646.1780135029487;13.136700453337237;1.7467784041250107;71.5;59.788390336417535;4.246778404125009;2.4999999999999982;33.23722188240968;0.6762210030856892;1.314432727286166;71.5;59.797281182327026;4.0;2.685567272713834
2021-03-31 12:00:00;788.844354731069;788.844354731069;0.0;778.21888152009;16.744049237505134;1.904442099625049;70.89999999999998;59.833966494155845;4.404442099625047;2.4999999999999982;40.220223927989146;0.8656823172062998;1.2067440877156015;70.89999999999998;59.837923760205115;4.0;2.7932559122843985
2021-03-31 13:00:00;558.6215547342588;558.6215547342588;0.0;558.8155023640928;12.359663353744166;1.904442099625049;70.53999999999996;59.77503769652566;4.404442099625047;2.4999999999999982;28.6294733285106;0.6339730563157205;1.3325442531478804;70.53999999999996;59.78790067845034;4.0;2.6674557468521196
2021-03-31 14:00:00;389.4062054705576;389.4062054705576;0.0;397.53713259140477;9.024146002016737;1.9448955657150737;70.18;59.691284700525046;4.444895565715072;2.4999999999999982;20.099574666604727;0.45756080205882327;1.4061766101863329;70.18;59.72103368486745;4.0;2.593823389813667
2021-03-31 15:00:00;381.28175256933037;381.28175256933037;0.0;389.8262770640724;8.740722015904113;1.9448955657150737;70.30000000000001;59.681222731432456;4.444895565715072;2.4999999999999982;19.689410365075876;0.44279480718322395;1.411616750658955;70.30000000000001;59.712805270573654;4.0;2.588383249341045
2021-03-31 16:00:00;310.82574124682674;310.82574124682674;0.0;322.692633940206;7.2305695113619315;1.9448955657150737;70.24000000000001;59.61406252870654;4.444895565715072;2.4999999999999982;16.12974479419812;0.3630870370052086;1.4370708673037016;70.24000000000001;59.66287926645276;4.0;2.5629291326962984
2021-03-31 17:00:00;255.6739319010536;255.6739319010536;0.0;270.28463963652086;5.678968915034975;1.9448955657150737;70.84000000000003;59.50810391277753;4.444895565715072;2.4999999999999982;13.336796138505576;0.28213105358173424;1.4591638654199959;70.84000000000003;59.58484885051763;4.0;2.540836134580004
2021-03-31 18:00:00;284.6574452742691;284.6574452742691;0.0;298.06656860078465;5.867212970229046;1.9448955657150737;71.62;59.52426886166637;4.444895565715072;2.4999999999999982;14.804633136772757;0.2930286888575515;1.4574458343316437;71.62;59.59075922717551;4.0;2.5425541656683563
2021-03-31 19:00:00;288.85193026048415;288.85193026048415;0.0;302.11430285041905;5.829779064174606;1.9448955657150737;71.86000000000001;59.521285946291414;4.444895565715072;2.4999999999999982;15.0168144682903;0.2913293954393;1.458090542026338;71.86000000000001;59.58718416942395;4.0;2.541909457973662
2021-03-31 20:00:00;271.67721470882;271.67721470882;0.0;285.8420907550123;5.314861333971862;1.9448955657150737;72.27999999999997;59.47484171281377;4.444895565715072;2.4999999999999982;14.146785969128599;0.26463578572232044;1.464554855519732;72.27999999999997;59.552007206401186;4.0;2.535445144480268
2021-03-31 21:00:00;311.29809315968885;311.29809315968885;0.0;323.53649745556845;6.166353578773632;1.9448955657150737;72.03999999999996;59.54760909018398;4.444895565715072;2.4999999999999982;16.152445832938085;0.30927420277671824;1.4538874944163225;72.03999999999996;59.60501382305608;4.0;2.5461125055836775
2021-03-31 22:00:00;305.9699635826049;305.9699635826049;0.0;318.5511453740532;5.86324163576473;1.9040329468520305;72.46000000000004;59.52423587581626;4.404032946852029;2.4999999999999982;15.882656366244177;0.29373417287723086;1.458069178083362;72.46000000000004;59.58582600770018;4.0;2.541930821916638
2021-03-31 23:00:00;339.52584347232494;339.52584347232494;0.0;350.56787945620465;6.352814282399511;1.9040329468520305;72.69999999999999;59.56117065330909;4.404032946852029;2.4999999999999982;17.579096219671154;0.319788497412053;1.4518324182847824;72.69999999999999;59.61166463523978;4.0;2.5481675817152176
2021-04-01 00:00:00;498.998222295377;498.998222295377;0.0;502.5219631284138;9.073204353147688;1.9040329468520305;72.88;59.693028583706734;4.404032946852029;2.4999999999999982;25.60770438504805;0.46342222493181184;1.4039748137789894;72.88;59.723374908211156;4.0;2.5960251862210106
2021-04-01 01:00:00;448.17961007722;448.17961007722;0.0;454.1812293565105;7.993281818936023;1.8586801762517657;73.18;59.651340509245244;4.358680176251764;2.4999999999999982;23.046732152370588;0.40675266468443905;1.4242862313939662;73.18;59.68944995432804;4.0;2.575713768606034
2021-04-01 02:00:00;391.2226289035599;391.2226289035599;0.0;399.96783972370145;6.919275909031455;1.8176653636535751;73.36000000000001;59.596935875739234;4.317665363653573;2.499999999999998;20.174432086079253;0.35027668547793167;1.4419921196132695;73.36000000000001;59.646737284791755;4.0;2.5580078803867305
2021-04-01 03:00:00;306.11178242437023;306.11178242437023;0.0;319.03421612036664;5.218928925559325;1.7720896488744362;74.01999999999998;59.46518832672825;4.272089648874434;2.4999999999999982;15.875973971925625;0.2611714830013603;1.4652790512289093;74.01999999999998;59.54677436525583;4.0;2.5347209487710907
2021-04-01 04:00:00;383.5791790983898;383.5791790983898;0.0;392.78977687453977;6.555807692241316;1.7720896488744362;73.84000000000003;59.57457614429421;4.272089648874434;2.4999999999999982;19.788529402865727;0.3315222321217103;1.4476603944133482;73.84000000000003;59.62811867434522;4.0;2.552339605586652
2021-04-01 05:00:00;410.2574749434618;410.2574749434618;0.0;418.26458681656095;6.845744727115484;1.7720896488744362;74.13999999999999;59.59274322157535;4.272089648874434;2.4999999999999982;21.13421061879664;0.3470570059347247;1.443521750925909;74.13999999999999;59.6410709388079;4.0;2.556478249074091
2021-04-01 06:00:00;400.84334178574295;400.84334178574295;0.0;409.14449271886923;7.051178197353294;1.7720896488744362;73.42000000000002;59.60452793522933;4.272089648874434;2.4999999999999982;20.65973592598178;0.35728590280319933;1.439994017746864;73.42000000000002;59.65235704043198;4.0;2.560005982253136
2021-04-01 07:00:00;431.06300433591286;431.06300433591286;0.0;437.75030166146223;8.063483727295871;1.7720896488744362;72.57999999999998;59.654288753441676;4.272089648874434;2.4999999999999982;22.184126735705306;0.4098772681022442;1.4226441016817755;72.57999999999998;59.69337429975474;4.0;2.5773558983182245
2021-04-01 08:00:00;619.7521757551364;619.7521757551364;0.0;617.2896670498423;12.408782157190306;1.7720896488744362;71.62;59.77566842997578;4.272089648874434;2.4999999999999982;31.68865584575314;0.6379779292375958;1.3254076748839472;71.62;59.79370051103638;4.0;2.674592325116053
2021-04-01 09:00:00;754.8465171806702;754.8465171806702;0.0;745.8413740461489;16.1250690265769;1.8793214652870365;70.84000000000003;59.8272546131671;4.379321465287034;2.4999999999999973;38.48873583149333;0.8329579852008664;1.2136065046579327;70.84000000000003;59.8382629561151;4.0;2.7863934953420673
2021-04-01 10:00:00;695.1631826275996;695.1631826275996;0.0;688.8665782140461;15.745049983010913;1.985367531018536;70.24000000000001;59.8230211950613;4.485367531018534;2.4999999999999982;35.48545166057466;0.8120458080559397;1.2243353959433168;70.24000000000001;59.83551668363572;4.0;2.7756646040566832
2021-04-01 11:00:00;508.08773017179544;508.08773017179544;0.0;510.575951004977;11.877983518287822;1.985367531018536;70.0;59.76545956364856;4.485367531018534;2.4999999999999982;26.066785987924824;0.6077604427892291;1.3371052885617902;70.0;59.788118509837034;4.0;2.6628947114382098
2021-04-01 12:00:00;572.2750017016974;572.2750017016974;0.0;571.7334747737797;13.334042840550556;2.0260858717413046;70.0;59.79101691579234;4.526085871741303;2.4999999999999987;29.299398473406534;0.6845394757197338;1.297473357418383;70.0;59.80913810961994;4.0;2.702526642581617
2021-04-01 13:00:00;436.0504291122592;436.0504291122592;0.0;441.94660359349706;10.243812606250176;2.0260858717413046;70.0;59.72790836257849;4.526085871741303;2.4999999999999987;22.436793280759066;0.5215914223830852;1.3763822850628085;70.0;59.7580876352057;4.0;2.6236177149371915
2021-04-01 14:00:00;334.0738237000402;334.0738237000402;0.0;344.8034092777481;7.930350919880883;2.0260858717413046;70.0;59.64786670130502;4.526085871741303;2.4999999999999987;17.291463354389492;0.3996098369617706;1.4225706064897126;70.0;59.69741306750586;4.0;2.5774293935102874
2021-04-01 15:00:00;319.0967936763964;319.0967936763964;0.0;330.53579002363045;7.590560809485924;2.0260858717413046;70.0;59.63199168020316;4.526085871741303;2.4999999999999987;16.53479971530714;0.38169472927798614;1.428424188987095;70.0;59.685848996343;4.0;2.571575811012905
2021-04-01 16:00:00;273.16231637235387;273.16231637235387;0.0;286.77524704836;6.548371411383615;2.026085871741304;70.0;59.57300732711906;4.526085871741303;2.499999999999999;14.21179244597673;0.32674918226358124;1.4448894844323386;70.0;59.644166566099216;4.0;2.5551105155676614
2021-04-01 17:00:00;223.74549514163152;223.74549514163152;0.0;239.70258080272848;5.394975311036375;2.026085871741304;70.06;59.481259642927796;4.526085871741303;2.499999999999999;11.707222051179617;0.26604190067921596;1.4605493976271902;70.06;59.582575900288646;4.0;2.53945060237281
2021-04-01 18:00:00;196.62452845842233;196.62452845842233;0.0;214.11729000735866;4.279053326967066;2.026085871741304;71.25999999999999;59.34607809972226;4.526085871741303;2.499999999999999;10.328146555179574;0.20887815663952325;1.4739531006231386;71.25999999999999;59.487191618787506;4.0;2.5260468993768614
2021-04-01 19:00:00;241.92451089446814;241.92451089446814;0.0;257.4024930651698;4.956840277383772;1.984929674406498;71.80000000000001;59.43601317712694;4.484929674406496;2.4999999999999982;12.628085110337148;0.24524015782830696;1.4671238163787752;71.80000000000001;59.53982630879875;4.0;2.532876183621225
2021-04-01 20:00:00;234.50239650836681;234.50239650836681;0.0;250.38187502030542;4.719198684203839;1.984929674406498;72.03999999999996;59.40761553455354;4.484929674406496;2.4999999999999982;12.251505777026862;0.23297778985157827;1.4698977906595792;72.03999999999996;59.51938510849152;4.0;2.530102209340421
2021-04-01 21:00:00;251.33864405218714;251.33864405218714;0.0;266.52763040583085;4.845413308098864;1.8937428264275988;72.51999999999998;59.42329274607647;4.393742826427597;2.4999999999999982;13.104747015651386;0.24013123887157317;1.468797297013828;72.51999999999998;59.52636420512488;4.0;2.531202702986172
2021-04-01 22:00:00;249.65649486726554;249.65649486726554;0.0;265.04096571057454;4.61800862583331;1.849857974792668;73.06;59.395020796011636;4.349857974792666;2.4999999999999982;13.019105926790301;0.22866169287431717;1.4715277681075896;73.06;59.503784761402756;4.0;2.5284722318924104
2021-04-01 23:00:00;273.6492542943048;273.6492542943048;0.0;288.0429929310859;4.795140430412595;1.8026131574902342;73.72000000000003;59.41767330511931;4.302613157490232;2.4999999999999982;14.23390135198604;0.23857991537369472;1.4699369094194306;73.72000000000003;59.51501494869376;4.0;2.5300630905805694
2021-04-02 00:00:00;574.8154673085079;574.8154673085079;0.0;574.8470755396612;9.947215026091621;1.8026131574902342;73.48000000000002;59.7205355710156;4.302613157490232;2.4999999999999982;29.437290091393393;0.5100729303988434;1.3894510687538375;73.48000000000002;59.73906576201091;4.0;2.6105489312461625
2021-04-02 01:00:00;516.0973944884272;516.0973944884272;0.0;519.0601913830593;8.543408111775461;1.7619627894653407;74.13999999999999;59.67437243823457;4.261962789465339;2.4999999999999982;26.479557384106684;0.4365922071902533;1.4172071364874195;74.13999999999999;59.69939291587485;4.0;2.5827928635125805
2021-04-02 02:00:00;440.88169799756713;440.88169799756713;0.0;447.46041064066145;7.245374965174557;1.7619627894653407;74.32;59.61569642402702;4.261962789465339;2.4999999999999982;22.688543005899515;0.368275455412151;1.4390453207023004;74.32;59.65153928768325;4.0;2.5609546792976996
2021-04-02 03:00:00;335.2295692651052;335.2295692651052;0.0;346.81487929731543;5.595151564919616;1.7619627894653407;74.25999999999999;59.50169179276702;4.261962789465339;2.4999999999999982;17.35606191180796;0.2812007768116265;1.4617842941569186;74.25999999999999;59.564465584546156;4.0;2.5382157058430814
2021-04-02 04:00:00;412.1623653625161;412.1623653625161;0.0;420.1575942172785;6.679408457258699;1.7206633901287551;74.56;59.58299671103782;4.220663390128754;2.499999999999999;21.239945490717687;0.3386107029175726;1.447579895991296;74.56;59.6250619275512;4.0;2.552420104008704
2021-04-02 05:00:00;430.8484493161541;430.8484493161541;0.0;438.0058236897285;6.858275807960938;1.7206633901287551;74.80000000000001;59.59397682469222;4.220663390128754;2.499999999999999;22.182343538974465;0.34822226926496364;1.4450993993582304;74.80000000000001;59.63293335153196;4.0;2.5549006006417696
2021-04-02 06:00:00;444.1778486855652;444.1778486855652;0.0;450.63460497216926;7.237359226831232;1.7206633901287551;74.44;59.614985764555;4.220663390128754;2.499999999999999;22.845661215695188;0.3679454405339744;1.4376933271360772;74.44;59.65671273137616;4.0;2.5623066728639228
2021-04-02 07:00:00;483.5061705837036;483.5061705837036;0.0;487.94398016628224;8.228887632200637;1.7206633901287551;73.77999999999997;59.6617931016321;4.220663390128754;2.499999999999999;24.83750229478859;0.41970730288652824;1.422577551481735;73.77999999999997;59.68996396322524;4.0;2.577422448518265
2021-04-02 08:00:00;732.579076785748;732.579076785748;0.0;725.071647271253;12.82911826869928;1.7206633901287551;73.24000000000001;59.78341608851201;4.220663390128754;2.499999999999999;37.380429535398626;0.6618510284784295;1.3225348562757984;73.24000000000001;59.79271067449423;4.0;2.6774651437242016
2021-04-02 09:00:00;705.258612172717;705.258612172717;0.0;698.9432667001056;12.884706850959269;1.7206633901287551;72.69999999999999;59.78429571390399;4.220663390128754;2.499999999999999;36.00552476071483;0.6642604567802405;1.3202466225962737;72.69999999999999;59.79430329151364;4.0;2.6797533774037263
2021-04-02 10:00:00;662.3660018017836;662.3660018017836;0.0;658.0011989711128;12.531544870939433;1.7206633901287551;72.27999999999997;59.77819325953266;4.220663390128754;2.499999999999999;33.846312093784356;0.6451985585557326;1.3285721321109767;72.27999999999997;59.789820612968356;4.0;2.6714278678890233
2021-04-02 11:00:00;528.016085875072;528.016085875072;0.0;529.8857645667451;10.618067896956909;1.7206633901287551;71.62;59.73805702297739;4.220663390128754;2.499999999999999;27.08104128022061;0.5435440523629773;1.373346588452336;71.62;59.757360820250085;4.0;2.626653411547664
2021-04-02 12:00:00;705.9334051555595;705.9334051555595;0.0;699.2303285512978;15.101549243756308;1.8832733477235344;70.84000000000003;59.81573958323088;4.3832733477235335;2.499999999999999;36.04018392378637;0.7789833475559678;1.2540351808083683;70.84000000000003;59.82436507114994;4.0;2.7459648191916317
2021-04-02 13:00:00;510.1380487951047;510.1380487951047;0.0;512.7064804889886;10.944108116896786;1.8832733477235344;70.89999999999998;59.745781653369534;4.3832733477235335;2.499999999999999;26.18070542610805;0.55982841929141;1.3651315597496154;70.89999999999998;59.76533609740568;4.0;2.6348684402503846
2021-04-02 14:00:00;348.8653602583006;348.8653602583006;0.0;359.0300754522809;7.757408757028665;1.8832733477235344;70.65999999999997;59.64042452375486;4.3832733477235335;2.499999999999999;18.047100434714782;0.3914662875327665;1.4281511282003598;70.65999999999997;59.683502631570946;4.0;2.57184887179964
2021-04-02 15:00:00;346.77790583465094;346.77790583465094;0.0;357.00262154185543;7.844569697275314;1.8832733477235344;70.48000000000002;59.64439939259438;4.3832733477235335;2.499999999999999;17.941766627431814;0.39580735444438586;1.4264950230792763;70.48000000000002;59.68725158580196;4.0;2.5735049769207237
2021-04-02 16:00:00;280.80424546140085;280.80424546140085;0.0;294.15385236591806;6.416331843046661;1.8832733477235344;70.48000000000002;59.56463071597631;4.3832733477235335;2.499999999999999;14.60595201030507;0.3205059597015514;1.4485432677146455;70.48000000000002;59.62963196085502;4.0;2.5514567322853545
2021-04-02 17:00:00;234.3583845351959;234.3583845351959;0.0;250.00508725182357;5.176062423442553;1.8832733477235344;70.96000000000004;59.45994147971385;4.3832733477235335;2.499999999999999;12.251609999300731;0.25577828089005233;1.4647738137786623;70.96000000000004;59.55539602157461;4.0;2.5352261862213377
2021-04-02 18:00:00;258.4146133367715;258.4146133367715;0.0;273.15884262591464;5.169838058895235;1.8832733477235344;72.03999999999996;59.45975687982474;4.3832733477235335;2.499999999999999;13.47078985972137;0.2567345424907125;1.4656198531019133;72.03999999999996;59.54720924475009;4.0;2.5343801468980867
2021-04-02 19:00:00;261.25961170448755;261.25961170448755;0.0;275.97279342494454;5.025199093225651;1.8832733477235344;72.51999999999998;59.444337376622684;4.3832733477235335;2.499999999999999;13.614617177511118;0.24960982208799667;1.467534783582761;72.51999999999998;59.533429634542756;4.0;2.532465216417239
2021-04-02 20:00:00;230.21714430763294;230.21714430763294;0.0;246.48506814365703;4.319468096279082;1.8832733477235344;72.94;59.35339172359215;4.3832733477235335;2.499999999999999;12.039850291039231;0.21281248780498974;1.4750679809428875;72.94;59.46978003667323;4.0;2.5249320190571125
2021-04-02 21:00:00;265.33351469257804;265.33351469257804;0.0;279.9832613518777;4.868230936915781;1.8403529826064862;73.12;59.42659018890134;4.340352982606485;2.499999999999999;13.820605521655533;0.24190898395796073;1.4695676152567434;73.12;59.51727922270641;4.0;2.5304323847432566
2021-04-02 22:00:00;272.1009072595713;272.1009072595713;0.0;286.4695129643853;4.918494425717313;1.8403529826064862;73.30000000000001;59.432539555265464;4.340352982606485;2.499999999999999;14.163288923536845;0.24472146927687463;1.4691144944856003;73.30000000000001;59.52020512370382;4.0;2.5308855055143997
2021-04-02 23:00:00;303.41272361431606;303.41272361431606;0.0;316.35158536467486;5.356873943711827;1.798406771120678;73.53999999999996;59.479223728117574;4.298406771120677;2.4999999999999987;15.747954044415538;0.26804570156678803;1.4642934761948512;73.53999999999996;59.551665750276015;4.0;2.535706523805149
2021-04-03 00:00:00;515.8993967411659;515.8993967411659;0.0;518.8200927519798;8.649703448362386;1.798406771120678;73.96000000000004;59.678748133987995;4.298406771120677;2.4999999999999987;26.482908150058236;0.4420519638656291;1.4177441402224478;73.96000000000004;59.69594319929524;4.0;2.5822558597775522
2021-04-03 01:00:00;419.79026939822023;419.79026939822023;0.0;427.38460873391637;6.854298282470621;1.7517425934890145;74.44;59.59409805917238;4.251742593489013;2.4999999999999982;21.63674032612524;0.3477434006731537;1.4466068606115945;74.44;59.6256143651288;4.0;2.5533931393884055
2021-04-03 02:00:00;320.70089183906174;320.70089183906174;0.0;333.10546689341703;5.129040187841355;1.7061670766157517;74.92000000000002;59.456906995031204;4.206167076615751;2.499999999999999;16.63138843464584;0.25711361057943943;1.4683866823381102;74.92000000000002;59.51881458520484;4.0;2.53161331766189
2021-04-03 03:00:00;436.34721504384663;436.34721504384663;0.0;443.30601247960635;6.7788738686581125;1.7061670766157517;75.15999999999997;59.58970725884353;4.206167076615751;2.499999999999999;22.471655172727964;0.34429184002525437;1.4479962330987872;75.15999999999997;59.61971275894223;4.0;2.5520037669012128
2021-04-03 04:00:00;408.20040744628176;408.20040744628176;0.0;416.48598572288427;6.382845594567635;1.7061670766157517;75.10000000000002;59.56408761345932;4.206167076615751;2.499999999999999;21.051535930740776;0.32336291346864754;1.453368179735154;75.10000000000002;59.599550656769566;4.0;2.546631820264846
2021-04-03 05:00:00;414.79500178427077;414.79500178427077;0.0;422.84431259228097;6.332143823241989;1.6639584134250818;75.46000000000004;59.5606110893529;4.16395841342508;2.4999999999999982;21.382900565012434;0.3209354916409306;1.4540318943037507;75.46000000000004;59.59647934305275;4.0;2.5459681056962493
2021-04-03 06:00:00;751.6305908497939;751.6305908497939;0.0;743.5151925698522;11.726369227847883;1.6639584134250818;74.86000000000001;59.76347494926739;4.16395841342508;2.4999999999999982;38.35226977510331;0.6050334146208263;1.3560368716447257;74.86000000000001;59.767457038023736;4.0;2.6439631283552743
2021-04-03 07:00:00;753.4330464583716;753.4330464583716;0.0;745.1365096484005;12.19535410027133;1.6639584134250818;74.32;59.772373648236794;4.16395841342508;2.4999999999999982;38.434793044442536;0.6293545401572833;1.3415058514929754;74.32;59.779481711579024;4.0;2.6584941485070246
2021-04-03 08:00:00;849.0014005010664;849.0014005010664;0.0;836.0375768375386;14.369000758429344;1.6639584134250818;73.65999999999997;59.806805246918316;4.16395841342508;2.4999999999999982;43.25124964540588;0.743449424945066;1.2869923262771987;73.65999999999997;59.80846385414793;4.0;2.7130076737228013
2021-04-03 09:00:00;642.5336579218965;642.5336579218965;0.0;639.3081423082464;11.185708225849082;1.6639584134250818;73.36000000000001;59.751901050364495;4.16395841342508;2.4999999999999982;32.86232823326556;0.575285127641156;1.3669890244768776;73.36000000000001;59.75915497703636;4.0;2.6330109755231224
2021-04-03 10:00:00;563.20495572867;563.20495572867;0.0;563.5515397227852;10.596937868415951;1.6639584134250818;72.39999999999998;59.73795180311913;4.16395841342508;2.4999999999999982;28.866825571646757;0.5432984987350187;1.3784239328466086;72.39999999999998;59.74939683518778;4.0;2.6215760671533914
2021-04-03 11:00:00;550.873973352594;550.873973352594;0.0;551.7319745228475;10.680016960375593;1.6639584134250818;72.03999999999996;59.739948761677454;4.16395841342508;2.4999999999999982;28.245846714135222;0.5472924912895953;1.3762910757732936;72.03999999999996;59.75186941966456;4.0;2.6237089242267064
2021-04-03 12:00:00;466.7016153941617;466.7016153941617;0.0;471.50675106095576;9.278214576133829;1.6639584134250818;71.80000000000001;59.70031085871375;4.16395841342508;2.4999999999999982;24.00413052781597;0.4730978989884862;1.4045986149758423;71.80000000000001;59.71947885308913;4.0;2.5954013850241577
2021-04-03 13:00:00;271.58195309037006;271.58195309037006;0.0;285.68186187952944;5.444836631738882;1.6639584134250818;71.98000000000002;59.487524004081195;4.16395841342508;2.4999999999999982;14.14684886969072;0.2711676089838427;1.463362919459703;71.98000000000002;59.558540952776355;4.0;2.536637080540297
2021-04-03 14:00:00;212.04002284476493;212.04002284476493;0.0;228.97546717720127;4.2747747511793275;1.6639584134250818;72.10000000000002;59.34658688496194;4.16395841342508;2.4999999999999982;11.124089247182049;0.2096168520352377;1.475637397169956;72.10000000000002;59.46460044989493;4.0;2.524362602830044
2021-04-03 15:00:00;189.88525271895057;189.88525271895057;0.0;208.20644329162604;3.409728749312385;1.6639584134250818;73.72000000000003;59.18131779588646;4.16395841342508;2.4999999999999982;9.994322608765524;0.16555063393550315;1.4836907660148855;73.72000000000003;59.34614612480607;4.0;2.5163092339851145
2021-04-03 16:00:00;166.53010867000629;166.53010867000629;0.0;186.01275992589015;2.94732008770809;1.6639584134250818;74.07999999999998;59.05321259811069;4.16395841342508;2.4999999999999982;8.804276863327022;0.14147634558334324;1.487238314001757;74.07999999999998;59.26299022082566;4.0;2.512761685998243
2021-04-03 17:00:00;288.48580616857146;288.48580616857146;0.0;302.30155277264504;4.811502550588034;1.6639584134250818;74.38;59.42073115888371;4.16395841342508;2.4999999999999982;15.001423187007319;0.2399712903425907;1.471517659337469;74.38;59.495855232604015;4.0;2.528482340662531
2021-04-03 18:00:00;312.2016597409735;312.2016597409735;0.0;324.97078843324306;5.0602448861076015;1.6639584134250818;74.74000000000001;59.44943620566016;4.16395841342508;2.4999999999999982;16.201568769364346;0.25335614749840424;1.4690577795662616;74.74000000000001;59.514332844311696;4.0;2.5309422204337384
2021-04-03 19:00:00;227.10313724892097;227.10313724892097;0.0;243.9742292772667;3.6622733504803273;1.6639584134250818;75.10000000000002;59.23851270789106;4.16395841342508;2.4999999999999982;11.885528436576413;0.17990362277711675;1.4821093798507756;75.10000000000002;59.36997922937695;4.0;2.5178906201492244
2021-04-03 20:00:00;297.8297608451785;297.8297608451785;0.0;311.4490165856554;4.598475606055146;1.6639584134250818;75.51999999999998;59.39410652764042;4.16395841342508;2.4999999999999982;15.471655770474095;0.22954619509721874;1.4738993806068992;75.51999999999998;59.47212971036856;4.0;2.526100619393101
2021-04-03 21:00:00;307.75493719614815;307.75493719614815;0.0;320.9400267701642;4.689750113100168;1.6639584134250818;75.69999999999999;59.40610581687889;4.16395841342508;2.4999999999999982;15.975930157686367;0.23447637917604924;1.4732206118979048;75.69999999999999;59.477500710076754;4.0;2.5267793881020952
2021-04-03 22:00:00;406.1504998901565;406.1504998901565;0.0;414.7496845160231;5.95334645647185;1.6224284324102127;76.12;59.532703156656225;4.122428432410212;2.499999999999999;20.94751834092175;0.30138086650521534;1.4592555678579284;76.12;59.571157916158484;4.0;2.5407444321420716
2021-04-03 23:00:00;383.60151677277963;383.60151677277963;0.0;393.31214343586885;5.574423811455026;1.6224284324102127;76.30000000000001;59.500820101859404;4.122428432410212;2.499999999999999;19.809100179792765;0.2815052079525492;1.4638657031229902;76.30000000000001;59.54559443122207;4.0;2.5361342968770098
2021-04-04 00:00:00;1203.2825898943897;1203.2825898943897;0.0;1173.9512411633436;16.671375998518638;1.6224284324102127;76.60000000000002;59.83400538133009;4.122428432410212;2.499999999999999;61.09034337952705;0.8670682177713656;1.2333437355788255;76.60000000000002;59.8247110963722;4.0;2.7666562644211745
2021-04-04 01:00:00;1627.4903888171373;1627.4903888171373;0.0;1577.9689652556692;22.067458657502794;2.2270061584938854;76.89999999999998;59.874618766909634;4.727006158493884;2.4999999999999987;82.41597449309532;1.1519283066852133;1.0433787117951252;76.89999999999998;59.86521497396717;4.0;2.956621288204875
2021-04-04 02:00:00;762.3256269551348;762.3256269551348;0.0;754.1434612155072;10.242789068237661;1.5048523567188283;77.25999999999999;59.72981698443124;4.004852356718827;2.4999999999999982;38.907930852027455;0.5283156196498907;1.3938693926394707;77.25999999999999;59.72541893623065;4.0;2.6061306073605293
2021-04-04 03:00:00;439.7030043892282;439.7030043892282;0.0;446.95599854553274;5.963220297154153;1.5048523567188283;77.38;59.534257332639584;4.004852356718827;2.4999999999999982;22.65204547061199;0.3026240112578036;1.4606692651371769;77.38;59.55806929049339;4.0;2.539330734862823
2021-04-04 04:00:00;879.9350216380222;879.9350216380222;0.0;866.2295739022043;11.470055473070015;1.5048523567188283;77.74000000000001;59.758819601385994;4.004852356718827;2.4999999999999982;44.82665882609996;0.5933223526685447;1.3693168303924241;77.74000000000001;59.75144123727853;4.0;2.630683169607576
2021-04-04 05:00:00;569.4003259847681;569.4003259847681;0.0;570.5594013642126;7.501060392533262;1.5048523567188283;77.74000000000001;59.629563687486836;4.004852356718827;2.4999999999999982;29.168652685306874;0.3839351005652948;1.4369748351640972;77.74000000000001;59.65122068339167;4.0;2.563025164835903
2021-04-04 06:00:00;1023.477411640301;1023.477411640301;0.0;1002.8941367628748;13.53276175011502;1.5048523567188283;77.44;59.7950933145745;4.004852356718827;2.4999999999999982;52.028233999921326;0.701981236858773;1.3140317235694265;77.44;59.79326799143746;4.0;2.6859682764305735
2021-04-04 07:00:00;495.75825731112394;495.75825731112394;0.0;500.1523994232538;7.108899025966464;1.5048523567188283;76.36000000000001;59.60861498389414;4.004852356718827;2.4999999999999982;25.45315492826751;0.36247693735385933;1.4416178955629806;76.36000000000001;59.64093636201568;4.0;2.5583821044370194
2021-04-04 08:00:00;468.7695859047835;468.7695859047835;0.0;474.2328959118642;7.179270544867794;1.5048523567188283;75.34000000000003;59.61241409011302;4.004852356718827;2.4999999999999982;24.09653443500402;0.36553400895864663;1.4406346587464633;75.34000000000003;59.64441501211604;4.0;2.5593653412535367
2021-04-04 09:00:00;464.0548248246932;464.0548248246932;0.0;469.6471569052228;7.308284290804514;1.5048523567188283;74.92000000000002;59.61945240296734;4.004852356718827;2.4999999999999982;23.865990053877816;0.372043903068914;1.4395648666593992;74.92000000000002;59.646591304456706;4.0;2.560435133340601
2021-04-04 10:00:00;474.87379813637347;474.87379813637347;0.0;479.97137507363095;7.413515971835852;1.5048523567188283;75.03999999999996;59.62506068359414;4.004852356718827;2.4999999999999982;24.416071200237198;0.37768009243005396;1.4387372049252054;75.03999999999996;59.6477397186419;4.0;2.5612627950747946
2021-04-04 11:00:00;679.9069379921726;679.9069379921726;0.0;675.122945171842;10.89458454715732;1.5048523567188283;74.5;59.74555409355281;4.004852356718827;2.4999999999999982;34.75105769436335;0.5608867662037392;1.376350359651195;74.5;59.74824999562338;4.0;2.623649640348805
2021-04-04 12:00:00;542.3733483266205;542.3733483266205;0.0;544.0888117312321;8.889823600992237;1.5048523567188283;74.25999999999999;59.68772489212904;4.004852356718827;2.4999999999999982;27.823511967296014;0.4549592901536573;1.4147959667339194;74.25999999999999;59.699036305288644;4.0;2.5852040332660806
2021-04-04 13:00:00;708.4796188481159;708.4796188481159;0.0;702.2483215756872;11.678365640101037;1.5048523567188283;74.07999999999998;59.7627584886186;4.004852356718827;2.4999999999999982;36.19609514113714;0.601891803202578;1.360814461049039;74.07999999999998;59.76161612287922;4.0;2.639185538950961
2021-04-04 14:00:00;589.9775888683896;589.9775888683896;0.0;589.5569100764875;9.222339818986883;1.5048523567188283;74.92000000000002;59.69927558184747;4.004852356718827;2.4999999999999982;30.22568191744833;0.4729992085928698;1.4101466874112591;74.92000000000002;59.7051945584962;4.0;2.589853312588741
2021-04-04 15:00:00;313.540202144733;313.540202144733;0.0;326.512016074665;4.684801437092147;1.5048523567188283;76.0;59.405709451688665;4.004852356718827;2.4999999999999982;16.27105033217991;0.23440505543117;1.4735152302166128;76.0;59.47279841821694;4.0;2.526484769783387
2021-04-04 16:00:00;725.3112516451533;725.3112516451533;0.0;718.6597146535415;10.52117164860901;1.5048523567188283;76.0;59.73665390275113;4.004852356718827;2.4999999999999982;37.036125833923506;0.5422482443519389;1.385325540910007;76.0;59.73784463038311;4.0;2.614674459089993
2021-04-04 17:00:00;545.2009367880263;545.2009367880263;0.0;547.077567360733;8.150781700072315;1.5048523567188283;75.63999999999999;59.659132342096484;4.004852356718827;2.4999999999999982;27.955713040149252;0.41697840831693544;1.4264835190429412;75.63999999999999;59.67724984398393;4.0;2.5735164809570588
2021-04-04 18:00:00;483.6844872819279;483.6844872819279;0.0;488.62639797466653;6.992459944040873;1.5048523567188283;76.24000000000001;59.60213299805258;4.004852356718827;2.4999999999999982;24.847241280650632;0.3562622911721369;1.4437016965398932;76.24000000000001;59.63422954570325;4.0;2.556298303460107
2021-04-04 19:00:00;383.9852868402675;383.9852868402675;0.0;393.91781137681164;5.2541768063004355;1.5048523567188283;77.32;59.46944822997756;4.004852356718827;2.4999999999999982;19.804242023877737;0.26519200003886023;1.4654713952528122;77.32;59.53931385833687;4.0;2.5345286047471878
2021-04-04 20:00:00;578.5452967472546;578.5452967472546;0.0;579.2619475459743;7.6179474094723085;1.5048523567188283;77.74000000000001;59.63544979675521;4.004852356718827;2.4999999999999982;29.63469411777695;0.3901013690220077;1.4360148522979936;77.74000000000001;59.65270240978418;4.0;2.5639851477020064
2021-04-04 21:00:00;595.4493471257587;595.4493471257587;0.0;595.3366240590668;7.860427830875249;1.5048523567188283;77.68;59.64703559882753;4.004852356718827;2.4999999999999982;30.495413240878438;0.4028619822399262;1.433666875096141;77.68;59.656922627374115;4.0;2.566333124903859
2021-04-04 22:00:00;567.7535627259927;567.7535627259927;0.0;569.0418791475913;7.3322032551028675;1.5048523567188283;78.10000000000002;59.62176678851404;4.004852356718827;2.4999999999999982;29.10756898584081;0.3752105281173127;1.4427760217250918;78.10000000000002;59.62937338184048;4.0;2.557223978274908
2021-04-04 23:00:00;847.062830577588;847.062830577588;0.0;835.0169768666414;10.760006055494909;1.5048523567188283;78.22000000000003;59.742913193984805;4.004852356718827;2.4999999999999982;43.17241431709863;0.556110346284374;1.384344564303119;78.22000000000003;59.73599527925438;4.0;2.615655435696881
2021-04-05 00:00:00;843.1481755029157;843.1481755029157;0.0;831.2963178117466;10.67628288510281;1.5048523567188283;78.27999999999997;59.74099191571048;4.004852356718827;2.4999999999999982;42.97945617703911;0.5517234404628923;1.3869227298458293;78.27999999999997;59.73229457155128;4.0;2.6130772701541707
2021-04-05 01:00:00;775.9107123598396;775.9107123598396;0.0;767.3899306242771;9.531019586242305;1.5048523567188283;78.88;59.709764686706365;4.004852356718827;2.4999999999999982;39.59515848244188;0.4915904987682466;1.4087508257509018;78.88;59.702618195596756;4.0;2.591249174249098
2021-04-05 02:00:00;830.6879671432367;830.6879671432367;0.0;819.4427547899937;10.48746614609413;1.5048523567188283;78.34000000000003;59.73632442295849;4.004852356718827;2.4999999999999982;42.3523744127561;0.5417916541504938;1.3906611308005563;78.34000000000003;59.72786636439622;4.0;2.6093388691994437
2021-04-05 03:00:00;779.2130080180059;779.2130080180059;0.0;770.4990540040977;9.662355506350275;1.5048523567188283;78.69999999999999;59.713723248467375;4.004852356718827;2.4999999999999982;39.761449093276624;0.4984347465765204;1.4063072518372568;78.69999999999999;59.70651739490637;4.0;2.593692748162743
2021-04-05 04:00:00;719.6355090304702;719.6355090304702;0.0;713.8926465400799;8.663552028701632;1.5048523567188283;79.30000000000001;59.680513778957106;4.004852356718827;2.4999999999999982;36.76186441934437;0.4460145208062513;1.4236911342442413;79.30000000000001;59.67547108124114;4.0;2.5763088657557587
