Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-23 17:00:00;223.81011380563817;223.81011380563817;0.0;249.8435924915191;5.674038142642388;1.0277002987660984;70.0;59.51600815056645;3.5277002987661037;2.5000000000000053
2021-05-23 18:00:00;240.6811058378203;240.6811058378203;0.0;266.7739028330653;6.077046758731923;1.0277002987660984;70.0;59.547950108929456;3.5277002987661037;2.5000000000000053
2021-05-23 19:00:00;228.22698296427808;228.22698296427808;0.0;254.27617246222246;5.77954920365393;1.0277002987660984;70.0;59.524797922636765;3.5277002987661037;2.5000000000000053
2021-05-23 20:00:00;289.3080424063599;289.3080424063599;0.0;315.56388124658724;7.238527302368078;1.0277002987660984;70.0;59.62022877014175;3.5277002987661037;2.5000000000000053
2021-05-23 21:00:00;270.10966030229497;270.10966030229497;0.0;296.43612090489825;6.363245333365856;1.0277002987660984;70.65999999999997;59.56817105278145;3.5277002987661037;2.5000000000000053
2021-05-23 22:00:00;221.16206110162923;221.16206110162923;0.0;247.4774253670763;4.910742705722143;1.0277002987660984;71.44;59.44116396908527;3.5277002987661037;2.5000000000000053
2021-05-23 23:00:00;288.89428417135855;288.89428417135855;0.0;315.5732997011112;5.982572723762084;1.0277002987660984;72.10000000000002;59.54077115345336;3.5277002987661037;2.5000000000000053
2021-05-24 00:00:00;322.54897468172027;322.54897468172027;0.0;349.3946112359439;6.487183430617341;1.0277002987660984;72.39999999999998;59.57637723040324;3.5277002987661037;2.5000000000000053
2021-05-24 01:00:00;320.11174080285144;320.11174080285144;0.0;346.9859222217856;6.34878973145323;0.9855329446373506;72.57999999999998;59.56717405022937;3.485532944637356;2.5000000000000053
2021-05-24 02:00:00;315.93362558193354;315.93362558193354;0.0;342.80678809892345;6.239946007004086;0.9855329446373506;72.63999999999999;59.55965223073065;3.485532944637356;2.5000000000000053
2021-05-24 03:00:00;306.4554938307773;306.4554938307773;0.0;333.2867551980719;6.089548330039514;0.9855329446373506;72.57999999999998;59.548821818619274;3.485532944637356;2.5000000000000053
2021-05-24 04:00:00;297.731743994509;297.731743994509;0.0;324.4869670341361;6.038205758178863;0.9855329446373506;72.34000000000003;59.545006790279444;3.485532944637356;2.5000000000000053
2021-05-24 05:00:00;285.7583489864157;285.7583489864157;0.0;312.4748268072518;5.806474537149145;0.9855329446373506;72.34000000000003;59.52692938177097;3.485532944637356;2.5000000000000053
2021-05-24 06:00:00;236.56877951051692;236.56877951051692;0.0;262.8896172483678;5.343507716514576;0.9855329446373506;71.19999999999999;59.48620274692075;3.485532944637356;2.5000000000000053
2021-05-24 07:00:00;314.1153717357934;314.1153717357934;0.0;340.46271959127677;7.784612648267077;1.0295729856509608;70.06;59.646822627368294;3.5295729856509657;2.500000000000005
2021-05-24 08:00:00;312.6936519731199;312.6936519731199;0.0;339.0243003677957;7.797072028178251;1.0295729856509608;70.0;59.64738670818696;3.5295729856509657;2.500000000000005
2021-05-24 09:00:00;328.4679712446872;328.4679712446872;0.0;354.8505919316644;8.173815043560056;1.0295729856509608;70.0;59.663549306664095;3.5295729856509657;2.500000000000005
2021-05-24 10:00:00;317.32633065557286;317.32633065557286;0.0;343.67214838112466;7.907716442752456;1.0295729856509608;70.0;59.65229689406715;3.5295729856509657;2.500000000000005
2021-05-24 11:00:00;276.60905037764644;276.60905037764644;0.0;302.82231971421;6.935215191852428;1.0295729856509603;70.0;59.60370366047016;3.5295729856509657;2.5000000000000053
2021-05-24 12:00:00;254.93507766913498;254.93507766913498;0.0;281.07585375223306;6.41752197321792;1.0295729856509603;70.0;59.571859262617636;3.5295729856509657;2.5000000000000053
2021-05-24 13:00:00;229.00561723561466;229.00561723561466;0.0;255.05669659135629;5.798145666197586;1.0295729856509603;70.0;59.52634369696182;3.5295729856509657;2.5000000000000053
2021-05-24 14:00:00;258.44585504226734;258.44585504226734;0.0;284.5985066421439;6.501380304516889;1.0295729856509603;70.0;59.577359571869295;3.5295729856509657;2.5000000000000053
2021-05-24 15:00:00;237.92279833211066;237.92279833211066;0.0;264.0051603517767;6.011155813911338;1.0295729856509603;70.0;59.54304738418898;3.5295729856509657;2.5000000000000053
2021-05-24 16:00:00;248.27137075429144;248.27137075429144;0.0;274.3894459172696;6.258350763843827;1.0295729856509603;70.0;59.56101648473805;3.5295729856509657;2.5000000000000053
2021-05-24 17:00:00;230.66912607357264;230.66912607357264;0.0;256.7260803140903;5.837883427639872;1.0295729856509603;70.0;59.529551596005035;3.5295729856509657;2.5000000000000053
2021-05-24 18:00:00;230.11784698192378;230.11784698192378;0.0;256.17285638066505;5.824714545347575;1.0295729856509603;70.0;59.52849332638806;3.5295729856509657;2.5000000000000053
2021-05-24 19:00:00;251.8691921945263;251.8691921945263;0.0;277.99955076738695;6.344289706462072;1.0295729856509603;70.0;59.56693778297813;3.5295729856509657;2.5000000000000053
2021-05-24 20:00:00;296.39706829893805;296.39706829893805;0.0;322.67506142103224;7.407842447770378;1.0295729856509603;70.0;59.628910695912566;3.5295729856509657;2.5000000000000053
2021-05-24 21:00:00;277.57620667878484;277.57620667878484;0.0;303.79266883759254;6.958315635819938;1.0295729856509603;70.0;59.60501483345672;3.5295729856509657;2.5000000000000053
2021-05-24 22:00:00;252.33342721907275;252.33342721907275;0.0;278.46536609476465;6.355378541601491;1.0295729856509603;70.0;59.56769023157142;3.5295729856509657;2.5000000000000053
2021-05-24 23:00:00;241.45291883126578;241.45291883126578;0.0;267.54753032502464;6.095480198514186;1.0295729856509603;70.0;59.54933969762425;3.5295729856509657;2.5000000000000053
2021-05-25 00:00:00;131.66144145349182;131.66144145349182;0.0;157.35319578774045;3.391757749763482;1.0295729856509603;70.24000000000001;59.19409124701161;3.5295729856509657;2.5000000000000053
2021-05-25 01:00:00;182.25394232071372;182.25394232071372;0.0;208.34710875388228;4.229742688955629;1.0295729856509603;71.07999999999998;59.351992385083236;3.5295729856509657;2.5000000000000053
2021-05-25 02:00:00;278.81439910984756;278.81439910984756;0.0;305.2777079219892;6.244436705991764;1.0295729856509603;71.19999999999999;59.56001196343129;3.5295729856509657;2.5000000000000053
2021-05-25 03:00:00;303.4073098543395;303.4073098543395;0.0;329.97470117123066;6.697630980164324;1.0295729856509608;71.32;59.589672474723045;3.5295729856509657;2.500000000000005
2021-05-25 04:00:00;256.4128480168309;256.4128480168309;0.0;282.87436263127125;5.588657294536555;1.0295729856509603;71.56;59.50861893078087;3.5295729856509657;2.5000000000000053
2021-05-25 05:00:00;194.4455542464108;194.4455542464108;0.0;220.5146824609294;4.641858708800288;1.0295729856509603;70.72000000000003;59.40912237149922;3.5295729856509657;2.5000000000000053
2021-05-25 06:00:00;292.61020582257663;292.61020582257663;0.0;318.87553621553764;7.31739491524154;1.0295729856509603;70.0;59.62434751746906;3.5295729856509657;2.5000000000000053
2021-05-25 07:00:00;301.53533865409145;301.53533865409145;0.0;327.8295788230482;7.530563858082861;1.0295729856509603;70.0;59.634951233996105;3.5295729856509657;2.5000000000000053
2021-05-25 08:00:00;545.7432972229537;545.7432972229537;0.0;572.8049420321548;13.362683337499453;1.0715094156267182;70.0;59.793806707029546;3.5715094156267226;2.5000000000000044
2021-05-25 09:00:00;503.82356299938783;503.82356299938783;0.0;530.7544329977364;12.361609524146632;1.0715094156267182;70.0;59.77721284207746;3.5715094156267226;2.5000000000000044
2021-05-25 10:00:00;469.631254915235;469.631254915235;0.0;496.4572072406516;11.54506403842913;1.0715094156267182;70.0;59.76150356822592;3.5715094156267226;2.5000000000000044
2021-05-25 11:00:00;400.45703952028384;400.45703952028384;0.0;427.0719021792062;9.893085346477648;1.0715094156267182;70.0;59.7217316264892;3.5715094156267226;2.5000000000000044
2021-05-25 12:00:00;339.3562544202419;339.3562544202419;0.0;365.7739898188444;8.433858755223602;1.0715094156267182;70.0;59.67387909585;3.5715094156267226;2.5000000000000044
2021-05-25 13:00:00;326.89123292095945;326.89123292095945;0.0;353.2680581908861;8.136156575046495;1.0715094156267182;70.0;59.6620177290626;3.5715094156267226;2.5000000000000044
2021-05-25 14:00:00;255.79181491722255;255.79181491722255;0.0;281.9351266776403;6.437984142056173;1.0715094156267182;70.0;59.57322515362944;3.5715094156267226;2.5000000000000044
2021-05-25 15:00:00;198.0294609319012;198.0294609319012;0.0;223.96695728283055;5.058135859877629;1.0715094156267182;70.0;59.457486414567825;3.5715094156267226;2.5000000000000044
2021-05-25 16:00:00;135.78957421214014;135.78957421214014;0.0;161.45358480131318;3.5706581686834045;1.0715094156267182;70.0;59.23410533896816;3.5715094156267226;2.5000000000000044
2021-05-25 17:00:00;135.8021695828759;135.8021695828759;0.0;161.4662325639008;3.5709591658002524;1.0715094156267182;70.0;59.23416950414003;3.5715094156267226;2.5000000000000044
2021-05-25 18:00:00;142.98919865605782;142.98919865605782;0.0;168.69065602432275;3.742797017478848;1.0715094156267182;70.0;59.26886985241646;3.5715094156267226;2.5000000000000044
2021-05-25 19:00:00;152.57001763205992;152.57001763205992;0.0;178.31851678949633;3.971833510983965;1.0715094156267182;70.0;59.31053137187848;3.5715094156267226;2.5000000000000044
2021-05-25 20:00:00;141.38316541730603;141.38316541730603;0.0;167.0763322202171;3.704398561711911;1.0715094156267182;70.0;59.26139333083313;3.5715094156267226;2.5000000000000044
2021-05-25 21:00:00;194.01042208812828;194.01042208812828;0.0;219.9326096208071;4.962114242595903;1.0715094156267182;70.0;59.44705734441561;3.5715094156267226;2.5000000000000044
2021-05-25 22:00:00;176.74754264499325;176.74754264499325;0.0;202.60133344445737;4.549639904030081;1.0715094156267182;70.0;59.39731193184298;3.5715094156267226;2.5000000000000044
2021-05-25 23:00:00;163.7568698468138;163.7568698468138;0.0;189.55614162535713;4.23921070724464;1.0715094156267182;70.0;59.35358070416868;3.5715094156267226;2.5000000000000044
2021-05-26 00:00:00;131.61485631263048;131.61485631263048;0.0;157.2947148630485;3.4103660623294285;1.0715094156267182;70.18;59.19844496984604;3.5715094156267226;2.5000000000000044
2021-05-26 01:00:00;172.94538011800054;172.94538011800054;0.0;198.9631679137672;4.094702221875035;1.0715094156267182;70.89999999999998;59.330860104176566;3.5715094156267226;2.5000000000000044
2021-05-26 02:00:00;250.1547540491326;250.1547540491326;0.0;276.41218490232274;5.916118281922175;1.0715094156267182;70.65999999999997;59.53574219436314;3.5715094156267226;2.5000000000000044
2021-05-26 03:00:00;266.8659456095752;266.8659456095752;0.0;293.19192713969994;6.255625816834517;1.0715094156267182;70.72000000000003;59.56082844084614;3.5715094156267226;2.5000000000000044
2021-05-26 04:00:00;245.39333570687657;245.39333570687657;0.0;271.50050389503593;6.189597708297321;1.0715094156267182;70.0;59.55619086015719;3.5715094156267226;2.5000000000000044
2021-05-26 05:00:00;210.19108559131527;210.19108559131527;0.0;236.17330393403006;5.348679147379181;1.0715094156267182;70.0;59.48679898672458;3.5715094156267226;2.5000000000000044
2021-05-26 06:00:00;264.5622820426908;264.5622820426908;0.0;290.7344803939178;6.647469845682991;1.0715094156267182;70.0;59.58664018959939;3.5715094156267226;2.5000000000000044
2021-05-26 07:00:00;273.5457994974977;273.5457994974977;0.0;299.7479249432648;6.8620442448430925;1.0715094156267182;70.0;59.59952005387396;3.5715094156267226;2.5000000000000044
2021-05-26 08:00:00;484.9743466628571;484.9743466628571;0.0;511.8465927578024;11.911471919582977;1.0715094156267182;70.0;59.768834851505744;3.5715094156267226;2.5000000000000044
2021-05-26 09:00:00;470.68238707566445;470.68238707566445;0.0;497.51082246805333;11.570165081219757;1.0715094156267182;70.0;59.76203391231121;3.5715094156267226;2.5000000000000044
2021-05-26 10:00:00;453.4703990876382;453.4703990876382;0.0;480.24624511780695;11.159122758915116;1.0715094156267182;70.0;59.753285581134264;3.5715094156267226;2.5000000000000044
2021-05-26 11:00:00;355.29889016040954;355.29889016040954;0.0;381.767513421415;8.81460972630254;1.0715094156267182;70.0;59.68791247400725;3.5715094156267226;2.5000000000000044
2021-05-26 12:00:00;330.4825010335376;330.4825010335376;0.0;356.87014807519034;8.22192481335008;1.0715094156267182;70.0;59.665548541981366;3.5715094156267226;2.5000000000000044
2021-05-26 13:00:00;282.89913585267385;282.89913585267385;0.0;309.1321046783217;7.085447784477607;1.0715094156267182;70.0;59.61210578285369;3.5715094156267226;2.5000000000000044
2021-05-26 14:00:00;228.05807475206063;228.05807475206063;0.0;254.10472943685423;5.775503003933436;1.0715094156267182;70.0;59.524526951992016;3.5715094156267226;2.5000000000000044
2021-05-26 15:00:00;184.6235326690027;184.6235326690027;0.0;210.50859776907413;4.737829697826518;1.0715094156267182;70.0;59.42108562282948;3.5715094156267226;2.5000000000000044
2021-05-26 16:00:00;157.34226268595143;157.34226268595143;0.0;183.11230734271152;4.085894917139369;1.0715094156267182;70.0;59.32959136270313;3.5715094156267226;2.5000000000000044
2021-05-26 17:00:00;142.3126876572947;142.3126876572947;0.0;168.010017538022;3.7266152386139715;1.0715094156267182;70.0;59.26575925692333;3.5715094156267226;2.5000000000000044
2021-05-26 18:00:00;142.40251959999472;142.40251959999472;0.0;168.10031292207938;3.728763018825766;1.0715094156267182;70.0;59.26617652369055;3.5715094156267226;2.5000000000000044
2021-05-26 19:00:00;137.8700298958526;137.8700298958526;0.0;163.54410471371372;3.6203920685674897;1.0715094156267182;70.0;59.24451501014045;3.5715094156267226;2.5000000000000044
2021-05-26 20:00:00;135.39313065076794;135.39313065076794;0.0;161.0547405366648;3.5611677486392193;1.0715094156267182;70.0;59.23208073837668;3.5715094156267226;2.5000000000000044
2021-05-26 21:00:00;140.95138821791755;140.95138821791755;0.0;166.64164468358982;3.6940674851516193;1.0715094156267182;70.0;59.259378117210304;3.5715094156267226;2.5000000000000044
2021-05-26 22:00:00;168.67490776503047;168.67490776503047;0.0;194.49485549547015;4.35673735268058;1.0715094156267182;70.0;59.3708766035665;3.5715094156267226;2.5000000000000044
2021-05-26 23:00:00;154.66112470382785;154.66112470382785;0.0;180.41882084733592;4.021810615313536;1.0715094156267182;70.0;59.31902413730148;3.5715094156267226;2.5000000000000044
2021-05-27 00:00:00;139.5722487331368;139.5722487331368;0.0;165.3168574663051;3.555919361008956;1.0715094156267182;70.30000000000001;59.23080732617399;3.5715094156267226;2.5000000000000044
2021-05-27 01:00:00;248.45858322918397;248.45858322918397;0.0;274.68795058537233;5.944483443647015;1.0715094156267182;70.53999999999996;59.53788457373639;3.5715094156267226;2.5000000000000044
2021-05-27 02:00:00;384.41408057334974;384.41408057334974;0.0;411.25170638845856;8.362533158527038;1.0715094156267182;71.38;59.670979408579115;3.5715094156267226;2.5000000000000044
2021-05-27 03:00:00;308.7925165228187;308.7925165228187;0.0;335.52350057081026;6.40684058601245;1.0715094156267182;72.03999999999996;59.57105424078054;3.5715094156267226;2.5000000000000044
2021-05-27 04:00:00;350.89374133055816;350.89374133055816;0.0;377.7679190095254;7.206235814558635;1.0715094156267182;72.10000000000002;59.61848469354811;3.5715094156267226;2.5000000000000044
2021-05-27 05:00:00;371.46912528270303;371.46912528270303;0.0;398.4192970907755;7.5749802072090535;1.0306388259893753;72.15999999999997;59.63696564113968;3.5306388259893806;2.5000000000000053
2021-05-27 06:00:00;376.06076919655186;376.06076919655186;0.0;403.02533855033136;7.665150790629906;1.0306388259893753;72.15999999999997;59.641209885934984;3.5306388259893806;2.5000000000000053
2021-05-27 07:00:00;397.9346646928463;397.9346646928463;0.0;425.06131095596214;7.789122823525556;0.9870960701620124;72.63999999999999;59.646871462924764;3.4870960701620177;2.5000000000000053
2021-05-27 08:00:00;576.5937891075015;576.5937891075015;0.0;604.1406257076703;11.660304039904707;0.9870960701620124;72.10000000000002;59.76387174565912;3.4870960701620177;2.5000000000000053
2021-05-27 09:00:00;699.9050598857254;699.9050598857254;0.0;727.647610860439;15.222661875503862;0.9870960701620124;71.19999999999999;59.818979218342974;3.4870960701620177;2.5000000000000053
2021-05-27 10:00:00;649.4605121367821;649.4605121367821;0.0;676.9766599181795;14.696629915234928;0.9870960701620124;70.77999999999997;59.8125251463909;3.4870960701620177;2.5000000000000053
2021-05-27 11:00:00;471.5883813517279;471.5883813517279;0.0;498.49237641501827;11.190627031218263;0.9870960701620124;70.36000000000001;59.75392218862345;3.4870960701620177;2.5000000000000053
2021-05-27 12:00:00;548.8565115871083;548.8565115871083;0.0;575.9578209640844;13.200249023400412;1.0298326785702505;70.18;59.79134640171111;3.529832678570256;2.5000000000000053
2021-05-27 13:00:00;410.62527236144314;410.62527236144314;0.0;437.2745616985491;10.135919155296314;1.0298326785702505;70.0;59.72831281648445;3.529832678570256;2.5000000000000053
2021-05-27 14:00:00;305.64663803956955;305.64663803956955;0.0;331.955676880169;7.628758553447386;1.0298326785702505;70.0;59.63959006303412;3.529832678570256;2.5000000000000053
2021-05-27 15:00:00;296.03497526947194;296.03497526947194;0.0;322.31294745254786;7.3991941014283;1.0298326785702505;70.0;59.62844102845219;3.529832678570256;2.5000000000000053
2021-05-27 16:00:00;254.6030863092324;254.6030863092324;0.0;280.7438087197612;6.409593617873269;1.0298326785702505;70.0;59.57129453659894;3.529832678570256;2.5000000000000053
2021-05-27 17:00:00;215.95563447459205;215.95563447459205;0.0;241.96101653210997;5.486403981837834;1.0298326785702505;70.0;59.49953994789854;3.529832678570256;2.5000000000000053
2021-05-27 18:00:00;193.5998171680977;193.5998171680977;0.0;219.5215352061514;4.952309715183442;1.0298326785702505;70.0;59.44592822381571;3.529832678570256;2.5000000000000053
2021-05-27 19:00:00;211.72543191839316;211.72543191839316;0.0;237.9216552041971;4.8914595639462;1.0298326785702505;71.01999999999998;59.438995924775554;3.529832678570256;2.5000000000000053
2021-05-27 20:00:00;215.23275175929226;215.23275175929226;0.0;241.68389022715402;4.48452792195439;1.0298326785702505;72.22000000000003;59.38837437766705;3.529832678570256;2.5000000000000053
2021-05-27 21:00:00;235.68765525888713;235.68765525888713;0.0;262.2608245753447;4.791240864509968;1.0298326785702505;72.46000000000004;59.427248102082956;3.529832678570256;2.5000000000000053
2021-05-27 22:00:00;237.13342068948677;237.13342068948677;0.0;263.7358607410733;4.773457598990853;0.9872859776330261;72.57999999999998;59.42512195715875;3.4872859776330314;2.5000000000000053
2021-05-27 23:00:00;261.8720736130805;261.8720736130805;0.0;288.58339584773694;5.194074200595911;0.9872859776330261;72.69999999999999;59.47139954280664;3.4872859776330314;2.5000000000000053
2021-05-28 00:00:00;501.114861732051;501.114861732051;0.0;528.5297458686676;9.831178608465716;0.9872859776330261;72.51999999999998;59.71986476752096;3.4872859776330314;2.5000000000000053
2021-05-28 01:00:00;441.46349977653085;441.46349977653085;0.0;468.606703345965;9.038220889878234;0.9872859776330261;72.03999999999996;59.69542179533016;3.4872859776330314;2.5000000000000053
2021-05-28 02:00:00;394.5470381167885;394.5470381167885;0.0;421.60506922732463;7.911769957602534;0.9872859776330261;72.34000000000003;59.65230054996982;3.4872859776330314;2.5000000000000053
2021-05-28 03:00:00;332.7328605528404;332.7328605528404;0.0;359.6353792095689;6.619715224430016;0.9872859776330261;72.51999999999998;59.58478023036912;3.4872859776330314;2.5000000000000053
2021-05-28 04:00:00;387.5594799972524;387.5594799972524;0.0;414.59581402513396;7.776553096866569;0.9872859776330261;72.34000000000003;59.64629266925755;3.4872859776330314;2.5000000000000053
2021-05-28 05:00:00;410.4581011941737;410.4581011941737;0.0;437.5417044468108;8.299913641103728;0.9872859776330261;72.22000000000003;59.66847226109138;3.4872859776330314;2.5000000000000053
2021-05-28 06:00:00;457.9190479021916;457.9190479021916;0.0;484.9611803320836;10.010025642391934;0.9872859776330261;71.25999999999999;59.724869939082;3.4872859776330314;2.5000000000000053
2021-05-28 07:00:00;476.9155262531383;476.9155262531383;0.0;503.9539332879713;10.696635075203783;0.9872859776330261;70.96000000000004;59.74254414667456;3.4872859776330314;2.5000000000000053
2021-05-28 08:00:00;839.9604594911924;839.9604594911924;0.0;868.1669777567389;17.73471925507885;0.9872859776330261;71.5;59.844533662904325;3.4872859776330314;2.5000000000000053
2021-05-28 09:00:00;789.5614066973062;789.5614066973062;0.0;817.6006478914763;16.863792320027983;0.9872859776330261;71.38;59.83652168668198;3.4872859776330314;2.5000000000000053
2021-05-28 10:00:00;581.7742718002028;581.7742718002028;0.0;609.2544877213787;12.183866206065481;0.9872859776330261;71.68;59.77404257554974;3.4872859776330314;2.5000000000000053
2021-05-28 11:00:00;481.8158916876181;481.8158916876181;0.0;508.9993510932935;10.192440788599866;0.9872859776330261;71.62;59.729784083864445;3.4872859776330314;2.5000000000000053
2021-05-28 12:00:00;645.1535165249359;645.1535165249359;0.0;672.6888566683218;14.362154406427953;0.9872859776330261;70.96000000000004;59.80819025335268;3.4872859776330314;2.5000000000000053
2021-05-28 13:00:00;404.1360248003078;404.1360248003078;0.0;431.0942161277036;8.552188361902136;0.9872859776330261;71.68;59.67822037507409;3.4872859776330314;2.5000000000000053
2021-05-28 14:00:00;373.40286874208834;373.40286874208834;0.0;400.3360436383886;7.688351341480176;0.9872859776330261;72.03999999999996;59.642269798216944;3.4872859776330314;2.5000000000000053
2021-05-28 15:00:00;314.3564901735409;314.3564901735409;0.0;340.996571924382;6.820943680110998;0.9872859776330261;71.5;59.59700478560842;3.4872859776330314;2.5000000000000053
2021-05-28 16:00:00;245.87237076821742;245.87237076821742;0.0;272.2630030707451;5.45504663988294;0.9872859776330261;71.38;59.49659572867654;3.4872859776330314;2.5000000000000053
2021-05-28 17:00:00;216.71217151612734;216.71217151612734;0.0;242.93896174751512;4.972754230680804;0.9872859776330261;71.07999999999998;59.44809396631581;3.4872859776330314;2.5000000000000053
2021-05-28 18:00:00;201.52708850310952;201.52708850310952;0.0;227.68516553986723;4.670370336873415;0.9872859776330261;71.01999999999998;59.41262204284641;3.4872859776330314;2.5000000000000053
2021-05-28 19:00:00;245.81187242952018;245.81187242952018;0.0;272.299275287835;5.235040746322976;0.9872859776330261;71.86000000000001;59.47553846006724;3.4872859776330314;2.5000000000000053
2021-05-28 20:00:00;204.55200543797366;204.55200543797366;0.0;231.18003907175301;3.932523150414875;0.9389032008274736;73.30000000000001;59.30316785424429;3.438903200827479;2.5000000000000053
2021-05-28 21:00:00;241.81898207549952;241.81898207549952;0.0;268.5949804435429;4.581404299660714;0.8987930859601168;73.36000000000001;59.40113899648037;3.398793085960122;2.5000000000000053
2021-05-28 22:00:00;246.99159003411714;246.99159003411714;0.0;273.8820636145056;4.513480256870121;0.85828450428563;73.84000000000003;59.39216563824505;3.3582845042856353;2.5000000000000053
2021-05-28 23:00:00;275.48630756053706;275.48630756053706;0.0;302.53254377338936;4.900042753831461;0.85828450428563;74.13999999999999;59.43981029554078;3.3582845042856353;2.5000000000000053
2021-05-29 00:00:00;466.1026356379715;466.1026356379715;0.0;493.7604353169957;8.017491844428017;0.8582845042856304;74.32;59.656809729278166;3.3582845042856353;2.500000000000005
2021-05-29 01:00:00;287.03105688964365;287.03105688964365;0.0;314.199136175826;4.949458348837821;0.814720523430795;74.56;59.445352524551026;3.3147205234308004;2.5000000000000053
2021-05-29 02:00:00;293.5807780733078;293.5807780733078;0.0;320.8058331816871;4.995723612694699;0.814720523430795;74.74000000000001;59.45045494998186;3.3147205234308004;2.5000000000000053
2021-05-29 03:00:00;389.1158918930127;389.1158918930127;0.0;416.6893912702155;6.413775898180428;0.7736797102656734;75.03999999999996;59.57145831702849;3.2736797102656787;2.5000000000000053
2021-05-29 04:00:00;363.66004275482254;363.66004275482254;0.0;391.135115194503;6.057603843820987;0.7736797102656734;74.92000000000002;59.54636204336185;3.2736797102656787;2.5000000000000053
2021-05-29 05:00:00;378.83723280856503;378.83723280856503;0.0;406.30943161220193;6.402711710745689;0.7736797102656734;74.68;59.57072361360758;3.2736797102656787;2.5000000000000053
2021-05-29 06:00:00;652.164116306665;652.164116306665;0.0;680.408954642204;10.848000406991735;0.7736797102656734;74.68;59.74617570245903;3.2736797102656787;2.5000000000000053
2021-05-29 07:00:00;660.3933010113556;660.3933010113556;0.0;688.5697689782822;11.351550250017294;0.7736797102656734;74.19999999999999;59.75746312361014;3.2736797102656787;2.5000000000000053
2021-05-29 08:00:00;754.391482072976;754.391482072976;0.0;782.7841965751281;13.153523487151624;0.7736797102656734;73.96000000000004;59.790626307635534;3.2736797102656787;2.5000000000000053
2021-05-29 09:00:00;562.0643069297219;562.0643069297219;0.0;589.7202191677845;10.687572007359725;0.7736797102656734;72.88;59.74235041077242;3.2736797102656787;2.5000000000000053
2021-05-29 10:00:00;498.7962018824795;498.7962018824795;0.0;526.1576108810741;9.97732285997577;0.7736797102656734;72.27999999999997;59.72396433827987;3.2736797102656787;2.5000000000000053
2021-05-29 11:00:00;490.0173739094172;490.0173739094172;0.0;517.306562355976;10.001173640682774;0.7736797102656734;72.03999999999996;59.724622469571784;3.2736797102656787;2.5000000000000053
2021-05-29 12:00:00;412.3563941602576;412.3563941602576;0.0;439.5634115405076;7.9490418768316715;0.7736797102656734;72.82;59.65389058073413;3.2736797102656787;2.5000000000000053
2021-05-29 13:00:00;260.1304163138806;260.1304163138806;0.0;286.8722248318091;5.089870285727336;0.7736797102656734;72.88;59.4606185934108;3.2736797102656787;2.5000000000000053
2021-05-29 14:00:00;197.56406710774513;197.56406710774513;0.0;224.0324651976882;4.003208418037697;0.7736797102656734;72.63999999999999;59.315421918588584;3.2736797102656787;2.5000000000000053
2021-05-29 15:00:00;185.60669797202232;185.60669797202232;0.0;211.9789679484022;3.8493381788811245;0.7736797102656734;72.39999999999998;59.288347944651605;3.2736797102656787;2.5000000000000053
2021-05-29 16:00:00;185.6754975642877;185.6754975642877;0.0;211.98800815440663;3.9449128784806184;0.7736797102656734;72.10000000000002;59.30546262246014;3.2736797102656787;2.5000000000000053
2021-05-29 17:00:00;250.07191592468214;250.07191592468214;0.0;276.6223762261122;5.216269382268039;0.7736797102656734;72.10000000000002;59.47364470594317;3.2736797102656787;2.5000000000000053
2021-05-29 18:00:00;228.44132411644713;228.44132411644713;0.0;254.77099835676034;5.08916838622385;0.7736797102656734;71.38;59.460614177020034;3.2736797102656787;2.5000000000000053
2021-05-29 19:00:00;281.5133295899603;281.5133295899603;0.0;308.22914842926156;5.696850617372197;0.7736797102656734;72.39999999999998;59.51781343548561;3.2736797102656787;2.5000000000000053
2021-05-29 20:00:00;181.74016088670797;181.74016088670797;0.0;208.22817167511872;3.5865545295764854;0.7736797102656734;73.06;59.23666741038568;3.2736797102656787;2.5000000000000053
2021-05-29 21:00:00;322.72428535692217;322.72428535692217;0.0;349.7160694241632;6.137025700648223;0.7736797102656734;73.12;59.55223364593667;3.2736797102656787;2.5000000000000053
2021-05-29 22:00:00;206.53553393915053;206.53553393915053;0.0;233.1470388276132;4.003829970597053;0.7736797102656734;73.18;59.315475250318286;3.2736797102656787;2.5000000000000053
2021-05-29 23:00:00;495.7690198228029;495.7690198228029;0.0;523.2847985829451;9.286414396261396;0.7736797102656734;73.12;59.70345262296456;3.2736797102656787;2.5000000000000053
2021-05-30 00:00:00;311.13710344657324;311.13710344657324;0.0;338.1408384780624;5.820538685420074;0.7736797102656734;73.36000000000001;59.52799444202179;3.2736797102656787;2.5000000000000053
2021-05-30 01:00:00;333.3583422799015;333.3583422799015;0.0;360.44303891305924;6.1901430395142985;0.7736797102656734;73.42000000000002;59.556060084241665;3.2736797102656787;2.5000000000000053
2021-05-30 02:00:00;407.68303960376954;407.68303960376954;0.0;435.0394663013847;7.381461416757259;0.7736797102656734;73.65999999999997;59.62743660073784;3.2736797102656787;2.5000000000000053
2021-05-30 03:00:00;387.7615598322953;387.7615598322953;0.0;415.0459378151757;7.06405299851069;0.7736797102656734;73.60000000000002;59.61079841765064;3.2736797102656787;2.5000000000000053
2021-05-30 04:00:00;734.1111572044065;734.1111572044065;0.0;762.4148268457105;12.973407597277411;0.7736797102656734;73.77999999999997;59.787736335728425;3.2736797102656787;2.5000000000000053
2021-05-30 05:00:00;433.11222260618086;433.11222260618086;0.0;460.56845045899144;7.758215907602177;0.7736797102656734;73.77999999999997;59.645415943924036;3.2736797102656787;2.5000000000000053
2021-05-30 06:00:00;230.71869894181216;230.71869894181216;0.0;257.53968071066964;4.250855163476122;0.7736797102656734;73.77999999999997;59.35490922658602;3.2736797102656787;2.5000000000000053
2021-05-30 07:00:00;480.0009408035993;480.0009408035993;0.0;507.58365527067025;8.607932631418645;0.7736797102656734;73.72000000000003;59.68024662021503;3.2736797102656787;2.5000000000000053
2021-05-30 08:00:00;447.672480615626;447.672480615626;0.0;475.1019559641405;8.224127655923654;0.7736797102656734;73.42000000000002;59.66540886797668;3.2736797102656787;2.5000000000000053
2021-05-30 09:00:00;320.8781211289485;320.8781211289485;0.0;347.8521246830542;6.131242427349186;0.7736797102656734;73.06;59.55181867627539;3.2736797102656787;2.5000000000000053
2021-05-30 10:00:00;394.2067444642429;394.2067444642429;0.0;421.3344014868904;7.6824529582372545;0.7736797102656734;72.69999999999999;59.64196825088612;3.2736797102656787;2.5000000000000053
2021-05-30 11:00:00;396.3453739102982;396.3453739102982;0.0;423.385739010085;8.024134885588703;0.7736797102656734;72.22000000000003;59.65713437360313;3.2736797102656787;2.5000000000000053
2021-05-30 12:00:00;312.92417736724957;312.92417736724957;0.0;339.6443003833194;6.5536239980931175;0.7736797102656734;71.92000000000002;59.58061486118419;3.2736797102656787;2.5000000000000053
2021-05-30 13:00:00;360.8529139939143;360.8529139939143;0.0;387.6757603163074;7.667249424559322;0.7736797102656734;71.68;59.64129519921431;3.2736797102656787;2.5000000000000053
2021-05-30 14:00:00;404.53368802224975;404.53368802224975;0.0;431.516697469198;8.473747961559347;0.7736797102656734;71.80000000000001;59.67525056302327;3.2736797102656787;2.5000000000000053
2021-05-30 15:00:00;457.6332205013631;457.6332205013631;0.0;484.7218028915107;9.796165981098211;0.7736797102656734;71.5;59.71886508537199;3.2736797102656787;2.5000000000000053
2021-05-30 16:00:00;515.5226970137649;515.5226970137649;0.0;542.684044021205;11.475241154580466;0.8695062048462865;71.01999999999998;59.76006350444845;3.3695062048462923;2.5000000000000058
2021-05-30 17:00:00;461.1487757551527;461.1487757551527;0.0;488.1530935362471;10.296991346633366;0.8695062048462865;71.01999999999998;59.7325352328823;3.3695062048462923;2.5000000000000058
2021-05-30 18:00:00;343.3337303125295;343.3337303125295;0.0;369.9819353530921;7.702233991679441;0.8695062048462865;71.07999999999998;59.64293679418279;3.3695062048462923;2.5000000000000058
2021-05-30 19:00:00;302.04060422739263;302.04060422739263;0.0;328.665519183537;6.497877046709607;0.869506204846286;71.62;59.57703666271658;3.3695062048462923;2.500000000000006
2021-05-30 20:00:00;385.8865970302741;385.8865970302741;0.0;412.8003176654826;8.13751858060879;0.8695062048462865;71.74000000000001;59.6618967125234;3.3695062048462923;2.5000000000000058
2021-05-30 21:00:00;389.6072263405348;389.6072263405348;0.0;416.56787686101706;8.089896035275109;0.8695062048462865;71.92000000000002;59.659913171742176;3.3695062048462923;2.5000000000000058
2021-05-30 22:00:00;310.5951220116139;310.5951220116139;0.0;337.3802764188529;6.317629254071208;0.8695062048462865;72.27999999999997;59.56500296360082;3.3695062048462923;2.5000000000000058
2021-05-30 23:00:00;372.3517093031843;372.3517093031843;0.0;399.38797720946286;7.340431972651296;0.8695062048462865;72.57999999999998;59.62539788934026;3.3695062048462923;2.5000000000000058
2021-05-31 00:00:00;436.61482422314685;436.61482422314685;0.0;463.82436360291535;8.642234292599442;0.8695062048462865;72.46000000000004;59.681548439044775;3.3695062048462923;2.5000000000000058
2021-05-31 01:00:00;435.1662429208441;435.1662429208441;0.0;462.45332475712723;8.335107751915409;0.8695062048462865;72.88;59.66986070207912;3.3695062048462923;2.5000000000000058
2021-05-31 02:00:00;427.89520861705256;427.89520861705256;0.0;455.1719170148285;8.162507866548404;0.8695062048462865;72.94;59.662920488683255;3.3695062048462923;2.5000000000000058
2021-05-31 03:00:00;413.212501048081;413.212501048081;0.0;440.4679824217859;7.819495039180333;0.8695062048462865;73.06;59.64822230558798;3.3695062048462923;2.5000000000000058
2021-05-31 04:00:00;397.33436230730615;397.33436230730615;0.0;424.62355910151456;7.296084427538897;0.8695062048462865;73.48000000000002;59.62313630698685;3.3695062048462923;2.5000000000000058
2021-05-31 05:00:00;382.2156739580299;382.2156739580299;0.0;409.3291048358709;7.387644376562078;0.8695062048462865;72.82;59.62779613804838;3.3695062048462923;2.5000000000000058
2021-05-31 06:00:00;306.4675293541209;306.4675293541209;0.0;333.21530346129833;6.2984336221409825;0.8695062048462865;72.15999999999997;59.56369720882657;3.3695062048462923;2.5000000000000058
2021-05-31 07:00:00;321.0658535462593;321.0658535462593;0.0;347.7752177523053;6.81898210392754;0.8695062048462865;71.74000000000001;59.59689388645472;3.3695062048462923;2.5000000000000058
2021-05-31 08:00:00;480.8879692682835;480.8879692682835;0.0;508.0213191922377;10.386940946302085;0.8695062048462865;71.38;59.73485273519384;3.3695062048462923;2.5000000000000058
2021-05-31 09:00:00;440.51052345361165;440.51052345361165;0.0;467.46443716896204;9.796687593414866;0.8695062048462865;71.07999999999998;59.718909283622054;3.3695062048462923;2.5000000000000058
2021-05-31 10:00:00;426.0950299112784;426.0950299112784;0.0;453.03881910862424;9.335115346886248;0.8695062048462865;71.25999999999999;59.70509344621729;3.3695062048462923;2.5000000000000058
2021-05-31 11:00:00;377.54646043992784;377.54646043992784;0.0;404.2563345838733;8.625432718763646;0.8695062048462865;70.84000000000003;59.68096469445862;3.3695062048462923;2.5000000000000058
2021-05-31 12:00:00;344.3275377599366;344.3275377599366;0.0;370.8357786590349;8.25707525032839;0.9688273657698923;70.36000000000001;59.66683924546476;3.4688273657698976;2.5000000000000053
2021-05-31 13:00:00;305.28616207845647;305.28616207845647;0.0;331.59405848945664;7.620148917411431;1.0187524492040976;70.0;59.6391832807077;3.518752449204103;2.5000000000000053
2021-05-31 14:00:00;344.2712821753811;344.2712821753811;0.0;370.70807674657203;8.551243231553144;1.0589684913761426;70.0;59.67824614424262;3.558968491376148;2.5000000000000053
2021-05-31 15:00:00;291.92546074653796;291.92546074653796;0.0;318.19009144223475;7.301041583082988;1.0589684913761426;70.0;59.62346060909658;3.558968491376148;2.5000000000000053
2021-05-31 16:00:00;320.01106133584466;320.01106133584466;0.0;346.3679677857945;7.971836320286701;1.0589684913761426;70.0;59.65501040849813;3.558968491376148;2.5000000000000053
2021-05-31 17:00:00;299.8293703765782;299.8293703765782;0.0;326.1196535716731;7.48981951106223;1.0589684913761426;70.0;59.63292286950292;3.558968491376148;2.5000000000000053
2021-05-31 18:00:00;297.5791469943603;297.5791469943603;0.0;323.9229323928467;7.220914749962708;1.0589684913761426;70.30000000000001;59.61928843046087;3.558968491376148;2.5000000000000053
2021-05-31 19:00:00;333.1326764334027;333.1326764334027;0.0;359.628141225515;7.907968544491847;1.0589684913761426;70.48000000000002;59.65221946077696;3.558968491376148;2.5000000000000053
2021-05-31 20:00:00;402.36923712501874;402.36923712501874;0.0;429.1566346694766;9.172288854064691;1.0589684913761426;70.84000000000003;59.69990697223858;3.558968491376148;2.5000000000000053
2021-05-31 21:00:00;367.4767108045029;367.4767108045029;0.0;394.2134998572513;8.178576170536735;1.0589684913761426;71.13999999999999;59.663631112344376;3.558968491376148;2.5000000000000053
2021-05-31 22:00:00;322.2753486142014;322.2753486142014;0.0;348.90401592069867;7.095698297549311;1.0589684913761426;71.32;59.612570898664785;3.558968491376148;2.5000000000000053
2021-05-31 23:00:00;295.46956257353105;295.46956257353105;0.0;322.0247766696275;6.495986095663898;1.0589684913761426;71.38;59.57693196004527;3.558968491376148;2.5000000000000053
2021-06-01 00:00:00;131.61485631263048;131.61485631263048;0.0;157.51694495659876;3.0718579761615517;1.0589684913761426;71.32;59.111090992969935;3.558968491376148;2.5000000000000053
2021-06-01 01:00:00;206.51753942108806;206.51753942108806;0.0;232.75455257386756;4.653227619177805;1.0589684913761426;71.32;59.41047071232299;3.558968491376148;2.5000000000000053
2021-06-01 02:00:00;344.955771204534;344.955771204534;0.0;371.6910490893917;7.456388740660221;1.0589684913761426;71.5;59.63126945109201;3.558968491376148;2.5000000000000053
2021-06-01 03:00:00;281.72172297713837;281.72172297713837;0.0;308.3047054538921;6.018613515247966;1.0589684913761426;71.74000000000001;59.5435228437654;3.558968491376148;2.5000000000000053
2021-06-01 04:00:00;314.50542694743024;314.50542694743024;0.0;341.1937945567002;6.685530266769059;1.0589684913761426;71.74000000000001;59.58888939096005;3.558968491376148;2.5000000000000053
2021-06-01 05:00:00;332.34396195475273;332.34396195475273;0.0;359.1244190294957;6.942697402374808;1.0589684913761426;71.92000000000002;59.604064406235864;3.558968491376148;2.5000000000000053
2021-06-01 06:00:00;370.57606085533865;370.57606085533865;0.0;397.36912704005476;8.072148104915012;1.0589684913761426;71.38;59.65924169816816;3.558968491376148;2.5000000000000053
2021-06-01 07:00:00;386.88624525052313;386.88624525052313;0.0;413.73083114555254;8.414411908149107;1.0589684913761426;71.38;59.67302132766525;3.558968491376148;2.5000000000000053
2021-06-01 08:00:00;639.6357693830511;639.6357693830511;0.0;667.1123625327915;14.559788327920561;1.0589684913761426;70.72000000000003;59.81075645770693;3.558968491376148;2.5000000000000053
2021-06-01 09:00:00;577.9884057606232;577.9884057606232;0.0;605.1455330867603;14.13271315103796;1.0589684913761426;70.0;59.8050524168475;3.558968491376148;2.5000000000000053
2021-06-01 10:00:00;542.6263393072585;542.6263393072585;0.0;569.6763274659589;13.288247758850963;1.0589684913761426;70.0;59.79269326650808;3.558968491376148;2.5000000000000053
2021-06-01 11:00:00;559.4381960407782;559.4381960407782;0.0;586.5403647486944;13.689724761151668;1.0589684913761426;70.0;59.79873808759032;3.558968491376148;2.5000000000000053
2021-06-01 12:00:00;417.4649242918522;417.4649242918522;0.0;444.13432794260274;10.29926266494885;1.0589684913761426;70.0;59.732636985981;3.558968491376148;2.5000000000000053
2021-06-01 13:00:00;383.969545609038;383.969545609038;0.0;410.5332111996441;9.499332801011963;1.0589684913761426;70.0;59.71022442163843;3.558968491376148;2.5000000000000053
2021-06-01 14:00:00;299.2219208260486;299.2219208260486;0.0;325.5098457373254;7.475312408759456;1.0589684913761426;70.0;59.632226723747806;3.558968491376148;2.5000000000000053
2021-06-01 15:00:00;245.5546474227238;245.5546474227238;0.0;271.66415024937726;6.193460083036213;1.0589684913761426;70.0;59.55641278568521;3.558968491376148;2.5000000000000053
2021-06-01 16:00:00;173.27969500883205;173.27969500883205;0.0;199.12040360221476;4.466788868465293;1.0589684913761426;70.0;59.38619637028461;3.558968491376148;2.5000000000000053
2021-06-01 17:00:00;202.01415517463502;202.01415517463502;0.0;227.9676558589056;5.153340858463933;1.0589684913761426;70.0;59.4674125406255;3.558968491376148;2.5000000000000053
2021-06-01 18:00:00;183.78705254797413;183.78705254797413;0.0;209.67011369685062;4.717853023995858;1.0589684913761426;70.0;59.41860728000688;3.558968491376148;2.5000000000000053
2021-06-01 19:00:00;197.86077488516037;197.86077488516037;0.0;223.79852768475405;5.054111254397128;1.0589684913761426;70.0;59.45702596314902;3.558968491376148;2.5000000000000053
2021-06-01 20:00:00;213.82095532336652;213.82095532336652;0.0;239.8790442554191;5.2785359430924315;1.0589684913761426;70.30000000000001;59.47994330780443;3.558968491376148;2.5000000000000053
2021-06-01 21:00:00;231.22781878374929;231.22781878374929;0.0;257.4456359364271;5.4314312197126995;1.0589684913761426;70.77999999999997;59.49446999781651;3.558968491376148;2.5000000000000053
2021-06-01 22:00:00;199.75079625284266;199.75079625284266;0.0;225.91373378100715;4.607046151748198;1.0589684913761426;71.07999999999998;59.40462656942077;3.558968491376148;2.5000000000000053
2021-06-01 23:00:00;163.71635787359733;163.71635787359733;0.0;189.7675349553163;3.769509658054567;1.0589684913761426;71.25999999999999;59.27362762889135;3.558968491376148;2.5000000000000053
2021-06-02 00:00:00;343.35544015297097;343.35544015297097;0.0;370.10951236497567;7.346996214773064;1.0589684913761426;71.62;59.62580401951749;3.558968491376148;2.5000000000000053
2021-06-02 01:00:00;313.9478696004959;313.9478696004959;0.0;340.61000399557105;6.742610650130832;1.0589684913761426;71.62;59.59237090986829;3.558968491376148;2.5000000000000053
2021-06-02 02:00:00;284.5402990480208;284.5402990480208;0.0;311.1079527778708;6.138194348651563;1.0589684913761426;71.62;59.55239218529442;3.558968491376148;2.5000000000000053
2021-06-02 03:00:00;253.92667638813046;253.92667638813046;0.0;280.39266504084026;5.508954031964265;1.0589684913761426;71.62;59.501518350725235;3.558968491376148;2.5000000000000053
2021-06-02 04:00:00;281.26385748954266;281.26385748954266;0.0;307.86927864594026;5.94899124577344;1.0589684913761426;71.86000000000001;59.538211956776195;3.558968491376148;2.5000000000000053
2021-06-02 05:00:00;295.4048184489865;295.4048184489865;0.0;321.9955330089067;6.394261001871279;1.0589684913761426;71.56;59.5702480841926;3.558968491376148;2.5000000000000053
2021-06-02 06:00:00;328.008427086112;328.008427086112;0.0;354.60610681696124;7.371917243980419;1.0589684913761426;71.07999999999998;59.627073625717685;3.558968491376148;2.5000000000000053
2021-06-02 07:00:00;341.7272698079605;341.7272698079605;0.0;368.3562884870447;7.7090972420908965;1.0589684913761426;71.01999999999998;59.643327030777755;3.558968491376148;2.5000000000000053
2021-06-02 08:00:00;549.0275262041845;549.0275262041845;0.0;576.131130891415;13.204262883254021;1.0589684913761426;70.18;59.7913792949671;3.558968491376148;2.5000000000000053
2021-06-02 09:00:00;515.3987732757561;515.3987732757561;0.0;542.3642768401355;12.63803504659992;1.0589684913761426;70.0;59.78208628537192;3.558968491376148;2.5000000000000053
2021-06-02 10:00:00;545.6606307376502;545.6606307376502;0.0;572.7210354648041;13.360709166624694;1.0589684913761426;70.0;59.79379390715434;3.558968491376148;2.5000000000000053
2021-06-02 11:00:00;488.0515417401153;488.0515417401153;0.0;514.9330303002025;11.984959553385462;1.0589684913761426;70.0;59.770253132160406;3.558968491376148;2.5000000000000053
2021-06-02 12:00:00;371.5871099007162;371.5871099007162;0.0;398.11097542316463;9.203614295765465;1.0589684913761426;70.0;59.70096698583757;3.558968491376148;2.5000000000000053
2021-06-02 13:00:00;335.4155971124873;335.4155971124873;0.0;361.8218245550862;8.339745952734816;1.0589684913761426;70.0;59.670182526693566;3.558968491376148;2.5000000000000053
2021-06-02 14:00:00;263.97711061659083;263.97711061659083;0.0;290.1487881641531;6.633499746000554;1.0589684913761426;70.0;59.585731899267785;3.558968491376148;2.5000000000000053
2021-06-02 15:00:00;228.59958213241026;228.59958213241026;0.0;254.64966014922578;5.788448612736282;1.0589684913761426;70.0;59.525540344144076;3.558968491376148;2.5000000000000053
2021-06-02 16:00:00;180.5096102770379;180.5096102770379;0.0;206.37931743989608;4.639539801640101;1.0589684913761426;70.0;59.40887785758099;3.558968491376148;2.5000000000000053
2021-06-02 17:00:00;157.522309181776;157.522309181776;0.0;183.29441698847566;4.090210694307013;1.0589684913761426;70.0;59.33024943797108;3.558968491376148;2.5000000000000053
2021-06-02 18:00:00;157.82430618225465;157.82430618225465;0.0;183.59778661488465;4.097428745535325;1.0589684913761426;70.0;59.331416985478654;3.558968491376148;2.5000000000000053
2021-06-02 19:00:00;148.5068104910144;148.5068104910144;0.0;174.2365264320271;3.8747126417576587;1.0589684913761426;70.0;59.29342867942273;3.558968491376148;2.5000000000000053
2021-06-02 20:00:00;194.41923682849853;194.41923682849853;0.0;220.3435732929426;4.971885622274771;1.0589684913761426;70.0;59.44811696574476;3.558968491376148;2.5000000000000053
2021-06-02 21:00:00;208.1972006486357;208.1972006486357;0.0;234.17346716463442;5.301055626098316;1.0589684913761426;70.0;59.48217273071924;3.558968491376148;2.5000000000000053
2021-06-02 22:00:00;188.64576476052312;188.64576476052312;0.0;214.54777468246425;4.833943389899743;1.0589684913761426;70.0;59.43247792215368;3.558968491376148;2.5000000000000053
2021-06-02 23:00:00;164.308359427827;164.308359427827;0.0;190.1706341436068;4.129979923120515;1.0589684913761426;70.30000000000001;59.336575659444634;3.558968491376148;2.5000000000000053
2021-06-03 00:00:00;131.61485631263048;131.61485631263048;0.0;157.44636821585456;3.1711388777352942;1.0589684913761426;70.96000000000004;59.13862226382332;3.558968491376148;2.5000000000000053
2021-06-03 01:00:00;212.7842331070933;212.7842331070933;0.0;239.08113968672646;4.711348849164124;1.0589684913761426;71.5;59.417668018174595;3.558968491376148;2.5000000000000053
2021-06-03 02:00:00;339.45584505246967;339.45584505246967;0.0;366.2224868501902;7.19306844304185;1.0589684913761426;71.74000000000001;59.6177977864545;3.558968491376148;2.5000000000000053
2021-06-03 03:00:00;299.11102512334963;299.11102512334963;0.0;325.75066151919276;6.3723696292126055;1.0589684913761426;71.74000000000001;59.56875353643335;3.558968491376148;2.5000000000000053
2021-06-03 04:00:00;334.37482449748654;334.37482449748654;0.0;361.10158488774726;7.162427662566527;1.0589684913761426;71.62;59.616169472012814;3.558968491376148;2.5000000000000053
2021-06-03 05:00:00;352.6639706245031;352.6639706245031;0.0;379.4360559438235;7.577176003503333;1.0589684913761426;71.56;59.63709916727646;3.558968491376148;2.5000000000000053
2021-06-03 06:00:00;394.34856214274805;394.34856214274805;0.0;421.1819298933016;8.70798416143847;1.0589684913761426;71.19999999999999;59.68396942159893;3.558968491376148;2.5000000000000053
2021-06-03 07:00:00;411.62655990061387;411.62655990061387;0.0;438.50154087526226;9.12501033389139;1.0589684913761426;71.13999999999999;59.69835500897449;3.558968491376148;2.5000000000000053
2021-06-03 08:00:00;689.8130202849126;689.8130202849126;0.0;717.4506319288355;15.590492062008373;1.0589684913761426;70.77999999999997;59.82322080719047;3.558968491376148;2.5000000000000053
2021-06-03 09:00:00;643.2927029312941;643.2927029312941;0.0;670.7249056249764;15.061494810067693;1.0589684913761426;70.42000000000002;59.81704138831975;3.558968491376148;2.5000000000000053
2021-06-03 10:00:00;604.2124061600132;604.2124061600132;0.0;631.4931382881425;14.414098711726266;1.0589684913761426;70.24000000000001;59.80885809350633;3.558968491376148;2.5000000000000053
2021-06-03 11:00:00;447.97734377158787;447.97734377158787;0.0;474.7761589594753;10.833783947095462;1.0589684913761426;70.18;59.74579315579712;3.558968491376148;2.5000000000000053
2021-06-03 12:00:00;511.4901007088775;511.4901007088775;0.0;538.4414446414738;12.544691312110041;1.0589684913761426;70.0;59.780510275410506;3.558968491376148;2.5000000000000053
2021-06-03 13:00:00;392.89503636209366;392.89503636209366;0.0;419.4878730294783;9.712490188950303;1.0589684913761426;70.0;59.71653375561215;3.558968491376148;2.5000000000000053
2021-06-03 14:00:00;286.9772446935391;286.9772446935391;0.0;313.22559729033793;7.182857211338877;1.0589684913761426;70.0;59.61729003235121;3.558968491376148;2.5000000000000053
