Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-04-05 05:00:00;787.7067419603625;787.7067419603625;0.0;778.6689542335874;9.611878024869178;1.5048523567188283;79.0;59.711639330427374;4.004852356718827;2.4999999999999982;40.16538302270098;0.49591207627824385;1.4026042479911522;79.0;59.71596379393117;4.0;2.5973957520088478
2021-04-05 06:00:00;755.1726310598353;755.1726310598353;0.0;747.5646570407426;9.55392352399752;1.5048523567188283;78.34000000000003;59.709791733980126;4.004852356718827;2.4999999999999982;38.527213723479065;0.49253900999451833;1.4031105009285492;78.34000000000003;59.71579777743909;4.0;2.596889499071451
2021-04-05 07:00:00;668.8019773990533;668.8019773990533;0.0;665.2552383527144;8.655114932911296;1.5048523567188283;77.98000000000002;59.67936441081838;4.004852356718827;2.4999999999999982;34.178486601326156;0.44494013643485664;1.4189236881787464;77.98000000000002;59.69049487627177;4.0;2.5810763118212536
2021-04-05 08:00:00;540.469438898859;540.469438898859;0.0;542.9409646340177;7.277964991461821;1.5048523567188283;77.38;59.61793898461309;4.004852356718827;2.4999999999999982;27.70661931721105;0.3719761473747937;1.4395308859598202;77.38;59.64549156524623;4.0;2.56046911404018
2021-04-05 09:00:00;785.2747405574793;785.2747405574793;0.0;775.9753000489751;10.654907523818506;1.5048523567188283;77.07999999999998;59.740006817687345;4.004852356718827;2.4999999999999982;40.051333331497595;0.549955417061758;1.382704658082766;77.07999999999998;59.740354912871396;4.0;2.617295341917234
2021-04-05 10:00:00;832.6391175610404;832.6391175610404;0.0;820.9516858823042;11.73540386918331;1.5048523567188283;76.42000000000002;59.76401701946395;4.004852356718827;2.4999999999999982;42.43915418197432;0.6065650460992842;1.360178389243949;76.42000000000002;59.76134057922002;4.0;2.639821610756051
2021-04-05 11:00:00;515.1083695957901;515.1083695957901;0.0;518.4749375520664;7.570183642754965;1.5048523567188283;75.94;59.633075422150796;4.004852356718827;2.4999999999999982;26.445525847595846;0.3865485174636573;1.4369581127094695;75.94;59.65083191690394;4.0;2.5630418872905305
2021-04-05 12:00:00;806.738014233845;806.738014233845;0.0;796.1108631114178;12.034855835330234;1.5048523567188283;75.51999999999998;59.769898121233496;4.004852356718827;2.4999999999999982;41.13955229487977;0.6217768200268254;1.3536829073196617;75.51999999999998;59.76654766261902;4.0;2.6463170926803383
2021-04-05 13:00:00;684.835582125391;684.835582125391;0.0;679.9897426002331;10.333241951993964;1.5048523567188283;75.39999999999998;59.73189502201865;4.004852356718827;2.4999999999999982;35.00292120517858;0.5319359209946801;1.3895950483918664;75.39999999999998;59.73264509982357;4.0;2.6104049516081336
2021-04-05 14:00:00;610.7515105760275;610.7515105760275;0.0;609.379152066333;9.424978789786032;1.5048523567188283;75.10000000000002;59.705771796670376;4.004852356718827;2.4999999999999982;31.27022378363182;0.48381722375235886;1.4061911193279872;75.10000000000002;59.7113552566164;4.0;2.5938088806720128
2021-04-05 15:00:00;562.6045690782594;562.6045690782594;0.0;563.5570993844408;8.63366012070907;1.5048523567188283;75.22000000000003;59.67847301350798;4.004852356718827;2.4999999999999982;28.840210118409885;0.44216292548071623;1.4193692690815904;75.22000000000003;59.69016631393498;4.0;2.5806307309184096
2021-04-05 16:00:00;789.742410162185;789.742410162185;0.0;779.8964265727096;11.924295946945858;1.5048523567188283;75.34000000000003;59.76762355105632;4.004852356718827;2.4999999999999982;40.27830689879764;0.6158200487219397;1.3541705080613755;75.34000000000003;59.76715028351981;4.0;2.6458294919386245
2021-04-05 17:00:00;502.0074283848579;502.0074283848579;0.0;505.9610642346726;7.495913938213654;1.5048523567188283;75.69999999999999;59.62898837301981;4.004852356718827;2.4999999999999982;25.77331705329285;0.3824760219919376;1.4361085713746826;75.69999999999999;59.65584636038392;4.0;2.5638914286253174
2021-04-05 18:00:00;950.2058646380659;950.2058646380659;0.0;932.9098191654989;13.456949752578366;1.5048523567188283;76.30000000000001;59.79392770281868;4.004852356718827;2.4999999999999982;48.346265716564226;0.6973066784850928;1.3160622427636377;76.30000000000001;59.792176395314584;4.0;2.6839377572363623
2021-04-05 19:00:00;815.4491416430944;815.4491416430944;0.0;804.6995509190633;11.133385823028041;1.5048523567188283;76.96000000000004;59.75093761621787;4.004852356718827;2.4999999999999982;41.558300421299144;0.5751283216653131;1.3693182595809374;76.96000000000004;59.75543353908978;4.0;2.6306817404190626
2021-04-05 20:00:00;989.9701183232049;989.9701183232049;0.0;970.943639445104;13.279289442131951;1.5048523567188283;77.19999999999999;59.791157605370756;4.004852356718827;2.4999999999999982;50.342231666943555;0.6884737108623602;1.3199821810974557;77.19999999999999;59.79011862635542;4.0;2.6800178189025443
2021-04-05 21:00:00;792.543816338258;792.543816338258;0.0;783.0654016445948;10.215539151468919;1.5048523567188283;77.98000000000002;59.72896689403774;4.004852356718827;2.4999999999999982;40.42038933171405;0.5272630250639054;1.392945367501285;77.98000000000002;59.727435787536535;4.0;2.607054632498715
2021-04-05 22:00:00;791.7669394469979;791.7669394469979;0.0;782.4065481884154;9.941564530692816;1.5048523567188283;78.45999999999998;59.72177496478895;4.004852356718827;2.4999999999999982;40.392211505510005;0.5130496427339328;1.4008338792708863;78.45999999999998;59.71484862566194;4.0;2.5991661207291137
2021-04-05 23:00:00;679.2589868594889;679.2589868594889;0.0;675.2828497451055;8.559730365922787;1.5048523567188283;78.45999999999998;59.676507527879494;4.004852356718827;2.4999999999999982;34.728931620413235;0.44014666838132444;1.4249530232139072;78.45999999999998;59.673550307299365;4.0;2.575046976786093
2021-04-06 00:00:00;885.3128653605378;885.3128653605378;0.0;871.6022187543768;10.709192259171221;1.5048523567188283;79.12;59.741849643147475;4.004852356718827;2.4999999999999982;45.10065629317178;0.5538633269107085;1.3867124136261353;79.12;59.73209150952613;4.0;2.6132875863738647
2021-04-06 01:00:00;923.0450723128497;923.0450723128497;0.0;907.4637457853416;11.369840429271948;1.5048523567188283;78.75999999999999;59.75684881598704;4.004852356718827;2.4999999999999982;46.999233616370674;0.5885505862983759;1.3730321851391416;78.75999999999999;59.74669174970393;4.0;2.6269678148608584
2021-04-06 02:00:00;987.671865542184;987.671865542184;0.0;969.0435903165213;11.997920810556776;1.5048523567188283;79.0;59.76961266838288;4.004852356718827;2.4999999999999982;50.2503626127181;0.6218029876241402;1.3596734042350693;79.0;59.75858062959446;4.0;2.6403265957649307
2021-04-06 03:00:00;833.55159115371;833.55159115371;0.0;822.316802143146;10.095439542732432;1.5048523567188283;79.12;59.726122797601874;4.004852356718827;2.4999999999999982;42.4959579655922;0.5214807956508064;1.3985355755147793;79.12;59.71739627175424;4.0;2.6014644244852207
2021-04-06 04:00:00;773.5125023820135;773.5125023820135;0.0;765.0951871099732;9.53236763526718;1.5048523567188283;78.82;59.70979278699798;4.004852356718827;2.4999999999999982;39.47418105852856;0.4916334694219818;1.4086464197412272;78.82;59.70288303724533;4.0;2.591353580258773
2021-04-06 05:00:00;787.954071017223;787.954071017223;0.0;778.8693676939677;9.70634847428774;1.5048523567188283;78.82;59.71445397129213;4.004852356718827;2.4999999999999982;40.178026981222935;0.5008123236359209;1.4007521615514493;78.82;59.718639173173415;4.0;2.5992478384485507
2021-04-06 06:00:00;756.2242365788507;756.2242365788507;0.0;748.6244355833686;9.413696998251933;1.5048523567188283;78.63999999999999;59.70547159237924;4.004852356718827;2.4999999999999982;38.58029031328292;0.4852867197792284;1.4059542993117553;78.63999999999999;59.71143048937461;4.0;2.5940457006882447
2021-04-06 07:00:00;851.5151137268148;851.5151137268148;0.0;839.2620086367695;10.850998288621577;1.5048523567188283;78.15999999999997;59.7447093091705;4.004852356718827;2.4999999999999982;43.38032461442205;0.5608803681041031;1.3783588450762205;78.15999999999997;59.74493449747115;4.0;2.6216411549237795
2021-04-06 08:00:00;1390.966199028925;1390.966199028925;0.0;1352.805969651631;18.436925832961844;1.7755408383355809;77.32;59.849806630505896;4.27554083833558;2.499999999999999;70.5160311815853;0.9606438604518145;1.170927714207159;77.32;59.842626828828884;4.0;2.829072285792841
2021-04-06 09:00:00;1126.1708812423587;1126.1708812423587;0.0;1100.5361268943207;15.561997984314912;1.8170301158513036;76.65999999999997;59.82203282962638;4.317030115851303;2.499999999999999;57.20518491056504;0.8085800453499767;1.2625293341091424;76.65999999999997;59.81530762861223;4.0;2.7374706658908576
2021-04-06 10:00:00;1001.1202623417814;1001.1202623417814;0.0;981.3944642829676;14.113424533681544;1.8170301158513036;76.36000000000001;59.803752571804125;4.317030115851303;2.499999999999999;50.91753787805839;0.7319757185381705;1.3029788366922785;76.36000000000001;59.79767013404364;4.0;2.6970211633077215
2021-04-06 11:00:00;839.9427940554153;839.9427940554153;0.0;827.7920780749082;12.283452028090684;1.7260716863886332;75.82;59.774563304202275;4.226071686388632;2.499999999999999;42.80944581849627;0.6350924531174696;1.3479744482672644;75.82;59.770800950558964;4.0;2.6520255517327356
2021-04-06 12:00:00;837.9797779862054;837.9797779862054;0.0;825.8230079653904;12.686816097885815;1.7260716863886332;75.27999999999997;59.78166502068143;4.226071686388632;2.499999999999999;42.712019573176285;0.6560001017577825;1.3383311935666047;75.27999999999997;59.77767242024174;4.0;2.6616688064333953
2021-04-06 13:00:00;890.3704114001387;890.3704114001387;0.0;875.701517924794;13.57055209556914;1.7260716863886332;75.15999999999997;59.79582321910527;4.226071686388632;2.499999999999999;45.34980395472682;0.7025305918686633;1.3170178016049432;75.15999999999997;59.79045951998677;4.0;2.682982198395057
2021-04-06 14:00:00;830.8672080603255;830.8672080603255;0.0;819.0035864884809;12.78129844607276;1.7260716863886332;75.03999999999996;59.783267301942544;4.226071686388632;2.499999999999999;42.35517086577185;0.6608113675019136;1.3361447416492171;75.03999999999996;59.77911771528164;4.0;2.663855258350783
2021-04-06 15:00:00;768.4860258055563;768.4860258055563;0.0;759.5216455563317;12.129960996493809;1.7260716863886332;74.68;59.77158544784328;4.226071686388632;2.499999999999999;39.21229413113045;0.626186415301191;1.3499034237752086;74.68;59.77028576910067;4.0;2.6500965762247914
2021-04-06 16:00:00;681.7911563718742;681.7911563718742;0.0;676.9806058725837;10.703585144077474;1.7260716863886332;74.80000000000001;59.74094676022838;4.226071686388632;2.499999999999999;34.84180384948377;0.5510403113053427;1.379483556718463;74.80000000000001;59.745443349581706;4.0;2.620516443281537
2021-04-06 17:00:00;582.1489710927185;582.1489710927185;0.0;582.1306583346012;9.067083796676249;1.7260716863886332;74.98000000000002;59.693658679373584;4.226071686388632;2.499999999999999;29.815085758711685;0.464853433838993;1.4095196763410898;74.98000000000002;59.70888565343125;4.0;2.5904803236589102
2021-04-06 18:00:00;479.88383412740365;479.88383412740365;0.0;484.9867241379765;6.990673779576422;1.6310902650837589;76.12;59.60184549906751;4.131090265083758;2.499999999999999;24.65093043336378;0.3560941222287713;1.4429351749602524;76.12;59.63764664334951;4.0;2.5570648250397476
2021-04-06 19:00:00;467.54430587280956;467.54430587280956;0.0;473.3554604244958;6.5977450009393594;1.6310902650837589;76.65999999999997;59.577848289467795;4.131090265083758;2.499999999999999;24.02168977207157;0.3356923912192698;1.447902863491937;76.65999999999997;59.62222942391486;4.0;2.552097136508063
2021-04-06 20:00:00;538.991535009568;538.991535009568;0.0;541.566063861863;7.209249246348211;1.6310902650837589;77.5;59.61404592720845;4.131090265083758;2.499999999999999;27.62471973781076;0.3684152665820698;1.439485723808113;77.5;59.64700958429722;4.0;2.560514276191887
2021-04-06 21:00:00;692.4538149050348;692.4538149050348;0.0;687.6925125975142;9.13533764247366;1.5838742721427188;77.62;59.6965998005432;4.083874272142718;2.499999999999999;35.38075962603133;0.4700874216616033;1.412506670157272;77.62;59.69994939031915;4.0;2.587493329842728
2021-04-06 22:00:00;692.9798604453999;692.9798604453999;0.0;688.2887684646444;8.87166249573042;1.5838742721427188;78.15999999999997;59.68789533137266;4.083874272142718;2.499999999999999;35.41865317661861;0.4564555495841063;1.419460200958361;78.15999999999997;59.68500792512367;4.0;2.580539799041639
2021-04-06 23:00:00;631.8920604288428;631.8920604288428;0.0;630.1946531212442;7.952261437905966;1.5404574247267133;78.51999999999998;59.651613044558076;4.040457424726712;2.499999999999999;32.34272717699636;0.4081272931557524;1.4343887604232979;78.51999999999998;59.65174625418274;4.0;2.565611239576702
2021-04-07 00:00:00;678.1862627140513;678.1862627140513;0.0;674.3211615972809;8.437479115029987;1.5404574247267133;78.69999999999999;59.671489785715266;4.040457424726712;2.499999999999999;34.66372455866188;0.4338115438387862;1.4253636212996939;78.69999999999999;59.67499278366495;4.0;2.574636378700306
2021-04-07 01:00:00;720.0586358297398;720.0586358297398;0.0;714.2010366236017;8.916697158048096;1.5404574247267133;78.75999999999999;59.689276519245766;4.040457424726712;2.499999999999999;36.77203127057747;0.45912268533639455;1.4174148459684082;78.75999999999999;59.69048803676776;4.0;2.582585154031592
2021-04-07 02:00:00;752.0607290129333;752.0607290129333;0.0;744.6356823593674;9.393137614631172;1.5404574247267133;78.57999999999998;59.705134394986146;4.040457424726712;2.499999999999999;38.383131259429774;0.4841733979873233;1.4089777585531205;78.57999999999998;59.704859783614154;4.0;2.5910222414468795
2021-04-07 03:00:00;646.6929468469657;646.6929468469657;0.0;644.3468520303101;8.030026336619208;1.5404574247267133;78.75999999999999;59.65471805958424;4.040457424726712;2.499999999999999;33.07762786316702;0.4123433670125315;1.4318548859877098;78.75999999999999;59.66032164512279;4.0;2.56814511401229
2021-04-07 04:00:00;596.7055755393542;596.7055755393542;0.0;596.653602589821;7.619601828069941;1.5404574247267133;78.27999999999997;59.63593108741361;4.040457424726712;2.499999999999999;30.5596333485689;0.3904609683625228;1.437836576339099;78.27999999999997;59.64535078334586;4.0;2.562163423660901
2021-04-07 05:00:00;607.018460348395;607.018460348395;0.0;606.4466105062928;7.824088282391517;1.5404574247267133;78.10000000000002;59.64519160455961;4.040457424726712;2.499999999999999;31.06999673335359;0.4011594678344625;1.4332482912617093;78.10000000000002;59.659407509986295;4.0;2.5667517087382907
2021-04-07 06:00:00;723.5396227652445;723.5396227652445;0.0;717.2574738748743;9.66638997706479;1.5404574247267133;77.38;59.71305407468327;4.040457424726712;2.499999999999999;36.93366915900363;0.4979735429584442;1.4001744897334412;77.38;59.7209679560475;4.0;2.599825510266559
2021-04-07 07:00:00;671.0272265270121;671.0272265270121;0.0;667.0591266682715;9.503609068912846;1.5404574247267133;76.42000000000002;59.70807504222688;4.040457424726712;2.499999999999999;34.29326985013335;0.4888332195879486;1.403264757170596;76.42000000000002;59.71683024219527;4.0;2.596735242829404
2021-04-07 08:00:00;968.9713390647044;968.9713390647044;0.0;950.6349604417602;14.40523920284033;1.5404574247267133;75.51999999999998;59.80754607536056;4.040457424726712;2.499999999999999;49.29293381034429;0.7468148361311109;1.2913624495455553;75.51999999999998;59.80470854597979;4.0;2.7086375504544447
2021-04-07 09:00:00;1079.4045158719337;1079.4045158719337;0.0;1055.557540883603;17.65272790771471;1.7805013572895492;74.07999999999998;59.842924272453615;4.280501357289548;2.499999999999999;54.84707463459434;0.9170125902837628;1.190610030828291;74.07999999999998;59.83938058831876;4.0;2.809389969171709
2021-04-07 10:00:00;999.15953990002;999.15953990002;0.0;978.9736288680307;17.395482885602892;1.7805013572895492;73.24000000000001;59.84060426105185;4.280501357289548;2.499999999999999;50.81526623382676;0.9026940436223607;1.1999085236417781;73.24000000000001;59.83692838531965;4.0;2.800091476358222
2021-04-07 11:00:00;789.6593726733148;789.6593726733148;0.0;779.3423544072007;14.257694360196753;1.7805013572895492;72.82;59.80543405809652;4.280501357289548;2.499999999999999;40.27761025005276;0.7367930012477844;1.2939430214611174;72.82;59.804258555452236;4.0;2.7060569785388826
2021-04-07 12:00:00;619.8549434222684;619.8549434222684;0.0;617.5542574394592;11.413184061424483;1.7805013572895492;72.63999999999999;59.75694062143913;4.280501357289548;2.499999999999999;31.72817093924919;0.5865927860803674;1.3632723447505501;72.63999999999999;59.7616854462442;4.0;2.63672765524945
2021-04-07 13:00:00;601.7170321030181;601.7170321030181;0.0;600.2529995890326;11.193525938646914;1.7805013572895492;72.51999999999998;59.75213921709036;4.280501357289548;2.499999999999999;30.814481550553495;0.5748859548196745;1.3678710310990176;72.51999999999998;59.75784907241001;4.0;2.6321289689009824
2021-04-07 14:00:00;563.7337990023923;563.7337990023923;0.0;563.9745563876887;10.922279528003314;1.7805013572895492;72.03999999999996;59.74589454898057;4.280501357289548;2.499999999999999;28.900892098071047;0.5600687093682867;1.3729909716002506;72.03999999999996;59.75371321026586;4.0;2.6270090283997494
2021-04-07 15:00:00;493.2577051742509;493.2577051742509;0.0;496.869808135144;9.500381681423411;1.7805013572895492;72.15999999999997;59.70762290218346;4.280501357289548;2.499999999999999;25.34951732947366;0.4852147848997528;1.4021825819486229;72.15999999999997;59.72097391919459;4.0;2.597817418051377
2021-04-07 16:00:00;491.23139392112756;491.23139392112756;0.0;494.9905494046001;9.280406253226525;1.7805013572895492;72.39999999999998;59.70067526145135;4.280501357289548;2.499999999999999;25.24725765266582;0.4738688396368338;1.4065409386643162;72.39999999999998;59.71452393731937;4.0;2.593459061335684
2021-04-07 17:00:00;381.01983064149545;381.01983064149545;0.0;390.07976949790594;7.093952362895898;1.7805013572895492;72.69999999999999;59.607702385976324;4.280501357289548;2.499999999999999;19.686768172814602;0.35887035248605603;1.4430084980444207;72.69999999999999;59.63866538999156;4.0;2.5569915019555793
2021-04-07 18:00:00;327.13904400663404;327.13904400663404;0.0;338.963566118187;5.704277233760238;1.7805013572895492;73.65999999999997;59.511737621924794;4.280501357289548;2.499999999999999;16.963001396707877;0.28646752997141284;1.4618090121413636;73.65999999999997;59.561334588384;4.0;2.5381909878586364
2021-04-07 19:00:00;336.95904509780837;336.95904509780837;0.0;348.44506230996456;5.6461956389558985;1.739823356904333;74.19999999999999;59.50636992076619;4.239823356904333;2.5;17.447742445158724;0.28384581600664494;1.461499452043304;74.19999999999999;59.5645036937687;4.0;2.538500547956696
2021-04-07 20:00:00;492.191000334643;492.191000334643;0.0;496.4463129668796;7.735973902300016;1.6993997123180158;74.92000000000002;59.640540092281185;4.199399712318016;2.5;25.28212748496999;0.39460135101293264;1.4325742843361478;74.92000000000002;59.66522667589447;4.0;2.5674257156638522
2021-04-07 21:00:00;463.5798644797455;463.5798644797455;0.0;469.30272919689924;7.047801348730338;1.6593870300973164;75.46000000000004;59.60558817452903;4.159387030097316;2.5;23.847154483906785;0.3586813512256861;1.4445262918943866;75.46000000000004;59.63008883975374;4.0;2.5554737081056134
2021-04-07 22:00:00;392.0409869694585;392.0409869694585;0.0;401.25440233151477;5.841036953515315;1.6593870300973164;75.88;59.52386953546193;4.159387030097316;2.5;20.241460496107596;0.29530765050789015;1.461132658145389;75.88;59.56008635087045;4.0;2.538867341854611
2021-04-07 23:00:00;457.5254360033208;457.5254360033208;0.0;463.6832524750455;6.651552254026162;1.6189105928549283;76.18;59.582254063027904;4.118910592854928;2.5;23.545835580597394;0.33824427050002714;1.450917197200499;76.18;59.60573158615199;4.0;2.549082802799501
2021-04-08 00:00:00;494.49587961337187;494.49587961337187;0.0;498.9798935808984;7.014769205369787;1.6189105928549283;76.54000000000002;59.60362859722659;4.118910592854928;2.5;25.397253551752918;0.3576192553454376;1.4444406763534845;76.54000000000002;59.63105273000821;4.0;2.5555593236465155
2021-04-08 01:00:00;449.3596538861367;449.3596538861367;0.0;455.95726555481895;6.465735303746051;1.6189105928549283;76.36000000000001;59.56975904463161;4.118910592854928;2.5;23.12187250148731;0.32855229077670534;1.4521151351613057;76.36000000000001;59.60404396805478;4.0;2.5478848648386943
2021-04-08 02:00:00;409.54284367455136;409.54284367455136;0.0;417.99883617775197;5.979011401152336;1.6189105928549283;76.18;59.534517035359215;4.118910592854928;2.5;21.113465092962084;0.3027711893076035;1.4584209143957954;76.18;59.57665174278833;4.0;2.5415790856042046
2021-04-08 03:00:00;468.76566974878483;468.76566974878483;0.0;474.3506248432539;6.9108688984957345;1.6189105928549283;75.94;59.597536176491076;4.118910592854928;2.5;24.100554698392795;0.351771948146447;1.4457302373713534;75.94;59.627649514473944;4.0;2.5542697626286466
2021-04-08 04:00:00;465.179989660458;465.179989660458;0.0;470.94834106166286;6.834318204948703;1.6189105928549283;76.0;59.5930148358558;4.118910592854928;2.5;23.91975069941288;0.3477721214566821;1.4468529285023677;76.0;59.62382035080742;4.0;2.5531470714976323
2021-04-08 05:00:00;491.7770672387064;491.7770672387064;0.0;496.3406884723338;7.079494524634376;1.6189105928549283;76.30000000000001;59.60723274282384;4.118910592854928;2.5;25.26033560339209;0.3608896198951379;1.4434027336924729;76.30000000000001;59.634611780735554;4.0;2.556597266307527
2021-04-08 06:00:00;563.3330566936684;563.3330566936684;0.0;564.4108506737235;8.256267745299466;1.6189105928549283;75.94;59.663452288571364;4.118910592854928;2.5;28.86568611192345;0.42273737092270997;1.4245200347075606;75.94;59.68219342709261;4.0;2.5754799652924394
2021-04-08 07:00:00;543.2768900457742;543.2768900457742;0.0;545.1000132986661;8.512496453163932;1.6189105928549283;74.92000000000002;59.67350701569757;4.118910592854928;2.5;27.85587459408528;0.43555813625281736;1.4195959226393957;74.92000000000002;59.692753527487525;4.0;2.5804040773606043
2021-04-08 08:00:00;857.9295368520511;857.9295368520511;0.0;844.5454150790006;14.51722937001361;1.6189105928549283;73.65999999999997;59.80871773667593;4.118910592854928;2.5;43.696745854744705;0.7512675720435906;1.28131138286302;73.65999999999997;59.81142261501884;4.0;2.71868861713698
2021-04-08 09:00:00;815.8668574687615;815.8668574687615;0.0;804.2999381814088;14.860005323998234;1.6189105928549283;72.69999999999999;59.813060789283554;4.118910592854928;2.5;41.5807328590886;0.7684388138763153;1.2698591553144634;72.69999999999999;59.81650906814724;4.0;2.7301408446855366
2021-04-08 10:00:00;752.7728383938273;752.7728383938273;0.0;744.0616471835854;14.555807134285704;1.712926545068382;71.98000000000002;59.80908200078977;4.212926545068383;2.500000000000001;38.405943343291405;0.7516243563772826;1.2772172522877203;71.98000000000002;59.81398628981742;4.0;2.7227827477122797
2021-04-08 11:00:00;604.2567305520585;604.2567305520585;0.0;602.4945733449099;12.16888684928294;1.712926545068382;71.56;59.77165069012881;4.212926545068383;2.500000000000001;30.928577790856504;0.6252553047052806;1.3393417709821396;71.56;59.78249561475991;4.0;2.6606582290178604
2021-04-08 12:00:00;837.4452551292642;837.4452551292642;0.0;824.5719192862356;17.281051251740273;1.8683157562550892;71.19999999999999;59.8391953481804;4.36831575625509;2.5000000000000004;42.66683369046261;0.8944006911411313;1.190548416939865;71.19999999999999;59.84181342107479;4.0;2.809451583060135
2021-04-08 13:00:00;581.9707125373891;581.9707125373891;0.0;581.0952998192255;12.64703055586519;1.8683157562550892;70.72000000000003;59.780196924856966;4.36831575625509;2.5000000000000004;29.806389458280297;0.6493817313002005;1.3258377234663743;70.72000000000003;59.791513637103094;4.0;2.6741622765336257
2021-04-08 14:00:00;399.3768495779765;399.3768495779765;0.0;407.08818623866205;9.034609146494304;1.8683157562550892;70.42000000000002;59.691726418196765;4.36831575625509;2.5000000000000004;20.603563447436592;0.45846785439527465;1.4065001436915998;70.42000000000002;59.71999061526719;4.0;2.5934998563084
2021-04-08 15:00:00;393.38758173813386;393.38758173813386;0.0;401.3958835608969;8.853530127605733;1.8683157562550892;70.48000000000002;59.68538507358926;4.36831575625509;2.5000000000000004;20.301274840759138;0.4490069735679419;1.4099631440035028;70.48000000000002;59.71482896392922;4.0;2.5900368559964972
2021-04-08 16:00:00;312.571868978152;312.571868978152;0.0;324.45052969106365;6.984996381022409;1.8683157562550892;70.65999999999997;59.60056318671809;4.36831575625509;2.5000000000000004;16.218566104969586;0.3507408962743073;1.441367105244379;70.65999999999997;59.65026774651892;4.0;2.558632894755621
2021-04-08 17:00:00;261.82070465106443;261.82070465106443;0.0;276.1662042764779;5.744618335934357;1.8683157562550887;70.96000000000004;59.51383346361666;4.36831575625509;2.500000000000001;13.6489928324884;0.28575060316228684;1.458543906892709;70.96000000000004;59.58728490422163;4.0;2.541456093107291
2021-04-08 18:00:00;291.0380869092442;291.0380869092442;0.0;304.2091498683108;5.842305890516936;1.8683157562550892;71.92000000000002;59.522369453778026;4.36831575625509;2.5000000000000004;15.1281926099253;0.29205678096123705;1.4580677837002702;71.92000000000002;59.58695089374129;4.0;2.5419322162997298
2021-04-08 19:00:00;292.8703300313013;292.8703300313013;0.0;306.09663546537655;5.571572975440032;1.8683157562550892;72.57999999999998;59.49928623702101;4.36831575625509;2.5000000000000004;15.220483692730257;0.27847643981038234;1.461807562376622;72.57999999999998;59.56660220156192;4.0;2.538192437623378
2021-04-08 20:00:00;250.64993206820014;250.64993206820014;0.0;265.9881909727856;4.614298722112192;1.8683157562550887;73.12;59.39515783564235;4.36831575625509;2.500000000000001;13.080983012683784;0.22852171715285485;1.4726282673303897;73.12;59.491011894499934;4.0;2.5273717326696103
2021-04-08 21:00:00;286.3688221788406;286.3688221788406;0.0;300.13477197282924;5.027211258902363;1.8185042846408064;73.65999999999997;59.44522836751969;4.318504284640807;2.5000000000000004;14.890608144302774;0.2507660600387755;1.4685782670923255;73.65999999999997;59.521791300814584;4.0;2.5314217329076745
2021-04-08 22:00:00;359.65854706112526;359.65854706112526;0.0;370.15533700575094;5.837656811740499;1.7207708619096782;74.62;59.522808448869625;4.2207708619096795;2.5000000000000013;18.595961035574383;0.2942637298492636;1.4595962834137075;74.62;59.57360004903461;4.0;2.5404037165862925
2021-04-08 23:00:00;333.1796787165579;333.1796787165579;0.0;344.9074568131001;5.471325600429259;1.7207708619096782;74.5;59.490689816688075;4.2207708619096795;2.5000000000000013;17.25807904478075;0.27485536934215304;1.4639519255448197;74.5;59.55007761329796;4.0;2.5360480744551803
2021-04-09 00:00:00;749.8558072110851;749.8558072110851;0.0;741.717341878607;12.138699111945906;1.7207708619096782;74.32;59.77154093652757;4.2207708619096795;2.5000000000000013;38.266323537678765;0.62636641563568;1.346922157165034;74.32;59.77415401225409;4.0;2.653077842834966
2021-04-09 01:00:00;526.2679537049798;526.2679537049798;0.0;528.819090164038;8.45681125434705;1.7207708619096782;74.56;59.67149138900402;4.2207708619096795;2.5000000000000013;27.006013484233378;0.432353792346617;1.4216170769359722;74.56;59.687913009314286;4.0;2.578382923064028
2021-04-09 02:00:00;479.1329001014825;479.1329001014825;0.0;484.0662883442207;7.389898484155395;1.679843530862457;75.22000000000003;59.62386178182152;4.179843530862458;2.500000000000001;24.630082284392756;0.3765607612288372;1.4392238303294551;75.22000000000003;59.646669187010616;4.0;2.560776169670545
2021-04-09 03:00:00;510.8729499398431;510.8729499398431;0.0;514.3694542218748;7.682310267313244;1.679843530862457;75.57999999999998;59.63832185755933;4.179843530862458;2.500000000000001;26.229769281293724;0.3922285272032013;1.4348691788055192;75.57999999999998;59.65769264835404;4.0;2.5651308211944808
2021-04-09 04:00:00;502.7975903211038;502.7975903211038;0.0;506.7663300455907;7.367497113276867;1.6380935973035218;76.0;59.62284393794772;4.138093597303523;2.500000000000001;25.82258864550638;0.37589532769221284;1.4398901103735415;76.0;59.643756815137976;4.0;2.5601098896264585
2021-04-09 05:00:00;532.8494404943885;532.8494404943885;0.0;535.4256259736621;7.707285468297271;1.6380935973035218;76.18;59.63950822467007;4.138093597303523;2.500000000000001;27.334232055178884;0.3939306016749283;1.434296533874921;76.18;59.65894156570545;4.0;2.565703466125079
2021-04-09 06:00:00;609.1758977288806;609.1758977288806;0.0;608.0152182434075;9.043886336340885;1.6380935973035218;75.69999999999999;59.69299562495786;4.138093597303523;2.500000000000001;31.17769722439693;0.4641269449066533;1.4110443504746657;75.69999999999999;59.705967924579284;4.0;2.5889556495253343
2021-04-09 07:00:00;589.2572217039711;589.2572217039711;0.0;588.9202091640678;9.10217082729197;1.6380935973035218;75.10000000000002;59.69498288039347;4.138093597303523;2.500000000000001;30.177827070505987;0.4667901562977054;1.4102195238376027;75.10000000000002;59.7072227003722;4.0;2.5897804761623973
2021-04-09 08:00:00;940.501801596183;940.501801596183;0.0;923.211826837754;15.750141011978853;1.6380935973035218;73.77999999999997;59.82378592191043;4.138093597303523;2.500000000000001;47.8547463730804;0.8164021444262393;1.2472155825509939;73.77999999999997;59.823658374154036;4.0;2.752784417449006
2021-04-09 09:00:00;906.7104838467004;906.7104838467004;0.0;890.9002269667723;15.956110641908287;1.6380935973035218;73.12;59.82608982231358;4.138093597303523;2.500000000000001;46.159425257911046;0.8266630476195993;1.2422128279938875;73.12;59.82517645760424;4.0;2.7577871720061125
2021-04-09 10:00:00;839.547355309949;839.547355309949;0.0;826.7915729114396;15.651545932880131;1.6795665792357397;72.39999999999998;59.82263944713981;4.179566579235741;2.500000000000001;42.78071460405261;0.809873587079361;1.2500478061004978;72.39999999999998;59.82287118379844;4.0;2.749952193899502
2021-04-09 11:00:00;698.9780154978332;698.9780154978332;0.0;692.9773977702137;12.594703053906548;1.6795665792357397;72.88;59.779681730444565;4.179566579235741;2.500000000000001;35.70566973129551;0.6491444911975779;1.3340442011027545;72.88;59.78376325871767;4.0;2.6659557988972455
2021-04-09 12:00:00;549.2848878054508;549.2848878054508;0.0;550.365566653748;10.051918863428511;1.6795665792357397;72.75999999999999;59.72374071336765;4.179566579235741;2.500000000000001;28.166425157356258;0.514921112445301;1.390396127899184;72.75999999999999;59.73607936041884;4.0;2.609603872100816
2021-04-09 13:00:00;520.2438217968829;520.2438217968829;0.0;522.8691767623507;8.989240786365425;1.6795665792357397;73.53999999999996;59.69092596888498;4.179566579235741;2.500000000000001;26.70292070631089;0.45960208437597905;1.411542670693243;73.53999999999996;59.70664614991972;4.0;2.588457329306757
2021-04-09 14:00:00;488.5037719585223;488.5037719585223;0.0;492.5002518198114;8.888387051178691;1.6795665792357397;72.88;59.687284151352;4.179566579235741;2.500000000000001;25.103588228108272;0.45367597473041776;1.4129204359791316;72.88;59.70530010594473;4.0;2.5870795640208684
2021-04-09 15:00:00;431.41486599075006;431.41486599075006;0.0;438.0482174355678;8.108246419830062;1.6795665792357397;72.51999999999998;59.65689875378723;4.179566579235741;2.500000000000001;22.2250481139349;0.4121777080028416;1.4262356085354986;72.51999999999998;59.68165862533988;4.0;2.5737643914645014
2021-04-09 16:00:00;434.3081766562878;434.3081766562878;0.0;440.8550626675909;8.008127050073039;1.6795665792357397;72.75999999999999;59.652629143493186;4.179566579235741;2.500000000000001;22.37087591254748;0.4071374516809105;1.42806807656532;72.75999999999999;59.677442733881605;4.0;2.57193192343468
2021-04-09 17:00:00;337.0799831718405;337.0799831718405;0.0;348.2958741273494;6.16472050743334;1.6795665792357397;73.0;59.54803750178985;4.179566579235741;2.500000000000001;17.461520374480195;0.31015824730570535;1.4552724355593765;73.0;59.59553667464178;4.0;2.5447275644406235
2021-04-09 18:00:00;294.4576305317564;294.4576305317564;0.0;307.8484388825868;5.139198688738747;1.6795665792357397;73.72000000000003;59.45761167988911;4.179566579235741;2.500000000000001;15.304896987555496;0.25672160793776805;1.4678293646091483;73.72000000000003;59.52554585355176;4.0;2.5321706353908517
2021-04-09 19:00:00;299.22943394282964;299.22943394282964;0.0;312.548479645914;4.960508694989341;1.6795665792357397;74.44;59.4382513380599;4.179566579235741;2.500000000000001;15.545962586598044;0.24787392306626807;1.47005117760547;74.44;59.5073293193243;4.0;2.52994882239453
2021-04-09 20:00:00;436.4936168735824;436.4936168735824;0.0;443.39600066802063;6.889329589585195;1.6795665792357397;74.92000000000002;59.59623373555496;4.179566579235741;2.500000000000001;22.4779866873038;0.3499474204317624;1.4461578179943766;74.92000000000002;59.626555100157475;4.0;2.5538421820056234
2021-04-09 21:00:00;415.177779270718;415.177779270718;0.0;423.18131741314176;6.386939104364999;1.6795665792357397;75.34000000000003;59.56445323487145;4.179566579235741;2.500000000000001;21.404321590580935;0.32374454881592823;1.4535033862497184;75.34000000000003;59.59836955706089;4.0;2.5464966137502816
2021-04-09 22:00:00;345.0473834373881;345.0473834373881;0.0;356.55142710446245;5.093646524187119;1.6341824162675946;76.12;59.45351234198927;4.1341824162675955;2.500000000000001;17.862290167162865;0.2560397671154944;1.4692402590710416;76.12;59.509587179406935;4.0;2.5307597409289584
2021-04-09 23:00:00;405.02960007069805;405.02960007069805;0.0;413.79553237339;5.746770012772176;1.593003670967697;76.65999999999997;59.515978996162744;4.093003670967698;2.500000000000001;20.891440310485027;0.29080742349860866;1.4620196985515288;76.65999999999997;59.555373181898176;4.0;2.537980301448471
2021-04-10 00:00:00;425.1071606097509;425.1071606097509;0.0;432.8415909940551;6.1295349987066166;1.593003670967697;76.36000000000001;59.54673085527742;4.093003670967698;2.500000000000001;21.91579205042692;0.31081991949216126;1.4583064821170506;76.36000000000001;59.57199704697911;4.0;2.5416935178829494
2021-04-10 01:00:00;395.0286209653264;395.0286209653264;0.0;404.20856341646254;5.691883665420311;1.593003670967697;76.42000000000002;59.511689886168824;4.093003670967698;2.500000000000001;20.397276122013242;0.28777239578682673;1.4635415518141355;76.42000000000002;59.54383541344737;4.0;2.5364584481858645
2021-04-10 02:00:00;351.7163588125293;351.7163588125293;0.0;362.9187629190054;5.14952209604452;1.593003670967697;76.24000000000001;59.45995174410399;4.093003670967698;2.500000000000001;18.209036313147518;0.2590599432647028;1.4694497331400624;76.24000000000001;59.504549579423895;4.0;2.5305502668599376
2021-04-10 03:00:00;572.5118865832969;572.5118865832969;0.0;573.2784769364026;8.026498634506819;1.593003670967697;76.65999999999997;59.65446848788565;4.093003670967698;2.500000000000001;29.347735402284584;0.4110581217534601;1.4317370766064985;76.65999999999997;59.66105099892923;4.0;2.5682629233935015
2021-04-10 04:00:00;544.8577379449782;544.8577379449782;0.0;546.9936737533203;7.542150415323672;1.593003670967697;76.89999999999998;59.63216764223114;4.093003670967698;2.500000000000001;27.95405045577745;0.3856471631217817;1.439219559268777;76.89999999999998;59.64140993254796;4.0;2.560780440731223
2021-04-10 05:00:00;513.174098108797;513.174098108797;0.0;516.8243532564684;7.167572213655984;1.593003670967697;76.77999999999997;59.6119249846455;4.093003670967698;2.500000000000001;26.331349393562313;0.36581919842829314;1.4410008371252103;76.77999999999997;59.64211076355514;4.0;2.5589991628747897
2021-04-10 06:00:00;1101.9782316380301;1101.9782316380301;0.0;1077.4352861471293;15.625609589680424;1.593003670967697;76.24000000000001;59.82257900179252;4.093003670967698;2.500000000000001;55.978871197962896;0.8116722779995865;1.255563995141833;76.24000000000001;59.81920674705066;4.0;2.744436004858167
2021-04-10 07:00:00;998.1669141896878;998.1669141896878;0.0;978.5174660537973;14.442148922556617;1.6396589570996873;75.94;59.80802751379019;4.139658957099687;2.5;50.75917659963853;0.7490461495783292;1.2896431504057015;75.94;59.80545576021899;4.0;2.7103568495942985
2021-04-10 08:00:00;949.9169484258707;949.9169484258707;0.0;932.499281688389;14.072604134872806;1.6396589570996873;75.57999999999998;59.80298841285196;4.139658957099687;2.5;48.33411333131954;0.7293095586491936;1.3000503937704648;75.57999999999998;59.80052462460827;4.0;2.699949606229535
2021-04-10 09:00:00;762.595079019065;762.595079019065;0.0;754.0425501472527;11.522984223801332;1.6396589570996873;75.34000000000003;59.75949263972666;4.139658957099687;2.5;38.91107456439223;0.5946512846134078;1.362990713786162;75.34000000000003;59.76021096620764;4.0;2.637009286213838
2021-04-10 10:00:00;626.133634992118;626.133634992118;0.0;624.043846255152;9.617969834513087;1.6396589570996873;75.15999999999997;59.71163920115259;4.139658957099687;2.5;32.04140683670796;0.4940393655806314;1.4019437344125092;75.15999999999997;59.718100181498016;4.0;2.598056265587491
2021-04-10 11:00:00;743.5786292301054;743.5786292301054;0.0;735.8907728544987;11.374790442876046;1.6396589570996873;75.15999999999997;59.75645567496014;4.139658957099687;2.5;37.959581997771714;0.5867072038843293;1.367696900143193;75.15999999999997;59.75538990842688;4.0;2.632303099856807
2021-04-10 12:00:00;648.6497584810998;648.6497584810998;0.0;645.6014503805972;9.577619257352564;1.6396589570996873;75.75999999999999;59.71064296119357;4.139658957099687;2.5;33.1811278994875;0.4923203301322314;1.404461598432531;75.75999999999999;59.71299144893101;4.0;2.595538401567469
2021-04-10 13:00:00;209.67860109393027;209.67860109393027;0.0;227.50274524617424;3.2601874155141886;1.6396589570996873;75.75999999999999;59.1452127522046;4.139658957099687;2.5;11.00452474652179;0.1591444947947762;1.4856377116761155;75.75999999999999;59.29618865027777;4.0;2.5143622883238845
2021-04-10 14:00:00;173.64890091512348;173.64890091512348;0.0;193.24227182518078;2.6714415657387693;1.6396589570996873;76.18;58.95706489621182;4.139658957099687;2.5;9.166563249474432;0.12837700637203725;1.4895649436591754;76.18;59.17917468807667;4.0;2.5104350563408246
2021-04-10 15:00:00;257.9504419641767;257.9504419641767;0.0;273.69551378665665;3.7443367434326325;1.5962024797170846;76.65999999999997;59.25622384794059;4.096202479717085;2.5;13.454410025039008;0.18520597853795356;1.4821064549039078;76.65999999999997;59.3634149565201;4.0;2.517893545096092
2021-04-10 16:00:00;318.0524566396689;318.0524566396689;0.0;330.931913312494;4.595422863684834;1.5962024797170846;76.54000000000002;59.39395815995255;4.096202479717085;2.5;16.49268483009681;0.23001543065069804;1.474072073264371;76.54000000000002;59.467972656691416;4.0;2.525927926735629
2021-04-10 17:00:00;277.30472361089267;277.30472361089267;0.0;292.2415738299204;3.9106194702574157;1.5962024797170846;77.07999999999998;59.28708314077363;4.096202479717085;2.5;14.419080894011255;0.19420621478077604;1.47982759397025;77.07999999999998;59.40232422402403;4.0;2.52017240602975
2021-04-10 18:00:00;362.56807112474604;362.56807112474604;0.0;373.4109139446666;5.114041376148605;1.5962024797170846;76.84000000000003;59.45504866236104;4.096202479717085;2.5;18.72933042046531;0.25753792457348784;1.4675568891647544;76.84000000000003;59.524630260920674;4.0;2.5324431108352456
2021-04-10 19:00:00;242.94825468330316;242.94825468330316;0.0;259.5028250316537;3.4783525666464974;1.5962024797170846;76.96000000000004;59.19688205020947;4.096202479717085;2.5;12.65705479602018;0.17134903310583238;1.4821242145045623;76.96000000000004;59.37259713802075;4.0;2.5178757854954377
2021-04-10 20:00:00;385.055886457609;385.055886457609;0.0;394.8990416405711;5.3229844273898115;1.5962024797170846;77.13999999999999;59.47630351064191;4.096202479717085;2.5;19.858790527338765;0.2687241339668317;1.4646476952996634;77.13999999999999;59.54469365705057;4.0;2.5353523047003366
2021-04-10 21:00:00;348.4919509896913;348.4919509896913;0.0;360.0509221492257;4.8559874672531365;1.5962024797170846;77.07999999999998;59.42624561664644;4.096202479717085;2.5;18.02165341978049;0.2440611245347614;1.4707775065409843;77.07999999999998;59.49887203448759;4.0;2.5292224934590157
2021-04-10 22:00:00;518.0647444697602;518.0647444697602;0.0;521.5425888286816;7.058229813733285;1.5962024797170846;77.19999999999999;59.60680593562432;4.096202479717085;2.5;26.602511046789033;0.3602875990804497;1.4462014684915734;77.19999999999999;59.619791250705475;4.0;2.5537985315084266
2021-04-10 23:00:00;496.01403026423344;496.01403026423344;0.0;500.5431338022754;6.767515874292001;1.5962024797170846;77.19999999999999;59.58985488422553;4.096202479717085;2.5;25.49201678531176;0.34495245233687094;1.4503431397693385;77.19999999999999;59.60474081309246;4.0;2.5496568602306615
2021-04-11 00:00:00;602.195259065249;602.195259065249;0.0;601.7256953070429;8.00091702257282;1.5962024797170846;77.56;59.65354974086671;4.096202479717085;2.5;30.844986857979606;0.4102102831748762;1.4329009645670352;77.56;59.65687862245932;4.0;2.567099035432965
2021-04-11 01:00:00;1806.843283333959;1806.843283333959;0.0;1748.8405769647522;23.635687475147314;1.5962024797170846;77.5;59.88297007434767;4.096202479717085;2.5;91.43241542176786;1.235026167692385;0.9809945281315469;77.5;59.873148610976784;4.0;3.019005471868453
2021-04-11 02:00:00;798.5440172226919;798.5440172226919;0.0;788.6775011689646;10.572214411768808;1.5202111899074637;77.5;59.738313554050876;4.020211189907465;2.500000000000001;40.73250510983168;0.5458263959143487;1.3879605630361223;77.5;59.73205111563948;4.0;2.6120394369638777
2021-04-11 03:00:00;448.70885818027244;448.70885818027244;0.0;455.5561149753339;6.039375012683882;1.5202111899074637;77.5;59.54023737009305;4.020211189907465;2.500000000000001;23.107599728689987;0.30670461939868254;1.4598975001701358;77.5;59.5615370254331;4.0;2.5401024998298642
2021-04-11 04:00:00;910.2926925711197;910.2926925711197;0.0;895.1468747299396;11.818228495717952;1.5202111899074637;77.80000000000001;59.76597668201663;4.020211189907465;2.500000000000001;46.35574698428734;0.6117229534508359;1.3622543552569724;77.80000000000001;59.75738356220836;4.0;2.6377456447430276
2021-04-11 05:00:00;566.6773763006507;566.6773763006507;0.0;568.041757741568;7.31872919563762;1.5202111899074637;78.10000000000002;59.62028392604941;4.020211189907465;2.500000000000001;29.029806289055806;0.37449931025182465;1.4396636448779212;78.10000000000002;59.64373465840663;4.0;2.560336355122079
2021-04-11 06:00:00;621.3044801228093;621.3044801228093;0.0;620.0429995360413;8.029508570824937;1.5202111899074637;78.04000000000002;59.65415679407488;4.020211189907465;2.500000000000001;31.78433078710787;0.4119662844680675;1.4290131417234129;78.04000000000002;59.67029817785772;4.0;2.570986858276587
2021-04-11 07:00:00;503.9666705884192;503.9666705884192;0.0;508.08391683583966;6.9934850746548065;1.5202111899074637;76.89999999999998;59.602134935583365;4.020211189907465;2.500000000000001;25.86446650615922;0.3567047015857557;1.4432263439026318;76.89999999999998;59.635842046338155;4.0;2.556773656097368
2021-04-11 08:00:00;442.41730020000256;442.41730020000256;0.0;449.36699760802105;6.34641012245695;1.5202111899074637;76.42000000000002;59.56131292759835;4.020211189907465;2.500000000000001;22.76296206042743;0.3222943342813369;1.4524643954144145;76.42000000000002;59.60384068520631;4.0;2.5475356045855855
2021-04-11 09:00:00;434.83814507600135;434.83814507600135;0.0;442.0639664796409;6.380509543519403;1.5202111899074637;76.06;59.56393105215244;4.020211189907465;2.500000000000001;22.389572871514158;0.3238737994154705;1.4529764012743862;76.06;59.60034598255555;4.0;2.547023598725614
2021-04-11 10:00:00;450.66820228217034;450.66820228217034;0.0;457.1091766711807;6.653384344846114;1.5202111899074637;75.94;59.58208159125064;4.020211189907465;2.500000000000001;23.19341545505567;0.33819121517455597;1.4498944776559575;75.94;59.611244174207854;4.0;2.5501055223440425
2021-04-11 11:00:00;563.7589281174403;563.7589281174403;0.0;564.7042939007109;8.517325805098393;1.5202111899074637;75.46000000000004;59.67412936567365;4.020211189907465;2.500000000000001;28.89987148249185;0.4361919694886635;1.4218260539154501;75.46000000000004;59.68501498683713;4.0;2.57817394608455
2021-04-11 12:00:00;398.9958994442774;398.9958994442774;0.0;407.72771551833205;6.220074761143359;1.5202111899074637;75.15999999999997;59.55278767020474;4.020211189907465;2.500000000000001;20.590761477627577;0.31482046325974106;1.4558625285355373;75.15999999999997;59.587434589812005;4.0;2.5441374714644627
2021-04-11 13:00:00;365.5173530015206;365.5173530015206;0.0;375.82760973861974;5.741719673286181;1.5202111899074637;75.10000000000002;59.515337335292315;4.020211189907465;2.500000000000001;18.901122181270892;0.28955080405076267;1.4618585393410792;75.10000000000002;59.55776311770177;4.0;2.5381414606589208
2021-04-11 14:00:00;707.1708956046931;707.1708956046931;0.0;701.0332066927341;11.510734274264344;1.5202111899074637;74.25999999999999;59.759390022984235;4.020211189907465;2.500000000000001;36.13376413189996;0.5931964940281084;1.3657051303580685;74.25999999999999;59.756749793915276;4.0;2.6342948696419315
2021-04-11 15:00:00;380.05943582734096;380.05943582734096;0.0;389.669087997201;5.983727428910481;1.5202111899074637;75.03999999999996;59.53488961733319;4.020211189907465;2.500000000000001;19.632215631285042;0.3022716423089793;1.4585161212770243;75.03999999999996;59.575972281879444;4.0;2.5414838787229757
2021-04-11 16:00:00;709.3966793993903;709.3966793993903;0.0;703.3643294791683;10.778534546406014;1.5202111899074637;75.27999999999997;59.74285097718774;4.020211189907465;2.500000000000001;36.23369950506652;0.5553407207402727;1.379011990315293;75.27999999999997;59.74526431695807;4.0;2.620988009684707
2021-04-11 17:00:00;564.0627263866639;564.0627263866639;0.0;565.028817910026;8.456526628754453;1.5202111899074637;75.57999999999998;59.67149798292854;4.020211189907465;2.500000000000001;28.905039976980067;0.43306558401049683;1.421046173218265;75.57999999999998;59.68829068489396;4.0;2.578953826781735
2021-04-11 18:00:00;493.0953710378694;493.0953710378694;0.0;497.6152574463672;7.071986842488616;1.5202111899074637;76.36000000000001;59.60660016479568;4.020211189907465;2.500000000000001;25.320055082289283;0.3605299503967764;1.442329243791698;76.36000000000001;59.63854721426742;4.0;2.557670756208302
2021-04-11 19:00:00;406.5645443383502;406.5645443383502;0.0;415.3336822132733;5.686485775506263;1.5202111899074637;76.89999999999998;59.50982690196963;4.020211189907465;2.500000000000001;20.94407679333198;0.28776403863024125;1.4600706010964792;76.89999999999998;59.57092380781842;4.0;2.5399293989035208
2021-04-11 20:00:00;367.8147534303652;367.8147534303652;0.0;378.5469719480995;5.0080959095315105;1.5202111899074637;77.44;59.44309398135198;4.020211189907465;2.500000000000001;18.98269368134918;0.252276261900244;1.4678329027012298;77.44;59.52436680603347;4.0;2.53216709729877
2021-04-11 21:00:00;608.610661175157;608.610661175157;0.0;607.9310099565429;7.896060104130722;1.5202111899074637;77.98000000000002;59.64864529243391;4.020211189907465;2.500000000000001;31.15720553326363;0.40489609745487876;1.4330814254447284;77.98000000000002;59.6583063199285;4.0;2.5669185745552716
2021-04-11 22:00:00;587.6638872889396;587.6638872889396;0.0;588.1086600398964;7.363393394819982;1.5202111899074637;78.63999999999999;59.62351345229274;4.020211189907465;2.500000000000001;30.11224894027047;0.3771176145918509;1.4427629845189442;78.63999999999999;59.628469369757966;4.0;2.5572370154810558
2021-04-11 23:00:00;960.3032577753016;960.3032577753016;0.0;942.9862823387508;11.67135351349205;1.5202111899074637;79.0;59.763110023662364;4.020211189907465;2.500000000000001;48.871386045327995;0.6045726880982762;1.3662477973457614;79.0;59.75327495671593;4.0;2.6337522026542386
