Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-03 15:00:00;281.76983059241206;281.76983059241206;0.0;308.00110864453404;7.058480392961659;1.0589684913761426;70.0;59.610568675739046;3.558968491376148;2.5000000000000053
2021-06-03 16:00:00;239.07409070501618;239.07409070501618;0.0;265.16142678199685;6.038659810827915;1.0589684913761426;70.0;59.545085330005236;3.558968491376148;2.5000000000000053
2021-06-03 17:00:00;202.14189652178027;202.14189652178027;0.0;228.10825486608843;5.125935023588417;1.0589684913761426;70.06;59.46456931195945;3.558968491376148;2.5000000000000053
2021-06-03 18:00:00;185.70288118605623;185.70288118605623;0.0;211.65413379072714;4.626325192827501;1.0589684913761426;70.30000000000001;59.407155403413185;3.558968491376148;2.5000000000000053
2021-06-03 19:00:00;205.30173517537673;205.30173517537673;0.0;231.3770223652213;4.966372060747748;1.0589684913761426;70.53999999999996;59.44744258465397;3.558968491376148;2.5000000000000053
2021-06-03 20:00:00;225.70165352299577;225.70165352299577;0.0;251.8757736630314;5.368183985202668;1.0589684913761426;70.65999999999997;59.48854565603011;3.558968491376148;2.5000000000000053
2021-06-03 21:00:00;244.55957060765965;244.55957060765965;0.0;270.8605186262052;5.633596005537389;1.0589684913761426;70.96000000000004;59.51249833152457;3.558968491376148;2.5000000000000053
2021-06-03 22:00:00;210.02885380115708;210.02885380115708;0.0;236.24291872891797;4.80291787684813;1.0589684913761426;71.13999999999999;59.4287204350893;3.558968491376148;2.5000000000000053
2021-06-03 23:00:00;171.37974233004184;171.37974233004184;0.0;197.4408027557953;3.9739852349338065;1.0589684913761426;71.13999999999999;59.310636738000085;3.558968491376148;2.5000000000000053
2021-06-04 00:00:00;131.61485631263048;131.61485631263048;0.0;157.50530973627477;3.087966593651801;1.0589684913761426;71.25999999999999;59.115676839245225;3.558968491376148;2.5000000000000053
2021-06-04 01:00:00;183.32853116214014;183.32853116214014;0.0;209.51084495719434;4.09939937402325;1.0589684913761426;71.5;59.33150165126244;3.558968491376148;2.5000000000000053
2021-06-04 02:00:00;279.02772138704916;279.02772138704916;0.0;305.58942942890496;5.994192272574586;1.0589684913761426;71.68;59.54168600360697;3.558968491376148;2.5000000000000053
2021-06-04 03:00:00;247.4480650743843;247.4480650743843;0.0;273.92825896376166;5.294530396513981;1.0589684913761426;71.80000000000001;59.481435527892415;3.558968491376148;2.5000000000000053
2021-06-04 04:00:00;275.5655974060385;275.5655974060385;0.0;302.1401726408893;5.863657949161739;1.0589684913761426;71.80000000000001;59.5315257870127;3.558968491376148;2.5000000000000053
2021-06-04 05:00:00;290.58769467957626;290.58769467957626;0.0;317.24754838857865;6.075767934889942;1.0589684913761426;71.98000000000002;59.54780519299453;3.558968491376148;2.5000000000000053
2021-06-04 06:00:00;295.8102206848296;295.8102206848296;0.0;322.4387056757919;6.305222346687095;1.0589684913761426;71.74000000000001;59.564200927769775;3.558968491376148;2.5000000000000053
2021-06-04 07:00:00;335.59530643271466;335.59530643271466;0.0;362.25288820025065;7.4157596058662305;1.0589684913761426;71.25999999999999;59.62927135576268;3.558968491376148;2.5000000000000053
2021-06-04 08:00:00;545.3961076774615;545.3961076774615;0.0;572.5673685074169;12.60108513334991;1.0589684913761426;70.60000000000002;59.78144251168186;3.558968491376148;2.5000000000000053
2021-06-04 09:00:00;489.18060303664447;489.18060303664447;0.0;516.0654790897929;12.011922665312957;1.0589684913761426;70.0;59.77076888186775;3.558968491376148;2.5000000000000053
2021-06-04 10:00:00;524.8287440275592;524.8287440275592;0.0;551.8236863791142;12.863229882744044;1.0589684913761426;70.0;59.78587857072495;3.558968491376148;2.5000000000000053
2021-06-04 11:00:00;449.5715574911836;449.5715574911836;0.0;476.33816291415707;11.066015189179367;1.0589684913761426;70.0;59.75115736116163;3.558968491376148;2.5000000000000053
2021-06-04 12:00:00;366.0991615083423;366.0991615083423;0.0;392.60517402485056;9.07254961276582;1.0589684913761426;70.0;59.696675534809;3.558968491376148;2.5000000000000053
2021-06-04 13:00:00;324.2896134325781;324.2896134325781;0.0;350.65910523467346;8.074023292630892;1.0589684913761426;70.0;59.659397784086934;3.558968491376148;2.5000000000000053
2021-06-04 14:00:00;258.1082773322984;258.1082773322984;0.0;284.2601543672898;6.49331836406126;1.0589684913761426;70.0;59.5768256936754;3.558968491376148;2.5000000000000053
2021-06-04 15:00:00;224.64107884919557;224.64107884919557;0.0;250.67702983044694;5.693886884156174;1.0589684913761426;70.0;59.51770410673822;3.558968491376148;2.5000000000000053
2021-06-04 16:00:00;179.69542497928379;179.69542497928379;0.0;205.56179633465626;4.6200847493606325;1.0589684913761426;70.0;59.406409731259146;3.558968491376148;2.5000000000000053
2021-06-04 17:00:00;162.08351024524697;162.08351024524697;0.0;187.8760176853613;4.1992242413267515;1.0589684913761426;70.0;59.347464533342475;3.558968491376148;2.5000000000000053
2021-06-04 18:00:00;159.45383338908425;159.45383338908425;0.0;185.2346260777629;4.136375182503562;1.0589684913761426;70.0;59.337649402302645;3.558968491376148;2.5000000000000053
2021-06-04 19:00:00;149.04757925104582;149.04757925104582;0.0;174.7798723234021;3.8876392606550723;1.0589684913761426;70.0;59.29575186251111;3.558968491376148;2.5000000000000053
2021-06-04 20:00:00;191.87498094466875;191.87498094466875;0.0;217.78949183540036;4.9110976910499575;1.0589684913761426;70.0;59.44133385746102;3.558968491376148;2.5000000000000053
2021-06-04 21:00:00;205.1103963913474;205.1103963913474;0.0;231.07511090521933;5.227310292472171;1.0589684913761426;70.0;59.47491530623449;3.558968491376148;2.5000000000000053
2021-06-04 22:00:00;184.10705391560933;184.10705391560933;0.0;210.0515667875678;4.589304155761831;1.0589684913761426;70.30000000000001;59.40242683658835;3.558968491376148;2.5000000000000053
2021-06-04 23:00:00;216.29872925653433;216.29872925653433;0.0;242.63220876112482;4.735454239096771;1.0589684913761426;71.62;59.420626804162225;3.558968491376148;2.5000000000000053
2021-06-05 00:00:00;269.3462516419391;269.3462516419391;0.0;295.97312842499497;5.569358269909883;1.0589684913761426;72.15999999999997;59.50687390055765;3.558968491376148;2.5000000000000053
2021-06-05 01:00:00;232.6683288337501;232.6683288337501;0.0;259.4237865331957;4.398274943162968;0.899947714451014;73.42000000000002;59.37641040626488;3.39994771445102;2.500000000000006
2021-06-05 02:00:00;170.1124887553707;170.1124887553707;0.0;196.63310746830203;3.2702086817424396;0.899947714451014;73.48000000000002;59.16366391984303;3.39994771445102;2.500000000000006
2021-06-05 03:00:00;188.35009410306935;188.35009410306935;0.0;215.05713399135362;3.4569945824536124;0.8567586672673406;74.01999999999998;59.20826735175018;3.356758667267347;2.500000000000006
2021-06-05 04:00:00;198.68012036482835;198.68012036482835;0.0;225.41684427877183;3.6484371565878484;0.8567586672673406;73.96000000000004;59.249406146870285;3.356758667267347;2.500000000000006
2021-06-05 05:00:00;201.72133146434066;201.72133146434066;0.0;228.20537816449172;4.081786724697394;0.8567586672673406;72.63999999999999;59.328522082761026;3.356758667267347;2.500000000000006
2021-06-05 06:00:00;362.36299213029014;362.36299213029014;0.0;389.07037156527247;8.112387900589566;0.8567586672673411;71.07999999999998;59.66094510656916;3.356758667267347;2.5000000000000058
2021-06-05 07:00:00;419.50413937188125;419.50413937188125;0.0;446.179314221373;10.347962724424361;1.0364417539734507;70.0;59.733904838875674;3.5364417539734565;2.5000000000000058
2021-06-05 08:00:00;491.53805152038063;491.53805152038063;0.0;518.4295758394837;12.068220538546553;1.0364417539734507;70.0;59.7718464042934;3.5364417539734565;2.5000000000000058
2021-06-05 09:00:00;457.27475863039746;457.27475863039746;0.0;484.0651975410772;11.24997691232128;1.0364417539734507;70.0;59.755212889732036;3.5364417539734565;2.5000000000000058
2021-06-05 10:00:00;374.9098982242581;374.9098982242581;0.0;401.44473515350705;9.28296973331098;1.0364417539734507;70.0;59.703501945560845;3.5364417539734565;2.5000000000000058
2021-06-05 11:00:00;314.6664100118076;314.6664100118076;0.0;341.00435649969313;7.844189272480758;1.0364417539734507;70.0;59.64947037456801;3.5364417539734565;2.5000000000000058
2021-06-05 12:00:00;289.71014003440234;289.71014003440234;0.0;315.9669512823498;7.248131317357764;1.0364417539734503;70.0;59.6207417882128;3.5364417539734565;2.500000000000006
2021-06-05 13:00:00;193.5820282065127;193.5820282065127;0.0;219.50323439205306;4.951883433403005;1.0364417539734503;70.0;59.44589961413226;3.5364417539734565;2.500000000000006
2021-06-05 14:00:00;171.91265164921015;171.91265164921015;0.0;197.74751858505033;4.434120842760373;1.0364417539734507;70.0;59.381718678884795;3.5364417539734565;2.5000000000000058
2021-06-05 15:00:00;181.39216112013958;181.39216112013958;0.0;207.26550401442896;4.660628436457661;1.0364417539734503;70.0;59.41152889571413;3.5364417539734565;2.500000000000006
2021-06-05 16:00:00;191.39756087466262;191.39756087466262;0.0;217.31034838398224;4.8996916121682;1.0364417539734503;70.0;59.44003761164322;3.5364417539734565;2.500000000000006
2021-06-05 17:00:00;167.597654450494;167.597654450494;0.0;193.4142636175414;4.331005205836266;1.0364417539734507;70.0;59.367130040624886;3.5364417539734565;2.5000000000000058
2021-06-05 18:00:00;184.31826859551902;184.31826859551902;0.0;210.20330844379043;4.730545284374252;1.0364417539734503;70.0;59.420161151897446;3.5364417539734565;2.500000000000006
2021-06-05 19:00:00;196.15754215949633;196.15754215949633;0.0;222.08859448915047;5.013417182221803;1.0364417539734503;70.0;59.45265577126838;3.5364417539734565;2.500000000000006
2021-06-05 20:00:00;224.42343743582603;224.42343743582603;0.0;250.53182208206425;5.4927297927266014;1.0364417539734503;70.36000000000001;59.500111369022534;3.5364417539734565;2.500000000000006
2021-06-05 21:00:00;191.57285763586052;191.57285763586052;0.0;217.6435813284774;4.552633559824141;1.0364417539734503;70.77999999999997;59.39759910272551;3.5364417539734565;2.500000000000006
2021-06-05 22:00:00;181.39216112013958;181.39216112013958;0.0;207.50655260146453;4.166572294146215;1.0364417539734503;71.19999999999999;59.342214136694395;3.5364417539734565;2.500000000000006
2021-06-05 23:00:00;131.61485631263048;131.61485631263048;0.0;157.54020941296884;3.04014754197677;1.0364417539734507;71.44;59.10192326134114;3.5364417539734565;2.5000000000000058
2021-06-06 00:00:00;323.4222123982969;323.4222123982969;0.0;350.11474709845106;6.937329338263733;1.0364417539734507;71.62;59.603754265308794;3.5364417539734565;2.5000000000000058
2021-06-06 01:00:00;358.15396954459624;358.15396954459624;0.0;384.979127286488;7.573414157326249;1.0364417539734507;71.74000000000001;59.63691213647638;3.5364417539734565;2.5000000000000058
2021-06-06 02:00:00;320.1302074270509;320.1302074270509;0.0;346.8365364125997;6.799949698911096;1.0364417539734507;71.74000000000001;59.595773737486695;3.5364417539734565;2.5000000000000058
2021-06-06 03:00:00;294.50117543614306;294.50117543614306;0.0;321.13790867890765;6.24691094518372;1.0364417539734503;71.80000000000001;59.560125364479234;3.5364417539734565;2.500000000000006
2021-06-06 04:00:00;466.76803960261645;466.76803960261645;0.0;493.95299718305836;9.684162523930269;1.0364417539734507;71.86000000000001;59.715650276258884;3.5364417539734565;2.5000000000000058
2021-06-06 05:00:00;343.88125000483205;343.88125000483205;0.0;370.67364492364726;7.246300953820668;1.0364417539734507;71.80000000000001;59.62059559682075;3.5364417539734565;2.5000000000000058
2021-06-06 06:00:00;275.21311946367524;275.21311946367524;0.0;301.73861807695954;5.977095781733309;1.0364417539734503;71.56;59.54036191203079;3.5364417539734565;2.500000000000006
2021-06-06 07:00:00;350.24432001636774;350.24432001636774;0.0;376.925695978466;7.809160112955839;1.0364417539734507;71.13999999999999;59.64782772665711;3.5364417539734565;2.5000000000000058
2021-06-06 08:00:00;319.58890459620847;319.58890459620847;0.0;346.08809148072027;7.43027742295412;1.0364417539734507;70.72000000000003;59.629979822763175;3.5364417539734565;2.5000000000000058
2021-06-06 09:00:00;327.5096011209848;327.5096011209848;0.0;353.93874374878646;7.961028052177109;1.0364417539734507;70.24000000000001;59.65454182654827;3.5364417539734565;2.5000000000000058
2021-06-06 10:00:00;327.90729299670573;327.90729299670573;0.0;354.2900633858625;8.160424135667297;1.0364417539734507;70.0;59.66294207332447;3.5364417539734565;2.5000000000000058
2021-06-06 11:00:00;318.7382858620275;318.7382858620275;0.0;345.10266635300974;7.8943649273137995;1.0364417539734507;70.06;59.651651479357156;3.5364417539734565;2.5000000000000058
2021-06-06 12:00:00;319.5226226169217;319.5226226169217;0.0;345.8776592291924;7.960171323655944;1.0364417539734507;70.0;59.65451618091862;3.5364417539734565;2.5000000000000058
2021-06-06 13:00:00;324.4827240668862;324.4827240668862;0.0;350.8541840221185;8.078634666285932;1.0364417539734507;70.0;59.65955091024534;3.5364417539734565;2.5000000000000058
2021-06-06 14:00:00;321.1244371163534;321.1244371163534;0.0;347.52059309572866;7.857862736724881;1.0364417539734507;70.18;59.65003770256584;3.5364417539734565;2.5000000000000058
2021-06-06 15:00:00;342.82073833624275;342.82073833624275;0.0;369.2525111736821;8.516600844373414;1.0364417539734507;70.0;59.6769537316938;3.5364417539734565;2.5000000000000058
2021-06-06 16:00:00;359.0045882787772;359.0045882787772;0.0;385.4890737122858;8.903113175945697;1.0364417539734507;70.0;59.69089677118586;3.5364417539734565;2.5000000000000058
2021-06-06 17:00:00;347.19534896917355;347.19534896917355;0.0;373.677051922785;8.469498874219683;1.0364417539734507;70.18;59.675160461134226;3.5364417539734565;2.5000000000000058
2021-06-06 18:00:00;272.09786643719417;272.09786643719417;0.0;298.3337634117839;6.70761402956705;1.0364417539734503;70.18;59.590265987537464;3.5364417539734565;2.500000000000006
2021-06-06 19:00:00;234.63750114358695;234.63750114358695;0.0;260.8796829824967;5.476777033078262;1.0364417539734503;70.84000000000003;59.49861986734635;3.5364417539734565;2.500000000000006
2021-06-06 20:00:00;304.0015924672554;304.0015924672554;0.0;330.5479985561611;6.781543145648837;1.0364417539734507;71.19999999999999;59.594690894412395;3.5364417539734565;2.5000000000000058
2021-06-06 21:00:00;281.4104845269939;281.4104845269939;0.0;307.88359191097106;6.299800140653223;1.0364417539734503;71.19999999999999;59.56381861567138;3.5364417539734565;2.500000000000006
2021-06-06 22:00:00;291.8278022715742;291.8278022715742;0.0;318.4196064841767;6.287976653537243;1.0364417539734503;71.62;59.562990854237114;3.5364417539734565;2.500000000000006
2021-06-06 23:00:00;305.94586385966915;305.94586385966915;0.0;332.6315033477294;6.446017887027796;1.0364417539734507;71.86000000000001;59.57365851358628;3.5364417539734565;2.5000000000000058
2021-06-07 00:00:00;366.7758046615829;366.7758046615829;0.0;393.6749025071345;7.594521498547251;1.0364417539734507;71.98000000000002;59.63792951373097;3.5364417539734565;2.5000000000000058
2021-06-07 01:00:00;364.1280637067853;364.1280637067853;0.0;391.0306434152347;7.504399402553243;1.0364417539734507;72.03999999999996;59.63360620987095;3.5364417539734565;2.5000000000000058
2021-06-07 02:00:00;361.4571983768365;361.4571983768365;0.0;388.3872456842392;7.342375124273664;1.0364417539734507;72.22000000000003;59.62555308477374;3.5364417539734565;2.5000000000000058
2021-06-07 03:00:00;351.4212195612716;351.4212195612716;0.0;378.29660220135537;7.216647523092847;1.0364417539734507;72.10000000000002;59.61904963024307;3.5364417539734565;2.5000000000000058
2021-06-07 04:00:00;342.3680266896271;342.3680266896271;0.0;369.17948074404563;7.143522785106038;1.0364417539734507;71.92000000000002;59.615163995151306;3.5364417539734565;2.5000000000000058
2021-06-07 05:00:00;327.429680342035;327.429680342035;0.0;354.170638305142;6.913351739848679;1.0364417539734507;71.80000000000001;59.60239374086137;3.5364417539734565;2.5000000000000058
2021-06-07 06:00:00;268.5203346446808;268.5203346446808;0.0;294.9991621569486;5.899549945065825;1.0364417539734503;71.44;59.534363738644345;3.5364417539734565;2.500000000000006
2021-06-07 07:00:00;377.355206293198;377.355206293198;0.0;404.08699178588995;8.52735357949926;1.0364417539734507;70.96000000000004;59.67734499766112;3.5364417539734565;2.5000000000000058
2021-06-07 08:00:00;385.72623009788583;385.72623009788583;0.0;412.3429073612166;9.318786647166208;1.0364417539734507;70.24000000000001;59.704628130003755;3.5364417539734565;2.5000000000000058
2021-06-07 09:00:00;371.8516050072431;371.8516050072431;0.0;398.37682703104997;9.209930825549344;1.0364417539734507;70.0;59.70115766554352;3.5364417539734565;2.5000000000000058
2021-06-07 10:00:00;367.83952591853216;367.83952591853216;0.0;394.35185218061474;9.114113343349986;1.0364417539734507;70.0;59.698032644420664;3.5364417539734565;2.5000000000000058
2021-06-07 11:00:00;316.052487767708;316.052487767708;0.0;342.3952991401766;7.877293559488359;1.0364417539734507;70.0;59.650926469120236;3.5364417539734565;2.5000000000000058
2021-06-07 12:00:00;290.0838144730548;290.0838144730548;0.0;316.34198440481856;7.257056329472511;1.0364417539734503;70.0;59.62120222348335;3.5364417539734565;2.500000000000006
2021-06-07 13:00:00;261.02803709573374;261.02803709573374;0.0;287.1900630284491;6.563059732579837;1.0364417539734503;70.0;59.58129451482739;3.5364417539734565;2.500000000000006
2021-06-07 14:00:00;295.69147544718965;295.69147544718965;0.0;321.9678831040615;7.390991050965663;1.0364417539734503;70.0;59.62804591994933;3.5364417539734565;2.500000000000006
2021-06-07 15:00:00;263.8954596144665;263.8954596144665;0.0;290.06711348122576;6.631549876312031;1.0364417539734503;70.0;59.585602199177174;3.5364417539734565;2.500000000000006
2021-06-07 16:00:00;280.1056465953676;280.1056465953676;0.0;306.33113020470387;7.0187323200345455;1.0364417539734503;70.0;59.608382246765416;3.5364417539734565;2.500000000000006
2021-06-07 17:00:00;256.38003769036834;256.38003769036834;0.0;282.52638208117;6.452038441979213;1.0364417539734503;70.0;59.57411881303557;3.5364417539734565;2.500000000000006
2021-06-07 18:00:00;265.74540962655226;265.74540962655226;0.0;291.9232571017394;6.675736831799841;1.0364417539734503;70.0;59.588334717736814;3.5364417539734565;2.500000000000006
2021-06-07 19:00:00;290.28037166183896;290.28037166183896;0.0;316.5391823938806;7.261750968612008;1.0364417539734503;70.0;59.62144635304833;3.5364417539734565;2.500000000000006
2021-06-07 20:00:00;343.96360857505107;343.96360857505107;0.0;370.3983414500011;8.543896631628325;1.0364417539734507;70.0;59.678002309724604;3.5364417539734565;2.5000000000000058
2021-06-07 21:00:00;315.63624901498866;315.63624901498866;0.0;342.09832237735657;7.424787136237564;1.0364417539734507;70.60000000000002;59.629721657489426;3.5364417539734565;2.5000000000000058
2021-06-07 22:00:00;278.71818408630327;278.71818408630327;0.0;305.1700398353106;6.275745731312571;1.0364417539734503;71.13999999999999;59.56216743556229;3.5364417539734565;2.500000000000006
2021-06-07 23:00:00;255.91755018734693;255.91755018734693;0.0;282.3419911281091;5.665886010887086;1.0364417539734503;71.38;59.515256608982554;3.5364417539734565;2.500000000000006
2021-06-08 00:00:00;324.9049840607954;324.9049840607954;0.0;351.62522598074077;6.897078090385763;1.0364417539734507;71.74000000000001;59.601484123707564;3.5364417539734565;2.5000000000000058
2021-06-08 01:00:00;302.19629434743325;302.19629434743325;0.0;328.9656507945141;6.124608615349555;1.0364417539734507;72.34000000000003;59.55140241438852;3.5364417539734565;2.5000000000000058
2021-06-08 02:00:00;271.24849771923124;271.24849771923124;0.0;297.95369742245714;5.446910574281015;0.9937858820578804;72.51999999999998;59.49585437438162;3.4937858820578866;2.500000000000006
2021-06-08 03:00:00;234.78626497308346;234.78626497308346;0.0;261.31888121774296;4.843212966275996;0.9937858820578804;72.27999999999997;59.43340793899455;3.4937858820578866;2.500000000000006
2021-06-08 04:00:00;265.98514048018006;265.98514048018006;0.0;292.57602196382453;5.557701884419241;0.9937858820578804;72.03999999999996;59.505870055800244;3.4937858820578866;2.500000000000006
2021-06-08 05:00:00;279.5805968114395;279.5805968114395;0.0;306.18001684332006;5.915092752039486;0.9937858820578804;71.86000000000001;59.53559410033279;3.4937858820578866;2.500000000000006
2021-06-08 06:00:00;306.44603685316883;306.44603685316883;0.0;332.8537375281626;7.299807520972988;0.9937858820578809;70.48000000000002;59.62342745887986;3.4937858820578866;2.5000000000000058
2021-06-08 07:00:00;313.31815876069334;313.31815876069334;0.0;339.65069205616624;7.811987147925784;1.0387595309778055;70.0;59.64806125982972;3.5387595309778117;2.500000000000006
2021-06-08 08:00:00;570.4415291843068;570.4415291843068;0.0;597.5782051877205;13.95249099165219;1.0795608747178664;70.0;59.80250013206802;3.579560874717873;2.5000000000000067
2021-06-08 09:00:00;528.8926243361075;528.8926243361075;0.0;555.9006846816054;12.960278335702853;1.0795608747178664;70.0;59.78746424666235;3.579560874717873;2.5000000000000067
2021-06-08 10:00:00;489.50113800285527;489.50113800285527;0.0;516.3880364952514;12.019577357480145;1.0795608747178664;70.0;59.7708938640547;3.579560874717873;2.5000000000000067
2021-06-08 11:00:00;422.407282031558;422.407282031558;0.0;449.0900502586499;10.417294201550511;1.0795608747178664;70.0;59.735702921146185;3.579560874717873;2.5000000000000067
2021-06-08 12:00:00;352.05869985236683;352.05869985236683;0.0;378.5182938245538;8.737228384985533;1.0795608747178664;70.0;59.6851267563942;3.579560874717873;2.5000000000000067
2021-06-08 13:00:00;310.7329762298519;310.7329762298519;0.0;337.05724065038845;7.7502438059146215;1.0795608747178664;70.0;59.645264591143075;3.579560874717873;2.5000000000000067
2021-06-08 14:00:00;265.8921483028117;265.8921483028117;0.0;292.0697024347373;6.679239473668322;1.079560874717866;70.0;59.588574325601826;3.579560874717873;2.500000000000007
2021-06-08 15:00:00;201.54844838531483;201.54844838531483;0.0;227.49938477615785;5.142209729817663;1.079560874717866;70.0;59.46629503057625;3.579560874717873;2.500000000000007
2021-06-08 16:00:00;135.06654694044883;135.06654694044883;0.0;160.7267269957702;3.5533630183744704;1.079560874717866;70.0;59.23040845125007;3.579560874717873;2.500000000000007
2021-06-08 17:00:00;134.66921022814685;134.66921022814685;0.0;160.32764489977424;3.5438673508131986;1.079560874717866;70.0;59.22836409864465;3.579560874717873;2.500000000000007
2021-06-08 18:00:00;159.11961614494646;159.11961614494646;0.0;184.89852172193991;4.128383673183975;1.0795608747178664;70.0;59.33639384372185;3.579560874717873;2.5000000000000067
2021-06-08 19:00:00;154.15717962560512;154.15717962560512;0.0;179.91335256543275;4.009773732491948;1.0795608747178664;70.0;59.3169751279313;3.579560874717873;2.5000000000000067
2021-06-08 20:00:00;143.32252655837655;143.32252655837655;0.0;169.0259370399681;3.750769044659954;1.0795608747178664;70.0;59.27039488579055;3.579560874717873;2.5000000000000067
2021-06-08 21:00:00;151.92408319190153;151.92408319190153;0.0;177.66975889798286;3.9563958506189425;1.0795608747178664;70.0;59.307863736506306;3.579560874717873;2.5000000000000067
2021-06-08 22:00:00;185.15586641642398;185.15586641642398;0.0;211.0437599712868;4.750555474339417;1.079560874717866;70.0;59.422602356650714;3.579560874717873;2.500000000000007
2021-06-08 23:00:00;172.23699001107207;172.23699001107207;0.0;198.0727228493626;4.441867458799319;1.0795608747178664;70.0;59.38280519524125;3.579560874717873;2.5000000000000067
2021-06-09 00:00:00;144.48896314434003;144.48896314434003;0.0;170.19733332671163;3.7786452863638207;1.0795608747178664;70.0;59.27573997277915;3.579560874717873;2.5000000000000067
2021-06-09 01:00:00;187.0859234687532;187.0859234687532;0.0;212.98065825182232;4.796664496600509;1.079560874717866;70.0;59.42813687050926;3.579560874717873;2.500000000000007
2021-06-09 02:00:00;246.7114309628461;246.7114309628461;0.0;272.8352499048943;6.184272467923064;1.079560874717866;70.06;59.55580987515964;3.579560874717873;2.500000000000007
2021-06-09 03:00:00;258.83723513999377;258.83723513999377;0.0;285.01450720581175;6.434104035180887;1.079560874717866;70.12;59.57298419442532;3.579560874717873;2.500000000000007
2021-06-09 04:00:00;248.55815507289628;248.55815507289628;0.0;274.71268598194166;6.1552863968488225;1.079560874717866;70.18;59.5537223323779;3.579560874717873;2.500000000000007
2021-06-09 05:00:00;194.3452125272545;194.3452125272545;0.0;220.26811824115663;4.970108200552961;1.079560874717866;70.0;59.44795808437664;3.579560874717873;2.500000000000007
2021-06-09 06:00:00;264.3850385615082;264.3850385615082;0.0;290.55656845548515;6.643235791888254;1.079560874717866;70.0;59.58637966290212;3.579560874717873;2.500000000000007
2021-06-09 07:00:00;272.4892575899103;272.4892575899103;0.0;298.68780522712086;6.836808125186177;1.079560874717866;70.0;59.59804885561874;3.579560874717873;2.500000000000007
2021-06-09 08:00:00;450.2784241847425;450.2784241847425;0.0;477.04446129723897;11.08289421617629;1.0795608747178664;70.0;59.751592645466246;3.579560874717873;2.5000000000000067
2021-06-09 09:00:00;424.4242866440398;424.4242866440398;0.0;451.11302416749004;10.46546136272457;1.0795608747178664;70.0;59.73692041140373;3.579560874717873;2.5000000000000067
2021-06-09 10:00:00;466.8760479011027;466.8760479011027;0.0;493.69272454913784;11.479265310678576;1.0795608747178664;70.0;59.76015593192477;3.579560874717873;2.5000000000000067
2021-06-09 11:00:00;359.0945134781732;359.0945134781732;0.0;385.57531879518876;8.905258447458392;1.0795608747178664;70.0;59.691074338399574;3.579560874717873;2.5000000000000067
2021-06-09 12:00:00;337.42984509622084;337.42984509622084;0.0;363.8401571390605;8.387847921470668;1.0795608747178664;70.0;59.672129293035084;3.579560874717873;2.5000000000000067
2021-06-09 13:00:00;287.0035933639412;287.0035933639412;0.0;313.2499307434061;7.18348073246789;1.079560874717866;70.0;59.61738471621891;3.579560874717873;2.500000000000007
2021-06-09 14:00:00;227.80158656324127;227.80158656324127;0.0;253.84725115014527;5.769375320218585;1.079560874717866;70.0;59.52402671904423;3.579560874717873;2.500000000000007
2021-06-09 15:00:00;184.99031738205375;184.99031738205375;0.0;210.8767768036338;4.746593002610147;1.079560874717866;70.0;59.42214840113576;3.579560874717873;2.500000000000007
2021-06-09 16:00:00;135.3555309415843;135.3555309415843;0.0;161.01697642615423;3.5602691898123435;1.079560874717866;70.0;59.23188857481273;3.579560874717873;2.500000000000007
2021-06-09 17:00:00;133.6895841620809;133.6895841620809;0.0;159.3436874993167;3.5204555997606723;1.079560874717866;70.0;59.22327745968386;3.579560874717873;2.500000000000007
2021-06-09 18:00:00;136.40373571056716;136.40373571056716;0.0;162.07029414383197;3.585334969297238;1.0795608747178664;70.0;59.23722173721899;3.579560874717873;2.5000000000000067
2021-06-09 19:00:00;145.82439839566808;145.82439839566808;0.0;171.5394795094352;3.8105718180963213;1.0795608747178664;70.0;59.28173115053994;3.579560874717873;2.5000000000000067
2021-06-09 20:00:00;139.5170349778571;139.5170349778571;0.0;165.19965380883144;3.6597708559807036;1.0795608747178664;70.0;59.25253726129131;3.579560874717873;2.5000000000000067
2021-06-09 21:00:00;144.99574370125427;144.99574370125427;0.0;170.7066702347268;3.790761116218008;1.0795608747178664;70.0;59.27802516489538;3.579560874717873;2.5000000000000067
2021-06-09 22:00:00;133.87406820142186;133.87406820142186;0.0;159.52899035772163;3.5248645618720595;1.079560874717866;70.0;59.22424045644982;3.579560874717873;2.500000000000007
2021-06-09 23:00:00;160.82921191187214;160.82921191187214;0.0;186.61491528968406;4.169234660473347;1.0795608747178664;70.0;59.342858748330684;3.579560874717873;2.5000000000000067
2021-06-10 00:00:00;148.2977622072785;148.2977622072785;0.0;174.02582768259418;3.8697088163251854;1.0795608747178664;70.0;59.29254813643678;3.579560874717873;2.5000000000000067
2021-06-10 01:00:00;197.39644900259157;197.39644900259157;0.0;223.35587159551633;4.983801501249847;1.079560874717866;70.12;59.44943669322157;3.579560874717873;2.500000000000007
2021-06-10 02:00:00;274.56841310103937;274.56841310103937;0.0;300.87205810108355;6.573310536815236;1.079560874717866;70.48000000000002;59.581959521223325;3.579560874717873;2.500000000000007
2021-06-10 03:00:00;297.09722108974324;297.09722108974324;0.0;323.57153405812915;6.7785168406499;1.079560874717866;70.96000000000004;59.594557786976736;3.579560874717873;2.500000000000007
2021-06-10 04:00:00;276.0720923227679;276.0720923227679;0.0;302.35637749841845;6.683548051274584;1.079560874717866;70.36000000000001;59.58883277896524;3.579560874717873;2.500000000000007
2021-06-10 05:00:00;201.95684410550766;201.95684410550766;0.0;227.92131792831384;5.121533625928904;1.079560874717866;70.06;59.464154219668956;3.579560874717873;2.500000000000007
2021-06-10 06:00:00;286.6330206578317;286.6330206578317;0.0;312.87893704207323;7.17463376303087;1.079560874717866;70.0;59.61689370210479;3.579560874717873;2.500000000000007
2021-06-10 07:00:00;304.123184236884;304.123184236884;0.0;330.42584248262517;7.592372029539205;1.079560874717866;70.0;59.63791298257877;3.579560874717873;2.500000000000007
2021-06-10 08:00:00;525.1024757107836;525.1024757107836;0.0;552.0990360847746;12.869766773649756;1.0795608747178664;70.0;59.78597252299102;3.579560874717873;2.5000000000000067
2021-06-10 09:00:00;478.75222320943357;478.75222320943357;0.0;505.606131121394;11.762882524260553;1.0795608747178664;70.0;59.765908830299395;3.579560874717873;2.5000000000000067
2021-06-10 10:00:00;531.759114136798;531.759114136798;0.0;558.7762041306498;13.028731998337582;1.0795608747178664;70.0;59.78857241200325;3.579560874717873;2.5000000000000067
2021-06-10 11:00:00;395.22328211470324;395.22328211470324;0.0;421.8215806628693;9.768093716142456;1.0795608747178664;70.0;59.71818733519501;3.579560874717873;2.5000000000000067
2021-06-10 12:00:00;334.37263758627574;334.37263758627574;0.0;360.7741734094679;8.314835669166253;1.0795608747178664;70.0;59.669235071587025;3.579560874717873;2.5000000000000067
2021-06-10 13:00:00;307.6405625333249;307.6405625333249;0.0;333.95472737765294;7.676385106180291;1.0795608747178664;70.0;59.64186537957869;3.579560874717873;2.5000000000000067
2021-06-10 14:00:00;244.19585151127225;244.19585151127225;0.0;270.2996369771109;6.160998637138706;1.079560874717866;70.0;59.554119354097054;3.579560874717873;2.500000000000007
2021-06-10 15:00:00;206.97954730304923;206.97954730304923;0.0;232.95052303287997;5.271960112488689;1.079560874717866;70.0;59.47935700148133;3.579560874717873;2.500000000000007
2021-06-10 16:00:00;171.52286716439755;171.52286716439755;0.0;197.35546188517898;4.424801082298225;1.0795608747178664;70.0;59.3804501461247;3.579560874717873;2.5000000000000067
2021-06-10 17:00:00;158.93868411408275;158.93868411408275;0.0;184.71661711444165;4.124057734010896;1.0795608747178664;70.0;59.33571017463993;3.579560874717873;2.5000000000000067
2021-06-10 18:00:00;154.73873261036618;154.73873261036618;0.0;180.49744965362987;4.0236726391793765;1.0795608747178664;70.0;59.31931419261059;3.579560874717873;2.5000000000000067
2021-06-10 19:00:00;145.8451785866381;145.8451785866381;0.0;171.56114162688385;3.811077248460238;1.0795608747178664;70.0;59.28179929177577;3.579560874717873;2.5000000000000067
2021-06-10 20:00:00;136.04965531913348;136.04965531913348;0.0;161.71480242663716;3.576874073840731;1.0795608747178664;70.0;59.235426354847675;3.579560874717873;2.5000000000000067
2021-06-10 21:00:00;192.7733680563364;192.7733680563364;0.0;218.6908597047014;4.932558848025664;1.079560874717866;70.0;59.44376460273054;3.579560874717873;2.500000000000007
2021-06-10 22:00:00;178.82576791339716;178.82576791339716;0.0;204.6881148703633;4.599300450331106;1.079560874717866;70.0;59.40376564400873;3.579560874717873;2.500000000000007
2021-06-10 23:00:00;165.41099743883993;165.41099743883993;0.0;191.21753722834;4.278742781339187;1.0795608747178664;70.0;59.35949474389366;3.579560874717873;2.5000000000000067
2021-06-11 00:00:00;145.51401626448643;145.51401626448643;0.0;171.22750761150195;3.8031511158349085;1.0795608747178664;70.0;59.280348597385455;3.579560874717873;2.5000000000000067
2021-06-11 01:00:00;190.76610668489676;190.76610668489676;0.0;216.67518517187335;4.884594792739377;1.079560874717866;70.0;59.43836039797793;3.579560874717873;2.500000000000007
2021-06-11 02:00:00;242.65739651574782;242.65739651574782;0.0;268.7550175816049;6.124243861149446;1.079560874717866;70.0;59.55147911298684;3.579560874717873;2.500000000000007
2021-06-11 03:00:00;249.89304288684372;249.89304288684372;0.0;276.01552140795087;6.297079601861008;1.079560874717866;70.0;59.56373661400352;3.579560874717873;2.500000000000007
2021-06-11 04:00:00;242.4770688803312;242.4770688803312;0.0;268.5740668155542;6.119936380995861;1.079560874717866;70.0;59.551164848179326;3.579560874717873;2.500000000000007
2021-06-11 05:00:00;207.4666843985554;207.4666843985554;0.0;233.4388183904901;5.283592818182705;1.079560874717866;70.0;59.48051582361114;3.579560874717873;2.500000000000007
2021-06-11 06:00:00;260.6300508456143;260.6300508456143;0.0;286.7889345035957;6.553545057815737;1.079560874717866;70.0;59.580741561808736;3.579560874717873;2.500000000000007
2021-06-11 07:00:00;269.481132283985;269.481132283985;0.0;295.6696445928759;6.7649580691245275;1.079560874717866;70.0;59.5937958953254;3.579560874717873;2.500000000000007
2021-06-11 08:00:00;475.85108371546994;475.85108371546994;0.0;502.69527120401926;11.69359885667717;1.0795608747178664;70.0;59.764541117439876;3.579560874717873;2.5000000000000067
2021-06-11 09:00:00;468.83333323716937;468.83333323716937;0.0;495.65598665316486;11.526007384805034;1.0795608747178664;70.0;59.76112662298874;3.579560874717873;2.5000000000000067
2021-06-11 10:00:00;457.322419176402;457.322419176402;0.0;484.10976240117037;11.25111343824831;1.0795608747178664;70.0;59.75530468377525;3.579560874717873;2.5000000000000067
2021-06-11 11:00:00;353.75424723539896;353.75424723539896;0.0;380.2176887551412;8.777719276484783;1.0795608747178664;70.0;59.686612401162336;3.579560874717873;2.5000000000000067
2021-06-11 12:00:00;333.3621971303582;333.3621971303582;0.0;359.75913099590656;8.290700258053418;1.0795608747178664;70.0;59.668311085278845;3.579560874717873;2.5000000000000067
2021-06-11 13:00:00;284.1928618733991;284.1928618733991;0.0;310.42996327166554;7.116347359383034;1.079560874717866;70.0;59.61378748332049;3.579560874717873;2.500000000000007
2021-06-11 14:00:00;226.47299123709723;226.47299123709723;0.0;252.5138949533631;5.737637183616102;1.079560874717866;70.0;59.521408548983004;3.579560874717873;2.500000000000007
2021-06-11 15:00:00;182.30789810132322;182.30789810132322;0.0;208.18363174189972;4.68249879056469;1.079560874717866;70.0;59.41429916287467;3.579560874717873;2.500000000000007
2021-06-11 16:00:00;133.61073685319928;133.61073685319928;0.0;159.26448977681616;3.5185712314185937;1.079560874717866;70.0;59.222865157617036;3.579560874717873;2.500000000000007
2021-06-11 17:00:00;131.95151768480042;131.95151768480042;0.0;157.59783065763867;3.478916770981;1.079560874717866;70.0;59.21408717600838;3.579560874717873;2.500000000000007
2021-06-11 18:00:00;145.4128415206638;145.4128415206638;0.0;171.12582583370764;3.8007323272561875;1.0795608747178664;70.0;59.279896415243;3.579560874717873;2.5000000000000067
2021-06-11 19:00:00;142.4585390010424;142.4585390010424;0.0;168.15650616128065;3.7301010622208364;1.0795608747178664;70.0;59.26644004977817;3.579560874717873;2.5000000000000067
2021-06-11 20:00:00;137.67375090921516;137.67375090921516;0.0;163.34681507254274;3.6156992535261696;1.0795608747178664;70.0;59.24354707077288;3.579560874717873;2.5000000000000067
2021-06-11 21:00:00;143.32189681499568;143.32189681499568;0.0;169.02429594499765;3.750742701784191;1.0795608747178664;70.0;59.2704237036146;3.579560874717873;2.5000000000000067
2021-06-11 22:00:00;134.46515203958407;134.46515203958407;0.0;160.12268782707525;3.538990676665744;1.079560874717866;70.0;59.2273099971668;3.579560874717873;2.500000000000007
2021-06-11 23:00:00;142.56645872778657;142.56645872778657;0.0;168.26498190709947;3.732681292210215;1.0795608747178664;70.0;59.26694035896662;3.579560874717873;2.5000000000000067
2021-06-12 00:00:00;133.16077698023673;133.16077698023673;0.0;158.81252489574766;3.5078175917958907;1.079560874717866;70.0;59.22050393498364;3.579560874717873;2.500000000000007
2021-06-12 01:00:00;160.61649190132835;160.61649190132835;0.0;186.4017215640375;4.164155606247041;1.0795608747178664;70.0;59.34204999194287;3.579560874717873;2.5000000000000067
2021-06-12 02:00:00;157.05274354053108;157.05274354053108;0.0;182.82188223446977;4.078979415016343;1.0795608747178664;70.0;59.32845323529017;3.579560874717873;2.5000000000000067
2021-06-12 03:00:00;167.94917413460504;167.94917413460504;0.0;193.76641685071044;4.339398021748444;1.0795608747178664;70.0;59.36837300387987;3.579560874717873;2.5000000000000067
2021-06-12 04:00:00;169.96863153905682;169.96863153905682;0.0;195.79446093978;4.387657703404252;1.0795608747178664;70.0;59.37525852141647;3.579560874717873;2.5000000000000067
2021-06-12 05:00:00;172.2472706424756;172.2472706424756;0.0;198.08268129563282;4.442109755817553;1.0795608747178664;70.0;59.38285054666625;3.579560874717873;2.5000000000000067
2021-06-12 06:00:00;286.4623574258547;286.4623574258547;0.0;312.70745160898883;7.170556362186507;1.079560874717866;70.0;59.61668364568936;3.579560874717873;2.500000000000007
2021-06-12 07:00:00;343.67698671213793;343.67698671213793;0.0;370.1085284958644;8.53704941847416;1.0795608747178664;70.0;59.67780624268062;3.579560874717873;2.5000000000000067
2021-06-12 08:00:00;404.989600221546;404.989600221546;0.0;431.61855216118283;10.001330566840164;1.0795608747178664;70.0;59.72473499837463;3.579560874717873;2.5000000000000067
2021-06-12 09:00:00;383.7562394902221;383.7562394902221;0.0;410.317355310725;9.494237666248077;1.0795608747178664;70.0;59.71011556255655;3.579560874717873;2.5000000000000067
2021-06-12 10:00:00;316.3510476667876;316.3510476667876;0.0;342.6928034970466;7.884421534295173;1.0795608747178664;70.0;59.65129854013469;3.579560874717873;2.5000000000000067
2021-06-12 11:00:00;264.074549811615;264.074549811615;0.0;290.2455717242119;6.635822877796362;1.079560874717866;70.0;59.585905202955985;3.579560874717873;2.500000000000007
2021-06-12 12:00:00;243.71760163538403;243.71760163538403;0.0;269.8194682981037;6.149573054278784;1.079560874717866;70.0;59.553302321944386;3.579560874717873;2.500000000000007
2021-06-12 13:00:00;168.70512075659235;168.70512075659235;0.0;194.52558854329234;4.357463282407998;1.0795608747178664;70.0;59.370968079796;3.579560874717873;2.5000000000000067
2021-06-12 14:00:00;156.00521750720586;156.00521750720586;0.0;181.76955236111098;4.053941829850373;1.0795608747178664;70.0;59.32434981449131;3.579560874717873;2.5000000000000067
2021-06-12 15:00:00;167.74938824165127;167.74938824165127;0.0;193.56577641589283;4.334623603075741;1.0795608747178664;70.0;59.36768359999485;3.579560874717873;2.5000000000000067
2021-06-12 16:00:00;179.0615894778182;179.0615894778182;0.0;204.9246841325298;4.604933544881419;1.079560874717866;70.0;59.404496072617576;3.579560874717873;2.500000000000007
2021-06-12 17:00:00;153.96416162784018;153.96416162784018;0.0;179.71903321470654;4.00515594013259;1.0795608747178664;70.0;59.31620974486077;3.579560874717873;2.5000000000000067
2021-06-12 18:00:00;163.07871804151551;163.07871804151551;0.0;188.8748525229006;4.223001887305153;1.0795608747178664;70.0;59.35112884585044;3.579560874717873;2.5000000000000067
2021-06-12 19:00:00;177.28511491614807;177.28511491614807;0.0;203.1409585677036;4.562484123898129;1.079560874717866;70.0;59.398999846656295;3.579560874717873;2.500000000000007
2021-06-12 20:00:00;176.01080489622666;176.01080489622666;0.0;201.86141005763682;4.5320335854883975;1.079560874717866;70.0;59.3949946346803;3.579560874717873;2.500000000000007
2021-06-12 21:00:00;175.08207047492795;175.08207047492795;0.0;200.92883751179187;4.509840548594518;1.079560874717866;70.0;59.39204193760713;3.579560874717873;2.500000000000007
2021-06-12 22:00:00;162.376767606813;162.376767606813;0.0;188.1698100801101;4.206225751114874;1.0795608747178664;70.0;59.348566057947664;3.579560874717873;2.5000000000000067
2021-06-12 23:00:00;141.70702711418915;141.70702711418915;0.0;167.40168728716924;3.7121397401923173;1.0795608747178664;70.0;59.2629191297313;3.579560874717873;2.5000000000000067
2021-06-13 00:00:00;264.3761053964981;264.3761053964981;0.0;290.6105360738006;6.450976511570013;1.079560874717866;70.30000000000001;59.574029341855976;3.579560874717873;2.500000000000007
2021-06-13 01:00:00;220.05091969997594;220.05091969997594;0.0;246.2168307888341;5.2124948263313655;1.079560874717866;70.72000000000003;59.47335959019415;3.579560874717873;2.500000000000007
2021-06-13 02:00:00;287.8204800725564;287.8204800725564;0.0;314.27805564318885;6.540825467278601;1.079560874717866;71.01999999999998;59.579837154987274;3.579560874717873;2.500000000000007
2021-06-13 03:00:00;287.7353825238228;287.7353825238228;0.0;314.2169332974522;6.469070003072279;1.079560874717866;71.13999999999999;59.57519153271147;3.579560874717873;2.500000000000007
2021-06-13 04:00:00;185.33267175087389;185.33267175087389;0.0;211.43921292917082;4.296141449477492;1.079560874717866;71.07999999999998;59.36188728488827;3.579560874717873;2.500000000000007
2021-06-13 05:00:00;293.07525370684516;293.07525370684516;0.0;319.622585820016;6.445738125297127;1.079560874717866;71.38;59.57365382332773;3.579560874717873;2.500000000000007
2021-06-13 06:00:00;269.90744606417064;269.90744606417064;0.0;296.31830224512765;6.119539509377631;1.079560874717866;71.07999999999998;59.55103174725548;3.579560874717873;2.500000000000007
2021-06-13 07:00:00;337.1345095635754;337.1345095635754;0.0;363.60694980474005;8.138109857956342;1.0795608747178664;70.30000000000001;59.66201589829814;3.579560874717873;2.5000000000000067
2021-06-13 08:00:00;310.31814451895525;310.31814451895525;0.0;336.73930561059393;7.388051024076164;1.0795608747178664;70.48000000000002;59.62787879995659;3.579560874717873;2.5000000000000067
2021-06-13 09:00:00;311.9669095256653;311.9669095256653;0.0;338.29665620253326;7.779715342207724;1.0795608747178664;70.0;59.64655911401155;3.579560874717873;2.5000000000000067
2021-06-13 10:00:00;318.84917377948096;318.84917377948096;0.0;345.2017989446749;7.944087414134784;1.0795608747178664;70.0;59.65382677380967;3.579560874717873;2.5000000000000067
2021-06-13 11:00:00;308.57364476992;308.57364476992;0.0;334.8919089503834;7.698667199333457;1.079560874717866;70.0;59.64286067533692;3.579560874717873;2.500000000000007
2021-06-13 12:00:00;300.06388989657756;300.06388989657756;0.0;326.3547315347741;7.495421617581598;1.079560874717866;70.0;59.63320391130304;3.579560874717873;2.500000000000007
2021-06-13 13:00:00;316.68982348037036;316.68982348037036;0.0;343.04723260347066;7.8457329549084776;1.0795608747178664;70.06;59.64951152249756;3.579560874717873;2.5000000000000067
2021-06-13 14:00:00;311.9243607512986;311.9243607512986;0.0;338.2539656687006;7.778699127417447;1.0795608747178664;70.0;59.64651323141146;3.579560874717873;2.5000000000000067
2021-06-13 15:00:00;346.6016118601688;346.6016118601688;0.0;373.22361797126246;7.900231000084426;1.0795608747178664;70.89999999999998;59.6518774852679;3.579560874717873;2.5000000000000067
2021-06-13 16:00:00;367.90791062429986;367.90791062429986;0.0;394.4207393187443;9.11574585846736;1.0795608747178664;70.0;59.69807832558581;3.579560874717873;2.5000000000000067
2021-06-13 17:00:00;322.98704208664367;322.98704208664367;0.0;349.35337437889444;8.042913281208302;1.0795608747178664;70.0;59.65805399811279;3.579560874717873;2.5000000000000067
2021-06-13 18:00:00;261.9401880640038;261.9401880640038;0.0;288.10552873144553;6.584846944930866;1.079560874717866;70.0;59.582665317274405;3.579560874717873;2.500000000000007
2021-06-13 19:00:00;229.34782689910242;229.34782689910242;0.0;255.49840874142157;5.542647782354501;1.079560874717866;70.48000000000002;59.504567886866255;3.579560874717873;2.500000000000007
2021-06-13 20:00:00;295.43671068419775;295.43671068419775;0.0;322.00377198098096;6.461487236483657;1.079560874717866;71.44;59.57468758020809;3.579560874717873;2.500000000000007
2021-06-13 21:00:00;300.6489355441199;300.6489355441199;0.0;327.305534202121;6.371341933540916;1.0795608747178664;71.80000000000001;59.56868516732817;3.579560874717873;2.5000000000000067
2021-06-13 22:00:00;255.97272245907246;255.97272245907246;0.0;282.54303772066066;5.332753281379481;1.0381819487150588;72.10000000000002;59.4850995370162;3.538181948715065;2.500000000000006
2021-06-13 23:00:00;296.16003984843184;296.16003984843184;0.0;322.8385411077558;6.186858277033157;1.0381819487150588;71.98000000000002;59.555871974195156;3.538181948715065;2.500000000000006
2021-06-14 00:00:00;401.79270380217275;401.79270380217275;0.0;428.7667086028738;8.418282549837716;1.0381819487150588;71.80000000000001;59.673142654961055;3.538181948715065;2.500000000000006
2021-06-14 01:00:00;401.53216211435347;401.53216211435347;0.0;428.56400872961353;8.20560508127341;1.0381819487150588;72.10000000000002;59.66471354801155;3.538181948715065;2.500000000000006
2021-06-14 02:00:00;398.3014451853942;398.3014451853942;0.0;425.3584933253027;8.023203094001115;1.0381819487150588;72.27999999999997;59.657132230412685;3.538181948715065;2.500000000000006
2021-06-14 03:00:00;387.3196130438107;387.3196130438107;0.0;414.3896709539542;7.660864920690323;0.9956875081201453;72.51999999999998;59.64100939105208;3.495687508120152;2.5000000000000067
2021-06-14 04:00:00;375.42588499485976;375.42588499485976;0.0;402.44717974469205;7.469584387621883;0.9956875081201453;72.46000000000004;59.631875688176535;3.495687508120152;2.5000000000000067
2021-06-14 05:00:00;359.61100454422836;359.61100454422836;0.0;386.4880593137004;7.451701898766247;0.9956875081201453;71.98000000000002;59.6310134525782;3.495687508120152;2.5000000000000067
2021-06-14 06:00:00;291.08854064775295;291.08854064775295;0.0;317.726337907627;6.146834177243914;0.9956875081201448;71.86000000000001;59.5529935163529;3.495687508120152;2.500000000000007
2021-06-14 07:00:00;426.8047058328254;426.8047058328254;0.0;453.7968528345726;9.156022277270564;0.9956875081201453;71.5;59.69936578892572;3.495687508120152;2.5000000000000067
2021-06-14 08:00:00;442.77591129614837;442.77591129614837;0.0;469.72444343173345;9.898861094699061;0.9956875081201453;71.01999999999998;59.72181608489052;3.495687508120152;2.5000000000000067
2021-06-14 09:00:00;412.70940052180146;412.70940052180146;0.0;439.517364301497;9.4521400169294;0.9956875081201453;70.77999999999997;59.70875144539468;3.495687508120152;2.5000000000000067
2021-06-14 10:00:00;395.83932623550186;395.83932623550186;0.0;422.4415816419137;9.782805447971496;1.0411576533498899;70.0;59.718559824450324;3.541157653349897;2.500000000000007
2021-06-14 11:00:00;349.4498787192757;349.4498787192757;0.0;375.90321305989835;8.674922720181328;1.0411576533498899;70.0;59.682817023136465;3.541157653349897;2.500000000000007
2021-06-14 12:00:00;319.77418047665765;319.77418047665765;0.0;346.12996321356206;7.966179510155941;1.0411576533498899;70.0;59.654777939894075;3.541157653349897;2.500000000000007
2021-06-14 13:00:00;287.1543611616815;287.1543611616815;0.0;313.4032728833512;7.187087611008978;1.0411576533498899;70.0;59.61751533921921;3.541157653349897;2.500000000000007
2021-06-14 14:00:00;324.2294433383676;324.2294433383676;0.0;350.5999762900131;8.072585670107495;1.0411576533498899;70.0;59.65930022395861;3.541157653349897;2.500000000000007
2021-06-14 15:00:00;260.2143506411661;260.2143506411661;0.0;286.3739238305259;6.5436240598921405;1.0411576533498899;70.0;59.580045101212534;3.541157653349897;2.500000000000007
2021-06-14 16:00:00;301.9401019454267;301.9401019454267;0.0;328.23704946555546;7.540232821625903;1.0411576533498899;70.0;59.63537595019142;3.541157653349897;2.500000000000007
