Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-04-12 00:00:00;807.1157774211893;807.1157774211893;0.0;797.197325349067;9.661281203934152;1.5202111899074637;79.36000000000001;59.71365258692799;4.020211189907465;2.500000000000001;41.16169054218346;0.4986825901461538;1.4059638129392154;79.36000000000001;59.70741395890445;4.0;2.5940361870607846
2021-04-12 01:00:00;719.3231488387332;719.3231488387332;0.0;713.5519933617228;8.768337300123276;1.5202111899074637;79.06;59.68422487437812;4.020211189907465;2.500000000000001;36.742386388885734;0.4514346214916464;1.4212747961046;79.06;59.681363938496986;4.0;2.5787252038954
2021-04-12 02:00:00;774.1621871925602;774.1621871925602;0.0;765.7527155644957;9.450251909381183;1.5202111899074637;79.0;59.707173006318044;4.020211189907465;2.500000000000001;39.50315997065185;0.4873849075752709;1.4095580248578279;79.0;59.70208138877575;4.0;2.590441975142172
2021-04-12 03:00:00;722.0196367166229;722.0196367166229;0.0;716.0719848700172;8.912041022087381;1.5202111899074637;78.82;59.68932843908482;4.020211189907465;2.500000000000001;36.878239941813575;0.4589053414090574;1.4187592079180154;78.82;59.68635188747419;4.0;2.5812407920819846
2021-04-12 04:00:00;672.0091929348308;672.0091929348308;0.0;668.4678794084141;8.283307867477562;1.5202111899074637;78.88;59.66557244845802;4.020211189907465;2.500000000000001;34.35989506883649;0.4257620484797151;1.4290036231482866;78.88;59.66521224107697;4.0;2.5709963768517134
2021-04-12 05:00:00;729.4842598868083;729.4842598868083;0.0;723.1867487997824;9.03061351815796;1.5202111899074637;78.75999999999999;59.69293209851287;4.020211189907465;2.500000000000001;37.23563164408821;0.4651326373218547;1.4132834525015494;78.75999999999999;59.69957320868224;4.0;2.5867165474984506
2021-04-12 06:00:00;705.2822464937797;705.2822464937797;0.0;699.9295859372545;9.269018712627336;1.5202111899074637;77.68;59.700761141996395;4.020211189907465;2.500000000000001;36.017058092543266;0.4771714088404297;1.408255699121149;77.68;59.70849151655307;4.0;2.591744300878851
2021-04-12 07:00:00;764.9044892431924;764.9044892431924;0.0;756.505192730191;10.645111424892274;1.5202111899074637;76.65999999999997;59.739530425375335;4.020211189907465;2.500000000000001;39.01754881347307;0.5491941914874989;1.3803737789975954;76.65999999999997;59.74450322558096;4.0;2.6196262210024046
2021-04-12 08:00:00;540.5539718394277;540.5539718394277;0.0;542.7936426475392;7.758096187676973;1.5202111899074637;76.30000000000001;59.64171445463285;4.020211189907465;2.500000000000001;27.71631457329284;0.39668445404601804;1.4323754509729119;76.30000000000001;59.664302658845486;4.0;2.567624549027088
2021-04-12 09:00:00;747.7896081493177;747.7896081493177;0.0;739.9191648865088;11.392876122858462;1.5202111899074637;75.22000000000003;59.75672032987211;4.020211189907465;2.500000000000001;38.16547744315583;0.5877037958029584;1.3656063616465097;75.22000000000003;59.758098096794924;4.0;2.6343936383534903
2021-04-12 10:00:00;792.1127435658332;792.1127435658332;0.0;782.0606542690937;12.3441520606246;1.5202111899074637;74.86000000000001;59.77553597455477;4.020211189907465;2.500000000000001;40.3999021054616;0.6376199742781377;1.3447234651017985;74.86000000000001;59.77417349070021;4.0;2.6552765348982015
2021-04-12 11:00:00;542.7384776329673;542.7384776329673;0.0;544.5241644857892;8.642535098041872;1.5202111899074637;74.68;59.67877534530015;4.020211189907465;2.500000000000001;27.841391681482975;0.44224026246770587;1.4193258314552506;74.68;59.69063032045949;4.0;2.5806741685447494
2021-04-12 12:00:00;553.3002446985595;553.3002446985595;0.0;554.5449510169963;8.914403102812939;1.5202111899074637;74.5;59.68863118213261;4.020211189907465;2.500000000000001;28.37402983165633;0.45644303307916145;1.4145137505595633;74.5;59.699201436123246;4.0;2.5854862494404367
2021-04-12 13:00:00;649.7212413786717;649.7212413786717;0.0;646.3800801769918;10.379720340490875;1.5202111899074637;74.56;59.73300909453195;4.020211189907465;2.500000000000001;33.23535175284238;0.533776454941992;1.3880620443515577;74.56;59.735106703363385;4.0;2.6119379556484423
2021-04-12 14:00:00;568.2755430087841;568.2755430087841;0.0;568.9020825709646;8.8570488685653;1.5202111899074637;74.98000000000002;59.6867709783844;4.020211189907465;2.500000000000001;29.131957303978428;0.4537753232450157;1.4165392365482279;74.98000000000002;59.69450527351427;4.0;2.583460763451772
2021-04-12 15:00:00;542.0925604240877;542.0925604240877;0.0;543.9085236765043;8.632556264920856;1.5202111899074637;74.68;59.678414667387756;4.020211189907465;2.500000000000001;27.809321731623406;0.44171394895252425;1.4195892790782052;74.68;59.69005663357575;4.0;2.580410720921795
2021-04-12 16:00:00;728.1769728656559;728.1769728656559;0.0;721.1916056817706;11.277753324071572;1.5202111899074637;74.98000000000002;59.754246950358436;4.020211189907465;2.500000000000001;37.180102663138925;0.5814586696661385;1.3683989539425587;74.98000000000002;59.75552084472605;4.0;2.6316010460574413
2021-04-12 17:00:00;494.8072348211285;494.8072348211285;0.0;499.0121344960394;7.593718262106973;1.5202111899074637;75.27999999999997;59.63385553239084;4.020211189907465;2.500000000000001;25.414681395629394;0.3873525410997336;1.4350804761643658;75.27999999999997;59.65827566374736;4.0;2.564919523835634
2021-04-12 18:00:00;853.4025634146303;853.4025634146303;0.0;840.5688709641423;12.716676030395652;1.5202111899074637;75.51999999999998;59.78196869454837;4.020211189907465;2.500000000000001;43.47617406486089;0.6577425666331379;1.3338592055633525;75.51999999999998;59.782125426319396;4.0;2.6661407944366475
2021-04-12 19:00:00;748.5372301958363;748.5372301958363;0.0;740.7572341670285;10.973269941752585;1.5202111899074637;75.82;59.74723673290043;4.020211189907465;2.500000000000001;38.1930026411494;0.5659794323367525;1.3724061232932474;75.82;59.75303442163613;4.0;2.6275938767067526
2021-04-12 20:00:00;867.0120556707755;867.0120556707755;0.0;853.6106016679807;12.576402282959839;1.5202111899074637;75.94;59.77952621171045;4.020211189907465;2.500000000000001;44.15774452729176;0.6506246928304525;1.336629225711743;75.94;59.7805323178934;4.0;2.663370774288257
2021-04-12 21:00:00;771.1180532077861;771.1180532077861;0.0;762.2886452616789;11.170368294095612;1.5202111899074637;76.0;59.751896829864506;4.020211189907465;2.500000000000001;39.33757895547917;0.5764937598742421;1.3706409062277838;76.0;59.75335367109926;4.0;2.629359093772216
2021-04-12 22:00:00;795.130715393008;795.130715393008;0.0;785.1667479651244;11.4253362479123;1.5202111899074637;76.12;59.75772761301624;4.020211189907465;2.500000000000001;40.55895718008437;0.5900206550401057;1.3688397345020884;76.12;59.752955076750084;4.0;2.6311602654979116
2021-04-12 23:00:00;800.5313302775049;800.5313302775049;0.0;790.2979933181969;11.544102447142455;1.5202111899074637;76.06;59.76023224006798;4.020211189907465;2.500000000000001;40.831377000621124;0.596247423148171;1.3663962474936007;76.06;59.75509694920157;4.0;2.6336037525063993
2021-04-13 00:00:00;585.6875530651761;585.6875530651761;0.0;585.7384095894478;8.447829462088317;1.5202111899074637;76.18;59.67143685740899;4.020211189907465;2.500000000000001;30.00108671488697;0.43299332351445163;1.42300221809178;76.18;59.682942201235846;4.0;2.57699778190822
2021-04-13 01:00:00;537.2214246208821;537.2214246208821;0.0;539.5468071377616;7.855400387584891;1.5202111899074637;76.0;59.64647004982436;4.020211189907465;2.500000000000001;27.559464780660385;0.4016308497464729;1.4326280775385691;76.0;59.662168050908576;4.0;2.567371922461431
2021-04-13 02:00:00;474.90425456146215;474.90425456146215;0.0;480.26289418864843;6.844744520739623;1.5202111899074637;76.30000000000001;59.59399909760282;4.020211189907465;2.500000000000001;24.41843468835741;0.34850753996643546;1.4478731345835012;76.30000000000001;59.617683681686174;4.0;2.552126865416499
2021-04-13 03:00:00;547.8737286425114;547.8737286425114;0.0;549.7406835172229;7.888784839981814;1.5202111899074637;76.24000000000001;59.64801003098802;4.020211189907465;2.500000000000001;28.096052096042627;0.4035414717061892;1.4321923899058855;76.24000000000001;59.66292754928048;4.0;2.5678076100941145
2021-04-13 04:00:00;546.1579212833228;546.1579212833228;0.0;548.1190780831449;7.836056867877793;1.5202111899074637;76.30000000000001;59.64563612781785;4.020211189907465;2.500000000000001;28.009581981609486;0.4007969011677892;1.43305717676495;76.30000000000001;59.660779308851204;4.0;2.56694282323505
2021-04-13 05:00:00;581.6563948500334;581.6563948500334;0.0;581.8932194935952;8.422385314966663;1.5202111899074637;76.12;59.67026522057421;4.020211189907465;2.500000000000001;29.792343813557597;0.4316136711283446;1.422340073714273;76.12;59.68536025571143;4.0;2.577659926285727
2021-04-13 06:00:00;671.6528832455373;671.6528832455373;0.0;667.5596614123206;9.797257264853755;1.5202111899074637;75.94;59.71680893438133;4.020211189907465;2.500000000000001;34.323822434706834;0.5040229233170573;1.3971127651818667;75.94;59.7257797793269;4.0;2.6028872348181333
2021-04-13 07:00:00;645.7824636007832;645.7824636007832;0.0;642.811389835956;9.758172896299675;1.5202111899074637;75.39999999999998;59.7156774798118;4.020211189907465;2.500000000000001;33.024355413333176;0.501601988132094;1.3981463653230093;75.39999999999998;59.72434090949281;4.0;2.6018536346769907
2021-04-13 08:00:00;907.2812763978575;907.2812763978575;0.0;891.7954897205825;13.933449986778427;1.5202111899074637;75.03999999999996;59.80097020775429;4.020211189907465;2.500000000000001;46.189086868238434;0.7215855616266178;1.3033480012858085;75.03999999999996;59.799393452241134;4.0;2.6966519987141915
2021-04-13 09:00:00;782.9676489744475;782.9676489744475;0.0;773.3093725478453;12.40418381982777;1.5202111899074637;74.62;59.77651800614683;4.020211189907465;2.500000000000001;39.93535289620084;0.6406047697772986;1.341835790338337;74.62;59.77712369805829;4.0;2.658164209661663
2021-04-13 10:00:00;982.9700336263754;982.9700336263754;0.0;963.6215027113608;16.66619236987355;1.5651910354081222;73.60000000000002;59.83358677075603;4.065191035408123;2.500000000000001;49.99794660962432;0.8645599085512032;1.2224865643076543;73.60000000000002;59.830829252491924;4.0;2.7775134356923457
2021-04-13 11:00:00;767.614921470817;767.614921470817;0.0;758.3739601672341;13.739530504403966;1.6218202561003512;72.94;59.79797680252835;4.121820256100352;2.500000000000001;39.16335260229273;0.7095824318633084;1.306054062764825;72.94;59.79902110348905;4.0;2.693945937235175
2021-04-13 12:00:00;599.8630746260362;599.8630746260362;0.0;598.5036373311754;11.106946301846731;1.6218202561003512;72.57999999999998;59.75011299428547;4.121820256100352;2.500000000000001;30.716739965048518;0.5703812106119271;1.3685975392878595;72.57999999999998;59.75785687988997;4.0;2.6314024607121405
2021-04-13 13:00:00;579.4091213704005;579.4091213704005;0.0;579.0444511899558;10.637169529599786;1.6218202561003512;72.69999999999999;59.739059019398155;4.121820256100352;2.500000000000001;29.686165950988975;0.5457268595961274;1.378723665965989;72.69999999999999;59.74821903861147;4.0;2.621276334034011
2021-04-13 14:00:00;538.9134013223043;538.9134013223043;0.0;540.4222066486619;10.103952615443626;1.6218202561003512;72.46000000000004;59.72518632249967;4.121820256100352;2.500000000000001;27.646267934522378;0.5173621630579616;1.3896185621150217;72.46000000000004;59.73691119232973;4.0;2.6103814378849783
2021-04-13 15:00:00;444.25802867373204;444.25802867373204;0.0;450.46979253379527;7.78494328654869;1.6218202561003512;73.42000000000002;59.642801045530064;4.121820256100352;2.500000000000001;22.874417904994846;0.3959829547003081;1.4324471449584686;73.42000000000002;59.66615046498242;4.0;2.5675528550415314
2021-04-13 16:00:00;459.5573109598308;459.5573109598308;0.0;465.1049231532835;7.868743234663663;1.6218202561003512;73.72000000000003;59.64668941977726;4.121820256100352;2.500000000000001;23.645861950766697;0.40066304818153126;1.4312886341637645;73.72000000000003;59.66837443411026;4.0;2.5687113658362355
2021-04-13 17:00:00;346.52850117328063;346.52850117328063;0.0;357.499949250935;5.897867167669675;1.6218202561003512;73.96000000000004;59.527827637330745;4.121820256100352;2.500000000000001;17.9402209769951;0.2969253413488988;1.4593287009781668;73.96000000000004;59.574292247357675;4.0;2.540671299021833
2021-04-13 18:00:00;311.61658754534557;311.61658754534557;0.0;324.308390261999;5.2195214002506605;1.6218202561003512;74.25999999999999;59.4662521686364;4.121820256100352;2.500000000000001;16.174560193616564;0.26139348828098935;1.4673363321453223;74.25999999999999;59.527093737832104;4.0;2.5326636678546777
2021-04-13 19:00:00;323.93420911826774;323.93420911826774;0.0;336.0707819601316;5.370706561198879;1.6218202561003512;74.38;59.48124283725741;4.121820256100352;2.500000000000001;16.79455739015626;0.2694583528410903;1.4654072440843144;74.38;59.54021456246494;4.0;2.5345927559156856
2021-04-13 20:00:00;231.73551670548602;231.73551670548602;0.0;248.26874510950924;3.8841463837514216;1.6218202561003512;74.5;59.28131354015477;4.121820256100352;2.500000000000001;12.1129896634378;0.19116937527263325;1.4794788642270116;74.5;59.41366541399037;4.0;2.5205211357729884
2021-04-13 21:00:00;464.08513593546735;464.08513593546735;0.0;469.60684836229564;7.457686941822455;1.6218202561003512;74.62;59.627260931678165;4.121820256100352;2.500000000000001;23.873736355042563;0.37970298268697533;1.4382056351236656;74.62;59.649817513014284;4.0;2.5617943648763344
2021-04-13 22:00:00;417.85365986844073;417.85365986844073;0.0;425.58803340125;6.713147000973607;1.6218202561003512;74.68;59.58566583325842;4.121820256100352;2.500000000000001;21.541644892675865;0.3404802125311597;1.4490421009439052;74.68;59.61609061285657;4.0;2.550957899056095
2021-04-13 23:00:00;456.43549479241807;456.43549479241807;0.0;462.35918478021057;7.250372504742088;1.6218202561003512;74.80000000000001;59.61657044327541;4.121820256100352;2.500000000000001;23.487885787672898;0.3689023461079288;1.4414081398117196;74.80000000000001;59.640557892972595;4.0;2.5585918601882804
2021-04-14 00:00:00;537.0763754567467;537.0763754567467;0.0;539.2262541140334;8.318484147702897;1.6218202561003512;75.10000000000002;59.66603377720719;4.121820256100352;2.500000000000001;27.5489732492372;0.4254542091453682;1.4240247610072738;75.10000000000002;59.6828782415094;4.0;2.575975238992726
2021-04-14 01:00:00;509.9874097460043;509.9874097460043;0.0;513.4026512650047;7.974616532826185;1.6218202561003512;74.98000000000002;59.651522951794334;4.121820256100352;2.500000000000001;26.184062566837714;0.40723149985147994;1.429701583208899;74.98000000000002;59.6710157651716;4.0;2.570298416791101
2021-04-14 02:00:00;538.7774094103256;538.7774094103256;0.0;540.7219317436345;8.687258906241073;1.6218202561003512;74.5;59.680214096148745;4.121820256100352;2.500000000000001;27.634934664021255;0.444462472702793;1.4173041435486313;74.5;59.69617121201526;4.0;2.5826958564513687
2021-04-14 03:00:00;400.6747153041464;400.6747153041464;0.0;409.178585784417;6.554048252522584;1.6218202561003512;74.44;59.575374496469976;4.121820256100352;2.500000000000001;20.671668610880502;0.331908570113708;1.4507293404909651;74.44;59.61113957603658;4.0;2.549270659509035
2021-04-14 04:00:00;500.7167746989998;500.7167746989998;0.0;504.52341689106123;7.9610118810944845;1.6218202561003512;74.74000000000001;59.65088509055391;4.121820256100352;2.500000000000001;25.716956991132655;0.40633888087211834;1.429805411699836;74.74000000000001;59.671087606613355;4.0;2.570194588300164
2021-04-14 05:00:00;525.0411643177817;525.0411643177817;0.0;527.7770748860703;8.10571770630933;1.6218202561003512;75.15999999999997;59.65721383605609;4.121820256100352;2.500000000000001;26.94230329161794;0.4142741888104098;1.4275835345871024;75.15999999999997;59.67548686759335;4.0;2.5724164654128976
2021-04-14 06:00:00;588.5126008843772;588.5126008843772;0.0;588.1888917619247;9.163423074537647;1.6218202561003512;74.98000000000002;59.6969585983461;4.121820256100352;2.500000000000001;30.138047777351204;0.46993487399816747;1.4085277256484692;74.98000000000002;59.710382743839375;4.0;2.591472274351531
2021-04-14 07:00:00;580.2955388631555;580.2955388631555;0.0;580.2749353056684;9.298356360298309;1.6218202561003512;74.56;59.70138482880543;4.121820256100352;2.500000000000001;29.726254951163398;0.4767399860527264;1.4061362570694622;74.56;59.71400436854856;4.0;2.593863742930538
2021-04-14 08:00:00;940.5692889761112;940.5692889761112;0.0;923.3752691208407;15.158941452493119;1.6218202561003512;74.32;59.81692567640181;4.121820256100352;2.500000000000001;47.85710663693303;0.7856724033172995;1.2652459415806177;74.32;59.81707339705554;4.0;2.7347540584193823
2021-04-14 09:00:00;886.2175520950207;886.2175520950207;0.0;871.3490172687709;15.818270764309176;1.6633578313659623;72.94;59.82453024847939;4.163357831365963;2.500000000000001;45.12684995419142;0.8192185797673297;1.2451978459808442;72.94;59.824467284197965;4.0;2.754802154019156
2021-04-14 10:00:00;855.3497059372575;855.3497059372575;0.0;841.9578979347734;15.20695325803304;1.6633578313659623;73.0;59.817466801310104;4.163357831365963;2.500000000000001;43.573914064209404;0.7870350625112786;1.263518153785724;73.0;59.81794250594686;4.0;2.736481846214276
2021-04-14 11:00:00;704.204454977664;704.204454977664;0.0;698.0506626863596;12.232623989474755;1.6633578313659623;73.36000000000001;59.773173585826555;4.163357831365963;2.500000000000001;35.96703555475062;0.630501367161906;1.3429344384677546;73.36000000000001;59.77782501989532;4.0;2.6570655615322454
2021-04-14 12:00:00;542.030636846545;542.030636846545;0.0;543.4578452128563;9.922973070678692;1.6633578313659623;72.75999999999999;59.72008503408847;4.163357831365963;2.500000000000001;27.7995792457748;0.5081206941985129;1.392678848480072;72.75999999999999;59.73367079309645;4.0;2.607321151519928
2021-04-14 13:00:00;515.8559768858512;515.8559768858512;0.0;518.6538953891686;9.035194128339496;1.6633578313659623;73.36000000000001;59.69244389023419;4.163357831365963;2.500000000000001;26.48052932464191;0.4618657215048234;1.4103017742980923;73.36000000000001;59.70908883496196;4.0;2.5896982257019077
2021-04-14 14:00:00;485.9177793028641;485.9177793028641;0.0;489.98806271744735;9.009799189786072;1.6633578313659623;72.63999999999999;59.691451203397435;4.163357831365963;2.500000000000001;24.97201959633325;0.45984285031840905;1.410245637910097;72.63999999999999;59.710106782369394;4.0;2.589754362089903
2021-04-14 15:00:00;421.61869585758535;421.61869585758535;0.0;428.75705142735956;7.819082916120347;1.6633578313659623;72.69999999999999;59.64411949077248;4.163357831365963;2.500000000000001;21.729502500046497;0.39710912091472833;1.4308968374753528;72.69999999999999;59.67161359698258;4.0;2.569103162524647
2021-04-14 16:00:00;425.40349640429827;425.40349640429827;0.0;432.43857788493546;7.670684562286166;1.6633578313659623;73.06;59.63726499805472;4.163357831365963;2.500000000000001;21.920260293603885;0.38962929321817796;1.4335148579795058;73.06;59.66493529475798;4.0;2.566485142020494
2021-04-14 17:00:00;326.06311351529615;326.06311351529615;0.0;337.89309093598325;5.78718242545927;1.6633578313659623;73.42000000000002;59.518462080058896;4.163357831365963;2.500000000000001;16.903193139608405;0.290631630212794;1.4601153819063275;73.42000000000002;59.57233382478654;4.0;2.5398846180936725
2021-04-14 18:00:00;288.21510804816774;288.21510804816774;0.0;301.96685646455535;4.929333953715111;1.6633578313659623;74.01999999999998;59.434485757733626;4.163357831365963;2.500000000000001;14.987647348759126;0.24590222106506074;1.470120069780109;74.01999999999998;59.5081853098589;4.0;2.529879930219891
2021-04-14 19:00:00;296.7202778160618;296.7202778160618;0.0;310.1335283202151;4.961893593256803;1.6633578313659623;74.32;59.43831927087916;4.163357831365963;2.500000000000001;15.418054415769822;0.24785514104813924;1.4699049667892568;74.32;59.50906922178763;4.0;2.5300950332107432
2021-04-14 20:00:00;430.3814593978741;430.3814593978741;0.0;437.573958449127;6.796417819041835;1.6633578313659623;74.92000000000002;59.59070762934516;4.163357831365963;2.500000000000001;22.17040599614532;0.34504715692454985;1.4475915728896465;74.92000000000002;59.621603857948685;4.0;2.5524084271103535
2021-04-14 21:00:00;414.9634005142083;414.9634005142083;0.0;422.9149264265966;6.510092560518348;1.6633578313659623;75.03999999999996;59.57262696873954;4.163357831365963;2.500000000000001;21.392447959768695;0.33003171806141246;1.4515929973903687;75.03999999999996;59.606816727980856;4.0;2.5484070026096313
2021-04-14 22:00:00;357.4897158076645;357.4897158076645;0.0;368.27636124457024;5.470414282540966;1.6633578313659623;75.51999999999998;59.4910772554789;4.163357831365963;2.500000000000001;18.490314504232472;0.27552788484658214;1.4647690195902094;75.51999999999998;59.541741259355945;4.0;2.5352309804097906
2021-04-14 23:00:00;406.8197004614498;406.8197004614498;0.0;415.32396162066266;6.074871082472977;1.6633578313659623;75.82;59.54201546563945;4.163357831365963;2.500000000000001;20.981052216449186;0.3076020454858864;1.4575884671072847;75.82;59.57989790616233;4.0;2.5424115328927153
2021-04-15 00:00:00;511.7491024271373;511.7491024271373;0.0;515.3584702727494;7.357354461534595;1.6217735918357867;76.30000000000001;59.62221203620055;4.121773591835788;2.500000000000001;26.268882677491142;0.37554605808196895;1.4395120747720824;76.30000000000001;59.64559572389925;4.0;2.5604879252279176
2021-04-15 01:00:00;466.0261423395904;466.0261423395904;0.0;471.80238056278154;6.745875310424487;1.6217735918357867;76.24000000000001;59.58776512094664;4.121773591835788;2.500000000000001;23.964251141864068;0.3432558735737197;1.4484389898147598;76.24000000000001;59.61749031941679;4.0;2.55156101018524
2021-04-15 02:00:00;402.27562266455317;402.27562266455317;0.0;411.1898921605659;5.688978031607815;1.6217735918357867;76.72000000000003;59.510871272066424;4.121773591835788;2.500000000000001;20.748247049976847;0.28779362213015475;1.4623372678025608;76.72000000000003;59.5547175143829;4.0;2.537662732197439
2021-04-15 03:00:00;472.46455647797995;472.46455647797995;0.0;478.0845195744722;6.547711391008587;1.5811598768667126;76.96000000000004;59.575353560933706;4.081159876866714;2.5000000000000013;24.288506583575003;0.3332246409212077;1.4514253493996097;76.96000000000004;59.60540778855113;4.0;2.5485746506003903
2021-04-15 04:00:00;475.16255859311457;475.16255859311457;0.0;480.741547282975;6.425893521055314;1.5811598768667126;77.38;59.56733740489756;4.081159876866714;2.5000000000000013;24.42432234590815;0.32702892189856536;1.4532004321234817;77.38;59.59773532902517;4.0;2.5467995678765183
2021-04-15 05:00:00;507.4568263348776;507.4568263348776;0.0;511.39544366333;7.040314637530808;1.5811598768667126;76.89999999999998;59.605201942147175;4.081159876866714;2.5000000000000013;26.05230797434802;0.3591750136851147;1.4444544111436644;76.89999999999998;59.63006129674454;4.0;2.5555455888563356
2021-04-15 06:00:00;587.9351774507247;587.9351774507247;0.0;587.923427087736;8.386575586840333;1.5811598768667126;76.36000000000001;59.668828865279295;4.081159876866714;2.5000000000000013;30.10676906607475;0.4298727037665715;1.4228503723195605;76.36000000000001;59.684648701216645;4.0;2.5771496276804395
2021-04-15 07:00:00;561.1715957180124;561.1715957180124;0.0;562.2266932656859;8.545325890008861;1.5811598768667126;75.34000000000003;59.67488668312768;4.081159876866714;2.5000000000000013;28.759200342517644;0.4375866294751286;1.4196107558887827;75.34000000000003;59.691833004601506;4.0;2.5803892441112173
2021-04-15 08:00:00;907.6761886814982;907.6761886814982;0.0;892.0695947027616;14.516757124973894;1.5811598768667126;74.44;59.808803740411236;4.081159876866714;2.5000000000000013;46.20118390616391;0.751895476316368;1.283362506670851;74.44;59.80993208642275;4.0;2.716637493329149
2021-04-15 09:00:00;889.8984942325468;889.8984942325468;0.0;875.0260089768746;14.852858428149288;1.5811598768667126;73.84000000000003;59.81310228501019;4.081159876866714;2.5000000000000013;45.30756770303194;0.7691270831309867;1.2731860765508451;73.84000000000003;59.814338498320296;4.0;2.726813923449155
2021-04-15 10:00:00;834.963581836049;834.963581836049;0.0;822.5890510863301;14.58291693392443;1.5811598768667126;73.24000000000001;59.80959119630472;4.081159876866714;2.5000000000000013;42.54395343583003;0.7543506535907296;1.2799364491595524;73.24000000000001;59.811877846728294;4.0;2.7200635508404476
2021-04-15 11:00:00;648.294202896705;648.294202896705;0.0;644.597362074539;12.212200602154194;1.5811598768667126;72.34000000000003;59.772603885361434;4.081159876866714;2.5000000000000013;33.14844817766704;0.6284210166656697;1.340525871813027;72.34000000000003;59.78076430921118;4.0;2.659474128186973
2021-04-15 12:00:00;526.3019623208937;526.3019623208937;0.0;528.2672557992897;10.476920872489991;1.6730639946377899;71.74000000000001;59.73476300544428;4.173063994637792;2.5000000000000018;27.004166855729185;0.5362417391986808;1.3793060603962313;71.74000000000001;59.7499532224287;4.0;2.6206939396037687
2021-04-15 13:00:00;607.9707578234239;607.9707578234239;0.0;605.946599082951;12.70146592003577;1.7808284062762434;71.13999999999999;59.78123238294302;4.280828406276245;2.5000000000000018;31.118085973236816;0.6528166504422015;1.3262144960552074;71.13999999999999;59.79061409838857;4.0;2.6737855039447926
2021-04-15 14:00:00;406.9971263660389;406.9971263660389;0.0;414.4095755068083;8.944464419138397;1.8253884319307443;70.72000000000003;59.68871384069473;4.325388431930746;2.5000000000000013;20.989764344998505;0.4541405484160079;1.4089681815179391;70.72000000000003;59.71555884909134;4.0;2.591031818482061
2021-04-15 15:00:00;404.2786848409411;404.2786848409411;0.0;411.80720356083566;8.936670281439557;1.8253884319307443;70.65999999999997;59.688426573509275;4.325388431930746;2.5000000000000013;20.852622198360706;0.45364628854563094;1.4090445642971825;70.65999999999997;59.71554796194624;4.0;2.5909554357028175
2021-04-15 16:00:00;314.059129263636;314.059129263636;0.0;325.94362189982473;6.789129121027375;1.8253884319307443;71.01999999999998;59.5891341439505;4.325388431930746;2.5000000000000013;16.295107688309468;0.3408972912056767;1.4448207180063073;71.01999999999998;59.638895940435134;4.0;2.5551792819936927
2021-04-15 17:00:00;261.16193627902663;261.16193627902663;0.0;275.65364919578474;5.464333956372872;1.8253884319307438;71.5;59.48905378750737;4.325388431930746;2.5000000000000018;13.616543584666903;0.2716475309746481;1.4625165537667435;71.5;59.565291169062675;4.0;2.5374834462332565
2021-04-15 18:00:00;295.3366297373987;295.3366297373987;0.0;308.39307265828194;5.724261585644439;1.8253884319307443;72.34000000000003;59.51268228173939;4.325388431930746;2.5000000000000013;15.346955322692354;0.2862832095195524;1.4599807833387906;72.34000000000003;59.576286096814044;4.0;2.5400192166612094
2021-04-15 19:00:00;301.9998773853828;301.9998773853828;0.0;314.7666590223989;5.790955287703662;1.8253884319307443;72.46000000000004;59.518362756915906;4.325388431930746;2.5000000000000013;15.68408715944653;0.2899228510999626;1.459238182037415;72.46000000000004;59.57965458270371;4.0;2.540761817962585
2021-04-15 20:00:00;268.23397212627356;268.23397212627356;0.0;282.6755921817138;5.03225391352229;1.8253884319307438;72.82;59.44553329366704;4.325388431930746;2.5000000000000018;13.974016247784206;0.25027615728850866;1.468232199596419;72.82;59.526097929146715;4.0;2.531767800403581
2021-04-15 21:00:00;309.19454969240843;309.19454969240843;0.0;321.73653709118435;5.67812108959834;1.8253884319307443;73.0;59.50892853571008;4.325388431930746;2.5000000000000013;16.04774209990001;0.2844999537103501;1.4609340972225549;73.0;59.56980106205316;4.0;2.539065902777445
2021-04-15 22:00:00;316.92064665847573;316.92064665847573;0.0;329.1223431992073;5.760251731306331;1.8253884319307443;73.12;59.5160003274533;4.325388431930746;2.5000000000000013;16.438465803634518;0.2889418312544452;1.4600017841019661;73.12;59.574296311321746;4.0;2.539998215898034
2021-04-15 23:00:00;358.24913360394714;358.24913360394714;0.0;368.4643184784474;6.534111638249179;1.8253884319307443;73.0;59.57359951976076;4.325388431930746;2.5000000000000013;18.52742352626846;0.3296366705961973;1.4498745081903248;73.0;59.617716688499115;4.0;2.550125491809675
2021-04-16 00:00:00;558.7908064850875;558.7908064850875;0.0;559.6125820494505;9.592643429665216;1.8253884319307443;73.60000000000002;59.71007571154922;4.325388431930746;2.5000000000000013;28.62772653511191;0.4914779820618912;1.3961972562695815;73.60000000000002;59.73137187365501;4.0;2.6038027437304185
2021-04-16 01:00:00;492.91179929886573;492.91179929886573;0.0;496.89224930574085;8.420141122658269;1.8253884319307443;73.72000000000003;59.669442333244604;4.325388431930746;2.5000000000000013;25.309111211752654;0.42974301416127214;1.4186936196901017;73.72000000000003;59.69771537554374;4.0;2.5813063803098983
2021-04-16 02:00:00;422.53073606599474;422.53073606599474;0.0;429.79351773435496;7.417729202093593;1.8253884319307443;73.42000000000002;59.624431686739285;4.325388431930746;2.5000000000000013;21.76130512379923;0.37661664735379846;1.4354898206876445;73.42000000000002;59.662607274216555;4.0;2.5645101793123555
2021-04-16 03:00:00;335.95522662215456;335.95522662215456;0.0;347.3542765268667;5.9020877455156455;1.8253884319307443;73.53999999999996;59.52743313568982;4.325388431930746;2.5000000000000013;17.391224461407894;0.2967949179660432;1.4573861695784358;73.53999999999996;59.588387360256604;4.0;2.542613830421564
2021-04-16 04:00:00;413.2027350484765;413.2027350484765;0.0;420.946984599287;7.164655258425185;1.8253884319307443;73.60000000000002;59.611124205064755;4.325388431930746;2.5000000000000013;21.290722201770787;0.3634276799961975;1.4395604511873414;73.60000000000002;59.65164149328632;4.0;2.5604395488126586
2021-04-16 05:00:00;439.82640461930947;439.82640461930947;0.0;446.2673112736218;7.710051725404014;1.8253884319307443;73.42000000000002;59.638753710598905;4.325388431930746;2.5000000000000013;22.633493892179914;0.39203289083217707;1.4307460137742458;73.42000000000002;59.67389031581894;4.0;2.569253986225754
2021-04-16 06:00:00;433.90134318763097;433.90134318763097;0.0;440.59991560913477;7.67811370493509;1.8253884319307443;73.30000000000001;59.637172664651814;4.325388431930746;2.5000000000000013;22.333339129150545;0.39024116198477454;1.4309217226636366;73.30000000000001;59.67390871231504;4.0;2.5690782773363634
2021-04-16 07:00:00;466.06140748107936;466.06140748107936;0.0;471.09071305859175;8.653489750531385;1.8253884319307443;72.63999999999999;59.678240210170316;4.325388431930746;2.5000000000000013;23.95643675164173;0.4410519951481961;1.4137158834204788;72.63999999999999;59.707480535080435;4.0;2.586284116579521
2021-04-16 08:00:00;683.1950143729821;683.1950143729821;0.0;677.8029632571023;13.172775686798623;1.8253884319307443;72.03999999999996;59.78884946381572;4.325388431930746;2.5000000000000013;34.892335664849284;0.6787532530847957;1.31030560374712;72.03999999999996;59.800354841668195;4.0;2.68969439625288
2021-04-16 09:00:00;644.5038827438107;644.5038827438107;0.0;640.8483649030419;12.958595763938;1.8253884319307443;71.56;59.785348887789894;4.325388431930746;2.5000000000000013;32.94462299523664;0.6669010889138949;1.315041325179085;71.56;59.798199057699435;4.0;2.684958674820915
2021-04-16 10:00:00;770.6785752222527;770.6785752222527;0.0;760.8787266185055;16.733444114380326;1.9281618381590695;70.65999999999997;59.83368114193843;4.42816183815907;2.500000000000001;39.29567873749874;0.8647882968372724;1.1995871989128042;70.65999999999997;59.841035382490475;4.0;2.800412801087196
2021-04-16 11:00:00;556.9122507246152;556.9122507246152;0.0;557.196722394462;12.32287943019756;1.9281618381590695;70.53999999999996;59.7741812612972;4.42816183815907;2.500000000000001;28.534317401736654;0.6320331872254883;1.3299482178312894;70.53999999999996;59.79074626939206;4.0;2.6700517821687106
2021-04-16 12:00:00;684.0437230667833;684.0437230667833;0.0;678.3917773529505;14.563157773025639;1.9281618381590695;70.89999999999998;59.80887166999736;4.42816183815907;2.500000000000001;34.93546745660725;0.7506735032118685;1.2687396410771168;70.89999999999998;59.819325903392496;4.0;2.731260358922883
2021-04-16 13:00:00;488.53929882190414;488.53929882190414;0.0;492.04565701411167;10.913193964557319;1.9281618381590695;70.48000000000002;59.74494587734978;4.42816183815907;2.500000000000001;25.090203505677003;0.557611785974086;1.36450718317833;70.48000000000002;59.76670783544063;4.0;2.63549281682167
2021-04-16 14:00:00;328.18189244088944;328.18189244088944;0.0;339.5105883676743;6.786539091587542;1.9281618381590695;71.5;59.58879558750965;4.42816183815907;2.500000000000001;16.999667379371132;0.34135832373714325;1.4438483119512218;71.5;59.64284120006414;4.0;2.5561516880487782
2021-04-16 15:00:00;357.2671178357897;357.2671178357897;0.0;367.25569908951456;7.247662586737421;1.9281618381590695;71.68;59.61516777718629;4.42816183815907;2.500000000000001;18.468807087196378;0.36588442788124875;1.4369723178799805;71.68;59.66162838953005;4.0;2.5630276821200195
2021-04-16 16:00:00;351.27517273773117;351.27517273773117;0.0;361.5995919094527;6.988742275167429;1.9281618381590695;71.92000000000002;59.60088197546827;4.42816183815907;2.500000000000001;18.16607373670838;0.35250470916329274;1.4411528307095267;71.92000000000002;59.64993512096993;4.0;2.5588471692904733
2021-04-16 17:00:00;277.94672029446366;277.94672029446366;0.0;291.86036532321697;5.353005498928018;1.9281618381590695;72.46000000000004;59.47840243091281;4.42816183815907;2.500000000000001;14.458219539727542;0.26683158383810346;1.46357209440986;72.46000000000004;59.55885398786489;4.0;2.53642790559014
2021-04-16 18:00:00;246.56188353760575;246.56188353760575;0.0;262.0092770874162;4.692134408207248;1.884864002969712;72.69999999999999;59.40473695251097;4.384864002969713;2.500000000000001;12.867868729675795;0.23222872653581522;1.471069684560443;72.69999999999999;59.50706597037674;4.0;2.528930315439557
2021-04-16 19:00:00;251.97082857206942;251.97082857206942;0.0;267.20169033299373;4.7225786685339095;1.884864002969712;72.88;59.408662719125346;4.384864002969713;2.500000000000001;13.141979134583012;0.23400660919721755;1.4708445381914963;72.88;59.50840053182395;4.0;2.5291554618085037
2021-04-16 20:00:00;227.71154814803788;227.71154814803788;0.0;244.07322291643607;4.315060403645712;1.884864002969712;72.82;59.35259359385498;4.384864002969713;2.500000000000001;11.911316473799978;0.212466641674602;1.474932299333085;72.82;59.471891753433056;4.0;2.525067700666915
2021-04-16 21:00:00;261.2340518047437;261.2340518047437;0.0;276.0404602849149;4.863345490673383;1.884864002969712;72.94;59.42586261422366;4.384864002969713;2.500000000000001;13.611411708984704;0.24148448470743122;1.4693749721670106;72.94;59.51962512337218;4.0;2.5306250278329894
2021-04-16 22:00:00;266.8697190861609;266.8697190861609;0.0;281.4357010033562;4.917045067984238;1.8428218085902293;73.06;59.43220132977859;4.34282180859023;2.500000000000001;13.896842007150136;0.24442737520439423;1.4688535632287327;73.06;59.52316966871052;4.0;2.5311464367712673
2021-04-16 23:00:00;298.54605587481615;298.54605587481615;0.0;311.61418249871735;5.4673108310742276;1.8428218085902293;73.06;59.48955279692643;4.34282180859023;2.500000000000001;15.500288550186811;0.2734398981832251;1.4625470951340658;73.06;59.563268479025396;4.0;2.5374529048659342
2021-04-17 00:00:00;430.11042021396827;430.11042021396827;0.0;436.9823330408749;7.613460041106177;1.8428218085902293;73.30000000000001;59.63428006884726;4.34282180859023;2.500000000000001;22.14857263160667;0.386831690662633;1.433103967590431;73.30000000000001;59.66753450794391;4.0;2.566896032409569
2021-04-17 01:00:00;345.4562912215723;345.4562912215723;0.0;356.34868859628807;6.169703153456445;1.8428218085902293;73.30000000000001;59.54813483794169;4.34282180859023;2.500000000000001;17.87571433266819;0.3106956607022093;1.4542920747982553;73.30000000000001;59.60131347653925;4.0;2.5457079252017447
2021-04-17 02:00:00;233.46347219953904;233.46347219953904;0.0;249.6925140140492;4.203178263005257;1.8011211113768084;73.48000000000002;59.335798908641436;4.301121111376809;2.500000000000001;12.205946447956817;0.20716804640539502;1.4765581024482843;73.48000000000002;59.451882362509366;4.0;2.5234418975517157
2021-04-17 03:00:00;275.58054195715124;275.58054195715124;0.0;289.8600956395222;4.8480411742309135;1.8011211113768084;73.65999999999997;59.42449621499986;4.301121111376809;2.500000000000001;14.34126287844915;0.24131903118555145;1.4702216770869998;73.65999999999997;59.51032277456284;4.0;2.529778322913
2021-04-17 04:00:00;291.3038980087622;291.3038980087622;0.0;304.8524015449677;5.0870585657359895;1.8011211113768084;73.72000000000003;59.45165529906717;4.301121111376809;2.500000000000001;15.137284358957853;0.2539720399172464;1.467660840920249;73.72000000000003;59.529007461074286;4.0;2.532339159079751
2021-04-17 05:00:00;275.10805379533326;275.10805379533326;0.0;289.42283166514085;4.819255094449761;1.8011211113768084;73.72000000000003;59.421068595669055;4.301121111376809;2.500000000000001;14.317290131263086;0.23985176339096814;1.4705527471124866;73.72000000000003;59.507560806359095;4.0;2.5294472528875134
2021-04-17 06:00:00;389.4476733804539;389.4476733804539;0.0;398.3529602744158;6.70971669897677;1.8011211113768084;73.72000000000003;59.584389335999276;4.301121111376809;2.500000000000001;20.085457023724732;0.339538264765974;1.4453294911215329;73.72000000000003;59.63542642296426;4.0;2.554670508878467
2021-04-17 07:00:00;627.2865099124815;627.2865099124815;0.0;624.8451428533459;10.734901317675122;1.8011211113768084;73.60000000000002;59.741218381265924;4.301121111376809;2.500000000000001;32.08282028310315;0.5517225847105279;1.3737390912148961;73.60000000000002;59.7546963170268;4.0;2.626260908785104
2021-04-17 08:00:00;711.4414044831265;711.4414044831265;0.0;704.9911940049482;12.191854304340463;1.8011211113768084;73.53999999999996;59.772197170212564;4.301121111376809;2.500000000000001;36.31978299066671;0.6285128985913853;1.3402130790832376;73.53999999999996;59.78122528255028;4.0;2.6597869209167624
2021-04-17 09:00:00;541.7751224569612;541.7751224569612;0.0;543.2879943501374;9.691735077538373;1.8011211113768084;73.06;59.713134517794174;4.301121111376809;2.500000000000001;27.776505437805035;0.4962146757850784;1.3951591378410813;73.06;59.73219250376968;4.0;2.6048408621589187
2021-04-17 10:00:00;482.92409696829407;482.92409696829407;0.0;487.12145515578754;9.041443491923811;1.8011211113768084;72.51999999999998;59.69225861664506;4.301121111376809;2.500000000000001;24.811599198672845;0.46139009830041716;1.4074989064434837;72.51999999999998;59.716249680058866;4.0;2.5925010935565163
2021-04-17 11:00:00;471.873123850217;471.873123850217;0.0;476.455946472575;9.330444159738228;1.8011211113768084;71.86000000000001;59.70174793020118;4.301121111376809;2.500000000000001;24.254912321914944;0.4759203505109623;1.4013608700570965;71.86000000000001;59.72566046594716;4.0;2.5986391299429035
2021-04-17 12:00:00;401.65613313559396;401.65613313559396;0.0;409.5082296532169;8.193429609117118;1.8011211113768084;71.56;59.65998204747518;4.301121111376809;2.500000000000001;20.71407610946403;0.41561411766319467;1.42210095390258;71.56;59.69340867500932;4.0;2.57789904609742
2021-04-17 13:00:00;248.35997396796844;248.35997396796844;0.0;263.37006030550924;5.407317123238215;1.8011211113768084;71.07999999999998;59.483277302507304;4.301121111376809;2.500000000000001;12.963637111211698;0.268123924705889;1.4623851306123643;71.07999999999998;59.56823256648971;4.0;2.5376148693876357
2021-04-17 14:00:00;285.08280387815824;285.08280387815824;0.0;298.4483670349314;5.936284448163335;1.8011211113768084;71.5;59.52969506787997;4.301121111376809;2.500000000000001;14.823907230074592;0.29652881618281496;1.4561765106832096;71.5;59.59727241054935;4.0;2.5438234893167904
2021-04-17 15:00:00;299.5724408405776;299.5724408405776;0.0;312.1744736700486;6.421530504113012;1.8011211113768084;71.13999999999999;59.56530521530357;4.301121111376809;2.500000000000001;15.557421801341933;0.32166987454212337;1.4493973947900431;71.13999999999999;59.62462867960147;4.0;2.550602605209957
2021-04-17 16:00:00;181.4241510437484;181.4241510437484;0.0;199.78824894627434;3.7186708363712353;1.8011211113768084;72.03999999999996;59.248163132848674;4.301121111376809;2.500000000000001;9.559767075800204;0.18024463018382558;1.4801270651463079;72.03999999999996;59.4119676656868;4.0;2.519872934853692
2021-04-17 17:00:00;244.10758051160627;244.10758051160627;0.0;259.6414362955441;4.692121617946416;1.8011211113768084;72.57999999999998;59.4048535251664;4.301121111376809;2.500000000000001;12.74680943287273;0.23211026512768648;1.471313324327661;72.57999999999998;59.50451354874417;4.0;2.528686675672339
2021-04-17 18:00:00;333.40784309521274;333.40784309521274;0.0;344.91041967192444;5.8852577391650005;1.8011211113768084;73.48000000000002;59.52623074588291;4.301121111376809;2.500000000000001;17.266793934574657;0.2958554966202035;1.458072285672677;73.48000000000002;59.584225001871346;4.0;2.541927714327323
2021-04-17 19:00:00;293.9288322410846;293.9288322410846;0.0;307.36595093310774;5.108349497005794;1.8011211113768084;73.77999999999997;59.4539697797336;4.301121111376809;2.500000000000001;15.270091439452909;0.2551447839260531;1.4674522534517571;73.77999999999997;59.53030223597938;4.0;2.532547746548243
2021-04-17 20:00:00;166.32155058673683;166.32155058673683;0.0;185.75443390488812;3.0069183638157404;1.8011211113768084;73.77999999999997;59.07150418579812;4.301121111376809;2.500000000000001;8.790717665702326;0.14437534338887997;1.4865733254727145;73.77999999999997;59.282870735996994;4.0;2.5134266745272855
2021-04-17 21:00:00;315.4007942614814;315.4007942614814;0.0;327.88519970659354;5.346560802032599;1.7579780438852737;74.07999999999998;59.47848183109278;4.257978043885275;2.500000000000001;16.35610084538707;0.26795005493343016;1.4648863042330325;74.07999999999998;59.546285028156944;4.0;2.5351136957669675
2021-04-17 22:00:00;173.46193759992588;173.46193759992588;0.0;192.6287652704849;3.0591084154633594;1.7579780438852737;74.07999999999998;59.08739905155636;4.257978043885275;2.500000000000001;9.153437742772113;0.1473653096454351;1.4862215546837096;74.07999999999998;59.290970315884124;4.0;2.5137784453162904
2021-04-17 23:00:00;507.3622346712152;507.3622346712152;0.0;510.7125065983405;8.47479856033981;1.7579780438852737;74.01999999999998;59.67178688425696;4.257978043885275;2.500000000000001;26.042432405711523;0.43287633752125765;1.418938879658239;74.01999999999998;59.69586489083031;4.0;2.581061120341761
2021-04-18 00:00:00;273.868648000971;273.868648000971;0.0;288.3587221100481;4.619016591226728;1.7579780438852737;74.25999999999999;59.39604849828078;4.257978043885275;2.500000000000001;14.253348140301059;0.22972936644893785;1.4727830664039652;74.25999999999999;59.48759901541098;4.0;2.527216933596035
2021-04-18 01:00:00;290.9573259818361;290.9573259818361;0.0;304.6260248865792;4.911325060054472;1.7579780438852737;74.19999999999999;59.432090110408694;4.257978043885275;2.500000000000001;15.118593411267787;0.2450951260039727;1.4697091276058307;74.19999999999999;59.51319183449385;4.0;2.5302908723941693
2021-04-18 02:00:00;430.6467917654751;430.6467917654751;0.0;437.7358840154076;7.0248262610026355;1.7579780438852737;74.44;59.60364310587198;4.257978043885275;2.500000000000001;22.173986499558833;0.35673666298217604;1.442698988206288;74.44;59.640510227913296;4.0;2.557301011793712
2021-04-18 03:00:00;342.2388809761854;342.2388809761854;0.0;353.5543146825978;5.590128494744385;1.7164340842155767;74.56;59.50138393901068;4.216434084215577;2.5000000000000004;17.711469972408096;0.28116528288831677;1.4621221551304338;74.56;59.561645235936794;4.0;2.5378778448695662
2021-04-18 04:00:00;371.4029372214584;371.4029372214584;0.0;381.3338923595023;6.044462520868277;1.7164340842155767;74.56;59.539014497706376;4.216434084215577;2.5000000000000004;19.184465173066613;0.30512492213498543;1.4564335012878074;74.56;59.58996814829055;4.0;2.5435664987121926
2021-04-18 05:00:00;453.2609641706709;453.2609641706709;0.0;459.2997126249705;7.319611212326916;1.7164340842155767;74.56;59.61971543265179;4.216434084215577;2.5000000000000004;23.3142674214209;0.37237512830152647;1.43826960793354;74.56;59.652946250093294;4.0;2.56173039206646
2021-04-18 06:00:00;213.5348244764938;213.5348244764938;0.0;230.89911301260065;3.6439020060180587;1.7164340842155763;74.32;59.23288207039616;4.216434084215577;2.500000000000001;11.175628932845036;0.17836901619551562;1.4805628124024528;74.32;59.40225201672291;4.0;2.519437187597547
2021-04-18 07:00:00;508.0037137061036;508.0037137061036;0.0;511.28706858381366;8.594884953719115;1.7164340842155767;73.84000000000003;59.67634138385961;4.216434084215577;2.5000000000000004;26.073681989414926;0.4390606536304377;1.4164523722267823;73.84000000000003;59.700678997406555;4.0;2.5835476277732177
2021-04-18 08:00:00;463.1633951895555;463.1633951895555;0.0;468.44020963026185;8.251134794613783;1.7164340842155767;73.18;59.66266135245934;4.216434084215577;2.5000000000000004;23.81414950974212;0.42035144156866944;1.4221383909817744;73.18;59.69120220642475;4.0;2.5778616090182256
2021-04-18 09:00:00;333.6867814598759;333.6867814598759;0.0;344.97088047445465;6.337609468582507;1.7164340842155767;72.51999999999998;59.55992028387635;4.216434084215577;2.5000000000000004;17.280567698068705;0.31880740237617516;1.4514525771104818;72.51999999999998;59.614337051691905;4.0;2.548547422889518
2021-04-18 10:00:00;398.00601992736483;398.00601992736483;0.0;406.1095234462071;7.878059411992873;1.7164340842155767;71.92000000000002;59.64632464151367;4.216434084215577;2.5000000000000004;20.528682935348613;0.3993991240721284;1.4275910955708953;71.92000000000002;59.68216231663348;4.0;2.5724089044291047
2021-04-18 11:00:00;410.2676508128175;410.2676508128175;0.0;417.7506968726168;8.234983297529205;1.7164340842155767;71.74000000000001;59.661717865999776;4.216434084215577;2.5000000000000004;21.14742199157064;0.4180159953017306;1.4213285361624788;71.74000000000001;59.69476601188654;4.0;2.578671463837521
2021-04-18 12:00:00;464.4826845886231;464.4826845886231;0.0;469.2772571991247;9.727626283981229;1.759385797813224;71.19999999999999;59.71388025982253;4.259385797813224;2.5000000000000004;23.881579944826342;0.49607258692393946;1.3924645447005721;71.19999999999999;59.73778537066045;4.0;2.607535455299428
2021-04-18 13:00:00;439.6955649379042;439.6955649379042;0.0;445.61546080582985;9.42650652038309;1.8008530912586371;70.96000000000004;59.70461933378357;4.300853091258638;2.500000000000001;22.632032749328097;0.4798828765518631;1.3982856626015439;70.96000000000004;59.73105333545254;4.0;2.601714337398456
2021-04-18 14:00:00;421.5669764895386;421.5669764895386;0.0;428.2955408412596;9.252787759840189;1.8418888719366757;70.72000000000003;59.69898326228446;4.341888871936676;2.5;21.717911384870696;0.4703980581053376;1.401444613821126;70.72000000000003;59.72732859540395;4.0;2.598555386178874
2021-04-18 15:00:00;473.84187879612693;473.84187879612693;0.0;478.15371891516736;10.078346871759255;1.8418888719366757;71.01999999999998;59.723889139771416;4.341888871936676;2.5;24.35341013473228;0.5143343972205029;1.3849535069103656;71.01999999999998;59.74634026463099;4.0;2.6150464930896344
2021-04-18 16:00:00;556.1189741426904;556.1189741426904;0.0;556.619109495951;11.341570511174249;1.8418888719366757;71.44;59.754814136787786;4.341888871936676;2.5;28.49841252151538;0.5814808425723251;1.3570770954259879;71.44;59.770937465403165;4.0;2.642922904574012
2021-04-18 17:00:00;311.4606353485235;311.4606353485235;0.0;323.59125158743956;6.423428149275175;1.8418888719366757;71.56;59.56554247642026;4.341888871936676;2.5;16.157597592327647;0.3222842288916197;1.4495905968379774;71.56;59.62318553339446;4.0;2.5504094031620226
2021-04-18 18:00:00;309.3342512582615;309.3342512582615;0.0;321.6693485821672;6.129352326286749;1.8418888719366757;72.03999999999996;59.5447254486985;4.341888871936676;2.5;16.049754435210424;0.30732312870402256;1.4539358718092075;72.03999999999996;59.605628009397776;4.0;2.5460641281907925
