Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-14 17:00:00;285.7734902162392;285.7734902162392;0.0;312.0178833725743;7.154106226904711;1.0411576533498899;70.0;59.61575773753816;3.541157653349897;2.500000000000007
2021-06-14 18:00:00;287.2325236680273;287.2325236680273;0.0;313.48169098245717;7.188954479528269;1.0411576533498899;70.0;59.617614346354344;3.541157653349897;2.500000000000007
2021-06-14 19:00:00;314.1464800197608;314.1464800197608;0.0;340.56778048858143;7.5180590606495326;1.0411576533498899;70.42000000000002;59.63429505556587;3.541157653349897;2.500000000000007
2021-06-14 20:00:00;378.13551854818047;378.13551854818047;0.0;404.81152260591364;8.78346472656433;1.0411576533498899;70.65999999999997;59.68668834462869;3.541157653349897;2.500000000000007
2021-06-14 21:00:00;345.90651176493327;345.90651176493327;0.0;372.550101485845;7.799665590970247;1.0411576533498899;71.01999999999998;59.647409203495954;3.541157653349897;2.500000000000007
2021-06-14 22:00:00;304.48038340166477;304.48038340166477;0.0;331.0282840917801;6.791752921399021;1.0411576533498899;71.19999999999999;59.59529955974085;3.541157653349897;2.500000000000007
2021-06-14 23:00:00;348.9027411748553;348.9027411748553;0.0;375.67462370111537;7.461001354888533;1.0411576533498899;71.62;59.63148334896766;3.541157653349897;2.500000000000007
2021-06-15 00:00:00;394.09214896422384;394.09214896422384;0.0;421.0534610125327;8.220888362314218;1.0411576533498899;71.86000000000001;59.66535391890642;3.541157653349897;2.500000000000007
2021-06-15 01:00:00;359.8333900716497;359.8333900716497;0.0;386.7226028353688;7.419218556684151;1.0411576533498899;72.03999999999996;59.629419357926395;3.541157653349897;2.500000000000007
2021-06-15 02:00:00;323.10234960950856;323.10234960950856;0.0;349.92632490585174;6.560864184171679;1.0411576533498899;72.27999999999997;59.58109490069114;3.541157653349897;2.500000000000007
2021-06-15 03:00:00;273.9039463751213;273.9039463751213;0.0;300.64287754843394;5.445840444327999;0.9949136739012956;72.63999999999999;59.49572259354636;3.4949136739013027;2.500000000000007
2021-06-15 04:00:00;318.2284230866475;318.2284230866475;0.0;345.08536518761673;6.343060608128008;0.9949136739012956;72.51999999999998;59.56676066278732;3.4949136739013027;2.500000000000007
2021-06-15 05:00:00;335.0988016065989;335.0988016065989;0.0;361.9119262119403;6.928624938879454;0.9949136739012956;72.03999999999996;59.6032600983487;3.4949136739013027;2.500000000000007
2021-06-15 06:00:00;340.7144126003302;340.7144126003302;0.0;367.50881748149527;7.146120793102778;0.9949136739012956;71.86000000000001;59.61530082211732;3.4949136739013027;2.500000000000007
2021-06-15 07:00:00;357.50238173462935;357.50238173462935;0.0;384.28945341302085;7.677129389551184;0.9949136739012956;71.56;59.641809714918566;3.4949136739013027;2.500000000000007
2021-06-15 08:00:00;652.6692556021952;652.6692556021952;0.0;680.2395810665735;14.447058533016829;0.9949136739012956;71.01999999999998;59.809288515325875;3.4949136739013027;2.500000000000007
2021-06-15 09:00:00;599.8095210909728;599.8095210909728;0.0;627.0773868642796;14.311422666873131;1.0350203060232341;70.24000000000001;59.807484434990045;3.5350203060232417;2.5000000000000075
2021-06-15 10:00:00;549.5044775349697;549.5044775349697;0.0;576.576094094524;13.45250182799801;1.075971370608101;70.0;59.795205073472346;3.5759713706081087;2.5000000000000075
2021-06-15 11:00:00;412.1044861139278;412.1044861139278;0.0;438.75747824918756;10.171246657458255;1.075971370608101;70.0;59.7292760889635;3.5759713706081087;2.5000000000000075
2021-06-15 12:00:00;420.13351483033165;420.13351483033165;0.0;446.81116679117196;10.362992740430913;1.075971370608101;70.0;59.73427717210467;3.5759713706081087;2.5000000000000075
2021-06-15 13:00:00;387.09912395316235;387.09912395316235;0.0;413.67269277277586;9.574073344050927;1.075971370608101;70.0;59.71247715159467;3.5759713706081087;2.5000000000000075
2021-06-15 14:00:00;301.0990436403605;301.0990436403605;0.0;327.3930622761405;7.52014553658522;1.0759713706081007;70.0;59.63441216208656;3.5759713706081087;2.500000000000008
2021-06-15 15:00:00;246.0378012552853;246.0378012552853;0.0;272.14898725349116;6.205001016985545;1.0759713706081007;70.0;59.557233312271535;3.5759713706081087;2.500000000000008
2021-06-15 16:00:00;174.02232353023837;174.02232353023837;0.0;199.86612847975655;4.484534762192322;1.075971370608101;70.0;59.3886041761225;3.5759713706081087;2.5000000000000075
2021-06-15 17:00:00;163.1132356425389;163.1132356425389;0.0;188.91056984840475;4.223836065960782;1.075971370608101;70.0;59.35121855953662;3.5759713706081087;2.5000000000000075
2021-06-15 18:00:00;188.3469702442574;188.3469702442574;0.0;214.24804117390855;4.826805263816031;1.0759713706081007;70.0;59.4316352977516;3.5759713706081087;2.500000000000008
2021-06-15 19:00:00;200.06513683071424;200.06513683071424;0.0;226.01129625952515;5.106776725480707;1.0759713706081007;70.0;59.4625874033959;3.5759713706081087;2.500000000000008
2021-06-15 20:00:00;214.76932578494964;214.76932578494964;0.0;240.77009870403973;5.458063739073023;1.0759713706081007;70.0;59.49696875711305;3.5759713706081087;2.500000000000008
2021-06-15 21:00:00;232.00466015564672;232.00466015564672;0.0;258.06709417256565;5.869789635376399;1.0759713706081007;70.0;59.53207013395411;3.5759713706081087;2.500000000000008
2021-06-15 22:00:00;205.0450182779853;205.0450182779853;0.0;231.03421786058672;5.164372433471216;1.0759713706081007;70.12;59.468532117252835;3.5759713706081087;2.500000000000008
2021-06-15 23:00:00;182.46806899168314;182.46806899168314;0.0;208.34587791992803;4.6863371680154335;1.0759713706081007;70.0;59.41472633508488;3.5759713706081087;2.500000000000008
2021-06-16 00:00:00;135.21303234082487;135.21303234082487;0.0;160.87385425526503;3.556863747966058;1.0759713706081007;70.0;59.231159429677575;3.5759713706081087;2.500000000000008
2021-06-16 01:00:00;198.412080796109;198.412080796109;0.0;224.35102430415006;5.06727715826921;1.0759713706081007;70.0;59.45845887639342;3.5759713706081087;2.500000000000008
2021-06-16 02:00:00;264.66801133088546;264.66801133088546;0.0;290.84121100412534;6.649999080454229;1.0759713706081007;70.0;59.58677940490713;3.5759713706081087;2.500000000000008
2021-06-16 03:00:00;275.3873405665044;275.3873405665044;0.0;301.59620621553375;6.906033120048544;1.0759713706081007;70.0;59.60204515685797;3.5759713706081087;2.500000000000008
2021-06-16 04:00:00;265.0326720564644;265.0326720564644;0.0;291.2070924347315;6.658709195392826;1.0759713706081007;70.0;59.58731790596255;3.5759713706081087;2.500000000000008
2021-06-16 05:00:00;206.9576454317125;206.9576454317125;0.0;232.9284840578597;5.271436469105674;1.0759713706081007;70.0;59.47930735844989;3.5759713706081087;2.500000000000008
2021-06-16 06:00:00;280.1788128909702;280.1788128909702;0.0;306.4034846595065;7.020476940037298;1.0759713706081007;70.0;59.60851075271415;3.5759713706081087;2.500000000000008
2021-06-16 07:00:00;296.1730019244966;296.1730019244966;0.0;322.4498991807653;7.402489508854001;1.0759713706081007;70.0;59.62865324869398;3.5759713706081087;2.500000000000008
2021-06-16 08:00:00;516.9538700574902;516.9538700574902;0.0;543.9253442137903;12.675171911708102;1.075971370608101;70.0;59.78269997135175;3.5759713706081087;2.5000000000000075
2021-06-16 09:00:00;475.3571058955354;475.3571058955354;0.0;502.200523791171;11.681803510564565;1.075971370608101;70.0;59.764289976673865;3.5759713706081087;2.5000000000000075
2021-06-16 10:00:00;442.98710613892337;442.98710613892337;0.0;469.7322134156472;10.908769534247748;1.075971370608101;70.0;59.74760601155975;3.5759713706081087;2.5000000000000075
2021-06-16 11:00:00;393.46957179811716;393.46957179811716;0.0;420.0621257437174;9.726211651956314;1.075971370608101;70.0;59.71698381418366;3.5759713706081087;2.5000000000000075
2021-06-16 12:00:00;371.1235017539273;371.1235017539273;0.0;397.6443424110169;9.19254126436767;1.075971370608101;70.0;59.700647333445716;3.5759713706081087;2.5000000000000075
2021-06-16 13:00:00;313.5240680764558;313.5240680764558;0.0;339.8569936827221;7.816904137343507;1.075971370608101;70.0;59.648289091502306;3.5759713706081087;2.5000000000000075
2021-06-16 14:00:00;248.41092735566278;248.41092735566278;0.0;274.5291104028417;6.261682237940535;1.0759713706081007;70.0;59.561259830563245;3.5759713706081087;2.500000000000008
2021-06-16 15:00:00;204.73428613713955;204.73428613713955;0.0;230.69690145648565;5.218319902038284;1.0759713706081007;70.0;59.474038634798774;3.5759713706081087;2.500000000000008
2021-06-16 16:00:00;164.84994287326978;164.84994287326978;0.0;190.65398365970356;4.265333809692055;1.075971370608101;70.0;59.35750221234383;3.5759713706081087;2.5000000000000075
2021-06-16 17:00:00;150.874541593097;150.874541593097;0.0;176.61498743257349;3.9313053349315097;1.075971370608101;70.0;59.30350509529205;3.5759713706081087;2.5000000000000075
2021-06-16 18:00:00;150.1334218282393;150.1334218282393;0.0;175.87031353898863;3.913589389818121;1.075971370608101;70.0;59.30038897670465;3.5759713706081087;2.5000000000000075
2021-06-16 19:00:00;140.7181758359151;140.7181758359151;0.0;166.4078711712918;3.6884989294326394;1.075971370608101;70.0;59.25825316328752;3.5759713706081087;2.5000000000000075
2021-06-16 20:00:00;178.6589703286786;178.6589703286786;0.0;204.52057900350005;4.595314275203706;1.0759713706081007;70.0;59.40325448120615;3.5759713706081087;2.500000000000008
2021-06-16 21:00:00;189.8665161605055;189.8665161605055;0.0;215.78481457991253;4.834397306702003;1.0759713706081007;70.06;59.43254562559105;3.5759713706081087;2.500000000000008
2021-06-16 22:00:00;171.48977097066785;171.48977097066785;0.0;197.41835997202773;4.223648019106066;1.075971370608101;70.48000000000002;59.351143805240724;3.5759713706081087;2.5000000000000075
2021-06-16 23:00:00;151.78203518271863;151.78203518271863;0.0;177.61006714062026;3.7956506579710028;1.075971370608101;70.42000000000002;59.27879786245592;3.5759713706081087;2.5000000000000075
2021-06-17 00:00:00;133.13705498688273;133.13705498688273;0.0;158.81210000105722;3.466244030407776;1.0759713706081007;70.12;59.21124561616392;3.5759713706081087;2.500000000000008
2021-06-17 01:00:00;201.7056310160897;201.7056310160897;0.0;227.65698990574364;5.145963752492343;1.0759713706081007;70.0;59.46668732569276;3.5759713706081087;2.500000000000008
2021-06-17 02:00:00;270.44129948429037;270.44129948429037;0.0;296.6338004498847;6.7878965055152385;1.0759713706081007;70.0;59.595142576521994;3.5759713706081087;2.500000000000008
2021-06-17 03:00:00;281.48370997133287;281.48370997133287;0.0;307.7127102447781;7.051644264182603;1.0759713706081007;70.0;59.61023439840892;3.5759713706081087;2.500000000000008
2021-06-17 04:00:00;272.38944627116575;272.38944627116575;0.0;298.5884185166968;6.834428369074049;1.0759713706081007;70.0;59.59788928055656;3.5759713706081087;2.500000000000008
2021-06-17 05:00:00;202.79588214950547;202.79588214950547;0.0;228.7513146504773;5.172010644755604;1.0759713706081007;70.0;59.46935680004236;3.5759713706081087;2.500000000000008
2021-06-17 06:00:00;290.1935859646726;290.1935859646726;0.0;316.45108733751783;7.259675729144509;1.0759713706081007;70.0;59.62136880540777;3.5759713706081087;2.500000000000008
2021-06-17 07:00:00;299.2616414121014;299.2616414121014;0.0;325.5485752380032;7.476259016505349;1.0759713706081007;70.0;59.6323060287591;3.5759713706081087;2.500000000000008
2021-06-17 08:00:00;459.8658141919983;459.8658141919983;0.0;486.6622617519102;11.311854264189373;1.075971370608101;70.0;59.756589469985386;3.5759713706081087;2.5000000000000075
2021-06-17 09:00:00;510.22933987063755;510.22933987063755;0.0;537.1799949188644;12.514584842516596;1.075971370608101;70.0;59.77992475182373;3.5759713706081087;2.5000000000000075
2021-06-17 10:00:00;472.26231773718297;472.26231773718297;0.0;499.09630098072336;11.607896722275973;1.075971370608101;70.0;59.76279204944905;3.5759713706081087;2.5000000000000075
2021-06-17 11:00:00;408.2268202134316;408.2268202134316;0.0;434.8661556604071;10.07864143984359;1.075971370608101;70.0;59.726833572806186;3.5759713706081087;2.5000000000000075
2021-06-17 12:00:00;334.5991021874867;334.5991021874867;0.0;361.00131948090586;8.320244206755696;1.075971370608101;70.0;59.66945044176572;3.5759713706081087;2.5000000000000075
2021-06-17 13:00:00;298.38803298749366;298.38803298749366;0.0;324.67214132215094;7.455393704743663;1.0759713706081007;70.0;59.631279868989;3.5759713706081087;2.500000000000008
2021-06-17 14:00:00;237.70719181423638;237.70719181423638;0.0;263.78846695032655;6.006003539092157;1.0759713706081007;70.0;59.54266719349795;3.5759713706081087;2.500000000000008
2021-06-17 15:00:00;209.27123759325266;209.27123759325266;0.0;235.25065898342555;5.326708723882971;1.0759713706081007;70.0;59.484677205723074;3.5759713706081087;2.500000000000008
2021-06-17 16:00:00;172.9385761101038;172.9385761101038;0.0;198.777058504484;4.458631174118116;1.075971370608101;70.0;59.385111882043645;3.5759713706081087;2.5000000000000075
2021-06-17 17:00:00;158.18124826851118;158.18124826851118;0.0;183.95572390477844;4.105954080722307;1.075971370608101;70.0;59.33281253978731;3.5759713706081087;2.5000000000000075
2021-06-17 18:00:00;154.32643176107666;154.32643176107666;0.0;180.08319831544495;4.013817298170132;1.075971370608101;70.0;59.31766226643771;3.5759713706081087;2.5000000000000075
2021-06-17 19:00:00;146.7647614000284;146.7647614000284;0.0;172.48525731299344;3.8330608342447277;1.075971370608101;70.0;59.285868348095846;3.5759713706081087;2.5000000000000075
2021-06-17 20:00:00;135.7460521800993;135.7460521800993;0.0;161.40988168881663;3.569618102950584;1.075971370608101;70.0;59.23388354069118;3.5759713706081087;2.5000000000000075
2021-06-17 21:00:00;192.12699605822218;192.12699605822218;0.0;218.04196744709344;4.9171153135689085;1.0759713706081007;70.0;59.44203036873881;3.5759713706081087;2.500000000000008
2021-06-17 22:00:00;134.94137926166954;134.94137926166954;0.0;160.60101018369892;3.5503717339787335;1.0759713706081007;70.0;59.22976560677728;3.5759713706081087;2.500000000000008
2021-06-17 23:00:00;151.04010334463754;151.04010334463754;0.0;176.7813746296373;3.935263298508109;1.075971370608101;70.0;59.30419636744409;3.5759713706081087;2.5000000000000075
2021-06-18 00:00:00;223.09397904361813;223.09397904361813;0.0;249.1240968962213;5.656927351418378;1.0759713706081007;70.0;59.5145796505775;3.5759713706081087;2.500000000000008
2021-06-18 01:00:00;218.20726820276326;218.20726820276326;0.0;244.2198014890374;5.540189751534;1.0759713706081007;70.0;59.50440790101027;3.5759713706081087;2.500000000000008
2021-06-18 02:00:00;278.4159219210573;278.4159219210573;0.0;304.6352236894482;6.978372374127191;1.0759713706081007;70.0;59.60614420843268;3.5759713706081087;2.500000000000008
2021-06-18 03:00:00;292.7843105128245;292.7843105128245;0.0;319.0506465485662;7.32155483973962;1.0759713706081007;70.0;59.62454815716137;3.5759713706081087;2.500000000000008
2021-06-18 04:00:00;280.25755548421523;280.25755548421523;0.0;306.48292281260484;7.022359441498251;1.0759713706081007;70.0;59.60860305042678;3.5759713706081087;2.500000000000008
2021-06-18 05:00:00;214.13197016943838;214.13197016943838;0.0;240.12969004238096;5.442833873226961;1.0759713706081007;70.0;59.495594196690206;3.5759713706081087;2.500000000000008
2021-06-18 06:00:00;296.2123016996929;296.2123016996929;0.0;322.48976709246955;7.403429661917728;1.0759713706081007;70.0;59.62868813705052;3.5759713706081087;2.500000000000008
2021-06-18 07:00:00;313.27932165133535;313.27932165133535;0.0;339.61191521402384;7.811060060613782;1.075971370608101;70.0;59.64801458631865;3.5759713706081087;2.5000000000000075
2021-06-18 08:00:00;563.5409122883995;563.5409122883995;0.0;590.656776017227;13.787700718395797;1.075971370608101;70.0;59.800143722966595;3.5759713706081087;2.5000000000000075
2021-06-18 09:00:00;524.2010666199501;524.2010666199501;0.0;551.1944564987226;12.848240619056346;1.075971370608101;70.0;59.78562285312512;3.5759713706081087;2.5000000000000075
2021-06-18 10:00:00;486.63903552979696;486.63903552979696;0.0;513.5170515700084;11.951227684706508;1.075971370608101;70.0;59.76958954468046;3.5759713706081087;2.5000000000000075
2021-06-18 11:00:00;422.838284663561;422.838284663561;0.0;449.5227037081517;10.427587365385204;1.075971370608101;70.0;59.73595603486427;3.5759713706081087;2.5000000000000075
2021-06-18 12:00:00;344.4594542552974;344.4594542552974;0.0;370.89461138752733;8.555738494949177;1.075971370608101;70.0;59.67847826827733;3.5759713706081087;2.5000000000000075
2021-06-18 13:00:00;312.4770258416426;312.4770258416426;0.0;338.80705457255533;7.791898410454428;1.075971370608101;70.0;59.64715117197039;3.5759713706081087;2.5000000000000075
2021-06-18 14:00:00;248.986252901879;248.986252901879;0.0;275.1068441226497;6.275427121381474;1.0759713706081007;70.0;59.56220376939183;3.5759713706081087;2.500000000000008
2021-06-18 15:00:00;210.1751931079999;210.1751931079999;0.0;236.15839098519575;5.348307546455786;1.0759713706081007;70.0;59.486732421161946;3.5759713706081087;2.500000000000008
2021-06-18 16:00:00;159.21950631824612;159.21950631824612;0.0;184.9990091747138;4.130772517111089;1.075971370608101;70.0;59.33676861788513;3.5759713706081087;2.5000000000000075
2021-06-18 17:00:00;147.33916635403747;147.33916635403747;0.0;173.06286182500043;3.846796453924533;1.075971370608101;70.0;59.28837442136336;3.5759713706081087;2.5000000000000075
2021-06-18 18:00:00;165.19204779889057;165.19204779889057;0.0;190.9979332569127;4.273512979169083;1.075971370608101;70.0;59.35870825333376;3.5759713706081087;2.5000000000000075
2021-06-18 19:00:00;174.6930826204035;174.6930826204035;0.0;200.5387323182799;4.500549582207322;1.0759713706081007;70.0;59.39078075988664;3.5759713706081087;2.500000000000008
2021-06-18 20:00:00;185.16526239811873;185.16526239811873;0.0;211.05332616124892;4.750780995133708;1.0759713706081007;70.0;59.42262503899315;3.5759713706081087;2.500000000000008
2021-06-18 21:00:00;197.06178811159748;197.06178811159748;0.0;223.02020905782604;4.975902708328566;1.0759713706081007;70.12;59.448559481921734;3.5759713706081087;2.500000000000008
2021-06-18 22:00:00;177.18568800798948;177.18568800798948;0.0;203.1500807515066;4.329017185733305;1.0759713706081007;70.53999999999996;59.366778742066;3.5759713706081087;2.500000000000008
2021-06-18 23:00:00;148.27793981169975;148.27793981169975;0.0;174.24313100317065;3.4599462474786513;1.075971370608101;71.19999999999999;59.2095074329863;3.5759713706081087;2.5000000000000075
2021-06-19 00:00:00;296.17397436714265;296.17397436714265;0.0;322.7918435362555;6.344794854403376;1.0759713706081007;71.68;59.56688955189355;3.5759713706081087;2.500000000000008
2021-06-19 01:00:00;244.64158948702882;244.64158948702882;0.0;271.13687124293057;5.185489014773086;1.0759713706081007;71.92000000000002;59.470567028284734;3.5759713706081087;2.500000000000008
2021-06-19 02:00:00;192.85087458763704;192.85087458763704;0.0;219.18008113587578;4.1067228312184305;1.0759713706081007;72.03999999999996;59.332608790864754;3.5759713706081087;2.500000000000008
2021-06-19 03:00:00;226.9949767908308;226.9949767908308;0.0;253.51299518087453;4.669090719128267;1.0297083565469922;72.34000000000003;59.412378632408206;3.5297083565469993;2.500000000000007
2021-06-19 04:00:00;231.03917778228663;231.03917778228663;0.0;257.57162825212947;4.747375278818413;1.0297083565469922;72.34000000000003;59.422003306354895;3.5297083565469993;2.500000000000007
2021-06-19 05:00:00;235.86727676327564;235.86727676327564;0.0;262.25932193670735;5.164142220021061;1.0297083565469922;71.56;59.46840897891434;3.5297083565469993;2.500000000000007
2021-06-19 06:00:00;405.25159802435843;405.25159802435843;0.0;432.0008095134781;9.443821325720979;1.0297083565469922;70.60000000000002;59.70850469837808;3.5297083565469993;2.500000000000007
2021-06-19 07:00:00;487.04422688679665;487.04422688679665;0.0;513.9458245704404;11.819628064304204;1.0297083565469922;70.12;59.76704703029452;3.5297083565469993;2.500000000000007
2021-06-19 08:00:00;429.43663258780003;429.43663258780003;0.0;456.14325448228755;10.585164573044052;1.0297083565469922;70.0;59.739834838461604;3.5297083565469993;2.500000000000007
2021-06-19 09:00:00;461.38938359298027;461.38938359298027;0.0;488.1917527819039;11.348237835476704;1.0297083565469922;70.0;59.757340892930245;3.5297083565469993;2.500000000000007
2021-06-19 10:00:00;384.9147899549895;384.9147899549895;0.0;411.4816930585451;9.521906498405095;1.0297083565469922;70.0;59.710901729919726;3.5297083565469993;2.500000000000007
2021-06-19 11:00:00;358.1731789938656;358.1731789938656;0.0;384.6548569991139;8.883257347328511;1.0297083565469922;70.0;59.69021315258459;3.5297083565469993;2.500000000000007
2021-06-19 12:00:00;330.5585907262159;330.5585907262159;0.0;356.94996359159535;8.2237454950629;1.0297083565469922;70.0;59.66552568772346;3.5297083565469993;2.500000000000007
2021-06-19 13:00:00;223.538699291525;223.538699291525;0.0;249.57128489384468;5.667554517007126;1.0297083565469922;70.0;59.515454272169336;3.5297083565469993;2.500000000000007
2021-06-19 14:00:00;200.73439414146603;200.73439414146603;0.0;226.69540144247196;5.092508835768684;1.0297083565469922;70.06;59.461079640268565;3.5297083565469993;2.500000000000007
2021-06-19 15:00:00;208.98313889496393;208.98313889496393;0.0;234.96283881320448;5.319833885310516;1.0297083565469922;70.0;59.48396994025734;3.5297083565469993;2.500000000000007
2021-06-19 16:00:00;207.58459361818294;207.58459361818294;0.0;233.5591137375025;5.286422472901453;1.0297083565469922;70.0;59.48072858730069;3.5297083565469993;2.500000000000007
2021-06-19 17:00:00;189.07891662471812;189.07891662471812;0.0;214.9829470154554;4.844293681802281;1.0297083565469922;70.0;59.43366787436031;3.5297083565469993;2.500000000000007
2021-06-19 18:00:00;179.64017733262997;179.64017733262997;0.0;205.69950165428705;4.218534157373425;1.0297083565469922;70.96000000000004;59.35026306404427;3.5297083565469993;2.500000000000007
2021-06-19 19:00:00;199.5763630205646;199.5763630205646;0.0;225.8475190700244;4.39165760151161;1.0297083565469922;71.62;59.37559852214173;3.5297083565469993;2.500000000000007
2021-06-19 20:00:00;162.65200801949203;162.65200801949203;0.0;188.80577077635903;3.5777026476435076;1.0297083565469922;71.80000000000001;59.235022031145775;3.5297083565469993;2.500000000000007
2021-06-19 21:00:00;230.611597060723;230.611597060723;0.0;257.02146414264774;4.9787852265541295;1.0297083565469922;71.74000000000001;59.44873136397882;3.5297083565469993;2.500000000000007
2021-06-19 22:00:00;191.3507719878262;191.3507719878262;0.0;217.6017567731996;4.201093514813416;1.0297083565469922;71.68;59.347510397906944;3.5297083565469993;2.500000000000007
2021-06-19 23:00:00;315.77142410547464;315.77142410547464;0.0;342.47604606896084;6.677404956706173;1.0297083565469922;71.80000000000001;59.588382424101496;3.5297083565469993;2.500000000000007
2021-06-20 00:00:00;298.54363818543453;298.54363818543453;0.0;325.1934263156994;6.328732564097616;1.0297083565469922;71.80000000000001;59.5657958396157;3.5297083565469993;2.500000000000007
2021-06-20 01:00:00;346.38544355084423;346.38544355084423;0.0;373.1372790248657;7.447473030311039;1.0297083565469922;71.56;59.6308249724371;3.5297083565469993;2.500000000000007
2021-06-20 02:00:00;302.43821531458093;302.43821531458093;0.0;329.10045281095717;6.407555631946325;1.0297083565469922;71.80000000000001;59.57111660512044;3.5297083565469993;2.500000000000007
2021-06-20 03:00:00;278.50706374469416;278.50706374469416;0.0;305.09172015096476;5.923194131053334;1.0297083565469922;71.80000000000001;59.53619703440114;3.5297083565469993;2.500000000000007
2021-06-20 04:00:00;441.2901388558343;441.2901388558343;0.0;468.40828369875584;9.125264891385699;1.0297083565469922;71.92000000000002;59.69835129604644;3.5297083565469993;2.500000000000007
2021-06-20 05:00:00;324.3195894480749;324.3195894480749;0.0;351.0509786374432;6.8504080863603525;1.0297083565469922;71.80000000000001;59.598746397507455;3.5297083565469993;2.500000000000007
2021-06-20 06:00:00;260.61250672498437;260.61250672498437;0.0;287.0893147260337;5.6754327668246844;1.0297083565469922;71.56;59.516055237962576;3.5297083565469993;2.500000000000007
2021-06-20 07:00:00;330.2229484648864;330.2229484648864;0.0;356.84008739286304;7.379948012036487;1.0297083565469922;71.13999999999999;59.62746286136991;3.5297083565469993;2.500000000000007
2021-06-20 08:00:00;301.7515398733894;301.7515398733894;0.0;328.1813244371362;7.072188172403392;1.0297083565469922;70.65999999999997;59.61131058797656;3.5297083565469993;2.500000000000007
2021-06-20 09:00:00;315.01359988685124;315.01359988685124;0.0;341.4859833494103;7.369320349823659;1.0297083565469922;70.65999999999997;59.626935531075105;3.5297083565469993;2.500000000000007
2021-06-20 10:00:00;307.9828632800237;307.9828632800237;0.0;334.29913370993506;7.68455738757467;1.0297083565469922;70.0;59.642209977584685;3.5297083565469993;2.500000000000007
2021-06-20 11:00:00;300.53192229873565;300.53192229873565;0.0;326.82418364900826;7.506600314873633;1.0297083565469922;70.0;59.63375182411022;3.5297083565469993;2.500000000000007
2021-06-20 12:00:00;296.7500829285907;296.7500829285907;0.0;323.03010312993007;7.41627475799411;1.0297083565469922;70.0;59.62930422261587;3.5297083565469993;2.500000000000007
2021-06-20 13:00:00;297.95945161606255;297.95945161606255;0.0;324.24339050898277;7.445159407783723;1.0297083565469922;70.0;59.630738170181814;3.5297083565469993;2.500000000000007
2021-06-20 14:00:00;291.5231504657889;291.5231504657889;0.0;317.78618718648806;7.291433713997722;1.0297083565469922;70.0;59.62297665049192;3.5297083565469993;2.500000000000007
2021-06-20 15:00:00;322.2288164629541;322.2288164629541;0.0;348.5924505424226;8.024804632107303;1.0297083565469922;70.0;59.65729306629794;3.5297083565469993;2.500000000000007
2021-06-20 16:00:00;341.0765199905867;341.0765199905867;0.0;367.5021856892409;8.474944648245705;1.0297083565469922;70.0;59.67538738789136;3.5297083565469993;2.500000000000007
2021-06-20 17:00:00;204.31536943445394;204.31536943445394;0.0;230.27760556887145;5.208319085285087;1.0297083565469922;70.0;59.47299494748205;3.5297083565469993;2.500000000000007
2021-06-20 18:00:00;251.18353051757714;251.18353051757714;0.0;277.31238909897775;6.327914160512364;1.0297083565469922;70.0;59.56579409352571;3.5297083565469993;2.500000000000007
2021-06-20 19:00:00;225.33583704466292;225.33583704466292;0.0;251.37473778409003;5.710485109788188;1.0297083565469922;70.0;59.51908167289645;3.5297083565469993;2.500000000000007
2021-06-20 20:00:00;287.32110672118347;287.32110672118347;0.0;313.6191223385223;7.023678360212795;1.0297083565469922;70.24000000000001;59.60864477915135;3.5297083565469993;2.500000000000007
2021-06-20 21:00:00;267.4382655881726;267.4382655881726;0.0;293.8044108056854;6.165680535796879;1.0297083565469922;70.89999999999998;59.55438604253442;3.5297083565469993;2.500000000000007
2021-06-20 22:00:00;259.32114694005685;259.32114694005685;0.0;285.86634744847674;5.479633850317556;1.0297083565469922;71.92000000000002;59.498838674555486;3.5297083565469993;2.500000000000007
2021-06-20 23:00:00;286.35771132607886;286.35771132607886;0.0;313.0405915335762;5.903475437896068;1.0297083565469922;72.15999999999997;59.53464482426574;3.5297083565469993;2.500000000000007
2021-06-21 00:00:00;337.04235668119884;337.04235668119884;0.0;363.9091643610167;6.831953765360338;1.0297083565469922;72.27999999999997;59.59767776695344;3.5297083565469993;2.500000000000007
2021-06-21 01:00:00;333.49638611255017;333.49638611255017;0.0;360.35222328788865;6.762996163141458;1.0297083565469922;72.27999999999997;59.59358907617292;3.5297083565469993;2.500000000000007
2021-06-21 02:00:00;331.40991647360613;331.40991647360613;0.0;358.3435401191205;6.501705847121103;0.9845794347697057;72.69999999999999;59.57730689287774;3.4845794347697128;2.500000000000007
2021-06-21 03:00:00;320.44310314969863;320.44310314969863;0.0;347.2100565895395;6.6379324390664545;0.9845794347697057;72.03999999999996;59.58596226285573;3.4845794347697128;2.500000000000007
2021-06-21 04:00:00;312.8372532343364;312.8372532343364;0.0;339.5078109330969;6.685514955508074;0.9845794347697057;71.68;59.58890550432318;3.4845794347697128;2.500000000000007
2021-06-21 05:00:00;306.14616094392983;306.14616094392983;0.0;332.7108065217172;6.791153526299989;0.9845794347697057;71.25999999999999;59.59528672428547;3.4845794347697128;2.500000000000007
2021-06-21 06:00:00;246.8205316041042;246.8205316041042;0.0;273.04352248218675;5.907360522224534;0.9845794347697057;70.53999999999996;59.535023707935466;3.4845794347697128;2.500000000000007
2021-06-21 07:00:00;326.36333227300764;326.36333227300764;0.0;352.739493712746;8.12355017733738;1.0314785865023124;70.0;59.661466734651526;3.5314785865023195;2.500000000000007
2021-06-21 08:00:00;328.7787035299133;328.7787035299133;0.0;355.1628237457778;8.181236790071283;1.0314785865023124;70.0;59.66383943501637;3.5314785865023195;2.500000000000007
2021-06-21 09:00:00;337.20680749017953;337.20680749017953;0.0;363.61861295713686;8.382525146707662;1.0314785865023124;70.0;59.671863941631784;3.5314785865023195;2.500000000000007
2021-06-21 10:00:00;334.6989326532223;334.6989326532223;0.0;361.102513635336;8.322629760981966;1.0314785865023124;70.0;59.66951655546791;3.5314785865023195;2.500000000000007
2021-06-21 11:00:00;289.11522403885516;289.11522403885516;0.0;315.3698145835584;7.2339216937976785;1.0314785865023124;70.0;59.62000775378817;3.5314785865023195;2.500000000000007
2021-06-21 12:00:00;266.0407199037358;266.0407199037358;0.0;292.2191484159045;6.682789631678369;1.0314785865023124;70.0;59.588780800721;3.5314785865023195;2.500000000000007
2021-06-21 13:00:00;240.07804843589108;240.07804843589108;0.0;266.16817088485436;6.062639984188466;1.0314785865023124;70.0;59.54690131931255;3.5314785865023195;2.500000000000007
2021-06-21 14:00:00;270.97424417316006;270.97424417316006;0.0;297.16911614301955;6.800628406076061;1.0314785865023124;70.0;59.595880374906585;3.5314785865023195;2.500000000000007
2021-06-21 15:00:00;240.65362626732394;240.65362626732394;0.0;266.74574351890993;6.076388837208946;1.0314785865023124;70.0;59.547921797710615;3.5314785865023195;2.500000000000007
2021-06-21 16:00:00;255.9269951514163;255.9269951514163;0.0;282.07140266387654;6.441216081185013;1.0314785865023124;70.0;59.57341953279763;3.5314785865023195;2.500000000000007
2021-06-21 17:00:00;239.3174634443549;239.3174634443549;0.0;265.40494698007154;6.044471818817289;1.0314785865023124;70.0;59.545545758663366;3.5314785865023195;2.500000000000007
2021-06-21 18:00:00;238.4849312238896;238.4849312238896;0.0;264.56952236167115;6.024584992851822;1.0314785865023124;70.0;59.54405266185364;3.5314785865023195;2.500000000000007
2021-06-21 19:00:00;262.0322314348287;262.0322314348287;0.0;288.19722815620224;6.587044696513593;1.0314785865023124;70.0;59.58282646957639;3.5314785865023195;2.500000000000007
2021-06-21 20:00:00;310.0313113061014;310.0313113061014;0.0;336.3537237491512;7.7334864540829775;1.0314785865023124;70.0;59.64448694443723;3.5314785865023195;2.500000000000007
2021-06-21 21:00:00;290.0402598393722;290.0402598393722;0.0;316.2978670733505;7.256015598760377;1.0314785865023124;70.0;59.621161235828765;3.5314785865023195;2.500000000000007
2021-06-21 22:00:00;264.026197493721;264.026197493721;0.0;290.197883924227;6.6346717717673656;1.0314785865023124;70.0;59.585809721334954;3.5314785865023195;2.500000000000007
2021-06-21 23:00:00;254.2722088860469;254.2722088860469;0.0;280.4110069822788;6.401689767484956;1.0314785865023124;70.0;59.5707964776617;3.5314785865023195;2.500000000000007
2021-06-22 00:00:00;140.56873977277994;140.56873977277994;0.0;166.2571475948507;3.6849202063381328;1.0715830839668898;70.0;59.257559750264306;3.571583083966897;2.500000000000007
2021-06-22 01:00:00;192.7311603858436;192.7311603858436;0.0;218.64804510021844;4.931546662033795;1.0715830839668898;70.0;59.443665055837585;3.571583083966897;2.500000000000007
2021-06-22 02:00:00;260.03013781508577;260.03013781508577;0.0;286.18726591583004;6.539217403476452;1.0715830839668898;70.0;59.57981956956661;3.571583083966897;2.500000000000007
2021-06-22 03:00:00;275.9535374590598;275.9535374590598;0.0;302.2368663948603;6.680811818947571;1.0715830839668898;70.36000000000001;59.588680493386676;3.571583083966897;2.500000000000007
2021-06-22 04:00:00;261.4694947043913;261.4694947043913;0.0;287.63146652024136;6.573597564511997;1.0715830839668898;70.0;59.58200865922595;3.571583083966897;2.500000000000007
2021-06-22 05:00:00;206.80322583371807;206.80322583371807;0.0;232.77311729935047;5.267744432914544;1.0715830839668898;70.0;59.478956033010206;3.571583083966897;2.500000000000007
2021-06-22 06:00:00;278.6759782039748;278.6759782039748;0.0;304.8952082097242;6.98457943133868;1.0715830839668898;70.0;59.606518487416224;3.571583083966897;2.500000000000007
2021-06-22 07:00:00;288.26620753500464;288.26620753500464;0.0;314.51689228260426;7.213638877306012;1.0715830839668898;70.0;59.61897377638519;3.571583083966897;2.500000000000007
2021-06-22 08:00:00;492.4574883001388;492.4574883001388;0.0;519.352725848101;12.090176807468083;1.0715830839668898;70.0;59.77224130917318;3.571583083966897;2.500000000000007
2021-06-22 09:00:00;462.4695156235225;462.4695156235225;0.0;489.2728926350638;11.374032785709934;1.0715830839668898;70.0;59.75793827393824;3.571583083966897;2.500000000000007
2021-06-22 10:00:00;436.61866589159564;436.61866589159564;0.0;463.34383858185504;10.756681540480862;1.0715830839668898;70.0;59.74405246153856;3.571583083966897;2.500000000000007
2021-06-22 11:00:00;382.99234064432756;382.99234064432756;0.0;409.55048488444675;9.475993340026378;1.0715830839668898;70.0;59.70957273696109;3.571583083966897;2.500000000000007
2021-06-22 12:00:00;357.9968801494737;357.9968801494737;0.0;384.4744842207261;8.879045054710032;1.0715830839668898;70.0;59.69015887429043;3.571583083966897;2.500000000000007
2021-06-22 13:00:00;303.6467640092978;303.6467640092978;0.0;329.94731716775703;7.5809908461176345;1.0715830839668898;70.0;59.63738558262821;3.571583083966897;2.500000000000007
2021-06-22 14:00:00;239.67351895205084;239.67351895205084;0.0;265.7610789878719;6.052969824692683;1.0715830839668898;70.0;59.54621463336349;3.571583083966897;2.500000000000007
2021-06-22 15:00:00;194.13099935709806;194.13099935709806;0.0;220.05326331925957;4.964991822264845;1.0715830839668898;70.0;59.44738762938522;3.571583083966897;2.500000000000007
2021-06-22 16:00:00;141.01079418475504;141.01079418475504;0.0;166.7015177768589;3.6954896586260086;1.0715830839668898;70.0;59.259654001933825;3.571583083966897;2.500000000000007
2021-06-22 17:00:00;154.0808696321526;154.0808696321526;0.0;179.836003767829;4.007942554568463;1.0715830839668898;70.0;59.31668916102825;3.571583083966897;2.500000000000007
2021-06-22 18:00:00;146.46279859911482;146.46279859911482;0.0;172.18128342388528;3.825836345450791;1.0715830839668898;70.0;59.284553762708526;3.571583083966897;2.500000000000007
2021-06-22 19:00:00;143.28000683289397;143.28000683289397;0.0;168.98245944257155;3.7497442278653677;1.0715830839668898;70.0;59.270223121910874;3.571583083966897;2.500000000000007
2021-06-22 20:00:00;137.47417858629595;137.47417858629595;0.0;163.14621260161516;3.6109276685321072;1.0715830839668898;70.0;59.24256038905685;3.571583083966897;2.500000000000007
2021-06-22 21:00:00;144.47355374522678;144.47355374522678;0.0;170.18207354502863;3.778279459257474;1.0715830839668898;70.0;59.27566323317757;3.571583083966897;2.500000000000007
2021-06-22 22:00:00;134.8430469402873;134.8430469402873;0.0;160.50224601602048;3.54802176102848;1.0715830839668898;70.0;59.229259837198015;3.571583083966897;2.500000000000007
2021-06-22 23:00:00;162.45043316554813;162.45043316554813;0.0;188.24353197391483;4.207983557383643;1.0715830839668898;70.0;59.34884417821132;3.571583083966897;2.500000000000007
2021-06-23 00:00:00;172.54112000738817;172.54112000738817;0.0;198.37809411754074;4.449134802232603;1.0715830839668898;70.0;59.38380569451533;3.571583083966897;2.500000000000007
2021-06-23 01:00:00;207.9444546202707;207.9444546202707;0.0;233.9191663544107;5.295013229391751;1.0715830839668898;70.0;59.48160520184558;3.571583083966897;2.500000000000007
2021-06-23 02:00:00;273.91818269909834;273.91818269909834;0.0;300.1346019617591;6.830256544621524;1.0715830839668898;70.06;59.597637561948375;3.571583083966897;2.500000000000007
2021-06-23 03:00:00;292.94940530251716;292.94940530251716;0.0;319.32551016492886;6.952693612173756;1.0715830839668898;70.53999999999996;59.60468663605735;3.571583083966897;2.500000000000007
2021-06-23 04:00:00;278.4376567125261;278.4376567125261;0.0;304.80282082020483;6.513452640730626;1.0715830839668898;70.72000000000003;59.57812115352294;3.571583083966897;2.500000000000007
2021-06-23 05:00:00;202.2207715622306;202.2207715622306;0.0;228.18634321644407;5.127802236258834;1.0715830839668898;70.06;59.46480166453546;3.571583083966897;2.500000000000007
2021-06-23 06:00:00;289.1184449083225;289.1184449083225;0.0;315.37262642475685;7.233997366932085;1.0715830839668898;70.0;59.62002378925831;3.571583083966897;2.500000000000007
2021-06-23 07:00:00;305.64277176991817;305.64277176991817;0.0;331.95047075246424;7.628666127203758;1.0715830839668898;70.0;59.639627026303685;3.571583083966897;2.500000000000007
2021-06-23 08:00:00;537.8484034051389;537.8484034051389;0.0;564.8841586842972;13.174148400200194;1.0715830839668898;70.0;59.79089773604477;3.571583083966897;2.500000000000007
2021-06-23 09:00:00;498.36479547142267;498.36479547142267;0.0;525.2782185416769;12.2312495970607;1.0715830839668898;70.0;59.77485975431506;3.571583083966897;2.500000000000007
2021-06-23 10:00:00;466.1635431257491;466.1635431257491;0.0;492.9794342528655;11.462251468249141;1.0715830839668898;70.0;59.75977310394666;3.571583083966897;2.500000000000007
2021-06-23 11:00:00;403.4999766778501;403.4999766778501;0.0;430.12460294156983;9.965756501112443;1.0715830839668898;70.0;59.723748544672844;3.571583083966897;2.500000000000007
2021-06-23 12:00:00;337.89698670168633;337.89698670168633;0.0;364.3103181374412;8.399007851923972;1.0715830839668898;70.0;59.67252400917613;3.571583083966897;2.500000000000007
2021-06-23 13:00:00;299.357878219995;299.357878219995;0.0;325.64530999674696;7.478558210230729;1.0715830839668898;70.0;59.632413703458894;3.571583083966897;2.500000000000007
2021-06-23 14:00:00;239.6866978864553;239.6866978864553;0.0;265.77504362694026;6.053289569936528;1.0715830839668898;70.0;59.54621754650469;3.571583083966897;2.500000000000007
2021-06-23 15:00:00;209.674565766036;209.674565766036;0.0;235.6556828182995;5.336345858527144;1.0715830839668898;70.0;59.48559606205788;3.571583083966897;2.500000000000007
2021-06-23 16:00:00;169.76871540329734;169.76871540329734;0.0;195.59403848153784;4.382883488632321;1.0715830839668898;70.0;59.37457286212208;3.571583083966897;2.500000000000007
2021-06-23 17:00:00;155.23911620338774;155.23911620338774;0.0;181.00028158601066;4.035634244019906;1.0715830839668898;70.0;59.321305516379255;3.571583083966897;2.500000000000007
2021-06-23 18:00:00;152.38031938783794;152.38031938783794;0.0;178.1281221683208;3.9673011563868275;1.0715830839668898;70.0;59.30974584804403;3.571583083966897;2.500000000000007
2021-06-23 19:00:00;141.79334656541732;141.79334656541732;0.0;167.48886035532158;3.7142080978580565;1.0715830839668898;70.0;59.263310230894774;3.571583083966897;2.500000000000007
2021-06-23 20:00:00;182.36627060148922;182.36627060148922;0.0;208.2430253209338;4.683900692529827;1.0715830839668898;70.0;59.414448351875535;3.571583083966897;2.500000000000007
2021-06-23 21:00:00;194.05278066065978;194.05278066065978;0.0;220.0842925329796;4.711385253760079;1.0715830839668898;70.53999999999996;59.417788758658276;3.571583083966897;2.500000000000007
2021-06-23 22:00:00;172.98878873949351;172.98878873949351;0.0;199.04350088004023;4.029926504060617;1.0715830839668898;71.07999999999998;59.32015532650763;3.571583083966897;2.500000000000007
2021-06-23 23:00:00;144.69926640539927;144.69926640539927;0.0;170.68113143245296;3.33080840061296;1.0715830839668898;71.38;59.179248789184044;3.571583083966897;2.500000000000007
2021-06-24 00:00:00;131.61485631263048;131.61485631263048;0.0;157.50530973627477;3.087966593651801;1.0715830839668898;71.25999999999999;59.115676839245225;3.571583083966897;2.500000000000007
2021-06-24 01:00:00;382.4479102567664;382.4479102567664;0.0;409.3851289310952;7.946474310672873;1.0715830839668898;71.92000000000002;59.65384951177862;3.571583083966897;2.500000000000007
2021-06-24 02:00:00;342.22830890980714;342.22830890980714;0.0;369.0155930369386;7.21284869287856;1.0715830839668898;71.80000000000001;59.61884117828055;3.571583083966897;2.500000000000007
2021-06-24 03:00:00;298.46142038821114;298.46142038821114;0.0;325.1473590249049;6.232736180841604;1.0715830839668898;71.98000000000002;59.559124863164186;3.571583083966897;2.500000000000007
2021-06-24 04:00:00;337.7622998769912;337.7622998769912;0.0;364.58389811524154;6.98145348397034;1.0715830839668898;72.03999999999996;59.60624387360775;3.571583083966897;2.500000000000007
2021-06-24 05:00:00;231.31816458627586;231.31816458627586;0.0;257.6578606198292;5.149559097173477;1.0715830839668898;71.38;59.466919964650856;3.571583083966897;2.500000000000007
2021-06-24 06:00:00;395.00377565188325;395.00377565188325;0.0;421.7563569337195;9.059908714869927;1.0715830839668898;70.77999999999997;59.69620397261849;3.571583083966897;2.500000000000007
2021-06-24 07:00:00;410.21372641507344;410.21372641507344;0.0;436.9323178978288;9.77587599769176;1.0715830839668898;70.36000000000001;59.71834453240291;3.571583083966897;2.500000000000007
2021-06-24 08:00:00;666.0637143172286;666.0637143172286;0.0;693.4900502458393;16.23597846542753;1.0715830839668898;70.0;59.830198470541404;3.571583083966897;2.500000000000007
2021-06-24 09:00:00;626.8534445840695;626.8534445840695;0.0;654.1588628980847;15.299627511680374;1.0715830839668898;70.0;59.819875673775584;3.571583083966897;2.500000000000007
2021-06-24 10:00:00;585.2047203466091;585.2047203466091;0.0;612.3829706736194;14.305040994386562;1.0715830839668898;70.0;59.80740640553074;3.571583083966897;2.500000000000007
2021-06-24 11:00:00;440.07218680589983;440.07218680589983;0.0;466.81143928545026;10.839156230469376;1.0715830839668898;70.0;59.74591947758677;3.571583083966897;2.500000000000007
2021-06-24 12:00:00;493.8556955868116;493.8556955868116;0.0;520.7531175024077;12.123566535816922;1.0715830839668898;70.0;59.77290740853607;3.571583083966897;2.500000000000007
2021-06-24 13:00:00;412.4339709056733;412.4339709056733;0.0;439.08857692815707;10.179114392774279;1.0715830839668898;70.0;59.72947004674387;3.571583083966897;2.500000000000007
2021-06-24 14:00:00;320.7914655522907;320.7914655522907;0.0;347.15070819859056;7.990475477761232;1.0715830839668898;70.0;59.655818260938815;3.571583083966897;2.500000000000007
2021-06-24 15:00:00;285.5993143737013;285.5993143737013;0.0;311.8431767148468;7.1499459808240555;1.0715830839668898;70.0;59.615533375017264;3.571583083966897;2.500000000000007
2021-06-24 16:00:00;236.76669560631126;236.76669560631126;0.0;262.8460188361483;5.983542600165915;1.0715830839668898;70.0;59.540914200988084;3.571583083966897;2.500000000000007
2021-06-24 17:00:00;195.33489180758755;195.33489180758755;0.0;221.45685261899584;4.560686719350916;1.0715830839668898;70.96000000000004;59.39862223019651;3.571583083966897;2.500000000000007
2021-06-24 18:00:00;181.57402156338486;181.57402156338486;0.0;207.6894196361175;4.170452949021149;1.0715830839668898;71.19999999999999;59.342807886196226;3.571583083966897;2.500000000000007
2021-06-24 19:00:00;217.97117759106024;217.97117759106024;0.0;244.39606624485006;4.6051685460844345;1.0715830839668898;72.03999999999996;59.40429752791931;3.571583083966897;2.500000000000007
2021-06-24 20:00:00;204.48383031195618;204.48383031195618;0.0;230.93073468320614;4.213060869628119;1.0250363887515137;72.39999999999998;59.34927275931818;3.525036388751521;2.500000000000007
2021-06-24 21:00:00;228.0771180310323;228.0771180310323;0.0;254.623241761428;4.645343184471285;1.0250363887515137;72.46000000000004;59.40938587649936;3.525036388751521;2.500000000000007
2021-06-24 22:00:00;230.83328360557013;230.83328360557013;0.0;257.37714083944235;4.7206759283972;1.0250363887515137;72.39999999999998;59.41875058615915;3.525036388751521;2.500000000000007
2021-06-24 23:00:00;249.20772076915557;249.20772076915557;0.0;275.99702382509594;4.734542512519654;0.9237770988316294;73.30000000000001;59.42039559736861;3.4237770988316365;2.500000000000007
2021-06-25 00:00:00;426.97561941649866;426.97561941649866;0.0;454.31911825631585;7.926340285894161;0.9237770988316294;73.30000000000001;59.65294288021431;3.4237770988316365;2.500000000000007
2021-06-25 01:00:00;374.44858321980274;374.44858321980274;0.0;401.54983626739266;7.209455714643184;0.9237770988316294;72.88;59.61865161845708;3.4237770988316365;2.500000000000007
2021-06-25 02:00:00;329.1616953258921;329.1616953258921;0.0;356.0889634546821;6.4594310976547495;0.9237770988316294;72.69999999999999;59.57452729891156;3.4237770988316365;2.500000000000007
2021-06-25 03:00:00;276.2390881126534;276.2390881126534;0.0;303.009997357593;5.438792077273587;0.9237770988316294;72.75999999999999;59.49506241072203;3.4237770988316365;2.500000000000007
2021-06-25 04:00:00;322.92845506521616;322.92845506521616;0.0;349.82431825094216;6.372099595267885;0.9237770988316294;72.63999999999999;59.56871900380884;3.4237770988316365;2.500000000000007
2021-06-25 05:00:00;341.49631884172953;341.49631884172953;0.0;368.42558759851045;6.786869687400343;0.9237770988316294;72.51999999999998;59.59498713840105;3.4237770988316365;2.500000000000007
2021-06-25 06:00:00;345.10440599262085;345.10440599262085;0.0;371.936601880024;7.16253329042673;0.9237770988316294;71.98000000000002;59.61617142285115;3.4237770988316365;2.500000000000007
2021-06-25 07:00:00;395.16212008604896;395.16212008604896;0.0;422.0214400084174;8.633342762662531;0.9237770988316294;71.32;59.68125264542249;3.4237770988316365;2.500000000000007
2021-06-25 08:00:00;655.5002528537424;655.5002528537424;0.0;683.0240032906551;14.913176039640758;0.9237770988316294;70.72000000000003;59.81522946312862;3.4237770988316365;2.500000000000007
2021-06-25 09:00:00;603.544136800645;603.544136800645;0.0;630.7786015911345;14.742993901229879;1.0819054841585887;70.0;59.81310157642446;3.5819054841585958;2.500000000000007
2021-06-25 10:00:00;562.1650110701578;562.1650110701578;0.0;589.2750971011016;13.754841847318268;1.0819054841585887;70.0;59.799694092794255;3.5819054841585958;2.500000000000007
2021-06-25 11:00:00;419.9991851247421;419.9991851247421;0.0;446.67687877581847;10.359784108130336;1.0819054841585887;70.0;59.73418396621781;3.5819054841585958;2.500000000000007
2021-06-25 12:00:00;460.1676238045978;460.1676238045978;0.0;486.96639855334263;11.319060791929527;1.0819054841585887;70.0;59.75671367622596;3.5819054841585958;2.500000000000007
2021-06-25 13:00:00;364.2596327936979;364.2596327936979;0.0;390.76085506380457;9.02861646489546;1.0819054841585887;70.0;59.69517653269895;3.5819054841585958;2.500000000000007
2021-06-25 14:00:00;286.1882985287322;286.1882985287322;0.0;312.4340291240294;7.164013780173384;1.0819054841585887;70.0;59.61628818202246;3.5819054841585958;2.500000000000007
2021-06-25 15:00:00;274.45302503795966;274.45302503795966;0.0;300.6601224746911;6.883719835982834;1.0819054841585887;70.0;59.60071804895961;3.5819054841585958;2.500000000000007
2021-06-25 16:00:00;243.6704077506218;243.6704077506218;0.0;269.77361242575853;6.148451774187324;1.0819054841585887;70.0;59.5531729220055;3.5819054841585958;2.500000000000007
2021-06-25 17:00:00;205.04829213543377;205.04829213543377;0.0;231.01336948690542;5.225829285193042;1.0819054841585887;70.0;59.474745497903086;3.5819054841585958;2.500000000000007
2021-06-25 18:00:00;185.76059245355322;185.76059245355322;0.0;211.65159467284536;4.765008373074024;1.0819054841585887;70.0;59.424313058581674;3.5819054841585958;2.500000000000007
