Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-04-18 19:00:00;319.8109611920344;319.8109611920344;0.0;331.80454152107905;5.972692083773243;1.8418888719366757;72.75999999999999;59.53295259717561;4.341888871936676;2.5;16.579051082525385;0.29980328890375346;1.456448093153032;72.75999999999999;59.59338955579557;4.0;2.543551906846968
2021-04-18 20:00:00;434.34080208286457;434.34080208286457;0.0;440.8982104994168;8.008712930784206;1.8418888719366757;72.75999999999999;59.65230525405485;4.341888871936676;2.5;22.361124835189667;0.4071680360303434;1.4260224572746272;72.75999999999999;59.68412745946722;4.0;2.573977542725373
2021-04-18 21:00:00;445.34522777626466;445.34522777626466;0.0;451.4815650653633;7.908725418066457;1.8418888719366757;73.24000000000001;59.64797283411957;4.341888871936676;2.5;22.915797330899967;0.4023486424495375;1.4280294660051336;73.24000000000001;59.679267724565136;4.0;2.5719705339948664
2021-04-18 22:00:00;213.42967247191652;213.42967247191652;0.0;230.62777700762737;3.8322782224689607;1.7982818976668717;73.60000000000002;59.27134944533606;4.298281897666872;2.5;11.187443512066443;0.18771959653102716;1.4798805481337696;73.60000000000002;59.41034119023254;4.0;2.5201194518662304
2021-04-18 23:00:00;375.096947538848;375.096947538848;0.0;384.6602589970624;6.5006647120391;1.7982818976668717;73.65999999999997;59.5713213788635;4.298281897666872;2.5;19.37147341387781;0.3284630741266437;1.4498671410050519;73.65999999999997;59.61806975564474;4.0;2.550132858994948
2021-04-19 00:00:00;538.9749615893357;538.9749615893357;0.0;540.8157401193248;9.0246046472943;1.7982818976668717;73.96000000000004;59.691712640955586;4.298281897666872;2.5;27.628299743439246;0.4618244210983325;1.4073491390147197;73.96000000000004;59.716130890747934;4.0;2.5926508609852803
2021-04-19 01:00:00;527.2969401281549;527.2969401281549;0.0;529.7182898651729;8.760004862129142;1.7982818976668717;74.07999999999998;59.682359321271406;4.298281897666872;2.5;27.040036824937854;0.4479673058668128;1.4124318632968893;74.07999999999998;59.70818330351159;4.0;2.5875681367031107
2021-04-19 02:00:00;474.7201963607592;474.7201963607592;0.0;479.7561052446602;7.622676537834895;1.750069490760806;74.62;59.6347591152653;4.250069490760806;2.5;24.390732246584847;0.3884043261514664;1.4326335561641335;74.62;59.668268490956166;4.0;2.5673664438358665
2021-04-19 03:00:00;479.9522235454171;479.9522235454171;0.0;484.75175559297617;7.672557561642353;1.750069490760806;74.68;59.6371562366632;4.250069490760806;2.5;24.654386135168565;0.39108006168713816;1.4318452860611917;74.68;59.67005060083852;4.0;2.5681547139388083
2021-04-19 04:00:00;486.4666103341578;486.4666103341578;0.0;490.9812598160003;7.710579787394358;1.709156099577175;74.80000000000001;59.63897408761596;4.209156099577175;2.5;24.982619790954505;0.3931742292239089;1.4312771092239744;74.80000000000001;59.67122917717313;4.0;2.5687228907760256
2021-04-19 05:00:00;451.56933097505055;451.56933097505055;0.0;457.75724980808076;7.147041767831809;1.709156099577175;74.86000000000001;59.610358970416314;4.209156099577175;2.5;23.223673558937815;0.36349576185953314;1.4402910403767049;74.86000000000001;59.64814152557261;4.0;2.559708959623295
2021-04-19 06:00:00;381.60379097629175;381.60379097629175;0.0;391.11894958512386;6.079172856018867;1.709156099577175;74.86000000000001;59.54154111906365;4.209156099577175;2.5;19.6945734925933;0.3071762212679521;1.4555568220569084;74.86000000000001;59.59454701165572;4.0;2.5444431779430916
2021-04-19 07:00:00;346.3474509280414;346.3474509280414;0.0;357.2548077892293;6.076191755778957;1.709156099577175;73.53999999999996;59.54099010365405;4.209156099577175;2.5;17.91521569815432;0.3059757823072887;1.4549869651648986;73.53999999999996;59.59926418419684;4.0;2.5450130348351014
2021-04-19 08:00:00;409.8157022661138;409.8157022661138;0.0;417.5815700718349;7.468116972093662;1.709156099577175;72.94;59.62684706975557;4.209156099577175;2.5;21.119078380062685;0.37883320724480485;1.4341928404999997;72.94;59.666739105519696;4.0;2.5658071595000003
2021-04-19 09:00:00;506.3859295175776;506.3859295175776;0.0;509.31092409504816;10.092130118125363;1.709156099577175;71.74000000000001;59.72425066685116;4.209156099577175;2.5;25.98761106902447;0.5159495707612075;1.3839027705479374;71.74000000000001;59.747497639978576;4.0;2.6160972294520626
2021-04-19 10:00:00;501.1368042048653;501.1368042048653;0.0;504.14746507715483;10.698171792863475;1.8061101896242775;70.96000000000004;59.73984827157773;4.3061101896242775;2.5;25.72348542437594;0.5469397244927892;1.36964847609311;70.96000000000004;59.76198472978734;4.0;2.63035152390689
2021-04-19 11:00:00;442.2679493134365;442.2679493134365;0.0;447.99419776496563;9.799982496992046;1.8512916618234314;70.60000000000002;59.71576778684312;4.351291661823431;2.5;22.756770519263775;0.4990836297208594;1.3888559355600343;70.60000000000002;59.74354554547648;4.0;2.6111440644399657
2021-04-19 12:00:00;402.3609184343791;402.3609184343791;0.0;409.90233646256354;9.258634660931536;1.9002935804474657;70.24000000000001;59.69894314118784;4.400293580447466;2.5;20.744401283295808;0.47001266077580567;1.3994730714129848;70.24000000000001;59.7314678371921;4.0;2.600526928587015
2021-04-19 13:00:00;356.5037389923773;356.5037389923773;0.0;366.21878133481675;8.242690995904175;1.9002935804474657;70.24000000000001;59.66154352502252;4.400293580447466;2.5;18.430029872659254;0.4164451945092627;1.4186579916436917;70.24000000000001;59.702953568706505;4.0;2.5813420083563083
2021-04-19 14:00:00;403.18162858099214;403.18162858099214;0.0;410.6523168656055;9.386071576105927;1.9446103487053668;70.12;59.70303691105647;4.444610348705367;2.5;20.78588962184293;0.4765560032965562;1.3967686093805658;70.12;59.73502676642539;4.0;2.603231390619434
2021-04-19 15:00:00;306.09845748789525;306.09845748789525;0.0;318.1471729465805;7.29565316954531;1.9446103487053668;70.0;59.617197373328;4.444610348705367;2.5;15.883316990914645;0.3661464802486786;1.4343868426523514;70.0;59.671504862956795;4.0;2.5656131573476486
2021-04-19 16:00:00;375.2432873400409;375.2432873400409;0.0;384.01553430911827;8.864348407414118;1.9446103487053668;70.0;59.68539300676338;4.444610348705367;2.5;19.376201899181588;0.44885560686607767;1.406861847659079;70.0;59.72190313767538;4.0;2.593138152340921
2021-04-19 17:00:00;342.9278253171538;342.9278253171538;0.0;353.2991957379656;7.895953682928271;1.9446103487053668;70.30000000000001;59.64658693477912;4.444610348705367;2.5;17.744381713417198;0.39825315338546236;1.4247972504168942;70.30000000000001;59.69153964508678;4.0;2.575202749583106
2021-04-19 18:00:00;339.30302216961303;339.30302216961303;0.0;350.0278997385526;7.230655374084512;1.9446103487053668;71.13999999999999;59.61407713180097;4.444610348705367;2.5;17.560787893274643;0.36433111225723613;1.4365962143901219;71.13999999999999;59.66379104083455;4.0;2.563403785609878
2021-04-19 19:00:00;405.1992076914157;405.1992076914157;0.0;412.95365521567794;8.055239103674442;1.9446103487053668;71.86000000000001;59.65399374799125;4.444610348705367;2.5;20.886755258430178;0.40867457628817033;1.4235737736192817;71.86000000000001;59.691303303814436;4.0;2.5764262263807183
2021-04-19 20:00:00;473.5917199091663;473.5917199091663;0.0;478.18852191152047;9.044792713807473;1.9446103487053668;72.27999999999997;59.692159285294906;4.444610348705367;2.5;24.334922948884362;0.46131699724643316;1.4057652051599612;72.27999999999997;59.720243242438414;4.0;2.594234794840039
2021-04-19 21:00:00;433.2059414445847;433.2059414445847;0.0;439.80987153386945;8.026043321721701;1.9008289615670124;72.69999999999999;59.6528942366798;4.4008289615670115;2.499999999999999;22.298853701337592;0.40802277572673085;1.4247229861597952;72.69999999999999;59.687856568019924;4.0;2.575277013840205
2021-04-19 22:00:00;386.66483688040535;386.66483688040535;0.0;395.5299872407021;7.06229793692396;1.8596130646671005;72.94;59.60527420296012;4.3596130646671;2.499999999999999;19.951035424012552;0.3574325714564141;1.4405649174008897;72.94;59.650090492953154;4.0;2.5594350825991103
2021-04-19 23:00:00;428.16199366852555;428.16199366852555;0.0;435.12021576167655;7.614355906944775;1.8596130646671005;73.24000000000001;59.63411492739158;4.3596130646671;2.499999999999999;22.044238573684723;0.3868243918571078;1.432006243093746;73.24000000000001;59.671496197456634;4.0;2.567993756906254
2021-04-20 00:00:00;507.91628995599194;507.91628995599194;0.0;511.20831759410913;8.630659177344507;1.8134596942267178;73.77999999999997;59.67722249566509;4.313459694226717;2.499999999999999;26.053101884452627;0.4408964954722467;1.412329357370783;73.77999999999997;59.71066726544501;4.0;2.587670642629217
2021-04-20 01:00:00;453.48049625123167;453.48049625123167;0.0;459.47447407071667;7.444925361538063;1.7662905057976288;74.32;59.62560361723348;4.266290505797628;2.4999999999999996;23.310094022698145;0.3787994308585977;1.4336327490440777;74.32;59.66838773707536;4.0;2.5663672509559223
2021-04-20 02:00:00;384.3082581292988;384.3082581292988;0.0;393.46184710910273;6.624754048851119;1.7662905057976288;73.72000000000003;59.578887518234694;4.266290505797628;2.4999999999999996;19.82234868653783;0.3350574878720156;1.4461433269420279;73.72000000000003;59.6340386322874;4.0;2.553856673057972
2021-04-20 03:00:00;310.1807828495447;310.1807828495447;0.0;322.7460818943047;5.593047118630982;1.7662905057976288;73.24000000000001;59.50074417343029;4.266290505797628;2.4999999999999996;16.07952498226346;0.2802338705112325;1.4600540317999848;73.24000000000001;59.578345460789365;4.0;2.539945968200015
2021-04-20 04:00:00;374.4552358386746;374.4552358386746;0.0;384.02532271957836;6.5759932280620434;1.7662905057976288;73.48000000000002;59.57569726177098;4.266290505797628;2.4999999999999996;19.325309287758085;0.332279645051569;1.4467355339692292;73.48000000000002;59.63243459942072;4.0;2.553264466030771
2021-04-20 05:00:00;398.35527824625274;398.35527824625274;0.0;406.7778686053085;7.009126687419927;1.7662905057976288;73.42000000000002;59.60203411114179;4.266290505797628;2.4999999999999996;20.53113289554695;0.3550682034297278;1.4401407915800384;73.42000000000002;59.65260284105477;4.0;2.5598592084199616
2021-04-20 06:00:00;392.4089936568673;392.4089936568673;0.0;401.1011284258348;6.9394196004970405;1.7662905057976288;73.36000000000001;59.59800343965691;4.266290505797628;2.4999999999999996;20.231214374161546;0.3513388835279806;1.4411894674074568;73.36000000000001;59.64971619935096;4.0;2.558810532592543
2021-04-20 07:00:00;420.8477460408847;420.8477460408847;0.0;427.92112481114077;8.189843270294258;1.7662905057976288;72.10000000000002;59.6594710746852;4.266290505797628;2.4999999999999996;21.666094025377802;0.41603834279813845;1.4193405800415695;72.10000000000002;59.70067694513176;4.0;2.5806594199584305
2021-04-20 08:00:00;786.2977255294861;786.2977255294861;0.0;775.8537352001742;16.42065731754568;1.8632934810081223;71.07999999999998;59.83032367844481;4.363293481008122;2.4999999999999996;40.06691862021031;0.8488696016028344;1.2014404430715846;71.07999999999998;59.841828070402585;4.0;2.7985595569284154
2021-04-20 09:00:00;714.5230552505529;714.5230552505529;0.0;707.2917893357967;16.365138517414216;2.03160524649739;70.12;59.829661986330564;4.53160524649739;2.5000000000000004;36.45575031046802;0.8445579543688096;1.2004379933440603;70.12;59.84250453007871;4.0;2.7995620066559397
2021-04-20 10:00:00;656.7553563695217;656.7553563695217;0.0;652.2272643541901;15.250411922225652;2.03160524649739;70.0;59.81717958894626;4.53160524649739;2.5000000000000004;33.548319612792255;0.7855925315424902;1.236944206304135;70.0;59.83226695113905;4.0;2.763055793695865
2021-04-20 11:00:00;490.30724428790865;490.30724428790865;0.0;493.6397252314919;11.47463763662301;2.03160524649739;70.0;59.75712596473329;4.53160524649739;2.5000000000000004;25.167631017371065;0.5864919190046755;1.3459574825012521;70.0;59.78282069164146;4.0;2.654042517498748
2021-04-20 12:00:00;536.8864735714278;536.8864735714278;0.0;538.0176014198113;12.531274427282066;2.03160524649739;70.0;59.77762160961129;4.53160524649739;2.5000000000000004;27.513805467336876;0.6422087004442917;1.318246382231218;70.0;59.799412466508784;4.0;2.681753617768782
2021-04-20 13:00:00;425.7598941799422;425.7598941799422;0.0;432.1475748177028;10.010368265750698;2.03160524649739;70.0;59.72142912358834;4.53160524649739;2.5000000000000004;21.914761895946672;0.5092821700717013;1.3805178631083712;70.0;59.75459822070491;4.0;2.619482136891629
2021-04-20 14:00:00;329.0681360742834;329.0681360742834;0.0;340.0377771330698;7.816787114359638;2.03160524649739;70.0;59.642627549732595;4.53160524649739;2.5000000000000004;17.035824306676155;0.3936221723376596;1.4239368389231135;70.0;59.695324782245166;4.0;2.5760631610768865
2021-04-20 15:00:00;313.843349444456;313.843349444456;0.0;325.53399117159927;7.471373850577579;2.03160524649739;70.0;59.62599186090745;4.53160524649739;2.5000000000000004;16.266616869718444;0.3754107050771005;1.4298597456422546;70.0;59.68328829140819;4.0;2.5701402543577454
2021-04-20 16:00:00;274.84778746334143;274.84778746334143;0.0;288.3835460474639;6.586615675898469;2.0316052464973895;70.0;59.575412861848235;4.53160524649739;2.500000000000001;14.29466477131862;0.3287652960087817;1.4438948967249217;70.0;59.64765547478038;4.0;2.5561051032750783
2021-04-20 17:00:00;225.7693950915298;225.7693950915298;0.0;241.62106752331005;5.472978337083419;2.0316052464973895;70.0;59.48857056294406;4.53160524649739;2.500000000000001;11.807937714781527;0.2700590850377151;1.4592327713902593;70.0;59.5896346489435;4.0;2.5407672286097407
2021-04-20 18:00:00;201.955530721479;201.955530721479;0.0;218.94009220739426;4.903419728257976;2.0316052464973895;70.06;59.42893101720409;4.53160524649739;2.500000000000001;10.598479713453877;0.24013280451439561;1.4661287852387672;70.06;59.55145013349863;4.0;2.533871214761233
2021-04-20 19:00:00;222.02065045909117;222.02065045909117;0.0;238.25747205512394;4.920619287989635;2.0316052464973895;70.96000000000004;59.43137601655201;4.53160524649739;2.500000000000001;11.616945371257692;0.24231290213552872;1.4667053802483876;70.96000000000004;59.54525753382319;4.0;2.5332946197516124
2021-04-20 20:00:00;240.96545570884814;240.96545570884814;0.0;256.45212594198813;5.014084916033387;2.0316052464973895;71.62;59.44229838371149;4.53160524649739;2.500000000000001;12.577424989165142;0.24805179951746292;1.4661090290665637;71.62;59.5474207917631;4.0;2.5338909709334363
2021-04-20 21:00:00;252.2835046374368;252.2835046374368;0.0;267.3527620941113;5.004943594256802;1.9389031167113888;72.15999999999997;59.44149112024718;4.43890311671139;2.500000000000001;13.15063217422496;0.24816984134726466;1.4665560126588026;72.15999999999997;59.54322561022377;4.0;2.5334439873411974
2021-04-20 22:00:00;245.47543967277815;245.47543967277815;0.0;261.046498956898;4.566107835015243;1.8458041771628215;73.0;59.38798500411161;4.345804177162822;2.500000000000001;12.805027438819705;0.22586992976884265;1.471837213703576;73.0;59.50189487382397;4.0;2.528162786296424
2021-04-20 23:00:00;267.450839242246;267.450839242246;0.0;282.16540732891184;4.652406008952514;1.7972958225646174;73.84000000000003;59.39967821575766;4.297295822564618;2.500000000000001;13.917634565757464;0.2311540981364656;1.4713020886211439;73.84000000000003;59.504444012148895;4.0;2.528697911378856
2021-04-21 00:00:00;539.3727712940781;539.3727712940781;0.0;541.3386919410733;8.55577521768326;1.7490506495034936;74.74000000000001;59.675302591694845;4.249050649503494;2.5000000000000004;27.664824963423055;0.4377087793639012;1.4197496958330866;74.74000000000001;59.69149424212685;4.0;2.5802503041669134
2021-04-21 01:00:00;499.2708958384578;499.2708958384578;0.0;503.2966283530006;7.571364034867146;1.6998142412568544;75.46000000000004;59.63292709630747;4.199814241256854;2.5;25.643749593515775;0.38629624206816915;1.4363536759296083;75.46000000000004;59.65437209009832;4.0;2.5636463240703917
2021-04-21 02:00:00;440.7978536841864;440.7978536841864;0.0;447.7348553388834;6.464668599698281;1.6522911360466432;76.06;59.56982183519449;4.152291136046643;2.5;22.69526360178267;0.3283126774030597;1.4526032741459587;76.06;59.601195443187976;4.0;2.5473967258540413
2021-04-21 03:00:00;498.7605856523841;498.7605856523841;0.0;502.935665463203;7.28315385888661;1.6522911360466432;76.06;59.61841585456301;4.152291136046643;2.5;25.617749420828602;0.37148416647230786;1.440998945434027;76.06;59.64082336122658;4.0;2.559001054565973
2021-04-21 04:00:00;496.0389313266582;496.0389313266582;0.0;500.34373552021225;7.244722405065575;1.6522911360466432;76.06;59.61638019272493;4.152291136046643;2.5;25.480570619704828;0.36945703859231394;1.4415728425364729;76.06;59.63913939976197;4.0;2.558427157463527
2021-04-21 05:00:00;525.1685580273476;525.1685580273476;0.0;528.0730086812829;7.684572597362943;1.6522911360466432;76.0;59.63843048645475;4.152291136046643;2.5;26.947967068531028;0.39262003441039744;1.4347076379753707;76.0;59.65803557375824;4.0;2.5652923620246293
2021-04-21 06:00:00;605.8545490748402;605.8545490748402;0.0;604.9259185156593;8.795347838577136;1.6522911360466432;76.06;59.68429965904943;4.152291136046643;2.5;31.010218474150275;0.45124931408149477;1.4157288808504012;76.06;59.69790232896679;4.0;2.584271119149599
2021-04-21 07:00:00;581.2038291433676;581.2038291433676;0.0;581.3867179742703;8.607147852324136;1.6522911360466432;75.75999999999999;59.67738919599077;4.152291136046643;2.5;29.771435714756038;0.44112937266485885;1.4193412763009587;75.75999999999999;59.69116052979939;4.0;2.5806587236990413
2021-04-21 08:00:00;836.032690942711;836.032690942711;0.0;824.0131420054507;12.511076772099905;1.6522911360466432;75.46000000000004;59.77840769477888;4.152291136046643;2.5;42.60112655595582;0.6468558240610982;1.3388047137542776;75.46000000000004;59.77934135371163;4.0;2.6611952862457224
2021-04-21 09:00:00;716.9803742945553;716.9803742945553;0.0;710.5585832488188;11.020352691827854;1.6522911360466432;75.10000000000002;59.74834839771523;4.152291136046643;2.5;36.6096061877987;0.5679682295815421;1.3724030905130364;75.10000000000002;59.753062534362414;4.0;2.6275969094869636
2021-04-21 10:00:00;910.9162043360661;910.9162043360661;0.0;895.1064188787876;14.81310174697205;1.6522911360466432;74.19999999999999;59.812697491456504;4.152291136046643;2.5;46.3690337857563;0.7673328764876897;1.2767872875546362;74.19999999999999;59.81218152153173;4.0;2.723212712445364
2021-04-21 11:00:00;723.0183087662369;723.0183087662369;0.0;716.0876122441592;12.01454023852976;1.6522911360466432;73.96000000000004;59.76910736912333;4.152291136046643;2.5;36.91393751878708;0.6195232351885741;1.3488707544022582;73.96000000000004;59.773231460329214;4.0;2.6511292455977418
2021-04-21 12:00:00;540.3933916662255;540.3933916662255;0.0;542.0362963808782;9.409717349094366;1.6522911360466432;73.42000000000002;59.704788771525955;4.152291136046643;2.5;27.716814552476688;0.48167181709993784;1.4032896333338267;73.42000000000002;59.71929897114103;4.0;2.5967103666661733
2021-04-21 13:00:00;524.7438792933004;524.7438792933004;0.0;526.9806453763924;9.660888679445728;1.6522911360466432;72.69999999999999;59.7124181743834;4.152291136046643;2.5;26.92866797542147;0.49423942215772554;1.3978642292951227;72.69999999999999;59.7273650264396;4.0;2.6021357707048773
2021-04-21 14:00:00;493.40232869861086;493.40232869861086;0.0;497.0154334384513;9.503082807061352;1.6522911360466432;72.15999999999997;59.707513752736645;4.152291136046643;2.5;25.349495895005283;0.48535705023393344;1.4005001143366664;72.15999999999997;59.724630496648786;4.0;2.5994998856633336
2021-04-21 15:00:00;444.75275762625705;444.75275762625705;0.0;450.58805751339327;8.901291832866667;1.6522911360466432;71.74000000000001;59.68749426814696;4.152291136046643;2.5;22.89693999331239;0.4531523903334786;1.4114808871112792;71.74000000000001;59.70949437837419;4.0;2.588519112888721
2021-04-21 16:00:00;442.4138359400863;442.4138359400863;0.0;448.321875151131;8.993208904052125;1.6962611092830233;71.56;59.69067674216751;4.196261109283023;2.5;22.779069295879665;0.45778819466987947;1.4096212909657169;71.56;59.71262605995889;4.0;2.590378709034283
2021-04-21 17:00:00;353.04576460393986;353.04576460393986;0.0;363.2470800487781;7.093320182358037;1.6962611092830233;71.80000000000001;59.60720483664073;4.196261109283023;2.5;18.26804067272721;0.3578843611669167;1.441454336299545;71.80000000000001;59.64653937007921;4.0;2.558545663700455
2021-04-21 18:00:00;303.7157799501546;303.7157799501546;0.0;316.3858551547625;5.850115466934071;1.6962611092830233;72.39999999999998;59.52333697705325;4.196261109283023;2.5;15.773429180493745;0.2929809576614394;1.4587550458620302;72.39999999999998;59.581493274222;4.0;2.54124495413797
2021-04-21 19:00:00;305.60818022351106;305.60818022351106;0.0;318.3560618319185;5.53955336147014;1.6962611092830233;73.18;59.49675563085168;4.196261109283023;2.5;15.868663385237182;0.277359654166011;1.462945462124384;73.18;59.557783754014224;4.0;2.537054537875616
2021-04-21 20:00:00;251.61864939585698;251.61864939585698;0.0;266.9875277023355;4.508769094334405;1.6962611092830233;73.48000000000002;59.38115003746259;4.196261109283023;2.5;13.130666198757602;0.22327837217271818;1.473900493623319;73.48000000000002;59.47797613839697;4.0;2.526099506376681
2021-04-21 21:00:00;303.4995071285566;303.4995071285566;0.0;316.4512160641018;5.311706119266645;1.6962611092830233;73.65999999999997;59.47519271914979;4.196261109283023;2.5;15.760649409638372;0.2657669750752702;1.4657018052192088;73.65999999999997;59.54035412353005;4.0;2.534298194780791
2021-04-21 22:00:00;316.02701318918116;316.02701318918116;0.0;328.4483113309517;5.402244265029411;1.6962611092830233;73.96000000000004;59.484168280477434;4.196261109283023;2.5;16.3952624236252;0.27078993055104555;1.46491807539378;73.96000000000004;59.54427227170811;4.0;2.53508192460622
2021-04-21 23:00:00;360.80673201714313;360.80673201714313;0.0;371.07740801198673;6.182573835805361;1.6962611092830233;73.84000000000003;59.54954975083308;4.196261109283023;2.5;18.658903810566258;0.31184031793389166;1.4553683296864826;73.84000000000003;59.59361847112177;4.0;2.5446316703135174
2021-04-22 00:00:00;344.96883418758125;344.96883418758125;0.0;356.1507754022108;5.7262195481072125;1.6962611092830233;74.32;59.51131113384872;4.196261109283023;2.5;17.803037459923328;0.2881579232942696;1.454344943002039;74.32;59.6099465876905;4.0;2.545655056997961
2021-04-22 01:00:00;302.51146475164245;302.51146475164245;0.0;315.6510489365205;5.138921702160991;1.6962611092830233;74.07999999999998;59.45533435857783;4.196261109283023;2.5;15.660645155367163;0.25699987150632964;1.462383469004318;74.07999999999998;59.57133501453774;4.0;2.537616530995682
2021-04-22 02:00:00;261.766367827935;261.766367827935;0.0;276.7002130942106;4.679600655339745;1.6962611092830233;73.48000000000002;59.40166127626844;4.196261109283023;2.5;13.602491376864139;0.23228313417355412;1.4679450724821916;73.48000000000002;59.53715204168441;4.0;2.5320549275178084
2021-04-22 03:00:00;216.8279504661101;216.8279504661101;0.0;233.83583787267543;3.9755481998890017;1.6962611092830233;73.30000000000001;59.29559187961837;4.196261109283023;2.5;11.32821837270402;0.19501020835531727;1.475798303459917;73.30000000000001;59.46895559780438;4.0;2.524201696540083
2021-04-22 04:00:00;256.1403295734608;256.1403295734608;0.0;271.3005566039266;4.6462504448456095;1.6962611092830233;73.30000000000001;59.397311932110256;4.196261109283023;2.5;13.318131608708548;0.23036688273326336;1.4682732320652354;73.30000000000001;59.53507129698505;4.0;2.5317267679347646
2021-04-22 05:00:00;267.96898764265035;267.96898764265035;0.0;282.3395303073021;5.271883664392475;1.6962611092830233;72.22000000000003;59.468637873734;4.196261109283023;2.5;13.916811097979728;0.262305291782483;1.459756794083214;72.22000000000003;59.58767211449293;4.0;2.540243205916786
2021-04-22 06:00:00;295.85456855613114;295.85456855613114;0.0;308.72804202706504;6.213106579667127;1.6962611092830233;71.38;59.54909452130323;4.196261109283023;2.5;15.326030568155115;0.3109780532413654;1.4453964679776559;71.38;59.645876452871164;4.0;2.554603532022344
2021-04-22 07:00:00;301.4631346421132;301.4631346421132;0.0;313.77163312981946;7.190506729391624;1.9547829135287906;70.0;59.61025495015468;4.454782913528789;2.4999999999999987;15.609977791916512;0.36060183569630766;1.4275385172246642;70.0;59.69317121791403;4.0;2.572461482775336
2021-04-22 08:00:00;537.5994918135997;537.5994918135997;0.0;538.7416696656376;12.54746092343782;1.9996378428730752;70.0;59.77706909042746;4.4996378428730734;2.4999999999999982;27.508229396739445;0.6430615930784686;1.2957247491052377;70.0;59.81500606117538;4.0;2.7042752508947623
2021-04-22 09:00:00;493.9802231729326;493.9802231729326;0.0;497.1828203007052;11.557971301821421;1.9996378428730752;70.0;59.75798962593865;4.4996378428730734;2.4999999999999982;25.312653712857248;0.5908854344173835;1.3251859565804;70.0;59.80035390696753;4.0;2.6748140434196
2021-04-22 10:00:00;457.7604178886935;457.7604178886935;0.0;462.67208263371896;10.736324809170055;1.9996378428730752;70.0;59.73950382158654;4.4996378428730734;2.4999999999999982;23.4888187915461;0.5475603084792985;1.347889541587862;70.0;59.78637454880368;4.0;2.652110458412138
2021-04-22 11:00:00;403.12494701372214;403.12494701372214;0.0;410.623797563912;9.496892620157201;1.9996378428730752;70.0;59.70530943552649;4.4996378428730734;2.4999999999999982;20.73676389547817;0.48220687441832794;1.3791148985594046;70.0;59.76098226933334;4.0;2.6208851014405954
2021-04-22 12:00:00;378.63770287196564;378.63770287196564;0.0;387.2959115409184;8.941374201374456;1.9996378428730752;70.0;59.68689709267818;4.4996378428730734;2.4999999999999982;19.502716191779562;0.4529159125262748;1.3919301416960024;70.0;59.74753651448219;4.0;2.6080698583039976
2021-04-22 13:00:00;318.25388856307495;318.25388856307495;0.0;329.769229143619;7.571453867831336;1.9996378428730752;70.0;59.62993310135266;4.4996378428730734;2.4999999999999982;16.45746933600538;0.38068646957305624;1.4204093570553513;70.0;59.70689690023431;4.0;2.5795906429446487
2021-04-22 14:00:00;249.50090554644157;249.50090554644157;0.0;264.26021031174304;6.011506671746964;1.9996378428730752;70.0;59.533556040288374;4.4996378428730734;2.4999999999999982;12.98445357183538;0.2984460592660785;1.4474204916519593;70.0;59.641221692371346;4.0;2.5525795083480407
2021-04-22 15:00:00;199.4161036359165;199.4161036359165;0.0;216.52829637797464;4.8749235495399805;1.9996378428730752;70.0;59.4245815843953;4.4996378428730734;2.4999999999999982;10.449375130705196;0.23853600913387144;1.4636917726273149;70.0;59.569933408689565;4.0;2.536308227372685
2021-04-22 16:00:00;143.11242010308547;143.11242010308547;0.0;162.83265542068003;3.596707277188415;1.9996378428730752;70.0;59.22078532552325;4.4996378428730734;2.4999999999999982;7.5974857199388515;0.1711871053864659;1.4792479929892868;70.0;59.433052405844194;4.0;2.5207520070107132
2021-04-22 17:00:00;136.08893858028736;136.08893858028736;0.0;156.1303077335952;3.437160427853041;1.9996378428730752;70.0;59.1847111666728;4.4996378428730734;2.4999999999999982;7.238960309135327;0.16278581169890835;1.4807250490612556;70.0;59.412087206018384;4.0;2.5192749509387444
2021-04-22 18:00:00;142.41933188255683;142.41933188255683;0.0;162.17122752300205;3.580965673804061;1.9996378428730752;70.0;59.21737862170892;4.4996378428730734;2.4999999999999982;7.562273142562779;0.1703580524910967;1.4794110278495656;70.0;59.430841700225415;4.0;2.5205889721504344
2021-04-22 19:00:00;156.02410852596702;156.02410852596702;0.0;175.15177117014937;3.889919294440653;1.9996378428730752;70.0;59.279262755101456;4.4996378428730734;2.4999999999999982;8.25286397880268;0.18663170876311846;1.476083621836728;70.0;59.47141604701983;4.0;2.523916378163272
2021-04-22 20:00:00;147.55129971770697;147.55129971770697;0.0;167.06837799432;3.6975185227963783;1.9996378428730752;70.0;59.241924011604624;4.4996378428730734;2.4999999999999982;7.822921430375827;0.17649676999725716;1.47818732325671;70.0;59.44683044004364;4.0;2.52181267674329
2021-04-22 21:00:00;154.71580716586806;154.71580716586806;0.0;173.90372493274424;3.860212289720186;1.9996378428730752;70.0;59.2737378968057;4.4996378428730734;2.4999999999999982;8.186504494892104;0.18506675498309577;1.4764152260722745;70.0;59.46775860928068;4.0;2.5235847739277255
2021-04-22 22:00:00;139.45229129804662;139.45229129804662;0.0;159.3395210643954;3.5135745532799807;1.9996378428730752;70.0;59.2024544717878;4.4996378428730734;2.4999999999999982;7.41148962501823;0.16680896088283093;1.480101078014683;70.0;59.421189499833815;4.0;2.519898921985317
2021-04-22 23:00:00;153.43865583815236;153.43865583815236;0.0;172.68535263354514;3.831211945219184;1.9996378428730752;70.0;59.26826269631192;4.4996378428730734;2.4999999999999982;8.121715279334143;0.1835390620073593;1.4767365525998843;70.0;59.464140701028214;4.0;2.5232634474001157
2021-04-23 00:00:00;195.28698195883157;195.28698195883157;0.0;212.59747628644385;4.781210911675217;1.9996378428730752;70.0;59.41304877154391;4.4996378428730734;2.4999999999999982;10.235105394793173;0.23359686837180813;1.4641860848416792;70.0;59.567797407179455;4.0;2.5358139151583208
2021-04-23 01:00:00;200.51703221593078;200.51703221593078;0.0;217.58350720025243;4.8999134035772025;1.9996378428730752;70.0;59.427242343789146;4.4996378428730734;2.4999999999999982;10.499313075749612;0.23985290934919956;1.4624857166475334;70.0;59.57762716579117;4.0;2.5375142833524666
2021-04-23 02:00:00;240.61536126659354;240.61536126659354;0.0;255.80128568968243;5.809884496834037;1.9996378428730752;70.0;59.51699159345736;4.4996378428730734;2.4999999999999982;12.526517793028752;0.2878174177830066;1.4488555329216104;70.0;59.6375130476502;4.0;2.5511444670783896
2021-04-23 03:00:00;247.69643229627528;247.69643229627528;0.0;262.54909637637013;5.970563513810187;1.9996378428730752;70.0;59.53001848672591;4.4996378428730734;2.4999999999999982;12.884550046869505;0.2962875984405207;1.44631398621436;70.0;59.646039769108825;4.0;2.55368601378564
2021-04-23 04:00:00;242.29069352913652;242.29069352913652;0.0;257.39778663964205;5.847900379450193;1.9996378428730752;70.0;59.52013828578339;4.4996378428730734;2.4999999999999982;12.611235931629846;0.2898214037429863;1.448260022406033;70.0;59.63956704702389;4.0;2.551739977593967
2021-04-23 05:00:00;187.2145130837437;187.2145130837437;0.0;204.90109489270708;4.597986815235698;1.9996378428730752;70.0;59.38970968494323;4.4996378428730734;2.4999999999999982;9.827156837326866;0.22394080512409534;1.466730667259601;70.0;59.55170655171128;4.0;2.533269332740399
2021-04-23 06:00:00;256.72833467167374;256.72833467167374;0.0;271.1556900417187;6.175504360224883;1.9996378428730752;70.0;59.5456508787874;4.4996378428730734;2.4999999999999982;13.34106411694756;0.3070913094158777;1.4429790476292625;70.0;59.65635385966988;4.0;2.5570209523707375
2021-04-23 07:00:00;268.78328104081646;268.78328104081646;0.0;282.64261681010527;6.449032449675472;1.9996378428730752;70.0;59.56496781952933;4.4996378428730734;2.4999999999999982;13.950129134196285;0.3215111017234647;1.4383651954956496;70.0;59.66922355134534;4.0;2.5616348045043504
2021-04-23 08:00:00;461.26034320408974;461.26034320408974;0.0;466.0197076081704;10.815723731590543;1.9996378428730752;70.0;59.7411328179586;4.4996378428730734;2.4999999999999982;23.652778819819375;0.5517468220144615;1.3395625042029895;70.0;59.79311927133983;4.0;2.6604374957970105
2021-04-23 09:00:00;426.2868514833588;426.2868514833588;0.0;432.7011668491129;10.02233875644456;1.9996378428730752;70.0;59.7205542689544;4.4996378428730734;2.4999999999999982;21.891719479348886;0.5099125017743527;1.3610284494946323;70.0;59.77802241833189;4.0;2.6389715505053677
2021-04-23 10:00:00;393.5396901915184;393.5396901915184;0.0;401.5042897659134;9.279444965119232;1.9996378428730752;70.0;59.69806277989534;4.4996378428730734;2.4999999999999982;20.24225019381276;0.4707412562099503;1.3797141754452609;70.0;59.76171449623337;4.0;2.620285824554739
2021-04-23 11:00:00;351.78296428778003;351.78296428778003;0.0;361.7234315543125;8.332136921036886;1.9996378428730752;70.0;59.66356081558092;4.4996378428730734;2.4999999999999982;18.13794891929957;0.4207930194829905;1.4015569078936556;70.0;59.73709385244575;4.0;2.5984430921063444
2021-04-23 12:00:00;328.09748905600543;328.09748905600543;0.0;339.1578897100945;7.794783151254847;1.9996378428730752;70.0;59.64026619657744;4.4996378428730734;2.4999999999999982;16.943692798627886;0.3924611113110113;1.4129578002299814;70.0;59.72073294695201;4.0;2.5870421997700186
2021-04-23 13:00:00;276.8099840586891;276.8099840586891;0.0;290.2909112462938;6.631154777492879;1.9996378428730752;70.0;59.576946105275226;4.4996378428730734;2.4999999999999982;14.355528131084784;0.3311124211228339;1.4351899928167628;70.0;59.67727372847321;4.0;2.564810007183237
2021-04-23 14:00:00;221.5165734736034;221.5165734736034;0.0;237.60037566848536;5.376486406900371;1.9996378428730752;70.0;59.47797618465097;4.4996378428730734;2.4999999999999982;11.560240163954292;0.26497197783923854;1.4553899771877536;70.0;59.612342570259386;4.0;2.5446100228122464
2021-04-23 15:00:00;184.8536336198613;184.8536336198613;0.0;202.65006432827752;4.5443985717728745;1.9996378428730752;70.0;59.382530041278244;4.4996378428730734;2.4999999999999982;9.70781078238712;0.22111678662662837;1.4674565204662193;70.0;59.54677501026225;4.0;2.5325434795337807
2021-04-23 16:00:00;138.46103903361563;138.46103903361563;0.0;158.3959607154318;3.4910600862257475;1.9996378428730752;70.0;59.19717133237964;4.4996378428730734;2.4999999999999982;7.35857751049716;0.1656232524325546;1.480101055929167;70.0;59.42151999389364;4.0;2.519898944070833
2021-04-23 17:00:00;134.31552129028316;134.31552129028316;0.0;154.4433114820748;3.39690364568167;1.9996378428730752;70.0;59.174783610277416;4.4996378428730734;2.4999999999999982;7.145061143839446;0.16066449915105643;1.4807574562196875;70.0;59.41144407609289;4.0;2.5192425437803125
2021-04-23 18:00:00;136.11782104349126;136.11782104349126;0.0;156.1577700373833;3.4378159639290957;1.9996378428730752;70.0;59.18487149178907;4.4996378428730734;2.4999999999999982;7.240489166867415;0.16282036009986994;1.4807245911337827;70.0;59.412098148819496;4.0;2.5192754088662173
2021-04-23 19:00:00;142.8192782926639;142.8192782926639;0.0;162.55646304355952;3.5900511895520686;1.9996378428730752;70.0;59.2191175755616;4.4996378428730734;2.4999999999999982;7.579075476641478;0.17083645728787553;1.4789858820827586;70.0;59.43702176455281;4.0;2.5210141179172414
2021-04-23 20:00:00;136.87923339915108;136.87923339915108;0.0;156.88370502585076;3.4551071841192713;1.9996378428730752;70.0;59.188971250130805;4.4996378428730734;2.4999999999999982;7.279621439050316;0.16373114042960657;1.4805964646844632;70.0;59.41408949314035;4.0;2.519403535315537
2021-04-23 21:00:00;142.85271851169904;142.85271851169904;0.0;162.5883773507651;3.5908106946446137;1.9996378428730752;70.0;59.219281741979955;4.4996378428730734;2.4999999999999982;7.580772769455701;0.17087645754987923;1.47897776255813;70.0;59.437129471375044;4.0;2.52102223744187
2021-04-23 22:00:00;133.8635768232933;133.8635768232933;0.0;154.013368144569;3.3866442926478726;1.9996378428730752;70.0;59.172216982504494;4.4996378428730734;2.4999999999999982;7.121131464018046;0.16012389572164273;1.48076527508083;70.0;59.41127753736197;4.0;2.51923472491917
2021-04-23 23:00:00;158.60974972106692;158.60974972106692;0.0;177.6224910020052;3.9486310315138877;1.9996378428730752;70.0;59.289688261914534;4.4996378428730734;2.4999999999999982;8.379751999276577;0.18972458100606093;1.4749648371143254;70.0;59.48381365837321;4.0;2.5250351628856746
2021-04-24 00:00:00;149.00597663935548;149.00597663935548;0.0;168.45299265184036;3.7305502627712994;1.9996378428730752;70.0;59.24880980869011;4.4996378428730734;2.4999999999999982;7.899962127682298;0.1782368141619085;1.4781408171339643;70.0;59.446942414347404;4.0;2.5218591828660357
2021-04-24 01:00:00;154.73065034574782;154.73065034574782;0.0;173.9629777453202;3.7712450575028993;1.9996378428730752;70.24000000000001;59.256954354736536;4.4996378428730734;2.4999999999999982;8.190458155513909;0.18074659178022662;1.4777802805367508;70.24000000000001;59.45081130527018;4.0;2.522219719463249
2021-04-24 02:00:00;163.87890342557088;163.87890342557088;0.0;182.81957400203828;3.7571003433809373;1.9996378428730752;70.84000000000003;59.25434456836604;4.4996378428730734;2.4999999999999982;8.654040114454684;0.18083708158862583;1.4780768549559316;70.84000000000003;59.44584497694956;4.0;2.5219231450440684
2021-04-24 03:00:00;199.13116972430288;199.13116972430288;0.0;216.66546478373064;4.092783202684067;1.9996378428730752;71.92000000000002;59.315614947093536;4.4996378428730734;2.4999999999999982;10.438259357990447;0.19982817038259737;1.474595523279549;71.92000000000002;59.482815380923796;4.0;2.525404476720451
2021-04-24 04:00:00;201.96399274846493;201.96399274846493;0.0;219.3016968731314;4.2524208289319425;1.9996378428730752;71.62;59.341184748120895;4.4996378428730734;2.4999999999999982;10.58187637248583;0.20790337640562062;1.4726919016613387;71.62;59.50141675253104;4.0;2.5273080983386613
2021-04-24 05:00:00;200.67770466894916;200.67770466894916;0.0;218.08841324709513;4.205852075229981;1.9996378428730752;71.68;59.33391370188872;4.4996378428730734;2.4999999999999982;10.516658719743264;0.20551806616322535;1.4732395583844107;71.68;59.49631995381395;4.0;2.5267604416155893
2021-04-24 06:00:00;340.5719239391589;340.5719239391589;0.0;351.28439650025655;7.217916569582268;1.9996378428730752;71.19999999999999;59.61228750463221;4.4996378428730734;2.4999999999999982;17.591872880289326;0.36373453940870526;1.430253528214644;71.19999999999999;59.684620765510374;4.0;2.569746471785356
2021-04-24 07:00:00;399.70783526580675;399.70783526580675;0.0;407.36969490206326;9.363461440424834;1.9996378428730752;70.06;59.70135377524548;4.4996378428730734;2.4999999999999982;20.57444462320343;0.47526781329464207;1.3859428382009154;70.06;59.7528065519935;4.0;2.6140571617990846
2021-04-24 08:00:00;359.1200880084028;359.1200880084028;0.0;368.6923895540071;8.49858625153779;1.9996378428730752;70.0;59.67076409221835;4.4996378428730734;2.4999999999999982;18.528140770213106;0.42956948326363975;1.404564140254077;70.0;59.73050400454417;4.0;2.595435859745923
2021-04-24 09:00:00;439.6198239840655;439.6198239840655;0.0;445.37956791282966;10.324797626587703;1.9996378428730752;70.0;59.729314016588035;4.4996378428730734;2.4999999999999982;22.585563375805634;0.5258610334737627;1.3630787773929094;70.0;59.77388559491766;4.0;2.6369212226070906
2021-04-24 10:00:00;359.8943946678398;359.8943946678398;0.0;369.43004014634147;8.516152643711175;1.9996378428730752;70.0;59.67144706675367;4.4996378428730734;2.4999999999999982;18.56719247098036;0.4304956874017223;1.4042013333451782;70.0;59.73100023644861;4.0;2.595798666654822
2021-04-24 11:00:00;295.4439239968737;295.4439239968737;0.0;308.02852539645596;7.053937937848159;1.9996378428730752;70.0;59.60295288382321;4.4996378428730734;2.4999999999999982;15.314380836066539;0.3534018229627676;1.431989420299364;70.0;59.68233632504899;4.0;2.568010579700636
2021-04-24 12:00:00;272.43293790869234;272.43293790869234;0.0;286.10358662735183;6.53183642350088;1.9996378428730752;70.0;59.57109499361428;4.4996378428730734;2.4999999999999982;14.15159618256527;0.3258767199864741;1.4407277448812486;70.0;59.66042231351969;4.0;2.5592722551187514
2021-04-24 13:00:00;184.53886419820472;184.53886419820472;0.0;202.34019408794185;4.537246368001907;1.9996378428730752;70.0;59.38205405213188;4.4996378428730734;2.4999999999999982;9.701488193801353;0.22074026817967074;1.4688044492310808;70.0;59.53576454160526;4.0;2.5311955507689192
2021-04-24 14:00:00;165.51897879025628;165.51897879025628;0.0;184.20426142628057;4.105493079021738;1.9996378428730752;70.0;59.31720096995065;4.4996378428730734;2.4999999999999982;8.737974915797045;0.19798920907925396;1.4740206770745328;70.0;59.49200197464239;4.0;2.5259793229254672
2021-04-24 15:00:00;174.4240267779777;174.4240267779777;0.0;192.69627837690115;4.307653760352106;1.9996378428730752;70.0;59.349175019009806;4.4996378428730734;2.4999999999999982;9.189285450683341;0.20864118035643267;1.4716409602932896;70.0;59.51345509276831;4.0;2.5283590397067104
2021-04-24 16:00:00;183.84042906191283;183.84042906191283;0.0;201.67428022487053;4.521392699516919;1.9996378428730752;70.0;59.37989045433795;4.4996378428730734;2.4999999999999982;9.666133478469085;0.21990481945204887;1.4690048994008515;70.0;59.53428870840054;4.0;2.5309951005991485
2021-04-24 17:00:00;162.27624422890113;162.27624422890113;0.0;181.11158609407178;4.03187145054934;1.9996378428730752;70.0;59.304766597407536;4.4996378428730734;2.4999999999999982;8.573534589256402;0.1941103399867239;1.4748598112545785;70.0;59.48372477485549;4.0;2.5251401887454215
2021-04-24 18:00:00;173.51356668959724;173.51356668959724;0.0;191.82810468963592;4.286985636058482;1.9996378428730752;70.0;59.34604355207733;4.4996378428730734;2.4999999999999982;9.143159965216325;0.2075521132650685;1.471889328134134;70.0;59.51134337003441;4.0;2.528110671865866
2021-04-24 19:00:00;187.14552390329408;187.14552390329408;0.0;204.82542744622114;4.596413600411133;1.9996378428730752;70.0;59.389997690502696;4.4996378428730734;2.4999999999999982;9.833421061035425;0.2238582821809738;1.4680503658094644;70.0;59.54119228465629;4.0;2.5319496341905356
2021-04-24 20:00:00;199.904437196626;199.904437196626;0.0;216.9889388541459;4.886002959170376;1.9996378428730752;70.0;59.42611506946707;4.4996378428730734;2.4999999999999982;10.478861514319947;0.2391201401873517;1.4642234636498563;70.0;59.566052339781095;4.0;2.5357765363501437
2021-04-24 21:00:00;185.80477788273373;185.80477788273373;0.0;203.54714770064348;4.565980872872169;1.9996378428730752;70.0;59.38593744811158;4.4996378428730734;2.4999999999999982;9.765563971378091;0.22225451899848536;1.4684394086418622;70.0;59.53841618439537;4.0;2.531560591358138
2021-04-24 22:00:00;174.18705771387863;174.18705771387863;0.0;192.54358842032437;4.154521690139802;1.9996378428730752;70.36000000000001;59.3253454843063;4.4996378428730734;2.4999999999999982;9.176993268389179;0.20111749472792703;1.473554088068104;70.36000000000001;59.4957119369879;4.0;2.526445911931896
2021-04-24 23:00:00;131.61485631263048;131.61485631263048;0.0;152.0741028775858;3.048008474020296;1.9996378428730752;70.96000000000004;59.08072865237142;4.4996378428730734;2.4999999999999982;7.001082546163536;0.143644195849883;1.4838445186612272;70.96000000000004;59.35546278991143;4.0;2.5161554813387728
2021-04-25 00:00:00;250.81431453649935;250.81431453649935;0.0;265.7537402033437;5.399683168156959;1.9996378428730752;71.19999999999999;59.48177541572085;4.4996378428730734;2.4999999999999982;13.069262528105137;0.2678724309386741;1.4601940754874745;71.19999999999999;59.583540768065234;4.0;2.5398059245125255
2021-04-25 01:00:00;336.5088003725741;336.5088003725741;0.0;347.54076759779736;6.741402315067384;1.9996378428730752;71.86000000000001;59.58543189952428;4.4996378428730734;2.4999999999999982;17.40108714193611;0.3393950155851099;1.4416197642103032;71.86000000000001;59.65264339214701;4.0;2.5583802357896968
2021-04-25 02:00:00;308.1318982645756;308.1318982645756;0.0;320.6099797064177;5.959514572226788;1.950651574781495;72.34000000000003;59.5309517916682;4.450651574781493;2.4999999999999982;15.967597671019373;0.29868624446947295;1.4534922431600479;72.34000000000003;59.611563255137185;4.0;2.546507756839952
2021-04-25 03:00:00;286.8544418642442;286.8544418642442;0.0;300.33851083891096;5.568335445146863;1.950651574781495;72.34000000000003;59.497891267185764;4.450651574781493;2.4999999999999982;14.892133530013547;0.2780610395495299;1.4587704846494924;72.34000000000003;59.58831754812218;4.0;2.5412295153505076
2021-04-25 04:00:00;472.30658025437526;472.30658025437526;0.0;477.0126369107412;8.934249878291487;1.950651574781495;72.39999999999998;59.68774783480541;4.450651574781493;2.4999999999999982;24.248330853047428;0.4556129227642915;1.4025970971112818;72.39999999999998;59.72825207669695;4.0;2.5974029028887182
2021-04-25 05:00:00;329.1587859928718;329.1587859928718;0.0;340.61622085569076;6.407880629757824;1.950651574781495;72.22000000000003;59.56384972355505;4.450651574781493;2.4999999999999982;17.029769275391327;0.322201804627358;1.4469580013911614;72.22000000000003;59.635629235780584;4.0;2.5530419986088386
2021-04-25 06:00:00;255.51247713716134;255.51247713716134;0.0;270.35976210509335;5.218131586348507;1.950651574781495;71.80000000000001;59.46390404983458;4.450651574781493;2.4999999999999982;13.306741135842502;0.259014351164911;1.4628875894433073;71.80000000000001;59.56796851309247;4.0;2.5371124105566927
2021-04-25 07:00:00;335.0262690630318;335.0262690630318;0.0;345.9729990165783;7.143571028650872;1.950651574781495;71.13999999999999;59.60871918190571;4.450651574781493;2.4999999999999982;17.326637409731056;0.3597388919869686;1.4345771243444885;71.13999999999999;59.67226617596515;4.0;2.5654228756555115
2021-04-25 08:00:00;305.553129014879;305.553129014879;0.0;317.6457065282086;7.283291206514343;1.950651574781495;70.0;59.61596783908368;4.450651574781493;2.4999999999999982;15.838699526841534;0.36549417346277396;1.4311050411009067;70.0;59.6821366556029;4.0;2.5688949588990933
2021-04-25 09:00:00;249.43618684030517;249.43618684030517;0.0;264.17954111015905;6.010027950258834;1.950651574781495;70.0;59.53417666921081;4.450651574781493;2.4999999999999982;13.000311206598587;0.29836864454581963;1.4509179647278057;70.0;59.62587976776513;4.0;2.5490820352721943
2021-04-25 10:00:00;293.47363095051026;293.47363095051026;0.0;306.1377606802918;7.009228351381893;1.950651574781495;70.0;59.60086055624845;4.450651574781493;2.4999999999999982;15.228231597624951;0.3510450130986965;1.435665776041973;70.0;59.67149712226063;4.0;2.564334223958027
2021-04-25 11:00:00;298.47456402988155;298.47456402988155;0.0;310.90209060025904;7.122691484852044;1.950651574781495;70.0;59.60725626777395;4.450651574781493;2.4999999999999982;15.480995771592067;0.35702699046636555;1.4337973023490354;70.0;59.67598676678807;4.0;2.5662026976509646
2021-04-25 12:00:00;274.93154921989753;274.93154921989753;0.0;288.4716338488479;6.588521707466258;1.950651574781495;70.0;59.575245344167286;4.450651574781493;2.4999999999999982;14.29065680481894;0.3288654894974852;1.4423509997371289;70.0;59.653711188486625;4.0;2.557649000262871
2021-04-25 13:00:00;284.7768099586181;284.7768099586181;0.0;297.85190431080935;6.811902841799205;1.950651574781495;70.0;59.58923494345214;4.450651574781493;2.4999999999999982;14.788560446736293;0.34064211717538057;1.4388490655803454;70.0;59.66338675367422;4.0;2.5611509344196546
2021-04-25 14:00:00;297.73329837511045;297.73329837511045;0.0;310.19589744596914;7.105873416959684;1.950651574781495;70.0;59.60632117618496;4.450651574781493;2.4999999999999982;15.443532362671684;0.356140309061137;1.4340760132161838;70.0;59.67532901677072;4.0;2.565923986783816
2021-04-25 15:00:00;328.10430949805647;328.10430949805647;0.0;339.1294582408388;7.794925552525178;1.950651574781495;70.0;59.64132388938543;4.450651574781493;2.4999999999999982;16.977781430480828;0.39246926973451735;1.4221566552125222;70.0;59.70026643167847;4.0;2.577843344787478
2021-04-25 16:00:00;366.55616029414125;366.55616029414125;0.0;375.77198926859626;8.615861270671717;1.950651574781495;70.06;59.67571937573081;4.450651574781493;2.4999999999999982;18.918506253673073;0.4358492113041146;1.406694122475538;70.06;59.72521876362515;4.0;2.593305877524462
2021-04-25 17:00:00;338.40894613550853;338.40894613550853;0.0;349.0527069160141;7.663413341917862;1.950651574781495;70.48000000000002;59.63525188934193;4.450651574781493;2.4999999999999982;17.497776050789142;0.386255143238783;1.4250402683975172;70.48000000000002;59.694028012633396;4.0;2.574959731602483
2021-04-25 18:00:00;266.0154806399746;266.0154806399746;0.0;280.22482162516314;5.7380995756881035;1.950651574781495;71.13999999999999;59.51242283007298;4.450651574781493;2.4999999999999982;13.838811941839873;0.28563764424932636;1.455701263009983;71.13999999999999;59.60456239020266;4.0;2.544298736990017
