Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-25 19:00:00;200.50521894544116;200.50521894544116;0.0;226.4532154897505;5.1172913801367335;1.0819054841585887;70.0;59.46367750940465;3.5819054841585958;2.500000000000007
2021-06-25 20:00:00;217.6825906638038;217.6825906638038;0.0;243.75493471525402;5.368100519232816;1.0819054841585887;70.30000000000001;59.4885613896418;3.5819054841585958;2.500000000000007
2021-06-25 21:00:00;235.7110394177587;235.7110394177587;0.0;261.98122059462025;5.4407493060257295;1.0819054841585887;70.96000000000004;59.495314239736445;3.5819054841585958;2.500000000000007
2021-06-25 22:00:00;204.01741009232194;204.01741009232194;0.0;230.16049298361133;4.775827358427447;1.0819054841585887;70.89999999999998;59.42552379634287;3.5819054841585958;2.500000000000007
2021-06-25 23:00:00;163.13150537102203;163.13150537102203;0.0;189.21594609761758;3.6987562723289176;1.0819054841585887;71.44;59.259847424236625;3.5819054841585958;2.500000000000007
2021-06-26 00:00:00;131.61485631263048;131.61485631263048;0.0;157.54020941296884;3.04014754197677;1.0819054841585887;71.44;59.10192326134114;3.5819054841585958;2.500000000000007
2021-06-26 01:00:00;221.05871932280465;221.05871932280465;0.0;247.39771471089924;4.8581417925282695;1.0819054841585887;71.56;59.43515467767884;3.5819054841585958;2.500000000000007
2021-06-26 02:00:00;183.45316500272693;183.45316500272693;0.0;209.64818735626923;4.080955455473389;1.0819054841585887;71.56;59.32849303319932;3.5819054841585958;2.500000000000007
2021-06-26 03:00:00;215.1693763393319;215.1693763393319;0.0;241.523162285627;4.664576045126089;1.0819054841585887;71.74000000000001;59.411866794840364;3.5819054841585958;2.500000000000007
2021-06-26 04:00:00;215.15369233671285;215.15369233671285;0.0;241.53161235480798;4.617562588182137;1.0819054841585887;71.86000000000001;59.40591288089405;3.5819054841585958;2.500000000000007
2021-06-26 05:00:00;216.3927285436219;216.3927285436219;0.0;242.71470933273395;4.761720591371833;1.0819054841585887;71.56;59.42379515578739;3.5819054841585958;2.500000000000007
2021-06-26 06:00:00;372.18976856046845;372.18976856046845;0.0;398.9758745924441;8.148721745875918;1.0819054841585887;71.32;59.6624347010719;3.5819054841585958;2.500000000000007
2021-06-26 07:00:00;447.5357171426329;447.5357171426329;0.0;474.5330332174847;9.842017487636689;1.0819054841585887;71.19999999999999;59.720234223328646;3.5819054841585958;2.500000000000007
2021-06-26 08:00:00;374.72273498345345;374.72273498345345;0.0;401.39882187452054;8.658545341877916;1.0819054841585887;70.72000000000003;59.68221659738589;3.5819054841585958;2.500000000000007
2021-06-26 09:00:00;433.62400681948975;433.62400681948975;0.0;460.3900940081294;10.435843531149558;1.0819054841585887;70.24000000000001;59.73613524557322;3.5819054841585958;2.500000000000007
2021-06-26 10:00:00;355.9646678510078;355.9646678510078;0.0;382.43839063484387;8.830513405741247;1.0819054841585887;70.0;59.688395737470785;3.5819054841585958;2.500000000000007
2021-06-26 11:00:00;325.63180678566516;325.63180678566516;0.0;352.0062282923345;8.106079232908439;1.0819054841585887;70.0;59.660721992943195;3.5819054841585958;2.500000000000007
2021-06-26 12:00:00;291.67594111530997;291.67594111530997;0.0;317.93924340384183;7.295083187797568;1.0819054841585887;70.0;59.62317249724032;3.5819054841585958;2.500000000000007
2021-06-26 13:00:00;206.91959096168446;206.91959096168446;0.0;232.8913217953102;5.270534313050873;1.0819054841585887;70.0;59.47918533119815;3.5819054841585958;2.500000000000007
2021-06-26 14:00:00;174.42053627924562;174.42053627924562;0.0;200.26589022095288;4.494049864316958;1.0819054841585887;70.0;59.389891911722316;3.5819054841585958;2.500000000000007
2021-06-26 15:00:00;185.8098034072465;185.8098034072465;0.0;211.7008063105375;4.76618377631244;1.0819054841585887;70.0;59.424462788453525;3.5819054841585958;2.500000000000007
2021-06-26 16:00:00;195.73394636586858;195.73394636586858;0.0;221.66343988776688;5.003296995419127;1.0819054841585887;70.0;59.45155373638454;3.5819054841585958;2.500000000000007
2021-06-26 17:00:00;170.26013651525503;170.26013651525503;0.0;196.08811636835364;4.394631625771722;1.0819054841585887;70.0;59.37620926391725;3.5819054841585958;2.500000000000007
2021-06-26 18:00:00;183.60520619011524;183.60520619011524;0.0;209.48746283366398;4.713507696858648;1.0819054841585887;70.0;59.41807873261985;3.5819054841585958;2.500000000000007
2021-06-26 19:00:00;203.30442835798152;203.30442835798152;0.0;229.26265218032975;5.184166029517135;1.0819054841585887;70.0;59.47056374228322;3.5819054841585958;2.500000000000007
2021-06-26 20:00:00;202.77901427024162;202.77901427024162;0.0;228.73526370147093;5.171613440141348;1.0819054841585887;70.0;59.469286963897616;3.5819054841585958;2.500000000000007
2021-06-26 21:00:00;199.37558570189657;199.37558570189657;0.0;225.31897271738498;5.090301675423409;1.0819054841585887;70.0;59.46086541087806;3.5819054841585958;2.500000000000007
2021-06-26 22:00:00;183.43243211353757;183.43243211353757;0.0;209.31400001259092;4.709379433493951;1.0819054841585887;70.0;59.41757244803483;3.5819054841585958;2.500000000000007
2021-06-26 23:00:00;140.08687178172843;140.08687178172843;0.0;165.80953972114312;3.6093309102578677;1.0819054841585887;70.18;59.24211072911936;3.5819054841585958;2.500000000000007
2021-06-27 00:00:00;199.58377866228872;199.58377866228872;0.0;225.68443289406068;4.730173069764235;1.0819054841585887;70.77999999999997;59.4200797620332;3.5819054841585958;2.500000000000007
2021-06-27 01:00:00;169.41474787685473;169.41474787685473;0.0;195.46605127469758;3.9318224343843142;1.0819054841585887;71.13999999999999;59.303367803492165;3.5819054841585958;2.500000000000007
2021-06-27 02:00:00;217.62659497511228;217.62659497511228;0.0;243.84268156452487;5.019374331678379;1.0819054841585887;71.01999999999998;59.45326329369948;3.5819054841585958;2.500000000000007
2021-06-27 03:00:00;217.68387092848403;217.68387092848403;0.0;243.97285954604587;4.863351851760747;1.0819054841585887;71.38;59.43581462065896;3.5819054841585958;2.500000000000007
2021-06-27 04:00:00;328.24077992434957;328.24077992434957;0.0;354.9950334600403;6.894951735297064;1.0819054841585887;71.86000000000001;59.601375101786175;3.5819054841585958;2.500000000000007
2021-06-27 05:00:00;225.07246891344275;225.07246891344275;0.0;251.21837084088165;5.414471153005611;1.0819054841585887;70.53999999999996;59.492956599269235;3.5819054841585958;2.500000000000007
2021-06-27 06:00:00;206.1912573911869;206.1912573911869;0.0;232.1590358251126;5.25312558920959;1.0819054841585887;70.0;59.47751010859457;3.5819054841585958;2.500000000000007
2021-06-27 07:00:00;274.40138375488254;274.40138375488254;0.0;300.6066834831027;6.882481938535423;1.0819054841585887;70.0;59.60069630169494;3.5819054841585958;2.500000000000007
2021-06-27 08:00:00;236.64221149454096;236.64221149454096;0.0;262.71942009867905;5.980561579767037;1.0819054841585887;70.0;59.54074094107489;3.5819054841585958;2.500000000000007
2021-06-27 09:00:00;202.925933600743;202.925933600743;0.0;228.88159050075237;5.175115631397889;1.0819054841585887;70.0;59.46968132358944;3.5819054841585958;2.500000000000007
2021-06-27 10:00:00;226.5544842069374;226.5544842069374;0.0;252.59616542433068;5.739587802545513;1.0819054841585887;70.0;59.52155691006641;3.5819054841585958;2.500000000000007
2021-06-27 11:00:00;228.6951729642074;228.6951729642074;0.0;254.744450547192;5.7907249300307875;1.0819054841585887;70.0;59.525760359998344;3.5819054841585958;2.500000000000007
2021-06-27 12:00:00;202.3496999906647;202.3496999906647;0.0;228.30320607200164;5.161349013965868;1.0819054841585887;70.0;59.46827543331506;3.5819054841585958;2.500000000000007
2021-06-27 13:00:00;211.33894430788652;211.33894430788652;0.0;237.32561544647524;5.376103146611148;1.0819054841585887;70.0;59.48939457170826;3.5819054841585958;2.500000000000007
2021-06-27 14:00:00;222.25162820988297;222.25162820988297;0.0;248.27793984350726;5.636799149981078;1.0819054841585887;70.0;59.51287891798779;3.5819054841585958;2.500000000000007
2021-06-27 15:00:00;250.35980232708073;250.35980232708073;0.0;276.4843375449226;6.308232015500806;1.0819054841585887;70.0;59.5644922356052;3.5819054841585958;2.500000000000007
2021-06-27 16:00:00;264.52128179825166;264.52128179825166;0.0;290.6936853819652;6.6464926596621074;1.0819054841585887;70.0;59.586570575206224;3.5819054841585958;2.500000000000007
2021-06-27 17:00:00;150.29659721358948;150.29659721358948;0.0;176.0339890412034;3.9174869471060463;1.0819054841585887;70.0;59.30108635982003;3.5819054841585958;2.500000000000007
2021-06-27 18:00:00;188.3600284570965;188.3600284570965;0.0;214.26009622460472;4.827110020830465;1.0819054841585887;70.0;59.43170791534408;3.5819054841585958;2.500000000000007
2021-06-27 19:00:00;157.5315303179062;157.5315303179062;0.0;183.30275015479265;4.090421979356556;1.0819054841585887;70.0;59.33031551221944;3.5819054841585958;2.500000000000007
2021-06-27 20:00:00;226.59028167779474;226.59028167779474;0.0;252.6320901917926;5.740442941948395;1.0819054841585887;70.0;59.52162781287109;3.5819054841585958;2.500000000000007
2021-06-27 21:00:00;214.22583524366323;214.22583524366323;0.0;240.22308974509028;5.445070126477752;1.0819054841585887;70.0;59.49582421891978;3.5819054841585958;2.500000000000007
2021-06-27 22:00:00;203.175634831777;203.175634831777;0.0;229.13222263920912;5.181081150952929;1.0819054841585887;70.0;59.47028824388525;3.5819054841585958;2.500000000000007
2021-06-27 23:00:00;221.60727373445047;221.60727373445047;0.0;247.6312717387409;5.621406349145577;1.0819054841585887;70.0;59.51155228025391;3.5819054841585958;2.500000000000007
2021-06-28 00:00:00;237.82600004961026;237.82600004961026;0.0;263.906861293724;6.008835612002287;1.0819054841585887;70.0;59.54290464375708;3.5819054841585958;2.500000000000007
2021-06-28 01:00:00;261.5912537033621;261.5912537033621;0.0;287.75337078763584;6.576504129906407;1.0819054841585887;70.0;59.58219960376357;3.5819054841585958;2.500000000000007
2021-06-28 02:00:00;289.255367895272;289.255367895272;0.0;315.6913579792693;6.643730697475834;1.0819054841585887;70.89999999999998;59.586385335991906;3.5819054841585958;2.500000000000007
2021-06-28 03:00:00;284.51525944016686;284.51525944016686;0.0;311.0207334325403;6.299036435904217;1.0819054841585887;71.32;59.5638280310493;3.5819054841585958;2.500000000000007
2021-06-28 04:00:00;276.07042458158395;276.07042458158395;0.0;302.4268244640834;6.460705137650943;1.0819054841585887;70.72000000000003;59.574717055955375;3.5819054841585958;2.500000000000007
2021-06-28 05:00:00;254.81273683411632;254.81273683411632;0.0;280.95196350211506;6.41459287729162;1.0819054841585887;70.0;59.571695987103;3.5819054841585958;2.500000000000007
2021-06-28 06:00:00;208.34786063612364;208.34786063612364;0.0;234.3232363060931;5.304644114345232;1.0819054841585887;70.0;59.48256555257478;3.5819054841585958;2.500000000000007
2021-06-28 07:00:00;263.273749537256;263.273749537256;0.0;289.4415168892262;6.616691717070099;1.0819054841585887;70.0;59.58472756096563;3.5819054841585958;2.500000000000007
2021-06-28 08:00:00;273.19076825049626;273.19076825049626;0.0;299.39160588768044;6.853563585673935;1.0819054841585887;70.0;59.599029060363875;3.5819054841585958;2.500000000000007
2021-06-28 09:00:00;290.1775050350023;290.1775050350023;0.0;316.4341644429334;7.25928770615284;1.0819054841585887;70.0;59.62136909649553;3.5819054841585958;2.500000000000007
2021-06-28 10:00:00;282.9460085181697;282.9460085181697;0.0;309.1790208562798;7.0865666757077195;1.0819054841585887;70.0;59.612169622678834;3.5819054841585958;2.500000000000007
2021-06-28 11:00:00;242.70362018344696;242.70362018344696;0.0;268.8014009479321;6.125348003958907;1.0819054841585887;70.0;59.551559598300855;3.5819054841585958;2.500000000000007
2021-06-28 12:00:00;224.56825643541717;224.56825643541717;0.0;250.60236958152032;5.692136121475688;1.0819054841585887;70.0;59.517602956186124;3.5819054841585958;2.500000000000007
2021-06-28 13:00:00;205.0148771933929;205.0148771933929;0.0;230.97795063560116;5.225018618939592;1.0819054841585887;70.0;59.47472647236333;3.5819054841585958;2.500000000000007
2021-06-28 14:00:00;228.3457831394002;228.3457831394002;0.0;254.39333800991602;5.782374847125532;1.0819054841585887;70.0;59.52509237386727;3.5819054841585958;2.500000000000007
2021-06-28 15:00:00;209.37171829500176;209.37171829500176;0.0;235.3508510642732;5.329103944486398;1.0819054841585887;70.0;59.48492701516153;3.5819054841585958;2.500000000000007
2021-06-28 16:00:00;218.67143209451004;218.67143209451004;0.0;244.68434729605073;5.551268145097683;1.0819054841585887;70.0;59.50542895697106;3.5819054841585958;2.500000000000007
2021-06-28 17:00:00;201.72546216167814;201.72546216167814;0.0;227.67628121681943;5.146432493616548;1.0819054841585887;70.0;59.466754212321746;3.5819054841585958;2.500000000000007
2021-06-28 18:00:00;201.9360428149226;201.9360428149226;0.0;227.88764987244622;5.151463439614933;1.0819054841585887;70.0;59.4672717973516;3.5819054841585958;2.500000000000007
2021-06-28 19:00:00;219.1729452757669;219.1729452757669;0.0;245.18767405053637;5.5632488267741005;1.0819054841585887;70.0;59.50648812432661;3.5819054841585958;2.500000000000007
2021-06-28 20:00:00;260.8308950091985;260.8308950091985;0.0;286.9904546256103;6.558342379985473;1.0819054841585887;70.0;59.58104705944055;3.5819054841585958;2.500000000000007
2021-06-28 21:00:00;238.53782521010382;238.53782521010382;0.0;264.6211643440213;6.025839192461895;1.0819054841585887;70.0;59.544188432982764;3.5819054841585958;2.500000000000007
2021-06-28 22:00:00;224.25278846656204;224.25278846656204;0.0;250.28577435281264;5.684600063412975;1.0819054841585887;70.0;59.51696682763543;3.5819054841585958;2.500000000000007
2021-06-28 23:00:00;209.73478838680248;209.73478838680248;0.0;235.77601033233515;5.183749433660381;1.0819054841585887;70.30000000000001;59.47055192662299;3.5819054841585958;2.500000000000007
2021-06-29 00:00:00;131.61485631263048;131.61485631263048;0.0;157.44636821585456;3.1711388777352942;1.0819054841585887;70.96000000000004;59.13862226382332;3.5819054841585958;2.500000000000007
2021-06-29 01:00:00;174.9356475622798;174.9356475622798;0.0;200.9133125845564;4.230390307410696;1.0819054841585887;70.65999999999997;59.35217743040772;3.5819054841585958;2.500000000000007
2021-06-29 02:00:00;231.54082587679258;231.54082587679258;0.0;257.9150063125855;5.0747275342793206;1.0819054841585887;71.56;59.459185833816264;3.5819054841585958;2.500000000000007
2021-06-29 03:00:00;206.52778927116537;206.52778927116537;0.0;232.93179729726094;4.335380680799379;1.0389577197736894;72.15999999999997;59.36759356079955;3.5389577197736966;2.500000000000007
2021-06-29 04:00:00;229.06855262087663;229.06855262087663;0.0;255.47028163672226;4.947372710410731;1.0389577197736894;71.74000000000001;59.44534158371442;3.5389577197736966;2.500000000000007
2021-06-29 05:00:00;187.38103672032565;187.38103672032565;0.0;213.27652643244213;4.803711810181032;1.0389577197736894;70.0;59.428981723376126;3.5389577197736966;2.500000000000007
2021-06-29 06:00:00;261.4945268493843;261.4945268493843;0.0;287.6558604881914;6.574190491200537;1.0389577197736894;70.0;59.58206479047135;3.5389577197736966;2.500000000000007
2021-06-29 07:00:00;269.6801633003745;269.6801633003745;0.0;295.8688845596063;6.769708918277523;1.0389577197736894;70.0;59.59409136129949;3.5389577197736966;2.500000000000007
2021-06-29 08:00:00;473.145237294874;473.145237294874;0.0;499.980705522002;11.628979207880757;1.0389577197736894;70.0;59.76324378982355;3.5389577197736966;2.500000000000007
2021-06-29 09:00:00;459.91706789203096;459.91706789203096;0.0;486.7119330941163;11.313075537529318;1.0389577197736894;70.0;59.75664988628324;3.5389577197736966;2.500000000000007
2021-06-29 10:00:00;445.9200818059456;445.9200818059456;0.0;472.6729862943332;10.978810013285583;1.0389577197736894;70.0;59.749236294575724;3.5389577197736966;2.500000000000007
2021-06-29 11:00:00;350.4963640623595;350.4963640623595;0.0;376.94855421353265;8.699910610217627;1.0389577197736894;70.0;59.683841617898906;3.5389577197736966;2.500000000000007
2021-06-29 12:00:00;321.94462292391523;321.94462292391523;0.0;348.30335010131245;8.018010318639854;1.0389577197736894;70.0;59.65711370077048;3.5389577197736966;2.500000000000007
2021-06-29 13:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.0389577197736894;70.0;59.21228207434268;3.5389577197736966;2.500000000000007
2021-06-29 14:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.0389577197736894;70.0;59.21228207434268;3.5389577197736966;2.500000000000007
2021-06-29 15:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.0389577197736894;70.0;59.21228207434268;3.5389577197736966;2.500000000000007
2021-06-29 16:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.0389577197736894;70.0;59.21228207434268;3.5389577197736966;2.500000000000007
2021-06-29 17:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.0389577197736894;70.0;59.21228207434268;3.5389577197736966;2.500000000000007
2021-06-29 18:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.0389577197736894;70.0;59.21228207434268;3.5389577197736966;2.500000000000007
2021-06-29 19:00:00;133.8600821886059;133.8600821886059;0.0;159.5149423209942;3.524530312487709;1.0389577197736894;70.0;59.224167533160426;3.5389577197736966;2.500000000000007
2021-06-29 20:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.0389577197736894;70.0;59.21228207434268;3.5389577197736966;2.500000000000007
2021-06-29 21:00:00;151.4299534732702;151.4299534732702;0.0;177.1718905407776;3.9445691687064675;1.0389577197736894;70.0;59.3058578369604;3.5389577197736966;2.500000000000007
2021-06-29 22:00:00;134.30992482326195;134.30992482326195;0.0;159.96677566701166;3.5352809719529628;1.0389577197736894;70.0;59.226506226257754;3.5389577197736966;2.500000000000007
2021-06-29 23:00:00;154.52602409851238;154.52602409851238;0.0;180.2825509216868;4.018575406629958;1.0389577197736894;70.0;59.318499084203324;3.5389577197736966;2.500000000000007
2021-06-30 00:00:00;213.46009884110669;213.46009884110669;0.0;239.4560922547671;5.426787048554467;1.0389577197736894;70.0;59.494086502999835;3.5389577197736966;2.500000000000007
2021-06-30 01:00:00;253.6458707848368;253.6458707848368;0.0;279.78304163096567;6.386730096532671;1.0389577197736894;70.0;59.56977844604711;3.5389577197736966;2.500000000000007
2021-06-30 02:00:00;328.07563713483125;328.07563713483125;0.0;354.45843483292464;8.164445399941199;1.0389577197736894;70.0;59.66312329836654;3.5389577197736966;2.500000000000007
2021-06-30 03:00:00;268.3652742299219;268.3652742299219;0.0;294.551968315047;6.738313275737325;1.0389577197736894;70.0;59.59214002710223;3.5389577197736966;2.500000000000007
2021-06-30 04:00:00;323.3942366507675;323.3942366507675;0.0;349.7615777472755;8.05263876582823;1.0389577197736894;70.0;59.65847487364118;3.5389577197736966;2.500000000000007
2021-06-30 05:00:00;272.5290198527671;272.5290198527671;0.0;298.7295635703898;6.837765158561323;1.0389577197736894;70.0;59.598050691266565;3.5389577197736966;2.500000000000007
2021-06-30 06:00:00;346.05851687890316;346.05851687890316;0.0;372.50031383326257;8.593928577112587;1.0389577197736894;70.0;59.67985943601127;3.5389577197736966;2.500000000000007
2021-06-30 07:00:00;362.8485397688626;362.8485397688626;0.0;389.34494798751916;8.994916786727682;1.0389577197736894;70.0;59.69404828413195;3.5389577197736966;2.500000000000007
2021-06-30 08:00:00;565.2740972384274;565.2740972384274;0.0;592.3941191345641;13.8290891241793;1.0795688863020247;70.0;59.800758562257556;3.5795688863020314;2.5000000000000067
2021-06-30 09:00:00;565.5891915017778;565.5891915017778;0.0;592.7101796830779;13.836613738983308;1.0795688863020247;70.0;59.80086645365276;3.5795688863020314;2.5000000000000067
2021-06-30 10:00:00;542.2272025476518;542.2272025476518;0.0;569.2866344040254;13.199793583109976;1.0795688863020247;70.06;59.79132148548888;3.5795688863020314;2.5000000000000067
2021-06-30 11:00:00;408.4921944884843;408.4921944884843;0.0;435.21608233052086;9.68040509597094;1.0795688863020247;70.42000000000002;59.71560532663136;3.5795688863020314;2.5000000000000067
2021-06-30 12:00:00;492.2847618066063;492.2847618066063;0.0;519.3332389647989;11.214926176662896;1.0795688863020247;70.77999999999997;59.754446266137734;3.5795688863020314;2.5000000000000067
2021-06-30 13:00:00;364.2664639539396;364.2664639539396;0.0;390.92125743197664;8.378977989584792;1.0795688863020247;70.77999999999997;59.671665549133536;3.5795688863020314;2.5000000000000067
2021-06-30 14:00:00;254.41109971011647;254.41109971011647;0.0;280.7576898793892;5.81672182183503;1.0795688863020243;71.01999999999998;59.527776189679685;3.5795688863020314;2.500000000000007
2021-06-30 15:00:00;253.82592464960845;253.82592464960845;0.0;280.1948139229544;5.742046851344162;1.0795688863020243;71.13999999999999;59.5216602927195;3.5795688863020314;2.500000000000007
2021-06-30 16:00:00;204.40113876978145;204.40113876978145;0.0;230.59390448612902;4.682229700629089;1.0795688863020243;71.13999999999999;59.414109964199554;3.5795688863020314;2.500000000000007
2021-06-30 17:00:00;183.33460875725186;183.33460875725186;0.0;209.38483411142994;4.34612325329557;1.0795688863020243;70.84000000000003;59.369195095079306;3.5795688863020314;2.500000000000007
2021-06-30 18:00:00;171.44257520301576;171.44257520301576;0.0;197.4918042751391;3.9965926338753084;1.0795688863020247;71.07999999999998;59.31451312946234;3.5795688863020314;2.5000000000000067
2021-06-30 19:00:00;189.92370555186184;189.92370555186184;0.0;216.06050021710328;4.371737349337534;1.0795688863020243;71.13999999999999;59.372830078421146;3.5795688863020314;2.500000000000007
2021-06-30 20:00:00;209.12755272003812;209.12755272003812;0.0;235.3259651508859;4.809225688849986;1.0795688863020243;71.07999999999998;59.42947758170396;3.5795688863020314;2.500000000000007
2021-06-30 21:00:00;226.12013620786576;226.12013620786576;0.0;252.45326920038062;5.014271915283846;1.0795688863020243;71.44;59.45263229164482;3.5795688863020314;2.500000000000007
2021-06-30 22:00:00;216.66730830735236;216.66730830735236;0.0;243.0267442276922;4.695056644166675;1.0795688863020243;71.74000000000001;59.41565230500578;3.5795688863020314;2.500000000000007
2021-06-30 23:00:00;235.8430449055366;235.8430449055366;0.0;262.319686626579;4.984337911622093;1.0795688863020243;71.98000000000002;59.44933507481687;3.5795688863020314;2.500000000000007
2021-07-01 00:00:00;411.5681352284274;411.5681352284274;0.0;438.6192185943949;8.445306186071178;1.0795688863020247;72.03999999999996;59.67417868062364;3.5795688863020314;2.5000000000000067
2021-07-01 01:00:00;379.9176584589461;379.9176584589461;0.0;407.0000179795638;7.413789476215123;0.9809531899886514;72.69999999999999;59.62911816602025;3.4809531899886585;2.500000000000007
2021-07-01 02:00:00;338.88016140534853;338.88016140534853;0.0;366.0174927280553;6.205812099598952;0.8859381935842165;73.60000000000002;59.557192921819194;3.385938193584223;2.5000000000000067
2021-07-01 03:00:00;271.18057794267696;271.18057794267696;0.0;298.11604902561635;4.9952337044798;0.8859381935842161;73.65999999999997;59.45045228472293;3.385938193584223;2.500000000000007
2021-07-01 04:00:00;330.40235512780885;330.40235512780885;0.0;357.4416538027958;6.220331358546192;0.8859381935842165;73.24000000000001;59.55822795896472;3.385938193584223;2.5000000000000067
2021-07-01 05:00:00;349.25011575062877;349.25011575062877;0.0;376.2631433816001;6.773610657227065;0.8859381935842165;72.82;59.5941936696168;3.385938193584223;2.5000000000000067
2021-07-01 06:00:00;349.93816959344366;349.93816959344366;0.0;376.88130199533407;6.981110306658005;0.8859381935842165;72.46000000000004;59.606221819952964;3.385938193584223;2.5000000000000067
2021-07-01 07:00:00;401.83708802290363;401.83708802290363;0.0;428.6699862983335;8.96317625021898;0.8859381935842165;71.07999999999998;59.69293367409898;3.385938193584223;2.5000000000000067
2021-07-01 08:00:00;651.8094291973065;651.8094291973065;0.0;679.2030098308345;15.801044426477038;1.0599032216493884;70.06;59.82554979684147;3.5599032216493955;2.500000000000007
2021-07-01 09:00:00;603.3139972099976;603.3139972099976;0.0;630.547812384834;14.737498171598757;1.0599032216493884;70.0;59.81303137261648;3.5599032216493955;2.500000000000007
2021-07-01 10:00:00;559.3891313517307;559.3891313517307;0.0;586.4907517666127;13.688552428283948;1.0599032216493884;70.0;59.79872737353918;3.5599032216493955;2.500000000000007
2021-07-01 11:00:00;586.911285064323;586.911285064323;0.0;614.0949622839518;14.345794867563002;1.0599032216493884;70.0;59.8079480706445;3.5599032216493955;2.500000000000007
2021-07-01 12:00:00;434.96196588413085;434.96196588413085;0.0;461.6854331029765;10.717117510258477;1.0599032216493884;70.0;59.743034634589435;3.5599032216493955;2.500000000000007
2021-07-01 13:00:00;399.8466465490465;399.8466465490465;0.0;426.46165240206835;9.878507765765658;1.0599032216493884;70.0;59.721272577317336;3.5599032216493955;2.500000000000007
2021-07-01 14:00:00;310.86654066217403;310.86654066217403;0.0;337.19242610424067;7.753429951234873;1.0599032216493884;70.0;59.645368374752195;3.5599032216493955;2.500000000000007
2021-07-01 15:00:00;255.56421304593368;255.56421304593368;0.0;281.70804044340844;6.432551620648132;1.0599032216493884;70.0;59.57282476406181;3.5599032216493955;2.500000000000007
2021-07-01 16:00:00;176.8740612659341;176.8740612659341;0.0;202.72928201209425;4.552669148654281;1.0599032216493884;70.0;59.39767527719118;3.5599032216493955;2.500000000000007
2021-07-01 17:00:00;204.21819502587843;204.21819502587843;0.0;230.18014892684565;5.205997735316172;1.0599032216493884;70.0;59.47275812439318;3.5599032216493955;2.500000000000007
2021-07-01 18:00:00;187.28019804591457;187.28019804591457;0.0;213.17717611666393;4.801316860375803;1.0599032216493884;70.0;59.42863552229818;3.5599032216493955;2.500000000000007
2021-07-01 19:00:00;202.89123404330707;202.89123404330707;0.0;228.86035870392783;5.143730488197615;1.0599032216493884;70.06;59.46641199588453;3.5599032216493955;2.500000000000007
2021-07-01 20:00:00;221.3949677447196;221.3949677447196;0.0;247.529308652797;5.331131870775938;1.0599032216493884;70.53999999999996;59.48502122479675;3.5599032216493955;2.500000000000007
2021-07-01 21:00:00;239.77583468848673;239.77583468848673;0.0;266.06017904980536;5.529339068792096;1.0599032216493884;70.96000000000004;59.503357372301025;3.5599032216493955;2.500000000000007
2021-07-01 22:00:00;205.12740903245515;205.12740903245515;0.0;231.37143287054693;4.599771497415081;1.0599032216493884;71.38;59.40365803851188;3.5599032216493955;2.500000000000007
2021-07-01 23:00:00;253.36489808407921;253.36489808407921;0.0;279.81728991013597;5.5256854155343085;1.0599032216493884;71.56;59.50300448646226;3.5599032216493955;2.500000000000007
2021-07-02 00:00:00;484.0543302194175;484.0543302194175;0.0;511.2795273900018;10.08297303054826;1.0599032216493884;71.80000000000001;59.72685248305936;3.5599032216493955;2.500000000000007
2021-07-02 01:00:00;440.6165230347689;440.6165230347689;0.0;467.74553921534874;9.06636881093817;1.0599032216493884;71.98000000000002;59.69636276332557;3.5599032216493955;2.500000000000007
2021-07-02 02:00:00;393.7303105443752;393.7303105443752;0.0;420.7505742029093;8.012139616993888;1.0599032216493884;72.15999999999997;59.65663474022978;3.5599032216493955;2.500000000000007
2021-07-02 03:00:00;335.2284170241033;335.2284170241033;0.0;362.1025824127912;6.763863472957903;1.0168074545718677;72.34000000000003;59.59360130062305;3.5168074545718753;2.5000000000000075
2021-07-02 04:00:00;387.7107258439956;387.7107258439956;0.0;414.7592911817015;7.742068602126986;1.0168074545718677;72.39999999999998;59.64472524578389;3.5168074545718753;2.5000000000000075
2021-07-02 05:00:00;410.71521913363716;410.71521913363716;0.0;437.8113808280214;8.264592467529107;1.0168074545718677;72.27999999999997;59.66706047895207;3.5168074545718753;2.5000000000000075
2021-07-02 06:00:00;416.29619087846146;416.29619087846146;0.0;443.3504663875099;8.581604633925798;1.0168074545718677;71.98000000000002;59.67931273262599;3.5168074545718753;2.5000000000000075
2021-07-02 07:00:00;480.7269215910671;480.7269215910671;0.0;507.8834977222391;10.275697283698797;1.0168074545718677;71.5;59.731976966988725;3.5168074545718753;2.5000000000000075
2021-07-02 08:00:00;827.4694488727323;827.4694488727323;0.0;855.5775402419916;18.03873721549625;1.0168074545718677;71.13999999999999;59.847139767086446;3.5168074545718753;2.5000000000000075
2021-07-02 09:00:00;607.4406919925246;607.4406919925246;0.0;634.9858007039572;12.773969414967954;1.0168074545718677;71.62;59.78443890741198;3.5168074545718753;2.5000000000000075
2021-07-02 10:00:00;602.9033165902284;602.9033165902284;0.0;630.5692631313966;11.943483368540434;1.0168074545718677;72.34000000000003;59.76950157771637;3.5168074545718753;2.5000000000000075
2021-07-02 11:00:00;494.8230345075338;494.8230345075338;0.0;522.1614545385771;9.948449565725616;1.0168074545718677;72.22000000000003;59.72316267664064;3.5168074545718753;2.5000000000000075
2021-07-02 12:00:00;407.61467927540144;407.61467927540144;0.0;434.6896334734816;8.244350377641723;1.0168074545718677;72.22000000000003;59.66624778926422;3.5168074545718753;2.5000000000000075
2021-07-02 13:00:00;401.83708792981105;401.83708792981105;0.0;428.8354334760162;8.334901131157483;1.0168074545718677;71.92000000000002;59.6698637319808;3.5168074545718753;2.5000000000000075
2021-07-02 14:00:00;313.3733921697101;313.3733921697101;0.0;339.9741100898887;6.907889886456286;1.0168074545718677;71.32;59.60206326120323;3.5168074545718753;2.5000000000000075
2021-07-02 15:00:00;314.3564901735409;314.3564901735409;0.0;340.996571924382;6.820943680110998;1.0168074545718677;71.5;59.59700478560842;3.5168074545718753;2.5000000000000075
2021-07-02 16:00:00;332.41524427467965;332.41524427467965;0.0;359.2084778301624;6.909586249321782;1.0168074545718677;71.98000000000002;59.60214914631172;3.5168074545718753;2.5000000000000075
2021-07-02 17:00:00;269.39109993678585;269.39109993678585;0.0;295.99445556210316;5.625265751149449;1.0168074545718673;72.03999999999996;59.51172605000414;3.5168074545718753;2.500000000000008
2021-07-02 18:00:00;238.77894055596104;238.77894055596104;0.0;265.3025189029149;4.968953295777793;1.0168074545718673;72.15999999999997;59.44761116367698;3.5168074545718753;2.500000000000008
2021-07-02 19:00:00;243.14994552683973;243.14994552683973;0.0;269.7250322083426;4.981796100405023;1.0168074545718673;72.34000000000003;59.44901761742722;3.5168074545718753;2.500000000000008
2021-07-02 20:00:00;228.82696384025812;228.82696384025812;0.0;255.36381444396147;4.682025637724322;1.0168074545718673;72.39999999999998;59.41397367176842;3.5168074545718753;2.500000000000008
2021-07-02 21:00:00;255.79409831457173;255.79409831457173;0.0;282.44875535617894;5.152095311445208;1.0168074545718673;72.51999999999998;59.46711576728012;3.5168074545718753;2.500000000000008
2021-07-02 22:00:00;258.970261096179;258.970261096179;0.0;285.6356365937237;5.212686252286189;1.0168074545718673;72.51999999999998;59.47327483532308;3.5168074545718753;2.500000000000008
2021-07-02 23:00:00;286.82974606627744;286.82974606627744;0.0;313.61115987064454;5.690063290583068;0.9754317359031774;72.63999999999999;59.51724196279133;3.4754317359031845;2.500000000000007
2021-07-03 00:00:00;345.6375586986756;345.6375586986756;0.0;372.6277772802489;6.737625728391256;0.9754317359031774;72.75999999999999;59.59202318903158;3.4754317359031845;2.500000000000007
2021-07-03 01:00:00;280.6469093173063;280.6469093173063;0.0;307.4323699884638;5.521290823169174;0.9754317359031774;72.75999999999999;59.50255972472547;3.4754317359031845;2.500000000000007
2021-07-03 02:00:00;204.62380132361278;204.62380132361278;0.0;231.1557417847021;4.07925774013505;0.9754317359031774;72.82;59.32806473054876;3.4754317359031845;2.500000000000007
2021-07-03 03:00:00;242.24942509847992;242.24942509847992;0.0;268.94231597928024;4.736457721655669;0.9754317359031774;72.94;59.42063837576325;3.4754317359031845;2.500000000000007
2021-07-03 04:00:00;251.61466515185225;251.61466515185225;0.0;278.31557963498494;4.954815657829746;0.9754317359031774;72.82;59.44601824669479;3.4754317359031845;2.500000000000007
2021-07-03 05:00:00;246.3248482425848;246.3248482425848;0.0;272.9713606259781;4.9247188071850765;0.9754317359031774;72.63999999999999;59.44266150290662;3.4754317359031845;2.500000000000007
2021-07-03 06:00:00;363.853465176114;363.853465176114;0.0;390.8272712460234;7.282635275219048;0.9754317359031774;72.39999999999998;59.62246704869682;3.4754317359031845;2.500000000000007
2021-07-03 07:00:00;498.8055451979501;498.8055451979501;0.0;526.1435972811579;10.075511974808311;0.9754317359031774;72.15999999999997;59.72665811323935;3.4754317359031845;2.500000000000007
2021-07-03 08:00:00;540.9079595477809;540.9079595477809;0.0;568.3307576160229;11.065372362124089;0.9754317359031774;71.98000000000002;59.751143832934815;3.4754317359031845;2.500000000000007
2021-07-03 09:00:00;428.072254113524;428.072254113524;0.0;455.12714794605364;8.950096448922212;0.9754317359031774;71.80000000000001;59.69246492792024;3.4754317359031845;2.500000000000007
2021-07-03 10:00:00;465.4097166559798;465.4097166559798;0.0;492.509071550165;10.00962338342953;0.9754317359031774;71.44;59.72486745575998;3.4754317359031845;2.500000000000007
2021-07-03 11:00:00;386.947529659375;386.947529659375;0.0;413.8404898124856;8.242866053623544;0.9754317359031774;71.62;59.66621483421551;3.4754317359031845;2.500000000000007
2021-07-03 12:00:00;377.355877209108;377.355877209108;0.0;404.14791502001304;8.301449874107675;0.9754317359031774;71.25999999999999;59.66856771869294;3.4754317359031845;2.500000000000007
2021-07-03 13:00:00;210.24294535563615;210.24294535563615;0.0;236.42163511244084;4.885653305348534;0.9754317359031774;70.96000000000004;59.438334014953966;3.4754317359031845;2.500000000000007
2021-07-03 14:00:00;229.15867196893103;229.15867196893103;0.0;255.35739008408467;5.415447454630409;0.9754317359031774;70.72000000000003;59.492972298076154;3.4754317359031845;2.500000000000007
2021-07-03 15:00:00;241.32319256572882;241.32319256572882;0.0;267.5280701511917;5.782776717481734;0.9754317359031774;70.53999999999996;59.52502178594466;3.4754317359031845;2.500000000000007
2021-07-03 16:00:00;247.9200264934339;247.9200264934339;0.0;274.0624369348065;6.176434464221776;1.0189290107068323;70.12;59.55517306741541;3.5189290107068394;2.500000000000007
2021-07-03 17:00:00;207.474539229969;207.474539229969;0.0;233.52173181092002;5.101906009733144;1.0189290107068323;70.36000000000001;59.46203123502045;3.5189290107068394;2.500000000000007
2021-07-03 18:00:00;198.52095808004162;198.52095808004162;0.0;224.58282306483258;4.785711196342319;1.0189290107068323;70.60000000000002;59.42671800785007;3.5189290107068394;2.500000000000007
2021-07-03 19:00:00;247.61128231585022;247.61128231585022;0.0;273.8256678165188;5.958922478834406;1.0189290107068323;70.48000000000002;59.5389971917013;3.5189290107068394;2.500000000000007
2021-07-03 20:00:00;281.8818860276412;281.8818860276412;0.0;308.23535359012794;6.664241944663417;1.0189290107068323;70.60000000000002;59.5875892094254;3.5189290107068394;2.500000000000007
2021-07-03 21:00:00;232.8944765176938;232.8944765176938;0.0;259.05778600486644;5.623487175165447;1.0189290107068323;70.48000000000002;59.51164116535233;3.5189290107068394;2.500000000000007
2021-07-03 22:00:00;215.86208938765952;215.86208938765952;0.0;241.98872534700055;5.176542911636922;1.0189290107068323;70.60000000000002;59.46972171169779;3.5189290107068394;2.500000000000007
2021-07-03 23:00:00;134.49892282422937;134.49892282422937;0.0;160.3237022693738;3.26933816347703;1.0189290107068323;70.84000000000003;59.16414753219067;3.5189290107068394;2.500000000000007
2021-07-04 00:00:00;256.8875211079568;256.8875211079568;0.0;283.23048596541713;5.902265048394124;1.0189290107068323;70.96000000000004;59.53458459780393;3.5189290107068394;2.500000000000007
2021-07-04 01:00:00;210.41362230591562;210.41362230591562;0.0;236.61696065308772;4.836955081814693;1.0189290107068323;71.07999999999998;59.43271971082015;3.5189290107068394;2.500000000000007
2021-07-04 02:00:00;288.065135525165;288.065135525165;0.0;314.5113784277694;6.581696637204391;1.0189290107068323;70.96000000000004;59.58243800373208;3.5189290107068394;2.500000000000007
2021-07-04 03:00:00;287.69283374945616;287.69283374945616;0.0;314.162120996986;6.502919138481419;1.0189290107068323;71.07999999999998;59.57739579927329;3.5189290107068394;2.500000000000007
2021-07-04 04:00:00;178.28205895824246;178.28205895824246;0.0;204.39584580795733;4.078633868775274;1.0189290107068323;71.25999999999999;59.3281426332743;3.5189290107068394;2.500000000000007
2021-07-04 05:00:00;294.3198053570715;294.3198053570715;0.0;320.8348144937911;6.575084534768078;1.0189290107068323;71.19999999999999;59.58201377606542;3.5189290107068394;2.500000000000007
2021-07-04 06:00:00;269.90744606417064;269.90744606417064;0.0;296.30616361767744;6.152591217911087;1.0189290107068323;71.01999999999998;59.55343508825047;3.5189290107068394;2.500000000000007
2021-07-04 07:00:00;339.1555763459942;339.1555763459942;0.0;365.75348252586616;7.737088979466786;1.0189290107068323;70.89999999999998;59.644583041856094;3.5189290107068394;2.500000000000007
2021-07-04 08:00:00;310.57343716515555;310.57343716515555;0.0;337.09231812051775;7.072182891983436;1.0189290107068323;70.96000000000004;59.61130088279282;3.5189290107068394;2.500000000000007
2021-07-04 09:00:00;326.7951573924645;326.7951573924645;0.0;353.3412134233331;7.507327994152868;1.0189290107068323;70.84000000000003;59.63376784863897;3.5189290107068394;2.500000000000007
2021-07-04 10:00:00;323.96566389707806;323.96566389707806;0.0;350.46651569760064;7.569882155639663;1.0189290107068323;70.65999999999997;59.6367889666206;3.5189290107068394;2.500000000000007
2021-07-04 11:00:00;310.1054006471217;310.1054006471217;0.0;336.50163156584523;7.468158047101969;1.0189290107068323;70.36000000000001;59.631861203018275;3.5189290107068394;2.500000000000007
2021-07-04 12:00:00;323.7954687996112;323.7954687996112;0.0;350.20027183023143;7.920527473774959;1.0189290107068323;70.18;59.65279491441544;3.5189290107068394;2.500000000000007
2021-07-04 13:00:00;317.2004087727709;317.2004087727709;0.0;343.5714585801819;7.811555504673043;1.0189290107068323;70.12;59.64798476763809;3.5189290107068394;2.500000000000007
2021-07-04 14:00:00;311.9243607512986;311.9243607512986;0.0;338.31427686988525;7.5535553340173776;1.0189290107068323;70.30000000000001;59.636012680069655;3.5189290107068394;2.500000000000007
2021-07-04 15:00:00;340.85752732066277;340.85752732066277;0.0;367.3421295163742;8.22443516769372;1.0189290107068323;70.30000000000001;59.66554182672962;3.5189290107068394;2.500000000000007
2021-07-04 16:00:00;370.69485534531947;370.69485534531947;0.0;397.2165465044364;9.182304390718212;1.0594025337676896;70.0;59.70025777941515;3.5594025337676967;2.500000000000007
2021-07-04 17:00:00;337.0281376276587;337.0281376276587;0.0;363.47644005380147;8.230973382518659;1.0594025337676896;70.18;59.665811031727856;3.5594025337676967;2.500000000000007
2021-07-04 18:00:00;263.7910597489558;263.7910597489558;0.0;289.96261288208655;6.629056088613279;1.0594025337676896;70.0;59.58543774105857;3.5594025337676967;2.500000000000007
2021-07-04 19:00:00;230.28389993517013;230.28389993517013;0.0;256.34041820785814;5.8286846543529265;1.0594025337676896;70.0;59.52878110140125;3.5594025337676967;2.500000000000007
2021-07-04 20:00:00;295.43671068419775;295.43671068419775;0.0;321.7490626936422;7.255193200018357;1.0594025337676896;70.18;59.62109170121499;3.5594025337676967;2.500000000000007
2021-07-04 21:00:00;277.70450896687055;277.70450896687055;0.0;303.946705022003;6.87941755456489;1.0594025337676896;70.12;59.600466547279666;3.5594025337676967;2.500000000000007
2021-07-04 22:00:00;239.868011361272;239.868011361272;0.0;265.9824305074655;5.986380299979323;1.0594025337676896;70.12;59.5411281363057;3.5594025337676967;2.500000000000007
2021-07-04 23:00:00;292.6710403503614;292.6710403503614;0.0;318.9500796566759;7.275490946497032;1.0594025337676896;70.06;59.622148353312866;3.5594025337676967;2.500000000000007
2021-07-05 00:00:00;263.3641379490393;263.3641379490393;0.0;289.54538925159386;6.579673729776829;1.0594025337676896;70.06;59.58237128700682;3.5594025337676967;2.500000000000007
2021-07-05 01:00:00;292.14808379048856;292.14808379048856;0.0;318.4121347090645;7.306358325960426;1.0594025337676896;70.0;59.6237756699399;3.5594025337676967;2.500000000000007
2021-07-05 02:00:00;320.62181728289545;320.62181728289545;0.0;346.97830990782415;7.98642333421081;1.0594025337676896;70.0;59.65570946414772;3.5594025337676967;2.500000000000007
2021-07-05 03:00:00;314.4457714246876;314.4457714246876;0.0;340.79402550876193;7.792456254330012;1.0594025337676896;70.06;59.64718124341658;3.5594025337676967;2.500000000000007
2021-07-05 04:00:00;306.7186638212679;306.7186638212679;0.0;333.03002019767;7.654367257285649;1.0594025337676896;70.0;59.64083388129137;3.5594025337676967;2.500000000000007
2021-07-05 05:00:00;284.9285963945927;284.9285963945927;0.0;311.1812701844156;7.091669225251487;1.0594025337676896;70.06;59.61242041584228;3.5594025337676967;2.500000000000007
2021-07-05 06:00:00;231.98568882468996;231.98568882468996;0.0;258.0471316858337;5.869332297656953;1.0594025337676896;70.0;59.53206427193453;3.5594025337676967;2.500000000000007
2021-07-05 07:00:00;299.48977605115863;299.48977605115863;0.0;325.7776342284904;7.481708461777618;1.0594025337676896;70.0;59.6325680445845;3.5594025337676967;2.500000000000007
2021-07-05 08:00:00;305.007795714428;305.007795714428;0.0;331.31345166254704;7.6135004675489855;1.0594025337676896;70.0;59.6389111035092;3.5594025337676967;2.500000000000007
2021-07-05 09:00:00;321.2328416067668;321.2328416067668;0.0;347.59135463540366;8.001016614678937;1.0594025337676896;70.0;59.65633364766063;3.5594025337676967;2.500000000000007
2021-07-05 10:00:00;311.3248471858368;311.3248471858368;0.0;337.65096867600397;7.764379692894717;1.0594025337676896;70.0;59.64590978805819;3.5594025337676967;2.500000000000007
2021-07-05 11:00:00;270.7152305839228;270.7152305839228;0.0;296.9088271224938;6.794440275950385;1.0594025337676896;70.0;59.59552589835374;3.5594025337676967;2.500000000000007
2021-07-05 12:00:00;249.63019122325306;249.63019122325306;0.0;275.7527687419708;6.290807424128994;1.0594025337676896;70.0;59.563275951316996;3.5594025337676967;2.500000000000007
2021-07-05 13:00:00;225.9882500765369;225.9882500765369;0.0;252.02847477991884;5.726065449975509;1.0594025337676896;70.0;59.520416727028305;3.5594025337676967;2.500000000000007
2021-07-05 14:00:00;254.07656822619413;254.07656822619413;0.0;280.2142877239644;6.397014815993147;1.0594025337676896;70.0;59.57049663437948;3.5594025337676967;2.500000000000007
2021-07-05 15:00:00;225.78144184384195;225.78144184384195;0.0;251.82093040979063;5.7211251553263605;1.0594025337676896;70.0;59.520004762094175;3.5594025337676967;2.500000000000007
2021-07-05 16:00:00;240.1264128934996;240.1264128934996;0.0;266.21628395187577;6.063793088042722;1.0594025337676896;70.0;59.54699994012975;3.5594025337676967;2.500000000000007
2021-07-05 17:00:00;225.96944932811004;225.96944932811004;0.0;252.00960712264495;5.725616332446641;1.0594025337676896;70.0;59.5203793048226;3.5594025337676967;2.500000000000007
2021-07-05 18:00:00;226.05405269603074;226.05405269603074;0.0;252.09451156037412;5.727637361064685;1.0594025337676896;70.0;59.52054765888448;3.5594025337676967;2.500000000000007
2021-07-05 19:00:00;246.96988532085913;246.96988532085913;0.0;273.08335613951397;6.2272620065040645;1.0594025337676896;70.0;59.558838758996444;3.5594025337676967;2.500000000000007
2021-07-05 20:00:00;293.5393391740726;293.5393391740726;0.0;319.8079132500992;7.339587440765421;1.0594025337676896;70.0;59.62547392962421;3.5594025337676967;2.500000000000007
2021-07-05 21:00:00;271.04424368139206;271.04424368139206;0.0;297.2389337799142;6.802298823593294;1.0594025337676896;70.0;59.59599151039373;3.5594025337676967;2.500000000000007
2021-07-05 22:00:00;245.03340823289753;245.03340823289753;0.0;271.14022699026873;6.181006029465182;1.0594025337676896;70.0;59.55555186409828;3.5594025337676967;2.500000000000007
2021-07-05 23:00:00;229.49458965813733;229.49458965813733;0.0;255.6446343023343;5.54598857006069;1.0594025337676896;70.48000000000002;59.504901637812395;3.5594025337676967;2.500000000000007
2021-07-06 00:00:00;131.61485631263048;131.61485631263048;0.0;157.3764313286533;3.277177743223187;1.0594025337676896;70.60000000000002;59.166204880019336;3.5594025337676967;2.500000000000007
2021-07-06 01:00:00;173.50264642240882;173.50264642240882;0.0;199.54666602752346;4.062734304145078;1.0594025337676896;71.01999999999998;59.32563177354223;3.5594025337676967;2.500000000000007
2021-07-06 02:00:00;256.5118459368674;256.5118459368674;0.0;282.9000749197407;5.768819994776657;1.0594025337676896;71.19999999999999;59.523927465900385;3.5594025337676967;2.500000000000007
2021-07-06 03:00:00;279.0789690424255;279.0789690424255;0.0;305.57875278917817;6.151989646457097;1.0594025337676896;71.38;59.55344467670136;3.5594025337676967;2.500000000000007
2021-07-06 04:00:00;236.85558904331268;236.85558904331268;0.0;263.29745601387026;5.080104438737021;1.0594025337676896;71.80000000000001;59.459728016324334;3.5594025337676967;2.500000000000007
2021-07-06 05:00:00;187.7579995467648;187.7579995467648;0.0;213.72788429720651;4.647204644678086;1.0594025337676896;70.36000000000001;59.409849234074386;3.5594025337676967;2.500000000000007
2021-07-06 06:00:00;266.6761477912811;266.6761477912811;0.0;292.85526838172154;6.697959660137752;1.0594025337676896;70.0;59.58974846209259;3.5594025337676967;2.500000000000007
2021-07-06 07:00:00;280.21800364712254;280.21800364712254;0.0;306.4420152143797;7.021408719190719;1.0594025337676896;70.0;59.608583192795265;3.5594025337676967;2.500000000000007
2021-07-06 08:00:00;468.9971694505746;468.9971694505746;0.0;495.8202915806151;11.529919888247349;1.0594025337676896;70.0;59.761208098534155;3.5594025337676967;2.500000000000007
2021-07-06 09:00:00;489.7054513609675;489.7054513609675;0.0;516.5918726740703;12.024454964578075;1.0594025337676896;70.0;59.7710070614653;3.5594025337676967;2.500000000000007
2021-07-06 10:00:00;481.2655213386645;481.2655213386645;0.0;508.1262681718898;11.82290114060361;1.0594025337676896;70.0;59.767110173378796;3.5594025337676967;2.500000000000007
2021-07-06 11:00:00;369.14971240134236;369.14971240134236;0.0;395.6628790682515;9.145400262234686;1.0594025337676896;70.0;59.69914441183971;3.5594025337676967;2.500000000000007
2021-07-06 12:00:00;346.2029110942187;346.2029110942187;0.0;372.64175011633955;8.59737320294982;1.0594025337676896;70.0;59.680077376688246;3.5594025337676967;2.500000000000007
2021-07-06 13:00:00;293.04796287502825;293.04796287502825;0.0;319.313928098277;7.327846514251497;1.0594025337676896;70.0;59.62490199681116;3.5594025337676967;2.500000000000007
2021-07-06 14:00:00;231.08131639450184;231.08131639450184;0.0;257.138503199493;5.847720972689139;1.0594025337676896;70.0;59.53037372530753;3.5594025337676967;2.500000000000007
2021-07-06 15:00:00;190.87613607969567;190.87613607969567;0.0;216.7856116277384;4.88722340745318;1.0594025337676896;70.0;59.438661278014706;3.5594025337676967;2.500000000000007
2021-07-06 16:00:00;141.6536163229506;141.6536163229506;0.0;167.34737953973493;3.710855666365521;1.0594025337676896;70.0;59.262688242695276;3.5594025337676967;2.500000000000007
2021-07-06 17:00:00;137.5041296937576;137.5041296937576;0.0;163.17631847396655;3.611643773039303;1.0594025337676896;70.0;59.24270862796948;3.5594025337676967;2.500000000000007
2021-07-06 18:00:00;140.58109100068967;140.58109100068967;0.0;166.26925123239263;3.6852119323891617;1.0594025337676896;70.0;59.25762814014655;3.5594025337676967;2.500000000000007
