Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-04-25 19:00:00;224.50460397279218;224.50460397279218;0.0;240.7479447684756;4.741056690414669;1.950651574781495;71.5;59.40967014874991;4.450651574781493;2.4999999999999982;11.735727223389667;0.23351841478343274;1.468338977765213;71.5;59.534259439174775;4.0;2.531661022234787
2021-04-25 20:00:00;296.0419598388721;296.0419598388721;0.0;308.96259072797665;6.0277970999255555;1.950651574781495;71.74000000000001;59.53611848534058;4.450651574781493;2.4999999999999982;15.356978074629435;0.3016330296769645;1.452142752487993;71.74000000000001;59.61790794987502;4.0;2.547857247512007
2021-04-25 21:00:00;300.9489296662302;300.9489296662302;0.0;313.70217176088863;5.9713641622766325;1.950651574781495;72.03999999999996;59.53180400883042;4.450651574781493;2.4999999999999982;15.604803659693498;0.2989923238986378;1.4531369686974975;72.03999999999996;59.613495552201016;4.0;2.5468630313025025
2021-04-25 22:00:00;242.37850257797734;242.37850257797734;0.0;257.9483339811497;4.773535530323452;1.950651574781495;72.27999999999997;59.41400798938844;4.450651574781493;2.4999999999999982;12.64120746155592;0.23609644828208753;1.4684418166068243;72.27999999999997;59.53177222160349;4.0;2.5315581833931757
2021-04-25 23:00:00;286.3950659655128;286.3950659655128;0.0;299.95248947859153;5.454814596408788;1.9057158529072264;72.57999999999998;59.48748179659805;4.405715852907225;2.4999999999999982;14.868754272344841;0.2723194197951416;1.4603778878467772;72.57999999999998;59.57990036951196;4.0;2.5396221121532228
2021-04-26 00:00:00;431.6081637964285;431.6081637964285;0.0;438.3416659332675;7.8864561681360685;1.9057158529072264;72.88;59.646291336389766;4.405715852907225;2.4999999999999982;22.2035617893369;0.4008367297286219;1.4243547736554367;72.88;59.69118286147665;4.0;2.5756452263445633
2021-04-26 01:00:00;430.44681201922924;430.44681201922924;0.0;437.3628320611629;7.518144252747216;1.8123725980455458;73.48000000000002;59.62897451647615;4.3123725980455445;2.4999999999999987;22.144739022566544;0.3819647856999109;1.4310982523705915;73.48000000000002;59.67622251178608;4.0;2.5689017476294085
2021-04-26 02:00:00;423.02782360723825;423.02782360723825;0.0;430.38539342008517;7.17145079897905;1.7715977936660563;73.89999999999998;59.61102060218326;4.2715977936660545;2.4999999999999982;21.770528668062887;0.3640389518495388;1.4370561993508106;73.89999999999998;59.661251150882265;4.0;2.5629438006491894
2021-04-26 03:00:00;405.23864697296176;405.23864697296176;0.0;413.4923420785013;6.765243373767146;1.7715977936660563;74.13999999999999;59.58759557069453;4.2715977936660545;2.4999999999999982;20.87343834835621;0.34281133214417836;1.443557361510344;74.13999999999999;59.64261964115019;4.0;2.556442638489656
2021-04-26 04:00:00;406.495639484754;406.495639484754;0.0;414.8679911512791;6.40777340742888;1.722359111686925;74.98000000000002;59.56464635832191;4.222359111686924;2.4999999999999987;20.93641325267567;0.3245919914629027;1.4492501156635083;74.98000000000002;59.6226885771585;4.0;2.5507498843364917
2021-04-26 05:00:00;373.0350453393292;373.0350453393292;0.0;382.88198404462287;6.119914100886584;1.722359111686925;74.44;59.54397766199446;4.222359111686924;2.4999999999999987;19.248818374634325;0.30901258245580565;1.4531063282604935;74.44;59.608720452941384;4.0;2.5468936717395065
2021-04-26 06:00:00;292.16397276000293;292.16397276000293;0.0;305.61134634091553;5.237348080114994;1.722359111686925;73.36000000000001;59.46659342121694;4.222359111686924;2.4999999999999987;15.164828863130198;0.2615856559249948;1.464073473548181;73.36000000000001;59.556974271877436;4.0;2.535926526451819
2021-04-26 07:00:00;313.99738617135;313.99738617135;0.0;326.0638031795503;6.374771860422595;1.722359111686925;71.74000000000001;59.56164435808887;4.222359111686924;2.4999999999999987;16.26945466108317;0.3199275634881668;1.4479579785877652;71.74000000000001;59.63201018200624;4.0;2.552042021412235
2021-04-26 08:00:00;445.33944069154984;445.33944069154984;0.0;450.884448099557;10.093096557469888;1.8967018670906715;70.36000000000001;59.72367650775601;4.396701867090671;2.499999999999999;22.89680150564568;0.514191776306033;1.377613117882155;70.36000000000001;59.75769234492492;4.0;2.622386882117845
2021-04-26 09:00:00;426.2796085833964;426.2796085833964;0.0;432.64754207738673;10.022160294686707;1.9888321138179919;70.0;59.72164518294056;4.488832113817991;2.499999999999999;21.936293903794983;0.5099038380184168;1.3787284346641657;70.0;59.75703509067813;4.0;2.6212715653358343
2021-04-26 10:00:00;408.9276467358302;408.9276467358302;0.0;416.1180030670769;9.628519746463677;1.9888321138179919;70.0;59.71018208148155;4.488832113817991;2.499999999999999;21.061478716487684;0.48914790279405534;1.3873880299168224;70.0;59.748217745602346;4.0;2.6126119700831776
2021-04-26 11:00:00;362.36427195118017;362.36427195118017;0.0;371.76105899951483;8.572176529810015;1.9888321138179919;70.0;59.67420496425672;4.488832113817991;2.499999999999999;18.712710198250107;0.43345008606600505;1.409007760100653;70.0;59.72106054817789;4.0;2.590992239899347
2021-04-26 12:00:00;329.29990370621147;329.29990370621147;0.0;340.2628156366859;7.8220475721094855;1.9888321138179919;70.0;59.642743110788274;4.488832113817991;2.499999999999999;17.043503659791366;0.39389940634714293;1.4229276822899135;70.0;59.697935573229074;4.0;2.5770723177100865
2021-04-26 13:00:00;294.62330593524854;294.62330593524854;0.0;307.2278060231787;7.035309795577624;1.9888321138179919;70.0;59.6025221703033;4.488832113817991;2.499999999999999;15.29130403221167;0.3524202224105844;1.4362474216575958;70.0;59.66918910205317;4.0;2.563752578342404
2021-04-26 14:00:00;336.13138474856044;336.13138474856044;0.0;346.7707746180353;7.977035054662573;1.9888321138179919;70.0;59.64972955723789;4.488832113817991;2.499999999999999;17.388490534233515;0.4020710343882303;1.4201491948695906;70.0;59.7030215067233;4.0;2.5798508051304094
2021-04-26 15:00:00;299.1047574990294;299.1047574990294;0.0;311.4971728284556;7.136986587292701;1.9888321138179919;70.0;59.60822013276078;4.488832113817991;2.499999999999999;15.517859079250286;0.3577808104055376;1.434599763892789;70.0;59.673207045356776;4.0;2.565400236107211
2021-04-26 16:00:00;318.3148821901145;318.3148821901145;0.0;329.7979429050741;7.5728250152795855;1.9888321138179919;70.0;59.630907939788926;4.488832113817991;2.499999999999999;16.488631361080184;0.3807594284570748;1.4272889347678173;70.0;59.68938306875418;4.0;2.5727110652321827
2021-04-26 17:00:00;298.940801954013;298.940801954013;0.0;311.34097687919217;7.133266717605747;1.9888321138179919;70.0;59.608014538991426;4.488832113817991;2.499999999999999;15.509571095004743;0.3575846913325515;1.434660429902007;70.0;59.67306176095235;4.0;2.565339570097993
2021-04-26 18:00:00;298.0663723805924;298.0663723805924;0.0;310.5079313150829;7.113427396210436;1.9888321138179919;70.0;59.606914400179335;4.488832113817991;2.499999999999999;15.465367731025308;0.35653872294329236;1.434983487051714;70.0;59.6722847331942;4.0;2.565016512948286
2021-04-26 19:00:00;326.294052047578;326.294052047578;0.0;337.4667355374137;7.5295798252063735;1.9888321138179919;70.30000000000001;59.628857039535944;4.488832113817991;2.499999999999999;16.89150719984268;0.37893581554278133;1.428370311834442;70.30000000000001;59.686626273968784;4.0;2.571629688165558
2021-04-26 20:00:00;392.9829699829879;392.9829699829879;0.0;401.1128707772826;8.552748519939568;1.9888321138179919;70.84000000000003;59.67364052524999;4.488832113817991;2.499999999999999;20.256982753991778;0.43364882190604953;1.4103456097748963;70.84000000000003;59.71788715600911;4.0;2.5896543902251037
2021-04-26 21:00:00;364.1131310980214;364.1131310980214;0.0;373.83100903648017;7.269400930506845;1.9888321138179919;71.86000000000001;59.6158847070335;4.488832113817991;2.499999999999999;18.799971059197084;0.36723610695153736;1.434167137004343;71.86000000000001;59.67115609061335;4.0;2.565832862995657
2021-04-26 22:00:00;332.27842944067567;332.27842944067567;0.0;343.608560429271;6.40341891052601;1.942348581149953;72.34000000000003;59.56376856018488;4.442348581149952;2.499999999999999;17.192581591063814;0.3220925738841629;1.4479523026282282;72.34000000000003;59.63100842645224;4.0;2.552047697371772
2021-04-26 23:00:00;358.26538332577087;358.26538332577087;0.0;368.46678292378726;6.625432575412727;1.8948171867046946;72.82;59.57857230273595;4.394817186704693;2.4999999999999987;18.50432706709967;0.3342801164129119;1.4449623090562764;72.82;59.640059158436145;4.0;2.5550376909437236
2021-04-27 00:00:00;736.648622298747;736.648622298747;0.0;728.8665283570847;13.258039933347854;1.8948171867046946;72.88;59.790610431008986;4.394817186704693;2.4999999999999987;37.60210426079249;0.6841293781935824;1.3174574218219814;72.88;59.793466586546685;4.0;2.6825425781780186
2021-04-27 01:00:00;655.7270166650067;655.7270166650067;0.0;651.838211403268;11.564845734037334;1.8948171867046946;73.18;59.76005668965769;4.394817186704693;2.4999999999999987;33.52782816242123;0.5951156753608541;1.358640569172508;73.18;59.76610996205494;4.0;2.641359430827492
2021-04-27 02:00:00;568.2710323135998;568.2710323135998;0.0;568.6603715171086;9.624006400154856;1.8022091179129847;73.77999999999997;59.71150077814639;4.302209117912983;2.4999999999999982;29.12236844494074;0.4932874010541592;1.3996916300308824;73.77999999999997;59.723494129431174;4.0;2.6003083699691176
2021-04-27 03:00:00;548.4960210507202;548.4960210507202;0.0;549.9887370776419;8.803042263003052;1.755886933207468;74.56;59.68449498799424;4.255886933207466;2.4999999999999982;28.125915873643837;0.4506151915935382;1.4155318672168384;74.56;59.69887955508091;4.0;2.5844681327831616
2021-04-27 04:00:00;532.785619493144;532.785619493144;0.0;535.0388747764077;8.52341254947779;1.755886933207468;74.62;59.67408396688461;4.255886933207466;2.4999999999999982;27.334386302301073;0.43591201956187037;1.4204967728075695;74.62;59.68995236934535;4.0;2.5795032271924305
2021-04-27 05:00:00;559.0681263951301;559.0681263951301;0.0;560.1338085507355;8.752522187695376;1.7138506261941222;74.92000000000002;59.68265587768866;4.21385062619412;2.4999999999999982;28.656297992725055;0.4482183498556337;1.416218003180628;74.92000000000002;59.69766897383039;4.0;2.583781996819372
2021-04-27 06:00:00;630.4445425459467;630.4445425459467;0.0;628.1462454108034;9.720741163175942;1.7138506261941222;75.10000000000002;59.714482851752905;4.21385062619412;2.4999999999999982;32.249967025828674;0.4994173948366132;1.398148250335411;75.10000000000002;59.72495768676555;4.0;2.601851749664589
2021-04-27 07:00:00;619.9878388166904;619.9878388166904;0.0;618.2222638552797;9.451605633734388;1.7138506261941222;75.27999999999997;59.70637337903378;4.21385062619412;2.4999999999999982;31.725740899206528;0.48534832944266076;1.4039745080933765;75.27999999999997;59.71644002685946;4.0;2.5960254919066235
2021-04-27 08:00:00;887.1665682016919;887.1665682016919;0.0;872.6961961683885;13.364481550742543;1.7138506261941222;75.34000000000003;59.79246021534027;4.21385062619412;2.4999999999999982;45.1756316672363;0.691788806355536;1.318041198773161;75.34000000000003;59.79175365791417;4.0;2.681958801226839
2021-04-27 09:00:00;765.7371669487386;765.7371669487386;0.0;756.9933473102909;11.752581551219327;1.7138506261941222;75.10000000000002;59.76409184408891;4.21385062619412;2.4999999999999982;39.06540693388816;0.6065917542925465;1.3567020951469821;75.10000000000002;59.76631420656332;4.0;2.643297904853018
2021-04-27 10:00:00;694.4960785975477;694.4960785975477;0.0;689.0720512711796;10.942430861728983;1.7138506261941222;74.74000000000001;59.74655145229201;4.21385062619412;2.4999999999999982;35.47937705129365;0.5635935794582556;1.3741278405206505;74.74000000000001;59.751414192087736;4.0;2.6258721594793495
2021-04-27 11:00:00;790.4083881785377;790.4083881785377;0.0;780.376893905616;12.622829782273847;1.7138506261941222;74.5;59.78031942414344;4.21385062619412;2.4999999999999982;40.307238673711375;0.6520445373523658;1.3355760317928724;74.5;59.78173914630514;4.0;2.6644239682071276
2021-04-27 12:00:00;573.1805328003425;573.1805328003425;0.0;573.3982007064382;9.4990742121294;1.7138506261941222;74.07999999999998;59.707717178348446;4.21385062619412;2.4999999999999982;29.369524183535848;0.48694790262099574;1.4023091309121662;74.07999999999998;59.71964683781488;4.0;2.5976908690878338
2021-04-27 13:00:00;537.3069269181442;537.3069269181442;0.0;539.2452891814888;8.883590148625625;1.7138506261941222;74.13999999999999;59.68731438851154;4.21385062619412;2.4999999999999982;27.562395256702438;0.45453439538157747;1.4138416759208967;74.13999999999999;59.7022035916325;4.0;2.5861583240791033
2021-04-27 14:00:00;493.32693651132445;493.32693651132445;0.0;497.33331928089194;8.24774470720738;1.7138506261941222;74.01999999999998;59.663021302126026;4.21385062619412;2.4999999999999982;25.346167418708596;0.4209015627976137;1.4248809669831468;74.01999999999998;59.682201569774236;4.0;2.575119033016853
2021-04-27 15:00:00;411.6693842295034;411.6693842295034;0.0;419.5726853894116;6.897432142969501;1.7138506261941222;74.07999999999998;59.59660148945778;4.21385062619412;2.4999999999999982;21.22796070867431;0.3497354354385598;1.4459206389696813;74.07999999999998;59.62828637003787;4.0;2.5540793610303187
2021-04-27 16:00:00;441.94844304541357;441.94844304541357;0.0;448.36101584805635;7.512380538031994;1.7138506261941222;73.84000000000003;59.62977432246379;4.21385062619412;2.4999999999999982;22.75570312336394;0.3819699876972418;1.4366589053840255;73.84000000000003;59.65557523447018;4.0;2.5633410946159745
2021-04-27 17:00:00;335.10401152230384;335.10401152230384;0.0;346.6196458665436;5.712232581226098;1.7138506261941222;73.96000000000004;59.51232373024851;4.21385062619412;2.4999999999999982;17.3610204827845;0.28713618842823624;1.4613995371291817;73.96000000000004;59.564126292642584;4.0;2.5386004628708183
2021-04-27 18:00:00;301.65090355449956;301.65090355449956;0.0;314.81667823918434;5.060989089387427;1.7138506261941222;74.25999999999999;59.449386770485376;4.21385062619412;2.4999999999999982;15.668652409310296;0.25303396890497354;1.4689123719283161;74.25999999999999;59.51640038698798;4.0;2.531087628071684
2021-04-27 19:00:00;313.75339312646975;313.75339312646975;0.0;326.3455913636328;5.253514422572729;1.7138506261941222;74.25999999999999;59.469647289974716;4.21385062619412;2.4999999999999982;16.281066351850523;0.26318590590878027;1.4668176606807806;74.25999999999999;59.531079178412426;4.0;2.5331823393192194
2021-04-27 20:00:00;231.3847427864072;231.3847427864072;0.0;247.8915888786877;3.9267522496354124;1.7138506261941222;74.32;59.289307172012684;4.21385062619412;2.4999999999999982;12.099586987961542;0.19327933527773192;1.479352730535028;74.32;59.41486779529163;4.0;2.520647269464972
2021-04-27 21:00:00;309.409304404762;309.409304404762;0.0;322.1868824263272;5.22796937539662;1.7138506261941222;74.13999999999999;59.46677661742439;4.21385062619412;2.4999999999999982;16.056400900881993;0.26174457104007937;1.4665560241224873;74.13999999999999;59.534338532955815;4.0;2.5334439758775127
2021-04-27 22:00:00;329.8748226317733;329.8748226317733;0.0;341.7025716659373;5.509965136303264;1.7138506261941222;74.25999999999999;59.49443376755357;4.21385062619412;2.4999999999999982;17.09644318153844;0.2767090521817756;1.4639159493185687;74.25999999999999;59.54930774835634;4.0;2.5360840506814313
2021-04-27 23:00:00;378.65013909541136;378.65013909541136;0.0;388.1358850908176;6.338723938167567;1.7138506261941222;74.13999999999999;59.56083440208636;4.21385062619412;2.4999999999999982;19.561092134860623;0.3203188036715986;1.4536112824498413;74.13999999999999;59.600101511781816;4.0;2.5463887175501587
2021-04-28 00:00:00;799.7498193112733;799.7498193112733;0.0;789.2063308443035;13.092849782446581;1.7138506261941222;74.13999999999999;59.788176495497;4.21385062619412;2.4999999999999982;40.78157971889527;0.6765477650961957;1.3249582878829802;74.13999999999999;59.787872280400336;4.0;2.67504171211702
2021-04-28 01:00:00;693.7395850140244;693.7395850140244;0.0;688.2533189341921;11.297132527490062;1.7138506261941222;74.25999999999999;59.75456355914042;4.21385062619412;2.4999999999999982;35.44539544834773;0.5819299014659606;1.3670518659702369;74.25999999999999;59.75760057458075;4.0;2.632948134029763
2021-04-28 02:00:00;582.7773987291948;582.7773987291948;0.0;582.5588015360828;9.572487010574866;1.7138506261941222;74.19999999999999;59.71008986452722;4.21385062619412;2.4999999999999982;29.856604505810903;0.4909170081619337;1.401813124059029;74.19999999999999;59.71951706635201;4.0;2.598186875940971
2021-04-28 03:00:00;436.7676222604015;436.7676222604015;0.0;443.51209604192417;7.2102041794562375;1.7138506261941222;74.25999999999999;59.61435121156529;4.21385062619412;2.4999999999999982;22.497280874734493;0.3663739894277175;1.4418932881135782;74.25999999999999;59.63970598095051;4.0;2.558106711886422
2021-04-28 04:00:00;566.3917603409805;566.3917603409805;0.0;566.9785794151306;9.23317476931296;1.7138506261941222;74.32;59.69936265330864;4.21385062619412;2.4999999999999982;29.031018022580596;0.4731159955803279;1.4082163764459992;74.32;59.710163907362755;4.0;2.591783623554001
2021-04-28 05:00:00;613.2137539921671;613.2137539921671;0.0;611.5927385885246;9.933294184782097;1.7138506261941222;74.38;59.72048060968126;4.21385062619412;2.4999999999999982;31.379484316460662;0.5100898992421753;1.3925345125625244;74.38;59.732962682199;4.0;2.6074654874374756
2021-04-28 06:00:00;638.0081926523912;638.0081926523912;0.0;635.264241082783;10.114322055029005;1.7138506261941222;74.68;59.7256224439887;4.21385062619412;2.4999999999999982;32.63054352189053;0.5198690017440575;1.3898575015689905;74.68;59.735510132442016;4.0;2.6101424984310095
2021-04-28 07:00:00;634.4076732318507;634.4076732318507;0.0;631.9061159071971;9.819085062589064;1.7138506261941222;75.03999999999996;59.717407705327446;4.21385062619412;2.4999999999999982;32.451485655349366;0.5045617374655235;1.3966012091572235;75.03999999999996;59.72662280563321;4.0;2.6033987908427765
2021-04-28 08:00:00;917.5271344030704;917.5271344030704;0.0;901.6435079727318;13.65359540138457;1.7138506261941222;75.51999999999998;59.79688682747815;4.21385062619412;2.4999999999999982;46.70447531157338;0.707165267846297;1.3112589443644591;75.51999999999998;59.79508578964993;4.0;2.688741055635541
2021-04-28 09:00:00;787.1055147216242;787.1055147216242;0.0;777.3747443031792;11.931804739315103;1.7138506261941222;75.27999999999997;59.7677427281202;4.21385062619412;2.4999999999999982;40.14488198485988;0.6161739355958505;1.3540167123598774;75.27999999999997;59.767650836370706;4.0;2.6459832876401226
2021-04-28 10:00:00;716.2397163750732;716.2397163750732;0.0;709.8589585199036;10.96584195151424;1.7138506261941222;75.15999999999997;59.74722654492609;4.21385062619412;2.4999999999999982;36.57787682081793;0.5651359315428677;1.3750927228655514;75.15999999999997;59.749515894176795;4.0;2.6249072771344486
2021-04-28 11:00:00;606.0467653504502;606.0467653504502;0.0;604.8547617442389;9.50461857064192;1.7138506261941222;74.86000000000001;59.70809911726877;4.21385062619412;2.4999999999999982;31.028712343502594;0.4878440929943027;1.40370699572946;74.86000000000001;59.71625067658414;4.0;2.59629300427054
2021-04-28 12:00:00;583.9072130176237;583.9072130176237;0.0;583.6842571988177;9.431943605872508;1.7138506261941222;74.44;59.70576832969317;4.21385062619412;2.4999999999999982;29.913433908969875;0.48369363163993545;1.4046519182160573;74.44;59.71529472601327;4.0;2.5953480817839427
2021-04-28 13:00:00;546.1190122591892;546.1190122591892;0.0;547.6589610447732;8.949397145349304;1.7138506261941222;74.25999999999999;59.68974586922786;4.21385062619412;2.4999999999999982;28.00977410429956;0.45810126718695604;1.413381972620126;74.25999999999999;59.70209695094479;4.0;2.586618027379874
2021-04-28 14:00:00;501.88331540790665;501.88331540790665;0.0;505.49155790479796;8.350635759749029;1.7138506261941222;74.07999999999998;59.66730900291441;4.21385062619412;2.4999999999999982;25.78074884915029;0.4263770554180374;1.4237487373942694;74.07999999999998;59.68364949869601;4.0;2.5762512626057306
2021-04-28 15:00:00;414.6264181342051;414.6264181342051;0.0;422.42407344538935;6.858041511687153;1.7138506261941222;74.25999999999999;59.59441942969556;4.21385062619412;2.4999999999999982;21.380116128724605;0.34780127278616285;1.4469615298244358;74.25999999999999;59.623757299122076;4.0;2.553038470175564
2021-04-28 16:00:00;445.12896305911266;445.12896305911266;0.0;451.4756499465105;7.343192254008295;1.7138506261941222;74.25999999999999;59.621379812772716;4.21385062619412;2.4999999999999982;22.919058426399957;0.37338773685142684;1.439917582847591;74.25999999999999;59.645383250752786;4.0;2.560082417152409
2021-04-28 17:00:00;439.1454466176772;439.1454466176772;0.0;445.8662624816016;7.042102545205849;1.7138506261941222;74.68;59.60515079939273;4.21385062619412;2.4999999999999982;22.61629789106601;0.35782942536282564;1.444445922591071;74.68;59.63139737111845;4.0;2.555554077408929
2021-04-28 18:00:00;367.6375503626015;367.6375503626015;0.0;377.7905944729044;5.889563724444135;1.7138506261941222;74.80000000000001;59.52719784526022;4.21385062619412;2.4999999999999982;19.001494838045687;0.29713367254186734;1.4592601779887042;74.80000000000001;59.57397260658013;4.0;2.540739822011296
2021-04-28 19:00:00;365.55477684073304;365.55477684073304;0.0;375.8880531658344;5.719765174163296;1.6731853947607016;75.15999999999997;59.51300177707611;4.1731853947607;2.4999999999999982;18.891838754992964;0.2884343532154098;1.461016900316761;75.15999999999997;59.56526658394381;4.0;2.538983099683239
2021-04-28 20:00:00;457.6720377488028;457.6720377488028;0.0;463.6581867046844;7.015200782819189;1.6731853947607016;75.34000000000003;59.60348585365881;4.1731853947607;2.4999999999999982;23.542535527907948;0.356880437163374;1.4440105231313831;75.34000000000003;59.63343550899992;4.0;2.555989476868617
2021-04-28 21:00:00;435.5849781395801;435.5849781395801;0.0;442.70292710560636;6.511749082476084;1.6731853947607016;75.75999999999999;59.57303433230754;4.1731853947607;2.4999999999999982;22.436309225204898;0.33060575053704794;1.4522933799447753;75.75999999999999;59.60184673655601;4.0;2.5477066200552247
2021-04-28 22:00:00;380.0132699116072;380.0132699116072;0.0;389.76329617328815;5.733667372173965;1.6731853947607016;75.69999999999999;59.51475959810034;4.1731853947607;2.4999999999999982;19.63189152282393;0.2895295080544351;1.4621305572053482;75.69999999999999;59.55567012565837;4.0;2.5378694427946518
2021-04-28 23:00:00;441.2752724675279;441.2752724675279;0.0;448.09640478354595;6.643836758302313;1.6731853947607016;75.63999999999999;59.581565082369536;4.1731853947607;2.4999999999999982;22.723949719406196;0.33749439578580864;1.450531918070964;75.63999999999999;59.6087287064168;4.0;2.549468081929036
2021-04-29 00:00:00;524.2755560147832;524.2755560147832;0.0;527.1373785102695;7.877398554578503;1.6731853947607016;75.57999999999998;59.64721473139707;4.1731853947607;2.4999999999999982;26.901395051656905;0.4025185307003084;1.431184597247388;75.57999999999998;59.66745543025155;4.0;2.568815402752612
2021-04-29 01:00:00;485.0210544012894;485.0210544012894;0.0;489.77824028962004;7.250551118248387;1.6731853947607016;75.69999999999999;59.616551330542734;4.1731853947607;2.4999999999999982;24.92305529900142;0.36953421997477326;1.4410262284130808;75.69999999999999;59.64178275050784;4.0;2.558973771586919
2021-04-29 02:00:00;446.5158433806299;446.5158433806299;0.0;453.10711447048;6.694344077051825;1.6731853947607016;75.69999999999999;59.58450831615954;4.1731853947607;2.4999999999999982;22.98163379833789;0.34019736337779993;1.4490716755315725;75.69999999999999;59.615755499385784;4.0;2.5509283244684275
2021-04-29 03:00:00;492.43070581931886;492.43070581931886;0.0;496.8599081599579;7.3021505073622945;1.6731853947607016;75.82;59.619296109543484;4.1731853947607;2.4999999999999982;25.29648409602824;0.3723337198229779;1.4402981525947074;75.82;59.643725644081314;4.0;2.5597018474052926
2021-04-29 04:00:00;487.10241715916294;487.10241715916294;0.0;491.83561334148214;7.118533936633282;1.6317928571339335;76.06;59.60946137720572;4.131792857133932;2.4999999999999982;25.02780013209154;0.36280099236055796;1.44313208063345;76.06;59.63501727688714;4.0;2.55686791936655
2021-04-29 05:00:00;515.4089506662422;515.4089506662422;0.0;518.8054194800196;7.49044003375134;1.6317928571339335;76.12;59.62896618628537;4.131792857133932;2.4999999999999982;26.454378844547552;0.38245526276182373;1.437540327407087;76.12;59.650984554455704;4.0;2.562459672592913
2021-04-29 06:00:00;590.3058031093314;590.3058031093314;0.0;590.0817231425216;8.672454555242426;1.6317928571339335;75.88;59.67978269446928;4.131792857133932;2.4999999999999982;30.22747421996533;0.4446520276997726;1.4178562678389652;75.88;59.6942699839891;4.0;2.5821437321610348
2021-04-29 07:00:00;570.2320457086295;570.2320457086295;0.0;570.8912840456925;8.57917656118931;1.6317928571339335;75.51999999999998;59.6762304689866;4.131792857133932;2.4999999999999982;29.216510129189462;0.4394946832830533;1.4192862050065878;75.51999999999998;59.692022551997184;4.0;2.5807137949934122
2021-04-29 08:00:00;804.7941359630596;804.7941359630596;0.0;794.2077256024685;12.290482077769743;1.6317928571339335;75.15999999999997;59.774348214507825;4.131792857133932;2.4999999999999982;41.026413627986024;0.6350081869650838;1.342828472518541;75.15999999999997;59.777216090339664;4.0;2.657171527481459
2021-04-29 09:00:00;695.4517606502238;695.4517606502238;0.0;689.9986256737924;10.912906736953227;1.6317928571339335;74.80000000000001;59.745771917129446;4.131792857133932;2.4999999999999982;35.523121305641276;0.5620811462645675;1.373647449653563;74.80000000000001;59.752553414464444;4.0;2.626352550346437
2021-04-29 10:00:00;892.7476268158364;892.7476268158364;0.0;877.8048219057505;14.522943268245427;1.6317928571339335;74.19999999999999;59.808898677599245;4.131792857133932;2.4999999999999982;45.45203970552023;0.752028124213084;1.2836512879579707;74.19999999999999;59.8096948143741;4.0;2.7163487120420293
2021-04-29 11:00:00;681.2353249330272;681.2353249330272;0.0;676.1163079903276;12.113649405506669;1.6317928571339335;73.06;59.77085253153757;4.131792857133932;2.4999999999999982;34.8079813723104;0.6239470065771404;1.344402647097981;73.06;59.77743829989794;4.0;2.655597352902019
2021-04-29 12:00:00;532.7050751841708;532.7050751841708;0.0;534.5281351942064;9.943298638900208;1.6317928571339335;72.51999999999998;59.7205651002206;4.131792857133932;2.4999999999999982;27.327435585003933;0.5089513001056406;1.3914775277008151;72.51999999999998;59.73580575431623;4.0;2.608522472299185
2021-04-29 13:00:00;527.0645821103336;527.0645821103336;0.0;529.0049540293996;10.438559950578107;1.67595839582936;71.80000000000001;59.73381835430138;4.175958395829358;2.4999999999999982;27.04357114065328;0.5342881580065828;1.3804653649795253;71.80000000000001;59.748552830175186;4.0;2.6195346350204747
2021-04-29 14:00:00;410.3001313936315;410.3001313936315;0.0;417.5935628597326;8.866342932957254;1.782605215492949;70.89999999999998;59.686014760770775;4.282605215492947;2.4999999999999982;21.157223876299053;0.4502657163794734;1.4108129466197044;70.89999999999998;59.712307770693656;4.0;2.5891870533802956
2021-04-29 15:00:00;408.8431774631201;408.8431774631201;0.0;416.20573507358563;8.836020930056675;1.782605215492949;70.89999999999998;59.68492883014102;4.282605215492947;2.4999999999999982;21.083708361401435;0.44866684678363544;1.4113699459169227;70.89999999999998;59.71145197550277;4.0;2.5886300540830773
2021-04-29 16:00:00;329.89708805697904;329.89708805697904;0.0;340.9131062912472;7.479131975073087;1.8745682217675954;70.48000000000002;59.627164740142405;4.374568221767594;2.4999999999999982;17.097054942057085;0.3765398298615944;1.4340251405023152;70.48000000000002;59.66911880144863;4.0;2.565974859497685
2021-04-29 17:00:00;275.96897900047713;275.96897900047713;0.0;289.5917729282465;6.171509718835243;1.8745682217675954;70.72000000000003;59.54762480056729;4.374568221767594;2.4999999999999982;14.36810815292997;0.30793510654020256;1.4531469402833315;70.72000000000003;59.61058746796914;4.0;2.5468530597166685
2021-04-29 18:00:00;244.83179214268995;244.83179214268995;0.0;260.0941666479036;5.142130785547071;1.8745682217675954;71.5;59.456902475278696;4.374568221767594;2.4999999999999982;12.788949587585856;0.25466173511825463;1.466262547726077;71.5;59.543009305539044;4.0;2.533737452273923
2021-04-29 19:00:00;304.81666682460366;304.81666682460366;0.0;317.48797246975863;5.759785391921361;1.8745682217675954;72.63999999999999;59.51583490461519;4.374568221767594;2.4999999999999982;15.8272242938858;0.2884598400541719;1.4598144455921696;72.63999999999999;59.576182395678416;4.0;2.5401855544078304
2021-04-29 20:00:00;245.08155567363477;245.08155567363477;0.0;260.7708259113402;4.379476917492057;1.8254406965446277;73.53999999999996;59.36289779044938;4.325440696544626;2.4999999999999982;12.8000373889796;0.21651385198705497;1.4752712177133573;73.53999999999996;59.46409713379785;4.0;2.5247287822866427
2021-04-29 21:00:00;287.4164741687814;287.4164741687814;0.0;301.23352305890563;4.875130999760953;1.7762378931455447;74.13999999999999;59.42813535503058;4.2762378931455425;2.499999999999998;14.945454838030063;0.24313975265186605;1.4705959933655102;74.13999999999999;59.50462429820158;4.0;2.52940400663449
2021-04-29 22:00:00;307.89708370625635;307.89708370625635;0.0;320.7569275261977;5.181940637963003;1.7361005961757243;74.19999999999999;59.46214359335693;4.236100596175722;2.4999999999999973;15.982038029492577;0.2593647514204599;1.4673292007910526;74.19999999999999;59.52858790934761;4.0;2.5326707992089474
2021-04-29 23:00:00;406.94913735345517;406.94913735345517;0.0;415.2587727497145;6.440216749071191;1.6947835432093976;74.92000000000002;59.56785577546924;4.194783543209395;2.4999999999999973;20.98596792204109;0.3262609013249734;1.4522321507638805;74.92000000000002;59.605081758906636;4.0;2.5477678492361195
2021-04-30 00:00:00;386.32335966880214;386.32335966880214;0.0;395.7223435438445;5.96033623084189;1.6947835432093976;75.34000000000003;59.53223312971244;4.194783543209395;2.4999999999999973;19.926796313213114;0.30124464269914014;1.4566362489996565;75.34000000000003;59.590424272579696;4.0;2.5433637510003435
2021-04-30 01:00:00;372.6419271095718;372.6419271095718;0.0;382.56325803572804;5.990347469236845;1.6947835432093976;74.74000000000001;59.534456335583684;4.194783543209395;2.4999999999999973;19.236681867059506;0.3024042957593275;1.456002454814795;74.74000000000001;59.594175639935145;4.0;2.543997545185205
2021-04-30 02:00:00;342.3699573837801;342.3699573837801;0.0;353.8427233778729;5.331101388747062;1.6947835432093976;75.27999999999997;59.47683638942709;4.194783543209395;2.4999999999999973;17.707964782528325;0.2680192682242323;1.4645035668333812;75.27999999999997;59.549108265937036;4.0;2.5354964331666188
2021-04-30 03:00:00;362.3304474122993;362.3304474122993;0.0;372.99622304150256;5.396519792369203;1.6485136517068621;75.94;59.48335239180102;4.1485136517068595;2.4999999999999973;18.71551496787983;0.27190064372099576;1.463946253577558;75.94;59.55138491115588;4.0;2.536053746422442
2021-04-30 04:00:00;357.98119200925976;357.98119200925976;0.0;369.01912471488873;5.088165753928503;1.603339871635579;76.72000000000003;59.45214737691066;4.103339871635576;2.4999999999999973;18.49549409569576;0.25610476523635833;1.467780277846578;76.72000000000003;59.52512638513542;4.0;2.532219722153422
2021-04-30 05:00:00;379.151408706174;379.151408706174;0.0;388.99277932874355;5.678221969661149;1.603339871635579;75.82;59.50902644058971;4.103339871635576;2.4999999999999973;19.564624462238374;0.2866816644685231;1.4604430900028271;75.82;59.571162013739354;4.0;2.539556909997173
2021-04-30 06:00:00;424.0265075004493;424.0265075004493;0.0;431.60722260180603;6.568766293106968;1.603339871635579;75.22000000000003;59.57571919542369;4.103339871635576;2.4999999999999973;21.828679033704976;0.3332514724239459;1.4481848181305739;75.22000000000003;59.624256359225456;4.0;2.551815181869426
2021-04-30 07:00:00;423.9400984527069;423.9400984527069;0.0;431.18173358590855;7.34373450514985;1.603339871635579;73.60000000000002;59.62042088416166;4.103339871635576;2.4999999999999973;21.82511696990529;0.3728716036208021;1.435569954547128;73.60000000000002;59.6636841986749;4.0;2.564430045452872
2021-04-30 08:00:00;613.7375718191236;613.7375718191236;0.0;611.6429047725371;11.864301136131848;1.650195898352397;72.03999999999996;59.76542424790807;4.150195898352393;2.4999999999999964;31.386396917474894;0.6097473849321282;1.3403362415526683;72.03999999999996;59.78418417907659;4.0;2.6596637584473317
2021-04-30 09:00:00;748.9975890994815;748.9975890994815;0.0;740.3375136854137;15.489810903952968;1.8219655463883715;71.19999999999999;59.82020732953032;4.321965546388368;2.4999999999999964;38.19511034005857;0.7999376165194393;1.235791951362625;71.19999999999999;59.8315211302866;4.0;2.764208048637375
2021-04-30 10:00:00;678.2762134346577;678.2762134346577;0.0;672.7658785716396;15.461280082324297;1.9974548252075683;70.18;59.81977424974076;4.497454825207565;2.4999999999999964;34.63630408897978;0.7969893747880934;1.2338268467161901;70.18;59.83263612077968;4.0;2.76617315328381
2021-04-30 11:00:00;491.42556473960497;491.42556473960497;0.0;494.7007821962513;11.500005012289282;1.9974548252075683;70.0;59.75775224471232;4.497454825207565;2.4999999999999964;25.228099190653555;0.5878296228942643;1.3469423837320083;70.0;59.78157947550494;4.0;2.6530576162679917
2021-04-30 12:00:00;523.3537078804613;523.3537078804613;0.0;525.1194754114937;12.224287441971134;1.9974548252075683;70.0;59.772128058992564;4.497454825207565;2.4999999999999964;26.83640713455333;0.626021181675193;1.3283730073996027;70.0;59.79328346490769;4.0;2.6716269926003973
2021-04-30 13:00:00;459.07977786799296;459.07977786799296;0.0;463.8840925639205;10.766239963434648;1.9974548252075683;70.0;59.74121013067548;4.497454825207565;2.4999999999999964;23.598233825448567;0.5491384902727189;1.3646546545365097;70.0;59.76828759807586;4.0;2.6353453454634903
2021-04-30 14:00:00;352.8686566844947;352.8686566844947;0.0;362.7071902098878;8.356748646310066;1.9974548252075683;70.0;59.665974355946446;4.497454825207565;2.4999999999999964;18.241151533602807;0.4220916945986779;1.415024879558593;70.0;59.71045539843209;4.0;2.584975120441407
2021-04-30 15:00:00;285.9736522238372;285.9736522238372;0.0;298.98009604318867;6.8390503947506565;1.9974548252075683;70.0;59.59128343201286;4.497454825207565;2.4999999999999964;14.860583612987194;0.3420737466792311;1.4406133609085554;70.0;59.65651638596444;4.0;2.5593866390914446
2021-04-30 16:00:00;278.9025118169087;278.9025118169087;0.0;292.2435502396666;6.6786126379259505;1.9974548252075683;70.0;59.58139939409335;4.497454825207565;2.4999999999999964;14.502792562238172;0.3336154447570679;1.443040561655232;70.0;59.649622334882054;4.0;2.556959438344768
2021-04-30 17:00:00;230.4126345254051;230.4126345254051;0.0;246.0429332290492;5.578343644180658;1.9974548252075683;70.0;59.498378998229384;4.497454825207565;2.4999999999999964;12.04600052986466;0.2756131991930683;1.4582513196206928;70.0;59.593766290400424;4.0;2.5417486803793072
2021-04-30 18:00:00;203.16498147060122;203.16498147060122;0.0;220.07822401978208;4.959987865991731;1.9974548252075683;70.0;59.43554327887654;4.497454825207565;2.4999999999999964;10.662192834555864;0.2430203127638771;1.465697127044304;70.0;59.55388826271701;4.0;2.534302872955696
2021-04-30 19:00:00;223.73033483331793;223.73033483331793;0.0;239.7935896459492;5.151406816710828;1.9974548252075683;70.53999999999996;59.4568699246862;4.497454825207565;2.4999999999999964;11.706462747780362;0.253908935240231;1.4639814178875699;70.53999999999996;59.562627216530586;4.0;2.53601858211243
2021-04-30 20:00:00;247.1759897874515;247.1759897874515;0.0;262.25061014824524;5.383077894661552;1.9974548252075683;71.07999999999998;59.48057255612241;4.497454825207565;2.4999999999999964;12.8952631897897;0.2668457216194656;1.4616529786263572;71.07999999999998;59.574097859840776;4.0;2.5383470213736428
2021-04-30 21:00:00;262.2687701264761;262.2687701264761;0.0;276.73460190263353;5.457980102078849;1.9974548252075683;71.56;59.487916610743525;4.497454825207565;2.4999999999999964;13.659614605308226;0.2713828932121116;1.4610927444685307;71.56;59.575865137092194;4.0;2.5389072555314693
2021-04-30 22:00:00;227.84916610904406;227.84916610904406;0.0;243.89952359651943;4.857180567815643;1.9974548252075683;71.38;59.42423382428541;4.497454825207565;2.4999999999999964;11.914857881202002;0.23949635273526565;1.4680020357806707;71.38;59.534847070963394;4.0;2.5319979642193293
2021-04-30 23:00:00;187.40973176555076;187.40973176555076;0.0;205.24402500912845;4.249859170886148;1.9974548252075683;70.84000000000003;59.34135427146782;4.497454825207565;2.4999999999999964;9.859832565844778;0.20680287849974258;1.473970899502282;70.84000000000003;59.48822772596509;4.0;2.526029100497718
2021-05-01 00:00:00;136.08572146881178;136.08572146881178;0.0;156.12724064135318;3.43708731146652;1.9974548252075683;70.0;59.18469356025912;4.497454825207565;2.4999999999999964;7.238789569875393;0.16278196347943996;1.4807251998574436;70.0;59.41208663834249;4.0;2.5192748001425564
2021-05-01 01:00:00;149.3291443272632;149.3291443272632;0.0;168.76766812147468;3.737894366555231;1.9974548252075683;70.0;59.24988932707794;4.497454825207565;2.4999999999999964;7.910237429052343;0.1786233783818938;1.4774632064759312;70.0;59.45608418606088;4.0;2.522536793524069
2021-05-01 02:00:00;152.66666363764796;152.66666363764796;0.0;171.95197586756984;3.8136840059127763;1.9974548252075683;70.0;59.26472498202253;4.497454825207565;2.4999999999999964;8.079495664464806;0.18261562636082296;1.476618117896229;70.0;59.465909997651295;4.0;2.523381882103771
2021-05-01 03:00:00;160.69916424092872;160.69916424092872;0.0;179.61455249707603;3.9960707261323205;1.9974548252075683;70.0;59.2981449596233;4.497454825207565;2.4999999999999964;8.48659667954468;0.1922238806709674;1.4745163514242727;70.0;59.488203807032846;4.0;2.5254836485757273
2021-05-01 04:00:00;164.65927889667574;164.65927889667574;0.0;183.39175703848662;4.085981084058469;1.9974548252075683;70.0;59.31353250088671;4.497454825207565;2.4999999999999964;8.687180888443837;0.1969608599242533;1.4734449205168763;70.0;59.49854096491106;4.0;2.5265550794831237
2021-05-01 05:00:00;164.16426456470737;164.16426456470737;0.0;182.91962377610108;4.074742564349361;1.9974548252075683;70.0;59.31164590462504;4.497454825207565;2.4999999999999964;8.662111933261299;0.19636873751759257;1.4735801206667904;70.0;59.497271158181775;4.0;2.5264198793332096
2021-05-01 06:00:00;271.9979159355164;271.9979159355164;0.0;285.7036614255508;6.521971092082398;1.9974548252075683;70.0;59.56991983997307;4.497454825207565;2.4999999999999964;14.114645718643583;0.32535635877454117;1.4376069758696044;70.0;59.67092591745177;4.0;2.5623930241303956
2021-05-01 07:00:00;353.7759202091195;353.7759202091195;0.0;363.6195202331118;8.377350121791281;1.9974548252075683;70.0;59.66545805209023;4.497454825207565;2.4999999999999964;18.24093144305738;0.42317693804918605;1.4014306142303932;70.0;59.73696691734921;4.0;2.598569385769607
2021-05-01 08:00:00;369.519096699987;369.519096699987;0.0;378.61781454482264;8.734508715583726;1.9974548252075683;70.0;59.679202158180715;4.497454825207565;2.4999999999999964;19.034483367374904;0.4420084888755826;1.3934968893313915;70.0;59.74675834642022;4.0;2.6065031106686085
2021-05-01 09:00:00;348.42574453977176;348.42574453977176;0.0;358.52244095787034;8.255971810604889;1.9974548252075683;70.0;59.66051630255072;4.497454825207565;2.4999999999999964;17.971202380754708;0.4167772063872868;1.4040555990593986;70.0;59.73346516045456;4.0;2.5959444009406014
2021-05-01 10:00:00;337.42942603638915;337.42942603638915;0.0;348.0462364992054;8.006498541597056;1.9974548252075683;70.0;59.649888635226034;4.497454825207565;2.4999999999999964;17.416740833587202;0.4036237153545325;1.4093373227281702;70.0;59.725967781715894;4.0;2.5906626772718298
2021-05-01 11:00:00;252.31609948380992;252.31609948380992;0.0;266.94930647867415;6.075387667888319;1.9974548252075683;70.0;59.53822173005619;4.497454825207565;2.4999999999999964;13.120099179586889;0.30181351612895924;1.4450513547502912;70.0;59.649790446554675;4.0;2.5549486452497088
2021-05-01 12:00:00;240.170062379142;240.170062379142;0.0;255.37506237913914;5.79977962724643;1.9974548252075683;70.0;59.516224720832156;4.497454825207565;2.4999999999999964;12.505949986233682;0.2872847636114139;1.4494006183452073;70.0;59.63534612087187;4.0;2.5505993816547927
2021-05-01 13:00:00;180.5864926087718;180.5864926087718;0.0;198.58011279589957;4.447537471403615;1.9974548252075683;70.0;59.36917799093948;4.497454825207565;2.4999999999999964;9.493229217686432;0.2160125509674304;1.4689014939750682;70.0;59.53629008705832;4.0;2.531098506024932
2021-05-01 14:00:00;151.95220996264203;151.95220996264203;0.0;171.27034619729983;3.7974603280099277;1.9974548252075683;70.0;59.261598454177886;4.497454825207565;2.4999999999999964;8.043268610324429;0.18176101670172495;1.4768004177567726;70.0;59.463835592525186;4.0;2.5231995822432274
2021-05-01 15:00:00;161.61774753736486;161.61774753736486;0.0;180.4907370253612;4.016926678807714;1.9974548252075683;70.0;59.301775102652925;4.497454825207565;2.4999999999999964;8.533130679724543;0.19332266451837904;1.4742698947988266;70.0;59.490638431100024;4.0;2.5257301052011734
2021-05-01 16:00:00;171.23735594726588;171.23735594726588;0.0;189.6653470812485;4.235319084060752;1.9974548252075683;70.0;59.337659081773666;4.497454825207565;2.4999999999999964;9.020210035739922;0.20482937314266259;1.4716138362061968;70.0;59.51483850593678;4.0;2.528386163793803
2021-05-01 17:00:00;145.2720681013368;145.2720681013368;0.0;164.89638295080846;3.645757916194727;1.9974548252075683;70.0;59.231033858469914;4.497454825207565;2.4999999999999964;7.70439386728137;0.17377041638915888;1.4784681566657554;70.0;59.443660605026366;4.0;2.5215318433342446
2021-05-01 18:00:00;155.59082046463644;155.59082046463644;0.0;174.74164764254942;3.8800830269526623;1.9974548252075683;70.0;59.27725156611331;4.497454825207565;2.4999999999999964;8.22773736913425;0.18611342160841682;1.4758640819809945;70.0;59.47424064874366;4.0;2.5241359180190055
2021-05-01 19:00:00;171.6813378738767;171.6813378738767;0.0;190.08875099227348;4.245398096219016;1.9974548252075683;70.0;59.33922675778274;4.497454825207565;2.4999999999999964;9.042680919658252;0.20536045200224493;1.47148794115548;70.0;59.51590120885709;4.0;2.52851205884452
2021-05-01 20:00:00;171.1199814149435;171.1199814149435;0.0;189.55341217552294;4.232654508903977;1.9974548252075683;70.0;59.3372433992061;4.497454825207565;2.4999999999999964;9.014269322007909;0.2046889729843822;1.4716470700603415;70.0;59.514556797146895;4.0;2.5283529299396585
2021-05-01 21:00:00;170.79847726119084;170.79847726119084;0.0;189.2468067071011;4.225355871190822;1.9974548252075683;70.0;59.33610212363203;4.497454825207565;2.4999999999999964;8.997996641164049;0.20430439863778813;1.4717379975270974;70.0;59.51378351644627;4.0;2.5282620024729026
2021-05-01 22:00:00;158.31084767019462;158.31084767019462;0.0;177.33638638529783;3.9418438880058364;1.9974548252075683;70.0;59.28852832862515;4.497454825207565;2.4999999999999964;8.365588474334519;0.18936704266769694;1.475151280499487;70.0;59.481766459759854;4.0;2.524848719500513
2021-05-01 23:00:00;131.61485631263048;131.61485631263048;0.0;152.01833851883356;3.114949454314086;1.9974548252075683;70.72000000000003;59.100279347918274;4.497454825207565;2.4999999999999964;7.001369505975373;0.1468601106823432;1.483162044841435;70.72000000000003;59.36911151317577;4.0;2.516837955158565
2021-05-02 00:00:00;240.80601505682858;240.80601505682858;0.0;256.1692796180688;5.309571165297695;1.9974548252075683;70.96000000000004;59.47269081352829;4.497454825207565;2.4999999999999964;12.5586585549379;0.26281521218614495;1.4606307685938487;70.96000000000004;59.582588571178746;4.0;2.5393692314061513
2021-05-02 01:00:00;309.63363940626283;309.63363940626283;0.0;321.98084375352977;6.13500978888783;1.956286701965146;72.03999999999996;59.544159195563395;4.456286701965142;2.4999999999999964;16.039022344124422;0.3076205703936073;1.45009568622182;72.03999999999996;59.62595747042241;4.0;2.54990431377818
2021-05-02 02:00:00;292.33694971641773;292.33694971641773;0.0;305.6309338830879;5.535819468017094;1.9089500305324472;72.63999999999999;59.49483325592814;4.408950030532443;2.499999999999996;15.164693165598687;0.2766497994863441;1.4587769295116182;72.63999999999999;59.588693848293644;4.0;2.541223070488382
2021-05-02 03:00:00;278.3501203993207;278.3501203993207;0.0;292.4210815888476;5.070391460880114;1.8597994620376057;73.18;59.448502623093646;4.359799462037602;2.499999999999996;14.457239326207707;0.25262116044982663;1.464956877179238;73.18;59.55406370296157;4.0;2.535043122820762
2021-05-02 04:00:00;491.92832462791347;491.92832462791347;0.0;495.9233786806537;8.590643095323024;1.819764781833169;73.42000000000002;59.67516231861043;4.319764781833165;2.4999999999999956;25.23038600256158;0.4384731820569826;1.4086867123350504;73.42000000000002;59.71965295862958;4.0;2.5913132876649496
2021-05-02 05:00:00;311.58461282245753;311.58461282245753;0.0;324.16167254976284;5.493803342257855;1.819764781833169;73.53999999999996;59.491198869203345;4.319764781833165;2.4999999999999956;16.136699344105825;0.2752650421067277;1.4597843077632162;73.53999999999996;59.582284036501505;4.0;2.540215692236784
2021-05-02 06:00:00;206.69795244733606;206.69795244733606;0.0;224.07735675970062;3.9249778299066245;1.819764781833169;72.88;59.287120263728525;4.319764781833165;2.4999999999999956;10.827665510318123;0.19196145543639498;1.477303710119041;72.88;59.45013934472382;4.0;2.522696289880959
2021-05-02 07:00:00;313.37057853678493;313.37057853678493;0.0;325.57976089064687;6.114783379454126;1.819764781833169;72.22000000000003;59.542692256161445;4.319764781833165;2.4999999999999956;16.227676777289947;0.30674729102888926;1.450505293607474;72.22000000000003;59.62418357710118;4.0;2.549494706392526
2021-05-02 08:00:00;289.76477083437004;289.76477083437004;0.0;302.8053886365478;6.357647580177465;1.819764781833169;70.89999999999998;59.55987455348577;4.319764781833165;2.4999999999999956;15.035747252637686;0.31798952069089365;1.4459410370234753;70.89999999999998;59.64195660826027;4.0;2.5540589629765247
2021-05-02 09:00:00;293.4531782878724;293.4531782878724;0.0;306.1229969028293;7.008766759668896;1.972841358587972;70.0;59.60067721850538;4.472841358587969;2.499999999999997;15.222714929240851;0.35102054819123496;1.4347334307135977;70.0;59.67451918638409;4.0;2.5652665692864023
2021-05-02 10:00:00;292.31753704560987;292.31753704560987;0.0;305.04104464256784;6.9830007540730605;1.972841358587972;70.0;59.59919628955657;4.472841358587969;2.499999999999997;15.165322150582172;0.34966212565264343;1.4351611871433372;70.0;59.67348556411616;4.0;2.564838812856663
2021-05-02 11:00:00;282.14529754226646;282.14529754226646;0.0;295.349030985954;6.752198906905115;1.9728413585879716;70.0;59.58543745180776;4.472841358587969;2.4999999999999973;14.651139654353877;0.337494375050558;1.4389277486376826;70.0;59.663926742934905;4.0;2.5610722513623174
2021-05-02 12:00:00;260.1895668585238;260.1895668585238;0.0;274.4296785622748;6.25403113133246;1.9728413585879716;70.0;59.552274639259224;4.472841358587969;2.4999999999999973;13.540645176983134;0.31123153930445435;1.4466573570922026;70.0;59.641271110948765;4.0;2.5533426429077974
2021-05-02 13:00:00;271.21596387741494;271.21596387741494;0.0;284.9357127054971;6.5042193625842275;1.9728413585879716;70.0;59.56956514278801;4.472841358587969;2.4999999999999973;14.098471353071611;0.32442100942274515;1.442843797896697;70.0;59.6530163087732;4.0;2.557156202103303
2021-05-02 14:00:00;282.87327269756304;282.87327269756304;0.0;296.04262831074243;6.768715990250122;1.9728413585879716;70.0;59.586453298451715;4.472841358587969;2.4999999999999973;14.687943320732023;0.33836515872914247;1.43866210101739;70.0;59.66462925670646;4.0;2.56133789898261
