Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-05-02 15:00:00;307.81855468572354;307.81855468572354;0.0;319.80879850713893;7.334691649769191;1.972841358587972;70.0;59.618520360306434;4.472841358587969;2.499999999999997;15.948527535958505;0.368204012781966;1.4291964050544617;70.0;59.68705302190426;4.0;2.5708035949455383
2021-05-02 16:00:00;325.24142673582014;325.24142673582014;0.0;336.40715934521904;7.729976576779364;1.972841358587972;70.0;59.63813901560172;4.472841358587969;2.499999999999997;16.828407938956925;0.3890447688227514;1.4221674184939785;70.0;59.70102128062484;4.0;2.5778325815060215
2021-05-02 17:00:00;207.29974524238114;207.29974524238114;0.0;224.03079573193776;5.053838612502102;1.9728413585879716;70.0;59.44551463940536;4.472841358587969;2.4999999999999973;10.860467798432333;0.24796620244303968;1.4630287348619904;70.0;59.571862452152516;4.0;2.5369712651380096
2021-05-02 18:00:00;229.9252130689968;229.9252130689968;0.0;245.59196315860652;5.567293593459515;1.9728413585879716;70.0;59.49682175712428;4.472841358587969;2.4999999999999973;12.008045580839207;0.2750301591734412;1.4564149923777792;70.0;59.60456380412671;4.0;2.543585007622221
2021-05-02 19:00:00;217.7049367954193;217.7049367954193;0.0;233.94683332335518;5.289977638468135;1.9728413585879716;70.0;59.47034736466651;4.472841358587969;2.4999999999999973;11.388448475244992;0.2604126038222719;1.4600596571802407;70.0;59.58754180308648;4.0;2.5399403428197593
2021-05-02 20:00:00;275.9817745607561;275.9817745607561;0.0;289.4765376806302;6.6123532647709355;1.9728413585879716;70.0;59.57663294711426;4.472841358587969;2.4999999999999973;14.339494994606458;0.3301217399052107;1.4411528277011851;70.0;59.657859322180286;4.0;2.558847172298815
2021-05-02 21:00:00;260.6166456162977;260.6166456162977;0.0;274.83660731929507;6.263721650717769;1.9728413585879716;70.0;59.55297008616651;4.472841358587969;2.4999999999999973;13.562256105170254;0.31174239906255713;1.4465122167539426;70.0;59.64174072510065;4.0;2.5534877832460574
2021-05-02 22:00:00;221.66512164023234;221.66512164023234;0.0;237.82577227437335;5.1358889826874945;1.9728413585879716;70.48000000000002;59.454609056829725;4.472841358587969;2.4999999999999973;11.588930556316676;0.2530054074749721;1.4624398195602848;70.48000000000002;59.57403080505958;4.0;2.537560180439715
2021-05-02 23:00:00;272.4874938153328;272.4874938153328;0.0;286.2918908291008;6.131871774573952;1.9728413585879716;70.65999999999997;59.54353533510948;4.472841358587969;2.4999999999999973;14.16235248037142;0.30576170567355154;1.4490950605955786;70.65999999999997;59.63184106696849;4.0;2.5509049394044214
2021-05-03 00:00:00;232.32217863355095;232.32217863355095;0.0;248.10535021203887;5.133930026207757;1.9728413585879716;70.96000000000004;59.45366817820218;4.472841358587969;2.4999999999999973;12.108312805696054;0.2535559697656013;1.459862994538656;70.96000000000004;59.589999037021585;4.0;2.540137005461344
2021-05-03 01:00:00;261.115229521362;261.115229521362;0.0;275.6600656846384;5.463443907327156;1.9728413585879716;71.5;59.48681745693216;4.472841358587969;2.4999999999999973;13.563916831800855;0.2715989489508654;1.4555596642168704;71.5;59.609291217633256;4.0;2.5444403357831296
2021-05-03 02:00:00;277.3587318836151;277.3587318836151;0.0;291.2028564730977;5.638205927624026;1.972841358587972;71.80000000000001;59.50282349811346;4.472841358587969;2.499999999999997;14.384379197295283;0.2811600152903406;1.4531697229746996;71.80000000000001;59.6188504638701;4.0;2.5468302770253004
2021-05-03 03:00:00;271.52921098508057;271.52921098508057;0.0;285.69998889957486;5.417007938270406;1.972841358587972;72.03999999999996;59.48254989912925;4.472841358587969;2.499999999999997;14.089778034865741;0.26976387617936304;1.4565466991748353;72.03999999999996;59.60427619801135;4.0;2.5434533008251647
2021-05-03 04:00:00;281.6463568726362;281.6463568726362;0.0;295.18466675109954;5.96099825010507;1.972841358587972;71.32;59.52968224392151;4.472841358587969;2.499999999999997;14.601191242112362;0.29761268203864566;1.447915494875443;71.32;59.63879716465368;4.0;2.552084505124557
2021-05-03 05:00:00;259.886660053354;259.886660053354;0.0;274.398672480003;5.6433946638198105;1.9728413585879716;71.07999999999998;59.50309972116639;4.472841358587969;2.4999999999999973;13.502081635896547;0.28056787959398594;1.4526308648719013;71.07999999999998;59.62187675890664;4.0;2.5473691351280987
2021-05-03 06:00:00;212.68453304312447;212.68453304312447;0.0;229.1810073023982;5.176053709980072;1.9728413585879716;70.0;59.45781679286688;4.472841358587969;2.4999999999999973;11.115118376069777;0.2544073361759862;1.458606546176437;70.0;59.597561155326105;4.0;2.541393453823563
2021-05-03 07:00:00;261.708900673688;261.708900673688;0.0;275.8996186994384;6.288514626455677;1.9728413585879716;70.0;59.5539106916807;4.472841358587969;2.4999999999999973;13.594820812632612;0.313048924250823;1.4415598273051278;70.0;59.660203733355104;4.0;2.5584401726948722
2021-05-03 08:00:00;278.8429097644301;278.8429097644301;0.0;292.2258821871283;6.6772800294954004;1.9728413585879716;70.0;59.5799501159766;4.472841358587969;2.4999999999999973;14.460368455452578;0.33354415043592117;1.4349030552916116;70.0;59.67769374505252;4.0;2.5650969447083884
2021-05-03 09:00:00;288.11077608685275;288.11077608685275;0.0;301.0568085549041;6.887564525100736;1.972841358587972;70.0;59.59281001987796;4.472841358587969;2.499999999999997;14.928343796451506;0.3446301149364268;1.43114744967898;70.0;59.68642780611509;4.0;2.56885255032102
2021-05-03 10:00:00;286.3462534952171;286.3462534952171;0.0;299.37554216779034;6.847529730312813;1.972841358587972;70.0;59.590422561177434;4.472841358587969;2.499999999999997;14.839255331375853;0.34251944197992484;1.4318708183860136;70.0;59.6848015083271;4.0;2.5681291816139864
2021-05-03 11:00:00;246.05082403108975;246.05082403108975;0.0;260.97903915164545;5.933222452114564;1.9728413585879716;70.0;59.52713016136249;4.472841358587969;2.4999999999999973;12.803344360231183;0.29431916750130355;1.4473181767214371;70.0;59.64248455258672;4.0;2.552681823278563
2021-05-03 12:00:00;227.5480731169293;227.5480731169293;0.0;243.3467005335879;5.513359220361248;1.9728413585879716;70.0;59.49103653735102;4.472841358587969;2.4999999999999973;11.86736316064431;0.27218669033125514;1.4537221127195497;70.0;59.619027095492754;4.0;2.5462778872804503
2021-05-03 13:00:00;207.33201837194147;207.33201837194147;0.0;224.07880605367893;5.054581098358964;1.9728413585879716;70.0;59.44480350769942;4.472841358587969;2.4999999999999973;10.844848535382457;0.2480048066650018;1.4604287666916784;70.0;59.58848084897596;4.0;2.5395712333083216
2021-05-03 14:00:00;231.36570844369237;231.36570844369237;0.0;246.98485664983733;5.5999911507804185;1.9728413585879716;70.0;59.498926575666815;4.472841358587969;2.4999999999999973;12.060552561404272;0.2767532397651823;1.4524363607025106;70.0;59.62411375525676;4.0;2.5475636392974894
2021-05-03 15:00:00;211.64951639400067;211.64951639400067;0.0;228.1944101914684;5.152564815799594;1.9728413585879716;70.0;59.45534808995728;4.472841358587969;2.4999999999999973;11.062861297237626;0.2531692779832544;1.4589621991738788;70.0;59.5958363686031;4.0;2.541037800826121
2021-05-03 16:00:00;221.68557048771004;221.68557048771004;0.0;237.7596837823706;5.38032127696309;1.9728413585879716;70.0;59.478425988797994;4.472841358587969;2.4999999999999973;11.570616643348949;0.2651741273776436;1.4556605357435801;70.0;59.61094450710294;4.0;2.54433946425642
2021-05-03 17:00:00;203.1254149908598;203.1254149908598;0.0;220.06877111879763;4.959111663022577;1.9728413585879716;70.0;59.43413054246082;4.472841358587969;2.4999999999999973;10.632393116116607;0.24297298443882753;1.4618312604676116;70.0;59.58105496234168;4.0;2.5381687395323884
2021-05-03 18:00:00;203.2954534403587;203.2954534403587;0.0;220.23086674350532;4.962970757566583;1.9728413585879716;70.0;59.43456989480114;4.472841358587969;2.4999999999999973;10.640981786498198;0.24317637971334777;1.461775074699501;70.0;59.58136026611669;4.0;2.538224925300499
2021-05-03 19:00:00;226.55037576371478;226.55037576371478;0.0;242.39589749908916;5.490718684660047;1.9728413585879716;70.0;59.48893355443727;4.472841358587969;2.4999999999999973;11.816868759191763;0.27099327244463495;1.4540550807503627;70.0;59.61767517186331;4.0;2.5459449192496373
2021-05-03 20:00:00;264.19902134038875;264.19902134038875;0.0;278.2723914022174;6.345015698970179;1.9728413585879716;70.0;59.557893245717935;4.472841358587969;2.4999999999999973;13.720645211814025;0.3160275374885033;1.440615457955968;70.0;59.66286193130878;4.0;2.559384542044032
2021-05-03 21:00:00;243.12369543281568;243.12369543281568;0.0;258.18969423921226;5.866802079988126;1.9728413585879716;70.0;59.52176400609949;4.472841358587969;2.4999999999999973;12.655327278971818;0.29081781750336805;1.4483601844583172;70.0;59.63896645835649;4.0;2.551639815541683
2021-05-03 22:00:00;223.1037849071555;223.1037849071555;0.0;239.11126968206304;5.412505174746721;1.9728413585879716;70.0;59.481533440036;4.472841358587969;2.4999999999999973;11.642412321572799;0.2668705561090377;1.4551956088777551;70.0;59.61293080014707;4.0;2.544804391122245
2021-05-03 23:00:00;215.78184069513478;215.78184069513478;0.0;232.13320383034298;5.246344136668474;1.9728413585879716;70.0;59.46508101717984;4.472841358587969;2.4999999999999973;11.271682459145826;0.2581122496353287;1.4575684658223649;70.0;59.60245427082236;4.0;2.542431534177635
2021-05-04 00:00:00;249.9916491562168;249.9916491562168;0.0;264.71575350401014;6.022636332890309;1.9728413585879716;70.0;59.53488856468107;4.472841358587969;2.4999999999999973;13.02150842462866;0.2990330731533694;1.4495375633849168;70.0;59.632052682243;4.0;2.550462436615083
2021-05-04 01:00:00;253.13435375083768;253.13435375083768;0.0;267.71027922452146;6.093946820904891;1.9728413585879716;70.0;59.54035134441159;4.472841358587969;2.4999999999999973;13.180569544456185;0.30279228917564316;1.4484873552959074;70.0;59.63569761811959;4.0;2.5515126447040926
2021-05-04 02:00:00;317.48911427321144;317.48911427321144;0.0;329.02547511955277;7.5540972569463785;1.972841358587972;70.0;59.62954855182045;4.472841358587969;2.499999999999997;16.433404267116046;0.37977166779092286;1.424483838449198;70.0;59.69719009199923;4.0;2.575516161550802
2021-05-04 03:00:00;340.41237131632795;340.41237131632795;0.0;350.93133046843246;7.840562219036051;1.972841358587972;70.30000000000001;59.64322866795226;4.472841358587969;2.499999999999997;17.590359572376222;0.3953318754544619;1.4195500293881858;70.30000000000001;59.705911562908625;4.0;2.5804499706118142
2021-05-04 04:00:00;325.0794527058942;325.0794527058942;0.0;336.37613434630936;7.333175382009262;1.972841358587972;70.53999999999996;59.61846169979418;4.472841358587969;2.499999999999997;16.816318894493357;0.3689288614640677;1.4289856080443388;70.53999999999996;59.68726965198459;4.0;2.571014391955661
2021-05-04 05:00:00;229.47163680310442;229.47163680310442;0.0;245.19897042823257;5.4596195455719965;1.9728413585879716;70.18;59.48681767154147;4.472841358587969;2.4999999999999973;11.982182207424103;0.2696341884395525;1.4576003357481278;70.18;59.599366505087175;4.0;2.5423996642518722
2021-05-04 06:00:00;341.85866789447533;341.85866789447533;0.0;352.2416598446963;8.106977256170087;1.972841358587972;70.0;59.654952861258494;4.472841358587969;2.499999999999997;17.663511963741854;0.4089218515484155;1.4141529018528525;70.0;59.715398992055896;4.0;2.5858470981471475
2021-05-04 07:00:00;355.52780171952156;355.52780171952156;0.0;365.2636526068172;8.417086819852992;1.972841358587972;70.0;59.66773918384325;4.472841358587969;2.499999999999997;18.353192156849765;0.4252724900951216;1.4080599519422479;70.0;59.724687681031526;4.0;2.591940048057752
2021-05-04 08:00:00;569.1012212293933;569.1012212293933;0.0;568.7363644998096;13.262055843276862;2.015877389260869;70.0;59.78940959688015;4.515877389260866;2.499999999999997;29.112606309917282;0.6807430875949683;1.285056844411228;70.0;59.81763743584736;4.0;2.714943155588772
2021-05-04 09:00:00;547.6786328162341;547.6786328162341;0.0;548.3245048808038;12.77609665765918;2.015877389260869;70.0;59.781428785232094;4.515877389260866;2.499999999999997;28.03433737223482;0.6551179818376007;1.2997516937925968;70.0;59.811236423763546;4.0;2.700248306207403
2021-05-04 10:00:00;517.9806181175854;517.9806181175854;0.0;520.0298389988394;12.102409653435211;2.015877389260869;70.0;59.769258199096555;4.515877389260866;2.499999999999997;26.53926711019227;0.619594040810509;1.3192540289796173;70.0;59.80159151755487;4.0;2.6807459710203827
2021-05-04 11:00:00;389.76044553912834;389.76044553912834;0.0;397.8751148206598;9.19370085563313;2.015877389260869;70.0;59.69596991647262;4.515877389260866;2.499999999999997;20.079617830100137;0.466220628635321;1.3918608768880483;70.0;59.745495813616856;4.0;2.6081391231119517
2021-05-04 12:00:00;416.80510410944663;416.80510410944663;0.0;423.63860839051557;9.807231809651405;2.015877389260869;70.0;59.71510643484419;4.515877389260866;2.499999999999997;21.442863902253556;0.4985706986955104;1.3781135357042258;70.0;59.75983987906022;4.0;2.621886464295774
2021-05-04 13:00:00;363.98809298116515;363.98809298116515;0.0;373.3233443639127;8.609022113624967;2.015877389260869;70.0;59.67519081845995;4.515877389260866;2.499999999999997;18.779962626670777;0.4353924557190971;1.4041814745457772;70.0;59.73013975257834;4.0;2.5958185254542228
2021-05-04 14:00:00;283.5392051230169;283.5392051230169;0.0;296.6803696818423;6.783827125734054;2.0158773892608686;70.0;59.58726660506727;4.515877389260866;2.4999999999999973;14.718323101777715;0.339161728616049;1.4377399406617086;70.0;59.66757641677327;4.0;2.5622600593382914
2021-05-04 15:00:00;255.76596105844402;255.76596105844402;0.0;270.21778596583533;6.153659598275231;2.0158773892608686;70.0;59.54482823438326;4.515877389260866;2.4999999999999973;13.313744388933953;0.30594014480675125;1.447599192444053;70.0;59.63869503878061;4.0;2.552400807555947
2021-05-04 16:00:00;223.8604410563074;223.8604410563074;0.0;239.8154252119337;5.42966882069015;2.0158773892608686;70.0;59.48390543689027;4.515877389260866;2.4999999999999973;11.697912755625099;0.26777564719653996;1.4578289861433191;70.0;59.59869072513675;4.0;2.542171013856681
2021-05-04 17:00:00;190.92734198753652;190.92734198753652;0.0;208.4277883594229;4.6822496173818156;2.0158773892608686;70.0;59.40132031601297;4.515877389260866;2.4999999999999973;10.027832369933016;0.22838198802336906;1.467333622590131;70.0;59.54567671311264;4.0;2.532666377409869
2021-05-04 18:00:00;174.38564624041643;174.38564624041643;0.0;192.65684178829125;4.306779534298153;2.015877389260869;70.0;59.349193231054244;4.515877389260866;2.499999999999997;9.190055263520193;0.2085952706225077;1.471962481517382;70.0;59.51026842772467;4.0;2.528037518482618
2021-05-04 19:00:00;188.46143954727563;188.46143954727563;0.0;206.1502132311946;4.467262329785033;2.0158773892608686;70.36000000000001;59.372647908450176;4.515877389260866;2.4999999999999973;9.90273989944519;0.2175987876023855;1.470140772410753;70.36000000000001;59.524483680570995;4.0;2.529859227589247
2021-05-04 20:00:00;204.35174886686187;204.35174886686187;0.0;221.34133885828396;4.734167915481823;2.0158773892608686;70.53999999999996;59.408092615929434;4.515877389260866;2.4999999999999973;10.707920202201247;0.2319164051129691;1.4670053085909571;70.53999999999996;59.54679402646815;4.0;2.532994691409043
2021-05-04 21:00:00;220.44587620263633;220.44587620263633;0.0;236.71834123912433;4.9962773973400605;2.0158773892608686;70.72000000000003;59.43929932296294;4.515877389260866;2.4999999999999973;11.524270853191656;0.24598063384033375;1.4640004114083136;70.72000000000003;59.565162442968074;4.0;2.5359995885916864
2021-05-04 22:00:00;192.94228172471477;192.94228172471477;0.0;210.51741122748172;4.389725277160392;2.0158773892608686;70.77999999999997;59.361701590714574;4.515877389260866;2.4999999999999973;10.12917319363537;0.21409295270871406;1.4711939636618725;70.77999999999997;59.51522984884144;4.0;2.5288060363381275
2021-05-04 23:00:00;160.24268827565135;160.24268827565135;0.0;179.41212086881544;3.583220554134092;2.015877389260869;71.13999999999999;59.21855363908651;4.515877389260866;2.499999999999997;8.471697713458063;0.17206270806917115;1.4801366761032142;71.13999999999999;59.41711764628394;4.0;2.519863323896786
2021-05-05 00:00:00;131.61485631263048;131.61485631263048;0.0;152.1860561140136;2.9073295089309856;2.0158773892608686;71.5;59.03674973754016;4.515877389260866;2.4999999999999973;7.000526588519657;0.1368991640447582;1.4852376084571763;71.5;59.32467331691896;4.0;2.5147623915428237
2021-05-05 01:00:00;544.0892371111972;544.0892371111972;0.0;545.2502166350075;10.657934234030867;2.015877389260869;71.92000000000002;59.73926428700685;4.515877389260866;2.499999999999997;27.898591283522016;0.5459936630077683;1.3751128738348126;71.92000000000002;59.75406807767769;4.0;2.6248871261651874
2021-05-05 02:00:00;485.3005714002811;485.3005714002811;0.0;489.31660713562724;9.306288080852093;1.9706265715183182;72.22000000000003;59.70115757133925;4.4706265715183156;2.4999999999999973;24.936310090674354;0.4750434335823706;1.4032648482859358;72.22000000000003;59.7217392757492;4.0;2.596735151714064
2021-05-05 03:00:00;402.3242358909215;402.3242358909215;0.0;410.396569647714;7.439568615056012;1.8787763854258897;72.75999999999999;59.625707674771434;4.378776385425887;2.4999999999999973;20.75150776246716;0.3771544561080918;1.4362404640347584;72.75999999999999;59.6597035524253;4.0;2.5637595359652416
2021-05-05 04:00:00;479.35565014861544;479.35565014861544;0.0;483.8313323257295;8.607698666933429;1.8787763854258897;73.06;59.676871625564104;4.378776385425887;2.4999999999999973;24.63627226137716;0.43904435376346873;1.4168955844941973;73.06;59.699666221486495;4.0;2.5831044155058027
2021-05-05 05:00:00;513.7040840471283;513.7040840471283;0.0;516.6472065035796;8.879697898538977;1.8332939697692523;73.53999999999996;59.68691163491616;4.333293969769249;2.499999999999997;26.367098964092445;0.45382464507707854;1.4122891622599236;73.53999999999996;59.706725906500594;4.0;2.5877108377400764
2021-05-05 06:00:00;508.43180380396774;508.43180380396774;0.0;511.6807947519003;8.676703089806313;1.8332939697692523;73.72000000000003;59.67909536211482;4.333293969769249;2.499999999999997;26.084601428483438;0.4432740627693723;1.4123489837487155;73.72000000000003;59.70921094337655;4.0;2.5876510162512845
2021-05-05 07:00:00;547.6774564820623;547.6774564820623;0.0;549.0204986843615;9.407307876308808;1.8332939697692523;73.60000000000002;59.70450852973357;4.333293969769249;2.499999999999997;28.074973151927054;0.481703363778904;1.4014630822198741;73.60000000000002;59.72316641369025;4.0;2.598536917780126
2021-05-05 08:00:00;851.112770425613;851.112770425613;0.0;838.0854464481652;14.217308152023877;1.8332939697692523;73.84000000000003;59.80470219379583;4.333293969769249;2.499999999999997;43.354382557725906;0.7356051131399287;1.2902739599182471;73.84000000000003;59.80737318274976;4.0;2.709726040081753
2021-05-05 09:00:00;844.0995191504453;844.0995191504453;0.0;831.3830027954293;14.225334823276858;1.8332939697692523;73.72000000000003;59.804803172786535;4.333293969769249;2.499999999999997;43.00156876367764;0.7359245043997217;1.2898724999105946;73.72000000000003;59.80760994905603;4.0;2.7101275000894054
2021-05-05 10:00:00;824.3585155610851;824.3585155610851;0.0;812.615689238576;13.719625880944191;1.8332939697692523;73.89999999999998;59.79758002964803;4.333293969769249;2.499999999999997;42.00826052821678;0.7094063161002073;1.303922256250226;73.89999999999998;59.80093354762329;4.0;2.696077743749774
2021-05-05 11:00:00;661.9947552704551;661.9947552704551;0.0;657.9463879694155;11.118338248982353;1.8332939697692523;73.84000000000003;59.75031335893942;4.333293969769249;2.499999999999997;33.836047261413306;0.5721530022458091;1.3672949824799816;73.84000000000003;59.75949758668435;4.0;2.6327050175200184
2021-05-05 12:00:00;498.5697910567768;498.5697910567768;0.0;502.3457973686046;8.297265920023207;1.7870453633766292;74.07999999999998;59.66487297098877;4.287045363376626;2.4999999999999964;25.604212871144682;0.42356203704122114;1.4229872334272615;74.07999999999998;59.687205965904184;4.0;2.5770127665727385
2021-05-05 13:00:00;471.7399340353706;471.7399340353706;0.0;476.7419221507097;8.000604949757978;1.7870453633766292;73.84000000000003;59.652325170749975;4.287045363376626;2.4999999999999964;24.252004679603996;0.4077183654231637;1.4278715045083499;73.84000000000003;59.67756014403693;4.0;2.57212849549165
2021-05-05 14:00:00;433.195085135682;433.195085135682;0.0;440.0300536947102;7.3689321355207875;1.7870453633766292;73.84000000000003;59.62232795787611;4.287045363376626;2.4999999999999964;22.30839958784127;0.37440458031612306;1.437995211661495;73.84000000000003;59.65341150552683;4.0;2.562004788338505
2021-05-05 15:00:00;369.0831892843855;369.0831892843855;0.0;378.93946261696345;6.373034240373373;1.7870453633766292;73.72000000000003;59.5629002304903;4.287045363376626;2.4999999999999964;19.072921394960815;0.32178357763993615;1.4523051887460272;73.72000000000003;59.60749682624777;4.0;2.547694811253973
2021-05-05 16:00:00;386.9179530393826;386.9179530393826;0.0;395.95256887426643;6.610517363248593;1.7870453633766292;73.84000000000003;59.57872270804984;4.287045363376626;2.4999999999999964;19.973328519477246;0.33440788872087573;1.4491164476045966;73.84000000000003;59.61917994820777;4.0;2.5508835523954034
2021-05-05 17:00:00;299.6674911399365;299.6674911399365;0.0;312.8163028901;5.225346044809965;1.7870453633766292;73.72000000000003;59.46638474122358;4.287045363376626;2.4999999999999964;15.564093002740798;0.26126380231068447;1.4664583603931107;73.72000000000003;59.536112310815724;4.0;2.5335416396068893
2021-05-05 18:00:00;271.22512279863406;271.22512279863406;0.0;285.74549035502923;4.714263875328894;1.7870453633766292;73.84000000000003;59.40834272329005;4.287045363376626;2.4999999999999964;14.12382127099703;0.23441615973275748;1.4719801479067711;73.84000000000003;59.4945103709303;4.0;2.528019852093229
2021-05-05 19:00:00;280.4144945373199;280.4144945373199;0.0;294.51332740279355;4.844128537643089;1.7870453633766292;73.89999999999998;59.42428568621199;4.287045363376626;2.4999999999999964;14.589282947935967;0.24131225649488816;1.4706663090016523;73.89999999999998;59.505211904347675;4.0;2.5293336909983477
2021-05-05 20:00:00;214.92322153285912;214.92322153285912;0.0;232.1502760599113;3.727488084056787;1.7463392682773273;74.07999999999998;59.25128049616649;4.246339268277324;2.4999999999999964;11.26622320952606;0.18258891564000243;1.481168132372619;74.07999999999998;59.388888614054906;4.0;2.518831867627381
2021-05-05 21:00:00;270.5840038401211;270.5840038401211;0.0;285.2247815828489;4.566751455871021;1.7463392682773273;74.25999999999999;59.38932815856998;4.246339268277324;2.4999999999999964;14.091032128426907;0.2269741068469714;1.4736363020996324;74.25999999999999;59.478544545755426;4.0;2.5263636979003676
2021-05-05 22:00:00;290.86667634580397;290.86667634580397;0.0;304.5608378277233;4.869165199653975;1.7463392682773273;74.32;59.42740912996129;4.246339268277324;2.4999999999999964;15.11823465434253;0.2429655351582791;1.4705816308970623;74.32;59.50481365161346;4.0;2.5294183691029377
2021-05-05 23:00:00;387.40364922007427;387.40364922007427;0.0;396.5685927956811;6.293719868435394;1.7463392682773273;74.56;59.55756972083759;4.246339268277324;2.4999999999999964;19.99744350301031;0.31827025706207795;1.4537699218057583;74.56;59.60008475031134;4.0;2.5462300781942417
2021-05-06 00:00:00;602.4787574153058;602.4787574153058;0.0;601.4317965335241;9.52670567594672;1.7463392682773273;74.74000000000001;59.7087760213642;4.246339268277324;2.4999999999999964;30.84944727836697;0.48892019682089716;1.4032803395487141;74.74000000000001;59.71688059808264;4.0;2.596719660451286
2021-05-06 01:00:00;574.446055378435;574.446055378435;0.0;574.735434960713;9.095404009199312;1.7463392682773273;74.74000000000001;59.69484421688844;4.246339268277324;2.4999999999999964;29.43699871194643;0.46617125500577405;1.4110936589255738;74.74000000000001;59.705162176197916;4.0;2.588906341074426
2021-05-06 02:00:00;544.5586304177318;544.5586304177318;0.0;546.2844248105199;8.600752898438857;1.7463392682773273;74.80000000000001;59.6771704374172;4.246339268277324;2.4999999999999964;27.931332629209287;0.4401256226704804;1.4199281734405411;74.80000000000001;59.68995652578053;4.0;2.580071826559459
2021-05-06 03:00:00;568.7090467945828;568.7090467945828;0.0;569.3337582935154;8.828449547093733;1.7047888092621015;75.03999999999996;59.68558742580393;4.204788809262098;2.4999999999999964;29.147856400667713;0.45230982674159437;1.4160534116358794;75.03999999999996;59.69661058111916;4.0;2.5839465883641206
2021-05-06 04:00:00;556.1276921551456;556.1276921551456;0.0;557.376711943982;8.570748383433964;1.7047888092621015;75.15999999999997;59.67608482690372;4.204788809262098;2.4999999999999964;28.51402323622064;0.4388024486459786;1.420631112690006;75.15999999999997;59.68822409621862;4.0;2.579368887309994
2021-05-06 05:00:00;588.3994198079565;588.3994198079565;0.0;588.1303658463778;9.018009486511277;1.7047888092621015;75.22000000000003;59.692067844164;4.204788809262098;2.4999999999999964;30.13218046987232;0.46243564861140013;1.411265213971836;75.22000000000003;59.70577936228324;4.0;2.588734786028164
2021-05-06 06:00:00;665.4072686625805;665.4072686625805;0.0;661.4546260524902;10.205459758756545;1.7047888092621015;75.15999999999997;59.72814289586171;4.204788809262098;2.4999999999999964;34.00984675933235;0.5250275124845197;1.3884134891275397;75.15999999999997;59.73684146221848;4.0;2.6115865108724603
2021-05-06 07:00:00;653.0533456254452;653.0533456254452;0.0;649.6747952731698;10.060286497386361;1.7047888092621015;75.10000000000002;59.72424751966787;4.204788809262098;2.4999999999999964;33.39048430842467;0.5173273437255977;1.3919425335475522;75.10000000000002;59.73233113819981;4.0;2.608057466452448
2021-05-06 08:00:00;917.9018572095711;917.9018572095711;0.0;901.9100213850891;14.093583266956932;1.7047888092621015;75.03999999999996;59.80324457630064;4.204788809262098;2.4999999999999964;46.72372139745817;0.7300323994146165;1.2991541008213012;75.03999999999996;59.80136733144468;4.0;2.7008458991786988
2021-05-06 09:00:00;799.9976721211175;799.9976721211175;0.0;789.5843927711428;12.414541262947267;1.7047888092621015;74.92000000000002;59.77676755900541;4.204788809262098;2.4999999999999964;40.79429658981641;0.6413773555622951;1.3425612267658233;74.92000000000002;59.77614174674943;4.0;2.6574387732341767
2021-05-06 10:00:00;732.0741870087697;732.0741870087697;0.0;724.8811375507604;11.427921383613995;1.7047888092621015;74.86000000000001;59.757450617453;4.204788809262098;2.4999999999999964;37.37558278193271;0.5892912695595655;1.364983482168419;74.86000000000001;59.75889679162634;4.0;2.635016517831581
2021-05-06 11:00:00;621.6799179255166;621.6799179255166;0.0;619.717572386573;9.822126080607067;1.7047888092621015;74.74000000000001;59.71761057654186;4.204788809262098;2.4999999999999964;31.81672857134678;0.5045022153739108;1.397735796080211;74.74000000000001;59.724383945684224;4.0;2.602264203919789
2021-05-06 12:00:00;622.4489566539618;622.4489566539618;0.0;620.4376957474317;9.873953951421283;1.7047888092621015;74.68;59.719097648315255;4.204788809262098;2.4999999999999964;31.85549041027937;0.5071908503040637;1.3966893759500891;74.68;59.725785882515424;4.0;2.603310624049911
2021-05-06 13:00:00;656.0633913972896;656.0633913972896;0.0;652.4391513920373;10.435699293820837;1.7047888092621015;74.62;59.73430324699723;4.204788809262098;2.4999999999999964;33.54854921110946;0.5367748442172103;1.3855986394905702;74.62;59.738993749012934;4.0;2.61440136050943
2021-05-06 14:00:00;617.3385702649393;617.3385702649393;0.0;615.546391128741;9.875335709224645;1.7047888092621015;74.56;59.7191207762628;4.204788809262098;2.4999999999999964;31.59811126288603;0.5071725727109563;1.3965462808390656;74.56;59.72607516001398;4.0;2.6034537191609344
2021-05-06 15:00:00;584.5179819509743;584.5179819509743;0.0;584.302530843367;9.325893576311568;1.7047888092621015;74.62;59.70243214846721;4.204788809262098;2.4999999999999964;29.944568362588505;0.47823815932734065;1.4068490177099413;74.62;59.7118229863176;4.0;2.5931509822900587
2021-05-06 16:00:00;522.7702308122698;522.7702308122698;0.0;525.5213029183511;8.300326595549079;1.7047888092621015;74.74000000000001;59.665398018728524;4.204788809262098;2.4999999999999964;26.833497651752896;0.4242355784249723;1.4250238969230948;74.74000000000001;59.680140956489765;4.0;2.574976103076905
2021-05-06 17:00:00;450.3026765662995;450.3026765662995;0.0;456.505321508506;7.185316686697189;1.7047888092621015;74.74000000000001;59.613075473828246;4.204788809262098;2.4999999999999964;23.178878072510294;0.36542711348079604;1.4423614906665945;74.74000000000001;59.6377257300727;4.0;2.5576385093334055
2021-05-06 18:00:00;377.98555826386286;377.98555826386286;0.0;387.60854500271154;6.121985050855679;1.7047888092621015;74.62;59.54519206702895;4.204788809262098;2.4999999999999964;19.52400663372385;0.3092584372392989;1.4562235077576884;74.62;59.58864612805212;4.0;2.5437764922423116
2021-05-06 19:00:00;378.5597125610793;378.5597125610793;0.0;388.184680448447;6.081398718307799;1.7047888092621015;74.74000000000001;59.542028579699036;4.204788809262098;2.4999999999999964;19.549396869984424;0.30720666396249463;1.4563698696523133;74.74000000000001;59.58857638717922;4.0;2.5436301303476867
2021-05-06 20:00:00;485.1674293390952;485.1674293390952;0.0;489.7172557571413;7.721765901439647;1.7047888092621015;74.74000000000001;59.639911743361154;4.204788809262098;2.4999999999999964;24.9303484295988;0.3937203629572035;1.4331109438142065;74.74000000000001;59.663824613593135;4.0;2.5668890561857935
2021-05-06 21:00:00;465.14184203277824;465.14184203277824;0.0;470.64944311007775;7.383789093538012;1.7047888092621015;74.80000000000001;59.6235926301369;4.204788809262098;2.4999999999999964;23.928480313411118;0.375939029187232;1.439628832095206;74.80000000000001;59.645262728384125;4.0;2.560371167904794
2021-05-06 22:00:00;416.1420451324411;416.1420451324411;0.0;423.994423279322;6.606320765508241;1.7047888092621015;74.86000000000001;59.57902035262788;4.204788809262098;2.4999999999999964;21.45663230995835;0.33497817358539445;1.4507588111562297;74.86000000000001;59.60908999627952;4.0;2.5492411888437703
2021-05-06 23:00:00;459.69474213141274;459.69474213141274;0.0;465.4868869587494;7.242006023646388;1.7047888092621015;74.92000000000002;59.61620008340577;4.204788809262098;2.4999999999999964;23.653728828634197;0.36854832001248505;1.4417958039273429;74.92000000000002;59.63885532647913;4.0;2.558204196072657
2021-05-07 00:00:00;598.4754141512362;598.4754141512362;0.0;597.7036357647509;9.204231953042552;1.7047888092621015;75.15999999999997;59.69859157463367;4.204788809262098;2.4999999999999964;30.649279794186402;0.4722161490759147;1.409854081637167;75.15999999999997;59.70638287080004;4.0;2.590145918362833
2021-05-07 01:00:00;558.3667353605604;558.3667353605604;0.0;559.5444777969932;8.503855820654707;1.7047888092621015;75.34000000000003;59.67359190517254;4.204788809262098;2.4999999999999964;28.628340278637168;0.43539947424608416;1.42213862388236;75.34000000000003;59.68478703329555;4.0;2.57786137611764
2021-05-07 02:00:00;517.7530125415784;517.7530125415784;0.0;520.8786148811373;7.872837261334203;1.7047888092621015;75.39999999999998;59.647265158403;4.204788809262098;2.4999999999999964;26.58190224289452;0.40215700346546507;1.432566426878441;75.39999999999998;59.66230479885246;4.0;2.567433573121559
2021-05-07 03:00:00;561.687051562586;561.687051562586;0.0;562.7436104331207;8.454314253730672;1.7047888092621015;75.51999999999998;59.67169227314645;4.204788809262098;2.4999999999999964;28.79553047787083;0.4329088038605736;1.4230674120102162;75.51999999999998;59.68276448049443;4.0;2.5769325879897838
2021-05-07 04:00:00;552.8809955485178;552.8809955485178;0.0;554.4067901592978;8.199603046114499;1.6619064351589756;75.75999999999999;59.66146255102609;4.161906435158972;2.4999999999999964;28.351790639361525;0.4196325531511228;1.4274386027320634;75.75999999999999;59.6734826599735;4.0;2.5725613972679366
2021-05-07 05:00:00;588.5268729175696;588.5268729175696;0.0;588.375957317163;8.67966147290945;1.6619064351589756;75.82;59.680025637614506;4.161906435158972;2.4999999999999964;30.13725794757167;0.44499337108678516;1.417443783182514;75.82;59.694956184088255;4.0;2.582556216817486
2021-05-07 06:00:00;676.2352410314278;676.2352410314278;0.0;671.8878930637794;9.9745451485526;1.6619064351589756;75.75999999999999;59.721844325749316;4.161906435158972;2.4999999999999964;34.55380089808727;0.5132575057011176;1.3932509931017947;75.75999999999999;59.73082290947269;4.0;2.6067490068982053
2021-05-07 07:00:00;653.7471356670644;653.7471356670644;0.0;650.4702253431747;9.650968854603615;1.6619064351589756;75.75999999999999;59.71250616697722;4.161906435158972;2.4999999999999964;33.42401321960677;0.49618920140858713;1.4001337598162085;75.75999999999999;59.72156473573159;4.0;2.5998662401837915
2021-05-07 08:00:00;954.8067264039638;954.8067264039638;0.0;937.1777479334997;14.03600193558555;1.6619064351589756;75.69999999999999;59.802484449929864;4.161906435158972;2.4999999999999964;48.58013883027485;0.7274607064303507;1.3014707252967823;75.69999999999999;59.79989760374576;4.0;2.6985292747032177
2021-05-07 09:00:00;816.4629632213264;816.4629632213264;0.0;805.3782879617745;12.17694905140225;1.6619064351589756;75.51999999999998;59.77248110840111;4.161906435158972;2.4999999999999964;41.62384574559445;0.6292721255035382;1.3490927256667513;75.51999999999998;59.770947941947156;4.0;2.6509072743332487
2021-05-07 10:00:00;741.3835947115222;741.3835947115222;0.0;733.8616861068983;11.122773985721349;1.6619064351589756;75.46000000000004;59.75088165354259;4.161906435158972;2.4999999999999964;37.84583965209022;0.5736238562175594;1.3726531433635345;75.46000000000004;59.751249212862206;4.0;2.6273468566364655
2021-05-07 11:00:00;629.236585772705;629.236585772705;0.0;627.0221336043077;9.588866679715462;1.6619064351589756;75.27999999999997;59.71079988719458;4.161906435158972;2.4999999999999964;32.198885827507155;0.4925885744982848;1.4029700246508234;75.27999999999997;59.71650181023756;4.0;2.5970299753491766
2021-05-07 12:00:00;639.663681789322;639.663681789322;0.0;636.9762108998541;9.668068287879276;1.6619064351589756;75.39999999999998;59.71320527748662;4.161906435158972;2.4999999999999964;32.724045502710204;0.4968493147558891;1.4016019135708926;75.39999999999998;59.71830501922847;4.0;2.5983980864291074
2021-05-07 13:00:00;676.0470643271142;676.0470643271142;0.0;671.5768097659029;10.364614115076822;1.6619064351589756;75.15999999999997;59.7325814154666;4.161906435158972;2.4999999999999964;34.55645902185048;0.5334226498900992;1.3879663618346023;75.15999999999997;59.7355924683157;4.0;2.6120336381653977
2021-05-07 14:00:00;625.9672825085875;625.9672825085875;0.0;623.8231757130172;9.80862850380608;1.6619064351589756;74.86000000000001;59.717278722189974;4.161906435158972;2.4999999999999964;32.0343701951956;0.5038793351251132;1.3984808172936023;74.86000000000001;59.72298114019253;4.0;2.6015191827063977
2021-05-07 15:00:00;584.3332007890311;584.3332007890311;0.0;584.1371197844196;9.285121074936697;1.6619064351589756;74.68;59.701168222484796;4.161906435158972;2.4999999999999964;29.936911211249832;0.4761329419881157;1.4079809756181723;74.68;59.70973565971741;4.0;2.5920190243818277
2021-05-07 16:00:00;454.04143788241754;454.04143788241754;0.0;460.00007684446086;7.3922700297233686;1.6619064351589756;74.44;59.62400607936013;4.161906435158972;2.4999999999999964;23.370312903177417;0.37611618268832064;1.4395279871428142;74.44;59.64574101526148;4.0;2.560472012857186
2021-05-07 17:00:00;341.24692806287555;341.24692806287555;0.0;352.5563903024441;5.643799426951562;1.6619064351589756;74.38;59.50668659162494;4.161906435158972;2.4999999999999964;17.675504398077074;0.2838596003743867;1.4628164175913105;74.38;59.55417264533946;4.0;2.5371835824086895
2021-05-07 18:00:00;312.61521588598663;312.61521588598663;0.0;325.282866007376;5.1921490809826665;1.6619064351589756;74.38;59.463575178147664;4.161906435158972;2.4999999999999964;16.227362981798535;0.26004286912144287;1.467891773573076;74.38;59.52222725713426;4.0;2.532108226426924
2021-05-07 19:00:00;327.50440104415026;327.50440104415026;0.0;339.48907331093994;5.404690705281384;1.6619064351589756;74.44;59.48433719736943;4.161906435158972;2.4999999999999964;16.97060733418731;0.27129617443914955;1.464570751239103;74.44;59.54623748304857;4.0;2.535429248760897
2021-05-07 20:00:00;237.60411805165103;237.60411805165103;0.0;253.85432215234735;3.992287350491262;1.6619064351589756;74.44;59.30043213624617;4.161906435158972;2.4999999999999964;12.404819515259351;0.1968251054119762;1.4780198515524852;74.44;59.43414772403105;4.0;2.521980148447515
2021-05-07 21:00:00;318.73997157028623;318.73997157028623;0.0;331.13527659758853;5.288773757936924;1.6619064351589756;74.38;59.47262522245035;4.161906435158972;2.4999999999999964;16.519848317333828;0.265137627661264;1.4650770366886685;74.38;59.54507350123106;4.0;2.5349229633113315
2021-05-07 22:00:00;341.9206154082141;341.9206154082141;0.0;353.1981060000808;5.654426213113716;1.6619064351589756;74.38;59.507617909692726;4.161906435158972;2.4999999999999964;17.70956247714933;0.28441999405092655;1.462692308141058;74.38;59.55487313566158;4.0;2.537307691858942
2021-05-07 23:00:00;392.88025103060943;392.88025103060943;0.0;401.7229676971487;6.485082579357017;1.6619064351589756;74.32;59.571024258867396;4.161906435158972;2.4999999999999964;20.28409537832678;0.3281790875599837;1.4522957393052809;74.32;59.603807830178994;4.0;2.547704260694719
2021-05-08 00:00:00;440.86540260897164;440.86540260897164;0.0;447.4431349770246;7.245116041804971;1.6619064351589756;74.32;59.61573865460218;4.161906435158972;2.4999999999999964;22.689374013432072;0.36826184361632597;1.4393013451401915;74.32;59.65045983013016;4.0;2.5606986548598085
2021-05-08 01:00:00;354.5300670092305;354.5300670092305;0.0;365.2112027670559;5.877645547558623;1.6619064351589756;74.32;59.52580263401751;4.161906435158972;2.4999999999999964;18.332534413447426;0.2961445722926;1.4584652307011035;74.32;59.58095172952801;4.0;2.5415347692988965
2021-05-08 02:00:00;221.89169385293917;221.89169385293917;0.0;238.83330557979087;3.791997100171346;1.6619064351589756;74.25999999999999;59.26392504136578;4.161906435158972;2.4999999999999964;11.616972398442876;0.18612951362339458;1.4804821695417631;74.25999999999999;59.39967099946574;4.0;2.519517830458237
2021-05-08 03:00:00;262.014125728971;262.014125728971;0.0;277.0513355437995;4.448908849820446;1.6619064351589756;74.19999999999999;59.37285790119819;4.161906435158972;2.4999999999999964;13.652794142483247;0.22071410281098036;1.4744552188039655;74.19999999999999;59.472054523839404;4.0;2.5255447811960345
2021-05-08 04:00:00;280.37567510484445;280.37567510484445;0.0;294.58370595944234;4.6835636724079945;1.6619064351589756;74.38;59.404442387194024;4.161906435158972;2.4999999999999964;14.582793430871758;0.2332250360222902;1.4721720766528272;74.38;59.492688872367694;4.0;2.5278279233471728
2021-05-08 05:00:00;264.0743276224772;264.0743276224772;0.0;279.0013348079416;4.5006214101747775;1.6619064351589756;74.13999999999999;59.38006283003341;4.161906435158972;2.4999999999999964;13.757241094789562;0.22339348113404336;1.4739217291350912;74.13999999999999;59.4773805834912;4.0;2.5260782708649088
2021-05-08 06:00:00;375.49722878688397;375.49722878688397;0.0;385.1038481607602;6.395845070004397;1.6619064351589756;73.89999999999998;59.56391283471697;4.161906435158972;2.4999999999999964;19.381006921711087;0.3231362335090736;1.4499237666962408;73.89999999999998;59.61956661300661;4.0;2.550076233303759
2021-05-08 07:00:00;617.3418887149287;617.3418887149287;0.0;615.3981947929101;10.477045489549834;1.6619064351589756;73.72000000000003;59.73481879039804;4.161906435158972;2.4999999999999964;31.580667647291587;0.5382268478898972;1.3790296387884595;73.72000000000003;59.74967018058038;4.0;2.6209703612115405
2021-05-08 08:00:00;700.5182881104042;700.5182881104042;0.0;694.6000437495258;11.956121828975718;1.6619064351589756;73.60000000000002;59.76767500673134;4.161906435158972;2.4999999999999964;35.76857968587129;0.616132747071493;1.345511425710097;73.60000000000002;59.77777007128009;4.0;2.654488574289903
2021-05-08 09:00:00;535.8922149469417;535.8922149469417;0.0;537.7363101770934;9.41741677908856;1.6619064351589756;73.30000000000001;59.70471609068352;4.161906435158972;2.4999999999999964;27.478894637562664;0.48196947057860734;1.4005380658018054;73.30000000000001;59.72529379823578;4.0;2.5994619341981946
2021-05-08 10:00:00;483.5115818045484;483.5115818045484;0.0;487.79594922918017;8.679878097113383;1.6619064351589756;73.06;59.67940969974694;4.161906435158972;2.4999999999999964;24.839834330305766;0.4428507933612883;1.4143979871820598;73.06;59.7050588826304;4.0;2.58560201281794
2021-05-08 11:00:00;459.2784570321827;459.2784570321827;0.0;464.63843789995815;8.491699846258012;1.6619064351589756;72.69999999999999;59.67219620300875;4.161906435158972;2.4999999999999964;23.618531894637478;0.43257964155538436;1.4175487639227322;72.69999999999999;59.700174222961664;4.0;2.582451236077268
2021-05-08 12:00:00;391.96136016186995;391.96136016186995;0.0;400.46734065609513;7.42880795890717;1.6619064351589756;72.46000000000004;59.62491698933269;4.161906435158972;2.4999999999999964;20.22336492939015;0.3762867589318064;1.4353231926593075;72.46000000000004;59.66367705305663;4.0;2.5646768073406925
2021-05-08 13:00:00;234.31728652314803;234.31728652314803;0.0;250.17163540919427;4.762647365649201;1.6619064351589756;71.92000000000002;59.413368598515206;4.161906435158972;2.4999999999999964;12.249831270983975;0.23513744593456778;1.4701221612855226;71.92000000000002;59.51607819375977;4.0;2.5298778387144774
2021-05-08 14:00:00;281.07099324390276;281.07099324390276;0.0;294.62712749179497;5.857137177563526;1.7022084152148977;71.5;59.52327588669249;4.202208415214893;2.4999999999999956;14.619997796239849;0.29235593222789974;1.4570859308127324;71.5;59.59344544603226;4.0;2.5429140691872676
2021-05-08 15:00:00;298.80160578988983;298.80160578988983;0.0;311.4800285717717;6.304802057346813;1.7022084152148977;71.32;59.55723395434933;4.202208415214893;2.4999999999999956;15.517457196790298;0.3157404494203954;1.4510321423692858;71.32;59.61851331153582;4.0;2.548967857630714
2021-05-08 16:00:00;317.5108142352923;317.5108142352923;0.0;329.2898462265394;6.71508102457983;1.7022084152148977;71.25999999999999;59.58443807413954;4.202208415214893;2.4999999999999956;16.46370856808431;0.3372980681024546;1.4452087427159483;71.25999999999999;59.638437405523575;4.0;2.5547912572840517
2021-05-08 17:00:00;242.05591988563046;242.05591988563046;0.0;257.37722648773104;5.2500704567791665;1.745177568555591;71.13999999999999;59.46772007054494;4.245177568555587;2.4999999999999956;12.643120857757745;0.2599107486767269;1.4641886961847397;71.13999999999999;59.55807471903046;4.0;2.5358113038152603
2021-05-08 18:00:00;217.57814613841077;217.57814613841077;0.0;234.1177973845079;4.628232777111787;1.745177568555591;71.44;59.39602222380381;4.245177568555587;2.4999999999999956;11.40008941043125;0.22750082199034158;1.4712033659457822;71.44;59.50902331720425;4.0;2.528796634054218
2021-05-08 19:00:00;265.31044875858083;265.31044875858083;0.0;279.76646300152294;5.222493023021135;1.745177568555591;72.22000000000003;59.46535153502674;4.245177568555587;2.4999999999999956;13.82126414725678;0.25970294281727035;1.4652568612045562;72.22000000000003;59.548687375584734;4.0;2.5347431387954438
2021-05-08 20:00:00;188.32327925062378;188.32327925062378;0.0;206.41651301078363;3.7745510319382487;1.745177568555591;72.27999999999997;59.2594345350646;4.245177568555587;2.4999999999999956;9.91074668330322;0.18344224791802108;1.4797482937800375;72.27999999999997;59.416542328476;4.0;2.5202517062199625
2021-05-08 21:00:00;303.8619766908143;303.8619766908143;0.0;316.5463897707084;5.824863429406943;1.745177568555591;72.46000000000004;59.520951908306245;4.245177568555587;2.4999999999999956;15.772700094859289;0.29171048473854533;1.458154301892228;72.46000000000004;59.58626051869135;4.0;2.541845698107772
2021-05-08 22:00:00;210.85673746084703;210.85673746084703;0.0;227.99585843917316;4.03534476487024;1.745177568555591;72.75999999999999;59.30768517615155;4.245177568555587;2.4999999999999956;11.0573236467706;0.19766534312224107;1.4777092295908028;72.75999999999999;59.44104350115725;4.0;2.5222907704091972
2021-05-08 23:00:00;470.66107249380406;470.66107249380406;0.0;475.58152021645833;8.380162786110184;1.745177568555591;73.18;59.667888340628224;4.245177568555587;2.4999999999999956;24.192091666565805;0.4271560800526061;1.4198724386495938;73.18;59.695416508496294;4.0;2.580127561350406
2021-05-09 00:00:00;222.89821789749752;222.89821789749752;0.0;239.75639112316495;3.8723189594782697;1.745177568555591;74.01999999999998;59.27822494823198;4.245177568555587;2.4999999999999956;11.654082637212374;0.19017450966962576;1.4786750926735417;74.01999999999998;59.42928757955491;4.0;2.5213249073264583
2021-05-09 01:00:00;225.2503680756436;225.2503680756436;0.0;242.0365826495036;3.8614857794617494;1.745177568555591;74.19999999999999;59.27627346960628;4.245177568555587;2.4999999999999956;11.773279819135967;0.1897452389612201;1.4788401106771647;74.19999999999999;59.42670778436792;4.0;2.5211598893228353
2021-05-09 02:00:00;322.8049837591235;322.8049837591235;0.0;335.0364465697406;5.33088606170813;1.745177568555591;74.44;59.47614941433494;4.245177568555587;2.4999999999999956;16.7099556443019;0.26740329871761354;1.4630881461914274;74.44;59.56149668021703;4.0;2.5369118538085726
2021-05-09 03:00:00;313.23379202039985;313.23379202039985;0.0;325.91852925335104;5.18053087840184;1.745177568555591;74.44;59.46090777110368;4.245177568555587;2.4999999999999956;16.226416028710506;0.2594747710542883;1.4649211359796919;74.44;59.55056634874188;4.0;2.535078864020308
2021-05-09 04:00:00;572.1437420443555;572.1437420443555;0.0;572.4400573853925;9.522759520238449;1.745177568555591;74.01999999999998;59.70742059811943;4.245177568555587;2.4999999999999956;29.278257836738344;0.4881472657348317;1.3922840540805033;74.01999999999998;59.73944521668437;4.0;2.6077159459194967
2021-05-09 05:00:00;339.37842902357255;339.37842902357255;0.0;350.60663640573495;6.012274186440482;1.745177568555591;73.42000000000002;59.53544184710307;4.245177568555587;2.4999999999999956;17.54752198725165;0.30250004369645084;1.4536994644019896;73.42000000000002;59.6084931503396;4.0;2.5463005355980104
2021-05-09 06:00:00;217.82537788195657;217.82537788195657;0.0;234.70321434879952;4.083479846874611;1.745177568555591;73.0;59.31517240256113;4.245177568555587;2.4999999999999956;11.397439714916928;0.20042820931354122;1.4762545414422221;73.0;59.46060785608222;4.0;2.523745458557778
2021-05-09 07:00:00;350.5972098271727;350.5972098271727;0.0;361.12682624808855;6.581433153662663;1.745177568555591;72.63999999999999;59.575584443296236;4.245177568555587;2.4999999999999956;18.114307186297157;0.3317837443855354;1.4450183080132297;72.63999999999999;59.64077880415971;4.0;2.5549816919867703
2021-05-09 08:00:00;324.0515149595236;324.0515149595236;0.0;335.7225015335729;6.37516049611216;1.745177568555591;72.10000000000002;59.561660144036864;4.245177568555587;2.4999999999999956;16.77428039231552;0.3203482887416701;1.4477453068685944;72.10000000000002;59.632706044497354;4.0;2.5522546931314056
2021-05-09 09:00:00;326.284431718501;326.284431718501;0.0;337.4997213012053;7.400941541756189;1.8504757980641324;70.48000000000002;59.62231708939851;4.350475798064127;2.4999999999999947;16.887984561848707;0.3724163954564869;1.430128080470436;70.48000000000002;59.68308355309273;4.0;2.569871919529564
