Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-05-09 10:00:00;317.9055741714643;317.9055741714643;0.0;329.41105725005104;7.563540386766486;1.9531809058961098;70.0;59.63035825862954;4.453180905896105;2.4999999999999956;16.465066591720632;0.38026982556395256;1.4268057489412485;70.0;59.69086241698034;4.0;2.5731942510587515
2021-05-09 11:00:00;306.6542751626363;306.6542751626363;0.0;318.69233298215505;7.308272776382436;1.9531809058961098;70.0;59.61736524863636;4.453180905896105;2.4999999999999956;15.896623258287807;0.3668113339265985;1.4311762743417291;70.0;59.68158846381306;4.0;2.568823725658271
2021-05-09 12:00:00;282.43905166964805;282.43905166964805;0.0;295.6224195404333;6.758860046722034;1.9531809058961098;70.0;59.58607074562724;4.453180905896105;2.4999999999999956;14.672504869624895;0.33784575558570346;1.440109656755098;70.0;59.6596198631222;4.0;2.559890343244902
2021-05-09 13:00:00;293.6036354645353;293.6036354645353;0.0;306.25927466126586;7.012176676466196;1.9531809058961098;70.0;59.60110700517936;4.453180905896105;2.4999999999999956;15.237020168583008;0.35120052089059245;1.4360710561455834;70.0;59.670112288840016;4.0;2.5639289438544166
2021-05-09 14:00:00;306.8385449922607;306.8385449922607;0.0;318.8678814865369;7.312453492705177;1.9531809058961098;70.0;59.61758536458399;4.453180905896105;2.4999999999999956;15.90593458978982;0.36703175238308705;1.4311058184725312;70.0;59.681744811739065;4.0;2.568894181527469
2021-05-09 15:00:00;335.898981064195;335.898981064195;0.0;346.55252641559736;7.971764059564117;1.9531809058961098;70.0;59.6494043635883;4.453180905896105;2.4999999999999956;17.373763363712726;0.4017930395504726;1.4195265882091364;70.0;59.70462422813108;4.0;2.5804734117908636
2021-05-09 16:00:00;355.2256343712667;355.2256343712667;0.0;364.9638584269579;8.410226434233852;1.9531809058961098;70.0;59.66779819213758;4.453180905896105;2.4999999999999956;18.34933792263023;0.4249110458986445;1.4113111883781273;70.0;59.7181068278918;4.0;2.5886888116218727
2021-05-09 17:00:00;221.9551899458905;221.9551899458905;0.0;237.99174212553555;5.386426683276625;1.9531809058961098;70.0;59.480094348632235;4.453180905896105;2.4999999999999956;11.60930066949664;0.2654966386912566;1.4595953972740539;70.0;59.58887306201501;4.0;2.540404602725946
2021-05-09 18:00:00;248.11066635080576;248.11066635080576;0.0;262.91457963166533;5.979949186817899;1.9531809058961098;70.0;59.53189943919551;4.453180905896105;2.4999999999999956;12.93512246233884;0.29678309372105954;1.451665350310035;70.0;59.62275436970725;4.0;2.548334649689965
2021-05-09 19:00:00;233.98692588018636;233.98692588018636;0.0;249.4567450089225;5.659459233873237;1.9531809058961098;70.0;59.50527592073246;4.453180905896105;2.4999999999999956;12.219449552636318;0.27988866732079715;1.4560416033307164;70.0;59.60517845014044;4.0;2.5439583966692836
2021-05-09 20:00:00;299.6628610386536;299.6628610386536;0.0;312.13817292735655;6.82462462792762;1.9531809058961098;70.48000000000002;59.590227059576875;4.453180905896105;2.4999999999999956;15.542998819030764;0.3420309144767129;1.4395744323029085;70.48000000000002;59.66017685567107;4.0;2.5604255676970915
2021-05-09 21:00:00;277.0410296018289;277.0410296018289;0.0;290.7667618643837;5.868681652234029;1.9531809058961098;71.32;59.52345258122358;4.453180905896105;2.4999999999999956;14.398615182026843;0.29274628214642023;1.4543729129870084;71.32;59.60937575271504;4.0;2.5456270870129916
2021-05-09 22:00:00;280.65055038211756;280.65055038211756;0.0;294.29634240392465;5.730356272997338;1.9531809058961098;71.74000000000001;59.5120416712295;4.453180905896105;2.4999999999999956;14.580925131565149;0.285950936949412;1.4565430275274016;71.74000000000001;59.599284960262196;4.0;2.5434569724725984
2021-05-09 23:00:00;300.399940357151;300.399940357151;0.0;313.1639581126323;5.990612149524193;1.9531809058961098;71.98000000000002;59.53338431055056;4.453180905896105;2.4999999999999956;15.579337513599375;0.2999416295472028;1.453161790287921;71.98000000000002;59.613040200967646;4.0;2.546838209712079
2021-05-10 00:00:00;371.1980344750771;371.1980344750771;0.0;380.8123900449598;6.822580069658342;1.8618631083946449;72.88;59.59036239199287;4.36186310839464;2.4999999999999956;19.14411485066477;0.34473353078386176;1.4397488957033104;72.88;59.65783802136315;4.0;2.5602511042966896
2021-05-10 01:00:00;370.6981693377303;370.6981693377303;0.0;380.47732049815033;6.484148512555137;1.8165147597671925;73.53999999999996;59.569030945476015;4.3165147597671885;2.499999999999996;19.118570040266967;0.32748808186423584;1.4454391991619029;73.53999999999996;59.64013390452186;4.0;2.554560800838097
2021-05-10 02:00:00;365.42686425298194;365.42686425298194;0.0;375.596490540466;6.100959106743672;1.7690175475768801;74.19999999999999;59.542020118751566;4.269017547576876;2.499999999999996;18.85233299626521;0.3078263901315637;1.4514661815856784;74.19999999999999;59.61823944503897;4.0;2.5485338184143216
2021-05-10 03:00:00;343.97810563228234;343.97810563228234;0.0;355.2796256692197;5.549274776420281;1.722714184306422;74.74000000000001;59.49649693478193;4.222714184306418;2.499999999999996;17.769797442643902;0.2791431914202496;1.4593293795813578;74.74000000000001;59.58324789910125;4.0;2.5406706204186422
2021-05-10 04:00:00;350.31730441954414;350.31730441954414;0.0;361.3694848932586;5.557180522933601;1.682456955374465;74.98000000000002;59.49726497079968;4.1824569553744615;2.4999999999999964;18.089584235824947;0.27973286904033456;1.4593142317937873;74.98000000000002;59.5830111497138;4.0;2.5406857682062127
2021-05-10 05:00:00;322.5634287254926;322.5634287254926;0.0;334.73833696044835;5.461975882989193;1.682456955374465;74.07999999999998;59.488283422411484;4.1824569553744615;2.4999999999999964;16.689104808309253;0.27403510079577115;1.460213718080376;74.07999999999998;59.57968098469195;4.0;2.539786281919624
2021-05-10 06:00:00;263.20444366555813;263.20444366555813;0.0;277.7075127453656;5.339157008366627;1.682456955374465;71.86000000000001;59.47586590086587;4.1824569553744615;2.4999999999999964;13.690420140680228;0.2654619319347311;1.4606692958634002;71.86000000000001;59.580936786444624;4.0;2.5393307041366
2021-05-10 07:00:00;364.6543454043551;364.6543454043551;0.0;374.0755069093908;8.18499745633252;1.852460431208761;70.53999999999996;59.65843316282513;4.352460431208757;2.4999999999999964;18.815216767896153;0.4138419434330318;1.4137530317215679;70.53999999999996;59.71506166967174;4.0;2.586246968278432
2021-05-10 08:00:00;351.021659840351;351.021659840351;0.0;360.968886870028;8.314856319388484;1.9559226076799163;70.0;59.66368512419308;4.455922607679913;2.4999999999999964;18.127742154646;0.41988236823008496;1.4106174208262376;70.0;59.72062317683606;4.0;2.5893825791737624
2021-05-10 09:00:00;372.6067453166909;372.6067453166909;0.0;381.5318163120947;8.804547808333037;1.9559226076799163;70.0;59.682501518163065;4.455922607679913;2.4999999999999964;19.21660275009795;0.4457018484649413;1.4007379118937444;70.0;59.7344343019343;4.0;2.5992620881062556
2021-05-10 10:00:00;360.769030018614;360.769030018614;0.0;370.2547073202199;8.535991870077387;1.9559226076799163;70.0;59.67245001669721;4.455922607679913;2.4999999999999964;18.619505363396318;0.43154190193614117;1.4062217211906352;70.0;59.72703335916282;4.0;2.593778278809365
2021-05-10 11:00:00;311.9640156994794;311.9640156994794;0.0;323.75995445873434;7.428744349765691;1.9559226076799163;70.0;59.62331992956695;4.455922607679913;2.4999999999999964;16.156160007096503;0.37316269820511894;1.4271454619155222;70.0;59.691614992343204;4.0;2.572854538084478
2021-05-10 12:00:00;286.4254514095784;286.4254514095784;0.0;299.42869003107455;6.849312194013043;1.9559226076799163;70.0;59.59128402588942;4.455922607679913;2.4999999999999964;14.865856938280846;0.34261417632724694;1.4370127062662528;70.0;59.66916726811388;4.0;2.5629872937337472
2021-05-10 13:00:00;257.91041743820324;257.91041743820324;0.0;272.2595810236953;6.202317414782255;1.9559226076799163;70.0;59.5484694780294;4.455922607679913;2.4999999999999964;13.423780600944733;0.30850528401698957;1.447150424588413;70.0;59.639923839540586;4.0;2.552849575411587
2021-05-10 14:00:00;291.8103622073601;291.8103622073601;0.0;304.5594926098249;6.971494567427054;1.9559226076799163;70.0;59.59847645210692;4.455922607679913;2.4999999999999964;15.138010508835654;0.34905545718583747;1.4349939090632784;70.0;59.67416740752884;4.0;2.5650060909367216
2021-05-10 15:00:00;257.9558597234166;257.9558597234166;0.0;272.3028797595327;6.203348517955786;1.9559226076799163;70.0;59.5485448217683;4.455922607679913;2.4999999999999964;13.426080098713106;0.308559640817484;1.4471350077697926;70.0;59.63997453030578;4.0;2.5528649922302074
2021-05-10 16:00:00;275.4056972453418;275.4056972453418;0.0;288.9292583502724;6.599283320481031;1.9559226076799163;70.0;59.57573463377622;4.455922607679913;2.4999999999999964;14.308753636908813;0.3294326522073467;1.4410405417323182;70.0;59.6584443551709;4.0;2.558959458267682
2021-05-10 17:00:00;255.91095688881595;255.91095688881595;0.0;270.35443167847956;6.156948747162269;1.9559226076799163;70.0;59.545129345073974;4.455922607679913;2.4999999999999964;13.322597951299418;0.30611358479523443;1.4478264276634585;70.0;59.63767931637659;4.0;2.5521735723365415
2021-05-10 18:00:00;255.6951060340526;255.6951060340526;0.0;270.1487615588101;6.15205097815713;1.9559226076799163;70.0;59.54476581340907;4.455922607679913;2.4999999999999964;13.311674265046467;0.3058553899928859;1.4478991319441525;70.0;59.63743534597768;4.0;2.5521008680558475
2021-05-10 19:00:00;281.58584803435696;281.58584803435696;0.0;294.8176247640787;6.739506399052181;1.9559226076799163;70.0;59.58459738642762;4.455922607679913;2.4999999999999964;14.621218810559386;0.3368251770745897;1.4387987001681655;70.0;59.664541694364516;4.0;2.5612012998318345
2021-05-10 20:00:00;339.3770742544309;339.3770742544309;0.0;349.87560264806945;8.050676427270554;1.9559226076799163;70.0;59.65258190802115;4.455922607679913;2.4999999999999964;17.540130161054083;0.40595343810338624;1.415726873636907;70.0;59.71256041966552;4.0;2.584273126363093
2021-05-10 21:00:00;311.577756275166;311.577756275166;0.0;323.4853896374979;7.123053945565057;1.9559226076799163;70.42000000000002;59.607175689715916;4.455922607679913;2.4999999999999964;16.13640409306099;0.35767818176671423;1.4328836118500625;70.42000000000002;59.678497805034795;4.0;2.5671163881499375
2021-05-10 22:00:00;276.38270637742875;276.38270637742875;0.0;290.04374469472356;6.112452491585284;1.9559226076799163;70.84000000000003;59.5420742416905;4.455922607679913;2.4999999999999964;14.357620985615776;0.3049827706807905;1.4492601972390196;70.84000000000003;59.63123178197725;4.0;2.5507398027609804
2021-05-10 23:00:00;257.1038168756663;257.1038168756663;0.0;271.70040167947167;5.646988449514103;1.9559226076799163;70.96000000000004;59.504235142890764;4.455922607679913;2.4999999999999964;13.382320174783032;0.2806026011023842;1.4559514681200105;70.96000000000004;59.6049138540983;4.0;2.5440485318799895
2021-05-11 00:00:00;131.61485631263048;131.61485631263048;0.0;152.12388053426506;2.9838101724477792;1.9559226076799163;71.19999999999999;59.06116761373454;4.455922607679913;2.4999999999999964;7.000835334190436;0.14056610593881413;1.4844880335821307;71.19999999999999;59.34176757172753;4.0;2.5155119664178693
2021-05-11 01:00:00;356.53701464556013;356.53701464556013;0.0;366.59745520102507;7.196790084017694;1.9559226076799163;71.74000000000001;59.61166120420336;4.455922607679913;2.4999999999999964;18.408915392223907;0.3632705984585887;1.4335569891124904;71.74000000000001;59.67440726559022;4.0;2.5664430108875096
2021-05-11 02:00:00;323.3142594583286;323.3142594583286;0.0;335.0770371239148;6.238629145330843;1.9158852000091597;72.34000000000003;59.55189462047525;4.415885200009156;2.4999999999999964;16.731575139293486;0.31340319676386796;1.449054892077688;72.34000000000003;59.62887130816364;4.0;2.550945107922312
2021-05-11 03:00:00;275.84645332263847;275.84645332263847;0.0;289.8791399239824;5.314776391872225;1.9158852000091597;72.46000000000004;59.47378237763826;4.415885200009156;2.4999999999999964;14.33268326918167;0.26481530689847543;1.46174939079527;72.46000000000004;59.57349553208519;4.0;2.53825060920473
2021-05-11 04:00:00;317.75751231149184;317.75751231149184;0.0;329.77030661529903;6.166203506438605;1.9158852000091597;72.27999999999997;59.546599360802134;4.415885200009156;2.4999999999999964;16.45097870302096;0.3095217573908364;1.4500746122483448;72.27999999999997;59.625317097532616;4.0;2.5499253877516552
2021-05-11 05:00:00;334.4983903682755;334.4983903682755;0.0;345.6288058055233;6.702949055932777;1.9158852000091597;71.86000000000001;59.58293029170471;4.415885200009156;2.4999999999999964;17.29654438762553;0.33736736241828064;1.4416766431740204;71.86000000000001;59.65305495150233;4.0;2.5583233568259796
2021-05-11 06:00:00;372.00643360942354;372.00643360942354;0.0;381.2046365468462;7.896647783703522;1.9158852000091597;71.13999999999999;59.6461343512193;4.415885200009156;2.4999999999999964;19.189659168828108;0.39944683326757274;1.4207449493910005;71.13999999999999;59.70176570134919;4.0;2.5792550506089995
2021-05-11 07:00:00;384.4620236122907;384.4620236122907;0.0;392.91494788526194;8.709908932265051;1.9158852000091597;70.42000000000002;59.67922431618456;4.415885200009156;2.4999999999999964;19.818227626011993;0.4413462604260883;1.4043241605148369;70.42000000000002;59.72856325669227;4.0;2.595675839485163
2021-05-11 08:00:00;610.0753759893661;610.0753759893661;0.0;607.7706159820467;14.19152282785801;2.0183860818204313;70.0;59.803258517438735;4.518386081820428;2.499999999999997;31.181851512320733;0.7297552344370408;1.2601528761062668;70.0;59.826382861366255;4.0;2.739847123893733
2021-05-11 09:00:00;565.3388523495786;565.3388523495786;0.0;565.1438499327602;13.176706842325208;2.0183860818204313;70.0;59.78818751013091;4.518386081820428;2.499999999999997;28.930316210822696;0.6762426463511706;1.2916892171619652;70.0;59.81405481663552;4.0;2.708310782838035
2021-05-11 10:00:00;623.7082429301222;623.7082429301222;0.0;620.7609397391972;14.500772880038774;2.0183860818204313;70.0;59.80742440626153;4.518386081820428;2.499999999999997;31.867878085813015;0.7460624915432085;1.2500967175103321;70.0;59.829819745076634;4.0;2.749903282489668
2021-05-11 11:00:00;551.3292567886976;551.3292567886976;0.0;551.7951266335534;12.858907135874878;2.0183860818204313;70.0;59.78297372650951;4.518386081820428;2.499999999999997;28.22510330152098;0.6594847569242797;1.3011038933578205;70.0;59.80982862715365;4.0;2.6988961066421795
2021-05-11 12:00:00;421.8170208515131;421.8170208515131;0.0;428.4065426867359;9.920927908154672;2.0183860818204313;70.0;59.71854661914091;4.518386081820428;2.499999999999997;21.701699321790166;0.5045658144156856;1.3777200960506977;70.0;59.75937108803805;4.0;2.6222799039493023
2021-05-11 13:00:00;381.8955598876923;381.8955598876923;0.0;390.376532561816;9.015274691879833;2.0183860818204313;70.0;59.69007638216311;4.518386081820428;2.499999999999997;19.68901217892294;0.4568128706790578;1.3975441495029908;70.0;59.737898506160434;4.0;2.6024558504970092
2021-05-11 14:00:00;299.50971977421017;299.50971977421017;0.0;311.8912565379486;7.146178936805291;2.0183860818204313;70.0;59.60845738094213;4.518386081820428;2.499999999999997;15.530472774992724;0.3582652150409213;1.4327997686037408;70.0;59.67878694929635;4.0;2.567200231396259
2021-05-11 15:00:00;249.82863299528836;249.82863299528836;0.0;264.55595678904865;6.018934582934428;2.018386081820431;70.0;59.534773529555025;4.518386081820428;2.4999999999999973;13.017719440574089;0.29883807774556026;1.4503720368138007;70.0;59.628306295359494;4.0;2.5496279631861993
2021-05-11 16:00:00;182.3645672090674;182.3645672090674;0.0;200.26135327887243;4.487885536311574;2.018386081820431;70.0;59.37555911254475;4.518386081820428;2.4999999999999973;9.596921517815474;0.21813943446060696;1.470088149844912;70.0;59.52513414451789;4.0;2.529911850155088
2021-05-11 17:00:00;164.81066487743715;164.81066487743715;0.0;183.52366823738555;4.089406082807974;2.0183860818204313;70.0;59.31480254093816;4.518386081820428;2.499999999999997;8.706842357204753;0.19714194363329807;1.4747094189463787;70.0;59.48444118034848;4.0;2.5252905810536213
2021-05-11 18:00:00;186.1734328093268;186.1734328093268;0.0;203.89273519553308;4.574342438037356;2.018386081820431;70.0;59.38735129915227;4.518386081820428;2.4999999999999973;9.789868321219284;0.2226954937910608;1.4690309937916282;70.0;59.533146858154794;4.0;2.530969006208372
2021-05-11 19:00:00;195.77984877679782;195.77984877679782;0.0;213.2064381319554;4.474075623506172;2.018386081820431;70.72000000000003;59.37387134187867;4.518386081820428;2.4999999999999973;10.27600104266491;0.2184574831919922;1.4705196478995943;70.72000000000003;59.52026044807104;4.0;2.5294803521004057
2021-05-11 20:00:00;215.56987410271427;215.56987410271427;0.0;232.2354875666815;4.564746597124383;2.018386081820431;71.5;59.386695892125545;4.518386081820428;2.4999999999999973;11.280291853131176;0.2242249574606972;1.470066863883286;71.5;59.52192313928384;4.0;2.529933136116714
2021-05-11 21:00:00;217.6418815133992;217.6418815133992;0.0;234.39070910717552;4.295702723122065;1.9226580849772317;72.34000000000003;59.34857221990808;4.422658084977229;2.4999999999999973;11.384781107362297;0.21097016113758418;1.4734407746412765;72.34000000000003;59.49144286849253;4.0;2.5265592253587235
2021-05-11 22:00:00;215.24023656010533;215.24023656010533;0.0;232.21771785822287;4.075490672869681;1.8766854660943846;72.88;59.313551868625666;4.376685466094382;2.4999999999999973;11.262510821256502;0.19989471878817483;1.4759428621086008;72.88;59.46518738367041;4.0;2.524057137891399
2021-05-11 23:00:00;234.87721588409624;234.87721588409624;0.0;251.04773519184067;4.245658183776953;1.8293068771626357;73.42000000000002;59.341318274709295;4.329306877162633;2.4999999999999973;12.257931646927725;0.209354402024487;1.4744635603134317;73.42000000000002;59.4792606326518;4.0;2.5255364396865683
2021-05-12 00:00:00;503.5029421011219;503.5029421011219;0.0;507.0661064911418;8.37673790169727;1.7839802089645476;74.07999999999998;59.66746533891529;4.283980208964545;2.4999999999999973;25.832065046098627;0.42775301600315524;1.4175462240847039;74.07999999999998;59.70139494629029;4.0;2.582453775915296
2021-05-12 01:00:00;445.43153882874344;445.43153882874344;0.0;451.83216432035084;7.257052994700188;1.7406979997273315;74.44;59.61592653360731;4.240697999727328;2.499999999999997;22.905664383962783;0.36898396502003306;1.4369699659238293;74.44;59.659602659608424;4.0;2.5630300340761707
2021-05-12 02:00:00;339.39662841770325;339.39662841770325;0.0;350.97436067401816;5.349373858488575;1.6951320361455355;75.10000000000002;59.47848500018375;4.195132036145533;2.4999999999999973;17.555666225419696;0.2688588266561864;1.4639903067669628;75.10000000000002;59.55310283523977;4.0;2.536009693233037
2021-05-12 03:00:00;354.7124710358281;354.7124710358281;0.0;365.7295667560193;5.307911307144493;1.6493803154729374;75.88;59.47458867407329;4.149380315472935;2.4999999999999973;18.32864440024497;0.2671896814595021;1.4647543772636018;75.88;59.547172592139475;4.0;2.535245622736398
2021-05-12 04:00:00;352.83649031295;352.83649031295;0.0;363.8660650979881;5.402423881895603;1.6493803154729374;75.51999999999998;59.48372085970334;4.149380315472935;2.4999999999999973;18.234128422144458;0.2719415064933579;1.4634988813822152;75.51999999999998;59.55531993290742;4.0;2.536501118617785
2021-05-12 05:00:00;370.61630761187007;370.61630761187007;0.0;380.66168791659146;5.911470606726117;1.6493803154729374;74.86000000000001;59.52815768057576;4.149380315472935;2.4999999999999973;19.132029641269266;0.29833172417191245;1.4568088784007682;74.86000000000001;59.59093947575548;4.0;2.5431911215992318
2021-05-12 06:00:00;384.3361666299345;384.3361666299345;0.0;393.41026356321777;6.802357941136823;1.6493803154729374;73.36000000000001;59.58990569112268;4.149380315472935;2.4999999999999973;19.82517010291949;0.34411097060955953;1.443481748647074;73.36000000000001;59.64268495023077;4.0;2.556518251352926
2021-05-12 07:00:00;412.5598766099526;412.5598766099526;0.0;420.10204926028973;7.803810084083945;1.6493803154729374;72.46000000000004;59.64263305165156;4.149380315472935;2.4999999999999973;21.249283644672918;0.3960615372156954;1.426706957348037;72.46000000000004;59.68584049867911;4.0;2.573293042651963
2021-05-12 08:00:00;771.8356891715679;771.8356891715679;0.0;762.0975492496906;15.952331087178983;1.82511924550457;71.19999999999999;59.82537415699471;4.325119245504567;2.499999999999997;39.34094743159844;0.8243289571637558;1.2186554186110192;71.19999999999999;59.836948679023635;4.0;2.7813445813889808
2021-05-12 09:00:00;705.0292165164519;705.0292165164519;0.0;698.2917684577325;15.779246608981003;1.984116994816691;70.36000000000001;59.823378766369046;4.484116994816687;2.499999999999996;35.979523872347315;0.8140312581012407;1.2219830634873161;70.36000000000001;59.83638285669565;4.0;2.778016936512684
2021-05-12 10:00:00;656.0598420896059;656.0598420896059;0.0;651.5629357247027;15.234634465136349;2.0304383035081255;70.0;59.817016439060524;4.530438303508122;2.4999999999999964;33.514915152143644;0.7847605766622081;1.2384786770554022;70.0;59.8316226117891;4.0;2.761521322944598
2021-05-12 11:00:00;481.77516537047313;481.77516537047313;0.0;485.50949457924094;11.28108748983392;2.0304383035081255;70.0;59.752982696613685;4.530438303508122;2.4999999999999964;24.73917336228103;0.5762860829790349;1.3513132207883771;70.0;59.778897068756805;4.0;2.648686779211623
2021-05-12 12:00:00;517.9787933507939;517.9787933507939;0.0;520.0016355150801;12.102360314317895;2.0304383035081255;70.0;59.769771350188535;4.530438303508122;2.4999999999999964;26.56288556839379;0.6195918580751124;1.330387848309027;70.0;59.79247954685587;4.0;2.669612151690973
2021-05-12 13:00:00;447.9515129341022;447.9515129341022;0.0;453.28529671494584;10.513793792337108;2.0304383035081255;70.0;59.73490703944793;4.530438303508122;2.4999999999999964;23.03473074280654;0.535827168581462;1.3695999109926529;70.0;59.76449866253017;4.0;2.630400089007347
2021-05-12 14:00:00;345.48656583898696;345.48656583898696;0.0;355.6772722480123;8.189273555250491;2.0304383035081255;70.0;59.65902601132916;4.530438303508122;2.4999999999999964;17.86613739614835;0.41326144239113277;1.4175467504440036;70.0;59.706655882132566;4.0;2.5824532495559964
2021-05-12 15:00:00;276.8172714679609;276.8172714679609;0.0;290.25898437755995;6.631301389544505;2.0304383035081255;70.0;59.578322875865524;4.530438303508122;2.4999999999999964;14.395319665665463;0.3311211381195705;1.4434024694015801;70.0;59.64893306806647;4.0;2.55659753059842
2021-05-12 16:00:00;271.45532656600307;271.45532656600307;0.0;285.1503589397491;6.50964158626452;2.0304383035081255;70.0;59.5704023478101;4.530438303508122;2.4999999999999964;14.123947083544328;0.32470732842823335;1.4452089532738266;70.0;59.64345966572699;4.0;2.5547910467261734
2021-05-12 17:00:00;229.5537571363433;229.5537571363433;0.0;245.22623725610867;5.5588550712508;2.0304383035081255;70.0;59.496542255857946;4.530438303508122;2.4999999999999964;12.000776436447378;0.2745858338951475;1.4582634915707917;70.0;59.594045393999636;4.0;2.5417365084292083
2021-05-12 18:00:00;201.21804830719816;201.21804830719816;0.0;218.22430847533195;4.91580240615531;2.0304383035081255;70.0;59.43037893070243;4.530438303508122;2.4999999999999964;10.561764849559248;0.24069144534353848;1.4660206487067642;70.0;59.55215914311998;4.0;2.533979351293236
2021-05-12 19:00:00;219.1658638798089;219.1658638798089;0.0;235.47154857909763;4.99684170409951;2.0304383035081255;70.65999999999997;59.43998188783962;4.530438303508122;2.4999999999999964;11.473066998531499;0.24592882200576427;1.4656880505115493;70.65999999999997;59.55238521772793;4.0;2.5343119494884507
2021-05-12 20:00:00;242.40562507367298;242.40562507367298;0.0;257.7458725216939;5.201735035558127;2.0304383035081255;71.25999999999999;59.46238546050182;4.530438303508122;2.4999999999999964;12.651577497020055;0.2575123283011304;1.4637601570844048;71.25999999999999;59.562383904079184;4.0;2.5362398429155952
2021-05-12 21:00:00;251.44953214068272;251.44953214068272;0.0;266.5054959794158;5.088782951025329;1.9852544937876333;71.92000000000002;59.45067479403434;4.48525449378763;2.4999999999999964;13.109458963399442;0.252329657987744;1.4655411904505367;71.92000000000002;59.55007179543696;4.0;2.5344588095494633
2021-05-12 22:00:00;249.6855502669316;249.6855502669316;0.0;264.8376560723714;5.030149546671045;1.9852544937876333;71.98000000000002;59.444272345368574;4.48525449378763;2.4999999999999964;13.020030832977929;0.24930461281854482;1.466257071218228;71.98000000000002;59.54538314258332;4.0;2.533742928781772
2021-05-12 23:00:00;273.0373103099227;273.0373103099227;0.0;287.16477526726425;5.3142955838646575;1.938796859024996;72.34000000000003;59.47421855054159;4.438796859024992;2.4999999999999964;14.202429505365398;0.2646674663539455;1.4631261762811523;72.34000000000003;59.56347373783899;4.0;2.5368738237188477
2021-05-13 00:00:00;417.45992400082235;417.45992400082235;0.0;425.01558784259333;7.267505781174682;1.8310579525500499;73.53999999999996;59.61580225891288;4.331057952550046;2.4999999999999964;21.480461361524263;0.36879909606908345;1.4335366524397037;73.53999999999996;59.672299084296924;4.0;2.5664633475602963
2021-05-13 01:00:00;375.55763088354104;375.55763088354104;0.0;385.2174220097135;6.315719236584423;1.7827180739328359;74.07999999999998;59.55775314637981;4.282718073932832;2.4999999999999964;19.367305005535894;0.3190565453759966;1.4488553760033889;74.07999999999998;59.62719167061135;4.0;2.551144623996611
2021-05-13 02:00:00;298.4104183218175;298.4104183218175;0.0;311.87905164581326;4.8285809117019225;1.6921377756506466;74.80000000000001;59.42137874120169;4.192137775650643;2.4999999999999964;15.472016917528727;0.24118260888547263;1.4686566717414045;74.80000000000001;59.52603987154879;4.0;2.5313433282585955
2021-05-13 03:00:00;310.688550389718;310.688550389718;0.0;323.6018156201653;4.976839168099555;1.6921377756506466;74.92000000000002;59.438677671563994;4.192137775650643;2.4999999999999964;16.092361328038066;0.24908647586948415;1.466973081231771;74.92000000000002;59.53773330511348;4.0;2.533026918768229
2021-05-13 04:00:00;303.3631357600889;303.3631357600889;0.0;316.73865875256536;4.6973325612348;1.6514235679689673;75.46000000000004;59.40536358953602;4.151423567968964;2.4999999999999964;15.721910919276056;0.23471834689930549;1.470361608826206;75.46000000000004;59.51189805957932;4.0;2.529638391173794
2021-05-13 05:00:00;336.0856246952719;336.0856246952719;0.0;347.61647423233455;5.6798255855179;1.6514235679689673;74.07999999999998;59.508104093687905;4.151423567968964;2.4999999999999964;17.37544706315252;0.2855229385528287;1.4577984256253873;74.07999999999998;59.59075711646523;4.0;2.5422015743746127
2021-05-13 06:00:00;331.69728668601294;331.69728668601294;0.0;343.1405586585524;6.212997337927503;1.6514235679689673;72.69999999999999;59.550125861925096;4.151423567968964;2.4999999999999964;17.154661981976528;0.31241503097428036;1.4496475537273201;72.69999999999999;59.626226576536624;4.0;2.55035244627268
2021-05-13 07:00:00;378.3680100810719;378.3680100810719;0.0;387.1355126268275;8.480165162104317;1.837510096183117;70.53999999999996;59.670503912127344;4.337510096183113;2.499999999999996;19.510829158588347;0.4294054207723961;1.4090401661916898;70.53999999999996;59.721702677172516;4.0;2.59095983380831
2021-05-13 08:00:00;601.5397614390824;601.5397614390824;0.0;599.6373705087503;13.997899238879999;2.013381355950801;70.0;59.80055506432501;4.513381355950797;2.4999999999999956;30.752321464278587;0.7195451691855054;1.266343070644342;70.0;59.824153347722586;4.0;2.733656929355658
2021-05-13 09:00:00;553.2795612847644;553.2795612847644;0.0;553.6532489267358;12.903148749251162;2.013381355950801;70.0;59.78371832433044;4.513381355950797;2.4999999999999956;28.32328121304127;0.661817657039192;1.2998064367639506;70.0;59.81042842793465;4.0;2.7001935632360494
2021-05-13 10:00:00;610.8347450964891;610.8347450964891;0.0;608.4942350775381;14.208748493653774;2.013381355950801;70.0;59.80349466773407;4.513381355950797;2.4999999999999956;31.22006530833762;0.7306635706895803;1.2595982119238838;70.0;59.826577947601606;4.0;2.7404017880761162
2021-05-13 11:00:00;534.8508452353828;534.8508452353828;0.0;536.0955592521741;12.485102300795582;2.013381355950801;70.0;59.77647144999264;4.513381355950797;2.4999999999999956;27.395532296333688;0.639773738319836;1.3118961159618237;70.0;59.80460529378513;4.0;2.6881038840381763
2021-05-13 12:00:00;415.46731907798295;415.46731907798295;0.0;422.3577238222873;9.776880913987071;2.013381355950801;70.0;59.714371720436475;4.513381355950797;2.4999999999999956;21.38165098302718;0.4969704773660084;1.3809927734956022;70.0;59.75619375087382;4.0;2.6190072265043978
2021-05-13 13:00:00;373.71475927860286;373.71475927860286;0.0;382.5832508185133;8.829682925392351;2.013381355950801;70.0;59.683519672838486;4.513381355950797;2.4999999999999956;19.276407041422512;0.44702722401746753;1.401385783929292;70.0;59.733017414686856;4.0;2.598614216070708
2021-05-13 14:00:00;292.36349586811417;292.36349586811417;0.0;305.08308401237554;6.9840425941208935;2.013381355950801;70.0;59.599314645087816;4.513381355950797;2.4999999999999956;15.169326031723815;0.3497171003207108;1.435498422835206;70.0;59.67238293479102;4.0;2.564501577164794
2021-05-13 15:00:00;249.18271057490708;249.18271057490708;0.0;263.94049503157527;6.004277993328864;2.013381355950801;70.0;59.533633339871926;4.513381355950797;2.4999999999999956;12.985014470093613;0.29806544327142;1.4505821869410243;70.0;59.627545957711845;4.0;2.5494178130589757
2021-05-13 16:00:00;189.1059833167729;189.1059833167729;0.0;206.68852048914715;4.640905892695096;2.013381355950801;70.0;59.396132213136184;4.513381355950797;2.4999999999999956;9.938384246044567;0.2262033293262834;1.4682038849141388;70.0;59.539137331039285;4.0;2.531796115085861
2021-05-13 17:00:00;171.44598045646987;171.44598045646987;0.0;189.85116151408502;4.240043093216856;2.013381355950801;70.0;59.3391042238066;4.513381355950797;2.4999999999999956;9.043464665725963;0.2050789239909927;1.4730109335399053;70.0;59.50059893582011;4.0;2.5269890664600947
2021-05-13 18:00:00;168.44864052146426;168.44864052146426;0.0;186.99296368813168;4.171998083907181;2.013381355950801;70.0;59.328342603224826;4.513381355950797;2.4999999999999956;8.891432372997798;0.20149358914050752;1.4737854814695108;70.0;59.49342399980594;4.0;2.526214518530489
2021-05-13 19:00:00;157.01621894504103;157.01621894504103;0.0;176.08977739348356;3.912436747585689;2.013381355950801;70.0;59.283881074751946;4.513381355950797;2.4999999999999956;8.311100835741236;0.18781844371416392;1.4766292356735833;70.0;59.46411495491424;4.0;2.5233707643264167
2021-05-13 20:00:00;211.61116572923038;211.61116572923038;0.0;228.13831175244482;5.151684099587447;2.013381355950801;70.0;59.456138108372386;4.513381355950797;2.4999999999999956;11.080560590834613;0.253123403982333;1.461994987207175;70.0;59.57730233318284;4.0;2.538005012792825
2021-05-13 21:00:00;228.8420152354022;228.8420152354022;0.0;244.6191581275843;5.3827150570980855;2.013381355950801;70.30000000000001;59.47968793086301;4.513381355950797;2.4999999999999956;11.954323618260165;0.26576161940284554;1.4593446698454193;70.30000000000001;59.59014831203763;4.0;2.5406553301545807
2021-05-13 22:00:00;199.40214134651515;199.40214134651515;0.0;216.67181117703328;4.5257320326932104;2.013381355950801;70.77999999999997;59.3810647342674;4.513381355950797;2.4999999999999956;10.460006063450596;0.2212609534608161;1.469998860372463;70.77999999999997;59.52416115812338;4.0;2.530001139627537
2021-05-13 23:00:00;241.05103961811744;241.05103961811744;0.0;256.5695453652375;4.965032104046491;2.013381355950801;71.74000000000001;59.4363560936622;4.513381355950797;2.4999999999999956;12.57195705514445;0.2456035469646544;1.4656193592360256;71.74000000000001;59.552378341594135;4.0;2.5343806407639744
2021-05-14 00:00:00;311.1841171536388;311.1841171536388;0.0;323.43438816340154;6.256996459658213;2.013381355950801;71.86000000000001;59.5524674395358;4.513381355950797;2.4999999999999956;16.10223927244165;0.31385312412116523;1.4455071756506106;71.86000000000001;59.64452021411648;4.0;2.5544928243493894
2021-05-14 01:00:00;173.59155297608228;173.59155297608228;0.0;192.22584122513172;3.736229984382981;2.013381355950801;71.5;59.25020337991492;4.513381355950797;2.4999999999999956;9.142977816601045;0.18056121591021668;1.4781818973435694;71.5;59.44370391687238;4.0;2.5218181026564306
2021-05-14 02:00:00;275.9686261407384;275.9686261407384;0.0;289.7653982888487;5.847198113492189;2.013381355950801;71.32;59.52088525166454;4.513381355950797;2.4999999999999956;14.323983420540353;0.29161308492055665;1.4514073177933158;71.32;59.624803798790765;4.0;2.5485926822066842
2021-05-14 03:00:00;227.32357272321605;227.32357272321605;0.0;243.55337858221148;4.606610778851589;1.9700335315837014;71.98000000000002;59.391808280254224;4.470033531583697;2.4999999999999956;11.86282989863905;0.22697675224578445;1.4683724612845435;71.98000000000002;59.53606782961964;4.0;2.5316275387154565
2021-05-14 04:00:00;254.1303065217789;254.1303065217789;0.0;269.0988348689302;5.114348515332982;1.9700335315837014;71.98000000000002;59.45227511633561;4.470033531583697;2.4999999999999956;13.219540676066455;0.2537425878475478;1.4620435725023753;71.98000000000002;59.57565861025745;4.0;2.5379564274976247
2021-05-14 05:00:00;183.29513179757336;183.29513179757336;0.0;201.46688054905624;3.9481033614395753;1.9700335315837014;71.44;59.29029151943428;4.470033531583697;2.4999999999999956;9.634295919631652;0.19165432692053969;1.4758429716573414;71.44;59.471159965327956;4.0;2.5241570283426586
2021-05-14 06:00:00;292.44559899998535;292.44559899998535;0.0;305.2962628535536;6.630725286679577;1.9700335315837014;70.53999999999996;59.57746072247494;4.470033531583697;2.4999999999999956;15.156830980464662;0.3318930833098626;1.4384326170010402;70.53999999999996;59.66671139430224;4.0;2.56156738299896
2021-05-14 07:00:00;300.6185966662573;300.6185966662573;0.0;312.96452670752853;7.171344826759467;1.9700335315837014;70.0;59.60929012592692;4.470033531583697;2.4999999999999956;15.569861972181679;0.3595916228065279;1.428517351822515;70.0;59.69077765370764;4.0;2.571482648177485
2021-05-14 08:00:00;544.6384607492012;544.6384607492012;0.0;545.4445003712771;12.707135834540896;2.012227998964904;70.0;59.77993625985903;4.5122279989648995;2.4999999999999956;27.86583766408397;0.6514814123794274;1.292837853316585;70.0;59.81594389758396;4.0;2.707162146683415
2021-05-14 09:00:00;502.7081885339898;502.7081885339898;0.0;505.4951808479792;11.755962818004939;2.012227998964904;70.0;59.76213200881659;4.5122279989648995;2.4999999999999956;25.75531851681785;0.6013255843708013;1.3212525274597207;70.0;59.80216565889691;4.0;2.6787474725402793
2021-05-14 10:00:00;464.09601366192305;464.09601366192305;0.0;468.70534645886505;10.88004790400705;2.012227998964904;70.0;59.74301289422317;4.5122279989648995;2.4999999999999956;23.811014844751792;0.5551387723228746;1.3455473444109547;70.0;59.78761792294142;4.0;2.6544526555890453
2021-05-14 11:00:00;398.7731551775423;398.7731551775423;0.0;406.47499997294443;9.398167585274939;2.012227998964904;70.0;59.70227323356579;4.5122279989648995;2.4999999999999956;20.520439703866753;0.47700138179131857;1.3825622823438155;70.0;59.757222591760524;4.0;2.6174377176561845
2021-05-14 12:00:00;335.6070599662056;335.6070599662056;0.0;346.29883454527743;7.9651512855448905;2.012227998964904;70.0;59.64839454929188;4.5122279989648995;2.4999999999999956;17.335686029905595;0.4014438516342173;1.4134679549711788;70.0;59.7182525625139;4.0;2.586532045028821
2021-05-14 13:00:00;323.7230323766799;323.7230323766799;0.0;334.9769870614321;7.695534555562686;2.012227998964904;70.0;59.63601229843539;4.5122279989648995;2.4999999999999956;16.736082028055772;0.3872285076276076;1.4187451267219289;70.0;59.70948327212653;4.0;2.581254873278071
2021-05-14 14:00:00;253.43175971269585;253.43175971269585;0.0;268.0036887058434;6.1007001124580595;2.012227998964904;70.0;59.54047881447008;4.5122279989648995;2.4999999999999956;13.185479238083579;0.30314803793384676;1.446473852407543;70.0;59.6440041638125;4.0;2.553526147592457
2021-05-14 15:00:00;195.42266305485722;195.42266305485722;0.0;212.71984386663215;4.784286067759755;2.012227998964904;70.0;59.41376390213986;4.5122279989648995;2.4999999999999956;10.248920197128616;0.2337591663335613;1.4651424905039723;70.0;59.56096938217013;4.0;2.5348575094960277
2021-05-14 16:00:00;134.18062072777863;134.18062072777863;0.0;154.31497863299288;3.3938413472064064;2.012227998964904;70.0;59.17401910683674;4.5122279989648995;2.4999999999999956;7.137918398672756;0.1605031348418405;1.480759807912552;70.0;59.41139447331631;4.0;2.519240192087448
2021-05-14 17:00:00;158.33308315589932;158.33308315589932;0.0;177.35320221133153;3.9423456053521018;2.012227998964904;70.0;59.288875929565165;4.5122279989648995;2.4999999999999956;8.371021668175587;0.18939364013863558;1.4756043332058333;70.0;59.476413274882304;4.0;2.5243956667941667
2021-05-14 18:00:00;152.77042307888763;152.77042307888763;0.0;172.04681635397463;3.8160371743064445;2.012227998964904;70.0;59.26542750182398;4.5122279989648995;2.4999999999999956;8.088816862660838;0.18273974052498523;1.47700451912357;70.0;59.460919823508846;4.0;2.52299548087643
2021-05-14 19:00:00;145.03242107231827;145.03242107231827;0.0;164.6639131420203;3.640312743411568;2.012227998964904;70.0;59.23013038475898;4.5122279989648995;2.4999999999999956;7.695927098858897;0.17348375726353862;1.4788786277829513;70.0;59.43783773265375;4.0;2.5211213722170487
2021-05-14 20:00:00;138.0868650543735;138.0868650543735;0.0;158.034544720886;3.482538947217493;2.012227998964904;70.0;59.19544817075035;4.5122279989648995;2.4999999999999956;7.342905232523306;0.16517567590236068;1.4804880479008622;70.0;59.41544655351146;4.0;2.519511952099138
2021-05-14 21:00:00;146.63285120620714;146.63285120620714;0.0;166.1910481342633;3.6766596238677907;2.012227998964904;70.0;59.237704540841264;4.5122279989648995;2.4999999999999956;7.777221018762503;0.1753981473758459;1.4784980510006709;70.0;59.44276597053414;4.0;2.521501948999329
2021-05-14 22:00:00;178.73468282382214;178.73468282382214;0.0;196.8091310602932;4.405497745935974;2.012227998964904;70.0;59.36344548982129;4.5122279989648995;2.4999999999999956;9.404674856287023;0.21379746749261025;1.470091734653841;70.0;59.52649755220625;4.0;2.529908265346159
2021-05-14 23:00:00;169.47394146656242;169.47394146656242;0.0;187.97879313343103;4.195283218197992;2.012227998964904;70.0;59.33162478427755;4.5122279989648995;2.4999999999999956;8.935715539441945;0.20272002567770625;1.472667300282235;70.0;59.50497706478575;4.0;2.527332699717765
2021-05-15 00:00:00;169.86618413384684;169.86618413384684;0.0;188.34528388404178;4.204179881768975;2.012227998964904;70.0;59.33344517323144;4.5122279989648995;2.4999999999999956;8.962810382160743;0.2031892154711087;1.473363818879212;70.0;59.497461924860545;4.0;2.526636181120788
2021-05-15 01:00:00;172.55405216297524;172.55405216297524;0.0;190.9083337816433;4.265198409762506;2.012227998964904;70.0;59.34296583200768;4.5122279989648995;2.4999999999999956;9.099116412330718;0.2064043686159991;1.4726622401581202;70.0;59.50382541233557;4.0;2.52733775984188
2021-05-15 02:00:00;176.5143683548293;176.5143683548293;0.0;194.72118004248395;4.27898247002147;2.012227998964904;70.18;59.3451377286039;4.5122279989648995;2.4999999999999956;9.299744035909844;0.20740824061019963;1.4725626003637005;70.18;59.50431631481746;4.0;2.5274373996362995
2021-05-15 03:00:00;183.2912271091211;183.2912271091211;0.0;201.23099350625648;4.329202234178495;2.012227998964904;70.42000000000002;59.35280130626535;4.5122279989648995;2.4999999999999956;9.642954218108683;0.21041063274196783;1.4720521267711324;70.42000000000002;59.50828203887568;4.0;2.5279478732288676
2021-05-15 04:00:00;189.16736413024756;189.16736413024756;0.0;206.82097794067911;4.48272581663051;2.012227998964904;70.36000000000001;59.37492261623754;4.5122279989648995;2.4999999999999956;9.940609412485566;0.2184138526563425;1.4702003877130916;70.36000000000001;59.52363712240583;4.0;2.5297996122869084
2021-05-15 05:00:00;192.54149633702576;192.54149633702576;0.0;210.04985689366782;4.530698083069739;2.012227998964904;70.42000000000002;59.38155299426103;4.5122279989648995;2.4999999999999956;10.111393949760576;0.22102955341795974;1.4696335998688634;70.42000000000002;59.52790565010764;4.0;2.5303664001311366
2021-05-15 06:00:00;371.43243109484115;371.43243109484115;0.0;380.43364231601134;8.67436783294942;2.012227998964904;70.12;59.67780520367086;4.5122279989648995;2.4999999999999956;19.159933711214975;0.4390288205349692;1.4043211769149622;70.12;59.729135515746066;4.0;2.595678823085038
2021-05-15 07:00:00;452.37839839357184;452.37839839357184;0.0;457.58878593972975;10.306629118232028;2.012227998964904;70.30000000000001;59.72916159219284;4.5122279989648995;2.4999999999999956;23.240167851842394;0.5253616370065174;1.3686028436682602;70.30000000000001;59.76749646664996;4.0;2.6313971563317398
2021-05-15 08:00:00;391.84969655923044;391.84969655923044;0.0;399.8720238765622;9.186252259073651;2.012227998964904;70.06;59.69585779625481;4.5122279989648995;2.4999999999999956;20.189614297012632;0.4659241876007476;1.3935979451270626;70.06;59.74276137830083;4.0;2.6064020548729374
2021-05-15 09:00:00;451.4603120436012;451.4603120436012;0.0;456.75268206339416;10.110603636216116;2.012227998964904;70.48000000000002;59.72390249094741;4.5122279989648995;2.4999999999999956;23.193838114935247;0.5152903594493056;1.3734523560862888;70.48000000000002;59.76304730129306;4.0;2.626547643913711
2021-05-15 10:00:00;374.15419151289547;374.15419151289547;0.0;383.14856523269134;8.295607975686135;2.012227998964904;70.65999999999997;59.66311476478836;4.5122279989648995;2.4999999999999956;19.296927155262253;0.41984320887557075;1.4124229986142427;70.65999999999997;59.716613591908015;4.0;2.5875770013857573
2021-05-15 11:00:00;334.73335106991226;334.73335106991226;0.0;345.44913364237135;7.9453225475059615;2.012227998964904;70.0;59.64802332031286;4.5122279989648995;2.4999999999999956;17.308207028803604;0.40039874529893815;1.4183495373907054;70.0;59.70775577618775;4.0;2.5816504626092946
2021-05-15 12:00:00;299.9354410086393;299.9354410086393;0.0;312.2980371776226;7.155838408884986;2.012227998964904;70.0;59.608949885431;4.5122279989648995;2.4999999999999956;15.550843739432269;0.35877445096727195;1.4323888735223713;70.0;59.67991775127899;4.0;2.5676111264776287
2021-05-15 13:00:00;180.38890152447712;180.38890152447712;0.0;198.3782852777248;4.4430396391440015;2.012227998964904;70.0;59.36923167419121;4.5122279989648995;2.4999999999999956;9.496241507176357;0.21577619799578607;1.4705621654864967;70.0;59.52150467168212;4.0;2.5294378345135033
2021-05-15 14:00:00;179.83131188013667;179.83131188013667;0.0;197.84664618082908;4.430382457833736;2.012227998964904;70.0;59.367431643406746;4.5122279989648995;2.4999999999999956;9.467988167175877;0.21510922473700558;1.4707143702869616;70.0;59.520287195015726;4.0;2.5292856297130384
2021-05-15 15:00:00;185.0640762347164;185.0640762347164;0.0;202.83571539934468;4.549162375252262;2.012227998964904;70.0;59.38393181677827;4.5122279989648995;2.4999999999999956;9.733083769617112;0.22136851224248374;1.4692696038609823;70.0;59.53147909767114;4.0;2.5307303961390177
2021-05-15 16:00:00;196.61416567611317;196.61416567611317;0.0;213.84646679505437;4.811321051683547;2.012227998964904;70.0;59.417495760425766;4.5122279989648995;2.4999999999999956;10.31820361012578;0.23518440870348467;1.4660009229697062;70.0;59.55409009121257;4.0;2.533999077030294
2021-05-15 17:00:00;180.92504541326608;180.92504541326608;0.0;198.91390399315574;4.402976375589267;2.012227998964904;70.12;59.36353680517641;4.5122279989648995;2.4999999999999956;9.52331452430186;0.2138513028032817;1.471083091225868;70.12;59.51704453797373;4.0;2.528916908774132
2021-05-15 18:00:00;178.3015146507923;178.3015146507923;0.0;196.42466450042565;4.318821060453411;2.012227998964904;70.18;59.35117041725823;4.5122279989648995;2.4999999999999956;9.39032379765833;0.209508176566765;1.4720980803436943;70.18;59.50838127354734;4.0;2.5279019196563057
2021-05-15 19:00:00;210.01985131727605;210.01985131727605;0.0;226.6836269224446;4.968024000509334;2.012227998964904;70.30000000000001;59.436064536149956;4.5122279989648995;2.4999999999999956;10.998742782915674;0.24390283285789485;1.4644067464369939;70.30000000000001;59.563149382228175;4.0;2.535593253563006
2021-05-15 20:00:00;241.86038587952893;241.86038587952893;0.0;257.14757929790176;5.389837396855884;2.012227998964904;70.84000000000003;59.480545231612496;4.5122279989648995;2.4999999999999956;12.61262887920254;0.26688808272516384;1.4595703855253168;70.84000000000003;59.588066810112934;4.0;2.540429614474683
2021-05-15 21:00:00;197.83286437076433;197.83286437076433;0.0;215.20269494045647;4.443812050064068;2.012227998964904;70.89999999999998;59.36964355977966;4.5122279989648995;2.4999999999999956;10.37939259107318;0.21710291950612817;1.4708935277779465;70.89999999999998;59.516993470759076;4.0;2.5291064722220535
2021-05-15 22:00:00;186.99419423435648;186.99419423435648;0.0;204.89565232491364;4.172754624138292;2.012227998964904;71.01999999999998;59.328759196437545;4.5122279989648995;2.4999999999999956;9.829975293417252;0.202973925436089;1.474019846973753;71.01999999999998;59.48910851761872;4.0;2.525980153026247
2021-05-15 23:00:00;133.7772441365683;133.7772441365683;0.0;154.03986367363075;3.2138617584278566;2.012227998964904;70.53999999999996;59.128134532745946;4.5122279989648995;2.4999999999999956;7.11605811010214;0.15182222671500734;1.4825803865650604;70.53999999999996;59.380240413514855;4.0;2.5174196134349396
2021-05-16 00:00:00;215.23617482211372;215.23617482211372;0.0;231.7347957262512;4.940711011224346;2.012227998964904;70.60000000000002;59.432588824149775;4.5122279989648995;2.4999999999999956;11.253012274809084;0.24288635779330356;1.463603027181036;70.60000000000002;59.56896202322167;4.0;2.536396972818964
2021-05-16 01:00:00;184.33367434703217;184.33367434703217;0.0;202.32772370318807;4.185465605393737;2.012227998964904;70.84000000000003;59.33034442278108;4.5122279989648995;2.4999999999999956;9.688432250541036;0.20340851086158845;1.4730943235487106;70.84000000000003;59.49942445725975;4.0;2.5269056764512894
2021-05-16 02:00:00;235.73286313409292;235.73286313409292;0.0;251.3457110072913;5.20454274633939;2.012227998964904;70.96000000000004;59.46154186002428;4.5122279989648995;2.4999999999999956;12.291055072649531;0.25727838413510284;1.4604600716258322;70.96000000000004;59.5853884336143;4.0;2.5395399283741678
2021-05-16 03:00:00;235.54777329067886;235.54777329067886;0.0;251.23406977033613;5.063549535302966;2.012227998964904;71.25999999999999;59.44661983208488;4.5122279989648995;2.4999999999999956;12.281480494821976;0.25022709562863715;1.4625083068974538;71.25999999999999;59.573967297464776;4.0;2.537491693102546
2021-05-16 04:00:00;348.25139316082715;348.25139316082715;0.0;358.6822868760124;7.1454559505557524;2.012227998964904;71.56;59.60827220470844;4.5122279989648995;2.4999999999999956;17.974988840658934;0.3603535052822254;1.4308890362738422;71.56;59.6834421615406;4.0;2.5691109637261578
2021-05-16 05:00:00;241.0924212086033;241.0924212086033;0.0;256.47894908106485;5.258507685575899;2.012227998964904;71.07999999999998;59.46712043430534;4.5122279989648995;2.4999999999999956;12.562276777509108;0.2602780357821794;1.4598289535990157;71.07999999999998;59.58837232050411;4.0;2.5401710464009843
2021-05-16 06:00:00;221.9959777989738;221.9959777989738;0.0;238.1365472472692;5.172332932534195;2.012227998964904;70.42000000000002;59.45798756662083;4.5122279989648995;2.4999999999999956;11.595717142028114;0.2548420614099838;1.4604717244769208;70.42000000000002;59.58628982460408;4.0;2.5395282755230792
