Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-05-16 07:00:00;271.0206441502014;271.0206441502014;0.0;284.7613943919919;6.499793589002522;2.012227998964904;70.0;59.5688484457707;4.5122279989648995;2.4999999999999956;14.07667463589648;0.32418737338540843;1.440509336900214;70.0;59.661567740831;4.0;2.559490663099786
2021-05-16 08:00:00;251.89201120258681;251.89201120258681;0.0;266.53469147132364;6.065761335296139;2.012227998964904;70.0;59.537893544008455;4.5122279989648995;2.4999999999999956;13.109441315582115;0.3013062334959173;1.447370250288805;70.0;59.64078666705922;4.0;2.552629749711195
2021-05-16 09:00:00;210.24679643443136;210.24679643443136;0.0;226.84892984014397;5.120727298578206;2.012227998964904;70.0;59.45234791609863;4.5122279989648995;2.4999999999999956;11.00051405981146;0.2514913832947744;1.460789101762911;70.0;59.585448296767765;4.0;2.539210898237089
2021-05-16 10:00:00;243.17669379313514;243.17669379313514;0.0;258.2299820589085;5.868001329913483;2.012227998964904;70.0;59.52227076905734;4.5122279989648995;2.4999999999999956;12.66848602294957;0.2908812126712143;1.4503507835876919;70.0;59.630453722875075;4.0;2.549649216412308
2021-05-16 11:00:00;247.14405434979224;247.14405434979224;0.0;262.0104554460664;5.9580257171411795;2.012227998964904;70.0;59.52951116115588;4.5122279989648995;2.4999999999999956;12.869238841377335;0.2956268592700865;1.4490052885386353;70.0;59.63522971624565;4.0;2.5509947114613647
2021-05-16 12:00:00;230.35721029058988;230.35721029058988;0.0;246.0140074078962;5.5771026667651835;2.012227998964904;70.0;59.49727714040432;4.5122279989648995;2.4999999999999956;12.01952944619538;0.27554690226147116;1.454569280187192;70.0;59.61413573588641;4.0;2.545430719812808
2021-05-16 13:00:00;237.35843480233777;237.35843480233777;0.0;252.68570548441934;5.7359755611486785;2.012227998964904;70.0;59.511241362658836;4.5122279989648995;2.4999999999999956;12.374004316995265;0.2839215727300691;1.4522898417213228;70.0;59.62322068127065;4.0;2.547710158278677
2021-05-16 14:00:00;247.60275526607924;247.60275526607924;0.0;262.4475455682375;5.968434142347126;2.012227998964904;70.0;59.53033419499093;4.5122279989648995;2.4999999999999956;12.892447155871537;0.29617554457664985;1.4488485067460006;70.0;59.635774015051766;4.0;2.5511514932539994
2021-05-16 15:00:00;267.198136514477;267.198136514477;0.0;281.11919038348356;6.413061876867561;2.012227998964904;70.0;59.562997854592766;4.5122279989648995;2.4999999999999956;13.88345045584244;0.3196149958307142;1.4419154036664046;70.0;59.65760841954341;4.0;2.5580845963335954
2021-05-16 16:00:00;280.3717049348578;280.3717049348578;0.0;293.671248592192;6.711963563408039;2.012227998964904;70.0;59.58252302850991;4.5122279989648995;2.4999999999999956;14.54924710080769;0.33537285279289214;1.436995923303062;70.0;59.67087996620734;4.0;2.563004076696938
2021-05-16 17:00:00;199.20364019374813;199.20364019374813;0.0;216.32308919853517;4.87009949652394;2.012227998964904;70.0;59.4241385694512;4.5122279989648995;2.4999999999999956;10.441265531619981;0.23828186626046433;1.4641361911140418;70.0;59.566912322026155;4.0;2.535863808885958
2021-05-16 18:00:00;205.07232820333493;205.07232820333493;0.0;221.91734730698536;5.0032929826568004;2.012227998964904;70.0;59.439462404525614;4.5122279989648995;2.4999999999999956;10.738097396554211;0.2453018279944198;1.4623107275115057;70.0;59.57737136642703;4.0;2.5376892724884943
2021-05-16 19:00:00;177.96389570788608;177.96389570788608;0.0;196.07308261656095;4.387999717674792;2.012227998964904;70.0;59.36096848374564;4.5122279989648995;2.4999999999999956;9.366700189714585;0.212875473334792;1.4704377796383583;70.0;59.52360891134981;4.0;2.5295622203616417
2021-05-16 20:00:00;247.49009188313153;247.49009188313153;0.0;262.34019015871473;5.9658776884251985;2.012227998964904;70.0;59.530132312471665;4.5122279989648995;2.4999999999999956;12.886746914607771;0.29604077976451143;1.4488870379300267;70.0;59.63564047714203;4.0;2.5511129620699733
2021-05-16 21:00:00;231.69307611696937;231.69307611696937;0.0;247.28701264821294;5.607416676196976;2.012227998964904;70.0;59.50000266535068;4.5122279989648995;2.4999999999999956;12.087175352024536;0.27714482789111167;1.454138897026005;70.0;59.61590257614375;4.0;2.545861102973995
2021-05-16 22:00:00;218.26199139270818;218.26199139270818;0.0;234.4875912490437;5.302625230963802;2.012227998964904;70.0;59.47118145502577;4.5122279989648995;2.4999999999999956;11.406807899758025;0.2610789370726175;1.4583684456292607;70.0;59.59737360182328;4.0;2.5416315543707393
2021-05-16 23:00:00;240.746383675264;240.746383675264;0.0;255.914129493385;5.812853960594795;2.012227998964904;70.0;59.517724682794494;4.5122279989648995;2.4999999999999956;12.5454903843943;0.28797414315222974;1.4511656759819025;70.0;59.6274662461106;4.0;2.5488343240180975
2021-05-17 00:00:00;285.186504614148;285.186504614148;0.0;298.2552239516601;6.8212052973263475;2.012227998964904;70.0;59.58935474530381;4.5122279989648995;2.4999999999999956;14.796168962848983;0.34113218255280864;1.435961685712162;70.0;59.672925768117636;4.0;2.564038314287838
2021-05-17 01:00:00;310.92498611780036;310.92498611780036;0.0;322.7779306940033;7.405174364383682;2.012227998964904;70.0;59.62186648431833;4.5122279989648995;2.4999999999999956;16.09618820924602;0.3719198398538282;1.4257601824830664;70.0;59.695559759295406;4.0;2.5742398175169336
2021-05-17 02:00:00;343.72013529202616;343.72013529202616;0.0;354.11491221034504;7.822885696882401;2.012227998964904;70.42000000000002;59.64225408848847;4.5122279989648995;2.4999999999999956;17.75110835788532;0.3945762832931083;1.4184379606083803;70.42000000000002;59.70862541952255;4.0;2.5815620393916197
2021-05-17 03:00:00;337.60163731176016;337.60163731176016;0.0;348.3639174890574;7.434605586689501;2.012227998964904;70.77999999999997;59.62355210088816;4.5122279989648995;2.4999999999999956;17.44221967537067;0.3746101203182397;1.4260114199306684;70.77999999999997;59.69404897713696;4.0;2.5739885800693316
2021-05-17 04:00:00;329.3824550249361;329.3824550249361;0.0;340.54668968767226;7.221725375320409;2.012227998964904;70.84000000000003;59.61241366158515;4.5122279989648995;2.4999999999999956;17.027427422899194;0.3634669298373647;1.4298759294875252;70.84000000000003;59.68589200943643;4.0;2.570124070512475
2021-05-17 05:00:00;303.24627115256646;303.24627115256646;0.0;315.54226243898;6.981553041695748;2.012227998964904;70.36000000000001;59.59891150639015;4.5122279989648995;2.4999999999999956;15.708238436271134;0.3501300908358502;1.4336042012281447;70.36000000000001;59.6780938501679;4.0;2.5663957987718553
2021-05-17 06:00:00;245.45705772895408;245.45705772895408;0.0;260.39971266528255;5.919744253078349;2.012227998964904;70.0;59.52658612663356;4.5122279989648995;2.4999999999999956;12.787139164402124;0.293608920728414;1.4501775086023914;70.0;59.630570704895376;4.0;2.5498224913976086
2021-05-17 07:00:00;314.8918123083395;314.8918123083395;0.0;326.55712464152236;7.495172960417657;2.012227998964904;70.0;59.626430670268746;4.5122279989648995;2.4999999999999956;16.29646173913101;0.3766648472587794;1.4241186649567972;70.0;59.698773415872836;4.0;2.575881335043203
2021-05-17 08:00:00;330.48378466138405;330.48378466138405;0.0;341.4114333073277;7.848916086239191;2.012227998964904;70.0;59.6433551322761;4.5122279989648995;2.4999999999999956;17.08345861649005;0.39531553189160773;1.4174873132818488;70.0;59.71077577620042;4.0;2.582512686718151
2021-05-17 09:00:00;335.24601558935774;335.24601558935774;0.0;345.94831503123635;7.956957930507022;2.012227998964904;70.0;59.64822396255147;4.5122279989648995;2.4999999999999956;17.323771254726836;0.40101198037004515;1.4154049592450066;70.0;59.714253829036636;4.0;2.5845950407549934
2021-05-17 10:00:00;323.35573451437415;323.35573451437415;0.0;334.6206444157343;7.68719920212733;2.012227998964904;70.0;59.635811443301975;4.5122279989648995;2.4999999999999956;16.723711500634042;0.38678915611767245;1.4205543630395163;70.0;59.70540924273445;4.0;2.5794456369604837
2021-05-17 11:00:00;287.2973864173398;287.2973864173398;0.0;300.26669438868686;6.8691046653265175;2.012227998964904;70.0;59.592228743664634;4.5122279989648995;2.4999999999999956;14.90282586623606;0.34365716078629166;1.435154207202343;70.0;59.674907792420754;4.0;2.564845792797657
2021-05-17 12:00:00;266.19876588205585;266.19876588205585;0.0;280.1635323195814;6.390384734809113;2.012227998964904;70.0;59.561566994569034;4.5122279989648995;2.4999999999999956;13.836405934135236;0.3184195764139424;1.442987791610654;70.0;59.65395783019437;4.0;2.557012208389346
2021-05-17 13:00:00;238.48197003145077;238.48197003145077;0.0;253.75319576225752;5.761469085762439;2.012227998964904;70.0;59.51353783850999;4.5122279989648995;2.4999999999999956;12.434057738290903;0.2852655143916875;1.4524812774369105;70.0;59.62198447295185;4.0;2.5475187225630895
2021-05-17 14:00:00;269.42117481832923;269.42117481832923;0.0;283.233923700296;6.463500589282836;2.012227998964904;70.0;59.56654407800511;4.5122279989648995;2.4999999999999956;13.999335616595992;0.3222741325578101;1.4418253013253164;70.0;59.657329552471424;4.0;2.5581746986746836
2021-05-17 15:00:00;240.15435947939017;240.15435947939017;0.0;255.34681963836798;5.799418446615198;2.012227998964904;70.0;59.51673131050876;4.5122279989648995;2.4999999999999956;12.518726214666879;0.287265980238505;1.4519341457670438;70.0;59.62407906339797;4.0;2.548065854232956
2021-05-17 16:00:00;255.185469517577;255.185469517577;0.0;269.66960873508185;6.1404905697509875;2.012227998964904;70.0;59.54366121574668;4.5122279989648995;2.4999999999999956;13.27939399687198;0.30524577693490074;1.4468684965319447;70.0;59.641919022781394;4.0;2.5531315034680553
2021-05-17 17:00:00;236.0753608258795;236.0753608258795;0.0;251.45991514900211;5.706858631841909;2.012227998964904;70.0;59.50886779729353;4.5122279989648995;2.4999999999999956;12.31220455962901;0.28238679524626736;1.4532628177129197;70.0;59.6189293357516;4.0;2.5467371822870803
2021-05-17 18:00:00;236.36089073162523;236.36089073162523;0.0;251.73200036039637;5.713337863245471;2.012227998964904;70.0;59.50942653898079;4.5122279989648995;2.4999999999999956;12.326662540056317;0.28272833819572396;1.4531704501991487;70.0;59.61929436884884;4.0;2.5468295498008513
2021-05-17 19:00:00;260.4269827873382;260.4269827873382;0.0;274.6639755368029;6.259422590164109;2.012227998964904;70.0;59.55236146631455;4.5122279989648995;2.4999999999999956;13.544522907955972;0.3115155296499261;1.4450393946227966;70.0;59.6477507548974;4.0;2.5549606053772034
2021-05-17 20:00:00;312.1894757003887;312.1894757003887;0.0;323.9826113827777;7.433862917036397;2.012227998964904;70.0;59.623333405957965;4.5122279989648995;2.4999999999999956;16.16003092683992;0.37343238720142197;1.4252389309003046;70.0;59.69659155707609;4.0;2.5747610690996954
2021-05-17 21:00:00;288.1845686244784;288.1845686244784;0.0;301.1119856011152;6.88923368644918;2.012227998964904;70.0;59.59342458566255;4.5122279989648995;2.4999999999999956;14.947650696334973;0.3447183835221034;1.4348133412977768;70.0;59.67573352153374;4.0;2.565186658702223
2021-05-17 22:00:00;259.386838130693;259.386838130693;0.0;273.6728809682324;6.235821429347005;2.012227998964904;70.0;59.55066136953758;4.5122279989648995;2.4999999999999956;13.491914573523943;0.3102713374769055;1.445404943562544;70.0;59.64660854957992;4.0;2.554595056437456
2021-05-17 23:00:00;245.55903269529176;245.55903269529176;0.0;260.5331998138511;5.81821488721805;2.012227998964904;70.18;59.518359712758354;4.5122279989648995;2.4999999999999956;12.792194173903024;0.28853723020944955;1.4518348074783005;70.18;59.62413337791787;4.0;2.5481651925216995
2021-05-18 00:00:00;131.61485631263048;131.61485631263048;0.0;152.12388053426506;2.9838101724477792;2.012227998964904;71.19999999999999;59.06116761373454;4.5122279989648995;2.4999999999999956;7.000835334190436;0.14056610593881413;1.484488033582131;71.19999999999999;59.34176757172753;4.0;2.515511966417869
2021-05-18 01:00:00;231.83058373095176;231.83058373095176;0.0;247.7218498280691;4.8856106108713195;2.012227998964904;71.5;59.42752891829667;4.5122279989648995;2.4999999999999956;12.114288034441756;0.241138531028658;1.4674928472471116;71.5;59.538600543801465;4.0;2.5325071527528884
2021-05-18 02:00:00;375.00103007634766;375.00103007634766;0.0;384.1336183828658;7.6703743775688595;2.012227998964904;71.56;59.636151068099196;4.5122279989648995;2.4999999999999956;19.35386988774343;0.38803272097766145;1.428046074457726;71.56;59.68454720989416;4.0;2.571953925542274
2021-05-18 03:00:00;449.43012848744735;449.43012848744735;0.0;455.01933812693034;9.17827430250979;2.012227998964904;71.5;59.69626281820274;4.5122279989648995;2.4999999999999956;23.107234349515963;0.4674746499765419;1.3998576695924707;71.5;59.73097153087008;4.0;2.6001423304075293
2021-05-18 04:00:00;369.85907383721724;369.85907383721724;0.0;379.23546841462974;7.5694703629139966;2.012227998964904;71.56;59.631271196366754;4.5122279989648995;2.4999999999999956;19.094392176677083;0.38271207620446807;1.4297594565920657;71.56;59.680876935273716;4.0;2.5702405434079343
2021-05-18 05:00:00;391.27431616275754;391.27431616275754;0.0;399.66093830693234;7.908153236219545;2.012227998964904;71.68;59.64718229640113;4.5122279989648995;2.4999999999999956;20.17483480309028;0.40071188241745326;1.4240268311384336;71.68;59.692503979181595;4.0;2.5759731688615664
2021-05-18 06:00:00;439.3185720842413;439.3185720842413;0.0;445.3619660791543;9.072968526450357;2.012227998964904;71.38;59.692693575091084;4.5122279989648995;2.4999999999999956;22.597623958237065;0.46177564526475723;1.4018609086096245;71.38;59.728483269102924;4.0;2.5981390913903755
2021-05-18 07:00:00;457.7893981275981;457.7893981275981;0.0;462.9053976777691;9.643461181259472;2.012227998964904;71.13999999999999;59.71095302153071;4.5122279989648995;2.4999999999999956;23.528688143475247;0.4915574271425851;1.3898520214186627;71.13999999999999;59.74343004447297;4.0;2.6101479785813373
2021-05-18 08:00:00;770.4919641204851;770.4919641204851;0.0;760.7049420922189;16.823908403046563;2.012227998964904;70.60000000000002;59.834355063721546;4.5122279989648995;2.4999999999999956;39.27186029169996;0.8694727409502637;1.186103958087965;70.60000000000002;59.84584695274526;4.0;2.813896041912035
2021-05-18 09:00:00;727.1145853282458;727.1145853282458;0.0;719.3687430116305;15.985885192512544;2.012227998964904;70.53999999999996;59.82565605951868;4.5122279989648995;2.4999999999999956;37.089236573183584;0.8251938222676956;1.2145703585780128;70.53999999999996;59.838549777802314;4.0;2.7854296414219872
2021-05-18 10:00:00;671.4847926079468;671.4847926079468;0.0;666.2600119387331;15.584534592516581;2.053994998749536;70.0;59.821105325014855;4.553994998749531;2.4999999999999956;34.28973985709063;0.8032114744114196;1.2261402482829795;70.0;59.8355239739567;4.0;2.7738597517170205
2021-05-18 11:00:00;498.0632676653678;498.0632676653678;0.0;501.0396262583779;11.58135083766497;2.053994998749536;70.06;59.75937524721513;4.553994998749531;2.4999999999999956;25.558324089281225;0.592216161958117;1.3433586204302412;70.06;59.784503229982704;4.0;2.6566413795697588
2021-05-18 12:00:00;581.0958068229455;581.0958068229455;0.0;580.1699502681913;13.374346106555963;2.053994998749536;70.12;59.791592065566874;4.553994998749531;2.4999999999999956;29.739722332448803;0.686848496065096;1.294665281289932;70.12;59.81075959225865;4.0;2.705334718710068
2021-05-18 13:00:00;442.82314561035247;442.82314561035247;0.0;448.53379208753614;9.811868681294714;2.053994998749536;70.60000000000002;59.71585922216502;4.553994998749531;2.4999999999999956;22.774630900359053;0.4997101489689817;1.385632000446095;70.60000000000002;59.748647114852304;4.0;2.614367999553905
2021-05-18 14:00:00;307.09273650481555;307.09273650481555;0.0;319.2745060161837;6.792518791401913;2.053994998749536;70.77999999999997;59.58860813754575;4.553994998749531;2.4999999999999956;15.924952237319582;0.3407567803490599;1.4415715913397604;70.77999999999997;59.65283976942186;4.0;2.5584284086602396
2021-05-18 15:00:00;305.31172372925084;305.31172372925084;0.0;317.57781063851957;6.7550356027108975;2.053994998749536;70.77999999999997;59.5863114859975;4.553994998749531;2.4999999999999956;15.834925179263704;0.33878052983245915;1.4421439476188547;70.77999999999997;59.65120141573186;4.0;2.5578560523811453
2021-05-18 16:00:00;238.92590882070147;238.92590882070147;0.0;254.43111046327618;5.131612312607816;2.053994998749536;71.25999999999999;59.454970287261574;4.553994998749531;2.4999999999999956;12.474288826891051;0.25381575635129366;1.464485541233158;71.25999999999999;59.55832784613784;4.0;2.535514458766842
2021-05-18 17:00:00;206.46551468540895;206.46551468540895;0.0;223.52408609303694;4.430754887672067;2.053994998749536;71.38;59.368498157183296;4.553994998749531;2.4999999999999956;10.82661465047912;0.21701961247951274;1.4723220008743687;71.38;59.50197034397263;4.0;2.5276779991256313
2021-05-18 18:00:00;234.31538381298958;234.31538381298958;0.0;250.10252175029657;4.909301254357357;2.013909724218541;71.56;59.43032687971572;4.513909724218537;2.4999999999999956;12.240272121378393;0.24245809652674374;1.4672658883575722;71.56;59.53998273995097;4.0;2.532734111642428
2021-05-18 19:00:00;235.85222548222686;235.85222548222686;0.0;251.68323340226175;4.721373644067878;1.967405866468213;72.10000000000002;59.40780829922613;4.467405866468209;2.4999999999999956;12.317807442503417;0.23315693135575444;1.4696929594614971;72.10000000000002;59.52129912767117;4.0;2.530307040538503
2021-05-18 20:00:00;216.37598900105138;216.37598900105138;0.0;233.22663060905202;4.191908464240473;1.9189280870262255;72.57999999999998;59.333014618826155;4.418928087026221;2.4999999999999956;11.329100898545127;0.20574161633588234;1.4754220820105126;72.57999999999998;59.46935654398453;4.0;2.5245779179894874
2021-05-18 21:00:00;243.75187892223164;243.75187892223164;0.0;259.3396907668151;4.641936874286655;1.877472065398833;72.69999999999999;59.39789204529859;4.377472065398829;2.4999999999999956;12.717883468347459;0.22958207335477493;1.4708822489105602;72.69999999999999;59.51052292883344;4.0;2.52911775108944
2021-05-18 22:00:00;245.99250789794212;245.99250789794212;0.0;261.5262920897715;4.596103577150139;1.877472065398833;72.94;59.39196659778304;4.377472065398829;2.4999999999999956;12.831278520266801;0.22739521743522018;1.4714912808609997;72.94;59.5049491277469;4.0;2.5285087191390003
2021-05-18 23:00:00;273.9141920567954;273.9141920567954;0.0;288.1303204494973;5.085681909431763;1.877472065398833;72.94;59.4506669131917;4.377472065398829;2.4999999999999956;14.245433388849749;0.25320599311581193;1.4660568928903088;72.94;59.54470152088106;4.0;2.533943107109691
2021-05-19 00:00:00;539.4844729844666;539.4844729844666;0.0;541.1393641276317;9.564528904748979;1.877472065398833;73.18;59.709111153535105;4.377472065398829;2.4999999999999956;27.653627682787118;0.48961787196098405;1.3959906783161462;73.18;59.73237595604979;4.0;2.604009321683854
2021-05-19 01:00:00;478.1440738273231;478.1440738273231;0.0;482.7277267874885;8.470607618227252;1.8370145324127392;73.24000000000001;59.67129534210511;4.337014532412734;2.499999999999995;24.563296116875232;0.43198087012254743;1.417102264708535;73.24000000000001;59.7014286375873;4.0;2.582897735291465
2021-05-19 02:00:00;415.5953101455703;415.5953101455703;0.0;423.16390884729793;7.365919956543967;1.8370145324127392;73.30000000000001;59.62169339000235;4.337014532412734;2.499999999999995;21.409848049460255;0.3737771253602641;1.4359564853473183;73.30000000000001;59.66197208696008;4.0;2.5640435146526817
2021-05-19 03:00:00;330.29431442808055;330.29431442808055;0.0;341.9760367844564;5.781857067175502;1.7949647556164816;73.60000000000002;59.51752356464999;4.294964755616476;2.4999999999999947;17.10364865090323;0.2905065388651146;1.4587754159544986;73.60000000000002;59.58208042496108;4.0;2.5412245840455014
2021-05-19 04:00:00;407.6455435362981;407.6455435362981;0.0;415.7066832560969;6.950222274042328;1.7949647556164816;73.84000000000003;59.59904800954297;4.294964755616476;2.4999999999999947;21.008572944323937;0.3523224613632025;1.4426958491325004;73.84000000000003;59.642661692739864;4.0;2.5573041508674996
2021-05-19 05:00:00;435.58102340128033;435.58102340128033;0.0;442.3399164263967;7.344795095330626;1.7949647556164816;73.96000000000004;59.62072622127664;4.294964755616476;2.4999999999999947;22.41740915299436;0.37323061052878365;1.4366665221505706;73.96000000000004;59.65924808096918;4.0;2.5633334778494294
2021-05-19 06:00:00;425.30555147318734;425.30555147318734;0.0;432.49038211562885;7.334371336092555;1.7949647556164816;73.65999999999997;59.62009176724047;4.294964755616476;2.4999999999999947;21.89834304200531;0.3724295006840665;1.4364786902048965;73.65999999999997;59.660327066194384;4.0;2.5635213097951035
2021-05-19 07:00:00;459.85961062599733;459.85961062599733;0.0;465.31227549047776;8.15737651104451;1.7949647556164816;73.24000000000001;59.65859464601857;4.294964755616476;2.4999999999999947;23.64174680858364;0.4154617104052508;1.4226889445452975;73.24000000000001;59.69124882895608;4.0;2.5773110554547025
2021-05-19 08:00:00;693.7583577081136;693.7583577081136;0.0;688.0864228936991;12.219290756782453;1.7949647556164816;73.18;59.77250328436287;4.294964755616476;2.4999999999999947;35.4213336960427;0.6296316349515663;1.3359182546276296;73.18;59.78542067480629;4.0;2.6640817453723704
2021-05-19 09:00:00;670.9863860144558;670.9863860144558;0.0;666.3126613086051;12.215166419048147;1.7949647556164816;72.75999999999999;59.77238556252871;4.294964755616476;2.4999999999999947;34.27516294689396;0.6290088513132167;1.3353821776743957;72.75999999999999;59.78601232787719;4.0;2.6646178223256043
2021-05-19 10:00:00;609.9561950191139;609.9561950191139;0.0;607.9737242578578;12.093177351423774;1.7949647556164816;71.74000000000001;59.76997389137102;4.294964755616476;2.4999999999999947;31.202641023636964;0.6214758717783986;1.3366633938247232;71.74000000000001;59.78587501930866;4.0;2.663336606175277
2021-05-19 11:00:00;552.1087023599907;552.1087023599907;0.0;552.707884452956;11.753125621210598;1.7949647556164816;70.96000000000004;59.76322396040325;4.294964755616476;2.4999999999999947;28.290289445366465;0.6025703540931687;1.344266246753635;70.96000000000004;59.78158215132464;4.0;2.655733753246365
2021-05-19 12:00:00;653.0007756595652;653.0007756595652;0.0;648.738066977954;14.47297295203159;1.9479905084919826;70.48000000000002;59.80759392071701;4.447990508491976;2.499999999999994;33.37069002112311;0.7453257693619711;1.2691181242411216;70.48000000000002;59.8196918332996;4.0;2.7308818757588784
2021-05-19 13:00:00;476.0771345089123;476.0771345089123;0.0;480.0824318791937;11.085571324175886;1.98837836018072;70.06;59.7488182321884;4.488378360180714;2.499999999999994;24.46056586163661;0.5660738137073638;1.3592503888492078;70.06;59.771687571929704;4.0;2.640749611150792
2021-05-19 14:00:00;339.277550696558;339.277550696558;0.0;349.79030126521684;7.906927164092236;1.98837836018072;70.18;59.64703272525867;4.488378360180714;2.499999999999994;17.559579788096794;0.3986585371172458;1.424365460199108;70.18;59.69269835902287;4.0;2.575634539800892
2021-05-19 15:00:00;334.1579010001868;334.1579010001868;0.0;344.87787638235807;7.932255209641485;1.98837836018072;70.0;59.64811671827829;4.488378360180714;2.499999999999994;17.301032891343713;0.3997104078949604;1.4237077527107878;70.0;59.6943050163444;4.0;2.5762922472892122
2021-05-19 16:00:00;274.1212635669639;274.1212635669639;0.0;287.72019572690806;6.454812807117341;1.98837836018072;70.18;59.56701856220053;4.488378360180714;2.499999999999994;14.264828927910745;0.32209847572283085;1.4472153823898255;70.18;59.63543647061101;4.0;2.5527846176101745
2021-05-19 17:00:00;232.08289773713295;232.08289773713295;0.0;247.7052042073812;5.422836621412235;1.98837836018072;70.36000000000001;59.4842473836826;4.488378360180714;2.499999999999994;12.134041563026749;0.2679644031806324;1.461021826538352;70.36000000000001;59.57850260439676;4.0;2.538978173461648
2021-05-19 18:00:00;209.53735963323734;209.53735963323734;0.0;226.32977983737806;4.713159393133438;1.98837836018072;70.84000000000003;59.406471378639935;4.488378360180714;2.499999999999994;10.988591212622282;0.2312202718458541;1.4695270017186663;70.84000000000003;59.52468054200392;4.0;2.5304729982813337
2021-05-19 19:00:00;254.31044517665785;254.31044517665785;0.0;269.2255478141909;5.143235985800911;1.98837836018072;71.92000000000002;59.4567723578877;4.488378360180714;2.499999999999994;13.26006229904588;0.25520058481649777;1.4655408762896753;71.92000000000002;59.54872078636038;4.0;2.5344591237103247
2021-05-19 20:00:00;226.59755877673524;226.59755877673524;0.0;242.9999632964141;4.315294095335702;1.8864436548103436;72.75999999999999;59.35253973426046;4.386443654810337;2.499999999999994;11.853713455906153;0.2124214039619317;1.4748071207706208;72.75999999999999;59.47361418879194;4.0;2.525192879229379
2021-05-19 21:00:00;250.46275813777015;250.46275813777015;0.0;265.86920680862494;4.529175791809387;1.838239210345356;73.36000000000001;59.38346320675652;4.33823921034535;2.499999999999994;13.063971569738118;0.22424895257729474;1.47296903259911;73.36000000000001;59.48939152839927;4.0;2.52703096740089
2021-05-19 22:00:00;255.90039849851226;255.90039849851226;0.0;271.1532872942851;4.46305249369621;1.7911994012610872;73.84000000000003;59.37449537288063;4.29119940126108;2.499999999999993;13.339243365396749;0.2211712103625441;1.4738459782734705;73.84000000000003;59.480037327243735;4.0;2.5261540217265295
2021-05-19 23:00:00;289.6710070547001;289.6710070547001;0.0;303.2893453281502;5.082059729781389;1.7911994012610872;73.65999999999997;59.45085002396041;4.29119940126108;2.499999999999993;15.049493966683293;0.25365770126053455;1.46718578389543;73.65999999999997;59.53382590237243;4.0;2.53281421610457
2021-05-20 00:00:00;547.4107148844731;547.4107148844731;0.0;548.9428137887761;8.895509427657757;1.7498211159555566;74.38;59.68711804505131;4.24982111595555;2.4999999999999933;28.047615393466923;0.45535292478628064;1.4088809958433175;74.38;59.71444433623549;4.0;2.5911190041566825
2021-05-20 01:00:00;392.0336465622452;392.0336465622452;0.0;400.9941361159259;6.365853815452214;1.7498211159555566;74.56;59.562044174881294;4.24982111595555;2.4999999999999933;20.2165126697364;0.322074016905993;1.450954789132389;74.56;59.6148161450688;4.0;2.549045210867611
2021-05-20 02:00:00;363.7846519401404;363.7846519401404;0.0;374.18898628708797;5.738306681693843;1.7035112054415462;75.03999999999996;59.514058163036054;4.20351120544154;2.499999999999994;18.790566000635348;0.2893278624943855;1.4595288133856155;75.03999999999996;59.57676653435897;4.0;2.5404711866143845
2021-05-20 03:00:00;388.00675921697473;388.00675921697473;0.0;397.1969162605865;6.226776268769359;1.7035112054415462;74.74000000000001;59.552254324588205;4.20351120544154;2.499999999999994;20.01323585777269;0.3148730785099418;1.452959530661388;74.74000000000001;59.606740023751854;4.0;2.547040469338612
2021-05-20 04:00:00;378.7069288195954;378.7069288195954;0.0;388.3389913883531;6.083673787570001;1.7035112054415462;74.74000000000001;59.5416728304549;4.20351120544154;2.499999999999994;19.543940116531765;0.30732613207851206;1.4549000305247297;74.74000000000001;59.59869377949309;4.0;2.5450999694752703
2021-05-20 05:00:00;420.57136140910524;420.57136140910524;0.0;428.09906605736944;6.981773747075426;1.7035112054415462;74.19999999999999;59.60079458977384;4.20351120544154;2.499999999999994;21.656184445871904;0.3542787261684625;1.441769441966017;74.19999999999999;59.64582552940976;4.0;2.558230558033983
2021-05-20 06:00:00;410.61811155570103;410.61811155570103;0.0;418.4530663413512;7.216388820826495;1.7035112054415462;73.42000000000002;59.613692588363676;4.20351120544154;2.499999999999994;21.154600305740377;0.36599850216033075;1.4377060745404564;73.42000000000002;59.658168826170765;4.0;2.5622939254595436
2021-05-20 07:00:00;441.92146223969013;441.92146223969013;0.0;448.11660406332106;8.181706964271912;1.7035112054415462;72.69999999999999;59.65939245871283;4.20351120544154;2.499999999999994;22.733404238876975;0.4162316451038788;1.4210224929545192;72.69999999999999;59.695906345323976;4.0;2.578977507045481
2021-05-20 08:00:00;645.4586000307853;645.4586000307853;0.0;641.8708094223779;12.400324930278819;1.7035112054415462;72.10000000000002;59.77561462662675;4.20351120544154;2.499999999999994;32.98503996636315;0.6380823678583432;1.3274950685333158;72.10000000000002;59.79190101470459;4.0;2.672504931466684
2021-05-20 09:00:00;794.7822644966602;794.7822644966602;0.0;783.9975239756338;16.073599790831057;1.8015639348768038;71.44;59.82679078948223;4.301563934876798;2.4999999999999942;40.50035508464591;0.8310283991541687;1.218516166139306;71.44;59.836375266314406;4.0;2.781483833860694
2021-05-20 10:00:00;736.788249325758;736.788249325758;0.0;728.6700334493672;15.490749378510163;1.8473202384906244;71.01999999999998;59.82022774445801;4.347320238490618;2.499999999999994;37.5823981532263;0.7997510499893173;1.2362872767490791;71.01999999999998;59.83128066464934;4.0;2.763712723250921
2021-05-20 11:00:00;524.3434885066598;524.3434885066598;0.0;526.114254418089;11.960969641175526;1.9463572341979982;70.24000000000001;59.76716189164557;4.4463572341979924;2.4999999999999942;26.88752298107867;0.6125050095631402;1.336174295451832;70.24000000000001;59.78818150705888;4.0;2.663825704548168
2021-05-20 12:00:00;594.9583771612703;594.9583771612703;0.0;593.3457943523177;13.848598822193564;1.9962547093181842;70.0;59.79876520412148;4.496254709318179;2.4999999999999947;30.443523764958012;0.7116726999536727;1.2835586598574653;70.0;59.81489940565717;4.0;2.7164413401425347
2021-05-20 13:00:00;450.8869850084054;450.8869850084054;0.0;456.07730754005274;10.580384106794721;1.9962547093181842;70.0;59.736683088958216;4.496254709318179;2.4999999999999947;23.186602889910944;0.5393384988138821;1.3694023626388678;70.0;59.76409110821112;4.0;2.630597637361132
2021-05-20 14:00:00;339.8056774841525;339.8056774841525;0.0;350.2619741531459;8.060389328708272;1.9962547093181842;70.0;59.65363771763788;4.496254709318179;2.4999999999999947;17.582621157995693;0.40646612139252697;1.420645109052796;70.0;59.70064625162553;4.0;2.579354890947204
2021-05-20 15:00:00;326.9804211844987;326.9804211844987;0.0;338.04430783385936;7.769419748004184;1.9962547093181842;70.0;59.64057258186904;4.496254709318179;2.4999999999999947;16.93474976374253;0.3911249057230846;1.4257227315748917;70.0;59.69105976611917;4.0;2.5742772684251083
2021-05-20 16:00:00;284.6905061585075;284.6905061585075;0.0;297.7566368731336;6.809936448743878;1.9962547093181842;70.0;59.58955962594587;4.496254709318179;2.4999999999999947;14.796637378795978;0.34053888296472196;1.4412338053826161;70.0;59.65460604955854;4.0;2.558766194617384
2021-05-20 17:00:00;237.8114591390382;237.8114591390382;0.0;253.09201119289594;5.746238122300773;1.9962547093181842;70.0;59.51313861653068;4.496254709318179;2.4999999999999947;12.422130245857321;0.2844634678696629;1.4562146496409443;70.0;59.60270687590503;4.0;2.5437853503590557
2021-05-20 18:00:00;212.6168205788178;212.6168205788178;0.0;229.08465825130781;5.174496027866148;1.9962547093181842;70.0;59.45907660251811;4.496254709318179;2.4999999999999947;11.14329293416661;0.25432634040528446;1.4633012759893997;70.0;59.56787181344487;4.0;2.5366987240106003
2021-05-20 19:00:00;231.64196381005783;231.64196381005783;0.0;247.357548053521;5.262429929540294;1.9962547093181842;70.65999999999997;59.468467744557245;4.496254709318179;2.4999999999999947;12.108669362010172;0.25992841347843515;1.4628696712511209;70.65999999999997;59.56842106800485;4.0;2.537130328748879
2021-05-20 20:00:00;252.32344938331477;252.32344938331477;0.0;267.25783413859403;5.262774623834793;1.9962547093181842;71.56;59.468884153264526;4.496254709318179;2.4999999999999947;13.156661427032393;0.2610919618293931;1.463563923135053;71.56;59.562164398095774;4.0;2.536436076864947
2021-05-20 21:00:00;256.65425275464344;256.65425275464344;0.0;271.5910113583149;4.941744688481404;1.9010249452279782;72.51999999999998;59.4346363095994;4.401024945227974;2.4999999999999956;13.37541659368369;0.24520982003401595;1.4678643365716302;72.51999999999998;59.53266124637935;4.0;2.53213566342837
2021-05-20 22:00:00;258.20422448753993;258.20422448753993;0.0;273.1065448900391;4.900137356416146;1.9010249452279782;72.69999999999999;59.429888755910326;4.401024945227974;2.4999999999999956;13.453816222389856;0.24319427390229054;1.4684255028067392;72.69999999999999;59.52826891702847;4.0;2.5315744971932608
2021-05-20 23:00:00;283.7331706764243;283.7331706764243;0.0;297.5327215489817;5.163039800317204;1.8534986572794896;73.18;59.45918301656775;4.353498657279485;2.4999999999999956;14.746072340237507;0.25750663492280623;1.4656955472091857;73.18;59.545517898709875;4.0;2.5343044527908143
2021-05-21 00:00:00;519.0898899871453;519.0898899871453;0.0;521.8572218251827;8.776563315735768;1.80781907973387;73.84000000000003;59.68278207628134;4.307819079733865;2.499999999999995;26.62145069894565;0.44864228398645595;1.4108332948133024;73.84000000000003;59.711949950224835;4.0;2.5891667051866976
2021-05-21 01:00:00;460.4026009344352;460.4026009344352;0.0;466.0365700254903;7.6179726768109735;1.763818618125983;74.19999999999999;59.63430216820393;4.263818618125978;2.4999999999999947;23.66429008206649;0.3878315595175173;1.4316345839806974;74.19999999999999;59.67216016031847;4.0;2.5683654160193026
2021-05-21 02:00:00;360.38747619745936;360.38747619745936;0.0;370.9019952833709;5.778463332693873;1.7179222981963052;74.80000000000001;59.51739045615375;4.2179222981963;2.499999999999995;18.61919201701611;0.2912739850296291;1.4589226428072024;74.80000000000001;59.58016855510988;4.0;2.5410773571927976
2021-05-21 03:00:00;373.69345314484553;373.69345314484553;0.0;383.66560914057965;5.81871387963623;1.6757767271237576;75.22000000000003;59.52083409377201;4.175776727123753;2.4999999999999956;19.290647392048463;0.2936936519129683;1.4585706434333425;75.22000000000003;59.581217023573515;4.0;2.5414293565666575
2021-05-21 04:00:00;367.7307305834342;367.7307305834342;0.0;377.9477514687784;5.7978169116458425;1.6757767271237576;75.03999999999996;59.51906147350661;4.175776727123753;2.4999999999999956;18.98977034972675;0.29246628654006734;1.458769823120634;75.03999999999996;59.58052962383863;4.0;2.541230176879366
2021-05-21 05:00:00;409.6753996361218;409.6753996361218;0.0;417.75919445974563;6.723158345825282;1.6757767271237576;74.38;59.58539458465509;4.175776727123753;2.4999999999999956;21.106566556489216;0.3407804896122023;1.4457381257618316;74.38;59.63334300869451;4.0;2.5542618742381684
2021-05-21 06:00:00;401.6565658466375;401.6565658466375;0.0;409.8148307192499;7.325096218800987;1.6757767271237576;72.94;59.619361365299426;4.175776727123753;2.4999999999999956;20.70282081007268;0.37129091005841985;1.4356844060199885;72.94;59.66404059328647;4.0;2.5643155939800115
2021-05-21 07:00:00;428.50350388176105;428.50350388176105;0.0;435.1825920774503;8.416323982293566;1.6757767271237576;71.98000000000002;59.668817220728386;4.175776727123753;2.4999999999999956;22.057253516487528;0.4278497494645791;1.4162287362736872;71.98000000000002;59.70530068252407;4.0;2.583771263726313
2021-05-21 08:00:00;805.0689366860199;805.0689366860199;0.0;793.7402580041647;16.714667464204737;1.8492063860129235;71.13999999999999;59.83341695729217;4.349206386012918;2.4999999999999947;41.017995800670846;0.8644534294773994;1.196245270682295;71.13999999999999;59.8424689320114;4.0;2.803754729317705
2021-05-21 09:00:00;749.8632875695469;749.8632875695469;0.0;741.0799487987157;16.109702884251817;1.8492063860129235;70.77999999999997;59.827122214195185;4.349206386012918;2.4999999999999947;38.24044119912809;0.8320646150162303;1.2155630553617014;70.77999999999997;59.837500117348725;4.0;2.7844369446382986
2021-05-21 10:00:00;700.6608757067227;700.6608757067227;0.0;694.1599456143067;15.416567642172803;1.938559751059775;70.53999999999996;59.819314218095144;4.43855975105977;2.4999999999999947;35.764415300887;0.7951718172134443;1.2373202396693608;70.53999999999996;59.83119871697369;4.0;2.7626797603306392
2021-05-21 11:00:00;506.5769845134445;506.5769845134445;0.0;509.13444845190253;11.84371182982458;1.9850181681083123;70.0;59.764822931491494;4.485018168108307;2.4999999999999947;25.992733765442175;0.6059533307577087;1.3388140701570754;70.0;59.786761091171115;4.0;2.6611859298429246
2021-05-21 12:00:00;574.957369355641;574.957369355641;0.0;574.287525399753;13.39488990755086;2.0259658852866607;70.0;59.79199336172968;4.525965885286656;2.499999999999995;29.43659988600787;0.6877480494684702;1.296783855871265;70.0;59.80918337174489;4.0;2.703216144128735
2021-05-21 13:00:00;437.5797663028258;437.5797663028258;0.0;443.4013391904082;10.278505405854283;2.0259658852866607;70.0;59.728881461096705;4.525965885286656;2.499999999999995;22.515802588138893;0.5234207730895046;1.376227428660294;70.0;59.75794302834902;4.0;2.623772571339706
2021-05-21 14:00:00;331.52848646057873;331.52848646057873;0.0;342.3769230438393;7.872603259211019;2.0259658852866607;70.0;59.64531650759096;4.525965885286656;2.499999999999995;17.16452257149997;0.39656517519207984;1.423942003184167;70.0;59.694528556439934;4.0;2.576057996815833
2021-05-21 15:00:00;316.88603721494513;316.88603721494513;0.0;328.42806017374005;7.540402932223407;2.0259658852866607;70.0;59.62957843405775;4.525965885286656;2.499999999999995;16.42466310026721;0.37905028374993444;1.4295969366509986;70.0;59.68307309308835;4.0;2.5704030633490014
2021-05-21 16:00:00;267.7449788640023;267.7449788640023;0.0;281.61242022661656;6.4254526629827105;2.02596588528666;70.0;59.56484783854785;4.525965885286656;2.4999999999999956;13.938941565783896;0.32026911347368703;1.4469179153307357;70.0;59.63747838527178;4.0;2.5530820846692643
2021-05-21 17:00:00;224.88974626745375;224.88974626745375;0.0;240.779538114223;5.453013465746993;2.02596588528666;70.0;59.48682928881891;4.525965885286656;2.4999999999999956;11.766528875460237;0.2690068735256624;1.4599336747483393;70.0;59.58556538931731;4.0;2.5400663252516607
2021-05-21 18:00:00;201.7731814604053;201.7731814604053;0.0;218.8534799321451;4.7050650930296785;2.02596588528666;70.48000000000002;59.405132727789294;4.525965885286656;2.4999999999999956;10.591734646343316;0.23030103074026315;1.4690518189223583;70.48000000000002;59.529803318914105;4.0;2.5309481810776417
2021-05-21 19:00:00;223.65607953061001;223.65607953061001;0.0;239.92889082441485;4.724303832034182;2.02596588528666;71.5;59.408075259806424;4.525965885286656;2.4999999999999956;11.70272438903625;0.23263582227024138;1.4696221133260177;71.5;59.52264018250054;4.0;2.5303778866739823
2021-05-21 20:00:00;229.03134174114348;229.03134174114348;0.0;245.20596250693495;4.548863531181781;1.9326116792292822;72.22000000000003;59.385503729611116;4.432611679229278;2.4999999999999956;11.974998722090643;0.22419061791903572;1.4719255846913533;72.22000000000003;59.502294868574666;4.0;2.5280744153086467
2021-05-21 21:00:00;248.56439840783628;248.56439840783628;0.0;263.9087146040156;4.750109116339713;1.889736307135439;72.63999999999999;59.41179687874825;4.3897363071354345;2.4999999999999956;12.965357262710015;0.2352261356139811;1.470031427098716;72.63999999999999;59.516501557119966;4.0;2.529968572901284
2021-05-21 22:00:00;250.41489851310195;250.41489851310195;0.0;265.7235306742176;4.695172982730814;1.889736307135439;72.88;59.4049890608743;4.3897363071354345;2.4999999999999956;13.05897675658273;0.2325616089195649;1.47074462159912;72.88;59.510294679401966;4.0;2.52925537840088
2021-05-21 23:00:00;276.233780934189;276.233780934189;0.0;290.40079195186814;5.011375340171388;1.8432568397723719;73.24000000000001;59.44278047254369;4.343256839772367;2.4999999999999956;14.366471440456728;0.24956433756467744;1.4674592092061194;73.24000000000001;59.53376107346469;4.0;2.5325407907938806
2021-05-22 00:00:00;350.86775848237676;350.86775848237676;0.0;361.5699075000553;6.151925938791329;1.801316382955977;73.53999999999996;59.54632158598241;4.301316382955973;2.4999999999999956;18.134682970874167;0.30996918441404964;1.452811349227352;73.53999999999996;59.61028738068245;4.0;2.547188650772648
2021-05-22 01:00:00;288.44501807356943;288.44501807356943;0.0;302.1675355473597;4.996550299290414;1.801316382955977;73.84000000000003;59.441135381141464;4.301316382955973;2.4999999999999956;14.980082889153861;0.24929907942581087;1.4675079530231243;73.84000000000003;59.53314250821012;4.0;2.5324920469768757
2021-05-22 02:00:00;189.21455991683638;189.21455991683638;0.0;207.70914463580007;3.2584446412194645;1.7542083390900682;74.32;59.14264893470437;4.254208339090064;2.4999999999999956;9.946726087241254;0.15805391455457327;1.4842945892523525;74.32;59.33607427640078;4.0;2.5157054107476475
2021-05-22 03:00:00;217.78671482343844;217.78671482343844;0.0;234.96953232914169;3.6808804356973437;1.7542083390900682;74.44;59.24115621184666;4.254208339090064;2.4999999999999956;11.399269135332815;0.18040888118417617;1.4808890832460713;74.44;59.39577556341044;4.0;2.5191109167539287
2021-05-22 04:00:00;237.0232133229028;237.0232133229028;0.0;253.25010957202224;4.049607808478081;1.7542083390900682;74.19999999999999;59.31025067416175;4.254208339090064;2.4999999999999956;12.375622116186005;0.19966238739377887;1.477487450094114;74.19999999999999;59.442204439243255;4.0;2.522512549905886
2021-05-22 05:00:00;227.63709390815887;227.63709390815887;0.0;244.21568290926552;4.016880802963575;1.7542083390900682;73.77999999999997;59.30444196851113;4.254208339090064;2.4999999999999956;11.899801372289556;0.19760027179338935;1.4776327881367215;73.77999999999997;59.441527611744334;4.0;2.5223672118632785
2021-05-22 06:00:00;352.17979668013663;352.17979668013663;0.0;362.61381156170916;6.641110426157147;1.7542083390900682;72.57999999999998;59.57967079897429;4.254208339090064;2.4999999999999956;18.201462473788244;0.3348709851972607;1.4452460428048473;72.57999999999998;59.63865323379588;4.0;2.5547539571951527
2021-05-22 07:00:00;487.58213868895797;487.58213868895797;0.0;491.38623434252014;9.828777035408141;1.7542083390900682;71.62;59.71651271556732;4.254208339090064;2.4999999999999956;25.02966006244771;0.5019210183409213;1.3863765183844299;71.62;59.74673178798122;4.0;2.61362348161557
2021-05-22 08:00:00;459.1613728051745;459.1613728051745;0.0;464.1611943737204;9.883234207604076;1.7994888920687462;70.89999999999998;59.71797519237657;4.299488892068741;2.4999999999999947;23.59793472153155;0.5038863228185487;1.38443688610326;70.89999999999998;59.74955667252311;4.0;2.61556311389674
2021-05-22 09:00:00;546.1091349105707;546.1091349105707;0.0;546.9300896219063;12.022224781680881;1.8913753610279622;70.60000000000002;59.7682735704289;4.391375361027957;2.4999999999999947;27.977827085346203;0.6162647094323498;1.332770222418084;70.60000000000002;59.79070441757278;4.0;2.667229777581916
2021-05-22 10:00:00;435.48412963636895;435.48412963636895;0.0;441.41068010348283;10.23096729059037;1.986092884152717;70.0;59.727483434173394;4.486092884152711;2.4999999999999942;22.40498112753342;0.5209140306655131;1.3755967397546467;70.0;59.7593095942068;4.0;2.6244032602453533
2021-05-22 11:00:00;401.12891405810205;401.12891405810205;0.0;408.72499894986237;9.285430426264043;1.986092884152717;70.18;59.69955143994355;4.486092884152711;2.4999999999999942;20.67265257429327;0.4713352408537495;1.3962097200228811;70.18;59.73719897408699;4.0;2.603790279977119
2021-05-22 12:00:00;357.2462826437942;357.2462826437942;0.0;366.88107171489884;8.45606449512286;1.986092884152717;70.0;59.669823808347644;4.486092884152711;2.4999999999999942;18.458657308412814;0.4273280892868352;1.4123185033095331;70.0;59.71535333869673;4.0;2.587681496690467
2021-05-22 13:00:00;202.9304053841879;202.9304053841879;0.0;219.8569542252319;4.954666396272626;1.9860928841527166;70.0;59.43482977935088;4.486092884152711;2.4999999999999947;10.64808010636869;0.24273971935907648;1.465483114999782;70.0;59.55565584867179;4.0;2.534516885000218
2021-05-22 14:00:00;203.1322574146125;203.1322574146125;0.0;220.0493188090301;4.959247548042946;1.9860928841527166;70.0;59.43535396308124;4.486092884152711;2.4999999999999947;10.658340342354624;0.24298116915623505;1.465430352186897;70.0;59.55598044768118;4.0;2.534569647813103
2021-05-22 15:00:00;213.27532194344863;213.27532194344863;0.0;229.71532860816012;5.189443361252318;1.9860928841527166;70.0;59.46050239849097;4.486092884152711;2.4999999999999947;11.173692016635556;0.2551140214634553;1.462722064821505;70.0;59.57171054008569;4.0;2.537277935178495
2021-05-22 16:00:00;228.64635406028188;228.64635406028188;0.0;244.36246095886057;5.538264499792929;1.9860928841527166;70.0;59.494626281263095;4.486092884152711;2.4999999999999947;11.953903565100912;0.27350042351708365;1.4584053811919069;70.0;59.59355353494567;4.0;2.541594618808093
2021-05-22 17:00:00;203.8185543180562;203.8185543180562;0.0;220.70335649061832;4.974823420681161;1.9860928841527166;70.0;59.437128965502666;4.486092884152711;2.4999999999999947;10.693223794521748;0.2438020984665744;1.465250627509603;70.0;59.55708059374484;4.0;2.534749372490397
2021-05-22 18:00:00;205.8471672238234;205.8471672238234;0.0;222.63659811663206;5.020863482641269;1.9860928841527166;70.0;59.442311263677766;4.486092884152711;2.4999999999999947;10.796323112436596;0.24622866892801842;1.4647163914423404;70.0;59.560301271172534;4.0;2.5352836085576596
2021-05-22 19:00:00;244.2394234105822;244.2394234105822;0.0;259.3256937008933;5.624680551991083;1.9860928841527166;70.48000000000002;59.50262764699232;4.486092884152711;2.4999999999999947;12.744215196843042;0.2787713934614373;1.4577603355026305;70.48000000000002;59.59532164777505;4.0;2.5422396644973695
2021-05-22 20:00:00;293.72344866917274;293.72344866917274;0.0;306.66734524008524;6.170604316335953;1.986092884152717;71.38;59.54711770228545;4.486092884152711;2.4999999999999942;15.248643114803622;0.30873799483393694;1.4511878221652603;71.38;59.62041946958516;4.0;2.5488121778347397
2021-05-22 21:00:00;251.55655951347393;251.55655951347393;0.0;266.5696276334409;5.168070226748853;1.9860928841527166;71.74000000000001;59.45902157369284;4.486092884152711;2.4999999999999947;13.114101340152665;0.2563074748676203;1.464388681203049;71.74000000000001;59.557736948165825;4.0;2.535611318796951
2021-05-22 22:00:00;189.73937519594034;189.73937519594034;0.0;207.80033847055563;3.7644637174665707;1.9382021185728648;72.39999999999998;59.25702007570021;4.438202118572859;2.499999999999994;9.97509237441006;0.183033044447388;1.4793087105840703;72.39999999999998;59.42408080968215;4.0;2.5206912894159297
2021-05-22 23:00:00;386.31297502493646;386.31297502493646;0.0;395.26889534709215;6.89741375889702;1.839713522857882;73.24000000000001;59.59551743899482;4.339713522857876;2.499999999999994;19.92374176933424;0.3490157553456763;1.4417685326422491;73.24000000000001;59.64821232949981;4.0;2.558231467357751
2021-05-23 00:00:00;227.48221814127564;227.48221814127564;0.0;244.06299339340754;4.03166299259078;1.794400616582565;73.72000000000003;59.30653423437616;4.294400616582559;2.499999999999994;11.884636404816385;0.19832938515811416;1.476878303345956;73.72000000000003;59.452445385114345;4.0;2.523121696654044
2021-05-23 01:00:00;510.06874869135726;510.06874869135726;0.0;513.4468440681126;8.17103544188529;1.7477722131683828;74.62;59.65870782875476;4.247772213168377;2.499999999999994;26.148728544295402;0.4173256375969187;1.4186702899411978;74.62;59.70146351972954;4.0;2.581329710058802
2021-05-23 02:00:00;313.11982883069055;313.11982883069055;0.0;326.00541355038234;4.87794643408535;1.6572479758335135;75.34000000000003;59.427497144857625;4.157247975833508;2.4999999999999947;16.21725353053134;0.2441624835707149;1.4685010540051238;75.34000000000003;59.525732451052875;4.0;2.5314989459948762
2021-05-23 03:00:00;243.00849590970319;243.00849590970319;0.0;259.2316527700078;3.8116737581336437;1.6572479758335135;75.46000000000004;59.267160317330365;4.157247975833508;2.4999999999999947;12.670392547826006;0.18802071088663994;1.479531177342262;75.46000000000004;59.415171128708266;4.0;2.520468822657738
