Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-05-23 04:00:00;231.1129466534129;231.1129466534129;0.0;247.92132206743057;3.609476892378948;1.6572479758335135;75.57999999999998;59.22613821710155;4.157247975833508;2.4999999999999947;12.067370349217482;0.1774395976419076;1.4813697482162715;75.57999999999998;59.387540962312414;4.0;2.5186302517837285
2021-05-23 05:00:00;327.41517584998894;327.41517584998894;0.0;339.34144988114843;5.563626265826395;1.6572479758335135;74.01999999999998;59.49789167627807;4.157247975833508;2.4999999999999947;16.940098053219366;0.27934732324463774;1.4596122017347084;74.01999999999998;59.581498737520576;4.0;2.5403877982652916
2021-05-23 06:00:00;243.17399920370377;243.17399920370377;0.0;258.66808618785257;4.858684086074189;1.6572479758335135;72.10000000000002;59.42421403049093;4.157247975833508;2.4999999999999947;12.681161739158378;0.24039503262654108;1.4673103162737666;72.10000000000002;59.54015551977017;4.0;2.5326896837262334
2021-05-23 07:00:00;330.83902524462553;330.83902524462553;0.0;341.8678453934226;7.415228684170516;1.8320503147660574;70.60000000000002;59.62298101475773;4.332050314766053;2.4999999999999956;17.11491906624606;0.3733400573763494;1.4293623227460808;70.60000000000002;59.68506963143591;4.0;2.5706376772539192
2021-05-23 08:00:00;303.4068542640327;303.4068542640327;0.0;315.6015981274722;7.23459664726352;1.9408655424689192;70.0;59.61334801190043;4.440865542468915;2.4999999999999956;15.729678742922824;0.3629268591675032;1.4318040543706818;70.0;59.68067115768554;4.0;2.568195945629318
2021-05-23 09:00:00;294.355892873377;294.355892873377;0.0;306.97887260195864;7.029245839058224;1.9408655424689192;70.0;59.60198441826532;4.440865542468915;2.4999999999999956;15.272268471173811;0.35210035032700604;1.43522228162928;70.0;59.67267600125524;4.0;2.56477771837072
2021-05-23 10:00:00;289.95971162648715;289.95971162648715;0.0;302.7906557484769;6.929502917997477;1.9408655424689192;70.0;59.59622152893462;4.440865542468915;2.4999999999999956;15.050047491771034;0.34684176031876457;1.4368496216961186;70.0;59.66864705794194;4.0;2.5631503783038814
2021-05-23 11:00:00;296.08333350450783;296.08333350450783;0.0;308.6245888212302;7.0684387382554545;1.9408655424689192;70.0;59.6042043118037;4.440865542468915;2.4999999999999956;15.359579062180876;0.3541666668714209;1.4345769374629955;70.0;59.67423256920938;4.0;2.5654230625370045
2021-05-23 12:00:00;273.06803168255493;273.06803168255493;0.0;286.69663978945863;6.546239775390575;1.9408655424689192;70.0;59.57247105912751;4.440865542468915;2.4999999999999956;14.195863165863285;0.3266364015341567;1.4429021956355745;70.0;59.65220225128462;4.0;2.5570978043644255
2021-05-23 13:00:00;284.22916007171773;284.22916007171773;0.0;297.3306671158121;6.7994775470994835;1.9408655424689192;70.0;59.5884624238293;4.440865542468915;2.4999999999999956;14.760324477667496;0.33998703357860977;1.4389387453900322;70.0;59.66324411292396;4.0;2.561061254609968
2021-05-23 14:00:00;296.6522510776348;296.6522510776348;0.0;309.1665903761435;7.081346554964354;1.9408655424689192;70.0;59.60493002632444;4.440865542468915;2.4999999999999956;15.38833293460244;0.3548471902842522;1.4343636709622185;70.0;59.6747419895928;4.0;2.5656363290377815
2021-05-23 15:00:00;323.32931327935;323.32931327935;0.0;334.5811446088975;7.686593461075009;1.9408655424689192;70.0;59.636218216659586;4.440865542468915;2.4999999999999956;16.736056036110817;0.38675755176955745;1.423958548802835;70.0;59.69696847944857;4.0;2.576041451197165
2021-05-23 16:00:00;340.04514597340665;340.04514597340665;0.0;350.50556365358074;8.065830092794318;1.9408655424689192;70.0;59.65342628449872;4.440865542468915;2.4999999999999956;17.580030518571593;0.4067525669538357;1.417034888443983;70.0;59.709415767458665;4.0;2.582965111556017
2021-05-23 17:00:00;223.8101138056382;223.8101138056382;0.0;239.7615780792625;5.428522584681282;1.9408655424689192;70.0;59.48404669440578;4.440865542468915;2.4999999999999956;11.701189749537754;0.2677154471359309;1.458732196616198;70.0;59.59343740072205;4.0;2.541267803383802
2021-05-23 18:00:00;240.68110583782033;240.68110583782033;0.0;255.83777482537602;5.8113644141173015;1.9408655424689192;70.0;59.518166205026034;4.440865542468915;2.4999999999999956;12.556361815879919;0.2878960596146176;1.4536159122445471;70.0;59.615662124157495;4.0;2.546384087755453
2021-05-23 19:00:00;228.22698296427808;228.22698296427808;0.0;243.9704697958825;5.528754047412166;1.9408655424689192;70.0;59.49343620712392;4.440865542468915;2.4999999999999956;11.925162034093203;0.27299878345009343;1.4574235521861545;70.0;59.59949836424539;4.0;2.5425764478138455
2021-05-23 20:00:00;289.3080424063599;289.3080424063599;0.0;302.16981205505857;6.914717432625418;1.9408655424689192;70.0;59.59535309324622;4.440865542468915;2.4999999999999956;15.017103588537003;0.3460622516822487;1.4370890174663518;70.0;59.66804140864065;4.0;2.5629109825336482
2021-05-23 21:00:00;270.10966030229497;270.10966030229497;0.0;284.02258427423845;6.081258278051799;1.9408655424689192;70.65999999999997;59.539863058724734;4.440865542468915;2.4999999999999956;14.045766006938631;0.3030935082433718;1.4504484049495048;70.65999999999997;59.62634236399816;4.0;2.5495515950504952
2021-05-23 22:00:00;221.16206110162926;221.16206110162926;0.0;237.5501393952784;4.699342417979813;1.9408655424689192;71.44;59.40436778420798;4.440865542468915;2.4999999999999956;11.56578705117981;0.23124818179897333;1.4687205518617952;71.44;59.53176011553097;4.0;2.531279448138205
2021-05-23 23:00:00;288.89428417135855;288.89428417135855;0.0;302.23083997046183;5.715993267966991;1.9408655424689192;72.10000000000002;59.51081026008893;4.440865542468915;2.4999999999999956;14.99487318785656;0.28559283104448446;1.4565923612639256;72.10000000000002;59.59895825881392;4.0;2.5434076387360744
2021-05-24 00:00:00;322.5489746817202;322.5489746817202;0.0;334.3759582769935;6.194699497776146;1.9408655424689192;72.39999999999998;59.54815409078924;4.440865542468915;2.4999999999999956;16.67774104206484;0.31114849386645327;1.4472038082097707;72.39999999999998;59.63795614448486;4.0;2.5527961917902293
2021-05-24 01:00:00;320.1117408028515;320.1117408028515;0.0;332.0926366542824;6.062855356025175;1.8982686973497866;72.57999999999998;59.53834375872111;4.398268697349782;2.4999999999999956;16.55463262870721;0.30437899909750005;1.449322160719448;72.57999999999998;59.630423291362945;4.0;2.550677839280552
2021-05-24 02:00:00;315.9336255819336;315.9336255819336;0.0;328.12497651645674;5.959336099154662;1.8982686973497866;72.63999999999999;59.53031913810628;4.398268697349782;2.4999999999999956;16.343704687903205;0.29898024951351904;1.4509086154777555;72.63999999999999;59.62456414643998;4.0;2.5490913845222445
2021-05-24 03:00:00;306.45549383077736;306.45549383077736;0.0;319.0820246291763;5.816589359232878;1.8982686973497866;72.57999999999998;59.518752947137045;4.398268697349782;2.4999999999999956;15.865232260026504;0.2913939246532978;1.4529766211500772;72.57999999999998;59.61666777925558;4.0;2.547023378849923
2021-05-24 04:00:00;297.73174399450903;297.73174399450903;0.0;310.71888948647813;5.768321807776885;1.8982686973497866;72.34000000000003;59.514660076483665;4.398268697349782;2.4999999999999956;15.424837913577816;0.2886049025560757;1.4535425541196756;72.34000000000003;59.61471216501536;4.0;2.5464574458803244
2021-05-24 05:00:00;285.75834898641574;285.75834898641574;0.0;299.3110043355072;5.548192180010055;1.8982686973497866;72.34000000000003;59.49536114654592;4.398268697349782;2.4999999999999956;14.820021370746913;0.2769985469380469;1.456668025536195;72.34000000000003;59.601389794821955;4.0;2.543331974463805
2021-05-24 06:00:00;236.5687795105169;236.5687795105169;0.0;252.1940948546214;5.111079974452777;1.8982686973497866;71.19999999999999;59.451756309672476;4.398268697349782;2.4999999999999956;12.33321171796983;0.25265804373559986;1.4618532005027935;71.19999999999999;59.5776548846315;4.0;2.5381467994972065
2021-05-24 07:00:00;314.1153717357934;314.1153717357934;0.0;325.8333743014223;7.433244927171593;1.9430612927490127;70.06;59.62318867550198;4.443061292749008;2.4999999999999956;16.253333870998613;0.3734951198738114;1.4243351043189092;70.06;59.698843476283514;4.0;2.575664895681091
2021-05-24 08:00:00;312.69365197312;312.69365197312;0.0;324.46699570945987;7.445303099449063;1.9430612927490127;70.0;59.62378756571951;4.443061292749008;2.4999999999999956;16.181594844236876;0.37403546886736844;1.4240461212561044;70.0;59.699477729034754;4.0;2.5759538787438956
2021-05-24 09:00:00;328.4679712446872;328.4679712446872;0.0;339.4951815411456;7.80318419123708;1.9430612927490127;70.0;59.64112801899523;4.443061292749008;2.4999999999999956;16.97771664362149;0.39290427182378856;1.4172727835894396;70.0;59.71170899259283;4.0;2.5827272164105604
2021-05-24 10:00:00;317.3263306555729;317.3263306555729;0.0;328.8805737513106;7.550408124783551;1.9430612927490127;70.0;59.629050878032956;4.443061292749008;2.4999999999999956;16.415435910341575;0.3795769505449437;1.4220877311810143;70.0;59.70317582271866;4.0;2.5779122688189857
2021-05-24 11:00:00;276.60905037764644;276.60905037764644;0.0;290.0861462602464;6.6265917058704105;1.9430612927490127;70.0;59.57712605097174;4.443061292749008;2.4999999999999956;14.359113717852553;0.33087206982972067;1.4384222242977738;70.0;59.66719493353378;4.0;2.5615777757022262
2021-05-24 12:00:00;254.935077669135;254.935077669135;0.0;269.43433672949567;6.134810579452067;1.9430612927490127;70.0;59.5431111158494;4.443061292749008;2.4999999999999956;13.263364989105687;0.30494626515446777;1.4463081087948408;70.0;59.64426062596459;4.0;2.553691891205159
2021-05-24 13:00:00;229.00561723561466;229.00561723561466;0.0;244.72600766050826;5.54643160331169;1.9430612927490127;70.0;59.49448920865899;4.443061292749008;2.4999999999999956;11.951081964456247;0.2739301641574338;1.4550025485902998;70.0;59.61233161533994;4.0;2.5449974514097002
2021-05-24 14:00:00;258.4458550422674;258.4458550422674;0.0;272.77961856308787;6.214471759809144;1.9430612927490127;70.0;59.54898650447785;4.443061292749008;2.4999999999999956;13.440920879085136;0.3091457596199371;1.4450689317005971;70.0;59.64818647081114;4.0;2.554931068299403
2021-05-24 15:00:00;237.92279833211063;237.92279833211063;0.0;253.22349819858604;5.748782006630109;1.9430612927490127;70.0;59.51233339073093;4.443061292749008;2.4999999999999956;12.402572495233326;0.2845966487226204;1.4521035347619597;70.0;59.62393455966469;4.0;2.5478964652380403
2021-05-24 16:00:00;248.27137075429147;248.27137075429147;0.0;263.0846594114608;5.98360573183724;1.9430612927490127;70.0;59.53152874219484;4.443061292749008;2.4999999999999956;12.926275357686707;0.29697532386876974;1.4486195252281644;70.0;59.63656451694612;4.0;2.5513804747718356
2021-05-24 17:00:00;230.66912607357264;230.66912607357264;0.0;246.31124630132916;5.584180800709315;1.9430612927490127;70.0;59.49791618025682;4.443061292749008;2.4999999999999956;12.035324767618226;0.27592000726503907;1.4544689804014421;70.0;59.61454972220616;4.0;2.545531019598558
2021-05-24 18:00:00;230.11784698192378;230.11784698192378;0.0;245.78590683716337;5.571670920359918;1.9430612927490127;70.0;59.49678564198689;4.443061292749008;2.4999999999999956;12.007407972255896;0.27526058251426294;1.4546461707092928;70.0;59.61381744546446;4.0;2.545353829290707
2021-05-24 19:00:00;251.8691921945263;251.8691921945263;0.0;266.5129478370871;6.065243554189726;1.9430612927490127;70.0;59.53785397011774;4.443061292749008;2.4999999999999956;13.10828701087599;0.30127893803173006;1.4473781730288184;70.0;59.640760362257595;4.0;2.5526218269711816
2021-05-24 20:00:00;296.3970682989381;296.3970682989381;0.0;308.94032590878;7.075564766058874;1.9430612927490127;70.0;59.60404958663912;4.443061292749008;2.4999999999999956;15.358769468662922;0.35454194772600256;1.4307314029540752;70.0;59.68570603014439;4.0;2.569268597045925
2021-05-24 21:00:00;277.5762066787849;277.5762066787849;0.0;291.0076669502914;6.648535834749205;1.9430612927490127;70.0;59.57852653994411;4.443061292749008;2.4999999999999956;14.407988183502525;0.3320289553573983;1.4380572242882348;70.0;59.66814995598253;4.0;2.561942775711765
2021-05-24 22:00:00;252.33342721907275;252.33342721907275;0.0;266.9553049265148;6.075777402422281;1.9430612927490127;70.0;59.53865774247669;4.443061292749008;2.4999999999999956;13.131770211659305;0.3018342430850153;1.447216868206219;70.0;59.641294760991286;4.0;2.552783131793781
2021-05-24 23:00:00;241.45291883126578;241.45291883126578;0.0;256.5873917901783;5.828886346376514;1.9430612927490127;70.0;59.51905518307177;4.443061292749008;2.4999999999999956;12.581248982269809;0.28881928089864334;1.4509295026216238;70.0;59.62833969169725;4.0;2.549070497378376
2021-05-25 00:00:00;131.66144145349185;131.66144145349185;0.0;151.96644813120204;3.259631549360065;1.9430612927490127;70.24000000000001;59.13982284734311;4.443061292749008;2.4999999999999956;7.004304444647508;0.1537985961954853;1.4816422520228167;70.24000000000001;59.39665307945876;4.0;2.5183577479771833
2021-05-25 01:00:00;182.25394232071375;182.25394232071375;0.0;200.39868461242756;4.053341342107713;1.9430612927490127;71.07999999999998;59.30848398404129;4.443061292749008;2.4999999999999956;9.580354481445859;0.19675731772484775;1.474413630687363;71.07999999999998;59.48685160952175;4.0;2.525586369312637
2021-05-25 02:00:00;278.81439910984756;278.81439910984756;0.0;292.45379902346446;5.966935463130665;1.9430612927490127;71.19999999999999;59.53038209637094;4.443061292749008;2.4999999999999956;14.465001301378463;0.2977768274840306;1.4490126343673495;71.19999999999999;59.634130492963436;4.0;2.5509873656326505
2021-05-25 03:00:00;303.4073098543395;303.4073098543395;0.0;315.91164389825826;6.397132770981974;1.9430612927490127;71.32;59.5620670691398;4.443061292749008;2.4999999999999956;15.70690637488696;0.3206072474664181;1.4422982115883003;71.32;59.65544892505886;4.0;2.5577017884116997
2021-05-25 04:00:00;256.4128480168309;256.4128480168309;0.0;271.1859037585028;5.343060435543887;1.9430612927490127;71.56;59.47552648479814;4.443061292749008;2.4999999999999956;13.332571496892003;0.26532347148311997;1.4583305194210299;71.56;59.595654112206034;4.0;2.54166948057897
2021-05-25 05:00:00;194.44555424641084;194.44555424641084;0.0;211.94597126403028;4.445835275011236;1.9430612927490127;70.72000000000003;59.369303590919;4.443061292749008;2.4999999999999956;10.197277678759761;0.21696863422839177;1.469545254131106;70.72000000000003;59.52979610033492;4.0;2.530454745868894
2021-05-25 06:00:00;292.61020582257663;292.61020582257663;0.0;305.3371560511899;6.989648492954727;1.9430612927490127;70.0;59.59900158890554;4.443061292749008;2.4999999999999956;15.162500419165546;0.3500122079217424;1.4310416370459027;70.0;59.68573362381824;4.0;2.5689583629540973
2021-05-25 07:00:00;301.5353386540915;301.5353386540915;0.0;313.8409037781622;7.19214506372692;1.9430612927490127;70.0;59.61032848378551;4.443061292749008;2.4999999999999956;15.613131493159747;0.36068820413168845;1.4273839057279818;70.0;59.693557433558624;4.0;2.572616094272018
2021-05-25 08:00:00;545.7432972229536;545.7432972229536;0.0;546.5014212660387;12.732199377547678;1.9907119461106628;70.0;59.78028994384272;4.490711946110658;2.4999999999999956;27.917421306392356;0.6528029871087964;1.2895552178964347;70.0;59.81774715463615;4.0;2.7104447821035653
2021-05-25 09:00:00;503.82356299938783;503.82356299938783;0.0;506.56201772721636;11.781265756457863;1.9907119461106628;70.0;59.7625597525755;4.490711946110658;2.4999999999999956;25.807562919095464;0.6026597643533348;1.318388262548401;70.0;59.80410141620587;4.0;2.681611737451599
2021-05-25 10:00:00;469.6312549152349;469.6312549152349;0.0;473.98322357708213;11.00561627183027;1.9907119461106628;70.0;59.745858325118036;4.490711946110658;2.4999999999999956;24.08596479761106;0.5617598743005202;1.3403189770858348;70.0;59.79145042998772;4.0;2.659681022914165
2021-05-25 11:00:00;400.4570395202839;400.4570395202839;0.0;408.0828150717196;9.436369000298352;1.9907119461106628;70.0;59.70339385689516;4.490711946110658;2.4999999999999956;20.601757603929485;0.4790155975123014;1.3803247315828813;70.0;59.75987335827409;4.0;2.6196752684171187
2021-05-25 12:00:00;339.35625442024195;339.35625442024195;0.0;349.8740093602771;8.050210704505838;1.9907119461106628;70.0;59.65203041016747;4.490711946110658;2.4999999999999956;17.52157436927192;0.40592853399550477;1.4108031922209463;70.0;59.72281307699001;4.0;2.5891968077790537
2021-05-25 13:00:00;326.89123292095945;326.89123292095945;0.0;337.99862067319236;7.767413928620777;1.9907119461106628;70.0;59.639297866112884;4.490711946110658;2.4999999999999956;16.892774734523655;0.39101822119731994;1.4164610164991487;70.0;59.71380614900818;4.0;2.5835389835008513
2021-05-25 14:00:00;255.79181491722255;255.79181491722255;0.0;270.2551414624662;6.154252166331395;1.9907119461106628;70.0;59.54438971399418;4.490711946110658;2.4999999999999956;13.302151980137547;0.3059710704751466;1.4451003221046128;70.0;59.64876307432746;4.0;2.554899677895387
2021-05-25 15:00:00;198.02946093190127;198.02946093190127;0.0;215.2066804855701;4.843452346489761;1.9907119461106628;70.0;59.420834114940135;4.490711946110658;2.4999999999999956;10.379009372624315;0.2368773456123221;1.4640894670805742;70.0;59.56762749354641;4.0;2.535910532919426
2021-05-25 16:00:00;135.78957421214017;135.78957421214017;0.0;155.8455665487877;3.4303648249462175;1.9907119461106628;70.0;59.18304927695186;4.490711946110658;2.4999999999999956;7.223109254409185;0.16242772034944997;1.4807307760632207;70.0;59.411980208695354;4.0;2.5192692239367793
2021-05-25 17:00:00;135.80216958287593;135.80216958287593;0.0;155.85754817627839;3.4306507380815696;1.9907119461106628;70.0;59.18311921699075;4.490711946110658;2.4999999999999956;7.223776150833884;0.1624427865823875;1.4807305403668298;70.0;59.411984743889036;4.0;2.51926945963317
2021-05-25 18:00:00;142.98919865605788;142.98919865605788;0.0;162.71524300202336;3.5939087936595486;1.9907119461106628;70.0;59.220170363632974;4.490711946110658;2.4999999999999956;7.5910524075602686;0.17103971131107404;1.479260938806802;70.0;59.43290177165733;4.0;2.520739061193198
2021-05-25 19:00:00;152.57001763205992;152.57001763205992;0.0;171.85686950851309;3.811487517180363;1.9907119461106628;70.0;59.26447952945102;4.490711946110658;2.4999999999999956;8.07744873102422;0.1825000210909808;1.4769340811529004;70.0;59.461907635306375;4.0;2.5230659188470996
2021-05-25 20:00:00;141.3831654173061;141.3831654173061;0.0;161.18253565832993;3.5574316410695563;1.9907119461106628;70.0;59.212218792537044;4.490711946110658;2.4999999999999956;7.509454165036097;0.16911861892022262;1.4796379503738337;70.0;59.427744332319946;4.0;2.5203620496261663
2021-05-25 21:00:00;194.01042208812834;194.01042208812834;0.0;211.37519339520145;4.752234003740749;1.9907119461106628;70.0;59.40973298889702;4.490711946110658;2.4999999999999956;10.175842090668139;0.23206988288053632;1.465344715422638;70.0;59.55995704688496;4.0;2.534655284577362
2021-05-25 22:00:00;176.7475426449933;176.7475426449933;0.0;194.91583759157933;4.360390290698704;1.9907119461106628;70.0;59.35679384964794;4.490711946110658;2.4999999999999956;9.302585345305104;0.21142050555621208;1.4704728843845065;70.0;59.52371593822153;4.0;2.5295271156154935
2021-05-25 23:00:00;163.7568698468138;163.7568698468138;0.0;182.52781957841162;4.065491130585927;1.9907119461106628;70.0;59.31026946914943;4.490711946110658;2.4999999999999956;8.644672375530751;0.19588142326173902;1.4740491148174035;70.0;59.492340349410995;4.0;2.5259508851825965
2021-05-26 00:00:00;131.61485631263048;131.61485631263048;0.0;151.91009883961215;3.277507676988606;1.9907119461106628;70.18;59.14445875436638;4.490711946110658;2.4999999999999956;7.0018946262367425;0.15465033266352826;1.4814380686842465;70.18;59.40008288350248;4.0;2.5185619313157535
2021-05-26 01:00:00;172.94538011800057;172.94538011800057;0.0;191.4869444327778;3.9255445974364513;1.9907119461106628;70.89999999999998;59.2857822793236;4.490711946110658;2.4999999999999956;9.10569932720332;0.1897912516109922;1.475479294286072;70.89999999999998;59.47679882011715;4.0;2.524520705713928
2021-05-26 02:00:00;250.1547540491326;250.1547540491326;0.0;265.03460326262837;5.656524993159817;1.9907119461106628;70.65999999999997;59.504126554094455;4.490711946110658;2.4999999999999956;13.010073970349938;0.28070185243894885;1.4520650837459623;70.65999999999997;59.624673254941;4.0;2.5479349162540377
2021-05-26 03:00:00;266.8659456095752;266.8659456095752;0.0;280.97165486597345;5.978871653336833;1.9907119461106628;70.72000000000003;59.53093006470698;4.490711946110658;2.4999999999999956;13.854595235972045;0.2977776476576172;1.4471270314597846;70.72000000000003;59.64222711351812;4.0;2.5528729685402154
2021-05-26 04:00:00;245.3933357068766;245.3933357068766;0.0;260.35283330983884;5.91830330290678;1.9907119461106628;70.0;59.52592209912086;4.490711946110658;2.4999999999999956;12.7697548079024;0.29353269821396727;1.4474834280584359;70.0;59.64197913927444;4.0;2.552516571941564
2021-05-26 05:00:00;210.1910855913153;210.1910855913153;0.0;226.80443105362227;5.119466754750575;1.9907119461106628;70.0;59.45182035557565;4.490711946110658;2.4999999999999956;10.988982689332374;0.2514247435302815;1.459421481361233;70.0;59.593607959568544;4.0;2.540578518638767
2021-05-26 06:00:00;264.5622820426908;264.5622820426908;0.0;278.61888226520836;6.353258161569503;1.9907119461106628;70.0;59.558455295892486;4.490711946110658;2.4999999999999956;13.738635486191376;0.31646205985967807;1.4403953178101458;70.0;59.66352020637527;4.0;2.559604682189854
2021-05-26 07:00:00;273.5457994974976;273.5457994974976;0.0;287.1789225050492;6.557091955516798;1.9907119461106628;70.0;59.57221670923104;4.490711946110658;2.4999999999999956;14.192459213495168;0.3272078941357628;1.4369130887595034;70.0;59.67275235055291;4.0;2.5630869112404966
2021-05-26 08:00:00;484.9743466628571;484.9743466628571;0.0;488.6127611620385;11.353676134022649;1.9907119461106628;70.0;59.7534181588436;4.490711946110658;2.4999999999999956;24.849097593049677;0.580112854859877;1.3254774935012872;70.0;59.80120547527247;4.0;2.674522506498713
2021-05-26 09:00:00;470.68238707566445;470.68238707566445;0.0;474.99488444670595;11.029463254947814;1.9907119461106628;70.0;59.74619004640823;4.490711946110658;2.4999999999999956;24.12953069832964;0.5630172094206513;1.3347907280965603;70.0;59.79582460248963;4.0;2.6652092719034397
2021-05-26 10:00:00;453.47039908763816;453.47039908763816;0.0;458.5950423601705;10.639007058321537;1.9907119461106628;70.0;59.73689036942261;4.490711946110658;2.4999999999999956;23.262859794888747;0.5424287070426294;1.3456642736398194;70.0;59.78893249983378;4.0;2.6543357263601806
2021-05-26 11:00:00;355.29889016040954;355.29889016040954;0.0;365.07089076643706;8.411901396298838;1.9907119461106628;70.0;59.66682601665775;4.490711946110658;2.4999999999999956;18.31726993521058;0.4249986724406813;1.4005266624134092;70.0;59.73819207144129;4.0;2.599473337586591
2021-05-26 12:00:00;330.48250103353746;330.48250103353746;0.0;341.42826656760604;7.848892313908907;1.9907119461106628;70.0;59.64281312959264;4.490711946110658;2.4999999999999956;17.06597872499904;0.3953139964515999;1.4124658764459732;70.0;59.72126384512063;4.0;2.587534123554027
2021-05-26 13:00:00;282.89913585267385;282.89913585267385;0.0;296.09115911966296;6.769312446080848;1.9907119461106628;70.0;59.585663892747846;4.490711946110658;2.4999999999999956;14.664820093414871;0.3383960955175525;1.433178815256508;70.0;59.68184362049078;4.0;2.566821184743492
2021-05-26 14:00:00;228.05807475206066;228.05807475206066;0.0;243.8330407227689;5.524932597304368;1.9907119461106628;70.0;59.4920915569723;4.490711946110658;2.4999999999999956;11.892850309974333;0.27279674013404387;1.4534917509971912;70.0;59.61999683429872;4.0;2.546508249002809
2021-05-26 15:00:00;184.62353266900274;184.62353266900274;0.0;202.42967226299825;4.539175062074187;1.9907119461106628;70.0;59.381872178118726;4.490711946110658;2.4999999999999956;9.697175396723452;0.22084154625478802;1.467662039571266;70.0;59.54521318977544;4.0;2.532337960428734
2021-05-26 16:00:00;157.34226268595143;157.34226268595143;0.0;176.41260437906544;3.919851624135799;1.9907119461106628;70.0;59.28454312300789;4.490711946110658;2.4999999999999956;8.31633713902823;0.18820844818893712;1.4753882636414573;70.0;59.47932311088687;4.0;2.5246117363585427
2021-05-26 17:00:00;142.31268765729476;142.31268765729476;0.0;162.07231808924755;3.5785450948074753;1.9907119461106628;70.0;59.216665951730135;4.490711946110658;2.4999999999999956;7.554033537277154;0.17023048762834303;1.4791724308877097;70.0;59.434445975598805;4.0;2.5208275691122903
2021-05-26 18:00:00;142.40251959999478;142.40251959999478;0.0;162.15805158974257;3.580585408181109;1.9907119461106628;70.0;59.21710963405491;4.490711946110658;2.4999999999999956;7.558594194973178;0.17033794210525693;1.4791508144822352;70.0;59.434736252682;4.0;2.520849185517765
2021-05-26 19:00:00;137.87002989585267;137.87002989585267;0.0;157.83129934728117;3.4776352457227713;1.9907119461106628;70.0;59.19412815268913;4.490711946110658;2.4999999999999956;7.329074700284681;0.16491630370317306;1.4802867035295222;70.0;59.418767298332966;4.0;2.519713296470478
2021-05-26 20:00:00;135.39313065076797;135.39313065076797;0.0;155.4684386360182;3.4213655841058705;1.9907119461106628;70.0;59.180841975701526;4.490711946110658;2.4999999999999956;7.202118438745863;0.1619535055631196;1.4807381280499134;70.0;59.411837067058855;4.0;2.5192618719500866
2021-05-26 21:00:00;140.95138821791755;140.95138821791755;0.0;160.7730888236225;3.547625965105281;1.9907119461106628;70.0;59.20988085009935;4.490711946110658;2.4999999999999956;7.484914816690511;0.1686021390166478;1.4794985243329917;70.0;59.43001206392444;4.0;2.5205014756670083
2021-05-26 22:00:00;168.6749077650305;168.6749077650305;0.0;187.22178726908024;4.177146974681865;1.9907119461106628;70.0;59.32845401738763;4.490711946110658;2.4999999999999956;8.890316801948813;0.20176424373807478;1.4723126680008969;70.0;59.50883438767278;4.0;2.527687331999103
2021-05-26 23:00:00;154.66112470382785;154.66112470382785;0.0;173.8548971836464;3.858972813962074;1.9907119461106628;70.0;59.27330532384252;4.490711946110658;2.4999999999999956;8.18044783807656;0.18500134533950702;1.476087991042065;70.0;59.471829666113365;4.0;2.523912008957935
2021-05-27 00:00:00;139.57224873313683;139.57224873313683;0.0;159.50777371728702;3.4153323034005934;1.9907119461106628;70.30000000000001;59.180132886792705;4.490711946110658;2.4999999999999956;7.423367643851586;0.16208975790070246;1.4816430941210106;70.30000000000001;59.395742324977164;4.0;2.5183569058789894
2021-05-27 01:00:00;248.45858322918397;248.45858322918397;0.0;263.36116617108286;5.683795214341977;1.9907119461106628;70.53999999999996;59.50775179261922;4.490711946110658;2.4999999999999956;12.955683979660362;0.2819727345691331;1.4567175687563925;70.53999999999996;59.60033710480042;4.0;2.5432824312436075
2021-05-27 02:00:00;384.4140805733496;384.4140805733496;0.0;393.0649416048566;7.9785268334184805;1.9907119461106628;71.38;59.65015402563972;4.490711946110658;2.4999999999999956;19.825769522949148;0.40406454765490313;1.4218391239722017;71.38;59.697655329119755;4.0;2.5781608760277983
2021-05-27 03:00:00;308.79251652281874;308.79251652281874;0.0;321.1685606034036;6.119154722331612;1.9907119461106628;72.03999999999996;59.54338757957811;4.490711946110658;2.4999999999999956;16.00736726999548;0.3067849160323036;1.451984905328917;72.03999999999996;59.6167101892774;4.0;2.548015094671083
2021-05-27 04:00:00;350.8937413305581;350.8937413305581;0.0;361.2886621398821;6.878402239408135;1.950039678257589;72.10000000000002;59.59402738611766;4.450039678257585;2.4999999999999956;18.13383521314757;0.3468837650070765;1.4408235450104177;72.10000000000002;59.653237573496426;4.0;2.5591764549895823
2021-05-27 05:00:00;371.469125282703;371.469125282703;0.0;380.9013507079072;7.228553604399977;1.950039678257589;72.15999999999997;59.61381126697404;4.450039678257585;2.4999999999999956;19.17225437941492;0.36541205505806074;1.435291948962012;72.15999999999997;59.66773980195052;4.0;2.564708051037988
2021-05-27 06:00:00;376.06076919655186;376.06076919655186;0.0;385.2752284811611;7.314210030904143;1.950039678257589;72.15999999999997;59.61835888362094;4.450039678257585;2.4999999999999956;19.403936881124373;0.3699288289282376;1.4338891263870535;72.15999999999997;59.671151847555734;4.0;2.5661108736129465
2021-05-27 07:00:00;397.9346646928463;397.9346646928463;0.0;406.2141353447718;7.430951155206325;1.9056704449946391;72.63999999999999;59.62448566644099;4.405670444994635;2.4999999999999956;20.507125120833546;0.3765810148280373;1.4322887251142982;72.63999999999999;59.674267140303584;4.0;2.567711274885702
2021-05-27 08:00:00;576.5937891075014;576.5937891075014;0.0;576.2798883244421;11.109443554539933;1.9056704449946391;72.10000000000002;59.749291654753165;4.405670444994635;2.4999999999999956;29.50836083662852;0.5700045366636697;1.3561827242577658;72.10000000000002;59.77413284055524;4.0;2.6438172757422342
2021-05-27 09:00:00;699.9050598857254;699.9050598857254;0.0;693.579794946955;14.495581946507862;1.9056704449946391;71.19999999999999;59.80769805411467;4.405670444994635;2.4999999999999956;35.71556147618343;0.7475062584220409;1.2614049359264747;71.19999999999999;59.823901114449484;4.0;2.7385950640735253
2021-05-27 10:00:00;649.4605121367817;649.4605121367817;0.0;645.4396487868281;13.99704760479599;1.9056704449946391;70.77999999999997;59.800819876232254;4.405670444994635;2.4999999999999956;33.176762291217656;0.7206555114210945;1.275415671395777;70.77999999999997;59.8188278563502;4.0;2.724584328604223
2021-05-27 11:00:00;471.5883813517279;471.5883813517279;0.0;475.88769570755386;10.667861047231094;1.9056704449946391;70.36000000000001;59.73869609339414;4.405670444994635;2.4999999999999956;24.220893384366462;0.5444989716517892;1.3648213236056308;70.36000000000001;59.76883329910481;4.0;2.635178676394369
2021-05-27 12:00:00;548.8565115871083;548.8565115871083;0.0;549.466921211497;12.577411496986887;1.9528996066625615;70.18;59.778379804727706;4.452899606662557;2.4999999999999956;28.112806673245878;0.6449183965970287;1.3155490727874932;70.18;59.80112814007032;4.0;2.6844509272125068
2021-05-27 13:00:00;410.6252723614431;410.6252723614431;0.0;417.73378349759787;9.667031079782701;1.9528996066625615;70.0;59.71137841376208;4.452899606662557;2.4999999999999956;21.148400367708163;0.4911785554562717;1.386970573339232;70.0;59.74846648953269;4.0;2.613029426660768
2021-05-27 14:00:00;305.64663803956955;305.64663803956955;0.0;317.7282487861943;7.2854091884451915;1.9528996066625615;70.0;59.61628906660263;4.452899606662557;2.4999999999999956;15.84962326779352;0.36560602636312156;1.4323861986849402;70.0;59.6781793691851;4.0;2.56761380131506
2021-05-27 15:00:00;296.034975269472;296.034975269472;0.0;308.57152497123764;7.067337677069098;1.9528996066625615;70.0;59.60437238681567;4.452899606662557;2.4999999999999956;15.363756108836101;0.3541088220926699;1.4359473527084083;70.0;59.6697372656443;4.0;2.5640526472915917
2021-05-27 16:00:00;254.6030863092324;254.6030863092324;0.0;269.09726862669464;6.127265052626226;1.9528996066625615;70.0;59.543331699517466;4.452899606662557;2.4999999999999956;13.267322497950506;0.3045491463029096;1.4501496829992297;70.0;59.62766322814133;4.0;2.5498503170007703
2021-05-27 17:00:00;215.9556344745921;215.9556344745921;0.0;232.27156793049005;5.250272544118441;1.9528996066625615;70.0;59.46668886149223;4.452899606662557;2.4999999999999956;11.30778460654622;0.2583201369313303;1.4617126536168987;70.0;59.57754629504166;4.0;2.5382873463831013
2021-05-27 18:00:00;193.59981716809773;193.59981716809773;0.0;210.96648946321673;4.7428983890854575;1.9528996066625615;70.0;59.409404878997066;4.452899606662557;2.4999999999999956;10.171807523373575;0.23157872866997337;1.4676556476327853;70.0;59.54196290805277;4.0;2.5323443523672147
2021-05-27 19:00:00;211.7254319183932;211.7254319183932;0.0;228.461518599826;4.6821042164875655;1.9528996066625615;71.01999999999998;59.40223218631559;4.452899606662557;2.4999999999999956;11.092177672771323;0.2298185898609676;1.469185628514257;71.01999999999998;59.528350496838016;4.0;2.530814371485743
2021-05-27 20:00:00;215.23275175929228;215.23275175929228;0.0;232.06195282572904;4.292624788596657;1.9528996066625615;72.22000000000003;59.34842406872673;4.452899606662557;2.4999999999999956;11.269332411154378;0.2106836699575685;1.4740519587395693;72.22000000000003;59.484440646260964;4.0;2.5259480412604307
2021-05-27 21:00:00;235.68765525888716;235.68765525888716;0.0;251.60614702956562;4.583483109542264;1.9099870400194927;72.46000000000004;59.38997791166457;4.409987040019487;2.4999999999999947;12.307008219284754;0.22626246597618316;1.4711620343563196;72.46000000000004;59.50937630919708;4.0;2.5288379656436804
2021-05-27 22:00:00;237.1334206894868;237.1334206894868;0.0;253.00962272851655;4.566339983946005;1.9099870400194927;72.57999999999998;59.38773079189872;4.409987040019487;2.4999999999999947;12.380223831776746;0.2254788689131062;1.4714085143781763;72.57999999999998;59.50705726657168;4.0;2.5285914856218237
2021-05-27 23:00:00;261.87207361308054;261.87207361308054;0.0;276.60754062117354;4.965669212603499;1.9099870400194927;72.69999999999999;59.43714751760382;4.409987040019487;2.4999999999999947;13.633542103270777;0.24664890330132289;1.4670533259218392;72.69999999999999;59.53926257237771;4.0;2.5329466740781608
2021-05-28 00:00:00;501.11486173205105;501.11486173205105;0.0;504.45820302299796;9.37100325585783;1.9099870400194927;72.51999999999998;59.70289891930446;4.409987040019487;2.4999999999999947;25.718502957920464;0.4787697212995583;1.3987497595301472;72.51999999999998;59.73002433362359;4.0;2.6012502404698528
2021-05-28 01:00:00;441.4634997765308;441.4634997765308;0.0;447.5382196006777;8.618800315688913;1.9099870400194927;72.03999999999996;59.676711021303504;4.409987040019487;2.4999999999999947;22.7125020116079;0.4385933449273267;1.412948565344351;72.03999999999996;59.710267602696035;4.0;2.587051434655649
2021-05-28 02:00:00;394.5470381167885;394.5470381167885;0.0;402.91273421009987;7.548085985293702;1.9099870400194927;72.34000000000003;59.63060538389931;4.409987040019487;2.4999999999999947;20.346242339901252;0.3824523645405578;1.4319694540202113;72.34000000000003;59.67347244412588;4.0;2.5680305459797887
2021-05-28 03:00:00;332.73286055284035;332.73286055284035;0.0;344.06958171264586;6.320329782188072;1.9099870400194927;72.51999999999998;59.558440745596556;4.409987040019487;2.4999999999999947;17.225459114685776;0.31789601761854763;1.4507387441723396;72.51999999999998;59.61861224454793;4.0;2.5492612558276604
2021-05-28 04:00:00;387.5594799972523;387.5594799972523;0.0;396.25678877720253;7.419638725113481;1.9099870400194927;72.34000000000003;59.624171377317396;4.409987040019487;2.4999999999999947;19.99368268018484;0.3756790070774354;1.434065037009804;72.34000000000003;59.66854232347879;4.0;2.565934962990196
2021-05-28 05:00:00;410.4581011941737;410.4581011941737;0.0;418.0429723720688;7.917057853153028;1.9099870400194927;72.22000000000003;59.64790025194418;4.409987040019487;2.4999999999999947;21.148937110245953;0.4017828068291195;1.4256719251981602;72.22000000000003;59.68720583574691;4.0;2.57432807480184
2021-05-28 06:00:00;457.91904790219155;457.91904790219155;0.0;463.0468752777735;9.543836165823034;1.9099870400194927;71.25999999999999;59.7081193827147;4.409987040019487;2.4999999999999947;23.542367405982443;0.4864565340135631;1.3940760991404528;71.25999999999999;59.73723243306938;4.0;2.605923900859547
2021-05-28 07:00:00;476.91552625313824;476.91552625313824;0.0;481.077785702948;10.196864219227312;1.9099870400194927;70.96000000000004;59.72690642665509;4.409987040019487;2.4999999999999947;24.499872191640044;0.5205046692770775;1.3798633096716926;70.96000000000004;59.75298640899183;4.0;2.6201366903283074
2021-05-28 08:00:00;839.9604594911923;839.9604594911923;0.0;827.0440119304297;16.881041610058514;1.9099870400194927;71.5;59.83512495944058;4.409987040019487;2.4999999999999947;42.77565806591125;0.8736846884659792;1.1932016991972545;71.5;59.84284195850341;4.0;2.8067983008027455
2021-05-28 09:00:00;789.5614066973062;789.5614066973062;0.0;779.0100440973017;16.05404309151732;1.9099870400194927;71.38;59.82661242837122;4.409987040019487;2.4999999999999947;40.24012010866823;0.8299221822652293;1.220553915164678;71.38;59.83556706039167;4.0;2.779446084835322
2021-05-28 10:00:00;581.7742718002027;581.7742718002027;0.0;581.1176820568943;11.607764357875142;1.9099870400194927;71.68;59.760275528954935;4.409987040019487;2.4999999999999947;29.78104505730257;0.5958067114687136;1.3477302532400666;71.68;59.77895075507922;4.0;2.6522697467599334
2021-05-28 11:00:00;481.8158916876181;481.8158916876181;0.0;485.88586595422305;9.716212128730588;1.9099870400194927;71.62;59.713393864940656;4.409987040019487;2.4999999999999947;24.746516331283072;0.49598519678950037;1.3908630874731962;71.62;59.740557355212445;4.0;2.609136912526804
2021-05-28 12:00:00;645.1535165249356;645.1535165249356;0.0;641.359762402497;13.678817714094672;1.9099870400194927;70.96000000000004;59.796410534473296;4.409987040019487;2.4999999999999947;32.97248380367129;0.7041192816471982;1.291730638164852;70.96000000000004;59.81048089655917;4.0;2.708269361835148
2021-05-28 13:00:00;404.1360248003077;404.1360248003077;0.0;411.9054543698007;8.157943609995533;1.9099870400194927;71.68;59.658253844419676;4.409987040019487;2.4999999999999947;20.83032194390821;0.41388381644522554;1.4210249221693738;71.68;59.696925847856505;4.0;2.578975077830626
2021-05-28 14:00:00;373.40286874208834;373.40286874208834;0.0;382.7075389367703;7.336514631922274;1.9099870400194927;72.03999999999996;59.61981859567038;4.409987040019487;2.4999999999999947;19.279423369521126;0.37097520698756203;1.435182878926315;72.03999999999996;59.66629197034467;4.0;2.564817121073685
2021-05-28 15:00:00;314.3564901735409;314.3564901735409;0.0;326.3440141193993;6.513802980456171;1.9099870400194927;71.5;59.571337746037784;4.409987040019487;2.4999999999999947;16.297418900360388;0.32697783458866336;1.4472779274195902;71.5;59.632719031855515;4.0;2.55272207258041
2021-05-28 16:00:00;245.87237076821742;245.87237076821742;0.0;261.07101154825244;5.216558644047742;1.9099870400194927;71.38;59.46414341794622;4.409987040019487;2.4999999999999947;12.831079319324449;0.25844086701278324;1.464131104791321;71.38;59.55904102835899;4.0;2.535868895208679
2021-05-28 17:00:00;216.71217151612734;216.71217151612734;0.0;233.22021250973293;4.759167592171172;1.9099870400194927;71.07999999999998;59.41228270475881;4.409987040019487;2.4999999999999947;11.351566726369677;0.23395765843466332;1.469066205420483;71.07999999999998;59.527678949463564;4.0;2.530933794579517
2021-05-28 18:00:00;201.52708850310955;201.52708850310955;0.0;218.73609078873176;4.472067394954875;1.9099870400194927;71.01999999999998;59.374374606447475;4.409987040019487;2.4999999999999947;10.579781601057427;0.2187487392465088;1.472040983608308;71.01999999999998;59.50452508583044;4.0;2.527959016391692
2021-05-28 19:00:00;245.81187242952018;245.81187242952018;0.0;261.1168163004321;5.006400235136001;1.9099870400194927;71.86000000000001;59.44176181932187;4.409987040019487;2.4999999999999947;12.827656544609496;0.24792018568861618;1.4668783144536253;71.86000000000001;59.54069679074553;4.0;2.5331216855463747
2021-05-28 20:00:00;204.55200543797366;204.55200543797366;0.0;222.10760068376186;3.7660571588435046;1.8169433658099345;73.30000000000001;59.25805644017316;4.316943365809929;2.4999999999999947;10.731708806563654;0.18396949800155926;1.4799999936079677;73.30000000000001;59.41091082367427;4.0;2.5200000063920323
2021-05-28 21:00:00;241.81898207549955;241.81898207549955;0.0;257.6348132075606;4.382376904201275;1.8169433658099345;73.36000000000001;59.36265939393081;4.316943365809929;2.4999999999999947;12.624068743539835;0.2165098470005261;1.4743030338211183;73.36000000000001;59.477348957267225;4.0;2.5256969661788817
2021-05-28 22:00:00;246.99159003411717;246.99159003411717;0.0;262.6665722886006;4.317004719003319;1.7741423570345027;73.84000000000003;59.3531823707728;4.274142357034497;2.4999999999999947;12.886000494135667;0.21347144919562352;1.4751533038667204;73.84000000000003;59.46760796674499;4.0;2.5248466961332796
2021-05-28 23:00:00;275.48630756053706;275.48630756053706;0.0;289.8804356282604;4.683732734549143;1.7741423570345027;74.13999999999999;59.404071361085926;4.274142357034497;2.4999999999999947;14.329395427243632;0.23304743707874864;1.4715584392794927;74.13999999999999;59.50023026566248;4.0;2.5284415607205073
2021-05-29 00:00:00;466.1026356379715;466.1026356379715;0.0;471.47593019934084;7.644828395621726;1.7741423570345027;74.32;59.63606361219615;4.274142357034497;2.4999999999999947;23.965547836673807;0.3893429035226703;1.4336077045827045;74.32;59.664325614699635;4.0;2.5663922954172955
2021-05-29 01:00:00;287.0310568896437;287.0310568896437;0.0;300.959808472972;4.730001333172778;1.7288477844484698;74.56;59.41051224977065;4.228847784448464;2.4999999999999947;14.922387687244157;0.23580946757982454;1.471993369288068;74.56;59.49296522057102;4.0;2.528006630711932
2021-05-29 02:00:00;293.5807780733077;293.5807780733077;0.0;307.2379834188152;4.773677725739288;1.7288477844484698;74.74000000000001;59.41598673040403;4.228847784448464;2.4999999999999947;15.253821111337167;0.23824503359126603;1.4716123757335993;74.74000000000001;59.49576966025313;4.0;2.5283876242664007
2021-05-29 03:00:00;389.11589189301264;389.11589189301264;0.0;398.3035230199901;6.120310673911666;1.687085054284994;75.03999999999996;59.545006820674075;4.187085054284989;2.4999999999999947;20.081770138170267;0.3094744889966572;1.4560375294651355;75.03999999999996;59.590022659628175;4.0;2.5439624705348645
2021-05-29 04:00:00;363.66004275482254;363.66004275482254;0.0;374.0321582886229;5.782144273284508;1.687085054284994;74.92000000000002;59.51822661387553;4.187085054284989;2.4999999999999947;18.796566234419974;0.2915549940630913;1.4602652244227978;74.92000000000002;59.569987123908845;4.0;2.539734775577202
2021-05-29 05:00:00;378.8372328085651;378.8372328085651;0.0;388.4368879542562;6.110335477575123;1.687085054284994;74.68;59.54417420747831;4.187085054284989;2.4999999999999947;19.563087453827325;0.30868840919566787;1.456016251434086;74.68;59.59074550763421;4.0;2.543983748565914
2021-05-29 06:00:00;652.1641163066649;652.1641163066649;0.0;648.7518491536713;10.333009410538661;1.687085054284994;74.68;59.731332109362995;4.187085054284989;2.4999999999999947;33.33832596596156;0.5314036904575642;1.3842822425592587;74.68;59.74277468316501;4.0;2.6157177574407413
2021-05-29 07:00:00;660.3933010113556;660.3933010113556;0.0;656.4967651037575;10.812102036371654;1.687085054284994;74.19999999999999;59.74316699284617;4.187085054284989;2.4999999999999947;33.75095165204744;0.5562986901167156;1.3731027226073755;74.19999999999999;59.75462917259591;4.0;2.6268972773926245
2021-05-29 08:00:00;754.3914820729758;754.3914820729758;0.0;745.9786265586595;12.52421513356667;1.687085054284994;73.96000000000004;59.77835613567419;4.187085054284989;2.4999999999999947;38.48469594372871;0.6464055555800026;1.3338028305021097;73.96000000000004;59.78465332383604;4.0;2.6661971694978903
2021-05-29 09:00:00;562.0643069297217;562.0643069297217;0.0;562.571535668521;10.183769607483955;1.687085054284994;72.88;59.727149052531104;4.187085054284989;2.4999999999999947;28.80136797828383;0.5219920232860951;1.3855766437297077;72.88;59.742886288782245;4.0;2.6144233562702923
2021-05-29 10:00:00;498.79620188247947;498.79620188247947;0.0;502.1857681622031;9.510340723478087;1.687085054284994;72.27999999999997;59.70757557114189;4.187085054284989;2.4999999999999947;25.614333077740568;0.48586822027734;1.398841515339941;72.27999999999997;59.72793242638056;4.0;2.601158484660059
2021-05-29 11:00:00;490.0173739094172;490.0173739094172;0.0;493.7734131262863;9.533531775824617;1.687085054284994;72.03999999999996;59.70825336843933;4.187085054284989;2.4999999999999947;25.17203358870324;0.4868315482576197;1.39817116295723;72.03999999999996;59.72908598447668;4.0;2.60182883704277
2021-05-29 12:00:00;412.3563941602576;412.3563941602576;0.0;419.9670401231473;7.58249280906191;1.687085054284994;72.82;59.632760008058085;4.187085054284989;2.4999999999999947;21.255781934902103;0.38474982473581376;1.433715059666374;72.82;59.66625661839868;4.0;2.566284940333626
2021-05-29 13:00:00;260.1304163138806;260.1304163138806;0.0;274.97043728042013;4.866311183246664;1.687085054284994;72.88;59.42645186710928;4.187085054284989;2.4999999999999947;13.560854854654478;0.241584460453766;1.4698155135934834;72.88;59.515005582191236;4.0;2.5301844864065166
2021-05-29 14:00:00;197.56406710774516;197.56406710774516;0.0;215.2992645165309;3.8344790140638407;1.687085054284994;72.63999999999999;59.27137040031283;4.187085054284989;2.4999999999999947;10.383033411836562;0.18696254306574514;1.4795641101407528;72.63999999999999;59.41729361290987;4.0;2.520435889859247
2021-05-29 15:00:00;185.60669797202235;185.60669797202235;0.0;203.85061830216677;3.6887995803847384;1.687085054284994;72.39999999999998;59.24236959942027;4.187085054284989;2.4999999999999947;9.773969230858338;0.17904643653729577;1.4806639216285822;72.39999999999998;59.402614650350756;4.0;2.519336078371418
2021-05-29 16:00:00;185.6754975642877;185.6754975642877;0.0;203.85222565770067;3.7802459850155308;1.687085054284994;72.10000000000002;59.260559287251;4.187085054284989;2.4999999999999947;9.777750125018533;0.1835536177431767;1.4797358352615197;72.10000000000002;59.416862654761985;4.0;2.5202641647384803
2021-05-29 17:00:00;250.0719159246822;250.0719159246822;0.0;265.2191693459858;4.988018248138647;1.687085054284994;72.10000000000002;59.440178377170525;4.187085054284989;2.4999999999999947;13.051437170964407;0.2472141206895116;1.4680614190102985;72.10000000000002;59.529985665711024;4.0;2.5319385809897015
2021-05-29 18:00:00;228.44132411644713;228.44132411644713;0.0;244.45398520436373;4.868978965937112;1.687085054284994;71.38;59.42609134322669;4.187085054284989;2.4999999999999947;11.954230164306452;0.2401187806573768;1.4688598836632751;71.38;59.526511199900256;4.0;2.531140116336725
2021-05-29 19:00:00;281.5133295899603;281.5133295899603;0.0;295.23949522927035;5.443905975514798;1.687085054284994;72.39999999999998;59.48737472177157;4.187085054284989;2.4999999999999947;14.644515709803303;0.27156325203538373;1.463088490977448;72.39999999999998;59.560304538329945;4.0;2.536911509022552
2021-05-29 20:00:00;181.74016088670803;181.74016088670803;0.0;200.30523922551336;3.4378282071187343;1.687085054284994;73.06;59.18736857345965;4.187085054284989;2.4999999999999947;9.576173308848002;0.1664567664209977;1.4829914839944216;73.06;59.36250176646581;4.0;2.5170085160055784
2021-05-29 21:00:00;322.72428535692217;322.72428535692217;0.0;334.65388259968427;5.860601312847953;1.687085054284994;73.12;59.524211512837496;4.187085054284989;2.4999999999999947;16.729147199324874;0.2942331053041141;1.4584423967127478;73.12;59.58267121629075;4.0;2.541557603287252
2021-05-29 22:00:00;206.53553393915055;206.53553393915055;0.0;223.96528364955475;3.8340154767668198;1.687085054284994;73.18;59.27158782515488;4.187085054284989;2.4999999999999947;10.839225612859682;0.18744466926395517;1.4798272086607005;73.18;59.4118410377003;4.0;2.5201727913392995
2021-05-29 23:00:00;495.7690198228029;495.7690198228029;0.0;499.47925180328957;8.852312810404907;1.687085054284994;73.12;59.68581235561919;4.187085054284989;2.4999999999999947;25.461405330327537;0.45200087143956663;1.412074833434498;73.12;59.70799186590898;4.0;2.587925166565502
2021-05-30 00:00:00;311.13710344657324;311.13710344657324;0.0;323.6729957396292;5.5595086358100945;1.687085054284994;73.36000000000001;59.498163633880836;4.187085054284989;2.4999999999999947;16.137364780961434;0.2785730304760455;1.4616394352313749;73.36000000000001;59.56745984208578;4.0;2.538360564768625
