Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-05-30 01:00:00;333.3583422799015;333.3583422799015;0.0;344.854304223811;5.91050486635946;1.687085054284994;73.42000000000002;59.52809575004886;4.187085054284989;2.4999999999999947;17.260570905762854;0.2971341266337301;1.4572751014951142;73.42000000000002;59.58900796274668;4.0;2.542724898504886
2021-05-30 02:00:00;407.68303960376954;407.68303960376954;0.0;415.7017233646704;7.041756223822639;1.687085054284994;73.65999999999997;59.6043301280057;4.187085054284989;2.4999999999999947;21.012805268680395;0.3569979050380829;1.4415574666181055;73.65999999999997;59.64577525836842;4.0;2.5584425333818945
2021-05-30 03:00:00;387.7615598322953;387.7615598322953;0.0;396.7138512656288;6.740345022900721;1.687085054284994;73.60000000000002;59.58652167628662;4.187085054284989;2.4999999999999947;20.007657771994072;0.3410511889884389;1.4459971577366253;73.60000000000002;59.63221981110746;4.0;2.5540028422633747
2021-05-30 04:00:00;734.1111572044064;734.1111572044064;0.0;726.6366503186485;12.353434412637307;1.687085054284994;73.77999999999997;59.77509088020406;4.187085054284989;2.4999999999999947;37.455117024317886;0.6372448430951924;1.3345247227073478;73.77999999999997;59.785559554668964;4.0;2.665475277292652
2021-05-30 05:00:00;433.1122226061808;433.1122226061808;0.0;439.9478915097575;7.399437517342572;1.687085054284994;73.77999999999997;59.62358638977554;4.187085054284989;2.4999999999999947;22.295331563739495;0.37596286015911423;1.436080852543903;73.77999999999997;59.66048757040994;4.0;2.563919147456097
2021-05-30 06:00:00;230.71869894181214;230.71869894181214;0.0;247.15041184017747;4.067620552696545;1.687085054284994;73.77999999999997;59.313228729161324;4.187085054284989;2.4999999999999947;12.057757176306431;0.2002752575865898;1.4772558097997046;73.77999999999997;59.4452559063817;4.0;2.5227441902002954
2021-05-30 07:00:00;480.0009408035993;480.0009408035993;0.0;484.59471124252855;8.206710321987925;1.687085054284994;73.72000000000003;59.66081079676343;4.187085054284989;2.4999999999999947;24.659098843253897;0.4184867381843983;1.4225913872036537;73.72000000000003;59.690370206303896;4.0;2.5774086127963463
2021-05-30 08:00:00;447.672480615626;447.672480615626;0.0;453.7398837163517;7.842660598780817;1.687085054284994;73.42000000000002;59.64491636785294;4.187085054284989;2.4999999999999947;23.029668183957927;0.3990263769490174;1.428642307121935;73.42000000000002;59.678416369767035;4.0;2.571357692878065
2021-05-30 09:00:00;320.87812112894846;320.87812112894846;0.0;332.8883266940313;5.85522423499643;1.687085054284994;73.06;59.52352005963968;4.187085054284989;2.4999999999999947;16.630038380684766;0.29389395386122613;1.4577912238716082;73.06;59.587341254350065;4.0;2.542208776128392
2021-05-30 10:00:00;394.2067444642428;394.2067444642428;0.0;402.6607952652856;7.329494802213139;1.687085054284994;72.69999999999999;59.619750882235735;4.187085054284989;2.4999999999999947;20.33338280995621;0.3712906834798655;1.4365274261079142;72.69999999999999;59.660939671192466;4.0;2.563472573892086
2021-05-30 11:00:00;396.3453739102981;396.3453739102981;0.0;404.59527159890956;7.655085076482479;1.687085054284994;72.22000000000003;59.63591941028898;4.187085054284989;2.4999999999999947;20.441547995508195;0.3879683610583268;1.4309416470122658;72.22000000000003;59.675071790521486;4.0;2.569058352987734
2021-05-30 12:00:00;312.9241773672496;312.9241773672496;0.0;325.0661622436118;6.258859715943608;1.687085054284994;71.92000000000002;59.554056552036116;4.187085054284989;2.4999999999999947;16.22864229519642;0.3140194773040863;1.4517392761462382;71.92000000000002;59.61515036325119;4.0;2.548260723853762
2021-05-30 13:00:00;360.85291399391417;360.85291399391417;0.0;370.6708875948276;7.317306407074049;1.687085054284994;71.68;59.61887144707475;4.187085054284989;2.4999999999999947;18.65038824839831;0.36955671371533766;1.435965388765251;71.68;59.66406721954047;4.0;2.564034611234749
2021-05-30 14:00:00;404.53368802224963;404.53368802224963;0.0;412.30510667281897;8.083143472353495;1.687085054284994;71.80000000000001;59.65523442990866;4.187085054284989;2.4999999999999947;20.85489047759001;0.41007794179532253;1.423375408220906;71.80000000000001;59.69144792335538;4.0;2.576624591779094
2021-05-30 15:00:00;457.6332205013631;457.6332205013631;0.0;462.82051634556865;9.340074498156197;1.687085054284994;71.5;59.70187557857139;4.187085054284989;2.4999999999999947;23.53272481524579;0.4760070943430031;1.3997104805524692;71.5;59.729104598432286;4.0;2.600289519447531
2021-05-30 16:00:00;515.522697013765;515.522697013765;0.0;517.8628948244339;10.93631676120706;1.7893572449792035;71.01999999999998;59.745574438253186;4.289357244979198;2.4999999999999942;26.4500892442783;0.5595770814849091;1.3648619137050102;71.01999999999998;59.76571438925777;4.0;2.63513808629499
2021-05-30 17:00:00;461.14877575515266;461.14877575515266;0.0;466.0669282851947;9.81706743503837;1.7893572449792035;71.01999999999998;59.71638850983953;4.289357244979198;2.4999999999999942;23.710156131574166;0.5005565953976164;1.38948633417278;71.01999999999998;59.742004022466006;4.0;2.61051366582722
2021-05-30 18:00:00;343.3337303125294;343.3337303125294;0.0;353.8529820622942;7.352057513033349;1.7893572449792035;71.07999999999998;59.62052625874094;4.289357244979198;2.4999999999999942;17.76595352533065;0.3706554876156546;1.434891719470344;71.07999999999998;59.667815165470415;4.0;2.565108280529656
2021-05-30 19:00:00;302.0406042273927;302.0406042273927;0.0;314.63330484817635;6.206614728465453;1.7893572449792035;71.62;59.55018498684228;4.289357244979198;2.4999999999999942;15.678451857938263;0.31092305403506637;1.4522299013897713;71.62;59.61392750188435;4.0;2.5477700986102287
2021-05-30 20:00:00;385.88659703027406;385.88659703027406;0.0;394.5299630946837;7.76388957134704;1.7893572449792035;71.74000000000001;59.64094776136335;4.289357244979198;2.4999999999999942;19.914038856368492;0.3931744791762859;1.4287577918506784;71.74000000000001;59.6806266834044;4.0;2.5712422081493216
2021-05-30 21:00:00;389.60722634053474;389.60722634053474;0.0;398.1126576039341;7.718229442547205;1.7893572449792035;71.92000000000002;59.638850714853334;4.289357244979198;2.4999999999999942;20.10170213289191;0.39097093295468066;1.4296651770611093;71.92000000000002;59.67837497872193;4.0;2.5703348229388907
2021-05-30 22:00:00;310.59512201161397;310.59512201161397;0.0;322.92489088563894;6.0338725121056305;1.7893572449792035;72.27999999999997;59.53745719220308;4.289357244979198;2.4999999999999942;16.110649058973003;0.30254500453105176;1.455003961489438;72.27999999999997;59.601328178891436;4.0;2.544996038510562
2021-05-30 23:00:00;372.35170930318424;372.35170930318424;0.0;381.8174747155164;7.00484282695364;1.7893572449792035;72.57999999999998;59.60198967241507;4.289357244979198;2.4999999999999942;19.230424445159255;0.35405149559867977;1.441461192462841;72.57999999999998;59.64777815130981;4.0;2.558538807537159
2021-05-31 00:00:00;436.61482422314685;436.61482422314685;0.0;443.019242243844;8.241723598697027;1.7893572449792035;72.46000000000004;59.66161253897235;4.289357244979198;2.4999999999999942;22.458161071259287;0.41915452339654036;1.418087985774084;72.46000000000004;59.70293569800276;4.0;2.581912014225916
2021-05-31 01:00:00;435.16624292084407;435.16624292084407;0.0;441.72865532164275;7.949114930531298;1.7893572449792035;72.88;59.64915728588335;4.289357244979198;2.4999999999999942;22.384946323703396;0.40414113617867936;1.423663954838442;72.88;59.69215880401026;4.0;2.576336045161558
2021-05-31 02:00:00;427.8952086170526;427.8952086170526;0.0;434.81564022834476;7.785038906322432;1.7893572449792035;72.94;59.64173204868331;4.289357244979198;2.4999999999999942;22.018377215092112;0.395545884036973;1.426583686609765;72.94;59.68623861082045;4.0;2.573416313390235
2021-05-31 03:00:00;413.2125010480809;413.2125010480809;0.0;420.8556410769035;7.45896718383911;1.7893572449792035;73.06;59.626005507701564;4.289357244979198;2.4999999999999942;21.27803108059643;0.37846349664053364;1.432214477552081;73.06;59.67377405931336;4.0;2.567785522447919
2021-05-31 04:00:00;397.33436230730615;397.33436230730615;0.0;405.8209084971795;6.960978840765285;1.7893572449792035;73.48000000000002;59.5991898376696;4.289357244979198;2.4999999999999942;20.477069273701613;0.3525818528843956;1.4405061206494914;73.48000000000002;59.652026029333854;4.0;2.5594938793505086
2021-05-31 05:00:00;382.2156739580299;382.2156739580299;0.0;391.27889866650764;7.0492080337623095;1.7893572449792035;72.82;59.60409800172653;4.289357244979198;2.4999999999999942;19.71475401549967;0.3566269752312384;1.4387289091172994;72.82;59.657818288238445;4.0;2.5612710908827006
2021-05-31 06:00:00;306.4675293541209;306.4675293541209;0.0;318.9788103425922;6.0159052834586655;1.7893572449792035;72.15999999999997;59.535576539630654;4.289357244979198;2.4999999999999942;15.890333276993854;0.3014703567211119;1.4535717430503432;72.15999999999997;59.61013365112194;4.0;2.546428256949657
2021-05-31 07:00:00;321.0658535462593;321.0658535462593;0.0;332.7959883817457;6.511361758091463;1.7893572449792035;71.74000000000001;59.57094181606078;4.289357244979198;2.4999999999999942;16.628284340920555;0.327129526448509;1.4462256587999218;71.74000000000001;59.63740760411008;4.0;2.553774341200078
2021-05-31 08:00:00;480.8879692682834;480.8879692682834;0.0;484.9619129508831;9.901572366192742;1.7893572449792035;71.38;59.71850646535637;4.289357244979198;2.4999999999999942;24.689702395426988;0.505469985608391;1.3837124034406005;71.38;59.750228227766456;4.0;2.6162875965593995
2021-05-31 09:00:00;440.5105234536116;440.5105234536116;0.0;446.43619095133664;9.341656940664347;1.7893572449792035;71.07999999999998;59.70146920465584;4.289357244979198;2.4999999999999942;22.655156602051687;0.47556540023579247;1.3953488573050365;71.07999999999998;59.73753290172931;4.0;2.6046511426949635
2021-05-31 10:00:00;426.0950299112784;426.0950299112784;0.0;432.74287154688574;8.902721843658924;1.7893572449792035;71.25999999999999;59.68668356437979;4.289357244979198;2.4999999999999942;21.928413100138744;0.4526492452336661;1.4044406997991898;71.25999999999999;59.72557065298304;4.0;2.59555930020081
2021-05-31 11:00:00;377.5464604399277;377.5464604399277;0.0;386.4060285330148;8.229699484607004;1.7893572449792035;70.84000000000003;59.66080256550259;4.289357244979198;2.4999999999999942;19.480207090383562;0.4166149433693299;1.4168993459939885;70.84000000000003;59.707071094908656;4.0;2.5831006540060115
2021-05-31 12:00:00;344.32753775993655;344.32753775993655;0.0;354.6573658560036;7.881182499816892;1.8879560205202588;70.36000000000001;59.64558881009583;4.387956020520253;2.4999999999999942;17.803897882649746;0.3975627849106065;1.4226952086402251;70.36000000000001;59.69747456682609;4.0;2.577304791359775
2021-05-31 13:00:00;305.2861620784565;305.2861620784565;0.0;317.38425561951885;7.277230358708124;1.9372629813450795;70.0;59.61587359688525;4.437262981345073;2.499999999999994;15.831953632614585;0.3651748350220772;1.4326352411425312;70.0;59.67751222659621;4.0;2.567364758857469
2021-05-31 14:00:00;344.2712821753811;344.2712821753811;0.0;354.5232567406331;8.161704399972372;1.9775983530786574;70.0;59.65776079512926;4.477598353078651;2.499999999999994;17.80126762778142;0.41180775379830276;1.417209587969546;70.0;59.70782600584647;4.0;2.582790412030454
2021-05-31 15:00:00;291.92546074653796;291.92546074653796;0.0;304.65592726338537;6.974098750534099;1.9775983530786574;70.0;59.59906819023087;4.477598353078651;2.499999999999994;15.15650400523021;0.3491931348642799;1.4375432426117247;70.0;59.66562893277012;4.0;2.5624567573882753
2021-05-31 16:00:00;320.01106133584466;320.01106133584466;0.0;331.4120077845015;7.611306311579876;1.9775983530786574;70.0;59.632841240271546;4.477598353078651;2.499999999999994;16.57603040877678;0.382788350880197;1.4270021830982809;70.0;59.68967081214333;4.0;2.572997816901719
2021-05-31 17:00:00;299.8293703765782;299.8293703765782;0.0;312.1857617109627;7.153425805038295;1.9775983530786574;70.0;59.60918232881329;4.477598353078651;2.499999999999994;15.556123197125686;0.35864757222078736;1.4346631321792387;70.0;59.67276194420083;4.0;2.5653368678207613
2021-05-31 18:00:00;297.57914699436037;297.57914699436037;0.0;310.10917504967534;6.897072582562749;1.9775983530786574;70.30000000000001;59.594658424265106;4.477598353078651;2.499999999999994;15.44216841831038;0.3455882693760864;1.4390835878646118;70.30000000000001;59.66101976811257;4.0;2.5609164121353882
2021-05-31 19:00:00;333.13267643340265;333.13267643340265;0.0;344.01873197647865;7.549189704009137;1.9775983530786574;70.48000000000002;59.6299319647959;4.477598353078651;2.499999999999994;17.23853775078554;0.3802328842742186;1.4286008966292547;70.48000000000002;59.68552661292972;4.0;2.5713991033707453
2021-05-31 20:00:00;402.3692371250187;402.3692371250187;0.0;410.05213711449204;8.749177151293258;1.9775983530786574;70.84000000000003;59.68106933378249;4.477598353078651;2.499999999999994;20.73231221481091;0.4440063793554558;1.4070336001139268;70.84000000000003;59.722446193192184;4.0;2.5929663998860732
2021-05-31 21:00:00;367.4767108045029;367.4767108045029;0.0;376.878191713022;7.804399489428501;1.9775983530786574;71.13999999999999;59.64226684188026;4.477598353078651;2.499999999999994;18.971948075629207;0.39458298343452075;1.4248425147114365;71.13999999999999;59.6921406552317;4.0;2.5751574852885635
2021-05-31 22:00:00;322.2753486142014;322.2753486142014;0.0;333.8574231503307;6.775260911766255;1.9775983530786574;71.32;59.587630768758345;4.477598353078651;2.499999999999994;16.689636564096297;0.34054490148929956;1.4419222599079133;71.32;59.65128032728347;4.0;2.5580777400920867
2021-05-31 23:00:00;295.4695625735311;295.4695625735311;0.0;308.33303935427244;6.2054168421159455;1.9775983530786574;71.38;59.549589523876136;4.477598353078651;2.499999999999994;15.334831794156687;0.3105733665348543;1.4503772561915378;71.38;59.623839232201476;4.0;2.549622743808462
2021-06-01 00:00:00;131.61485631263048;131.61485631263048;0.0;152.14875681919588;2.9527315834076724;1.9775983530786574;71.32;59.05139601163694;4.477598353078651;2.499999999999994;7.000711798739156;0.13907600587585864;1.4847948668543989;71.32;59.33492657155551;4.0;2.515205133145601
2021-06-01 01:00:00;206.51753942108806;206.51753942108806;0.0;223.5699019164298;4.455011614248608;1.9775983530786574;71.32;59.37144999903677;4.477598353078651;2.499999999999994;10.820548659799325;0.21822486709077404;1.4711058649098443;71.32;59.51419095622879;4.0;2.5288941350901557
2021-06-01 02:00:00;344.95577120453396;344.95577120453396;0.0;355.5138363173907;7.1174487641993975;1.9775983530786574;71.5;59.60723416374856;4.477598353078651;2.499999999999994;17.82397754936863;0.35880567006920533;1.4345717042160127;71.5;59.67241606688498;4.0;2.5654282957839873
2021-06-01 03:00:00;281.72172297713837;281.72172297713837;0.0;295.32235706148117;5.751060300896045;1.9775983530786574;71.74000000000001;59.51358552327389;4.477598353078651;2.499999999999994;14.629718452956322;0.2870423397874385;1.4554899808716173;71.74000000000001;59.60497385402317;4.0;2.5445100191283827
2021-06-01 04:00:00;314.5054269474303;314.5054269474303;0.0;326.55653679584384;6.384594136764266;1.9775983530786574;71.74000000000001;59.56200485818704;4.477598353078651;2.499999999999994;16.286445930733503;0.32044519915904246;1.4463860340416335;71.74000000000001;59.63894424450831;4.0;2.5536139659583665
2021-06-01 05:00:00;332.3439619547527;332.3439619547527;0.0;343.5898929438067;6.628468412550396;1.9775983530786574;71.92000000000002;59.5782172115841;4.477598353078651;2.499999999999994;17.18713692966573;0.33350723519109926;1.4427759302744305;71.92000000000002;59.649875014257475;4.0;2.5572240697255695
2021-06-01 06:00:00;370.57606085533865;370.57606085533865;0.0;379.89440130799835;7.702683244754652;1.9775983530786574;71.38;59.637202710228166;4.477598353078651;2.499999999999994;19.116736919331757;0.3895191564729304;1.4243317625009237;71.38;59.69481339807061;4.0;2.5756682374990763
2021-06-01 07:00:00;386.88624525052313;386.88624525052313;0.0;395.4315857010703;8.027812017179194;1.9775983530786574;71.38;59.65197530953691;4.477598353078651;2.499999999999994;19.93935069556903;0.40666308436958504;1.4183731066837306;71.38;59.70580424976231;4.0;2.5816268933162694
2021-06-01 08:00:00;639.635769383051;639.635769383051;0.0;636.0809637464224;13.86723354865837;1.9775983530786574;70.72000000000003;59.798726627078054;4.477598353078651;2.499999999999994;32.66825824234171;0.7137262655581071;1.2711266756213901;70.72000000000003;59.82204500000455;4.0;2.72887332437861
2021-06-01 09:00:00;577.9884057606231;577.9884057606231;0.0;577.1978441935811;13.463654096555198;2.0202113714143293;70.0;59.79266273808304;4.520211371414323;2.499999999999994;29.566221179855802;0.6913736911012238;1.2825425762636766;70.0;59.817986188942825;4.0;2.7174574237363234
2021-06-01 10:00:00;542.6263393072585;542.6263393072585;0.0;543.5043796849905;12.661486078517028;2.0202113714143293;70.0;59.77957216993133;4.520211371414323;2.499999999999994;27.786208677022373;0.6490745685493523;1.3064382377411046;70.0;59.80738994980885;4.0;2.6935617622588954
2021-06-01 11:00:00;559.4381960407782;559.4381960407782;0.0;559.5216307787163;13.042854171781405;2.0202113714143293;70.0;59.78602120784893;4.520211371414323;2.499999999999994;28.632512464603952;0.6691844450248543;1.295252915603034;70.0;59.81257720018948;4.0;2.704747084396966
2021-06-01 12:00:00;417.4649242918522;417.4649242918522;0.0;424.26139660137994;9.82219817778442;2.0202113714143293;70.0;59.71568111230988;4.520211371414323;2.499999999999994;21.481647975847178;0.4993599572869045;1.3797280529337912;70.0;59.75753258776251;4.0;2.620271947066209
2021-06-01 13:00:00;383.96954560903794;383.96954560903794;0.0;392.352964016355;9.062325763775359;2.0202113714143293;70.0;59.691677962156064;4.520211371414323;2.499999999999994;19.792942385758487;0.45929371484334686;1.396355052388285;70.0;59.7394517328637;4.0;2.603644947611715
2021-06-01 14:00:00;299.2219208260486;299.2219208260486;0.0;311.6176720960743;7.139649578880121;2.0202113714143293;70.0;59.608077677667154;4.520211371414323;2.499999999999994;15.515360658467891;0.3579209579258955;1.4327863058214545;70.0;59.67891259702026;4.0;2.5672136941785455
2021-06-01 15:00:00;245.55464742272383;245.55464742272383;0.0;260.48399456771193;5.9219535912745345;2.0202113714143293;70.0;59.52710490707341;4.520211371414323;2.499999999999994;12.80080671693681;0.2937256548118707;1.451671543708776;70.0;59.623612806200754;4.0;2.548328456291224
2021-06-01 16:00:00;173.2796950088321;173.2796950088321;0.0;191.59997176472115;4.281670891293408;2.0202113714143293;70.0;59.345505048244945;4.520211371414323;2.499999999999994;9.136181055432115;0.20727236245075611;1.472501214333799;70.0;59.50520379102102;4.0;2.527498785666201
2021-06-01 17:00:00;202.01415517463505;202.01415517463505;0.0;218.99261863371936;4.933879610600555;2.0202113714143293;70.0;59.43202838539702;4.520211371414323;2.499999999999994;10.592913199063757;0.24164372628544864;1.4645993793549006;70.0;59.562641542475035;4.0;2.5354006206450994
2021-06-01 18:00:00;183.78705254797416;183.78705254797416;0.0;201.61788549796987;4.520175077840469;2.0202113714143293;70.0;59.38000019352529;4.520211371414323;2.499999999999994;9.668693578009137;0.21984097194733754;1.4696606466636593;70.0;59.52847652039384;4.0;2.5303393533363407
2021-06-01 19:00:00;197.8607748851604;197.8607748851604;0.0;215.0341868472315;4.839614331092662;2.0202113714143293;70.0;59.42093059211845;4.520211371414323;2.499999999999994;10.381934453933855;0.23667556804445025;1.4657200595457391;70.0;59.555790755578585;4.0;2.534279940454261
2021-06-01 20:00:00;213.82095532336655;213.82095532336655;0.0;230.30557393882282;5.051773146782936;2.0202113714143293;70.30000000000001;59.44546261909164;4.520211371414323;2.499999999999994;11.192065731109121;0.24831717764129535;1.4634463273929263;70.30000000000001;59.5686539838361;4.0;2.5365536726070737
2021-06-01 21:00:00;231.2278187837493;231.2278187837493;0.0;247.0023289803705;5.195728887697902;2.0202113714143293;70.77999999999997;59.46107255020439;4.520211371414323;2.499999999999994;12.074417353863717;0.25657541742167106;1.462061964157591;70.77999999999997;59.57525831578499;4.0;2.537938035842409
2021-06-01 22:00:00;199.75079625284266;199.75079625284266;0.0;217.06896933055316;4.411762803024015;2.0202113714143293;71.07999999999998;59.365161681761265;4.520211371414323;2.499999999999994;10.477080888794028;0.21564653353259755;1.4714114816138215;71.07999999999998;59.512259828635706;4.0;2.5285885183861785
2021-06-01 23:00:00;163.71635787359736;163.71635787359736;0.0;182.74884997657946;3.615635953397194;2.0202113714143293;71.25999999999999;59.22570464846666;4.520211371414323;2.499999999999994;8.649866587532612;0.17391915094461205;1.4800063030092665;71.25999999999999;59.41833659798334;4.0;2.5199936969907335
2021-06-02 00:00:00;343.3554401529709;343.3554401529709;0.0;354.0229889847246;7.013241414686215;2.0202113714143293;71.62;59.60113698510446;4.520211371414323;2.499999999999994;17.735725991118258;0.35345288208847436;1.4349004116365487;71.62;59.67274446286683;4.0;2.5650995883634513
2021-06-02 01:00:00;313.94786960049595;313.94786960049595;0.0;326.00651559235615;6.439108584187193;2.0202113714143293;71.62;59.56544338929501;4.520211371414323;2.499999999999994;16.25134173135546;0.32318048983407577;1.4442285383460582;71.62;59.64722565065506;4.0;2.5557714616539418
2021-06-02 02:00:00;284.5402990480208;284.5402990480208;0.0;297.98849271191926;5.864947572229987;2.0202113714143293;71.62;59.52276635074696;4.520211371414323;2.499999999999994;14.76575450009384;0.2929080975796769;1.452814472999064;71.62;59.617409896121615;4.0;2.547185527000936
2021-06-02 03:00:00;253.9266763881305;253.9266763881305;0.0;268.81904909723215;5.267191152396635;2.0202113714143293;71.62;59.46845021806013;4.520211371414323;2.499999999999994;13.217593205897796;0.26139418547889137;1.4609632050966463;71.62;59.5805355580552;4.0;2.5390367949033537
2021-06-02 04:00:00;281.2638574895427;281.2638574895427;0.0;294.9185110715486;5.684644424626321;1.9788469957074626;71.86000000000001;59.50765430040258;4.478846995707457;2.4999999999999942;14.600002690677774;0.28367624023651405;1.4555146548994609;71.86000000000001;59.60592079361396;4.0;2.544485345100539
2021-06-02 05:00:00;295.40481844898653;295.40481844898653;0.0;308.32689725406465;6.108344087620278;1.9788469957074626;71.56;59.541822084703085;4.478846995707457;2.4999999999999942;15.314793921414116;0.3056704550100438;1.4492233297411898;71.56;59.63088010851823;4.0;2.55077667025881
2021-06-02 06:00:00;328.00842708611196;328.00842708611196;0.0;339.28590364582226;7.0382876026780465;1.9788469957074626;71.07999999999998;59.60244145576365;4.478846995707457;2.4999999999999942;16.96149108556112;0.35411062983231134;1.4340438763960144;71.07999999999998;59.6755124804377;4.0;2.5659561236039856
2021-06-02 07:00:00;341.7272698079604;341.7272698079604;0.0;352.3423669672427;7.358750164171423;1.9788469957074626;71.01999999999998;59.6198249862378;4.478846995707457;2.4999999999999942;17.65388239525254;0.37092983376023647;1.4284322197388541;71.01999999999998;59.688192877362496;4.0;2.571567780261146
2021-06-02 08:00:00;549.0275262041845;549.0275262041845;0.0;549.653879997191;12.581229117373024;1.9788469957074626;70.18;59.77799792158714;4.478846995707457;2.4999999999999942;28.099081159819015;0.645119342509687;1.3041057672265879;70.18;59.80942671509797;4.0;2.695894232773412
2021-06-02 09:00:00;515.3987732757561;515.3987732757561;0.0;517.5732403408732;12.043842188979834;1.9788469957074626;70.0;59.76807218518343;4.478846995707457;2.4999999999999942;26.406285891918245;0.6165057096599954;1.3193808880567324;70.0;59.801860991498984;4.0;2.6806191119432676
2021-06-02 10:00:00;545.6606307376502;545.6606307376502;0.0;546.4051429383387;12.730320147090994;2.01933587452808;70.0;59.780582019840665;4.519335874528075;2.4999999999999947;27.929690498891247;0.6527041037531701;1.299405770596394;70.0;59.81172897332573;4.0;2.700594229403606
2021-06-02 11:00:00;488.0515417401152;488.0515417401152;0.0;491.51719619285615;11.423475837887786;2.01933587452808;70.0;59.7554907528845;4.519335874528075;2.4999999999999947;25.029119071530726;0.5837937102154489;1.3365215412729992;70.0;59.79208929392047;4.0;2.663478458727001
2021-06-02 12:00:00;371.5871099007162;371.5871099007162;0.0;380.56520055286035;8.781417806234664;2.01933587452808;70.0;59.681533889429204;4.519335874528075;2.4999999999999947;19.16064875097607;0.44448218887645485;1.3998352023258573;70.0;59.7362383902161;4.0;2.6001647976741427
2021-06-02 13:00:00;335.41559711248726;335.41559711248726;0.0;346.1061211768781;7.960803796398731;2.01933587452808;70.0;59.64850517166286;4.519335874528075;2.4999999999999947;17.3359208552319;0.40121482908192263;1.416305273527612;70.0;59.71224415340879;4.0;2.583694726472388
2021-06-02 14:00:00;263.9771106165909;263.9771106165909;0.0;278.0436543226775;6.339973931960432;2.01933587452808;70.0;59.55817945195281;4.519335874528075;2.4999999999999947;13.7271131859556;0.31576209403898436;1.4443803411361307;70.0;59.649295010163996;4.0;2.5556196588638693
2021-06-02 15:00:00;228.5995821324103;228.5995821324103;0.0;244.33334562372957;5.537214572594209;2.01933587452808;70.0;59.493886260283944;4.519335874528075;2.4999999999999947;11.936282729136108;0.27344447623494056;1.456089978864723;70.0;59.606767276864105;4.0;2.543910021135277
2021-06-02 16:00:00;180.5096102770379;180.5096102770379;0.0;198.49670040855725;4.445783575450012;2.01933587452808;70.0;59.36945122432985;4.519335874528075;2.4999999999999947;9.499197579961331;0.215920586455787;1.4701559723673627;70.0;59.52525210013857;4.0;2.5298440276326373
2021-06-02 17:00:00;157.522309181776;157.522309181776;0.0;176.57578138541058;3.923932216365989;2.01933587452808;70.0;59.28578517858608;4.519335874528075;2.4999999999999947;8.333748598695852;0.18842381481073686;1.4762040643298282;70.0;59.46934675521027;4.0;2.523795935670172
2021-06-02 18:00:00;157.82430618225467;157.82430618225467;0.0;176.8638382085914;3.9307892568722638;2.01933587452808;70.0;59.28702738385431;4.519335874528075;2.4999999999999947;8.349077813991439;0.18878505524193145;1.476129318705146;70.0;59.47016400503492;4.0;2.523870681294854
2021-06-02 19:00:00;148.50681049101442;148.50681049101442;0.0;167.97540336912303;3.719212930877189;2.01933587452808;70.0;59.24661093553408;4.519335874528075;2.4999999999999947;7.875858702754475;0.1776397254677206;1.4783774140777113;70.0;59.4437775779071;4.0;2.5216225859222887
2021-06-02 20:00:00;194.41923682849858;194.41923682849858;0.0;211.75799637774637;4.761506998166588;2.01933587452808;70.0;59.4112156958829;4.519335874528075;2.4999999999999947;10.203298287180486;0.23255889572786914;1.4661438310287274;70.0;59.5538000064908;4.0;2.5338561689712726
2021-06-02 21:00:00;208.19720064863571;208.19720064863571;0.0;224.89030084358276;5.074209263040987;2.01933587452808;70.0;59.44755587542073;4.519335874528075;2.4999999999999947;10.901850536123945;0.24903971369454037;1.4621800823984281;70.0;59.577249906973236;4.0;2.537819917601572
2021-06-02 22:00:00;188.64576476052318;188.64576476052318;0.0;206.25389334176134;4.630464351883638;2.01933587452808;70.0;59.394569073121204;4.519335874528075;2.4999999999999947;9.911132887856118;0.22565282866091294;1.4678413100765177;70.0;59.54237108955681;4.0;2.5321586899234823
2021-06-02 23:00:00;164.30835942782704;164.30835942782704;0.0;183.1090862590426;3.9606958303313675;2.01933587452808;70.30000000000001;59.29248936099174;4.519335874528075;2.4999999999999947;8.677825062059412;0.19081660174179763;1.4758910359933308;70.30000000000001;59.472069906707304;4.0;2.524108964006669
2021-06-03 00:00:00;131.61485631263048;131.61485631263048;0.0;152.0741028775858;3.048008474020296;2.01933587452808;70.96000000000004;59.08072865237142;4.519335874528075;2.4999999999999947;7.001082546163536;0.143644195849883;1.4838445186612308;70.96000000000004;59.35546278991143;4.0;2.516155481338769
2021-06-03 01:00:00;212.78423310709334;212.78423310709334;0.0;229.57634798558652;4.509771300722977;2.01933587452808;71.5;59.37942190640564;4.519335874528075;2.4999999999999947;11.14312445918758;0.2213274735875737;1.4711215445945043;71.5;59.51267267804707;4.0;2.5288784554054957
2021-06-03 02:00:00;339.4558450524697;339.4558450524697;0.0;350.3191077535214;6.866725010682163;2.01933587452808;71.74000000000001;59.59311611574208;4.519335874528075;2.4999999999999947;17.552973646236147;0.3458668326627058;1.440106467489441;71.74000000000001;59.65650703420954;4.0;2.559893532510559
2021-06-03 03:00:00;299.11102512334963;299.11102512334963;0.0;311.88375406425814;6.0871040953167554;2.01933587452808;71.74000000000001;59.540761163408035;4.519335874528075;2.4999999999999947;15.514891365898073;0.3047600575500984;1.4517311063770997;71.74000000000001;59.61891765252733;4.0;2.5482688936229003
2021-06-03 04:00:00;334.3748244974865;334.3748244974865;0.0;345.4529160227009;6.837905844373214;2.01933587452808;71.62;59.591361969132436;4.519335874528075;2.4999999999999947;17.296490614196934;0.34420816330683607;1.4404677545264954;71.62;59.65569325191109;4.0;2.5595322454735046
2021-06-03 05:00:00;352.663970624503;352.663970624503;0.0;362.8625583832092;7.232039111093917;2.01933587452808;71.56;59.61373617219982;4.519335874528075;2.4999999999999947;18.219828313013256;0.3649194245795837;1.4340702407371082;71.56;59.67229529576554;4.0;2.565929759262892
2021-06-03 06:00:00;394.348562142748;394.348562142748;0.0;402.49383808773695;8.307147166166143;2.01933587452808;71.19999999999999;59.663925786499135;4.519335874528075;2.4999999999999947;20.323062134415792;0.42116857713468464;1.4147334550638844;71.19999999999999;59.710955991451726;4.0;2.5852665449361156
2021-06-03 07:00:00;411.62655990061376;411.62655990061376;0.0;418.9397825207992;8.703451921204678;2.01933587452808;71.13999999999999;59.679309670472605;4.519335874528075;2.4999999999999947;21.194332268023576;0.44198946842342973;1.407036267137049;71.13999999999999;59.72282844244086;4.0;2.592963732862951
2021-06-03 08:00:00;689.8130202849125;689.8130202849125;0.0;683.8889185604334;14.846142624402324;2.01933587452808;70.77999999999997;59.81212106909845;4.519335874528075;2.4999999999999947;35.20267228404527;0.7654315322155512;1.2462465958615354;70.77999999999997;59.82985189883959;4.0;2.7537534041384646
2021-06-03 09:00:00;643.2927029312939;643.2927029312939;0.0;639.4991481588415;14.344699830448784;2.01933587452808;70.42000000000002;59.80550797560903;4.519335874528075;2.4999999999999947;32.861401006281;0.7384730125762173;1.2609851313058527;70.42000000000002;59.82497084729141;4.0;2.7390148686941473
2021-06-03 10:00:00;604.2124061600131;604.2124061600131;0.0;602.2287110468646;13.730283726202282;2.01933587452808;70.24000000000001;59.796822626261076;4.519335874528075;2.4999999999999947;30.89474296060754;0.7058028443667921;1.2797495827193814;70.24000000000001;59.81798025354186;4.0;2.7202504172806186
2021-06-03 11:00:00;447.9773437715878;447.9773437715878;0.0;453.3616480049671;10.329447618097332;2.01933587452808;70.18;59.729949473012084;4.519335874528075;2.4999999999999947;23.027025621874998;0.526383169658571;1.3710103264353295;70.18;59.76434565523499;4.0;2.6289896735646705
2021-06-03 12:00:00;511.49010070887743;511.49010070887743;0.0;513.8299082217169;11.955169587461763;2.01933587452808;70.0;59.766732002964545;4.519335874528075;2.4999999999999947;26.226643041929396;0.6118302640058344;1.3301402218758502;70.0;59.79383795331927;4.0;2.6698597781241498
2021-06-03 13:00:00;392.89503636209366;392.89503636209366;0.0;400.8479451224447;9.264806965298368;2.01933587452808;70.0;59.698653486101875;4.519335874528075;2.4999999999999947;20.25035469619586;0.4699701391891073;1.3943171580595783;70.0;59.7408098497005;4.0;2.6056828419404217
2021-06-03 14:00:00;286.9772446935391;286.9772446935391;0.0;299.94555111543775;6.861826681874465;2.01933587452808;70.0;59.59233295747879;4.519335874528075;2.4999999999999947;14.902538877423689;0.34327421614059705;1.4385910262945112;70.0;59.663588538235956;4.0;2.561408973705489
2021-06-03 15:00:00;281.769830592412;281.769830592412;0.0;294.98427765696135;6.743675685665378;2.01933587452808;70.0;59.58515280140489;4.519335874528075;2.4999999999999947;14.639193142666779;0.33704525190479906;1.440449839713685;70.0;59.658592853253026;4.0;2.559550160286315
2021-06-03 16:00:00;239.07409070501615;239.07409070501615;0.0;254.3036590110535;5.774896482858702;2.01933587452808;70.0;59.5152250052534;4.519335874528075;2.4999999999999947;12.477756203566742;0.2859737927093495;1.4545640057273643;70.0;59.6113056163785;4.0;2.5454359942726357
2021-06-03 17:00:00;202.1418965217803;202.1418965217803;0.0;219.1220542399345;4.907628429960889;2.01933587452808;70.06;59.42922009872075;4.519335874528075;2.4999999999999947;10.603750109494362;0.2403544005367083;1.4655471868476289;70.06;59.555917689108924;4.0;2.534452813152371
2021-06-03 18:00:00;185.7028811860563;185.7028811860563;0.0;203.50207061336525;4.432196219924468;2.01933587452808;70.30000000000001;59.367976336934646;4.519335874528075;2.4999999999999947;9.768746907063525;0.21566275048317968;1.4711902204253424;70.30000000000001;59.51514208866212;4.0;2.5288097795746576
2021-06-03 19:00:00;205.30173517537676;205.30173517537676;0.0;222.23880627251697;4.754617325470246;2.01933587452808;70.53999999999996;59.41102833492005;4.519335874528075;2.4999999999999947;10.763888211173935;0.23299453344218077;1.467725427605755;70.53999999999996;59.540469287379324;4.0;2.532274572394245
2021-06-03 20:00:00;225.70165352299577;225.70165352299577;0.0;241.70533382142065;5.135982006651347;2.01933587452808;70.65999999999997;59.45495899117799;4.519335874528075;2.4999999999999947;11.799278788297483;0.2532627152470397;1.4633614591753217;70.65999999999997;59.56736013111339;4.0;2.5366385408246783
2021-06-03 21:00:00;244.5595706076597;244.5595706076597;0.0;259.7396276329682;5.387278997400844;2.01933587452808;70.96000000000004;59.48059295353431;4.519335874528075;2.4999999999999947;12.755020965347864;0.26691183534695495;1.4604951284054097;70.96000000000004;59.58204911330887;4.0;2.5395048715945903
2021-06-03 22:00:00;210.02885380115714;210.02885380115714;0.0;226.8729949706672;4.597675143796263;2.01933587452808;71.13999999999999;59.39115344919321;4.519335874528075;2.4999999999999947;11.003500645422845;0.22552126244615844;1.469927305732857;71.13999999999999;59.52299733853903;4.0;2.530072694267143
2021-06-03 23:00:00;171.3797423300419;171.3797423300419;0.0;190.02912339684673;3.8101953131511337;2.01933587452808;71.13999999999999;59.26527294229891;4.519335874528075;2.4999999999999947;9.04170215806015;0.18402126730910842;1.4782635351099933;71.13999999999999;59.44142700575236;4.0;2.5217364648900067
2021-06-04 00:00:00;131.61485631263048;131.61485631263048;0.0;152.13631971278;2.968188096896313;2.01933587452808;71.25999999999999;59.0562810703189;4.519335874528075;2.4999999999999947;7.000773560311317;0.13981708583612062;1.4846426502896266;71.25999999999999;59.338346521634094;4.0;2.5153573497103734
2021-06-04 01:00:00;183.32853116214017;183.32853116214017;0.0;201.50717944578494;3.928434236114203;2.01933587452808;71.5;59.287017171629884;4.519335874528075;2.4999999999999947;9.6401053891841;0.19068913164358248;1.4764744745449745;71.5;59.463324558050545;4.0;2.5235255254550255
2021-06-04 02:00:00;279.0277213870492;279.0277213870492;0.0;292.7502092973794;5.728008713843243;2.01933587452808;71.68;59.511298053608755;4.519335874528075;2.4999999999999947;14.486015316721197;0.2857578912415705;1.4546279921967629;71.68;59.61016266007408;4.0;2.545372007803237
2021-06-04 03:00:00;247.44806507438432;247.44806507438432;0.0;262.6855103956538;5.063068430420251;2.01933587452808;71.80000000000001;59.446983247147045;4.519335874528075;2.4999999999999947;12.8886126842176;0.25083941395100195;1.4635469329333057;71.80000000000001;59.56620764085534;4.0;2.5364530670666943
2021-06-04 04:00:00;275.56559740603853;275.56559740603853;0.0;289.477393710053;5.603722686597835;2.01933587452808;71.80000000000001;59.50046398915771;4.519335874528075;2.4999999999999947;14.310924666314547;0.2793423053747046;1.45643521818596;71.80000000000001;59.60219483325807;4.0;2.54356478181404
2021-06-04 05:00:00;290.5876946795762;290.5876946795762;0.0;303.8289425516414;5.804800544730338;1.9750992611143623;71.98000000000002;59.51786217810212;4.475099261114357;2.4999999999999947;15.070056501042853;0.29014435410650136;1.453736358630986;71.98000000000002;59.613367184503545;4.0;2.546263641369014
2021-06-04 06:00:00;295.8102206848297;295.8102206848297;0.0;308.753042871394;6.023324720994901;1.9750992611143623;71.74000000000001;59.53534017170648;4.475099261114357;2.4999999999999947;15.334061950758205;0.30139691388051915;1.4504188139178402;71.74000000000001;59.62651454944813;4.0;2.54958118608216
2021-06-04 07:00:00;335.59530643271466;335.59530643271466;0.0;346.5538309143153;7.079463805648924;1.9750992611143623;71.25999999999999;59.604764639022335;4.475099261114357;2.4999999999999947;17.343112583186937;0.3565095847101509;1.4332354926884374;71.25999999999999;59.67738708606214;4.0;2.5667645073115626
2021-06-04 08:00:00;545.3961076774613;545.3961076774613;0.0;546.2810487086794;12.00697455633209;1.9750992611143623;70.60000000000002;59.76738635957082;4.475099261114357;2.4999999999999947;27.914618308536088;0.6154600835937772;1.3205107737418227;70.60000000000002;59.80102559097014;4.0;2.6794892262581773
2021-06-04 09:00:00;489.1806030366444;489.1806030366444;0.0;492.5945639200657;11.449088911654712;1.9750992611143623;70.0;59.756004090283795;4.475099261114357;2.4999999999999947;25.084540941633332;0.5851442620055556;1.3351409725801453;70.0;59.79309866675027;4.0;2.6648590274198547
2021-06-04 10:00:00;524.8287440275591;524.8287440275591;0.0;526.559275992662;12.257758304326904;2.015200197099774;70.0;59.77208939219548;4.515200197099769;2.4999999999999947;26.879545028947934;0.6277855789803339;1.312476448956157;70.0;59.80560897248722;4.0;2.687523551043843
2021-06-04 11:00:00;449.5715574911836;449.5715574911836;0.0;454.85691368929264;10.55055496831889;2.015200197099774;70.0;59.735206774495055;4.515200197099769;2.4999999999999947;23.089642343885863;0.5377650209224685;1.3585923917089184;70.0;59.77707050940006;4.0;2.6414076082910816
2021-06-04 12:00:00;366.09916150834226;366.09916150834226;0.0;375.3384414185693;8.656916380155902;2.015200197099774;70.0;59.676890517193556;4.515200197099769;2.4999999999999947;18.882614677242618;0.4379176573066295;1.4020445850756826;70.0;59.73354793435351;4.0;2.5979554149243174
2021-06-04 13:00:00;324.2896134325781;324.2896134325781;0.0;335.5078992947608;7.708385600710315;2.015200197099774;70.0;59.63689191183454;4.515200197099769;2.4999999999999947;16.773184793585113;0.387906236163371;1.4207635530721783;70.0;59.70468877596977;4.0;2.5792364469278217
2021-06-04 14:00:00;258.1082773322984;258.1082773322984;0.0;272.45263964523974;6.206809454483201;2.015200197099774;70.0;59.548627748004435;4.515200197099769;2.4999999999999947;13.4292350909941;0.30874195853145747;1.446233451127151;70.0;59.64365924982826;4.0;2.553766548872849
2021-06-04 15:00:00;224.6410788491956;224.6410788491956;0.0;240.56201911034626;5.447385518998134;2.015200197099774;70.0;59.485475001357486;4.515200197099769;2.4999999999999947;11.734797137717058;0.26870942446076035;1.4571673724802165;70.0;59.60215361217422;4.0;2.5428326275197835
2021-06-04 16:00:00;179.69542497928379;179.69542497928379;0.0;197.72098270160328;4.427302386665722;2.015200197099774;70.0;59.3667926106541;4.515200197099769;2.4999999999999947;9.457395340187396;0.21494668059722943;1.47031516092181;70.0;59.52409598033245;4.0;2.52968483907819
2021-06-04 17:00:00;162.083510245247;162.083510245247;0.0;180.92674426371255;4.027494473398232;2.015200197099774;70.0;59.30407067277298;4.515200197099769;2.4999999999999947;8.564727471752875;0.1938797969440754;1.4750108172800749;70.0;59.48203547378358;4.0;2.524989182719925
2021-06-04 18:00:00;159.4538333890843;159.4538333890843;0.0;178.41861661026854;3.967788771292909;2.015200197099774;70.0;59.293627899299054;4.515200197099769;2.4999999999999947;8.431306396274694;0.19073425046541187;1.4756752126567605;70.0;59.475126260875925;4.0;2.5243247873432395
2021-06-04 19:00:00;149.04757925104585;149.04757925104585;0.0;168.49178817868057;3.7314939580947586;2.015200197099774;70.0;59.24905336200021;4.515200197099769;2.4999999999999947;7.902915681451561;0.17828657805149029;1.478210374132504;70.0;59.44594365214431;4.0;2.521789625867496
2021-06-04 20:00:00;191.87498094466878;191.87498094466878;0.0;209.33312245759612;4.703760450952349;2.015200197099774;70.0;59.40396303075556;4.515200197099769;2.4999999999999947;10.073948195162648;0.22951552744577608;1.4668175925437192;70.0;59.549469176315256;4.0;2.5331824074562808
2021-06-04 21:00:00;205.11039639134742;205.11039639134742;0.0;221.94926493499474;5.004154513109467;2.015200197099774;70.0;59.43976191356171;4.515200197099769;2.4999999999999947;10.744400991355802;0.2453473641044826;1.462942062065168;70.0;59.573188521649854;4.0;2.537057937934832
2021-06-04 22:00:00;184.10705391560933;184.10705391560933;0.0;201.98838075848545;4.397037602724472;2.015200197099774;70.30000000000001;59.36252892188952;4.515200197099769;2.4999999999999947;9.680556682317933;0.21380946476007964;1.4707736327606002;70.30000000000001;59.519867087000534;4.0;2.5292263672393998
2021-06-04 23:00:00;216.29872925653433;216.29872925653433;0.0;232.96252024504363;4.532388742674961;2.015200197099774;71.62;59.38202354340103;4.515200197099769;2.4999999999999947;11.31071892752344;0.2226596707299474;1.469775233718062;71.62;59.52518144912176;4.0;2.530224766281938
2021-06-05 00:00:00;269.34625164193915;269.34625164193915;0.0;283.6260262679499;5.323329441191886;1.9670682701342024;72.15999999999997;59.474328936374434;4.467068270134197;2.4999999999999947;13.999355203142846;0.2649543680373521;1.4608460528427432;72.15999999999997;59.57979671834579;4.0;2.539153947157257
2021-06-05 01:00:00;232.6683288337501;232.6683288337501;0.0;248.94705488594008;4.208312301032788;1.8073613493302823;73.42000000000002;59.33523060405247;4.307361349330277;2.4999999999999947;12.14182997663548;0.20738554256817832;1.4744656613106586;73.42000000000002;59.480205241893714;4.0;2.5255343386893414
2021-06-05 02:00:00;170.11248875537072;170.11248875537072;0.0;189.3224630126091;3.136550080717859;1.8073613493302823;73.48000000000002;59.10854864493433;4.307361349330277;2.4999999999999947;8.970303629538611;0.1509524022434181;1.4847088971124887;73.48000000000002;59.33125810043413;4.0;2.5152911028875113
2021-06-05 03:00:00;188.35009410306944;188.35009410306944;0.0;206.83104031976129;3.313063286927584;1.7637567578783342;74.01999999999998;59.15596586436237;4.26375675787833;2.4999999999999956;9.894041997681637;0.16069839916239748;1.4831958892679284;74.01999999999998;59.36071093775075;4.0;2.5168041107320716
2021-06-05 04:00:00;198.68012036482838;198.68012036482838;0.0;216.66807975450027;3.4950357534699203;1.7637567578783342;73.96000000000004;59.19973954041279;4.26375675787833;2.4999999999999956;10.417238181292683;0.17024043436204286;1.4814917157670116;73.96000000000004;59.39063629763217;4.0;2.5185082842329884
2021-06-05 05:00:00;201.7213314643407;201.7213314643407;0.0;219.28494932475652;3.909150319289812;1.7637567578783342;72.63999999999999;59.28397683492881;4.26375675787833;2.4999999999999956;10.572732546406082;0.1908967236466794;1.4771345706285453;72.63999999999999;59.453198126893994;4.0;2.5228654293714547
2021-06-05 06:00:00;362.3629921302901;362.3629921302901;0.0;372.01121403043936;7.74169004976261;1.7637567578783342;71.07999999999998;59.638816226258996;4.26375675787833;2.4999999999999956;18.69744296380085;0.3911990570214557;1.4221547916584636;71.07999999999998;59.7001869500055;4.0;2.5778452083415364
2021-06-05 07:00:00;419.5041393718812;419.5041393718812;0.0;426.209769134097;9.868461138841846;1.9528727624711495;70.0;59.716885436060124;4.452872762471145;2.4999999999999956;21.578886501048625;0.5017992097749776;1.376695570720814;70.0;59.761183319516874;4.0;2.623304429279186
2021-06-05 08:00:00;491.5380515203807;491.5380515203807;0.0;494.8358393168525;11.502566022625038;1.995718478525852;70.0;59.757237059238776;4.4957184785258475;2.4999999999999956;25.207628339287787;0.5879641764597856;1.3357686987950568;70.0;59.79220756713994;4.0;2.6642313012049432
2021-06-05 09:00:00;457.2747586303974;457.2747586303974;0.0;462.1912973508644;10.725302412691878;1.995718478525852;70.0;59.73963224961585;4.4957184785258475;2.4999999999999956;23.481935317052525;0.5469793763521501;1.3559768846890021;70.0;59.77852324609199;4.0;2.644023115310998
2021-06-05 10:00:00;374.90989822425803;374.90989822425803;0.0;383.72793382783357;8.856798693272385;1.995718478525852;70.0;59.684332123532215;4.4957184785258475;2.4999999999999956;19.330801314528028;0.44845681605772497;1.3990532112218337;70.0;59.73686746025095;4.0;2.6009467887781663
2021-06-05 11:00:00;314.66641001180767;314.66641001180767;0.0;326.33632936634075;7.490056557704171;1.995718478525852;70.0;59.626363240250214;4.4957184785258475;2.4999999999999956;16.29087280777169;0.3763952272868513;1.4256364228376204;70.0;59.69492980050563;4.0;2.5743635771623796
2021-06-05 12:00:00;289.71014003440234;289.71014003440234;0.0;302.56012878915715;6.923844325222307;1.995718478525852;70.0;59.59564621640055;4.4957184785258475;2.4999999999999956;15.03020374751599;0.346543229706223;1.4354287345290038;70.0;59.67338088550025;4.0;2.5645712654709962
2021-06-05 13:00:00;193.58202820651272;193.58202820651272;0.0;210.95857850754044;4.742503667476432;1.995718478525852;70.0;59.40892058293059;4.4957184785258475;2.4999999999999956;10.16218527309364;0.23155745000779035;1.4665561017694735;70.0;59.5508958054092;4.0;2.5334438982305265
2021-06-05 14:00:00;171.91265164921018;171.91265164921018;0.0;190.29872456424627;4.250640193263015;1.995718478525852;70.0;59.34061269025864;4.4957184785258475;2.4999999999999956;9.064707066751197;0.20563714312106482;1.4726225422256642;70.0;59.50450509784082;4.0;2.5273774577743358
2021-06-05 15:00:00;181.39216112013963;181.39216112013963;0.0;199.33697757546156;4.465815773409971;1.995718478525852;70.0;59.372336982728996;4.4957184785258475;2.4999999999999956;9.545046235587145;0.2169762692824637;1.470047446504175;70.0;59.52590500515231;4.0;2.529952553495825
2021-06-05 16:00:00;191.39756087466264;191.39756087466264;0.0;208.87606704576075;4.692922382904619;1.995718478525852;70.0;59.40268070556152;4.4957184785258475;2.4999999999999956;10.051631806368347;0.22894445080701276;1.46719659890586;70.0;59.546609844672275;4.0;2.53280340109414
2021-06-05 17:00:00;167.59765445049402;167.59765445049402;0.0;186.18394232191403;4.152681769256792;1.995718478525852;70.0;59.325088571720755;4.4957184785258475;2.4999999999999956;8.84592317723911;0.2004756632182943;1.4737542904320287;70.0;59.494125365413765;4.0;2.5262457095679713
2021-06-05 18:00:00;184.31826859551904;184.31826859551904;0.0;202.1268343062767;4.5322359452053185;1.995718478525852;70.0;59.38152441280073;4.4957184785258475;2.4999999999999956;9.69323832764983;0.22047639784152998;1.4692277753170622;70.0;59.53214988030368;4.0;2.530772224682938
2021-06-05 19:00:00;196.1575421594964;196.1575421594964;0.0;213.41382505727557;4.800959526159572;1.995718478525852;70.0;59.416112505644435;4.4957184785258475;2.4999999999999956;10.29250828878531;0.23463820832475646;1.4657926319592232;70.0;59.5558475786529;4.0;2.534207368040777
2021-06-05 20:00:00;224.42343743582603;224.42343743582603;0.0;240.42544701129532;5.255059305438536;1.995718478525852;70.36000000000001;59.466849090919766;4.4957184785258475;2.4999999999999956;11.726213043549015;0.25912074116013245;1.4604491277424971;70.36000000000001;59.58527207177946;4.0;2.539550872257503
2021-06-05 21:00:00;191.57285763586054;191.57285763586054;0.0;209.21183115708462;4.360891737532669;1.995718478525852;70.77999999999997;59.357487415482126;4.4957184785258475;2.4999999999999956;10.059863382744489;0.21257340995182084;1.4715402307956786;70.77999999999997;59.51233690016551;4.0;2.5284597692043214
