Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-06-05 22:00:00;181.39216112013963;181.39216112013963;0.0;199.59483547445777;3.9930028254865975;1.995718478525852;71.19999999999999;59.29853587592197;4.4957184785258475;2.4999999999999956;9.544017504581241;0.19372881185934254;1.475866613248325;71.19999999999999;59.47027792960262;4.0;2.524133386751675
2021-06-05 23:00:00;131.61485631263048;131.61485631263048;0.0;152.17362502202198;2.922304826604006;1.995718478525852;71.44;59.041630346161185;4.4957184785258475;2.4999999999999956;7.000588312458887;0.13761716665338453;1.4850922979147128;71.44;59.32808997020106;4.0;2.5149077020852872
2021-06-06 00:00:00;323.4222123982969;323.4222123982969;0.0;335.0184729550297;6.624074482707026;1.995718478525852;71.62;59.578121048793946;4.4957184785258475;2.4999999999999956;16.743942643127383;0.33293345535075725;1.4438737447569645;71.62;59.64567616381976;4.0;2.5561262552430355
2021-06-06 01:00:00;358.1539695445962;358.1539695445962;0.0;368.13048324239764;7.22803099390884;1.995718478525852;71.74000000000001;59.613583396145145;4.4957184785258475;2.4999999999999956;18.49743436551116;0.3649180912846486;1.4343991807134815;71.74000000000001;59.671124423283175;4.0;2.5656008192865185
2021-06-06 02:00:00;320.13020742705095;320.13020742705095;0.0;331.90820681131987;6.493283444405942;1.995718478525852;71.74000000000001;59.56961436950877;4.4957184785258475;2.4999999999999956;16.577582492570585;0.326176209649107;1.4459326978196936;71.74000000000001;59.63904556540717;4.0;2.5540673021803064
2021-06-06 03:00:00;294.50117543614306;294.50117543614306;0.0;307.50421477925295;5.967786745385585;1.995718478525852;71.80000000000001;59.531584194129096;4.4957184785258475;2.4999999999999956;15.28236627783908;0.2985374010990017;1.4535177438749831;71.80000000000001;59.61171597198279;4.0;2.546482256125017
2021-06-06 04:00:00;466.7680396026164;466.7680396026164;0.0;471.618205385322;9.232816026483212;1.995718478525852;71.86000000000001;59.69794147103369;4.4957184785258475;2.4999999999999956;23.973844910166193;0.4707714802708397;1.3971936395965643;71.86000000000001;59.735097470517076;4.0;2.6028063604034357
2021-06-06 05:00:00;343.88125000483194;343.88125000483194;0.0;354.5471181941221;6.917150858561425;1.995718478525852;71.80000000000001;59.59613423958689;4.4957184785258475;2.4999999999999956;17.776968904944844;0.3485942441862299;1.4394647501772577;71.80000000000001;59.658056423406435;4.0;2.5605352498227423
2021-06-06 06:00:00;275.2131194636753;275.2131194636753;0.0;289.07590165195035;5.712050556399756;1.995718478525852;71.56;59.51045755428362;4.4957184785258475;2.4999999999999956;14.307028959508889;0.28477707267230185;1.4568082694008186;71.56;59.598238350495365;4.0;2.5431917305991814
2021-06-06 07:00:00;350.2443200163676;350.2443200163676;0.0;360.4663154303976;7.453477884458734;1.995718478525852;71.13999999999999;59.62519918779549;4.4957184785258475;2.4999999999999956;18.098540557393072;0.3760794756775099;1.4301232308544778;71.13999999999999;59.6818465992439;4.0;2.569876769145522
2021-06-06 08:00:00;319.58890459620847;319.58890459620847;0.0;331.171978599998;7.0947122267827405;1.995718478525852;70.72000000000003;59.60602263562225;4.4957184785258475;2.4999999999999956;16.550833669031213;0.3566076293876854;1.4357010206686573;70.72000000000003;59.669550266580075;4.0;2.5642989793313427
2021-06-06 09:00:00;327.50960112098477;327.50960112098477;0.0;338.6117056216309;7.600283018843274;1.995718478525852;70.24000000000001;59.6322588840531;4.4957184785258475;2.4999999999999956;16.951185994092892;0.38257607038841135;1.4267020662228331;70.24000000000001;59.690472787901626;4.0;2.573297933777167
2021-06-06 10:00:00;327.90729299670573;327.90729299670573;0.0;338.93800681484714;7.790453880948319;1.995718478525852;70.0;59.641229296092945;4.4957184785258475;2.4999999999999956;16.97140858791961;0.3922336040630452;1.4230805787550538;70.0;59.69794651275521;4.0;2.576919421244946
2021-06-06 11:00:00;318.7382858620275;318.7382858620275;0.0;330.2149977461436;7.537491956754345;1.995718478525852;70.06;59.629127375249425;4.4957184785258475;2.4999999999999956;16.508263555007435;0.3789919405362412;1.4275873549199103;70.06;59.68896430961814;4.0;2.5724126450800897
2021-06-06 12:00:00;319.5226226169217;319.5226226169217;0.0;330.9503263765621;7.600226752178625;1.995718478525852;70.0;59.63219133774703;4.4957184785258475;2.4999999999999956;16.547913375249383;0.38220409403938005;1.4264291539049339;70.0;59.69142550667334;4.0;2.573570846095066
2021-06-06 13:00:00;324.4827240668862;324.4827240668862;0.0;335.67558827451927;7.712759247726124;1.995718478525852;70.0;59.637591872643554;4.4957184785258475;2.4999999999999956;16.798451330768202;0.3881372297450792;1.424457553571124;70.0;59.69531659754102;4.0;2.575542446428876
2021-06-06 14:00:00;321.1244371163534;321.1244371163534;0.0;332.5119177866425;7.50237953526429;1.995718478525852;70.18;59.6274141353706;4.4957184785258475;2.4999999999999956;16.628738531822783;0.37732823191682874;1.428330324829274;70.18;59.68721646285269;4.0;2.571669675170726
2021-06-06 15:00:00;342.82073833624264;342.82073833624264;0.0;353.14521172644925;8.128797851811267;1.995718478525852;70.0;59.65625732106662;4.4957184785258475;2.4999999999999956;17.724430476353586;0.410072653512252;1.416934231761795;70.0;59.708890709426896;4.0;2.583065768238205
2021-06-06 16:00:00;359.0045882787772;359.0045882787772;0.0;368.56249655942105;8.495957684533085;1.995718478525852;70.0;59.671208517075684;4.4957184785258475;2.4999999999999956;18.54129618392404;0.42943132569231723;1.4099886429690134;70.0;59.719906151726036;4.0;2.5900113570309866
2021-06-06 17:00:00;347.19534896917355;347.19534896917355;0.0;357.3485025478644;8.083400886561245;1.995718478525852;70.18;59.6543588755369;4.4957184785258475;2.4999999999999956;17.945181555093523;0.40796212313426894;1.417990638279842;70.18;59.70681625883185;4.0;2.582009361720158
2021-06-06 18:00:00;272.0978664371942;272.0978664371942;0.0;285.8046322864433;6.4097241981884645;1.995718478525852;70.18;59.56351793791771;4.4957184785258475;2.4999999999999956;14.150340983113125;0.3197209398731847;1.445825122392729;70.18;59.64228293073495;4.0;2.554174877607271
2021-06-06 19:00:00;234.63750114358697;234.63750114358697;0.0;250.25876860659858;5.238634604512518;1.995718478525852;70.84000000000003;59.46577263062352;4.4957184785258475;2.4999999999999956;12.252718115831316;0.2589177743511394;1.4623137936392316;70.84000000000003;59.57266292971343;4.0;2.5376862063607684
2021-06-06 20:00:00;304.0015924672555;304.0015924672555;0.0;316.4261844356908;6.477140660492744;1.995718478525852;71.19999999999999;59.5683909811753;4.4957184785258475;2.4999999999999956;15.762965369101101;0.3246770254477694;1.4457549249197696;71.19999999999999;59.64055261542711;4.0;2.5542450750802304
2021-06-06 21:00:00;281.41048452699397;281.41048452699397;0.0;294.9028506814823;6.019513499723406;1.995718478525852;71.19999999999999;59.535441983609076;4.4957184785258475;2.4999999999999956;14.620769860794448;0.3005494751014546;1.4523572624425847;71.19999999999999;59.61742884439764;4.0;2.5476427375574153
2021-06-06 22:00:00;291.8278022715742;291.8278022715742;0.0;304.9184372047287;6.007226374441216;1.995718478525852;71.62;59.534617598768136;4.4957184785258475;2.4999999999999956;15.147315425328891;0.3004099126563405;1.4528448940041727;71.62;59.61472480515954;4.0;2.5471551059958273
2021-06-06 23:00:00;305.94586385966915;305.94586385966915;0.0;318.4206563065269;6.1567844914219565;1.995718478525852;71.86000000000001;59.546032849879;4.4957184785258475;2.4999999999999956;15.86082562424742;0.3085699426519817;1.4509151918928946;71.86000000000001;59.62164968973855;4.0;2.5490848081071054
2021-06-07 00:00:00;366.7758046615829;366.7758046615829;0.0;376.405333321798;7.247526188218044;1.995718478525852;71.98000000000002;59.61435755454568;4.4957184785258475;2.4999999999999956;18.92279433629363;0.36621622626784556;1.4323576060575878;71.98000000000002;59.67735773632313;4.0;2.5676423939424122
2021-06-07 01:00:00;364.12806370678527;364.12806370678527;0.0;373.89598172197657;7.161779436462121;1.995718478525852;72.03999999999996;59.60972990012607;4.4957184785258475;2.4999999999999956;18.789196695029194;0.36176070167502417;1.4338546772483451;72.03999999999996;59.67376386653524;4.0;2.566145322751655
2021-06-07 02:00:00;361.45719837683646;361.45719837683646;0.0;371.3903927310706;7.007465393636342;1.9512659830045074;72.22000000000003;59.60113154809295;4.451265983004502;2.4999999999999947;18.654363601276756;0.3538175694179639;1.4365546634037134;72.22000000000003;59.66687791941058;4.0;2.5634453365962866
2021-06-07 03:00:00;351.4212195612715;351.4212195612715;0.0;361.8042276178968;6.8882975724066196;1.9512659830045074;72.10000000000002;59.594172135706685;4.451265983004502;2.4999999999999947;18.148060928967084;0.3474052152727191;1.4384243267721684;72.10000000000002;59.66217034779612;4.0;2.5615756732278316
2021-06-07 04:00:00;342.3680266896271;342.3680266896271;0.0;353.14119516437654;6.819241974945098;1.9512659830045074;71.92000000000002;59.59000243534018;4.451265983004502;2.4999999999999947;17.6912867549631;0.3435663862448491;1.4394156885210405;71.92000000000002;59.65974608467036;4.0;2.5605843114789595
2021-06-07 05:00:00;327.42968034203506;327.42968034203506;0.0;338.88415899523886;6.6008715893436545;1.9512659830045074;71.80000000000001;59.57635598108965;4.451265983004502;2.4999999999999947;16.93728179116838;0.33191720089817855;1.4427965724821883;71.80000000000001;59.6503249309111;4.0;2.5572034275178117
2021-06-07 06:00:00;268.5203346446808;268.5203346446808;0.0;282.6809500964917;5.638681465177139;1.9512659830045074;71.44;59.50370096735054;4.451265983004502;2.4999999999999947;13.960661236429361;0.28076623473905976;1.4565762142416312;71.44;59.60108723278688;4.0;2.543423785758369
2021-06-07 07:00:00;377.3552062931981;377.3552062931981;0.0;386.26394543856196;8.136203977810686;1.9512659830045074;70.96000000000004;59.65649700184298;4.451265983004502;2.4999999999999947;19.45691519689951;0.411844731486831;1.4154494424711732;70.96000000000004;59.71158888234373;4.0;2.584550557528827
2021-06-07 08:00:00;385.72623009788583;385.72623009788583;0.0;394.0832036943643;8.890117747610654;1.9512659830045074;70.24000000000001;59.68565900286734;4.451265983004502;2.4999999999999947;19.879408481434275;0.45058106648321394;1.3996477208191611;70.24000000000001;59.73535866537367;4.0;2.600352279180839
2021-06-07 09:00:00;371.85160500724305;371.85160500724305;0.0;380.8110775534933;8.787415877395123;1.9512659830045074;70.0;59.68191497427108;4.451265983004502;2.4999999999999947;19.179820331914822;0.4447985705828266;1.4014818845906354;70.0;59.73327660975298;4.0;2.5985181154093646
2021-06-07 10:00:00;367.83952591853216;367.83952591853216;0.0;376.9890161058485;8.696396224048474;1.9512659830045074;70.0;59.678564863362965;4.451265983004502;2.4999999999999947;18.977454233105128;0.4399994329169046;1.40334654440925;70.0;59.73080157372391;4.0;2.59665345559075
2021-06-07 11:00:00;316.052487767708;316.052487767708;0.0;327.65373066639535;7.521502116074286;1.9512659830045074;70.0;59.628030171116166;4.451265983004502;2.4999999999999947;16.363814737661162;0.37805321503314354;1.425777747401817;70.0;59.69418533904485;4.0;2.574222252598183
2021-06-07 12:00:00;290.0838144730548;290.0838144730548;0.0;302.9134009836087;6.9323210688223105;1.9512659830045074;70.0;59.59623514066652;4.451265983004502;2.4999999999999947;15.051870751195871;0.3469902086998264;1.435880912891292;70.0;59.67181591747743;4.0;2.564119087108708
2021-06-07 13:00:00;261.0280370957337;261.0280370957337;0.0;275.2291023315689;6.273056520663424;1.9512659830045074;70.0;59.55361896795995;4.451265983004502;2.4999999999999947;13.582558278194467;0.3122344941336528;1.446277601184347;70.0;59.6425843141954;4.0;2.553722398815653
2021-06-07 14:00:00;295.69147544718965;295.69147544718965;0.0;308.2560188461672;7.059550532507332;1.9512659830045074;70.0;59.60354630744445;4.451265983004502;2.4999999999999947;15.3352618882421;0.3536979371377867;1.433764037212835;70.0;59.67691793715085;4.0;2.566235962787165
2021-06-07 15:00:00;263.8954596144665;263.8954596144665;0.0;277.9612278687977;6.338118674627635;1.9512659830045074;70.0;59.5582193821017;4.451265983004502;2.4999999999999947;13.72763702856478;0.3156644253761562;1.4452942777698938;70.0;59.64569731636277;4.0;2.554705722230106
2021-06-07 16:00:00;280.1056465953676;280.1056465953676;0.0;293.40623566211696;6.705921285381482;1.9512659830045074;70.0;59.58254584781855;4.451265983004502;2.4999999999999947;14.547473851155956;0.33505460119063113;1.439559538415926;70.0;59.66232895185777;4.0;2.560440461584074
2021-06-07 17:00:00;256.38003769036834;256.38003769036834;0.0;270.8003748614721;6.167591817662423;1.9512659830045074;70.0;59.54595543364621;4.451265983004502;2.4999999999999947;13.347350669306445;0.30667468623249805;1.4478516691713885;70.0;59.637421090764974;4.0;2.5521483308286115
2021-06-07 18:00:00;265.74540962655226;265.74540962655226;0.0;279.72387996866627;6.380094005664295;1.9512659830045074;70.0;59.56113754077376;4.451265983004502;2.4999999999999947;13.821226608954083;0.31787728424228745;1.4446549132605222;70.0;59.64767725359411;4.0;2.555345086739478
2021-06-07 19:00:00;290.28037166183896;290.28037166183896;0.0;303.1006728377895;6.9367806788589235;1.9512659830045074;70.0;59.59649580877169;4.451265983004502;2.4999999999999947;15.061804956206172;0.3472253249543529;1.4358073169436922;70.0;59.671997462560114;4.0;2.5641926830563078
2021-06-07 20:00:00;343.96360857505107;343.96360857505107;0.0;354.2436987170688;8.15473063024892;1.9512659830045074;70.0;59.657078619259835;4.451265983004502;2.4999999999999947;17.772841166292594;0.4114397231758985;1.4140659253327228;70.0;59.715069764160376;4.0;2.585934074667277
2021-06-07 21:00:00;315.6362490149887;315.6362490149887;0.0;327.3896871478345;7.089846162182075;1.9512659830045074;70.60000000000002;59.605413696113544;4.451265983004502;2.4999999999999947;16.342445417826433;0.3561842658379852;1.433871504408586;70.60000000000002;59.67571499919734;4.0;2.566128495591414
2021-06-07 22:00:00;278.71818408630327;278.71818408630327;0.0;292.3328828871535;5.996824649422547;1.9512659830045074;71.13999999999999;59.53334624186709;4.451265983004502;2.4999999999999947;14.476600803433323;0.2992773402522735;1.4513604527260346;71.13999999999999;59.62289111297997;4.0;2.5486395472739654
2021-06-07 23:00:00;255.91755018734693;255.91755018734693;0.0;270.65973715140666;5.4168599140378415;1.9512659830045074;71.38;59.48329312876365;4.451265983004502;2.4999999999999947;13.323014593646912;0.26899953560278156;1.4594825673734593;71.38;59.587614096015216;4.0;2.5405174326265407
2021-06-08 00:00:00;324.9049840607954;324.9049840607954;0.0;336.4803500896955;6.585561305278164;1.9512659830045074;71.74000000000001;59.57484575494493;4.451265983004502;2.4999999999999947;16.79534884253184;0.33104116305926207;1.4402325890071115;71.74000000000001;59.66025576336159;4.0;2.5597674109928885
2021-06-08 01:00:00;302.19629434743325;302.19629434743325;0.0;314.97405366413057;5.850401257520079;1.9512659830045074;72.34000000000003;59.5214224358395;4.451265983004502;2.4999999999999947;15.648729437952728;0.2929325939949373;1.452090476651525;72.34000000000003;59.6207327084889;4.0;2.547909523348475
2021-06-08 02:00:00;271.2484977192313;271.2484977192313;0.0;285.5262059587785;5.206243355491242;1.9074366496105748;72.51999999999998;59.4621336368225;4.4074366496105695;2.4999999999999947;14.085188325524534;0.259153295128972;1.4611941940802526;72.51999999999998;59.579333872976406;4.0;2.5388058059197474
2021-06-08 03:00:00;234.78626497308346;234.78626497308346;0.0;250.72945373740555;4.633255567082399;1.9074366496105748;72.27999999999997;59.39543360370067;4.4074366496105695;2.4999999999999947;12.240933154003447;0.22870098905627412;1.468264774693616;72.27999999999997;59.536251466874035;4.0;2.531735225306384
2021-06-08 04:00:00;265.98514048018006;265.98514048018006;0.0;280.4074188197526;5.312525864374961;1.9074366496105748;72.03999999999996;59.472781909775165;4.4074366496105695;2.4999999999999947;13.819420894031081;0.2642558501964944;1.4595123120457134;72.03999999999996;59.58866427495917;4.0;2.5404876879542866
2021-06-08 05:00:00;279.5805968114395;279.5805968114395;0.0;293.3229447483418;5.652447708507184;1.9074366496105748;71.86000000000001;59.50450376718351;4.4074366496105695;2.4999999999999947;14.506666354701022;0.28197854233546027;1.4546801044810076;71.86000000000001;59.610953845340305;4.0;2.5453198955189924
2021-06-08 06:00:00;306.4460368531689;306.4460368531689;0.0;318.62212905194536;6.971482568977986;1.9074366496105748;70.48000000000002;59.598180971059094;4.4074366496105695;2.4999999999999947;15.864327271586058;0.34977313457984316;1.4326653636095203;70.48000000000002;59.68094082272398;4.0;2.5673346363904797
2021-06-08 07:00:00;313.31815876069334;313.31815876069334;0.0;325.06365018154077;7.459472371363972;1.9530062694578856;70.0;59.624452865701926;4.453006269457879;2.499999999999994;16.21150219705681;0.37478248655585333;1.4233644449630036;70.0;59.70100894798753;4.0;2.5766355550369964
2021-06-08 08:00:00;570.4415291843065;570.4415291843065;0.0;570.0290585859608;13.292463577224824;2.0000883831573115;70.0;59.78961246448159;4.500088383157306;2.4999999999999942;29.16504491552894;0.6823463267754865;1.274763164927326;70.0;59.82326416845211;4.0;2.725236835072674
2021-06-08 09:00:00;528.8926243361075;528.8926243361075;0.0;530.4418685818939;12.349948449131123;2.0000883831573115;70.0;59.773586220550214;4.500088383157306;2.4999999999999942;27.074037481695054;0.6326466798278798;1.3041542452209214;70.0;59.81074333282305;4.0;2.6958457547790786
2021-06-08 10:00:00;489.50113800285527;489.50113800285527;0.0;492.91081267880026;11.456362897606404;2.0000883831573115;70.0;59.755935775306455;4.500088383157306;2.4999999999999942;25.090989336359353;0.5855276770369082;1.3301052920063254;70.0;59.79716021227637;4.0;2.6698947079936746
2021-06-08 11:00:00;422.40728203155794;422.40728203155794;0.0;428.9892004979108;9.93432496921714;2.0000883831573115;70.0;59.71844728762835;4.500088383157306;2.4999999999999942;21.71188920594999;0.5052718684588015;1.3700170559212124;70.0;59.768879384169395;4.0;2.6299829440787876
2021-06-08 12:00:00;352.05869985236683;352.05869985236683;0.0;361.97142198176334;8.338388793748761;2.0000883831573115;70.0;59.66422962131111;4.500088383157306;2.4999999999999942;18.16606716237693;0.4211228467133575;1.406057427691524;70.0;59.72923430766923;4.0;2.593942572308476
2021-06-08 13:00:00;310.73297622985194;310.73297622985194;0.0;322.60068282359316;7.400820170573611;2.0000883831573115;70.0;59.62146294380011;4.500088383157306;2.4999999999999942;16.081009815470487;0.3716901629543684;1.4244550925191635;70.0;59.698915272889906;4.0;2.5755449074808365
2021-06-08 14:00:00;265.89214830281173;265.89214830281173;0.0;279.87621207697015;6.3834297427920115;2.000088383157311;70.0;59.560910664536664;4.500088383157306;2.4999999999999947;13.815983690827478;0.31805280897465527;1.442092617385268;70.0;59.65731528360868;4.0;2.557907382614732
2021-06-08 15:00:00;201.54844838531488;201.54844838531488;0.0;218.55926969360613;4.92331763076975;2.000088383157311;70.0;59.43031401622477;4.500088383157306;2.4999999999999947;10.558897232000232;0.24108666074798435;1.4632701279462714;70.0;59.57211841303723;4.0;2.5367298720537286
2021-06-08 16:00:00;135.06654694044886;135.06654694044886;0.0;155.15776370092132;3.4139521155950048;2.000088383157311;70.0;59.179014983267564;4.500088383157306;2.4999999999999947;7.184826512390745;0.16156285519192448;1.4807440872302915;70.0;59.41171857164505;4.0;2.5192559127697085
2021-06-08 17:00:00;134.66921022814685;134.66921022814685;0.0;154.77977843008512;3.4049324985718674;2.000088383157311;70.0;59.17678156230812;4.500088383157306;2.4999999999999947;7.163788317301556;0.16108757204323787;1.480751218521338;70.0;59.411573695989546;4.0;2.519248781478662
2021-06-08 18:00:00;159.1196161449465;159.1196161449465;0.0;178.10321212456194;3.960203859550151;2.0000883831573115;70.0;59.292084902633974;4.500088383157306;2.4999999999999942;8.411129667024616;0.19033446907290252;1.475425913003173;70.0;59.47825934800551;4.0;2.524574086996827
2021-06-08 19:00:00;154.15717962560512;154.15717962560512;0.0;173.369538642833;3.847526459554847;2.0000883831573115;70.0;59.27142879573523;4.500088383157306;2.4999999999999942;8.159395868452718;0.18439854022201574;1.4766806746638448;70.0;59.46459500344457;4.0;2.523319325336155
2021-06-08 20:00:00;143.32252655837658;143.32252655837658;0.0;163.0320416583727;3.6014782703125396;2.0000883831573115;70.0;59.221883387225205;4.500088383157306;2.4999999999999942;7.609234952673143;0.17143842889757965;1.4792980222319536;70.0;59.432225788410165;4.0;2.5207019777680464
2021-06-08 21:00:00;151.92408319190156;151.92408319190156;0.0;171.23918690931166;3.7968185000610877;2.0000883831573115;70.0;59.26173716817078;4.500088383157306;2.4999999999999942;8.046067670121001;0.18172737223911672;1.4772338576470214;70.0;59.458217691459595;4.0;2.5227661423529786
2021-06-08 22:00:00;185.155866416424;185.155866416424;0.0;202.93135553766345;4.551254163442592;2.000088383157311;70.0;59.38380769814398;4.500088383157306;2.4999999999999947;9.729908889385982;0.22147830911055505;1.468269100872193;70.0;59.54008190252648;4.0;2.531730899127807
2021-06-08 23:00:00;172.2369900110721;172.2369900110721;0.0;190.61344884192061;4.25800849417434;2.0000883831573115;70.0;59.34145985188508;4.500088383157306;2.4999999999999942;9.075920175047914;0.20602510766874654;1.4719403936234947;70.0;59.51131054140342;4.0;2.5280596063765053
2021-06-09 00:00:00;144.48896314434006;144.48896314434006;0.0;164.14950429036668;3.627972780563647;2.0000883831573115;70.0;59.22725784586561;4.500088383157306;2.4999999999999942;7.664221122416386;0.17283368797169865;1.4786180062180634;70.0;59.44178895693591;4.0;2.5213819937819366
2021-06-09 01:00:00;187.08592346875324;187.08592346875324;0.0;204.77789539520057;4.595067765765381;2.000088383157311;70.0;59.38935305285082;4.500088383157306;2.4999999999999947;9.821255049489233;0.2237869897951594;1.4668532341447764;70.0;59.550804264615124;4.0;2.5331467658552236
2021-06-09 02:00:00;246.7114309628461;246.7114309628461;0.0;261.6216291709616;5.913029003407039;2.000088383157311;70.06;59.525489844133574;4.500088383157306;2.4999999999999947;12.83569359251512;0.29334927155113105;1.4474844058689968;70.06;59.641983599728405;4.0;2.552515594131003
2021-06-09 03:00:00;258.8372351399938;258.8372351399938;0.0;273.18840503279654;6.150140679183596;2.000088383157311;70.12;59.54384219578918;4.500088383157306;2.4999999999999947;13.448580880900103;0.3059426063553078;1.443724796265382;70.12;59.65384392900717;4.0;2.556275203734618
2021-06-09 04:00:00;248.55815507289628;248.55815507289628;0.0;263.4056125977609;5.885069087371832;2.000088383157311;70.18;59.52326494455929;4.500088383157306;2.4999999999999947;12.928993574002169;0.2920612645501736;1.4480315261542547;70.18;59.63997919965516;4.0;2.5519684738457453
2021-06-09 05:00:00;194.34521252725452;194.34521252725452;0.0;211.69899990930443;4.759835504195654;2.000088383157311;70.0;59.41044837715515;4.500088383157306;2.4999999999999947;10.188145961775628;0.23247034991298388;1.464579331231933;70.0;59.565340098528736;4.0;2.535420668768067
2021-06-09 06:00:00;264.3850385615083;264.3850385615083;0.0;278.45067566104433;6.34923664030419;2.000088383157311;70.0;59.55814947919157;4.500088383157306;2.4999999999999947;13.728968715657526;0.3162500461262061;1.4403027632416983;70.0;59.66386846358887;4.0;2.5596972367583017
2021-06-09 07:00:00;272.4892575899103;272.4892575899103;0.0;286.172893190463;6.533119644703658;2.000088383157311;70.0;59.570617584537274;4.500088383157306;2.4999999999999947;14.138365797940718;0.32594408802620856;1.437157264255354;70.0;59.67222387335465;4.0;2.562842735744646
2021-06-09 08:00:00;450.2784241847425;450.2784241847425;0.0;455.5552283393198;10.566596539397274;2.0000883831573115;70.0;59.735055166290294;4.500088383157306;2.4999999999999942;23.10118730607047;0.5386105552449074;1.3471632058764813;70.0;59.78801540675238;4.0;2.6528367941235187
2021-06-09 09:00:00;424.42428664403974;424.42428664403974;0.0;430.92540951243814;9.980085232260274;2.0000883831573115;70.0;59.71939762122503;4.500088383157306;2.4999999999999942;21.799258944663123;0.5076845534019615;1.3627423213223802;70.0;59.77652616383648;4.0;2.63725767867762
2021-06-09 10:00:00;466.87604790110265;466.87604790110265;0.0;471.3690953845992;10.943116373745328;2.0000883831573115;70.0;59.74417038407847;4.500088383157306;2.4999999999999942;23.93691753408384;0.5584641721305056;1.3367151182383283;70.0;59.79475073969127;4.0;2.6632848817616717
2021-06-09 11:00:00;359.09451347817327;359.09451347817327;0.0;368.6878266887459;8.498011571247499;2.0000883831573115;70.0;59.67019341615389;4.500088383157306;2.4999999999999942;18.50774425043157;0.429538891720303;1.398330609613637;70.0;59.74107849404783;4.0;2.601669390386363
2021-06-09 12:00:00;337.4298450962209;337.4298450962209;0.0;348.0479298841466;8.006508307688984;2.0000883831573115;70.0;59.64985090257903;4.500088383157306;2.4999999999999942;17.415505304722206;0.4036242166222739;1.408936648528739;70.0;59.72670937146171;4.0;2.591063351471261
2021-06-09 13:00:00;287.0035933639412;287.0035933639412;0.0;300.00295940238277;6.862444185819185;2.0000883831573115;70.0;59.59127766812435;4.500088383157306;2.4999999999999942;14.871305416834053;0.3433057336889249;1.4313148293491755;70.0;59.686199044911746;4.0;2.5686851706508245
2021-06-09 14:00:00;227.80158656324124;227.80158656324124;0.0;243.58921680845233;5.519112281797097;2.000088383157311;70.0;59.49152877995874;4.500088383157306;2.4999999999999947;11.879238277408152;0.27248993608043215;1.4534609248728008;70.0;59.62020356885881;4.0;2.5465390751271992
2021-06-09 15:00:00;184.99031738205377;184.99031738205377;0.0;202.77980276496982;4.547500811806707;2.000088383157311;70.0;59.38298036255895;4.500088383157306;2.4999999999999947;9.715311255754877;0.2212802839498251;1.4674951335422546;70.0;59.54642815293562;4.0;2.5325048664577454
2021-06-09 16:00:00;135.35553094158433;135.35553094158433;0.0;155.4326706558938;3.420512070519723;2.000088383157311;70.0;59.18063203268548;4.500088383157306;2.4999999999999947;7.2001276142410315;0.16190852983443105;1.480738818614797;70.0;59.411823451291355;4.0;2.519261181385203
2021-06-09 17:00:00;133.68958416208093;133.68958416208093;0.0;153.84784404940177;3.3826945562598882;2.000088383157311;70.0;59.17122475879637;4.500088383157306;2.4999999999999947;7.111918835153342;0.15991577052880496;1.4807682397178263;70.0;59.41121314820646;4.0;2.5192317602821737
2021-06-09 18:00:00;136.40373571056716;136.40373571056716;0.0;156.4296977823332;3.444306141367435;2.000088383157311;70.0;59.18645305905824;4.500088383157306;2.4999999999999947;7.255627662497843;0.16316236329015213;1.4807191319916861;70.0;59.41220045482703;4.0;2.519280868008314
2021-06-09 19:00:00;145.8243983956681;145.8243983956681;0.0;165.4238853260729;3.658302002108794;2.0000883831573115;70.0;59.23362824046603;4.500088383157306;2.4999999999999942;7.731988398009025;0.17443109855941163;1.4782902597215983;70.0;59.4459781897977;4.0;2.5217097402784017
2021-06-09 20:00:00;139.5170349778571;139.5170349778571;0.0;159.4043209064918;3.515046514667829;2.0000883831573115;70.0;59.20258677054022;4.500088383157306;2.4999999999999942;7.411807885978692;0.16688640547590564;1.4798147123459597;70.0;59.425644597617975;4.0;2.5201852876540403
2021-06-09 21:00:00;144.9957437012543;144.9957437012543;0.0;164.63312270728548;3.639482437072685;2.0000883831573115;70.0;59.22968767479978;4.500088383157306;2.4999999999999942;7.689939353576897;0.17343988481011283;1.4784939452726586;70.0;59.44338585480267;4.0;2.5215060547273414
2021-06-09 22:00:00;133.8740682014219;133.8740682014219;0.0;154.02334885836174;3.386882452768986;2.000088383157311;70.0;59.172276738250616;4.500088383157306;2.4999999999999947;7.121686965138114;0.16013644521701187;1.4807650955094758;70.0;59.41128141500559;4.0;2.5192349044905242
2021-06-09 23:00:00;160.82921191187216;160.82921191187216;0.0;179.7391124906832;3.9990236588986163;2.0000883831573115;70.0;59.29863125758993;4.500088383157306;2.4999999999999942;8.492671441841754;0.19237944008597152;1.4744244310515948;70.0;59.489185392647414;4.0;2.525575568948405
2021-06-10 00:00:00;148.29776220727854;148.29776220727854;0.0;167.7804204475204;3.714470310364904;2.0000883831573115;70.0;59.24537933640204;4.500088383157306;2.4999999999999942;7.861005646746493;0.1773896677120557;1.4780243293073205;70.0;59.448832982943145;4.0;2.5219756706926795
2021-06-10 01:00:00;197.39644900259162;197.39644900259162;0.0;214.62707493864042;4.772415661244615;2.000088383157311;70.12;59.412281281326386;4.500088383157306;2.4999999999999947;10.347486696070225;0.23332031058233205;1.465175775541009;70.12;59.56075077545046;4.0;2.534824224458991
2021-06-10 02:00:00;274.56841310103937;274.56841310103937;0.0;288.25137503859446;6.281349442909468;2.000088383157311;70.48000000000002;59.55380008151491;4.500088383157306;2.4999999999999947;14.251826569095691;0.31338846960836697;1.4436957366740133;70.48000000000002;59.6522498772805;4.0;2.5563042633259867
2021-06-10 03:00:00;297.09722108974336;297.09722108974336;0.0;309.82093161955675;6.474922976927292;2.0000883831573115;70.96000000000004;59.567294829033926;4.500088383157306;2.4999999999999942;15.389501454157353;0.3242513239637647;1.440950122097771;70.96000000000004;59.65960816781717;4.0;2.559049877902229
2021-06-10 04:00:00;276.0720923227679;276.0720923227679;0.0;289.65816113645997;6.386430971159988;2.000088383157311;70.36000000000001;59.56113140603043;4.500088383157306;2.4999999999999947;14.327875224693857;0.3187546095614897;1.4418907948199875;70.36000000000001;59.657726963963285;4.0;2.5581092051800125
2021-06-10 05:00:00;201.95684410550768;201.95684410550768;0.0;218.9622712767143;4.903466097615661;2.000088383157311;70.06;59.427954610952895;4.500088383157306;2.4999999999999947;10.57802832246088;0.2401343661779415;1.4633490230270767;70.06;59.571796199348626;4.0;2.5366509769729233
2021-06-10 06:00:00;286.6330206578317;286.6330206578317;0.0;299.64117915262045;6.854033983465378;2.0000883831573115;70.0;59.5910732182553;4.500088383157306;2.4999999999999942;14.86160002312076;0.3428624649017126;1.4336620776847973;70.0;59.679604628067125;4.0;2.5663379223152027
2021-06-10 07:00:00;304.1231842368841;304.1231842368841;0.0;316.3055855932621;7.250858163773173;2.0000883831573115;70.0;59.613525459793095;4.500088383157306;2.4999999999999942;15.744764218738055;0.3637837132020145;1.4265596369981832;70.0;59.69510385053417;4.0;2.5734403630018168
2021-06-10 08:00:00;525.1024757107834;525.1024757107834;0.0;526.8343540877233;12.263971168251564;2.0000883831573115;70.0;59.77193037619065;4.500088383157306;2.4999999999999942;26.879916322349526;0.6281130092234253;1.3047861323204053;70.0;59.810782482180116;4.0;2.6952138676795947
2021-06-10 09:00:00;478.75222320943357;478.75222320943357;0.0;482.6725854464228;11.2125253021186;2.0000883831573115;70.0;59.75056545627632;4.500088383157306;2.4999999999999942;24.546508211597583;0.5726701234562602;1.335245074302128;70.0;59.7944619814038;4.0;2.664754925697872
2021-06-10 10:00:00;531.759114136798;531.759114136798;0.0;533.1765142412121;12.41497436614008;2.0000883831573115;70.0;59.774703888936074;4.500088383157306;2.4999999999999942;27.214948425446753;0.636075495378945;1.3001974935146343;70.0;59.8129236667952;4.0;2.6998025064853657
2021-06-10 11:00:00;395.22328211470335;395.22328211470335;0.0;403.0956757086785;9.3176360835247;2.0000883831573115;70.0;59.69962337843174;4.500088383157306;2.4999999999999942;20.339179100277956;0.4727551221467744;1.3835472331525343;70.0;59.75651142910539;4.0;2.6164527668474657
2021-06-10 12:00:00;334.3726375862757;334.3726375862757;0.0;345.12505912556736;7.937146423314902;2.0000883831573115;70.0;59.64708111170057;4.500088383157306;2.4999999999999942;17.271247544857737;0.3999672698400427;1.4133969006184768;70.0;59.71865423378449;4.0;2.586603099381523
2021-06-10 13:00:00;307.64056253332495;307.64056253332495;0.0;319.6568476404777;7.330660583871012;2.0000883831573115;70.0;59.61774694422655;4.500088383157306;2.4999999999999942;15.922321105677957;0.36799110350876196;1.4250863044400033;70.0;59.698042157709494;4.0;2.5749136955599967
2021-06-10 14:00:00;244.19585151127228;244.19585151127228;0.0;259.2046031851801;5.89112882619647;2.000088383157311;70.0;59.52401423708079;4.500088383157306;2.4999999999999947;12.716529057087705;0.2921003008508042;1.4493455713462247;70.0;59.63457071158996;4.0;2.5506544286537753
2021-06-10 15:00:00;206.9795473030493;206.9795473030493;0.0;223.73799374680246;5.046578998794504;2.000088383157311;70.0;59.44414604332542;4.500088383157306;2.4999999999999947;10.831869094326551;0.24758319055388675;1.4613007418539374;70.0;59.58323283070865;4.0;2.5386992581460626
2021-06-10 16:00:00;171.52286716439758;171.52286716439758;0.0;189.9336990743705;4.241798012396624;2.0000883831573115;70.0;59.338881962021844;4.500088383157306;2.4999999999999942;9.03853944567297;0.2051708937373177;1.4719953830302646;70.0;59.51102097305295;4.0;2.5280046169697354
2021-06-10 17:00:00;158.93868411408275;158.93868411408275;0.0;177.93174926882278;3.9560967463360472;2.0000883831573115;70.0;59.29128761926796;4.500088383157306;2.4999999999999942;8.4008726288381;0.1901180431986636;1.47535836356974;70.0;59.4791270985213;4.0;2.52464163643026
2021-06-10 18:00:00;154.7387326103662;154.7387326103662;0.0;173.92538653360327;3.860732679520836;2.0000883831573115;70.0;59.27384780169132;4.500088383157306;2.4999999999999942;8.187869322343534;0.18509417776359596;1.4764301021109936;70.0;59.467563381242655;4.0;2.5235698978890064
2021-06-10 19:00:00;145.84517858663813;145.84517858663813;0.0;165.44023080990985;3.658771859740771;2.0000883831573115;70.0;59.23394716717661;4.500088383157306;2.4999999999999942;7.736471555663374;0.17445595524717483;1.4786156359493683;70.0;59.441363383365854;4.0;2.5213843640506317
2021-06-10 20:00:00;136.04965531913348;136.04965531913348;0.0;156.09297728762613;3.4362690846395383;2.000088383157311;70.0;59.184492344204614;4.500088383157306;2.4999999999999947;7.236882059425105;0.16273882215207358;1.4807254098277345;70.0;59.41207061584953;4.0;2.5192745901722655
2021-06-10 21:00:00;192.77336805633647;192.77336805633647;0.0;210.19528570016467;4.724156176379759;2.000088383157311;70.0;59.40625696383535;4.500088383157306;2.4999999999999947;10.113840394332277;0.23059015317743597;1.465801493605111;70.0;59.556981494813385;4.0;2.534198506394889
2021-06-10 22:00:00;178.82576791339721;178.82576791339721;0.0;196.8970280478713;4.4075662936902065;2.000088383157311;70.0;59.36368924492058;4.500088383157306;2.4999999999999947;9.408266832332833;0.21390642094903975;1.4699398991995358;70.0;59.52783408011169;4.0;2.530060100800464
2021-06-10 23:00:00;165.41099743883996;165.41099743883996;0.0;184.1049792782325;4.103045015180922;2.0000883831573115;70.0;59.31658835972172;4.500088383157306;2.4999999999999942;8.72893442698877;0.1978600447833014;1.4736571059648838;70.0;59.496021175029;4.0;2.5263428940351162
2021-06-11 00:00:00;145.51401626448646;145.51401626448646;0.0;165.12783818276503;3.6512530035515662;2.0000883831573115;70.0;59.232148002333815;4.500088383157306;2.4999999999999942;7.716098767819676;0.17405982806756756;1.4783529786142;70.0;59.44520172352901;4.0;2.5216470213858
2021-06-11 01:00:00;190.76610668489678;190.76610668489678;0.0;208.28691066083738;4.678600080569109;2.000088383157311;70.0;59.400222132283375;4.500088383157306;2.4999999999999947;10.007067235834494;0.22818912282882395;1.4656807552001432;70.0;59.558507317904;4.0;2.534319244799857
2021-06-11 02:00:00;242.6573965157479;242.6573965157479;0.0;257.74662371025005;5.856221317409241;2.000088383157311;70.0;59.52084622244354;4.500088383157306;2.4999999999999947;12.630413729743513;0.29026004367912434;1.4482577552927904;70.0;59.63949248368101;4.0;2.5517422447072096
2021-06-11 03:00:00;249.89304288684374;249.89304288684374;0.0;264.6416686899974;6.020406716578287;2.000088383157311;70.0;59.533942791081415;4.500088383157306;2.4999999999999947;12.996242599140809;0.29891512307038726;1.445649344134171;70.0;59.64808657320003;4.0;2.554350655865829
2021-06-11 04:00:00;242.4770688803312;242.4770688803312;0.0;257.5747823164531;5.852129419932294;2.000088383157311;70.0;59.520510446319804;4.500088383157306;2.4999999999999947;12.621295009513373;0.29004434076594643;1.448321908785449;70.0;59.63927297314416;4.0;2.551678091214551
2021-06-11 05:00:00;207.46668439855543;207.46668439855543;0.0;224.20809290125524;5.057637756077392;2.000088383157311;70.0;59.44509634007352;4.500088383157306;2.4999999999999947;10.85072389385499;0.24816589042889406;1.460234670552793;70.0;59.58960200151546;4.0;2.539765329447207
2021-06-11 06:00:00;260.6300508456143;260.6300508456143;0.0;274.8729585247713;6.264035571663008;2.000088383157311;70.0;59.55211193212892;4.500088383157306;2.4999999999999947;13.538895560738446;0.31175843402585446;1.4416555864933445;70.0;59.660114337714276;4.0;2.5583444135066555
2021-06-11 07:00:00;269.48113228398506;269.48113228398506;0.0;283.3069154775209;6.464866402555896;2.000088383157311;70.0;59.566060101724645;4.500088383157306;2.4999999999999947;13.98606696880563;0.32234585201433624;1.438252765487491;70.0;59.669431375820466;4.0;2.561747234512509
2021-06-11 08:00:00;475.8510837154699;475.8510837154699;0.0;479.92135911796964;11.146715521424383;2.0000883831573115;70.0;59.74881972662189;4.500088383157306;2.4999999999999942;24.38833367440532;0.5691998609036721;1.330658580635891;70.0;59.798405600917135;4.0;2.669341419364109
2021-06-11 09:00:00;468.83333323716937;468.83333323716937;0.0;473.2345790804523;10.987517619986875;2.0000883831573115;70.0;59.74519052637527;4.500088383157306;2.4999999999999942;24.03499946632186;0.5608054225324993;1.3352063866593613;70.0;59.79571400235312;4.0;2.6647936133406387
2021-06-11 10:00:00;457.3224191764019;457.3224191764019;0.0;462.2665086437361;10.726391148644534;2.0000883831573115;70.0;59.7390042080562;4.500088383157306;2.4999999999999942;23.45539796655842;0.5470363865746436;1.3425305008292607;70.0;59.791138760558;4.0;2.6574694991707393
2021-06-11 11:00:00;353.75424723539896;353.75424723539896;0.0;363.6006295659153;8.376858777658837;2.0000883831573115;70.0;59.665388809112756;4.500088383157306;2.4999999999999942;18.23813322338975;0.4231510134394725;1.4008569094827084;70.0;59.73791262618164;4.0;2.5991430905172916
2021-06-11 12:00:00;333.3621971303582;333.3621971303582;0.0;344.17305391512537;7.914224972302559;2.0000883831573115;70.0;59.64573720046201;4.500088383157306;2.4999999999999942;17.209980311703696;0.39875860900760557;1.410734551709917;70.0;59.72407299211113;4.0;2.589265448290083
2021-06-11 13:00:00;284.1928618733991;284.1928618733991;0.0;297.32492773169906;6.798666049998808;2.000088383157311;70.0;59.58742068821857;4.500088383157306;2.4999999999999947;14.729030899021348;0.33994361468109946;1.4323758951970023;70.0;59.683841768569664;4.0;2.5676241048029977
2021-06-11 14:00:00;226.47299123709726;226.47299123709726;0.0;242.32335973134278;5.488962797398318;2.000088383157311;70.0;59.48871760278297;4.500088383157306;2.4999999999999947;11.811694912330157;0.27090070722140824;1.4538500821204696;70.0;59.61867489640383;4.0;2.5461499178795304
2021-06-11 15:00:00;182.30789810132327;182.30789810132327;0.0;200.2223173162934;4.486612847885094;2.000088383157311;70.0;59.3746169037351;4.500088383157306;2.4999999999999947;9.579483584669404;0.218071648446559;1.4682811134074512;70.0;59.540917211527244;4.0;2.531718886592549
2021-06-11 16:00:00;133.61073685319928;133.61073685319928;0.0;153.7728341018117;3.38090467183145;2.000088383157311;70.0;59.170774363118255;4.500088383157306;2.4999999999999947;7.107743994934368;0.1598214555660279;1.480769574833484;70.0;59.411183918952986;4.0;2.519230425166516
2021-06-11 17:00:00;131.95151768480045;131.95151768480045;0.0;152.19432201924005;3.343238752410623;2.000088383157311;70.0;59.161185897421774;4.500088383157306;2.4999999999999947;7.019890484546054;0.15783674364210581;1.4807964539363327;70.0;59.41056145893134;4.0;2.5192035460636673
2021-06-11 18:00:00;145.41284152066382;145.41284152066382;0.0;165.03128987093604;3.6489552277915007;2.0000883831573115;70.0;59.231667202788174;4.500088383157306;2.4999999999999942;7.710965002225573;0.17393880564672706;1.478377885857626;70.0;59.444885278344486;4.0;2.521622114142374
2021-06-11 19:00:00;142.45853900104242;142.45853900104242;0.0;162.2119222426753;3.581857865834823;2.0000883831573115;70.0;59.217359343974294;4.500088383157306;2.4999999999999942;7.561028187807082;0.17040495095818475;1.4790984018279985;70.0;59.435490010718695;4.0;2.5209015981720015
2021-06-11 20:00:00;137.67375090921522;137.67375090921522;0.0;157.64292722071906;3.4731570738083533;2.000088383157311;70.0;59.19310889400953;4.500088383157306;2.4999999999999947;7.319280169920324;0.164681520226334;1.4803486045396523;70.0;59.41784267993256;4.0;2.5196513954603477
2021-06-11 21:00:00;143.3218968149957;143.3218968149957;0.0;163.0358791108062;3.6014666972126697;2.0000883831573115;70.0;59.22159505598182;4.500088383157306;2.4999999999999942;7.60485161208521;0.1714376756160236;1.4788891956025374;70.0;59.43826700430867;4.0;2.5211108043974626
2021-06-11 22:00:00;134.46515203958407;134.46515203958407;0.0;154.5856567676986;3.400300317551617;2.000088383157311;70.0;59.17562999825964;4.500088383157306;2.4999999999999947;7.152983819427661;0.1608434833009379;1.4807548300090665;70.0;59.41149898879314;4.0;2.5192451699909335
2021-06-11 23:00:00;142.5664587277866;142.5664587277866;0.0;162.31491834180238;3.5843089914413797;2.0000883831573115;70.0;59.21789130867887;4.500088383157306;2.4999999999999942;7.566506405260573;0.17053404154041463;1.4790723122977818;70.0;59.43583857019706;4.0;2.520927687702218
2021-06-12 00:00:00;133.16077698023673;133.16077698023673;0.0;153.34476944475333;3.370690247775665;2.000088383157311;70.0;59.16819502601834;4.500088383157306;2.4999999999999947;7.083919292627839;0.15928322605291478;1.4807770940353566;70.0;59.41101651177405;4.0;2.5192229059646434
2021-06-12 01:00:00;160.61649190132837;160.61649190132837;0.0;179.5336031976475;3.9941924000397093;2.0000883831573115;70.0;59.297937675957996;4.500088383157306;2.4999999999999942;8.48447784554036;0.19212499031259378;1.474765560698574;70.0;59.485419000095135;4.0;2.525234439301426
2021-06-12 02:00:00;157.05274354053114;157.05274354053114;0.0;176.13423314290557;3.9132765249069674;2.0000883831573115;70.0;59.28347590312973;4.500088383157306;2.4999999999999942;8.303830514536191;0.187862133421688;1.4756951016665418;70.0;59.47577956530995;4.0;2.524304898333458
2021-06-12 03:00:00;167.94917413460507;167.94917413460507;0.0;186.52723661862763;4.160669727472982;2.0000883831573115;70.0;59.325937956403834;4.500088383157306;2.4999999999999942;8.85597186463631;0.20089614130933625;1.4727948075313044;70.0;59.50420492930931;4.0;2.5272051924686956
2021-06-12 04:00:00;169.96863153905684;169.96863153905684;0.0;188.45314385992694;4.206515600049636;2.0000883831573115;70.0;59.333262865684844;4.500088383157306;2.4999999999999942;8.958239112240342;0.20331176021418285;1.4722383220361444;70.0;59.509145599369276;4.0;2.5277616779638556
2021-06-12 05:00:00;172.24727064247566;172.24727064247566;0.0;190.62614458821037;4.258244101392201;2.0000883831573115;70.0;59.34133971604206;4.500088383157306;2.4999999999999942;9.07361022970079;0.20603740507473167;1.4716033022927033;70.0;59.51460591711293;4.0;2.5283966977072967
2021-06-12 06:00:00;286.4623574258547;286.4623574258547;0.0;299.48172988453604;6.850162849390632;2.0000883831573115;70.0;59.590733045364686;4.500088383157306;2.4999999999999942;14.849722332375162;0.34265832227973053;1.4329543048755014;70.0;59.68170931658068;4.0;2.5670456951244986
2021-06-12 07:00:00;343.67698671213793;343.67698671213793;0.0;353.9929939249423;8.148235944982206;2.0000883831573115;70.0;59.65616033437169;4.500088383157306;2.4999999999999942;17.73691851231206;0.41109687405758133;1.407998911181473;70.0;59.72729762067405;4.0;2.592001088818527
2021-06-12 08:00:00;404.989600221546;404.989600221546;0.0;412.40365908188556;9.53919469292615;2.0000883831573115;70.0;59.706537023165765;4.500088383157306;2.4999999999999942;20.82733395998853;0.48443732083916996;1.3767686417216196;70.0;59.76361063697067;4.0;2.6232313582783804
2021-06-12 09:00:00;383.756239490222;383.756239490222;0.0;392.1755498422699;9.057495191338353;2.0000883831573115;70.0;59.69084399800505;4.500088383157306;2.4999999999999942;19.757406977467983;0.45903856398351917;1.3881092910266797;70.0;59.75218012704124;4.0;2.6118907089733203
2021-06-12 10:00:00;316.3510476667876;316.3510476667876;0.0;327.9592479082375;7.528283713695892;2.0000883831573115;70.0;59.627710885259376;4.500088383157306;2.4999999999999942;16.358481562567945;0.3784103440990283;1.4204223602304578;70.0;59.707267194849976;4.0;2.5795776397695422
2021-06-12 11:00:00;264.074549811615;264.074549811615;0.0;278.1495838091952;6.342190348973456;2.000088383157311;70.0;59.55785182419493;4.500088383157306;2.4999999999999947;13.71870398037896;0.315878648100018;1.4416176843885578;70.0;59.65945273536761;4.0;2.5583823156114422
2021-06-12 12:00:00;243.71760163538403;243.71760163538403;0.0;258.7516903978108;5.88027764352921;2.000088383157311;70.0;59.52302100894735;4.500088383157306;2.4999999999999947;12.68944739178112;0.2915282316212728;1.4489562653077845;70.0;59.6363484893356;4.0;2.5510437346922155
2021-06-12 13:00:00;168.70512075659238;168.70512075659238;0.0;187.24817267767799;4.177831417644273;2.0000883831573115;70.0;59.32869859987585;4.500088383157306;2.4999999999999942;8.894255845716328;0.20180038368013445;1.4725871913941515;70.0;59.50606572372806;4.0;2.5274128086058485
2021-06-12 14:00:00;156.00521750720588;156.00521750720588;0.0;175.13496860186456;3.8894912819096374;2.0000883831573115;70.0;59.279111578933794;4.500088383157306;2.4999999999999942;8.250718034308758;0.18660911185072476;1.475964810649094;70.0;59.47287913568306;4.0;2.524035189350906
2021-06-12 15:00:00;167.74938824165127;167.74938824165127;0.0;186.33670184402246;4.156134110761845;2.0000883831573115;70.0;59.32520457495502;4.500088383157306;2.4999999999999942;8.845853525315452;0.2006571629684824;1.4728495387625835;70.0;59.5037108563306;4.0;2.5271504612374165
2021-06-12 16:00:00;179.06158947781825;179.06158947781825;0.0;197.12362125765006;4.412920822225004;2.000088383157311;70.0;59.364369444119916;4.500088383157306;2.4999999999999947;9.41850459337084;0.2141885041600697;1.4696595573750089;70.0;59.53024532080474;4.0;2.530340442624991
2021-06-12 17:00:00;153.9641616278402;153.9641616278402;0.0;173.1878705207213;3.843145626274259;2.0000883831573115;70.0;59.27045413399702;4.500088383157306;2.4999999999999942;8.147212975292096;0.18416765744956964;1.4764857293230507;70.0;59.46713749836363;4.0;2.5235142706769493
2021-06-12 18:00:00;163.07871804151551;163.07871804151551;0.0;181.88209841471163;4.050095363936043;2.0000883831573115;70.0;59.30759460309929;4.500088383157306;2.4999999999999942;8.60925019366981;0.195070236891765;1.474112528801701;70.0;59.49187991287141;4.0;2.525887471198299
2021-06-12 19:00:00;177.28511491614807;177.28511491614807;0.0;195.42965520994497;4.37259442681712;2.000088383157311;70.0;59.358521338565424;4.500088383157306;2.4999999999999947;9.328609650836247;0.21206353458869387;1.4701728689295086;70.0;59.52626371987384;4.0;2.5298271310704914
2021-06-12 20:00:00;176.0108048962267;176.0108048962267;0.0;194.2145012546234;4.343666783922952;2.000088383157311;70.0;59.354259841266014;4.500088383157306;2.4999999999999947;9.264118267655695;0.2105392403064913;1.4705382617482683;70.0;59.523366563549246;4.0;2.5294617382517317
2021-06-12 21:00:00;175.082070474928;175.082070474928;0.0;193.32940818259547;4.3225964091778355;2.0000883831573115;70.0;59.35111976350305;4.500088383157306;2.4999999999999942;9.21711031968262;0.20942831396522488;1.4708027660556309;70.0;59.52123504905211;4.0;2.529197233944369
