Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-06-12 22:00:00;162.37676760681302;162.37676760681302;0.0;181.21258399205865;4.034158318725996;2.0000883831573115;70.0;59.304868593985134;4.500088383157306;2.4999999999999942;8.573682234032967;0.1942305832617381;1.4742995994219337;70.0;59.490054148093975;4.0;2.5257004005780663
2021-06-12 23:00:00;141.70702711418917;141.70702711418917;0.0;161.49246699849112;3.564788050939639;2.0000883831573115;70.0;59.21378022167181;4.500088383157306;2.4999999999999942;7.52508358239148;0.16950601329448467;1.4794859464072112;70.0;59.429952764428776;4.0;2.520514053592789
2021-06-13 00:00:00;264.3761053964981;264.3761053964981;0.0;278.4758450261303;6.165567761590724;2.000088383157311;70.30000000000001;59.54612052140311;4.500088383157306;2.4999999999999947;13.75745607125545;0.30702850536128834;1.4491642427098346;70.30000000000001;59.631333339828245;4.0;2.5508357572901654
2021-06-13 01:00:00;220.05091969997594;220.05091969997594;0.0;236.3347906276921;4.987911199689918;2.000088383157311;70.72000000000003;59.4386868426634;4.500088383157306;2.4999999999999947;11.511267982085585;0.2455399286090213;1.4650171213988141;70.72000000000003;59.55774990691248;4.0;2.534982878601186
2021-06-13 02:00:00;287.8204800725564;287.8204800725564;0.0;300.97332047295697;6.248953816582865;2.0000883831573115;71.01999999999998;59.55243014724192;4.500088383157306;2.4999999999999942;14.942898521324055;0.31241639827603196;1.4486001727449405;71.01999999999998;59.63188784935625;4.0;2.5513998272550595
2021-06-13 03:00:00;287.73538252382286;287.73538252382286;0.0;300.9181293400957;6.180469856489333;2.0000883831573115;71.13999999999999;59.547487567118196;4.500088383157306;2.4999999999999942;14.938520530102751;0.30895967645776556;1.4496903299065513;71.13999999999999;59.62784850118902;4.0;2.5503096700934487
2021-06-13 04:00:00;185.33267175087389;185.33267175087389;0.0;203.32146907466242;4.116401621805193;2.000088383157311;71.07999999999998;59.31975937314496;4.500088383157306;2.4999999999999947;9.74841833681919;0.20008104579879468;1.4749294072728012;71.07999999999998;59.47944095808532;4.0;2.525070592727199
2021-06-13 05:00:00;293.0752537068452;293.0752537068452;0.0;306.05740579154343;6.157686392282626;2.0000883831573115;71.38;59.54587817884379;4.500088383157306;2.4999999999999942;15.208343852800711;0.3080566654615726;1.4502060166832949;71.38;59.62555785786583;4.0;2.549793983316705
2021-06-13 06:00:00;269.90744606417064;269.90744606417064;0.0;283.9190722448504;5.848586278889698;2.000088383157311;71.07999999999998;59.52168900270544;4.500088383157306;2.4999999999999947;14.03682299184366;0.2913860981294918;1.454305677075098;71.07999999999998;59.61033575109508;4.0;2.545694322924902
2021-06-13 07:00:00;337.1345095635753;337.1345095635753;0.0;347.79830915364244;7.76835854402;2.0000883831573115;70.30000000000001;59.6402034988713;4.500088383157306;2.4999999999999942;17.434755301419425;0.3915251887903277;1.4232593156427256;70.30000000000001;59.69753473474037;4.0;2.5767406843572744
2021-06-13 08:00:00;310.31814451895525;310.31814451895525;0.0;322.2904372643595;7.055298852664378;2.0000883831573115;70.48000000000002;59.60366152040501;4.500088383157306;2.4999999999999942;16.080310607735424;0.35419270302850175;1.4356492071457154;70.48000000000002;59.67050180859866;4.0;2.5643507928542846
2021-06-13 09:00:00;311.96690952566536;311.96690952566536;0.0;323.75472717311607;7.4288060838309855;2.0000883831573115;70.0;59.623573696651135;4.500088383157306;2.4999999999999942;16.163900928568882;0.37316615971969547;1.4288755397981627;70.0;59.686771589829334;4.0;2.5711244602018373
2021-06-13 10:00:00;318.849173779481;318.849173779481;0.0;330.311219476361;7.584949073439288;2.0000883831573115;70.0;59.6313702721946;4.500088383157306;2.4999999999999942;16.51156040187888;0.3813985332290443;1.4261670512419498;70.0;59.69234655433678;4.0;2.5738329487580502
2021-06-13 11:00:00;308.57364476992007;308.57364476992007;0.0;320.52206590914625;7.3518200425218305;2.0000883831573115;70.0;59.619607504533235;4.500088383157306;2.4999999999999942;15.992463214663092;0.3691072305860288;1.430191660907917;70.0;59.683948128626355;4.0;2.569808339092083
2021-06-13 12:00:00;300.0638898965776;300.0638898965776;0.0;312.41502598067973;7.158749907773644;2.0000883831573115;70.0;59.609285007340986;4.500088383157306;2.4999999999999942;15.562445872599685;0.35892809796241343;1.4334362404648648;70.0;59.676639203184095;4.0;2.566563759535135
2021-06-13 13:00:00;316.68982348037036;316.68982348037036;0.0;328.265971093702;7.4912958808070655;2.0000883831573115;70.06;59.62674976002961;4.500088383157306;2.4999999999999942;16.40245848982079;0.3765562408805187;1.4278680215283122;70.06;59.68878094823475;4.0;2.572131978471688
2021-06-13 14:00:00;311.92436075129865;311.92436075129865;0.0;323.7141923057988;7.42784074391318;2.0000883831573115;70.0;59.623524473782425;4.500088383157306;2.4999999999999942;16.161751347696956;0.37311526405657736;1.428892121745252;70.0;59.68673649710979;4.0;2.571107878254748
2021-06-13 15:00:00;346.6016118601689;346.6016118601689;0.0;356.94694133418085;7.54063813321316;2.0000883831573115;70.89999999999998;59.62941978080113;4.500088383157306;2.4999999999999942;17.912337447784672;0.38036259586955;1.427884282473213;70.89999999999998;59.687429952930415;4.0;2.572115717526787
2021-06-13 16:00:00;367.9079106242998;367.9079106242998;0.0;377.0467164238945;8.697944441686591;2.0000883831573115;70.0;59.67882258597558;4.500088383157306;2.4999999999999942;18.98801241767233;0.44008123280418643;1.4053431806612329;70.0;59.72699810729574;4.0;2.594656819338767
2021-06-13 17:00:00;322.98704208664367;322.98704208664367;0.0;334.2532012530206;7.678827248285239;2.0000883831573115;70.0;59.63590494183791;4.500088383157306;2.4999999999999942;16.72055322237494;0.38634813646727717;1.424513392292265;70.0;59.6956042367176;4.0;2.575486607707735
2021-06-13 18:00:00;261.9401880640038;261.9401880640038;0.0;276.09256188106355;6.293749809445319;2.000088383157311;70.0;59.5553006955023;4.500088383157306;2.4999999999999947;13.634356912864183;0.313325583808617;1.4469879216740686;70.0;59.63929017227423;4.0;2.5530120783259314
2021-06-13 19:00:00;229.34782689910247;229.34782689910247;0.0;245.1423481385227;5.30224388338734;2.000088383157311;70.48000000000002;59.47197641018744;4.500088383157306;2.4999999999999947;11.982986838118435;0.2617743376528343;1.4609789358153407;70.48000000000002;59.580948053595364;4.0;2.5390210641846593
2021-06-13 20:00:00;295.43671068419775;295.43671068419775;0.0;308.32018322003273;6.172496547328698;2.0000883831573115;71.44;59.54698930806029;4.500088383157306;2.4999999999999942;15.327681547014567;0.30891013513839405;1.4500389515226568;71.44;59.62605292523199;4.0;2.549961048477343
2021-06-13 21:00:00;300.6489355441199;300.6489355441199;0.0;313.36356203255565;6.085987137715115;2.0000883831573115;71.80000000000001;59.540629379554616;4.500088383157306;2.4999999999999942;15.59091354960706;0.30476941807651453;1.4515336979719224;71.80000000000001;59.619899066172025;4.0;2.5484663020280776
2021-06-13 22:00:00;255.97272245907243;255.97272245907243;0.0;270.8619321062937;5.098686037625101;1.9563933640598714;72.10000000000002;59.451459623149674;4.456393364059866;2.4999999999999947;13.330830797349696;0.2530474934349644;1.4646498142347184;72.10000000000002;59.556871081325085;4.0;2.5353501857652816
2021-06-13 23:00:00;296.16003984843184;296.16003984843184;0.0;309.12564797150276;5.910320387216388;1.9563933640598714;71.98000000000002;59.52697885510332;4.456393364059866;2.4999999999999947;15.363912235924898;0.2957081977223121;1.4541089407788697;71.98000000000002;59.60944561543056;4.0;2.5458910592211303
2021-06-14 00:00:00;401.7927038021727;401.7927038021727;0.0;409.7143373305582;8.030460698789476;1.9563933640598714;71.80000000000001;59.65237405962813;4.456393364059866;2.4999999999999947;20.697505720761562;0.4072993915762842;1.4202402962679779;71.80000000000001;59.700847252703795;4.0;2.579759703732022
2021-06-14 01:00:00;401.53216211435335;401.53216211435335;0.0;409.53035012673394;7.8277417925763;1.9563933640598714;72.10000000000002;59.6433772849885;4.456393364059866;2.4999999999999947;20.684222306113988;0.3969434953085863;1.4241327700485793;72.10000000000002;59.69315899367376;4.0;2.5758672299514207
2021-06-14 02:00:00;398.3014451853941;398.3014451853941;0.0;406.4913930746552;7.654074496530796;1.9563933640598714;72.27999999999997;59.635275277025016;4.456393364059866;2.4999999999999947;20.52121765484127;0.38797812328112974;1.4273257959607428;72.27999999999997;59.68649559770864;4.0;2.572674204039257
2021-06-14 03:00:00;387.3196130438107;387.3196130438107;0.0;396.08189171601344;7.3093648026996405;1.9132327976239059;72.51999999999998;59.61802905465794;4.4132327976239;2.4999999999999942;19.96724491165597;0.3700487001121754;1.433370901267502;72.51999999999998;59.67275602939418;4.0;2.566629098732498
2021-06-14 04:00:00;375.4258849948597;375.4258849948597;0.0;384.73948605788866;7.1277866196429365;1.9132327976239059;72.46000000000004;59.60823486927262;4.4132327976239;2.4999999999999942;19.367309662444217;0.360412540219477;1.4363236588807755;72.46000000000004;59.66559444869546;4.0;2.5636763411192245
2021-06-14 05:00:00;359.6110045442284;359.6110045442284;0.0;369.5714141562803;7.111853175386216;1.9132327976239059;71.98000000000002;59.60724824645234;4.4132327976239;2.4999999999999942;18.56958992161596;0.3590623572623315;1.4362467000570702;71.98000000000002;59.66645377524816;4.0;2.5637532999429298
2021-06-14 06:00:00;291.0885406477529;291.0885406477529;0.0;304.2669287040889;5.872579100783745;1.9132327976239059;71.86000000000001;59.52393681702159;4.4132327976239;2.4999999999999942;15.108699272715233;0.2935851890958238;1.4547057955568388;71.86000000000001;59.606965840731334;4.0;2.5452942044431612
2021-06-14 07:00:00;426.80470583282533;426.80470583282533;0.0;433.4758587124239;8.731988782844322;1.9132327976239059;71.5;59.68040879857227;4.4132327976239;2.4999999999999942;21.958649873458047;0.44394082154444087;1.4066378700778435;71.5;59.72309254715026;4.0;2.5933621299221565
2021-06-14 08:00:00;442.77591129614837;442.77591129614837;0.0;448.5871222983035;9.438877441847893;1.9132327976239059;71.01999999999998;59.70441100670098;4.4132327976239;2.4999999999999942;22.763834251875945;0.48061366382148657;1.3916368170728237;71.01999999999998;59.742833027539405;4.0;2.6083631829271763
2021-06-14 09:00:00;412.70940052180134;412.70940052180134;0.0;419.8948042214916;9.015187024517182;1.9132327976239059;70.77999999999997;59.69038498544916;4.4132327976239;2.4999999999999942;21.248419471513213;0.45795132813046635;1.4002245825418012;70.77999999999997;59.73265242734237;4.0;2.599775417458199
2021-06-14 10:00:00;395.83932623550186;395.83932623550186;0.0;403.65341218036804;9.331601373059305;1.959969467329568;70.0;59.70080788507454;4.459969467329563;2.4999999999999947;20.398174453299543;0.47349201702811233;1.39270832674628;70.0;59.74278756873275;4.0;2.60729167325372
2021-06-14 11:00:00;349.4498787192756;349.4498787192756;0.0;359.46167052736655;8.279193194822959;1.959969467329568;70.0;59.66250575190793;4.459969467329563;2.4999999999999947;18.057833622822994;0.41800224727186086;1.4138094088332327;70.0;59.714207940336905;4.0;2.5861905911667673
2021-06-14 12:00:00;319.77418047665765;319.77418047665765;0.0;331.19120263340596;7.60593463759237;1.959969467329568;70.0;59.632431515213455;4.459969467329563;2.4999999999999947;16.55945499898427;0.3825050005701647;1.4260663968678933;70.0;59.692350754020254;4.0;2.5739336031321067
2021-06-14 13:00:00;287.1543611616815;287.1543611616815;0.0;300.1148623440809;6.865845591456131;1.959969467329568;70.0;59.592553655058396;4.459969467329563;2.4999999999999947;14.91095371414488;0.3434860779445951;1.4384207997855603;70.0;59.66413108781353;4.0;2.5615792002144397
2021-06-14 14:00:00;324.2294433383677;324.2294433383677;0.0;335.43553860101554;7.707013585377426;1.959969467329568;70.0;59.63728251623394;4.459969467329563;2.4999999999999947;16.784482548232294;0.38783426236646856;1.424288071380555;70.0;59.69584238318123;4.0;2.575711928619445
2021-06-14 15:00:00;260.2143506411661;260.2143506411661;0.0;274.44716575944;6.254589521791319;1.959969467329568;70.0;59.552541689843395;4.459969467329563;2.4999999999999947;13.548008638796041;0.31126118497747146;1.447739498631507;70.0;59.63662512945854;4.0;2.552260501368493
2021-06-14 16:00:00;301.9401019454267;301.9401019454267;0.0;314.20126526984683;7.201317160212724;1.959969467329568;70.0;59.611646952925014;4.459969467329563;2.4999999999999947;15.65839304478669;0.3611723707481181;1.432966026519836;70.0;59.67753592982518;4.0;2.567033973480164
2021-06-14 17:00:00;285.7734902162392;285.7734902162392;0.0;298.79930582146204;6.834515146340254;1.959969467329568;70.0;59.59067463617396;4.459969467329563;2.4999999999999947;14.841128716370259;0.34183431844047757;1.4389179173659232;70.0;59.66282235368493;4.0;2.5610820826340768
2021-06-14 18:00:00;287.2325236680273;287.2325236680273;0.0;300.18932772413666;6.867619010375794;1.959969467329568;70.0;59.592659501037645;4.459969467329563;2.4999999999999947;14.914905965764;0.3435795737655829;1.4383925981872845;70.0;59.664204864781766;4.0;2.5616074018127155
2021-06-14 19:00:00;314.1464800197609;314.1464800197609;0.0;325.9233387580862;7.178978642599642;1.959969467329568;70.42000000000002;59.61055219332695;4.459969467329563;2.4999999999999947;16.27491349807197;0.3606269687706757;1.4337891256119493;70.42000000000002;59.67488180345447;4.0;2.5662108743880507
2021-06-14 20:00:00;378.1355185481804;378.1355185481804;0.0;386.9337427946189;8.380332334316764;1.959969467329568;70.65999999999997;59.66675081338792;4.459969467329563;2.4999999999999947;19.504920054545746;0.4243107069178036;1.412640996111545;70.65999999999997;59.715122793978196;4.0;2.587359003888455
2021-06-14 21:00:00;345.90651176493327;345.90651176493327;0.0;356.3093927785292;7.4447791919350115;1.959969467329568;71.01999999999998;59.624689605693504;4.459969467329563;2.4999999999999947;17.87841650511016;0.3754662160197351;1.4299072554385943;71.01999999999998;59.68271943272174;4.0;2.5700927445614057
2021-06-14 22:00:00;304.4803834016648;304.4803834016648;0.0;316.8834666278747;6.486839959215927;1.959969467329568;71.19999999999999;59.56899863268279;4.459969467329563;2.4999999999999947;15.786039226628235;0.3251883794019831;1.445418974159972;71.19999999999999;59.64183554419503;4.0;2.554581025840028
2021-06-14 23:00:00;348.9027411748552;348.9027411748552;0.0;359.29314830785;7.121534021895901;1.959969467329568;71.62;59.607702167914226;4.459969467329563;2.4999999999999947;18.029332482130066;0.35916331886828423;1.435814853732695;71.62;59.66806063281416;4.0;2.564185146267305
2021-06-15 00:00:00;394.09214896422384;394.09214896422384;0.0;402.39815015051187;7.8428106188173965;1.959969467329568;71.86000000000001;59.64383311471363;4.459969467329563;2.4999999999999947;20.303152080739757;0.39747225300376793;1.4223413309961028;71.86000000000001;59.69793386276518;4.0;2.577658669003897
2021-06-15 01:00:00;359.8333900716497;359.8333900716497;0.0;369.8021671004314;7.080861838177549;1.959969467329568;72.03999999999996;59.605336390382945;4.459969467329563;2.4999999999999947;18.57508399585403;0.357493949665042;1.4357111930733897;72.03999999999996;59.66877231691399;4.0;2.5642888069266103
2021-06-15 02:00:00;323.10234960950856;323.10234960950856;0.0;334.86227064388027;6.26494267242942;1.959969467329568;72.27999999999997;59.55376829656615;4.459969467329563;2.4999999999999947;16.720907971963857;0.31472806524935376;1.4486300836389425;72.27999999999997;59.630449469452;4.0;2.5513699163610575
2021-06-15 03:00:00;273.90394637512134;273.90394637512134;0.0;288.0671100182301;5.204969339462373;1.9117428007764157;72.63999999999999;59.46270678768644;4.411742800776411;2.499999999999995;14.234315706468518;0.2592059331422247;1.4632234641122648;72.63999999999999;59.564979894673854;4.0;2.536776535887735
2021-06-15 04:00:00;318.2284230866475;318.2284230866475;0.0;330.2704867110046;6.0575300880690754;1.9117428007764157;72.51999999999998;59.538499450102904;4.411742800776411;2.499999999999995;16.474624581037475;0.30403834542879493;1.4517859033352276;72.51999999999998;59.618569239285534;4.0;2.5482140966647724
2021-06-15 05:00:00;335.0988016065989;335.0988016065989;0.0;346.2395157994735;6.614826473102011;1.9117428007764157;72.03999999999996;59.577393416520465;4.411742800776411;2.499999999999995;17.326756080968657;0.3329201720010245;1.44317911065722;72.03999999999996;59.6483864497593;4.0;2.55682088934278
2021-06-15 06:00:00;340.7144126003301;340.7144126003301;0.0;351.5503788415841;6.821847825572167;1.9117428007764157;71.86000000000001;59.590234784922416;4.411742800776411;2.499999999999995;17.610329158028787;0.34363669908938627;1.4397922350370078;71.86000000000001;59.65834771743715;4.0;2.560207764962992
2021-06-15 07:00:00;357.50238173462935;357.50238173462935;0.0;367.4783118249828;7.326991249733535;1.9117428007764157;71.56;59.61855866799522;4.411742800776411;2.499999999999995;18.457719655793085;0.3699259757026263;1.4312086927164023;71.56;59.680068757556;4.0;2.5687913072835977
2021-06-15 08:00:00;652.6692556021951;652.6692556021951;0.0;648.5562516505158;13.759309533732496;1.9117428007764157;71.01999999999998;59.797187199960035;4.411742800776411;2.499999999999995;33.324761289360325;0.7084436036286736;1.2754168512726376;71.01999999999998;59.82014311228642;4.0;2.7245831487273624
2021-06-15 09:00:00;599.8095210909726;599.8095210909726;0.0;598.0406834713979;13.632751232320384;1.958052947641697;70.24000000000001;59.79525289831571;4.458052947641693;2.4999999999999956;30.66514513003872;0.7006596715794298;1.2781845556007538;70.24000000000001;59.8194986822873;4.0;2.721815444399246
2021-06-15 10:00:00;549.5044775349695;549.5044775349695;0.0;550.0565961955259;12.817512975749299;2.0029165867519794;70.0;59.78227238897148;4.502916586751975;2.4999999999999956;28.13324316854424;0.657302006620777;1.3023139828450714;70.0;59.809263986515816;4.0;2.6976860171549286
2021-06-15 11:00:00;412.10448611392775;412.10448611392775;0.0;419.1542345867583;9.700592706636382;2.0029165867519794;70.0;59.71211035236155;4.502916586751975;2.4999999999999956;21.212140453221735;0.4929479498970428;1.382707681822629;70.0;59.75447685141137;4.0;2.617292318177371
2021-06-15 12:00:00;420.1335148303317;420.1335148303317;0.0;426.80281145475817;9.882736562512523;2.0029165867519794;70.0;59.71745160156303;4.502916586751975;2.4999999999999956;21.616847111667457;0.5025520512324543;1.3785921914719643;70.0;59.75853675793644;4.0;2.6214078085280357
2021-06-15 13:00:00;387.09912395316235;387.09912395316235;0.0;395.33359121351924;9.133323487642812;2.0029165867519794;70.0;59.69410799317683;4.502916586751975;2.4999999999999956;19.951427423603445;0.4630372296090459;1.3950615230854524;70.0;59.74091161789829;4.0;2.6049384769145476
2021-06-15 14:00:00;301.0990436403605;301.0990436403605;0.0;313.4053891878031;7.182237888664726;2.0029165867519794;70.0;59.61043453089053;4.502916586751975;2.4999999999999956;15.61078053527183;0.36016632014397193;1.4321917795515775;70.0;59.68017746103442;4.0;2.5678082204484225
2021-06-15 15:00:00;246.0378012552853;246.0378012552853;0.0;260.9438781556076;5.932916611691521;2.0029165867519794;70.0;59.52800134144468;4.502916586751975;2.4999999999999956;12.82576295983908;0.2943035900182839;1.4515986545138664;70.0;59.62379940561971;4.0;2.5484013454861336
2021-06-15 16:00:00;174.0223235302384;174.0223235302384;0.0;192.30779519695017;4.298528824951465;2.0029165867519794;70.0;59.34808346073959;4.502916586751975;2.4999999999999956;9.174107288379645;0.20816067407923255;1.4723355723489213;70.0;59.50660940737254;4.0;2.5276644276510787
2021-06-15 17:00:00;163.1132356425389;163.1132356425389;0.0;181.90486159060475;4.050868431724704;2.0029165867519794;70.0;59.30829720562997;4.502916586751975;2.4999999999999956;8.620690379438416;0.19511152588820446;1.4751344480421342;70.0;59.48014311766599;4.0;2.5248655519578658
2021-06-15 18:00:00;188.34697024425745;188.34697024425745;0.0;205.96491465393612;4.623677871224537;2.0029165867519794;70.0;59.393883665860415;4.502916586751975;2.4999999999999956;9.899948000309722;0.22529541895246108;1.4684190592656035;70.0;59.53760139809327;4.0;2.5315809407343965
2021-06-15 19:00:00;200.06513683071432;200.06513683071432;0.0;217.1346890484492;4.889644604792355;2.0029165867519794;70.0;59.426893022643014;4.502916586751975;2.4999999999999956;10.494317833593172;0.23931236463004107;1.465181122797771;70.0;59.559055558624436;4.0;2.534818877202229
2021-06-15 20:00:00;214.7693257849497;214.7693257849497;0.0;231.14797377511005;5.223356193723124;2.0029165867519794;70.0;59.46362648648159;4.502916586751975;2.4999999999999956;11.240822846481791;0.2569011073982652;1.4610971445989396;70.0;59.58203637530312;4.0;2.5389028554010604
2021-06-15 21:00:00;232.00466015564675;232.00466015564675;0.0;247.5720757815452;5.614480290645533;2.0029165867519794;70.0;59.5011240083698;4.502916586751975;2.4999999999999956;12.114823691872129;0.2775175360713478;1.455998245160639;70.0;59.60612769833563;4.0;2.544001754839361
2021-06-15 22:00:00;205.04501827798532;205.04501827798532;0.0;221.90511865559117;4.943937245850164;2.0029165867519794;70.12;59.433264017417855;4.502916586751975;2.4999999999999956;10.747149706219886;0.24236083065177827;1.4646456685819156;70.12;59.56200198824985;4.0;2.5353543314180844
2021-06-15 23:00:00;182.46806899168314;182.46806899168314;0.0;200.36003450595624;4.49023495145548;2.0029165867519794;70.0;59.375885530220955;4.502916586751975;2.4999999999999956;9.60216542197703;0.21826324042067366;1.4700596784614062;70.0;59.52535544707814;4.0;2.529940321538594
2021-06-16 00:00:00;135.2130323408249;135.2130323408249;0.0;155.29711375596133;3.417277347053814;2.0029165867519794;70.0;59.17983543035888;4.502916586751975;2.4999999999999956;7.192582612924895;0.16173807696270923;1.4807414251955038;70.0;59.41177178618943;4.0;2.519258574804496
2021-06-16 01:00:00;198.41208079610902;198.41208079610902;0.0;215.5714370917112;4.85213636029357;2.0029165867519794;70.0;59.421869290215454;4.502916586751975;2.4999999999999956;10.39834881667679;0.23733502487572855;1.4639687583572445;70.0;59.56834399558028;4.0;2.5360312416427555
2021-06-16 02:00:00;264.66801133088546;264.66801133088546;0.0;278.7129529983672;6.355655309635865;2.0029165867519794;70.0;59.55886943652155;4.502916586751975;2.4999999999999956;13.75087371767438;0.31658853030010226;1.441862947344354;70.0;59.658445463189366;4.0;2.558137052655646
2021-06-16 03:00:00;275.3873405665044;275.3873405665044;0.0;288.9267704321536;6.598873639726779;2.0029165867519794;70.0;59.575177226612254;4.502916586751975;2.4999999999999956;14.292568779483396;0.32941069445754123;1.437824679346337;70.0;59.66945328794634;4.0;2.562175320653663
2021-06-16 04:00:00;265.0326720564643;265.0326720564643;0.0;279.06042101153236;6.36392945402748;2.0029165867519794;70.0;59.55944470100167;4.502916586751975;2.4999999999999956;13.769305181162679;0.3170247273402684;1.4417278818816186;70.0;59.65883190557514;4.0;2.5582721181183814
2021-06-16 05:00:00;206.95764543171256;206.95764543171256;0.0;223.71770429992586;5.0460823259356085;2.0029165867519794;70.0;59.444064398704654;4.502916586751975;2.4999999999999956;10.830177697947834;0.24755699214319687;1.461218161043666;70.0;59.58375719755452;4.0;2.538781838956334
2021-06-16 06:00:00;280.1788128909702;280.1788128909702;0.0;293.49220360025174;6.707588784122237;2.0029165867519794;70.0;59.58208406264987;4.502916586751975;2.4999999999999956;14.534636472191854;0.3351421206829788;1.4359740995851724;70.0;59.67414861366302;4.0;2.5640259004148276
2021-06-16 07:00:00;296.17300192449665;296.17300192449665;0.0;308.73175456946603;7.07048282588378;2.0029165867519794;70.0;59.6036009955813;4.502916586751975;2.4999999999999956;15.34240030170747;0.3542739257470056;1.4295932033743357;70.0;59.68890401661639;4.0;2.5704067966256643
2021-06-16 08:00:00;516.9538700574902;516.9538700574902;0.0;519.0720720269487;12.079123174645105;2.0029165867519794;70.0;59.768413916229804;4.502916586751975;2.4999999999999956;26.468484256949164;0.6183658732745099;1.309587578449443;70.0;59.80859013482342;4.0;2.690412421550557
2021-06-16 09:00:00;475.35710589553537;475.35710589553537;0.0;479.43896953517185;11.135507390600553;2.0029165867519794;70.0;59.74881596325213;4.502916586751975;2.4999999999999956;24.374304951817486;0.568608978343942;1.3367458782200683;70.0;59.79367867561433;4.0;2.6632541217799317
2021-06-16 10:00:00;442.9871061389233;442.9871061389233;0.0;448.59870007159884;10.40118868202253;2.0029165867519794;70.0;59.73105694281162;4.502916586751975;2.4999999999999956;22.744223739455244;0.5298888829412959;1.3564195676020918;70.0;59.780326515857666;4.0;2.643580432397908
2021-06-16 11:00:00;393.46957179811716;393.46957179811716;0.0;401.4261896235787;9.277851773501743;2.0029165867519794;70.0;59.698297997272675;4.502916586751975;2.4999999999999956;20.249655549270454;0.470657382533633;1.3840410750803427;70.0;59.756143771938866;4.0;2.6159589249196573
2021-06-16 12:00:00;371.12350175392726;371.12350175392726;0.0;380.1379792587031;8.77090489253821;2.0029165867519794;70.0;59.68076341157871;4.502916586751975;2.4999999999999956;19.123390457064968;0.44392763367694654;1.3955259073198727;70.0;59.74339991779715;4.0;2.6044740926801273
2021-06-16 13:00:00;313.52406807645576;313.52406807645576;0.0;325.26343590783165;7.464145197837489;2.0029165867519794;70.0;59.62457546530749;4.502916586751975;2.4999999999999956;16.21827075067921;0.3750287895651385;1.4223173221257515;70.0;59.70347572421423;4.0;2.5776826778742485
2021-06-16 14:00:00;248.41092735566278;248.41092735566278;0.0;263.22199342037794;5.986774142674768;2.0029165867519794;70.0;59.53160722256217;4.502916586751975;2.4999999999999956;12.928896450939284;0.2971422576024675;1.447718781918816;70.0;59.64028642834978;4.0;2.552281218081184
2021-06-16 15:00:00;204.73428613713958;204.73428613713958;0.0;221.59829211298225;4.995623072628712;2.0029165867519794;70.0;59.438454952451934;4.502916586751975;2.4999999999999956;10.717844575152773;0.2448974714559086;1.4619438690144948;70.0;59.579852577415465;4.0;2.538056130985505
2021-06-16 16:00:00;164.8499428732698;164.8499428732698;0.0;183.57033922855257;4.090307651506453;2.0029165867519794;70.0;59.31444102749862;4.502916586751975;2.4999999999999956;8.700060659303942;0.1971889268819017;1.4737575385628587;70.0;59.49513521435921;4.0;2.5262424614371413
2021-06-16 17:00:00;150.87454159309704;150.87454159309704;0.0;170.23931574476697;3.7729866024372027;2.0029165867519794;70.0;59.25700653449502;4.502916586751975;2.4999999999999956;7.991417513230654;0.18047193970466155;1.4773555428064484;70.0;59.45698451158188;4.0;2.5226444571935516
2021-06-16 18:00:00;150.13342182823936;150.13342182823936;0.0;169.53223189956447;3.756156847126328;2.0029165867519794;70.0;59.25369233453995;4.502916586751975;2.4999999999999956;7.953806206095869;0.1795854328088988;1.4775384633527318;70.0;59.45480514324913;4.0;2.5224615366472682
2021-06-16 19:00:00;140.71817583591516;140.71817583591516;0.0;160.54787930005912;3.542327609767636;2.0029165867519794;70.0;59.208879087798266;4.502916586751975;2.4999999999999956;7.4756620057111585;0.16832317683721912;1.4797929561474281;70.0;59.42558262852515;4.0;2.520207043852572
2021-06-16 20:00:00;178.65897032867863;178.65897032867863;0.0;196.73848723174848;4.403780391502427;2.0029165867519794;70.0;59.36311695961774;4.502916586751975;2.4999999999999956;9.39932908282652;0.2137069023070319;1.4699261298015998;70.0;59.52801490381512;4.0;2.5300738701984002
2021-06-16 21:00:00;189.86651616050557;189.86651616050557;0.0;207.43671548390338;4.630694891669047;2.0029165867519794;70.06;59.394280206694305;4.502916586751975;2.4999999999999956;9.966269440036347;0.22575850656884713;1.4669957238620253;70.06;59.54911679426306;4.0;2.5330042761379747
2021-06-16 22:00:00;171.4897709706679;171.4897709706679;0.0;190.00031560796413;4.049105469291423;2.0029165867519794;70.48000000000002;59.3076137221081;4.502916586751975;2.4999999999999956;9.036011377636997;0.19573597804278356;1.4743508668760734;70.48000000000002;59.48850369000888;4.0;2.5256491331239266
2021-06-16 23:00:00;151.78203518271863;151.78203518271863;0.0;171.1901727227494;3.642717014726666;2.0029165867519794;70.42000000000002;59.23066940714682;4.502916586751975;2.4999999999999956;8.037093903384903;0.17423940340934188;1.4788491825396783;70.42000000000002;59.43744525591268;4.0;2.5211508174603217
2021-06-17 00:00:00;133.13705498688273;133.13705498688273;0.0;153.34625344076474;3.330786585365788;2.0029165867519794;70.12;59.158321192835615;4.502916586751975;2.4999999999999956;7.0825490705814556;0.1573664530264608;1.4812060928964481;70.12;59.404112497612516;4.0;2.518793907103552
2021-06-17 01:00:00;201.70563101608974;201.70563101608974;0.0;218.71088217615804;4.926886261076171;2.0029165867519794;70.0;59.4306430458621;4.502916586751975;2.4999999999999956;10.565087173837943;0.24127467824891122;1.4629629817599517;70.0;59.5741361488553;4.0;2.5370370182400483
2021-06-17 02:00:00;270.44129948429037;270.44129948429037;0.0;284.21356682102044;6.486650076099953;2.0029165867519794;70.0;59.56782066733069;4.502916586751975;2.4999999999999956;14.04310584640645;0.32349437737355313;1.4398050852915456;70.0;59.66412752752183;4.0;2.5601949147084544
2021-06-17 03:00:00;281.48370997133287;281.48370997133287;0.0;294.73507788942436;6.737195636378418;2.0029165867519794;70.0;59.583942291035555;4.502916586751975;2.4999999999999956;14.601023049257575;0.3367030023580537;1.4355734674009923;70.0;59.67507258622493;4.0;2.5644265325990077
2021-06-17 04:00:00;272.38944627116575;272.38944627116575;0.0;286.0698327312338;6.53085278639997;2.0029165867519794;70.0;59.57075482120098;4.502916586751975;2.4999999999999956;14.141551579416817;0.32582469649660983;1.4390693480247858;70.0;59.666111480986615;4.0;2.560930651975214
2021-06-17 05:00:00;202.79588214950553;202.79588214950553;0.0;219.75019286305778;4.951630130148718;2.0029165867519794;70.0;59.433484909820436;4.502916586751975;2.4999999999999956;10.620183091279321;0.2425788063989301;1.4626133043729639;70.0;59.5761090621628;4.0;2.537386695627036
2021-06-17 06:00:00;290.19358596467265;290.19358596467265;0.0;303.0341475003337;6.934818694001797;2.0029165867519794;70.0;59.59583650507176;4.502916586751975;2.4999999999999956;15.040943932448888;0.34712151431180943;1.4321305009627197;70.0;59.68321760789314;4.0;2.5678694990372803
2021-06-17 07:00:00;299.2616414121015;299.2616414121015;0.0;311.67409216119756;7.140558738868397;2.0029165867519794;70.0;59.6075195380302;4.502916586751975;2.4999999999999956;15.498832202472443;0.3579684705886382;1.4284477386127241;70.0;59.691276057420055;4.0;2.571552261387276
2021-06-17 08:00:00;459.8658141919983;459.8658141919983;0.0;464.6780888430649;10.78408606844303;2.0029165867519794;70.0;59.740656788294416;4.502916586751975;2.4999999999999956;23.59483928487999;0.5500787251100459;1.3466135370084737;70.0;59.78724567791909;4.0;2.6533864629915263
2021-06-17 09:00:00;510.2293398706376;510.2293398706376;0.0;512.6645225144166;11.92657906178049;2.0029165867519794;70.0;59.76546577868163;4.502916586751975;2.4999999999999956;26.1306468772592;0.6103221768787532;1.3144816689857204;70.0;59.806068293894555;4.0;2.6855183310142796
2021-06-17 10:00:00;472.2623177371829;472.2623177371829;0.0;476.4895100614288;11.065301908071778;2.0029165867519794;70.0;59.74724013041151;4.502916586751975;2.4999999999999956;24.219073906331257;0.564907078632994;1.3389910398179334;70.0;59.79222178959378;4.0;2.6610089601820666
2021-06-17 11:00:00;408.2268202134316;408.2268202134316;0.0;415.48408219630033;9.612632710137614;2.0029165867519794;70.0;59.70887742637018;4.502916586751975;2.4999999999999956;20.993824093880157;0.4883095935567364;1.3763529319069798;70.0;59.763605687625784;4.0;2.62364706809302
2021-06-17 12:00:00;334.5991021874867;334.5991021874867;0.0;345.34135907839567;7.942284431850529;2.0029165867519794;70.0;59.64729432451895;4.502916586751975;2.4999999999999956;17.28214269448788;0.40023816051134786;1.4131390701570474;70.0;59.719131543122046;4.0;2.5868609298429526
2021-06-17 13:00:00;298.3880329874937;298.3880329874937;0.0;310.84173276442226;7.12073805929374;2.0029165867519794;70.0;59.60642341338672;4.502916586751975;2.4999999999999956;15.454724902944616;0.35692348443480115;1.4288069015066283;70.0;59.69051753125768;4.0;2.5711930984933717
2021-06-17 14:00:00;237.7071918142364;237.7071918142364;0.0;253.02184276599812;5.74389105434979;2.0029165867519794;70.0;59.5117620918237;4.502916586751975;2.4999999999999956;12.387790852937473;0.28433874618927807;1.4514733711505157;70.0;59.62690082820876;4.0;2.5485266288494843
2021-06-17 15:00:00;209.2712375932527;209.2712375932527;0.0;225.92256720052814;5.098588742311222;2.0029165867519794;70.0;59.44980853578056;4.502916586751975;2.4999999999999956;10.947608703491277;0.2503244468818812;1.4605442167023432;70.0;59.58721957323968;4.0;2.5394557832976568
2021-06-17 16:00:00;172.93857611010384;172.93857611010384;0.0;191.28397642684808;4.273936479467241;2.0029165867519794;70.0;59.34382760952229;4.502916586751975;2.4999999999999956;9.109991646526222;0.20686432549055486;1.4715745249965475;70.0;59.51464625434255;4.0;2.5284254750034525
2021-06-17 17:00:00;158.18124826851118;158.18124826851118;0.0;177.20947199907377;3.9388990731167595;2.0029165867519794;70.0;59.28819179036117;4.502916586751975;2.4999999999999956;8.362256785107627;0.18921201945994162;1.4755314791944443;70.0;59.47734120725221;4.0;2.5244685208055557
2021-06-17 18:00:00;154.3264317610767;154.3264317610767;0.0;173.53227437364515;3.851370790223472;2.0029165867519794;70.0;59.27207728503237;4.502916586751975;2.4999999999999956;8.166752714009892;0.1846009949295176;1.4765134409321505;70.0;59.46666060684271;4.0;2.5234865590678495
2021-06-17 19:00:00;146.76476140002842;146.76476140002842;0.0;166.31788461774423;3.6796561808816275;2.0029165867519794;70.0;59.23826183997704;4.502916586751975;2.4999999999999956;7.782985951610148;0.17555593468902922;1.4783773473008157;70.0;59.44443606236962;4.0;2.5216226526991843
2021-06-17 20:00:00;135.74605218009933;135.74605218009933;0.0;155.8041652127251;3.429376880551125;2.0029165867519794;70.0;59.18280751732601;4.502916586751975;2.4999999999999956;7.220804860767457;0.16237566050251118;1.4807315894858157;70.0;59.411964531857336;4.0;2.5192684105141843
2021-06-17 21:00:00;192.12699605822223;192.12699605822223;0.0;209.5793313147555;4.709485557944873;2.0029165867519794;70.0;59.40439668510146;4.502916586751975;2.4999999999999956;10.080884955824494;0.22981698093088787;1.465962075981892;70.0;59.555990623297134;4.0;2.534037924018108
2021-06-17 22:00:00;134.94137926166954;134.94137926166954;0.0;155.03869251458582;3.4111107922234467;2.0029165867519794;70.0;59.17831267973173;4.502916586751975;2.4999999999999956;7.178199136056126;0.16141313308812147;1.4807463478111558;70.0;59.41167301757747;4.0;2.5192536521888442
2021-06-17 23:00:00;151.04010334463757;151.04010334463757;0.0;170.3970738738772;3.7767460759935263;2.0029165867519794;70.0;59.25775494078988;4.502916586751975;2.4999999999999956;8.000011158284684;0.1806699800773177;1.4773336545603928;70.0;59.45721607606748;4.0;2.522666345439607
2021-06-18 00:00:00;223.09397904361816;223.09397904361816;0.0;239.09158850510406;5.412279144961644;2.0029165867519794;70.0;59.48195997157961;4.502916586751975;2.4999999999999956;11.652485633227464;0.2668588266071988;1.4570107640779648;70.0;59.603486695501374;4.0;2.542989235922035
2021-06-18 01:00:00;218.2072682027633;218.2072682027633;0.0;234.43462060882425;5.301382963868417;2.0029165867519794;70.0;59.47109326150348;4.502916586751975;2.4999999999999956;11.404861697724568;0.2610134787114394;1.4585177871912123;70.0;59.5965400914601;4.0;2.5414822128087877
2021-06-18 02:00:00;278.41592192105725;278.41592192105725;0.0;291.80676631240584;6.667587956708586;2.0029165867519794;70.0;59.57976978270699;4.502916586751975;2.4999999999999956;14.451433779311252;0.333033399427102;1.4379602938742257;70.0;59.668250774781995;4.0;2.5620397061257743
2021-06-18 03:00:00;292.78431051282456;292.78431051282456;0.0;305.4971382118583;6.99359650419428;2.0029165867519794;70.0;59.5994265874013;4.502916586751975;2.4999999999999956;15.177355483465815;0.35022046712060356;1.432415390830585;70.0;59.6817678955141;4.0;2.567584609169415
2021-06-18 04:00:00;280.25755548421523;280.25755548421523;0.0;293.56148949410573;6.709373188887292;2.0029165867519794;70.0;59.582396034780174;4.502916586751975;2.4999999999999956;14.544496725697918;0.3352363103878173;1.4372633440208875;70.0;59.670046759331285;4.0;2.5627366559791125
2021-06-18 05:00:00;214.13197016943838;214.13197016943838;0.0;230.5508265419041;5.208898513119438;2.0029165867519794;70.0;59.46167720482714;4.502916586751975;2.4999999999999956;11.198294716588123;0.2561387202983713;1.4597527063684788;70.0;59.59055997585676;4.0;2.5402472936315212
2021-06-18 06:00:00;296.2123016996929;296.2123016996929;0.0;308.76325226370636;7.071372301647359;2.0029165867519794;70.0;59.603848174468055;4.502916586751975;2.4999999999999956;15.350495591562522;0.3543209350474796;1.431056227306136;70.0;59.6848321924212;4.0;2.568943772693864
2021-06-18 07:00:00;313.27932165133535;313.27932165133535;0.0;325.02382573924365;7.458590248114463;2.0029165867519794;70.0;59.624497042779126;4.502916586751975;2.4999999999999956;16.212255625578642;0.37473603068341554;1.424081199729533;70.0;59.69925348199553;4.0;2.575918800270467
2021-06-18 08:00:00;563.5409122883992;563.5409122883992;0.0;563.4497247813521;13.135926548913403;2.0029165867519794;70.0;59.78719195201273;4.502916586751975;2.4999999999999956;28.82137595917585;0.6740920003449752;1.2820644619298935;70.0;59.820035888690995;4.0;2.7179355380701065
2021-06-18 09:00:00;524.20106661995;524.20106661995;0.0;525.9682485506536;12.243521410074674;2.0029165867519794;70.0;59.77168976352209;4.502916586751975;2.4999999999999956;26.84138424187412;0.6270347686841508;1.30931360721948;70.0;59.80789249488339;4.0;2.69068639278052
2021-06-18 10:00:00;486.63903552979696;486.63903552979696;0.0;490.1800446471321;11.391435505045553;2.0029165867519794;70.0;59.754624481866244;4.502916586751975;2.4999999999999956;24.95022634845966;0.582104109485403;1.3336174703140067;70.0;59.79472917959953;4.0;2.6663825296859933
2021-06-18 11:00:00;422.838284663561;422.838284663561;0.0;429.39647475743857;9.944101569847364;2.0029165867519794;70.0;59.71880413966875;4.502916586751975;2.4999999999999956;21.736794264379807;0.5057874218463649;1.3710608603585581;70.0;59.76758420185314;4.0;2.628939139641442
2021-06-18 12:00:00;344.4594542552973;344.4594542552973;0.0;354.72880641229415;8.165984825212341;2.0029165867519794;70.0;59.65718876170229;4.502916586751975;2.4999999999999956;17.785665117464244;0.41203284001829826;1.41044375600941;70.0;59.72246442629;4.0;2.58955624399059
2021-06-18 13:00:00;312.47702584164267;312.47702584164267;0.0;324.2594740833542;7.440387913227094;2.0029165867519794;70.0;59.623573718614466;4.502916586751975;2.4999999999999956;16.17175459543332;0.37377634670052956;1.4244168481674317;70.0;59.69860507545059;4.0;2.5755831518325683
2021-06-18 14:00:00;248.98625290187903;248.98625290187903;0.0;263.7649430266986;5.999826713209589;2.0029165867519794;70.0;59.53283487790543;4.502916586751975;2.4999999999999956;12.963372546313842;0.29783044605487924;1.4485492978965953;70.0;59.63666302818774;4.0;2.5514507021034047
2021-06-18 15:00:00;210.17519310799992;210.17519310799992;0.0;226.77989762605694;5.1191018978279095;2.0029165867519794;70.0;59.452209626184526;4.502916586751975;2.4999999999999956;10.997680724843976;0.25140573338277505;1.460932666438679;70.0;59.58458355167909;4.0;2.539067333561321
2021-06-18 16:00:00;159.21950631824618;159.21950631824618;0.0;178.19732086641895;3.962470750395955;2.0029165867519794;70.0;59.29255603075836;4.502916586751975;2.4999999999999956;8.417318998610314;0.19045395492613182;1.4755177918315172;70.0;59.477122846438135;4.0;2.524482208168483
2021-06-18 17:00:00;147.3391663540375;147.3391663540375;0.0;166.86375630633918;3.692698921427006;2.0029165867519794;70.0;59.2410763421052;4.502916586751975;2.4999999999999956;7.814267978055507;0.17624302195459032;1.4784405503426954;70.0;59.44332675335937;4.0;2.5215594496573046
2021-06-18 18:00:00;165.19204779889057;165.19204779889057;0.0;183.89374549064718;4.098072016797519;2.0029165867519794;70.0;59.31589661251576;4.502916586751975;2.4999999999999956;8.720175851620079;0.19759814330010836;1.4739732049136762;70.0;59.49265255761799;4.0;2.5260267950863238
2021-06-18 19:00:00;174.69308262040352;174.69308262040352;0.0;192.9542076507147;4.313762784549809;2.0029165867519794;70.0;59.350022171682895;4.502916586751975;2.4999999999999956;9.201592151254987;0.20896301748852097;1.4714126510459469;70.0;59.51558366432624;4.0;2.528587348954053
2021-06-18 20:00:00;185.16526239811878;185.16526239811878;0.0;202.93889191471243;4.551466182476063;2.0029165867519794;70.0;59.38390798656201;4.502916586751975;2.4999999999999956;9.73176919081825;0.22148954832310863;1.4684437090842501;70.0;59.538612904679326;4.0;2.53155629091575
2021-06-18 21:00:00;197.0617881115975;197.0617881115975;0.0;214.30506649381923;4.764907915800787;2.0029165867519794;70.12;59.41150012266576;4.502916586751975;2.4999999999999956;10.333488424384866;0.2329247452952104;1.4656795822356892;70.12;59.55712749952767;4.0;2.534320417764311
2021-06-18 22:00:00;177.18568800798954;177.18568800798954;0.0;195.44401618586335;4.149082068558189;2.0029165867519794;70.53999999999996;59.324437425159545;4.502916586751975;2.4999999999999956;9.327382861572945;0.20108596098706874;1.4735171359944705;70.53999999999996;59.495939876009174;4.0;2.5264828640055295
2021-06-18 23:00:00;148.27793981169978;148.27793981169978;0.0;168.0128158245185;3.3217164393556877;2.0029165867519794;71.19999999999999;59.157114306075584;4.502916586751975;2.4999999999999956;7.860759058215499;0.15836246135049958;1.482415740865298;71.19999999999999;59.38148389704088;4.0;2.517584259134702
2021-06-19 00:00:00;296.1739743671427;296.1739743671427;0.0;309.07375495105344;6.061057064834657;2.0029165867519794;71.68;59.538720271582235;4.502916586751975;2.4999999999999956;15.365356247047306;0.3033177131471851;1.451886653455801;71.68;59.61865971063935;4.0;2.548113346544199
2021-06-19 01:00:00;244.64158948702882;244.64158948702882;0.0;260.02578871583756;4.959196144873165;2.0029165867519794;71.92000000000002;59.435940030078655;4.502916586751975;2.4999999999999956;12.75754585461031;0.24549788611379375;1.4662520283552225;71.92000000000002;59.54714023388209;4.0;2.5337479716447775
2021-06-19 02:00:00;192.85087458763704;192.85087458763704;0.0;210.6943248897411;3.934114880579935;1.9603682720441409;72.03999999999996;59.28863991705714;4.460368272044137;2.4999999999999964;10.129059462114094;0.19159706340471672;1.4771767244451404;72.03999999999996;59.45274640927761;4.0;2.5228232755548596
2021-06-19 03:00:00;226.99497679083083;226.99497679083083;0.0;243.30052119765705;4.467700005134291;1.9187590684483302;72.34000000000003;59.373888699626264;4.418759068448326;2.4999999999999956;11.862733538893696;0.22003654121155655;1.471978002374986;72.34000000000003;59.5036758565131;4.0;2.528021997625014
2021-06-19 04:00:00;231.03917778228663;231.03917778228663;0.0;247.15443574364951;4.54206871261545;1.9187590684483302;72.34000000000003;59.38416468618482;4.418759068448326;2.4999999999999956;12.067820587359705;0.22395676892190042;1.4711824156072693;72.34000000000003;59.510333677032065;4.0;2.5288175843927307
2021-06-19 05:00:00;235.86727676327567;235.86727676327567;0.0;251.58730591362453;4.939768835607697;1.9187590684483302;71.56;59.433574352012215;4.418759068448326;2.4999999999999956;12.313160855683092;0.24406391943353137;1.4662498544414562;71.56;59.54796244670956;4.0;2.533750145558544
2021-06-19 06:00:00;405.2515980243584;405.2515980243584;0.0;412.75256149163647;9.007802188633477;1.9187590684483302;70.60000000000002;59.69007798519618;4.418759068448326;2.4999999999999956;20.871818393647974;0.4573119956039075;1.3999855637018492;70.60000000000002;59.73328183453032;4.0;2.6000144362981508
2021-06-19 07:00:00;487.04422688679665;487.04422688679665;0.0;490.5684278897618;11.2660947910891;1.9628551757076123;70.12;59.752431751523716;4.462855175707608;2.4999999999999956;24.993849773662024;0.5756806206937758;1.3476234096428081;70.12;59.78281580643625;4.0;2.652376590357192
2021-06-19 08:00:00;429.4366325877999;429.4366325877999;0.0;435.65923912744256;10.093780727638483;1.9628551757076123;70.0;59.72353441516589;4.462855175707608;2.4999999999999956;22.09131068309745;0.5136801825212918;1.3757094224691295;70.0;59.76048511135633;4.0;2.6242905775308705
2021-06-19 09:00:00;461.38938359298027;461.38938359298027;0.0;466.0984989876147;10.81863899322607;1.9628551757076123;70.0;59.74216320908988;4.462855175707608;2.4999999999999956;23.701499879233516;0.5519011765466272;1.358583067460541;70.0;59.77495519710385;4.0;2.641416932539459
2021-06-19 10:00:00;384.9147899549895;384.9147899549895;0.0;393.2472012426888;9.083767113752572;1.9628551757076123;70.0;59.69257084228741;4.462855175707608;2.4999999999999956;19.846560862064745;0.46042438989831286;1.3976977926189393;70.0;59.73692154998878;4.0;2.6023022073810607
2021-06-19 11:00:00;358.1731789938655;358.1731789938655;0.0;367.77244545913453;8.477096726919566;1.9628551757076123;70.0;59.67041774002735;4.462855175707608;2.4999999999999956;18.49745881910425;0.4284368169783081;1.4098550687681426;70.0;59.7204052332541;4.0;2.5901449312318574
2021-06-19 12:00:00;330.5585907262159;330.5585907262159;0.0;341.4656448422153;7.850605712172028;1.9628551757076123;70.0;59.643939972173484;4.462855175707608;2.4999999999999956;17.1035116193094;0.39540501283040186;1.421581863351435;70.0;59.70102922541645;4.0;2.578418136648565
2021-06-19 13:00:00;223.53869929152506;223.53869929152506;0.0;239.50114289014383;5.4223619402162075;1.9628551757076123;70.0;59.48353461660719;4.462855175707608;2.4999999999999956;11.689192093161147;0.2673907886262262;1.4590727210736287;70.0;59.59148522332754;4.0;2.5409272789263713
2021-06-19 14:00:00;200.73439414146605;200.73439414146605;0.0;217.78147116121298;4.87587540338812;1.9628551757076123;70.06;59.42545195703133;4.462855175707608;2.4999999999999956;10.531446830092307;0.2386808266923174;1.4658157281750768;70.06;59.55439142118206;4.0;2.5341842718249232
2021-06-19 15:00:00;208.98313889496393;208.98313889496393;0.0;225.63042510755656;5.092039256501182;1.9628551757076123;70.0;59.44989873773551;4.462855175707608;2.4999999999999956;10.950488848190833;0.24997983121407172;1.4631913502506908;70.0;59.57012156978175;4.0;2.536808649749309
2021-06-19 16:00:00;207.58459361818296;207.58459361818296;0.0;224.29762406942734;5.06029945319399;1.9628551757076123;70.0;59.44643559121812;4.462855175707608;2.4999999999999956;10.879469195593028;0.24830693016529068;1.4635746576062183;70.0;59.56795202312634;4.0;2.5364253423937817
2021-06-19 17:00:00;189.07891662471815;189.07891662471815;0.0;206.6601694298526;4.6402885321795475;1.9628551757076123;70.0;59.39617614207032;4.462855175707608;2.4999999999999956;9.939430809377296;0.22617095290038058;1.468506501390499;70.0;59.53653811534235;4.0;2.531493498609501
2021-06-19 18:00:00;179.64017733263;179.64017733263;0.0;197.8677839763791;4.042994804020869;1.9628551757076123;70.96000000000004;59.30740596491012;4.462855175707608;2.4999999999999956;9.460290375615942;0.19605893694844004;1.475724312478266;70.96000000000004;59.47136232558114;4.0;2.524275687521734
2021-06-19 19:00:00;199.5763630205646;199.5763630205646;0.0;217.01490772473312;4.2057774665650784;1.9628551757076123;71.62;59.334467411625496;4.462855175707608;2.4999999999999956;10.4713195230296;0.2054455309487072;1.474276902432576;71.62;59.4845629160485;4.0;2.525723097567424
2021-06-19 20:00:00;162.65200801949203;162.65200801949203;0.0;181.84555883658567;3.432092204398444;1.9628551757076123;71.80000000000001;59.18479066143061;4.462855175707608;2.4999999999999956;8.597517162358526;0.16488120186875768;1.4820539895016887;71.80000000000001;59.38483154781318;4.0;2.5179460104983113
