Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-09-22 12:00:00;650.393047130256;650.393047130256;0.0;677.7685846086989;15.86175714219409;1.059269121223526;70.0;59.82625499311115;3.5592691212235343;2.5000000000000084
2021-09-22 13:00:00;499.5350145730553;499.5350145730553;0.0;526.4480812078244;12.259190036656985;1.059269121223526;70.0;59.775443494622664;3.5592691212235343;2.5000000000000084
2021-09-22 14:00:00;356.02002408427245;356.02002408427245;0.0;382.519002491326;8.72767831734719;1.059269121223526;70.12;59.6846986904751;3.5592691212235343;2.5000000000000084
2021-09-22 15:00:00;349.53109028061056;349.53109028061056;0.0;375.9853847805818;8.676858297583667;1.059269121223526;70.0;59.68286370026442;3.5592691212235343;2.5000000000000084
2021-09-22 16:00:00;280.0236539006057;280.0236539006057;0.0;306.3590327055178;6.659788841986436;1.0592691212235255;70.53999999999996;59.58730636881717;3.5592691212235343;2.500000000000009
2021-09-22 17:00:00;297.383658622091;297.383658622091;0.0;323.9936426635053;6.4021629081268046;1.0592691212235255;71.62;59.5707371808067;3.5592691212235343;2.500000000000009
2021-09-22 18:00:00;260.0006581635918;260.0006581635918;0.0;286.53634509101715;5.52078780280279;1.0592691212235255;71.86000000000001;59.50253549597585;3.5592691212235343;2.500000000000009
2021-09-22 19:00:00;264.4502127718171;264.4502127718171;0.0;291.0371460490899;5.527251706114586;1.0592691212235255;72.03999999999996;59.503107839569;3.5592691212235343;2.500000000000009
2021-09-22 20:00:00;235.81463216812455;235.81463216812455;0.0;262.44878935804894;4.682124268030779;0.9651129801877443;72.75999999999999;59.41396230154032;3.465112980187753;2.500000000000009
2021-09-22 21:00:00;272.2369333362115;272.2369333362115;0.0;298.9948758085019;5.363880069301645;0.9651129801877443;72.75999999999999;59.488029854300976;3.465112980187753;2.500000000000009
2021-09-22 22:00:00;280.22590638279786;280.22590638279786;0.0;306.96170828171273;5.618159966937672;0.9651129801877443;72.51999999999998;59.511092911280514;3.465112980187753;2.500000000000009
2021-09-22 23:00:00;318.8561304814814;318.8561304814814;0.0;345.5587787606657;6.774028544634321;0.9651129801877443;71.74000000000001;59.594214200191004;3.465112980187753;2.500000000000009
2021-09-23 00:00:00;515.5134226598542;515.5134226598542;0.0;542.8638865522547;10.55921506617495;0.9651129801877443;71.98000000000002;59.73919369840178;3.465112980187753;2.500000000000009
2021-09-23 01:00:00;468.2959306715743;468.2959306715743;0.0;495.55615906109614;9.430102201491763;0.9651129801877443;72.22000000000003;59.707986963434166;3.465112980187753;2.500000000000009
2021-09-23 02:00:00;416.17942244969834;416.17942244969834;0.0;443.32744771233524;8.250604531509914;0.9651129801877443;72.46000000000004;59.66649452847969;3.465112980187753;2.500000000000009
2021-09-23 03:00:00;344.41850373850036;344.41850373850036;0.0;371.4290876743877;6.6526993107028;0.9651129801877443;72.88;59.58682486384794;3.465112980187753;2.500000000000009
2021-09-23 04:00:00;411.05479362639693;411.05479362639693;0.0;438.37449696962983;7.572612533796272;0.9192092695587326;73.42000000000002;59.63679377294915;3.419209269558742;2.5000000000000093
2021-09-23 05:00:00;438.0316132811343;438.0316132811343;0.0;465.43262833730677;8.052595781807296;0.9192092695587326;73.42000000000002;59.658314269837604;3.419209269558742;2.5000000000000093
2021-09-23 06:00:00;431.106915314628;431.106915314628;0.0;458.4871390821213;7.929389315917457;0.9192092695587326;73.42000000000002;59.65303760300594;3.419209269558742;2.5000000000000093
2021-09-23 07:00:00;464.6216684963773;464.6216684963773;0.0;492.008783759767;8.840205697746118;0.9192092695587326;72.94;59.688617337705466;3.419209269558742;2.5000000000000093
2021-09-23 08:00:00;682.3563361608147;682.3563361608147;0.0;710.2222369083788;13.679749261309572;0.9192092695587326;72.15999999999997;59.79862338650457;3.419209269558742;2.5000000000000093
2021-09-23 09:00:00;647.1740348818965;647.1740348818965;0.0;674.8601413120847;13.451997971663022;0.9192092695587326;71.74000000000001;59.79523266022153;3.419209269558742;2.5000000000000093
2021-09-23 10:00:00;790.9330570018242;790.9330570018242;0.0;818.9863936313839;16.804198778338094;0.9192092695587326;71.44;59.835950145520144;3.419209269558742;2.5000000000000093
2021-09-23 11:00:00;555.1245473380767;555.1245473380767;0.0;582.3220051738589;12.820244107441258;0.9192092695587326;70.60000000000002;59.785221801705745;3.419209269558742;2.5000000000000093
2021-09-23 12:00:00;649.7071605739787;649.7071605739787;0.0;677.1246706868427;15.475047586918233;1.0214377181513403;70.24000000000001;59.821928017873745;3.5214377181513496;2.5000000000000093
2021-09-23 13:00:00;486.506089697771;486.506089697771;0.0;513.4767337843134;11.402949376258626;1.0214377181513403;70.48000000000002;59.7585312682977;3.5214377181513496;2.5000000000000093
2021-09-23 14:00:00;333.4601779528245;333.4601779528245;0.0;360.0524528704482;7.570891463843318;1.0214377181513403;70.96000000000004;59.636792567642374;3.5214377181513496;2.5000000000000093
2021-09-23 15:00:00;332.4771516691094;332.4771516691094;0.0;359.0781168243336;7.508630902908292;1.0214377181513403;71.01999999999998;59.63379779808258;3.5214377181513496;2.5000000000000093
2021-09-23 16:00:00;264.06819143352993;264.06819143352993;0.0;290.43560771857005;6.058749860696512;1.0214377181513399;70.96000000000004;59.54653406048715;3.5214377181513496;2.5000000000000098
2021-09-23 17:00:00;286.7906022538284;286.7906022538284;0.0;313.37842127301553;6.1529243801461355;1.0214377181513399;71.68;59.55342323470319;3.5214377181513496;2.5000000000000098
2021-09-23 18:00:00;249.6289856924041;249.6289856924041;0.0;276.1900536691738;5.182076058372923;1.0214377181513399;72.15999999999997;59.470194631040215;3.5214377181513496;2.5000000000000098
2021-09-23 19:00:00;251.80453566456032;251.80453566456032;0.0;278.4940355817869;4.981436011466923;0.9766179449883552;72.75999999999999;59.44895805199292;3.476617944988365;2.5000000000000098
2021-09-23 20:00:00;221.78194604880423;221.78194604880423;0.0;248.41421188228523;4.338752976316031;0.9360060444030229;73.0;59.36791694590232;3.436006044403032;2.500000000000009
2021-09-23 21:00:00;249.67733124734093;249.67733124734093;0.0;276.51665916709726;4.6597723208823645;0.8931897519760064;73.53999999999996;59.41113376620444;3.393189751976016;2.5000000000000098
2021-09-23 22:00:00;258.95967779520754;258.95967779520754;0.0;285.87877334391516;4.740351127389115;0.8931897519760064;73.77999999999997;59.421069031275806;3.393189751976016;2.5000000000000098
2021-09-23 23:00:00;333.44406276784554;333.44406276784554;0.0;360.7688149711195;5.6874269590412325;0.8008363935114411;74.62;59.51697757589034;3.3008363935114504;2.5000000000000093
2021-09-24 00:00:00;628.6163486944561;628.6163486944561;0.0;656.7643867753294;10.594400203093171;0.8008363935114411;74.5;59.74008249225;3.3008363935114504;2.5000000000000093
2021-09-24 01:00:00;438.21326084668243;438.21326084668243;0.0;465.8940805131216;7.279750168030358;0.8008363935114411;74.86000000000001;59.62222954544791;3.3008363935114504;2.5000000000000093
2021-09-24 02:00:00;409.0368329940521;409.0368329940521;0.0;436.67973087036836;6.703468892429702;0.8008363935114411;75.10000000000002;59.5899161670817;3.3008363935114504;2.5000000000000093
2021-09-24 03:00:00;432.3143946827728;432.3143946827728;0.0;460.0943529454571;6.907956712142036;0.7576056877354458;75.46000000000004;59.602014914732365;3.257605687735455;2.5000000000000093
2021-09-24 04:00:00;425.99165789630706;425.99165789630706;0.0;453.7654903561266;6.784168417868782;0.7576056877354458;75.51999999999998;59.59477588834909;3.257605687735455;2.5000000000000093
2021-09-24 05:00:00;448.4214783399149;448.4214783399149;0.0;476.3408167392945;6.942602902296206;0.7576056877354458;75.94;59.60398283581628;3.257605687735455;2.5000000000000093
2021-09-24 06:00:00;508.01062336096476;508.01062336096476;0.0;536.0299812633693;8.01505520396093;0.7576056877354458;75.57999999999998;59.65669282776531;3.257605687735455;2.5000000000000093
2021-09-24 07:00:00;494.3761183354015;494.3761183354015;0.0;522.161660613129;8.349733207690354;0.7576056877354458;74.56;59.67039792344724;3.257605687735455;2.5000000000000093
2021-09-24 08:00:00;764.5738320452732;764.5738320452732;0.0;792.8554533093488;14.113862629744608;0.7576056877354458;73.18;59.80484446086655;3.257605687735455;2.5000000000000093
2021-09-24 09:00:00;726.8441778782061;726.8441778782061;0.0;754.8789418920583;14.272468323397154;0.7576056877354458;72.39999999999998;59.807007860845545;3.257605687735455;2.5000000000000093
2021-09-24 10:00:00;666.8180774564912;666.8180774564912;0.0;694.5385426913037;13.994122908951613;0.7990748679120121;71.62;59.80315940453647;3.299074867912021;2.500000000000009
2021-09-24 11:00:00;608.0992605285342;608.0992605285342;0.0;635.5689034014114;13.265341286912047;0.8435172170007883;71.19999999999999;59.79238325586158;3.3435172170007976;2.5000000000000093
2021-09-24 12:00:00;753.4256089179493;753.4256089179493;0.0;781.3142682285034;16.451620929314657;0.8852092989784772;71.13999999999999;59.832469421685005;3.3852092989784865;2.5000000000000093
2021-09-24 13:00:00;529.2747995925426;529.2747995925426;0.0;556.41619762522;12.101420402307788;0.9268047173503824;70.72000000000003;59.772520890162696;3.426804717350392;2.5000000000000098
2021-09-24 14:00:00;365.5900941820241;365.5900941820241;0.0;392.1791367291785;8.69713010177423;0.9684000579649852;70.42000000000002;59.683586511547105;3.468400057964995;2.5000000000000098
2021-09-24 15:00:00;359.2673573955583;359.2673573955583;0.0;385.8839897882834;8.360757555416244;0.9684000579649852;70.65999999999997;59.670907227388454;3.468400057964995;2.5000000000000098
2021-09-24 16:00:00;283.4651610617272;283.4651610617272;0.0;309.88467143423827;6.516858906480267;0.9684000579649852;70.89999999999998;59.57827803455558;3.468400057964995;2.5000000000000098
2021-09-24 17:00:00;308.1203022737561;308.1203022737561;0.0;334.76485147728215;6.6228343345470595;0.9684000579649852;71.62;59.58498402464545;3.468400057964995;2.5000000000000098
2021-09-24 18:00:00;264.1790477354123;264.1790477354123;0.0;290.84978684895884;5.337393244900527;0.9684000579649852;72.46000000000004;59.485511130191696;3.468400057964995;2.5000000000000098
2021-09-24 19:00:00;268.17049609781816;268.17049609781816;0.0;294.9391532609589;5.2389582564396155;0.9684000579649852;72.88;59.47588328787339;3.468400057964995;2.5000000000000098
2021-09-24 20:00:00;228.48560906097788;228.48560906097788;0.0;255.19035543742257;4.3819387302046575;0.9247099241249117;73.24000000000001;59.37408078514056;3.4247099241249215;2.5000000000000098
2021-09-24 21:00:00;268.9475922391715;268.9475922391715;0.0;295.82752906625115;5.043949158928346;0.9247099241249117;73.42000000000002;59.45571849183352;3.4247099241249215;2.5000000000000098
2021-09-24 22:00:00;286.32628776398263;286.32628776398263;0.0;313.1543905668252;5.575609299110007;0.9247099241249117;72.88;59.5073683856437;3.4247099241249215;2.5000000000000098
2021-09-24 23:00:00;326.91189987375526;326.91189987375526;0.0;353.72420144880755;6.699941149378484;0.9247099241249117;72.15999999999997;59.58973317432577;3.4247099241249215;2.5000000000000098
2021-09-25 00:00:00;133.66105216288892;133.66105216288892;0.0;159.56300219239904;3.1314225645474694;0.9247099241249117;71.25999999999999;59.12775332454038;3.4247099241249215;2.5000000000000098
2021-09-25 01:00:00;176.85322544342415;176.85322544342415;0.0;202.8409693766799;4.273391598328307;0.9247099241249117;70.65999999999997;59.358562303978374;3.4247099241249215;2.5000000000000098
2021-09-25 02:00:00;199.29001633877945;199.29001633877945;0.0;225.29425918366607;4.941499040002436;0.971563002411056;70.30000000000001;59.44469276476906;3.4715630024110666;2.5000000000000107
2021-09-25 03:00:00;208.70695351082156;208.70695351082156;0.0;234.78298019103158;5.072147330817032;0.971563002411056;70.48000000000002;59.458886865203;3.4715630024110666;2.5000000000000107
2021-09-25 04:00:00;216.12635855546085;216.12635855546085;0.0;242.2418138376699;5.211719450153048;0.971563002411056;70.53999999999996;59.473283363783366;3.4715630024110666;2.5000000000000107
2021-09-25 05:00:00;219.77491213510487;219.77491213510487;0.0;245.95215562123306;5.177640696867115;0.971563002411056;70.77999999999997;59.46982216396202;3.4715630024110666;2.5000000000000107
2021-09-25 06:00:00;455.27987335972625;455.27987335972625;0.0;482.21949653372576;10.395183904701344;0.9715630024110564;70.77999999999997;59.73506160411097;3.4715630024110666;2.50000000000001
2021-09-25 07:00:00;545.2401595259774;545.2401595259774;0.0;572.2971460786601;13.350665220283993;1.0679072395067597;70.0;59.79367522078235;3.56790723950677;2.50000000000001
2021-09-25 08:00:00;482.2057911178814;482.2057911178814;0.0;509.0686596519951;11.845354504329432;1.0679072395067597;70.0;59.767564686868184;3.56790723950677;2.50000000000001
2021-09-25 09:00:00;512.7802624556806;512.7802624556806;0.0;539.7350515520768;12.57550011112869;1.0679072395067597;70.0;59.78105487081871;3.56790723950677;2.50000000000001
2021-09-25 10:00:00;449.8987664042736;449.8987664042736;0.0;476.78676561229577;10.449676624538538;1.0679072395067597;70.60000000000002;59.73644291991371;3.56790723950677;2.50000000000001
2021-09-25 11:00:00;383.6133125439249;383.6133125439249;0.0;410.50752785496223;8.132599511105681;1.0679072395067597;71.68;59.66171636866619;3.56790723950677;2.50000000000001
2021-09-25 12:00:00;326.948625664537;326.948625664537;0.0;353.7247182250375;6.800615410501119;1.0679072395067597;71.98000000000002;59.59580152350429;3.56790723950677;2.50000000000001
2021-09-25 13:00:00;201.38946337064166;201.38946337064166;0.0;227.74018171931377;4.29732777654708;1.0679072395067593;71.98000000000002;59.361960229740305;3.56790723950677;2.5000000000000107
2021-09-25 14:00:00;166.02993413267077;166.02993413267077;0.0;192.25875785388098;3.556940536401292;1.0679072395067597;72.10000000000002;59.230542594499525;3.56790723950677;2.50000000000001
2021-09-25 15:00:00;162.25333412686604;162.25333412686604;0.0;188.45297252370548;3.499452809921244;1.0679072395067597;72.03999999999996;59.21806531478933;3.56790723950677;2.50000000000001
2021-09-25 16:00:00;161.07148047799066;161.07148047799066;0.0;187.26562431285825;3.475991200098089;1.0679072395067597;72.03999999999996;59.21285204675854;3.56790723950677;2.50000000000001
2021-09-25 17:00:00;205.25203824965027;205.25203824965027;0.0;231.70199208736716;4.227861112363603;1.0220860770412958;72.39999999999998;59.35152477647466;3.5220860770413065;2.5000000000000107
2021-09-25 18:00:00;265.33087442842566;265.33087442842566;0.0;291.99330654116653;5.385171164234417;1.0220860770412958;72.39999999999998;59.49006385816176;3.5220860770413065;2.5000000000000107
2021-09-25 19:00:00;227.46948742178435;227.46948742178435;0.0;254.00144458976902;4.655876733598732;1.0220860770412958;72.39999999999998;59.41070971451802;3.5220860770413065;2.5000000000000107
2021-09-25 20:00:00;160.0495769470082;160.0495769470082;0.0;186.40519292957762;3.2335364288879993;0.9757894712996493;72.88;59.15441200406718;3.475789471299659;2.5000000000000098
2021-09-25 21:00:00;256.9738522627606;256.9738522627606;0.0;283.6929386993876;5.054659549158015;0.9757894712996493;72.82;59.45689668341362;3.475789471299659;2.5000000000000098
2021-09-25 22:00:00;178.98589368199623;178.98589368199623;0.0;205.43840477455015;3.568500364965543;0.9757894712996493;72.94;59.232867900778615;3.475789471299659;2.5000000000000098
2021-09-25 23:00:00;384.5509296649508;384.5509296649508;0.0;411.71884257723593;7.295459754368511;0.9343729045715308;73.06;59.62310922789703;3.4343729045715405;2.5000000000000098
2021-09-26 00:00:00;297.04800147298283;297.04800147298283;0.0;323.9831150735242;5.618730902200565;0.9343729045715308;73.24000000000001;59.51112807768453;3.4343729045715405;2.5000000000000098
2021-09-26 01:00:00;323.0216304317629;323.0216304317629;0.0;350.0383442504828;6.0872085763922135;0.9343729045715308;73.24000000000001;59.548590896654105;3.4343729045715405;2.5000000000000098
2021-09-26 02:00:00;379.5437889045628;379.5437889045628;0.0;406.8156565546861;6.889588025541647;0.8900935883285466;73.65999999999997;59.600977856851785;3.3900935883285563;2.5000000000000098
2021-09-26 03:00:00;363.2297740213621;363.2297740213621;0.0;390.4768563695379;6.5473181696395715;0.8900935883285466;73.77999999999997;59.58018907297071;3.3900935883285563;2.5000000000000098
2021-09-26 04:00:00;680.9685657851069;680.9685657851069;0.0;709.1339357361333;12.000609415917024;0.8900935883285466;73.84000000000003;59.770596737315316;3.3900935883285563;2.5000000000000098
2021-09-26 05:00:00;402.91468851520074;402.91468851520074;0.0;430.31505988446196;7.142298977452829;0.8498097924150008;73.96000000000004;59.615043710352154;3.34980979241501;2.5000000000000093
2021-09-26 06:00:00;227.3512026915455;227.3512026915455;0.0;254.1122566552354;4.265928745185476;0.8498097924150003;73.53999999999996;59.357175610462264;3.34980979241501;2.5000000000000098
2021-09-26 07:00:00;429.5457078763467;429.5457078763467;0.0;456.8628873607263;8.081207979049248;0.8498097924150008;73.12;59.65952747843676;3.34980979241501;2.5000000000000093
2021-09-26 08:00:00;380.7512406640103;380.7512406640103;0.0;407.6956652051835;7.873093225717114;0.8498097924150008;71.98000000000002;59.65061513251891;3.34980979241501;2.5000000000000093
2021-09-26 09:00:00;397.4677394670267;397.4677394670267;0.0;424.28723883852234;8.869001605538333;0.8498097924150008;71.07999999999998;59.689679460544255;3.34980979241501;2.5000000000000093
2021-09-26 10:00:00;385.5273831791579;385.5273831791579;0.0;412.13297967675976;9.368759816629332;1.012893281557718;70.18;59.706159081497105;3.512893281557728;2.5000000000000098
2021-09-26 11:00:00;371.17212337239414;371.17212337239414;0.0;397.69591625485697;9.193699935929631;1.0545799500628719;70.0;59.70060970772488;3.554579950062882;2.50000000000001
2021-09-26 12:00:00;382.7770763937498;382.7770763937498;0.0;409.3385849609538;9.47085094626472;1.0545799500628719;70.0;59.70931245768526;3.554579950062882;2.50000000000001
2021-09-26 13:00:00;382.8978215696946;382.8978215696946;0.0;409.5183719360221;9.199198531596691;1.0545799500628719;70.30000000000001;59.70077508539674;3.554579950062882;2.50000000000001
2021-09-26 14:00:00;374.31149794695733;374.31149794695733;0.0;400.8455100317971;9.268675102031121;1.0545799500628719;70.0;59.70301514511891;3.554579950062882;2.50000000000001
2021-09-26 15:00:00;413.7012575662644;413.7012575662644;0.0;440.46726669750586;9.688755507773463;1.0545799500628719;70.53999999999996;59.71578644095621;3.554579950062882;2.50000000000001
2021-09-26 16:00:00;469.52577724471695;469.52577724471695;0.0;496.49498498397077;10.770448074620115;1.0545799500628719;70.72000000000003;59.744310702410644;3.554579950062882;2.50000000000001
2021-09-26 17:00:00;431.73253717401263;431.73253717401263;0.0;458.6716714374872;9.556008121664066;1.0545799500628719;71.13999999999999;59.711845123188084;3.554579950062882;2.50000000000001
2021-09-26 18:00:00;280.46566397657153;280.46566397657153;0.0;307.0570541488408;5.962833750913407;1.0545799500628714;71.80000000000001;59.53924857368503;3.554579950062882;2.5000000000000107
2021-09-26 19:00:00;284.4770870440691;284.4770870440691;0.0;311.15416568873246;5.866536628469631;1.0545799500628714;72.15999999999997;59.531710115221756;3.554579950062882;2.5000000000000107
2021-09-26 20:00:00;370.1927458341755;370.1927458341755;0.0;397.13940390575044;7.549912740905372;1.0545799500628719;72.15999999999997;59.635749167585516;3.554579950062882;2.50000000000001
2021-09-26 21:00:00;371.68193633749405;371.68193633749405;0.0;398.6568778195589;7.5055631372699745;1.0142081037882726;72.27999999999997;59.63360658397215;3.514208103788283;2.50000000000001
2021-09-26 22:00:00;268.7533819099315;268.7533819099315;0.0;295.46352578076613;5.373794842745799;1.0142081037882722;72.57999999999998;59.48897948696441;3.514208103788283;2.5000000000000107
2021-09-26 23:00:00;345.735139640035;345.735139640035;0.0;372.71372988473513;6.771062798205457;0.9722541370287181;72.69999999999999;59.59402728892286;3.472254137028728;2.5000000000000098
2021-09-27 00:00:00;490.2642446518368;490.2642446518368;0.0;517.693857966287;9.444095518184884;0.9722541370287181;72.75999999999999;59.708412144330396;3.472254137028728;2.5000000000000098
2021-09-27 01:00:00;481.5304832885038;481.5304832885038;0.0;508.91090749645605;9.368326936850288;0.9722541370287181;72.63999999999999;59.70607225533371;3.472254137028728;2.5000000000000098
2021-09-27 02:00:00;472.82865523911335;472.82865523911335;0.0;500.1483400979219;9.336230271590052;0.9722541370287181;72.46000000000004;59.705072726952835;3.472254137028728;2.5000000000000098
2021-09-27 03:00:00;458.107397511521;458.107397511521;0.0;485.3823412664857;9.054115229760308;0.9722541370287181;72.46000000000004;59.69594507266646;3.472254137028728;2.5000000000000098
2021-09-27 04:00:00;444.0727060336971;444.0727060336971;0.0;471.2701130310986;8.91323702439654;0.9722541370287181;72.27999999999997;59.69117626938612;3.472254137028728;2.5000000000000098
2021-09-27 05:00:00;424.19421810435597;424.19421810435597;0.0;451.3194718830087;8.568329782343444;0.9722541370287181;72.22000000000003;59.67881404606578;3.472254137028728;2.5000000000000098
2021-09-27 06:00:00;338.4852034821041;338.4852034821041;0.0;365.3213217492523;6.96133966722476;0.9722541370287181;72.10000000000002;59.605096541592616;3.472254137028728;2.5000000000000098
2021-09-27 07:00:00;351.9770286229019;351.9770286229019;0.0;378.818722427733;7.33602725293951;0.9722541370287181;71.92000000000002;59.62520735521747;3.472254137028728;2.5000000000000098
2021-09-27 08:00:00;375.9429807369109;375.9429807369109;0.0;402.80153702707247;8.016710958671386;0.9722541370287181;71.62;59.65684848337315;3.472254137028728;2.5000000000000098
2021-09-27 09:00:00;490.91887758766256;490.91887758766256;0.0;518.0691921241001;10.653345980335265;0.9722541370287181;71.32;59.741496131235806;3.472254137028728;2.5000000000000098
2021-09-27 10:00:00;473.8505212852805;473.8505212852805;0.0;500.9397492197209;10.347891352271608;0.9722541370287181;71.25999999999999;59.733847975253866;3.472254137028728;2.5000000000000098
2021-09-27 11:00:00;419.6277542105473;419.6277542105473;0.0;446.51717461713474;9.34661049997077;0.9722541370287181;71.07999999999998;59.705436675208375;3.472254137028728;2.5000000000000098
2021-09-27 12:00:00;384.37337561778804;384.37337561778804;0.0;411.1877008707689;8.450278780184872;0.9722541370287181;71.25999999999999;59.67436642655741;3.472254137028728;2.5000000000000098
2021-09-27 13:00:00;327.5480434567237;327.5480434567237;0.0;354.2658287168943;6.986298248497303;0.9722541370287181;71.68;59.606509313355104;3.472254137028728;2.5000000000000098
2021-09-27 14:00:00;383.76664265287644;383.76664265287644;0.0;410.6969397964593;8.012983567907689;0.9722541370287181;71.86000000000001;59.65668211757526;3.472254137028728;2.5000000000000098
2021-09-27 15:00:00;405.44936281998105;405.44936281998105;0.0;432.4469681254893;8.449558214197856;0.9722541370287181;71.86000000000001;59.67432576363677;3.472254137028728;2.5000000000000098
2021-09-27 16:00:00;340.73650211506566;340.73650211506566;0.0;367.54350127722626;7.110833335331262;0.9722541370287181;71.92000000000002;59.6133752599502;3.472254137028728;2.5000000000000098
2021-09-27 17:00:00;374.44211498160314;374.44211498160314;0.0;401.3431104742833;7.825235037394498;0.9722541370287181;71.86000000000001;59.64849670462104;3.472254137028728;2.5000000000000098
2021-09-27 18:00:00;356.1762594063692;356.1762594063692;0.0;382.99578752870667;7.533182888667277;0.9722541370287181;71.74000000000001;59.63496092570597;3.472254137028728;2.5000000000000098
2021-09-27 19:00:00;385.04397521058513;385.04397521058513;0.0;411.94297425016697;8.16184879198892;0.9722541370287181;71.68;59.662911343319195;3.472254137028728;2.5000000000000098
2021-09-27 20:00:00;447.85680373590895;447.85680373590895;0.0;474.97335973422776;9.350467580890827;0.9722541370287181;71.80000000000001;59.705535825188974;3.472254137028728;2.5000000000000098
2021-09-27 21:00:00;413.17722479411856;413.17722479411856;0.0;440.1984507198182;8.605154728211684;0.9722541370287181;71.86000000000001;59.68018938140915;3.472254137028728;2.5000000000000098
2021-09-27 22:00:00;376.9808134400492;376.9808134400492;0.0;403.9723210290246;7.608604996150005;0.9722541370287181;72.27999999999997;59.63853865354275;3.472254137028728;2.5000000000000098
2021-09-27 23:00:00;408.4989943015106;408.4989943015106;0.0;435.58838505157235;8.221497268750857;0.9722541370287181;72.27999999999997;59.66532449015432;3.472254137028728;2.5000000000000098
2021-09-28 00:00:00;528.5681891292502;528.5681891292502;0.0;556.0143729945452;10.556227491966867;0.9722541370287181;72.27999999999997;59.73912073008529;3.472254137028728;2.5000000000000098
2021-09-28 01:00:00;479.50329176769105;479.50329176769105;0.0;506.87782454024403;9.330031562447969;0.9722541370287181;72.63999999999999;59.704867303895696;3.472254137028728;2.5000000000000098
2021-09-28 02:00:00;421.53233258451917;421.53233258451917;0.0;448.7435085644028;8.19622971143129;0.9722541370287181;72.69999999999999;59.664287693606354;3.472254137028728;2.5000000000000098
2021-09-28 03:00:00;341.44302206415483;341.44302206415483;0.0;368.5284694485629;6.390715031257212;0.9266485076364779;73.30000000000001;59.569944247386104;3.4266485076364877;2.5000000000000098
2021-09-28 04:00:00;414.3552864279079;414.3552864279079;0.0;441.62651014825445;7.804748437127452;0.9266485076364779;73.12;59.647538980920956;3.4266485076364877;2.5000000000000098
2021-09-28 05:00:00;443.03084811727666;443.03084811727666;0.0;470.4699991314394;8.069805780289755;0.8865809982763713;73.53999999999996;59.65903811446566;3.3865809982763806;2.5000000000000093
2021-09-28 06:00:00;434.48218192325857;434.48218192325857;0.0;461.9074238205619;7.884325780755948;0.8865809982763713;73.60000000000002;59.65106370402037;3.3865809982763806;2.5000000000000093
2021-09-28 07:00:00;469.1944436518316;469.1944436518316;0.0;496.5722949112529;9.00768384922579;0.8865809982763713;72.82;59.694372950094646;3.3865809982763806;2.5000000000000093
2021-09-28 08:00:00;685.1614641670969;685.1614641670969;0.0;712.9905593132594;14.010483952488139;0.8865809982763713;71.92000000000002;59.80338378923739;3.3865809982763806;2.5000000000000093
2021-09-28 09:00:00;656.2219199667553;656.2219199667553;0.0;683.945876986911;13.566912601253765;0.8865809982763713;71.80000000000001;59.79695544508735;3.3865809982763806;2.5000000000000093
2021-09-28 10:00:00;619.9260006048911;619.9260006048911;0.0;647.5079857108371;13.030532626308814;0.8865809982763713;71.62;59.7886672028186;3.3865809982763806;2.5000000000000093
2021-09-28 11:00:00;513.8878674452731;513.8878674452731;0.0;541.1629915722442;10.851512284712818;0.8865809982763713;71.62;59.74623273640475;3.3865809982763806;2.5000000000000093
2021-09-28 12:00:00;434.7772450371741;434.7772450371741;0.0;461.8419650405941;9.131974970388873;0.8865809982763713;71.74000000000001;59.698533287128555;3.3865809982763806;2.5000000000000093
2021-09-28 13:00:00;497.2827924738411;497.2827924738411;0.0;524.3800011929442;11.140398686390249;0.8865809982763713;70.96000000000004;59.75282647317266;3.3865809982763806;2.5000000000000093
2021-09-28 14:00:00;338.0991710139156;338.0991710139156;0.0;364.68274425138634;7.756369195511876;0.8865809982763713;70.84000000000003;59.645429108248095;3.3865809982763806;2.5000000000000093
2021-09-28 15:00:00;335.9297456983945;335.9297456983945;0.0;362.5300294021282;7.624703713068399;0.8865809982763713;70.96000000000004;59.63934061237944;3.3865809982763806;2.5000000000000093
2021-09-28 16:00:00;264.40395616035033;264.40395616035033;0.0;290.79676625688427;6.00090130890155;0.8865809982763708;71.07999999999998;59.54217897358956;3.3865809982763806;2.5000000000000098
2021-09-28 17:00:00;290.15976498146136;290.15976498146136;0.0;316.74640380379424;6.253690420934524;0.8865809982763708;71.62;59.56059101854214;3.3865809982763806;2.5000000000000098
2021-09-28 18:00:00;253.98092776472654;253.98092776472654;0.0;280.496261584134;5.399558915840944;0.8865809982763708;71.86000000000001;59.49142967275185;3.3865809982763806;2.5000000000000098
2021-09-28 19:00:00;258.6460077665237;258.6460077665237;0.0;285.20134760251256;5.438972871549188;0.8865809982763708;71.98000000000002;59.49509074117492;3.3865809982763806;2.5000000000000098
2021-09-28 20:00:00;242.79126034782837;242.79126034782837;0.0;269.3651082150007;4.974853105601493;0.8865809982763708;72.34000000000003;59.44825260291867;3.3865809982763806;2.5000000000000098
2021-09-28 21:00:00;266.89961084662644;266.89961084662644;0.0;293.62779409487695;5.288619534344228;0.8865809982763708;72.69999999999999;59.48078861744625;3.3865809982763806;2.5000000000000098
2021-09-28 22:00:00;272.9674771426703;272.9674771426703;0.0;299.6915557475367;5.453799128003126;0.8865809982763708;72.57999999999998;59.4964355624208;3.3865809982763806;2.5000000000000098
2021-09-28 23:00:00;301.64303883203894;301.64303883203894;0.0;328.5204274854975;5.8596128246943495;0.8865809982763713;72.88;59.531140315676225;3.3865809982763806;2.5000000000000093
2021-09-29 00:00:00;469.37513581584244;469.37513581584244;0.0;496.76429020337025;8.969292201354843;0.8865809982763713;72.88;59.693094132966564;3.3865809982763806;2.5000000000000093
2021-09-29 01:00:00;420.5536569724127;420.5536569724127;0.0;447.8315935170768;7.953715062028055;0.8865809982763713;73.06;59.654117459139854;3.3865809982763806;2.5000000000000093
2021-09-29 02:00:00;367.1191250099186;367.1191250099186;0.0;394.19853142578967;7.073568829355496;0.8865809982763713;72.88;59.61133810374355;3.3865809982763806;2.5000000000000093
2021-09-29 03:00:00;305.7627726614124;305.7627726614124;0.0;332.62902025786406;5.991366462763905;0.8865809982763713;72.75999999999999;59.54141518001103;3.3865809982763806;2.5000000000000093
2021-09-29 04:00:00;359.10119935059254;359.10119935059254;0.0;386.0964801445946;7.088911983587735;0.8865809982763713;72.57999999999998;59.612180173686454;3.3865809982763806;2.5000000000000093
2021-09-29 05:00:00;380.27181812915524;380.27181812915524;0.0;407.30866610000174;7.562454500799273;0.8865809982763713;72.46000000000004;59.6363520926858;3.3865809982763806;2.5000000000000093
2021-09-29 06:00:00;383.5393974218258;383.5393974218258;0.0;410.539312370413;7.773892762496158;0.8865809982763713;72.22000000000003;59.64618938637091;3.3865809982763806;2.5000000000000093
2021-09-29 07:00:00;405.50631703641744;405.50631703641744;0.0;432.550991998297;8.284033567462652;0.8865809982763713;72.10000000000002;59.66785199028226;3.3865809982763806;2.5000000000000093
2021-09-29 08:00:00;585.5801405770322;585.5801405770322;0.0;613.105745084817;12.076266018893318;0.8865809982763713;71.86000000000001;59.772028591855644;3.3865809982763806;2.5000000000000093
2021-09-29 09:00:00;556.5838066857713;556.5838066857713;0.0;583.9690416797338;11.78953512094851;0.8865809982763713;71.56;59.766468991985334;3.3865809982763806;2.5000000000000093
2021-09-29 10:00:00;663.2131009717332;663.2131009717332;0.0;690.7593142187502;15.084982183303735;0.9314995653963072;70.72000000000003;59.81733525787985;3.4314995653963165;2.5000000000000093
2021-09-29 11:00:00;484.2577238547284;484.2577238547284;0.0;511.25820620268416;11.160827509302683;0.9314995653963072;70.65999999999997;59.75326891464715;3.4314995653963165;2.5000000000000093
2021-09-29 12:00:00;570.422966042964;570.422966042964;0.0;597.6360427784485;13.391517904603466;0.9761626633389056;70.42000000000002;59.79429670681952;3.4761626633389153;2.5000000000000098
2021-09-29 13:00:00;425.9080936284693;425.9080936284693;0.0;452.71144674560674;9.965332111452962;0.9761626633389056;70.53999999999996;59.723658056166926;3.4761626633389153;2.5000000000000098
2021-09-29 14:00:00;302.3304414716324;302.3304414716324;0.0;328.6774915959099;7.373757065433005;0.9761626633389056;70.24000000000001;59.627154347011526;3.4761626633389153;2.5000000000000098
2021-09-29 15:00:00;297.78603497636374;297.78603497636374;0.0;324.09409849563264;7.353362743182698;1.0194620669228924;70.12;59.62612607570338;3.519462066922902;2.5000000000000098
2021-09-29 16:00:00;245.84799941261372;245.84799941261372;0.0;272.00763757360824;6.0562990194078985;1.0194620669228924;70.24000000000001;59.546386123890045;3.519462066922902;2.5000000000000098
2021-09-29 17:00:00;210.96178519969038;210.96178519969038;0.0;237.0097381063552;5.212221297472882;1.0194620669228924;70.30000000000001;59.47335109069854;3.519462066922902;2.5000000000000098
2021-09-29 18:00:00;193.8001292507907;193.8001292507907;0.0;219.80746802991956;4.759284861780525;1.0194620669228924;70.42000000000002;59.4235765969857;3.519462066922902;2.5000000000000098
2021-09-29 19:00:00;216.87912417087105;216.87912417087105;0.0;242.9851717054619;5.258433898303641;1.0194620669228924;70.48000000000002;59.47793865822149;3.519462066922902;2.5000000000000098
2021-09-29 20:00:00;238.80485581118523;238.80485581118523;0.0;265.00097158671497;5.725704106616446;1.0194620669228924;70.53999999999996;59.520312595529106;3.519462066922902;2.5000000000000098
2021-09-29 21:00:00;259.2340910527555;259.2340910527555;0.0;285.5608769437994;6.018763890015807;1.0194620669228924;70.84000000000003;59.54354673666387;3.519462066922902;2.5000000000000098
2021-09-29 22:00:00;222.4395006983145;222.4395006983145;0.0;248.67486919180044;5.123714538844374;1.0194620669228924;71.01999999999998;59.464262118888826;3.519462066922902;2.5000000000000098
2021-09-29 23:00:00;274.5285588344149;274.5285588344149;0.0;301.0519217835467;5.962951416919412;1.0194620669228924;71.56;59.53926999829332;3.519462066922902;2.5000000000000098
2021-09-30 00:00:00;426.762991339972;426.762991339972;0.0;453.84898174650056;8.79023702903045;1.0194620669228924;71.98000000000002;59.68689789008647;3.519462066922902;2.5000000000000098
2021-09-30 01:00:00;215.46826725824084;215.46826725824084;0.0;241.77510162918153;4.767104244697669;1.0194620669228924;71.5;59.42443012926998;3.519462066922902;2.5000000000000098
2021-09-30 02:00:00;344.5742131640517;344.5742131640517;0.0;371.356737059271;7.297183705198045;1.0194620669228924;71.74000000000001;59.6232335459207;3.519462066922902;2.5000000000000098
2021-09-30 03:00:00;298.49439192027944;298.49439192027944;0.0;325.21670875108424;6.1418443387610635;1.0194620669228924;72.15999999999997;59.552622568767504;3.519462066922902;2.5000000000000098
2021-09-30 04:00:00;340.0396598853802;340.0396598853802;0.0;366.84425727929255;7.096874738533368;1.0194620669228924;71.92000000000002;59.61262893896952;3.519462066922902;2.5000000000000098
2021-09-30 05:00:00;360.66414795115577;360.66414795115577;0.0;387.6041204127254;7.291312479053015;1.0194620669228924;72.27999999999997;59.62292411668119;3.519462066922902;2.5000000000000098
2021-09-30 06:00:00;366.1906347595367;366.1906347595367;0.0;393.05313658293886;7.697793247138967;1.0194620669228924;71.80000000000001;59.642739193654336;3.519462066922902;2.5000000000000098
2021-09-30 07:00:00;418.8532876095622;418.8532876095622;0.0;445.7740847648191;9.181534203099105;1.0194620669228924;71.25999999999999;59.70020133226302;3.519462066922902;2.5000000000000098
2021-09-30 08:00:00;696.7186125757383;696.7186125757383;0.0;724.3450741617306;16.01005544538754;1.0194620669228924;70.60000000000002;59.82782538237018;3.519462066922902;2.5000000000000098
2021-09-30 09:00:00;633.7292782011533;633.7292782011533;0.0;661.0558051698093;15.46382422787057;1.066117580205841;70.0;59.821777782337165;3.5661175802058507;2.5000000000000098
2021-09-30 10:00:00;588.6800372479881;588.6800372479881;0.0;615.8688656282287;14.388032960616627;1.066117580205841;70.0;59.808513464031364;3.5661175802058507;2.5000000000000098
2021-09-30 11:00:00;443.5872145841338;443.5872145841338;0.0;470.3369495855966;10.923099675077507;1.066117580205841;70.0;59.74787456603741;3.5661175802058507;2.5000000000000098
2021-09-30 12:00:00;482.4658560472886;482.4658560472886;0.0;509.3299135307246;11.851566221173968;1.066117580205841;70.0;59.767679244413614;3.5661175802058507;2.5000000000000098
2021-09-30 13:00:00;388.2708174857949;388.2708174857949;0.0;414.84886960682167;9.602054730615329;1.066117580205841;70.0;59.71329125341833;3.5661175802058507;2.5000000000000098
2021-09-30 14:00:00;303.840527177804;303.840527177804;0.0;330.1436688739612;7.585622107456784;1.066117580205841;70.0;59.63754925665086;3.5661175802058507;2.5000000000000098
2021-09-30 15:00:00;288.0984132387798;288.0984132387798;0.0;314.3504699705956;7.209635538054866;1.066117580205841;70.0;59.618705467434495;3.5661175802058507;2.5000000000000098
2021-09-30 16:00:00;243.83498975720264;243.83498975720264;0.0;269.9388312115607;6.152382947459482;1.066117580205841;70.0;59.55345419208561;3.5661175802058507;2.5000000000000098
2021-09-30 17:00:00;200.8340271316192;200.8340271316192;0.0;226.88036495005787;4.892674431010542;1.066117580205841;70.48000000000002;59.439180653930975;3.5661175802058507;2.5000000000000098
2021-09-30 18:00:00;183.78992339484117;183.78992339484117;0.0;209.8662036879169;4.309005241472716;1.066117580205841;70.96000000000004;59.36378673613768;3.5661175802058507;2.5000000000000098
2021-09-30 19:00:00;206.50221872995857;206.50221872995857;0.0;232.67892759282824;4.778228079583349;1.066117580205841;71.01999999999998;59.42579734950829;3.5661175802058507;2.5000000000000098
2021-09-30 20:00:00;218.14777601381934;218.14777601381934;0.0;244.53703868025352;4.677870511518006;1.066117580205841;71.86000000000001;59.413502324546926;3.5661175802058507;2.5000000000000098
2021-09-30 21:00:00;231.2619102117954;231.2619102117954;0.0;257.79520433496396;4.751686627358602;1.0217931366745168;72.34000000000003;59.42252135093685;3.5217931366745274;2.5000000000000107
2021-09-30 22:00:00;229.09769160152038;229.09769160152038;0.0;255.72001101096777;4.535294052068743;0.9757647636132334;72.82;59.395133561714545;3.475764763613243;2.5000000000000098
2021-09-30 23:00:00;252.4403351837723;252.4403351837723;0.0;279.192340060479;4.879764756259537;0.9339570258992218;73.06;59.43754686928378;3.4339570258992325;2.5000000000000107
2021-10-01 00:00:00;474.9119927348571;474.9119927348571;0.0;502.51414948556595;8.409656782431425;0.8865811233145915;73.89999999999998;59.67275753774584;3.3865811233146013;2.5000000000000098
2021-10-01 01:00:00;415.79070057401725;415.79070057401725;0.0;443.1943439274583;7.45808368034464;0.8865811233145915;73.77999999999997;59.631263224899214;3.3865811233146013;2.5000000000000098
2021-10-01 02:00:00;333.9811838445376;333.9811838445376;0.0;361.31948301229426;5.673117710304495;0.7950932834302997;74.68;59.51577236904484;3.2950932834303095;2.5000000000000098
2021-10-01 03:00:00;277.04956917113634;277.04956917113634;0.0;304.1490869270375;4.845040038853357;0.7950932834302997;74.38;59.43348796137491;3.2950932834303095;2.5000000000000098
2021-10-01 04:00:00;338.1231039111382;338.1231039111382;0.0;365.5098641255769;5.671538754959838;0.7950932834302997;74.86000000000001;59.515635465942694;3.2950932834303095;2.5000000000000098
2021-10-01 05:00:00;353.4244646667326;353.4244646667326;0.0;380.9407001116592;5.756077363379467;0.754740018896968;75.27999999999997;59.52271235993237;3.2547400188969777;2.5000000000000098
2021-10-01 06:00:00;391.69105738395615;391.69105738395615;0.0;419.24817540388517;6.506192902221495;0.754740018896968;74.92000000000002;59.577541569402456;3.2547400188969777;2.5000000000000098
2021-10-01 07:00:00;394.8436653327381;394.8436653327381;0.0;422.2081587682367;7.034281882901621;0.754740018896968;73.89999999999998;59.60916637105123;3.2547400188969777;2.5000000000000098
2021-10-01 08:00:00;564.5436706092228;564.5436706092228;0.0;591.9982970498326;11.71175293376896;0.754740018896968;71.80000000000001;59.76491214550447;3.2547400188969777;2.5000000000000098
2021-10-01 09:00:00;665.8252865046602;665.8252865046602;0.0;693.3036486920594;15.758849910485962;1.0137232899340742;70.30000000000001;59.82510505238116;3.513723289934084;2.5000000000000098
2021-10-01 10:00:00;603.957865383116;603.957865383116;0.0;631.1930688362372;14.75287291565772;1.0605538569446251;70.0;59.81323401429654;3.560553856944635;2.5000000000000098
2021-10-01 11:00:00;624.720229029069;624.720229029069;0.0;652.0187680319655;15.24868501310267;1.0605538569446251;70.0;59.81928188012671;3.560553856944635;2.5000000000000098
2021-10-01 12:00:00;463.475544652874;463.475544652874;0.0;490.2836335462468;11.398056720494997;1.0605538569446251;70.0;59.75841221657629;3.560553856944635;2.5000000000000098
2021-10-01 13:00:00;421.48913837265246;421.48913837265246;0.0;448.1719238649759;10.39536547032635;1.0605538569446251;70.0;59.73507942314967;3.560553856944635;2.5000000000000098
2021-10-01 14:00:00;326.5811292032545;326.5811292032545;0.0;352.95982031938365;8.12875055911323;1.0605538569446251;70.0;59.66162735024756;3.560553856944635;2.5000000000000098
2021-10-01 15:00:00;270.20352931583153;270.20352931583153;0.0;296.3966922674437;6.782219467502429;1.0605538569446251;70.0;59.59475709180407;3.560553856944635;2.5000000000000098
2021-10-01 16:00:00;185.18245690880812;185.18245690880812;0.0;211.07125336980977;4.751194278048856;1.0605538569446251;70.0;59.422646731511236;3.560553856944635;2.5000000000000098
2021-10-01 17:00:00;214.41951669909986;214.41951669909986;0.0;240.41933178364133;5.449707142531428;1.0605538569446251;70.0;59.49618822688984;3.560553856944635;2.5000000000000098
2021-10-01 18:00:00;193.02399329774286;193.02399329774286;0.0;218.94350991952564;4.938551943512406;1.0605538569446251;70.0;59.44439428400119;3.560553856944635;2.5000000000000098
2021-10-01 19:00:00;210.3831232584;210.3831232584;0.0;236.52594110976793;4.969514125613313;1.0605538569446251;70.77999999999997;59.44776533062367;3.560553856944635;2.5000000000000098
2021-10-01 20:00:00;232.35904310221056;232.35904310221056;0.0;258.5568720736357;5.517366525247459;1.0605538569446251;70.65999999999997;59.50229283375887;3.560553856944635;2.5000000000000098
2021-10-01 21:00:00;252.3563387103839;252.3563387103839;0.0;278.7569247216266;5.620514650195855;1.0605538569446251;71.32;59.51134892567546;3.560553856944635;2.5000000000000098
2021-10-01 22:00:00;214.2612267602489;214.2612267602489;0.0;240.56368950340828;4.7420303416229554;1.0605538569446251;71.5;59.42140395504515;3.560553856944635;2.5000000000000098
2021-10-01 23:00:00;265.4416403220647;265.4416403220647;0.0;291.9711979256613;5.687413167872765;1.0605538569446251;71.74000000000001;59.51705261862253;3.560553856944635;2.5000000000000098
2021-10-02 00:00:00;340.18715715110324;340.18715715110324;0.0;366.96834765679915;7.17153806685759;1.0605538569446251;71.80000000000001;59.61664194009546;3.560553856944635;2.5000000000000098
2021-10-02 01:00:00;276.49360821764367;276.49360821764367;0.0;303.08405214542967;5.852927791714932;1.0605538569446251;71.86000000000001;59.53063730726609;3.560553856944635;2.5000000000000098
2021-10-02 02:00:00;216.64710724805192;216.64710724805192;0.0;243.043090497705;4.624497267700244;1.0605538569446251;71.92000000000002;59.40676901516889;3.560553856944635;2.5000000000000098
2021-10-02 03:00:00;257.9684295927373;257.9684295927373;0.0;284.5698931997638;5.319872972715023;1.0200479618922516;72.22000000000003;59.483843173767525;3.5200479618922613;2.5000000000000098
2021-10-02 04:00:00;262.5255387510381;262.5255387510381;0.0;289.13020662945223;5.435389096503625;1.0200479618922516;72.15999999999997;59.49475669069443;3.5200479618922613;2.5000000000000098
2021-10-02 05:00:00;259.11300584645;259.11300584645;0.0;285.6941082766092;5.394738373634525;1.0200479618922516;72.10000000000002;59.490972087734804;3.5200479618922613;2.5000000000000098
2021-10-02 06:00:00;380.98918101030785;380.98918101030785;0.0;407.9695278530396;7.761933201172121;1.020047961892252;72.15999999999997;59.645643157157906;3.5200479618922613;2.5000000000000093
2021-10-02 07:00:00;510.78200859567875;510.78200859567875;0.0;538.1311860798708;10.41299098998416;1.020047961892252;72.03999999999996;59.73551678289169;3.5200479618922613;2.5000000000000093
2021-10-02 08:00:00;550.0473328549912;550.0473328549912;0.0;577.4489734844451;11.476529611143992;1.020047961892252;71.74000000000001;59.760084861182634;3.5200479618922613;2.5000000000000093
2021-10-02 09:00:00;438.0272309869933;438.0272309869933;0.0;465.10157771523603;9.198081085230932;1.020047961892252;71.74000000000001;59.700698556746886;3.5200479618922613;2.5000000000000093
2021-10-02 10:00:00;477.96022472763815;477.96022472763815;0.0;505.10871415341416;10.21824907774286;1.020047961892252;71.5;59.73047093045591;3.5200479618922613;2.5000000000000093
2021-10-02 11:00:00;422.5860494901462;422.5860494901462;0.0;449.5310401919553;9.211863013533163;1.020047961892252;71.32;59.7011559194417;3.5200479618922613;2.5000000000000093
2021-10-02 12:00:00;385.9172176582378;385.9172176582378;0.0;412.7244857775795;8.528209834519334;1.020047961892252;71.19999999999999;59.677331513210106;3.5200479618922613;2.5000000000000093
2021-10-02 13:00:00;214.6229029475044;214.6229029475044;0.0;240.84200967166873;4.927709498157758;1.0200479618922516;71.07999999999998;59.44308519048258;3.5200479618922613;2.5000000000000098
2021-10-02 14:00:00;236.22148077219506;236.22148077219506;0.0;262.48151741277104;5.481612078386845;1.0200479618922516;70.89999999999998;59.49904741701738;3.5200479618922613;2.5000000000000098
2021-10-02 15:00:00;254.0471961309436;254.0471961309436;0.0;280.39291720900934;5.808832810560394;1.0200479618922516;71.01999999999998;59.52712000838994;3.5200479618922613;2.5000000000000098
2021-10-02 16:00:00;272.0424783420941;272.0424783420941;0.0;298.4727917697971;6.132617427243801;1.0200479618922516;71.13999999999999;59.55197070182817;3.5200479618922613;2.5000000000000098
2021-10-02 17:00:00;212.2701628704282;212.2701628704282;0.0;238.51692495553743;4.799809581842394;1.0200479618922516;71.25999999999999;59.42833395810794;3.5200479618922613;2.5000000000000098
2021-10-02 18:00:00;192.01752193667758;192.01752193667758;0.0;218.22317163354754;4.30211821646867;1.0200479618922516;71.44;59.362717277017;3.5200479618922613;2.5000000000000098
2021-10-02 19:00:00;258.74207835682097;258.74207835682097;0.0;285.18862242145366;5.695397483839606;1.0200479618922516;71.44;59.5177323882736;3.5200479618922613;2.5000000000000098
2021-10-02 20:00:00;177.77887633909745;177.77887633909745;0.0;203.97466875579454;3.923449236544614;1.0200479618922516;71.68;59.30175973364197;3.5200479618922613;2.5000000000000098
2021-10-02 21:00:00;261.5505293497272;261.5505293497272;0.0;288.1277111191587;5.469732110881019;1.0200479618922516;72.03999999999996;59.49791666025442;3.5200479618922613;2.5000000000000098
2021-10-02 22:00:00;203.15594455382669;203.15594455382669;0.0;229.53759890728875;4.290076390403789;1.0200479618922516;72.10000000000002;59.360877362023814;3.5200479618922613;2.5000000000000098
2021-10-02 23:00:00;371.85376683715594;371.85376683715594;0.0;398.8054920265514;7.58253258025627;1.020047961892252;72.15999999999997;59.637312154913104;3.5200479618922613;2.5000000000000093
2021-10-03 00:00:00;342.3844399600785;342.3844399600785;0.0;369.24461002133637;7.0038054560666865;1.020047961892252;72.15999999999997;59.60748353021978;3.5200479618922613;2.5000000000000093
2021-10-03 01:00:00;379.3434132410845;379.3434132410845;0.0;406.3304612036951;7.691896566307929;1.020047961892252;72.22000000000003;59.64243254681742;3.5200479618922613;2.5000000000000093
2021-10-03 02:00:00;366.5634510314733;366.5634510314733;0.0;393.5458647797113;7.334823038178031;1.020047961892252;72.39999999999998;59.62513196454739;3.5200479618922613;2.5000000000000093
2021-10-03 03:00:00;340.44334478247185;340.44334478247185;0.0;367.34560561116217;6.8318008000922905;1.020047961892252;72.39999999999998;59.597630318781;3.5200479618922613;2.5000000000000093
2021-10-03 04:00:00;582.5200601535167;582.5200601535167;0.0;610.1757356090911;11.329611478045017;1.020047961892252;72.57999999999998;59.75697095515471;3.5200479618922613;2.5000000000000093
2021-10-03 05:00:00;392.8138321246095;392.8138321246095;0.0;419.93685383226364;7.656264844283841;0.9772765433042032;72.69999999999999;59.640764559260674;3.4772765433042125;2.5000000000000093
