Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-06-19 21:00:00;230.61159706072303;230.61159706072303;0.0;246.6178655508535;4.763252208454543;1.9628551757076123;71.74000000000001;59.41259493153706;4.462855175707608;2.4999999999999956;12.046584326499936;0.23496694434102847;1.4683927268414894;71.74000000000001;59.533030328174846;4.0;2.5316072731585106
2021-06-19 22:00:00;191.3507719878262;191.3507719878262;0.0;209.1873709558033;4.024599309075145;1.9628551757076123;71.68;59.30447809849562;4.462855175707608;2.4999999999999956;10.05308887144887;0.19596616715670073;1.4761067634838074;71.68;59.46568452315438;4.0;2.5238932365161926
2021-06-19 23:00:00;315.77142410547464;315.77142410547464;0.0;327.77028427038846;6.376731475471098;1.9628551757076123;71.80000000000001;59.561670038311206;4.462855175707608;2.4999999999999956;16.35561665925245;0.3200991648137568;1.4474202611827134;71.80000000000001;59.63441236110407;4.0;2.5525797388172866
2021-06-20 00:00:00;298.54363818543453;298.54363818543453;0.0;311.360066308162;6.04551139490296;1.9628551757076123;71.80000000000001;59.53745605979776;4.462855175707608;2.4999999999999956;15.482261220908788;0.30263526699520993;1.4517613690010203;71.80000000000001;59.61948743699031;4.0;2.5482386309989797
2021-06-20 01:00:00;346.38544355084423;346.38544355084423;0.0;356.88610303003117;7.10883059760481;1.9628551757076123;71.56;59.6068551744014;4.462855175707608;2.4999999999999956;17.89859137982179;0.35842271190754726;1.4352566537579166;71.56;59.67021390506278;4.0;2.5647433462420834
2021-06-20 02:00:00;302.43821531458093;302.43821531458093;0.0;315.0705244243606;6.120389510331759;1.9628551757076123;71.80000000000001;59.54313441930867;4.462855175707608;2.4999999999999956;15.679077504061835;0.3065832204551345;1.4506924661862008;71.80000000000001;59.62348986385706;4.0;2.549307533813799
2021-06-20 03:00:00;278.50706374469416;278.50706374469416;0.0;292.27029078044285;5.660273647077219;1.9628551757076123;71.80000000000001;59.50586568593428;4.462855175707608;2.4999999999999956;14.469273681198347;0.2823240853790186;1.4570682460256164;71.80000000000001;59.59748048217318;4.0;2.5429317539743836
2021-06-20 04:00:00;441.2901388558343;441.2901388558343;0.0;447.36802723473437;8.701765967613195;1.9628551757076123;71.92000000000002;59.679243657311645;4.462855175707608;2.4999999999999956;22.684336402530487;0.442834746451457;1.4065112010259981;71.92000000000002;59.72350340601599;4.0;2.593488798974002
2021-06-20 05:00:00;324.3195894480749;324.3195894480749;0.0;335.9170055809083;6.541076647830248;1.9628551757076123;71.80000000000001;59.572618525949224;4.462855175707608;2.4999999999999956;16.784439699474017;0.32876448528918484;1.4444608251113942;71.80000000000001;59.64450466714419;4.0;2.555539174888606
2021-06-20 06:00:00;260.61250672498437;260.61250672498437;0.0;275.16848205458086;5.4254803083263985;1.9628551757076123;71.56;59.48433083748478;4.462855175707608;2.4999999999999956;13.56407019815995;0.26966907286818964;1.459984308869347;71.56;59.58406041960188;4.0;2.540015691130653
2021-06-20 07:00:00;330.2229484648864;330.2229484648864;0.0;341.3984183934958;7.045752972184308;1.9628551757076123;71.13999999999999;59.60321492768185;4.462855175707608;2.4999999999999956;17.082907655902844;0.35458126290114333;1.43594844916751;71.13999999999999;59.669120426690085;4.0;2.56405155083249
2021-06-20 08:00:00;301.75153987338945;301.75153987338945;0.0;314.17059031865205;6.754724582691705;1.9628551757076123;70.65999999999997;59.58589615036044;4.462855175707608;2.4999999999999956;15.64506118577013;0.33859926644500027;1.4402065149339616;70.65999999999997;59.658751807261865;4.0;2.5597934850660384
2021-06-20 09:00:00;315.01359988685124;315.01359988685124;0.0;326.8051781963497;7.036980166148061;1.9628551757076123;70.65999999999997;59.60259257859906;4.462855175707608;2.4999999999999956;16.315084315789484;0.3534807937902854;1.435657413387867;70.65999999999997;59.67059420213809;4.0;2.564342586612133
2021-06-20 10:00:00;307.98286328002376;307.98286328002376;0.0;319.9616718713698;7.338417669077415;1.9628551757076123;70.0;59.61883148644199;4.462855175707608;2.4999999999999956;15.96030915891571;0.3684005541627079;1.4299133676657032;70.0;59.684940572626545;4.0;2.570086632334297
2021-06-20 11:00:00;300.5319222987357;300.5319222987357;0.0;312.8632990743239;7.1693699968956945;1.9628551757076123;70.0;59.60978974210883;4.462855175707608;2.4999999999999956;15.583834226787202;0.35948794533341594;1.4327781104739405;70.0;59.678550369130505;4.0;2.5672218895260595
2021-06-20 12:00:00;296.7500829285907;296.7500829285907;0.0;309.2603870981133;7.08356651196957;1.9628551757076123;70.0;59.60503506600418;4.462855175707608;2.4999999999999956;15.392714333452608;0.35496421402941475;1.4342084351791926;70.0;59.67520713552358;4.0;2.5657915648208074
2021-06-20 13:00:00;297.95945161606255;297.95945161606255;0.0;310.41253964509724;7.111005081233294;1.9628551757076123;70.0;59.60656803219035;4.462855175707608;2.4999999999999956;15.453833844224917;0.3564108272919409;1.433752778714806;70.0;59.676283752145764;4.0;2.566247221285194
2021-06-20 14:00:00;291.52315046578894;291.52315046578894;0.0;304.28072409314245;6.96497545652475;1.9628551757076123;70.0;59.598270388321396;4.462855175707608;2.4999999999999956;15.128525117589527;0.34871190247103945;1.436159008170112;70.0;59.67047076862707;4.0;2.563840991829888
2021-06-20 15:00:00;322.22881646295417;322.22881646295417;0.0;333.53336918547035;7.6616262308621526;1.9628551757076123;70.0;59.6350063868901;4.462855175707608;2.4999999999999956;16.679884135298686;0.3854411680178878;1.4242635467989033;70.0;59.69647947826212;4.0;2.5757364532010967
2021-06-20 16:00:00;341.07651999058663;341.07651999058663;0.0;351.48874827505136;8.089229221244127;1.9628551757076123;70.0;59.65441639500551;4.462855175707608;2.4999999999999956;17.631475425784608;0.40798626793132375;1.4164407167949347;70.0;59.71051069743561;4.0;2.5835592832050653
2021-06-20 17:00:00;204.315369434454;204.315369434454;0.0;221.1841051067687;4.986105605726275;1.9628551757076123;70.0;59.4380732514374;4.462855175707608;2.4999999999999956;10.711406361563567;0.24439637492159572;1.4641918368140052;70.0;59.5647599158969;4.0;2.535808163185995
2021-06-20 18:00:00;251.18353051757714;251.18353051757714;0.0;265.845459980767;6.049677407126497;1.9628551757076123;70.0;59.5372044109169;4.462855175707608;2.4999999999999956;13.087807459880093;0.3004587685616952;1.4501856982661154;70.0;59.62871129299418;4.0;2.5498143017338846
2021-06-20 19:00:00;225.33583704466295;225.33583704466295;0.0;241.21592328295992;5.463146190552476;1.9628551757076123;70.0;59.48730993401972;4.462855175707608;2.4999999999999956;11.778115750158154;0.2695404749338074;1.4582152831407353;70.0;59.59594741926662;4.0;2.5417847168592647
2021-06-20 20:00:00;287.3211067211835;287.3211067211835;0.0;300.3248964033495;6.709754993206436;1.9628551757076123;70.24000000000001;59.5829897533543;4.462855175707608;2.4999999999999956;14.915975578093242;0.33563040464402627;1.4405100937420645;70.24000000000001;59.65865007595022;4.0;2.5594899062579355
2021-06-20 21:00:00;267.4382655881726;267.4382655881726;0.0;281.5296697409322;5.89290601739382;1.9628551757076123;70.89999999999998;59.525158190205445;4.462855175707608;2.4999999999999956;13.909928593189973;0.29348828583926573;1.4532290504352843;70.89999999999998;59.615434584339255;4.0;2.5467709495647157
2021-06-20 22:00:00;259.3211469400569;259.3211469400569;0.0;274.01566598357994;5.2386259705934455;1.9628551757076123;71.92000000000002;59.46600431479271;4.462855175707608;2.4999999999999956;13.498464862825756;0.2602288250819427;1.462582812330985;71.92000000000002;59.56963795066639;4.0;2.537417187669015
2021-06-20 23:00:00;286.35771132607886;286.35771132607886;0.0;299.8276098704743;5.640721595618009;1.9628551757076123;72.15999999999997;59.50425641302803;4.462855175707608;2.4999999999999956;14.866040110448541;0.28168844368358;1.4575593356649477;72.15999999999997;59.59458086762493;4.0;2.5424406643350523
2021-06-21 00:00:00;337.0423566811988;337.0423566811988;0.0;348.1534539105758;6.52246788482081;1.9628551757076123;72.27999999999997;59.571055936752145;4.462855175707608;2.4999999999999956;17.413808782093373;0.3283067701412796;1.442819929442305;72.27999999999997;59.651125650764754;4.0;2.557180070557695
2021-06-21 01:00:00;333.4963861125501;333.4963861125501;0.0;344.7752577518466;6.456962046266215;1.9628551757076123;72.27999999999997;59.56669202396165;4.462855175707608;2.4999999999999956;17.234866815400768;0.32485270532915206;1.4438582740424328;72.27999999999997;59.64799894033598;4.0;2.556141725957567
2021-06-21 02:00:00;331.40991647360613;331.40991647360613;0.0;342.87760049099273;6.207869298954916;1.9133715749417277;72.69999999999999;59.549348787003225;4.413371574941723;2.4999999999999956;17.129345483628917;0.3121443661922222;1.447964208179231;72.69999999999999;59.63420086003191;4.0;2.552035791820769
2021-06-21 03:00:00;320.44310314969863;320.44310314969863;0.0;332.2878508984099;6.338689485028304;1.9133715749417277;72.03999999999996;59.55853121016878;4.413371574941723;2.4999999999999956;16.57615494081135;0.31835975690054175;1.4455561947728244;72.03999999999996;59.643007378319396;4.0;2.5544438052271756
2021-06-21 04:00:00;312.8372532343364;312.8372532343364;0.0;324.9641591024043;6.384727581874129;1.9133715749417277;71.68;59.561641332112345;4.413371574941723;2.4999999999999956;16.19236520218627;0.3203829115675758;1.444596095436955;71.68;59.646508484250376;4.0;2.555403904563045
2021-06-21 05:00:00;306.14616094392983;306.14616094392983;0.0;318.49882066074406;6.4861228035174925;1.9133715749417277;71.25999999999999;59.56841554570207;4.413371574941723;2.4999999999999956;15.854733169443136;0.32522517033655335;1.442687760094178;71.25999999999999;59.65285266571277;4.0;2.557312239905822
2021-06-21 06:00:00;246.8205316041042;246.8205316041042;0.0;261.8169549048374;5.648541267445288;1.9133715749417277;70.53999999999996;59.50398782200426;4.413371574941723;2.4999999999999956;12.856254703211116;0.28011372897517817;1.4546512395417577;70.53999999999996;59.612249204731654;4.0;2.5453487604582423
2021-06-21 07:00:00;326.3633322730077;326.3633322730077;0.0;337.485336224716;7.755433696597916;1.9580398977210312;70.0;59.63905119615373;4.458039897721027;2.4999999999999956;16.876093137220302;0.39038676109211456;1.4194214843842134;70.0;59.70734201543331;4.0;2.5805785156157866
2021-06-21 08:00:00;328.7787035299133;328.7787035299133;0.0;339.7864207999522;7.8102321321566315;1.9580398977210312;70.0;59.64159740799482;4.458039897721027;2.4999999999999956;16.99799573493324;0.39327596116018343;1.418382667771339;70.0;59.709155297182406;4.0;2.581617332228661
2021-06-21 09:00:00;337.2068074901796;337.2068074901796;0.0;347.8156961604918;8.001442469888934;1.9580398977210312;70.0;59.650208533994146;4.458039897721027;2.4999999999999956;17.42330427343442;0.4033574252274876;1.4147042987730947;70.0;59.7153107394775;4.0;2.5852957012269053
2021-06-21 10:00:00;334.69893265322224;334.69893265322224;0.0;345.4265036127948;7.94454592925343;1.9580398977210312;70.0;59.6476895779212;4.458039897721027;2.4999999999999956;17.29675758947497;0.4003575749440458;1.415807538920486;70.0;59.71350643954412;4.0;2.584192461079514
2021-06-21 11:00:00;289.1152240388552;289.1152240388552;0.0;301.9981674496904;6.910348790254393;1.9580398977210312;70.0;59.594689390401584;4.458039897721027;2.4999999999999956;14.995209076906974;0.34583160770197996;1.4345750781349138;70.0;59.676224509441795;4.0;2.565424921865086
2021-06-21 12:00:00;266.04071990373586;266.04071990373586;0.0;280.012441664207;6.386798444722434;1.9580398977210312;70.0;59.561338197112036;4.458039897721027;2.4999999999999956;13.828920976577384;0.318230526200641;1.4431458899594984;70.0;59.653411720651604;4.0;2.5568541100405016
2021-06-21 13:00:00;240.0780484358911;240.0780484358911;0.0;255.27364044594205;5.79768658321608;1.9580398977210312;70.0;59.5166050580645;4.458039897721027;2.4999999999999956;12.515328948859638;0.2871746990859942;1.452041081752578;70.0;59.62359763794285;4.0;2.547958918247422
2021-06-21 14:00:00;270.97424417316006;270.97424417316006;0.0;284.71321247155475;6.4987389992863225;1.9580398977210312;70.0;59.56892096763397;4.458039897721027;2.4999999999999956;14.078367438159828;0.32413187102052643;1.4413659755704376;70.0;59.658553981047305;4.0;2.5586340244295624
2021-06-21 15:00:00;240.65362626732394;240.65362626732394;0.0;255.82210699773864;5.810747375196443;1.9580398977210312;70.0;59.517695135801205;4.458039897721027;2.4999999999999956;12.544468239334666;0.28786318931498084;1.451852478286849;70.0;59.62431369106247;4.0;2.548147521713151
2021-06-21 16:00:00;255.9269951514163;255.9269951514163;0.0;270.37568838639726;6.157315944170565;1.9580398977210312;70.0;59.544930861884666;4.458039897721027;2.4999999999999956;13.317397370071742;0.306132769319876;1.44670527615868;70.0;59.64237345554153;4.0;2.55329472384132
2021-06-21 17:00:00;239.31746344435487;239.31746344435487;0.0;254.5488793726712;5.780427639353744;1.9580398977210312;70.0;59.515157039853875;4.458039897721027;2.4999999999999956;12.476822114183673;0.28626490842626184;1.4522897092953202;70.0;59.62264725956203;4.0;2.54771029070468
2021-06-21 18:00:00;238.48493122388956;238.48493122388956;0.0;253.75555757117837;5.761536039722704;1.9580398977210312;70.0;59.51356209848382;4.458039897721027;2.4999999999999956;12.434670974317415;0.28526905648790624;1.4525610745476518;70.0;59.62160150590478;4.0;2.547438925452348
2021-06-21 19:00:00;262.03223143482876;262.03223143482876;0.0;276.1930258678174;6.295845742681299;1.9580398977210312;70.0;59.554978482329204;4.458039897721027;2.4999999999999956;13.626209153008242;0.3134356835344842;1.4445710078288831;70.0;59.64911883664303;4.0;2.555428992171117
2021-06-21 20:00:00;310.03131130610143;310.03131130610143;0.0;321.92593522981895;7.384898536429794;1.9580398977210312;70.0;59.62084152958022;4.458039897721027;2.4999999999999956;16.051630653406633;0.370850850844619;1.426266159761318;70.0;59.69446392387823;4.0;2.573733840238682
2021-06-21 21:00:00;290.0402598393722;290.0402598393722;0.0;302.87952126358414;6.931336592316343;1.9580398977210312;70.0;59.595921252855305;4.458039897721027;2.4999999999999956;15.041944841794507;0.34693810985570844;1.4342184579190422;70.0;59.67707687111107;4.0;2.5657815420809578
2021-06-21 22:00:00;264.026197493721;264.026197493721;0.0;278.09294497504214;6.341088997098833;1.9580398977210312;70.0;59.55816485516414;4.458039897721027;2.4999999999999956;13.727049479813445;0.3158208103991878;1.4438644637987932;70.0;59.65126740663413;4.0;2.556135536201207
2021-06-21 23:00:00;254.2722088860469;254.2722088860469;0.0;268.7989190813314;6.119767903603127;1.9580398977210312;70.0;59.54212910578991;4.458039897721027;2.4999999999999956;13.233681588932733;0.3041533599115394;1.4472762058690951;70.0;59.64050053660458;4.0;2.552723794130905
2021-06-22 00:00:00;140.56873977277994;140.56873977277994;0.0;160.40731596161342;3.538934527205874;1.9580398977210312;70.0;59.207989638550146;4.458039897721027;2.4999999999999956;7.466043773236797;0.16814442556552625;1.4796417458895608;70.0;59.4279607317369;4.0;2.5203582541104392
2021-06-22 01:00:00;192.73116038584362;192.73116038584362;0.0;210.15886914299116;4.7232006906103;1.9580398977210312;70.0;59.40594963794331;4.458039897721027;2.4999999999999956;10.10790951102037;0.23053966553330582;1.4652818305366981;70.0;59.560819756963554;4.0;2.534718169463302
2021-06-22 02:00:00;260.0301378150858;260.0301378150858;0.0;274.2988887900253;6.250422893259545;1.9580398977210312;70.0;59.55122551689266;4.458039897721027;2.4999999999999956;13.511097763182189;0.3110408347070405;1.4424340488448486;70.0;59.657537918187415;4.0;2.5575659511551514
2021-06-22 03:00:00;275.9535374590598;275.9535374590598;0.0;289.5515083265859;6.383836410971663;1.9580398977210312;70.36000000000001;59.56072024443364;4.458039897721027;2.4999999999999956;14.315388548642565;0.3186177253549951;1.4405427389690133;70.36000000000001;59.662460052662425;4.0;2.5594572610309867
2021-06-22 04:00:00;261.4694947043913;261.4694947043913;0.0;275.6704193567447;6.283082222843853;1.9580398977210312;70.0;59.55356434873295;4.458039897721027;2.4999999999999956;13.583838257744993;0.3127625534741523;1.4418950119698994;70.0;59.65909707444473;4.0;2.5581049880301006
2021-06-22 05:00:00;206.8032258337181;206.8032258337181;0.0;223.5740073430676;5.04257984694678;1.9580398977210312;70.0;59.443517380793594;4.458039897721027;2.4999999999999956;10.818872995967661;0.24737227970540446;1.460722295572224;70.0;59.586860156826276;4.0;2.539277704427776
2021-06-22 06:00:00;278.6759782039748;278.6759782039748;0.0;292.06570043372847;6.673492219184156;1.9580398977210312;70.0;59.579750721171536;4.458039897721027;2.4999999999999956;14.453105287587574;0.3333444715358551;1.4352493486287239;70.0;59.676698315083456;4.0;2.564750651371276
2021-06-22 07:00:00;288.2662075350047;288.2662075350047;0.0;301.2037583140748;6.891090800600877;1.9580398977210312;70.0;59.59305825070294;4.458039897721027;2.4999999999999956;14.937385361855823;0.34481603772129754;1.4313835352450477;70.0;59.685745629018584;4.0;2.5686164647549523
2021-06-22 08:00:00;492.45748830013883;492.45748830013883;0.0;495.7405306214692;11.523430009576677;1.9998971961723155;70.0;59.7570897229657;4.499897196172311;2.4999999999999956;25.227840040704226;0.5890639812202618;1.3216797205059772;70.0;59.803096484227126;4.0;2.678320279494023
2021-06-22 09:00:00;462.46951562352245;462.46951562352245;0.0;467.1671861545308;10.84315316814436;1.9998971961723155;70.0;59.74188774308527;4.499897196172311;2.4999999999999956;23.717997176802132;0.5531932005066058;1.3410671220194712;70.0;59.79173608825755;4.0;2.658932877980529
2021-06-22 10:00:00;436.6186658915956;436.6186658915956;0.0;442.5393493452181;10.256719933153658;1.9998971961723155;70.0;59.72707527985858;4.499897196172311;2.4999999999999956;22.416283243109834;0.5222711314492771;1.3568750026611291;70.0;59.7807671636607;4.0;2.643124997338871
2021-06-22 11:00:00;382.99234064432756;382.99234064432756;0.0;391.4519873060774;9.04016622177227;1.9998971961723155;70.0;59.69013933659477;4.499897196172311;2.4999999999999956;19.714868746862347;0.458124809383167;1.3869953865326012;70.0;59.75384813884949;4.0;2.6130046134673988
2021-06-22 12:00:00;357.99688014947367;357.99688014947367;0.0;367.63938580857575;8.473109411830361;1.9998971961723155;70.0;59.66929578708567;4.499897196172311;2.4999999999999956;18.455071069808216;0.4282259331931504;1.399802084379996;70.0;59.73891070149506;4.0;2.600197915620004
2021-06-22 13:00:00;303.6467640092978;303.6467640092978;0.0;315.85835472379705;7.2400510302205126;1.9998971961723155;70.0;59.612729266903784;4.499897196172311;2.4999999999999956;15.71377911754407;0.36321383254700695;1.4249425675687966;70.0;59.69924698591035;4.0;2.5750574324312034
2021-06-22 14:00:00;239.67351895205087;239.67351895205087;0.0;254.90087836404783;5.788512020517704;1.9998971961723155;70.0;59.51532188070928;4.499897196172311;2.4999999999999956;12.481877556537112;0.28669081214360154;1.4497781752768448;70.0;59.63386518570843;4.0;2.550221824723155
2021-06-22 15:00:00;194.13099935709812;194.13099935709812;0.0;211.4934432777087;4.7549728338918476;1.9998971961723155;70.0;59.40991179300329;4.499897196172311;2.4999999999999956;10.178657900092219;0.23221411406351453;1.46484127354812;70.0;59.563554368837515;4.0;2.53515872645188
2021-06-22 16:00:00;141.01079418475507;141.01079418475507;0.0;160.8292246399689;3.548975083654095;1.9998971961723155;70.0;59.210216575006484;4.499897196172311;2.4999999999999956;7.488495037198008;0.1686731987855922;1.4795369506735119;70.0;59.42941130129935;4.0;2.520463049326488
2021-06-22 17:00:00;154.08086963215266;154.08086963215266;0.0;173.3006650543638;3.8457966409697426;1.9998971961723155;70.0;59.27086714138443;4.499897196172311;2.4999999999999956;8.151696661400559;0.18430726032554146;1.4763073930536494;70.0;59.46932337853565;4.0;2.5236926069463506
2021-06-22 18:00:00;146.46279859911482;146.46279859911482;0.0;166.03217940946186;3.6728000890061065;1.9998971961723155;70.0;59.236693985524084;4.499897196172311;2.4999999999999956;7.765277329979359;0.1751947351664053;1.4782205890469218;70.0;59.446740205972105;4.0;2.5217794109530782
2021-06-22 19:00:00;143.280006832894;143.280006832894;0.0;162.99490687681742;3.6005149369848786;1.9998971961723155;70.0;59.22145530837719;4.499897196172311;2.4999999999999956;7.603721993884444;0.17138756798193067;1.47899442566551;70.0;59.43674841844546;4.0;2.52100557433449
2021-06-22 20:00:00;137.47417858629598;137.47417858629598;0.0;157.4522253610942;3.468623240056183;1.9998971961723155;70.0;59.192073485223034;4.499897196172311;2.4999999999999956;7.309318185830512;0.1644427973520287;1.4804110107370265;70.0;59.416904347329876;4.0;2.5195889892629735
2021-06-22 21:00:00;144.4735537452268;144.4735537452268;0.0;164.1339247359463;3.6276224702641744;1.9998971961723155;70.0;59.2272400973784;4.499897196172311;2.4999999999999956;7.664313469323844;0.17281525567610864;1.4787059998281253;70.0;59.440535598689735;4.0;2.5212940001718747
2021-06-22 22:00:00;134.84304694028734;134.84304694028734;0.0;154.94514932675253;3.4088786311755577;1.9998971961723155;70.0;59.177760134002426;4.499897196172311;2.4999999999999956;7.172992634376223;0.16129551069412362;1.4807481146396673;70.0;59.41163717584226;4.0;2.5192518853603327
2021-06-22 23:00:00;162.45043316554816;162.45043316554816;0.0;181.2844262440976;4.035831830353519;1.9998971961723155;70.0;59.30506511571713;4.499897196172311;2.4999999999999956;8.575854235606256;0.1943186999587897;1.4741065063143286;70.0;59.49215872414874;4.0;2.5258934936856714
2021-06-23 00:00:00;172.54112000738823;172.54112000738823;0.0;190.9037214201259;4.264912809706521;1.9998971961723155;70.0;59.34250967538077;4.499897196172311;2.4999999999999956;9.091076059947968;0.2063888995303687;1.471827680018718;70.0;59.512314257401556;4.0;2.528172319981282
2021-06-23 01:00:00;207.9444546202707;207.9444546202707;0.0;224.656209478287;5.0684768920318355;1.9998971961723155;70.0;59.4466178252884;4.499897196172311;2.4999999999999956;10.882218406593415;0.24873738590941474;1.4612333687472248;70.0;59.58337375361083;4.0;2.5387666312527752
2021-06-23 02:00:00;273.91818269909834;273.91818269909834;0.0;287.5361572162555;6.5266693705191665;1.9998971961723155;70.06;59.570577918558115;4.499897196172311;2.4999999999999956;14.221132027685227;0.32569913378472976;1.4397127343333649;70.06;59.66395203766956;4.0;2.560287265666635
2021-06-23 03:00:00;292.94940530251716;292.94940530251716;0.0;305.7762848716531;6.641570176681469;1.9998971961723155;70.53999999999996;59.57815281422336;4.499897196172311;2.4999999999999956;15.18227530111457;0.332464847178801;1.4382511805754388;70.53999999999996;59.66718898457776;4.0;2.5617488194245612
2021-06-23 04:00:00;278.4376567125262;278.4376567125262;0.0;291.9881372768919;6.223788236306862;1.9998971961723155;70.72000000000003;59.549795869279194;4.499897196172311;2.4999999999999956;14.449102099242978;0.3106897369230324;1.4451932780657244;70.72000000000003;59.64701626177657;4.0;2.5548067219342756
2021-06-23 05:00:00;202.22077156223062;202.22077156223062;0.0;219.2126802125104;4.909419495030556;1.9998971961723155;70.06;59.42870329750298;4.499897196172311;2.4999999999999956;10.592539572883737;0.24044818595868636;1.4634362774682463;70.06;59.57111557950236;4.0;2.5365637225317537
2021-06-23 06:00:00;289.1184449083225;289.1184449083225;0.0;302.0073677723324;6.910424369639172;1.9998971961723155;70.0;59.59448620084902;4.499897196172311;2.4999999999999956;14.989103101235843;0.34583546041665375;1.433141369176131;70.0;59.6805432634838;4.0;2.566858630823869
2021-06-23 07:00:00;305.64277176991817;305.64277176991817;0.0;317.75142211284333;7.285333987105665;1.9998971961723155;70.0;59.61542454512585;4.499897196172311;2.4999999999999956;15.823522630565304;0.3656014016386582;1.426447121552009;70.0;59.69504665096048;4.0;2.573552878447991
2021-06-23 08:00:00;537.8484034051388;537.8484034051388;0.0;538.97525332231;12.55310662196235;1.9998971961723155;70.0;59.777236413916796;4.499897196172311;2.4999999999999956;27.52410511303298;0.6433593342166732;1.2975827965950208;70.0;59.81384428310963;4.0;2.702417203404979
2021-06-23 09:00:00;498.3647954714226;498.3647954714226;0.0;501.3568340516463;11.657433816313453;1.9998971961723155;70.0;59.76012417011077;4.499897196172311;2.4999999999999956;25.536635916017353;0.5961301381237113;1.3240749615054432;70.0;59.80063073524093;4.0;2.6759250384945568
2021-06-23 10:00:00;466.16354312574913;466.16354312574913;0.0;470.67526419599966;10.926950021855667;1.9998971961723155;70.0;59.74411534141399;4.499897196172311;2.4999999999999956;23.91512838227523;0.5576118936910875;1.3442919220762612;70.0;59.788456360634086;4.0;2.6557080779237388
2021-06-23 11:00:00;403.4999766778501;403.4999766778501;0.0;410.9779856645025;9.505399644811943;1.9998971961723155;70.0;59.70565099784113;4.499897196172311;2.4999999999999956;20.758633474374463;0.4826554744950361;1.3800562777619514;70.0;59.75971051652539;4.0;2.6199437222380486
2021-06-23 12:00:00;337.8969867016864;337.8969867016864;0.0;348.48041987021315;8.017103155609835;1.9998971961723155;70.0;59.650684676238825;4.499897196172311;2.4999999999999956;17.4512054398315;0.40418299844699335;1.4124315352609722;70.0;59.719882008370746;4.0;2.587568464739028
2021-06-23 13:00:00;299.357878219995;299.357878219995;0.0;311.7633436949055;7.142741337428792;1.9998971961723155;70.0;59.607720055962886;4.499897196172311;2.4999999999999956;15.506205168474487;0.35808358638755383;1.4290320552791091;70.0;59.689687682177805;4.0;2.570967944720891
2021-06-23 14:00:00;239.68669788645536;239.68669788645536;0.0;254.90608158164042;5.7888087116329805;1.9998971961723155;70.0;59.51564523731099;4.499897196172311;2.4999999999999956;12.490091075192943;0.286706576419205;1.451198173141262;70.0;59.627614247567465;4.0;2.548801826858738
2021-06-23 15:00:00;209.67456576603604;209.67456576603604;0.0;226.30511044847302;5.107741424754636;1.9998971961723155;70.0;59.45088157884055;4.499897196172311;2.4999999999999956;10.9699385758683;0.25080689684932544;1.4607179225366012;70.0;59.58605138087324;4.0;2.539282077463399
2021-06-23 16:00:00;169.76871540329736;169.76871540329736;0.0;188.25990263190982;4.201975142102139;1.9998971961723155;70.0;59.332686456943975;4.499897196172311;2.4999999999999956;8.95064843781021;0.20307262608049928;1.4725871891562914;70.0;59.5056915742922;4.0;2.5274128108437086
2021-06-23 17:00:00;155.23911620338777;155.23911620338777;0.0;174.40186915487428;3.8720939795779916;1.9998971961723155;70.0;59.27602099027308;4.499897196172311;2.4999999999999956;8.214081133595842;0.1856927227313251;1.4763885776524601;70.0;59.467903887290106;4.0;2.52361142234754
2021-06-23 18:00:00;152.38031938783797;152.38031938783797;0.0;171.6746556994126;3.8071788337226793;1.9998971961723155;70.0;59.263725238853056;4.499897196172311;2.4999999999999956;8.069019139149857;0.1822731093155957;1.477101052999164;70.0;59.45979996531207;4.0;2.522898947000836
2021-06-23 19:00:00;141.79334656541735;141.79334656541735;0.0;161.57291419633904;3.5667471699421402;1.9998971961723155;70.0;59.214334618525015;4.499897196172311;2.4999999999999956;7.531340266751352;0.1696092662265758;1.479637611761853;70.0;59.42760443528499;4.0;2.520362388238147
2021-06-23 20:00:00;182.36627060148925;182.36627060148925;0.0;200.27186269455356;4.487933571674091;1.9998971961723155;70.0;59.375115279558486;4.499897196172311;2.4999999999999956;9.588480856417755;0.21814147201135078;1.4690483217502814;70.0;59.534444727861626;4.0;2.5309516782497186
2021-06-23 21:00:00;194.0527806606598;194.0527806606598;0.0;211.53113621239353;4.512400490636263;1.9998971961723155;70.53999999999996;59.37863337362046;4.499897196172311;2.4999999999999956;10.179225288806371;0.22022822678320453;1.4688620175676022;70.53999999999996;59.53493900412104;4.0;2.531137982432398
2021-06-23 22:00:00;172.98878873949354;172.98878873949354;0.0;191.5620599168094;3.8635241279914037;1.9998971961723155;71.07999999999998;59.2747121967065;4.499897196172311;2.4999999999999956;9.112810902604318;0.1867548632169407;1.4767222111520755;71.07999999999998;59.46200599332161;4.0;2.5232777888479245
2021-06-23 23:00:00;144.6992664053993;144.6992664053993;0.0;164.63635285767975;3.1985792931410924;1.9998971961723155;71.38;59.1248304261714;4.499897196172311;2.4999999999999956;7.677606826372316;0.1520959990302379;1.4835115649269994;71.38;59.36126422139927;4.0;2.5164884350730006
2021-06-24 00:00:00;131.61485631263048;131.61485631263048;0.0;152.13631971278;2.968188096896313;1.9998971961723155;71.25999999999999;59.0562810703189;4.499897196172311;2.4999999999999956;7.000773560311317;0.13981708583612062;1.4846426502896253;71.25999999999999;59.338346521634094;4.0;2.5153573497103747
2021-06-24 01:00:00;382.4479102567665;382.4479102567665;0.0;391.3113188114885;7.581993464131125;1.9998971961723155;71.92000000000002;59.63175917487291;4.499897196172311;2.4999999999999956;19.723110566306044;0.3837865577702692;1.4285744588421152;71.92000000000002;59.68408758674059;4.0;2.571425541157885
2021-06-24 02:00:00;342.2283089098071;342.2283089098071;0.0;352.97250378196514;6.885373126357027;1.9998971961723155;71.80000000000001;59.59426026930447;4.499897196172311;2.4999999999999956;17.693519262160034;0.34691864904489417;1.4399662035860201;71.80000000000001;59.65668428876677;4.0;2.56003379641398
2021-06-24 03:00:00;298.46142038821114;298.46142038821114;0.0;311.3159775264147;5.953901154602302;1.9596369223781664;71.98000000000002;59.53054041589064;4.459636922378162;2.4999999999999956;15.482459071106655;0.2980060671176553;1.4538311239670896;71.98000000000002;59.61011835802816;4.0;2.5461688760329104
2021-06-24 04:00:00;337.76229987699116;337.76229987699116;0.0;348.76985069128267;6.665007870093494;1.9596369223781664;72.03999999999996;59.58083382055827;4.459636922378162;2.4999999999999956;17.467898740388705;0.33556635365864923;1.4435565072009418;72.03999999999996;59.645957914817984;4.0;2.5564434927990582
2021-06-24 05:00:00;231.31816458627588;231.31816458627588;0.0;247.21222911204327;4.926360056490282;1.9596369223781664;71.38;59.43201936611581;4.459636922378162;2.4999999999999956;12.08402405343897;0.24314267936936707;1.4664444573366677;71.38;59.54683030879431;4.0;2.5335555426633323
2021-06-24 06:00:00;395.0037756518832;395.0037756518832;0.0;403.0270482718392;8.642593190994067;1.9596369223781664;70.77999999999997;59.6769874091612;4.459636922378162;2.4999999999999956;20.356969599398873;0.43830478163962505;1.4080362878934696;70.77999999999997;59.721718806865454;4.0;2.5919637121065304
2021-06-24 07:00:00;410.2137264150734;410.2137264150734;0.0;417.4258101350915;9.323948274863335;1.9596369223781664;70.36000000000001;59.70066398468208;4.459636922378162;2.4999999999999956;21.124139100028767;0.4736354011738577;1.3937276226946294;70.36000000000001;59.74095227655488;4.0;2.6062723773053706
2021-06-24 08:00:00;666.0637143172285;666.0637143172285;0.0;661.1041967502074;15.461564763725661;2.05310856827524;70.0;59.81954520539273;4.553108568275236;2.4999999999999956;34.00857044104361;0.7967269310014695;1.2245110788457603;70.0;59.836820670463794;4.0;2.7754889211542397
2021-06-24 09:00:00;626.8534445840694;626.8534445840694;0.0;623.7481530802409;14.572116581108677;2.05310856827524;70.0;59.808517918966174;4.553108568275236;2.4999999999999956;32.035070354457616;0.749824694478552;1.2534198170222721;70.0;59.82775872866313;4.0;2.746580182977728
2021-06-24 10:00:00;585.204720346609;585.204720346609;0.0;584.0650330301916;13.62734844856991;2.05310856827524;70.0;59.79529263324736;4.553108568275236;2.4999999999999956;29.938938469440053;0.7000056463476185;1.2829158360431654;70.0;59.81676973551134;4.0;2.7170841639568346
2021-06-24 11:00:00;440.07218680589983;440.07218680589983;0.0;445.7884710118146;10.335052054346958;2.05310856827524;70.0;59.730084416843624;4.553108568275236;2.4999999999999956;22.629432403778313;0.5264021373276314;1.3708817447732606;70.0;59.76455505387844;4.0;2.6291182552267394
2021-06-24 12:00:00;493.8556955868115;493.8556955868115;0.0;497.0280891898626;11.555136482358266;2.05310856827524;70.0;59.7586652121023;4.553108568275236;2.4999999999999956;25.339200236031868;0.590736477974655;1.340969286484051;70.0;59.787082500769884;4.0;2.659030713515949
2021-06-24 13:00:00;412.4339709056733;412.4339709056733;0.0;419.46025209402904;9.708064193079043;2.05310856827524;70.0;59.71252284621113;4.553108568275236;2.4999999999999956;21.236260432831077;0.4933420704613317;1.3850223738980034;70.0;59.75102107290542;4.0;2.6149776261019966
2021-06-24 14:00:00;320.7914655522907;320.7914655522907;0.0;332.15909700226496;7.629013743925981;2.05310856827524;70.0;59.633588044166345;4.553108568275236;2.4999999999999956;16.612006773281756;0.38372184874675924;1.4259273660688927;70.0;59.69243028291953;4.0;2.5740726339311073
2021-06-24 15:00:00;285.5993143737013;285.5993143737013;0.0;298.6322290175132;6.830562606726356;2.05310856827524;70.0;59.590475080219846;4.553108568275236;2.4999999999999956;14.833397373085317;0.3416259741312217;1.4391903096933985;70.0;59.66190645109015;4.0;2.5608096903066015
2021-06-24 16:00:00;236.7666956063113;236.7666956063113;0.0;252.10456836038904;5.722537134629635;2.05310856827524;70.0;59.51078939000212;4.553108568275236;2.4999999999999956;12.361271803871958;0.28321375072525273;1.4553407559846812;70.0;59.607990622750435;4.0;2.544659244015319
2021-06-24 17:00:00;195.3348918075876;195.3348918075876;0.0;212.82948293843526;4.368038415388756;2.05310856827524;70.96000000000004;59.358983343326884;4.553108568275236;2.4999999999999956;10.25739282264518;0.2131881175212904;1.4722900214119572;70.96000000000004;59.50421899897782;4.0;2.527709978588043
2021-06-24 18:00:00;181.5740215633849;181.5740215633849;0.0;199.76209157047492;3.9966811702117973;2.05310856827524;71.19999999999999;59.29952539888126;4.553108568275236;2.4999999999999956;9.558956183670881;0.19392304080163283;1.476364542156222;71.19999999999999;59.46368471180705;4.0;2.523635457843778
2021-06-24 19:00:00;217.97117759106027;217.97117759106027;0.0;234.63519323333674;4.4076316208812045;1.9580775534004005;72.03999999999996;59.36527420536913;4.458077553400396;2.4999999999999956;11.406424363139523;0.21655404790159244;1.4725726907020542;72.03999999999996;59.49894915900546;4.0;2.527427309297946
2021-06-24 20:00:00;204.4838303119562;204.4838303119562;0.0;221.8582746594868;4.0343493899219744;1.915635260177737;72.39999999999998;59.30658799646727;4.415635260177734;2.4999999999999964;10.721234188146624;0.19725635737763944;1.4765108755633616;72.39999999999998;59.45909994163287;4.0;2.5234891244366384
2021-06-24 21:00:00;228.07711803103228;228.07711803103228;0.0;244.35617103559585;4.444885051327957;1.915635260177737;72.46000000000004;59.37078845663763;4.415635260177734;2.4999999999999964;11.918851554098072;0.2189562754220512;1.4724130567767064;72.46000000000004;59.49932192340822;4.0;2.5275869432232936
2021-06-24 22:00:00;230.83328360557016;230.83328360557016;0.0;246.96973912875555;4.516576123428688;1.915635260177737;72.39999999999998;59.38077542960991;4.415635260177734;2.4999999999999964;12.05867740473938;0.2226744902816504;1.4716230067803782;72.39999999999998;59.50622997648469;4.0;2.528376993219622
2021-06-24 23:00:00;249.2077207691556;249.2077207691556;0.0;264.6721236285477;4.5279707936665465;1.8203789327193478;73.30000000000001;59.38269020183259;4.320378932719344;2.4999999999999964;12.989318568267644;0.22413184945241904;1.4719439825071792;73.30000000000001;59.50144836727844;4.0;2.528056017492821
2021-06-25 00:00:00;426.9756194164986;426.9756194164986;0.0;434.0226231977309;7.560010531487108;1.8203789327193478;73.30000000000001;59.630876209949406;4.320378932719344;2.4999999999999964;21.965747829275927;0.3840123209487523;1.4294882863121288;73.30000000000001;59.68080167211781;4.0;2.5705117136878712
2021-06-25 01:00:00;374.4485832198027;374.4485832198027;0.0;383.89921457453;6.879822827374639;1.8203789327193478;72.88;59.59410918679458;4.320378932719344;2.4999999999999964;19.317146939899892;0.3477523321827941;1.44045135623641;72.88;59.65414851222749;4.0;2.55954864376359
2021-06-25 02:00:00;329.1616953258921;329.1616953258921;0.0;340.7201562733413;6.1677035092413615;1.8203789327193478;72.69999999999999;59.5469931133693;4.320378932719344;2.4999999999999964;17.031432876100542;0.3100268388331124;1.4510350655067845;72.69999999999999;59.620154780789505;4.0;2.5489649344932155
2021-06-25 03:00:00;276.2390881126534;276.2390881126534;0.0;290.3134691315135;5.198028137601647;1.8203789327193478;72.75999999999999;59.462216162489824;4.320378932719344;2.4999999999999964;14.356583554740624;0.2589573128802753;1.4638804727944423;72.75999999999999;59.56000907608848;4.0;2.5361195272055577
2021-06-25 04:00:00;322.92845506521616;322.92845506521616;0.0;334.7691047744518;6.084865476300896;1.8203789327193478;72.63999999999999;59.54079016230639;4.320378932719344;2.4999999999999964;16.716656265270924;0.3055997280839442;1.452173349350102;72.63999999999999;59.61591690087289;4.0;2.547826650649898
2021-06-25 05:00:00;341.4963188417296;341.4963188417296;0.0;352.43219017270667;6.479122652942752;1.8203789327193478;72.51999999999998;59.56879800454391;4.320378932719344;2.4999999999999964;17.654345435243698;0.3262687058044256;1.4463813151161684;72.51999999999998;59.6367062453744;4.0;2.5536186848838316
2021-06-25 06:00:00;345.10440599262085;345.10440599262085;0.0;355.7530307828134;6.837160281644637;1.8203789327193478;71.98000000000002;59.591362162338896;4.320378932719344;2.4999999999999964;17.836788713284278;0.34457789097521063;1.440530664124552;71.98000000000002;59.65519749011003;4.0;2.559469335875448
2021-06-25 07:00:00;395.16212008604884;395.16212008604884;0.0;403.2959780698737;8.23593274600401;1.8203789327193478;71.32;59.660986396715316;4.320378932719344;2.4999999999999964;20.36270963318902;0.41756357051715337;1.4158650497990721;71.32;59.709159062957156;4.0;2.584134950200928
2021-06-25 08:00:00;655.5002528537423;655.5002528537423;0.0;651.1894758305267;14.202921271916237;1.8686446509142125;70.72000000000003;59.80357581340985;4.3686446509142085;2.499999999999996;33.47410956642191;0.7314283689809131;1.265145178122475;70.72000000000003;59.82347694286483;4.0;2.734854821877525
2021-06-25 09:00:00;603.5441368006448;603.5441368006448;0.0;601.5410334958201;14.043365117262804;2.0296305816899776;70.0;59.80130087067346;4.529630581689974;2.499999999999996;30.859619606398883;0.7219427473691924;1.268767186336595;70.0;59.822560716221744;4.0;2.731232813663405
2021-06-25 10:00:00;562.1650110701577;562.1650110701577;0.0;562.1129300197236;13.104708265495388;2.0296305816899776;70.0;59.78715060282201;4.529630581689974;2.499999999999996;28.77682510525447;0.6724461854906193;1.297205938341401;70.0;59.810894651649164;4.0;2.702794061658599
2021-06-25 11:00:00;419.9991851247421;419.9991851247421;0.0;426.66906707054517;9.879686984419896;2.0296305816899776;70.0;59.7175008406403;4.529630581689974;2.499999999999996;21.615606788598868;0.5023913697664381;1.3805527260633776;70.0;59.75584901608255;4.0;2.6194472739366224
2021-06-25 12:00:00;460.1676238045977;460.1676238045977;0.0;464.9344762550751;10.790923184163532;2.0296305816899776;70.0;59.741500061357556;4.529630581689974;2.499999999999996;23.639942988945865;0.5504397413930596;1.3592585889536388;70.0;59.77443409106672;4.0;2.640741411046361
2021-06-25 13:00:00;364.25963279369785;364.25963279369785;0.0;373.5705911483444;8.615177550038121;2.0296305816899776;70.0;59.67573467543332;4.529630581689974;2.499999999999996;18.804579621881892;0.4357172641072941;1.407157322491281;70.0;59.72434367151834;4.0;2.592842677508719
2021-06-25 14:00:00;286.1882985287322;286.1882985287322;0.0;299.19506720357623;6.843927034801678;2.029630581689977;70.0;59.59122147262627;4.529630581689974;2.4999999999999964;14.86156257822814;0.34233050063245485;1.4386622687665875;70.0;59.663593299477554;4.0;2.5613377312334125
2021-06-25 15:00:00;274.4530250379597;274.4530250379597;0.0;288.014121285684;6.577663250008677;2.029630581689977;70.0;59.57459690837544;4.529630581689974;2.4999999999999964;14.268034687778622;0.32829309215066954;1.4428161677546725;70.0;59.65207859269043;4.0;2.5571838322453275
2021-06-25 16:00:00;243.6704077506218;243.6704077506218;0.0;258.68421546736363;5.8791947207612;2.029630581689977;70.0;59.523823789049914;4.529630581689974;2.4999999999999964;12.709713181184778;0.29147177960600695;1.452988237250965;70.0;59.617786702757655;4.0;2.547011762749035
2021-06-25 17:00:00;205.04829213543383;205.04829213543383;0.0;221.88052223295583;5.002737759382251;2.029630581689977;70.0;59.44004297033655;4.529630581689974;2.4999999999999964;10.750652587421017;0.24527307671702614;1.4642642323367423;70.0;59.56396184309165;4.0;2.5357357676632577
2021-06-25 18:00:00;185.76059245355327;185.76059245355327;0.0;203.4966396821221;4.564968531564242;2.029630581689977;70.0;59.38621798996428;4.529630581689974;2.4999999999999964;9.771322768305552;0.2222016656142982;1.4694284118979763;70.0;59.52975705833131;4.0;2.5305715881020237
2021-06-25 19:00:00;200.5052189454412;200.5052189454412;0.0;217.55085885252967;4.899629876788323;2.029630581689977;70.0;59.428217061516136;4.529630581689974;2.4999999999999964;10.519845244537331;0.23983877864287229;1.4654814693582643;70.0;59.55663019801818;4.0;2.5345185306417357
2021-06-25 20:00:00;217.6825906638038;217.6825906638038;0.0;233.98158137642895;5.1368514452899685;2.029630581689977;70.30000000000001;59.45485469629415;4.529630581689974;2.4999999999999964;11.391877466347959;0.252801819417248;1.4629292517349204;70.30000000000001;59.570837591460645;4.0;2.5370707482650796
2021-06-25 21:00:00;235.71103941775874;235.71103941775874;0.0;251.3090377397767;5.2040811481916425;2.029630581689977;70.96000000000004;59.462199817362716;4.529630581689974;2.4999999999999964;12.305678330093372;0.25725456577393063;1.4626534559226894;70.96000000000004;59.570801121789486;4.0;2.5373465440773106
2021-06-25 22:00:00;204.017410092322;204.017410092322;0.0;221.09305515883617;4.572583774017794;2.029630581689977;70.89999999999998;59.38764588888165;4.529630581689974;2.4999999999999964;10.697558908860968;0.22388987543602334;1.4699373342320445;70.89999999999998;59.52370247657353;4.0;2.5300626657679555
2021-06-25 23:00:00;163.13150537102203;163.13150537102203;0.0;182.2267134241367;3.5479614271049806;2.0296305816899776;71.44;59.21119943058818;4.529630581689974;2.499999999999996;8.622213660017422;0.17057113604056748;1.4808826953692247;71.44;59.40450523843839;4.0;2.5191173046307753
2021-06-26 00:00:00;131.61485631263048;131.61485631263048;0.0;152.17362502202198;2.922304826604006;2.029630581689977;71.44;59.041630346161185;4.529630581689974;2.4999999999999964;7.000588312458887;0.13761716665338453;1.4850922979147123;71.44;59.32808997020106;4.0;2.5149077020852877
2021-06-26 01:00:00;221.05871932280462;221.05871932280462;0.0;237.4820099097217;4.649081045640831;2.029630581689977;71.56;59.3977392999401;4.529630581689974;2.4999999999999964;11.556049424512386;0.22874074862461363;1.468862824694288;71.56;59.531359035442335;4.0;2.531137175305712
2021-06-26 02:00:00;183.45316500272693;183.45316500272693;0.0;201.63606083962844;3.910761842199504;2.029630581689977;71.56;59.28398119564446;4.529630581689974;2.4999999999999964;9.64898014866028;0.1898283606673802;1.4769206426446937;71.56;59.45761330817692;4.0;2.5230793573553063
2021-06-26 03:00:00;215.16937633933196;215.16937633933196;0.0;231.90806473748995;4.464765521980217;1.9894404768847718;71.74000000000001;59.372899058629855;4.489440476884768;2.4999999999999964;11.257209797763476;0.21923308072362518;1.471032434900748;71.74000000000001;59.51425360151086;4.0;2.528967565099252
2021-06-26 04:00:00;215.15369233671288;215.15369233671288;0.0;231.91891146167822;4.41982290528444;1.9894404768847718;71.86000000000001;59.36656086757779;4.489440476884768;2.4999999999999964;11.256323474296174;0.2169990522772789;1.4715929573785043;71.86000000000001;59.509360725018325;4.0;2.5284070426214957
2021-06-26 05:00:00;216.3927285436219;216.3927285436219;0.0;233.03525258629435;4.557482908344108;1.9894404768847718;71.56;59.38560789256428;4.489440476884768;2.4999999999999964;11.319403444829002;0.22391260962527718;1.4698963912490637;71.56;59.5236253500733;4.0;2.5301036087509363
2021-06-26 06:00:00;372.1897685604684;372.1897685604684;0.0;381.4221357357878;7.775577240022323;1.9894404768847718;71.32;59.640507736021675;4.489440476884768;2.4999999999999964;19.194913316402104;0.3932889332515477;1.4222047279388863;71.32;59.69949133604757;4.0;2.5777952720611137
2021-06-26 07:00:00;447.53571714263296;447.53571714263296;0.0;453.1707453840406;9.384403860464992;1.9894404768847718;71.19999999999999;59.70243466454315;4.489440476884768;2.4999999999999964;22.992944259711603;0.4779730403522652;1.3897210246477494;71.19999999999999;59.74640309003229;4.0;2.6102789753522506
2021-06-26 08:00:00;374.7227349834535;374.7227349834535;0.0;383.7058497521875;8.261498160653828;1.9894404768847718;70.72000000000003;59.66165030618947;4.489440476884768;2.4999999999999964;19.322958785642413;0.4181277393498866;1.41245754491664;70.72000000000003;59.716892480931165;4.0;2.58754245508336
2021-06-26 09:00:00;433.62400681948975;433.62400681948975;0.0;439.7132505298223;9.951246594473547;1.9894404768847718;70.24000000000001;59.719345116754425;4.489440476884768;2.4999999999999964;22.292398484310272;0.5065322298560505;1.375840161679022;70.24000000000001;59.76146850291411;4.0;2.624159838320978
2021-06-26 10:00:00;355.9646678510078;355.9646678510078;0.0;365.67784500833363;8.42699705739159;1.9894404768847718;70.0;59.66818749544427;4.489440476884768;2.4999999999999964;18.377133296903025;0.42579505723804767;1.4084018278356947;70.0;59.723910943879616;4.0;2.5915981721643053
2021-06-26 11:00:00;325.63180678566516;325.63180678566516;0.0;336.78095744718945;7.738834156574506;1.9894404768847718;70.0;59.63849843180719;4.489440476884768;2.4999999999999964;16.846310143733483;0.3895117306048627;1.421559327866678;70.0;59.70242508879045;4.0;2.578440672133322
2021-06-26 12:00:00;291.67594111531;291.67594111531;0.0;304.43142150276964;6.968444747476868;1.9894404768847718;70.0;59.59829999188577;4.489440476884768;2.4999999999999964;15.131217455109741;0.3488946664058733;1.4350447016451855;70.0;59.67404443364535;4.0;2.5649552983548145
2021-06-26 13:00:00;206.91959096168455;206.91959096168455;0.0;223.66976552921759;5.045211945882663;1.9894404768847718;70.0;59.44450567198754;4.489440476884768;2.4999999999999964;10.839923972250505;0.24751147244220642;1.4629597427773238;70.0;59.572466061305875;4.0;2.5370402572226762
2021-06-26 14:00:00;174.42053627924568;174.42053627924568;0.0;192.68924197896038;4.307570584229054;1.9894404768847718;70.0;59.34935828670058;4.489440476884768;2.4999999999999964;9.192647953287961;0.20863700511871494;1.472046176656538;70.0;59.50940796950948;4.0;2.527953823343462
2021-06-26 15:00:00;185.80980340724653;185.80980340724653;0.0;203.54794005227234;4.5660907655326115;1.9894404768847718;70.0;59.386151581485706;4.489440476884768;2.4999999999999964;9.769658881372623;0.22226053039144325;1.4689153522558396;70.0;59.53431248736359;4.0;2.5310846477441604
2021-06-26 16:00:00;195.73394636586863;195.73394636586863;0.0;213.00902678004692;4.791344357491119;1.9894404768847718;70.0;59.41498853691519;4.489440476884768;2.4999999999999964;10.272027272318564;0.2341315147917089;1.4660442209418036;70.0;59.55407271293973;4.0;2.5339557790581964
2021-06-26 17:00:00;170.26013651525506;170.26013651525506;0.0;188.7220783062213;4.213124658726778;1.9894404768847718;70.0;59.33479737536959;4.489440476884768;2.4999999999999964;8.981727182809173;0.20366045037709934;1.4731461721280983;70.0;59.49964773161531;4.0;2.5268538278719017
2021-06-26 18:00:00;183.6052061901153;183.6052061901153;0.0;201.4460599795008;4.516049165610098;1.9894404768847718;70.0;59.379356633357816;4.489440476884768;2.4999999999999964;9.658010468201988;0.21962345238052072;1.4695351221393498;70.0;59.529686939040175;4.0;2.53046487786065
