Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-03 06:00:00;265.8219140621326;265.8219140621326;0.0;292.5223092552503;5.318140709892405;0.9772765433042028;72.57999999999998;59.48366188680501;3.4772765433042125;2.5000000000000098
2021-10-03 07:00:00;398.72831004832346;398.72831004832346;0.0;425.79916297651664;7.992682340561519;0.9772765433042032;72.34000000000003;59.655803535046516;3.4772765433042125;2.5000000000000093
2021-10-03 08:00:00;376.13865207537157;376.13865207537157;0.0;403.1038814220627;7.666678758691192;0.9772765433042032;72.15999999999997;59.64126566337501;3.4772765433042125;2.5000000000000093
2021-10-03 09:00:00;289.81854035173893;289.81854035173893;0.0;316.452442093907;6.121257981129186;0.9772765433042028;71.86000000000001;59.55112169778715;3.4772765433042125;2.5000000000000098
2021-10-03 10:00:00;385.15367128949083;385.15367128949083;0.0;411.9704198124613;8.466827813910056;0.9772765433042032;71.25999999999999;59.67500059416642;3.4772765433042125;2.5000000000000093
2021-10-03 11:00:00;364.53116346297253;364.53116346297253;0.0;391.22351507273174;8.247922638893453;0.9772765433042032;70.96000000000004;59.66643432923922;3.4772765433042125;2.5000000000000093
2021-10-03 12:00:00;385.1797262583177;385.1797262583177;0.0;411.830912401354;9.146109230971506;0.9772765433042032;70.42000000000002;59.69905006741715;3.4772765433042125;2.5000000000000093
2021-10-03 13:00:00;370.17206421400374;370.17206421400374;0.0;396.6924320072786;9.16981668612537;1.0260740149219871;70.0;59.69983999873597;3.526074014921997;2.5000000000000098
2021-10-03 14:00:00;365.58638970046326;365.58638970046326;0.0;392.0919865230169;9.060300326106482;1.0260740149219871;70.0;59.69623174438959;3.526074014921997;2.5000000000000098
2021-10-03 15:00:00;394.6897898801487;394.6897898801487;0.0;421.28966750373144;9.755350227123218;1.0260740149219871;70.0;59.717738332707256;3.526074014921997;2.5000000000000098
2021-10-03 16:00:00;444.3896429175256;444.3896429175256;0.0;471.18936329435144;10.686909465003152;1.0260740149219871;70.24000000000001;59.74230241877706;3.526074014921997;2.5000000000000098
2021-10-03 17:00:00;419.7807248604862;419.7807248604862;0.0;446.6705099490141;9.349907679342975;1.0260740149219871;71.07999999999998;59.7055431536084;3.526074014921997;2.5000000000000098
2021-10-03 18:00:00;272.9218930674721;272.9218930674721;0.0;299.5126946336742;5.752148390935511;1.0260740149219871;71.92000000000002;59.52245016388514;3.526074014921997;2.5000000000000098
2021-10-03 19:00:00;279.44866275861915;279.44866275861915;0.0;306.1818939762121;5.603335561268927;0.9854859630048365;72.51999999999998;59.50981166671227;3.4854859630048463;2.5000000000000098
2021-10-03 20:00:00;373.3637978953031;373.3637978953031;0.0;400.4147148650897;7.324937789282137;0.9854859630048365;72.63999999999999;59.62462162885021;3.4854859630048463;2.5000000000000098
2021-10-03 21:00:00;382.7305591885859;382.7305591885859;0.0;409.9048126160888;7.229183386452374;0.9409366637359318;73.12;59.61966687259462;3.440936663735941;2.5000000000000093
2021-10-03 22:00:00;224.86350306619224;224.86350306619224;0.0;251.5310965537383;4.3556249646428125;0.9409366637359313;73.12;59.37034138419449;3.440936663735941;2.5000000000000098
2021-10-03 23:00:00;330.8030063165063;330.8030063165063;0.0;357.85577854212823;6.199679297281667;0.9409366637359318;73.30000000000001;59.55674769449712;3.440936663735941;2.5000000000000093
2021-10-04 00:00:00;435.00677523071204;435.00677523071204;0.0;462.39794216668605;7.998779786471633;0.9000993626566576;73.42000000000002;59.656057114470286;3.400099362656667;2.5000000000000093
2021-10-04 01:00:00;425.9264352216982;425.9264352216982;0.0;453.2786515521402;7.872203578640797;0.9000993626566576;73.36000000000001;59.650561799288596;3.400099362656667;2.5000000000000093
2021-10-04 02:00:00;416.4401187592263;416.4401187592263;0.0;443.752011653242;7.7371948571012625;0.9000993626566576;73.30000000000001;59.644503037447976;3.400099362656667;2.5000000000000093
2021-10-04 03:00:00;401.500185271967;401.500185271967;0.0;428.8605566543269;7.210465456733702;0.9000993626566576;73.77999999999997;59.618687258267016;3.400099362656667;2.5000000000000093
2021-10-04 04:00:00;384.5980322596598;384.5980322596598;0.0;411.8965868054837;6.947632716546599;0.9000993626566576;73.72000000000003;59.60431197974805;3.400099362656667;2.5000000000000093
2021-10-04 05:00:00;370.5241818731111;370.5241818731111;0.0;397.61372879684416;7.136698373083668;0.9000993626566576;72.88;59.6147713916464;3.400099362656667;2.5000000000000093
2021-10-04 06:00:00;290.0731813461568;290.0731813461568;0.0;317.01000371869975;5.444026765531091;0.9000993626566576;73.36000000000001;59.49552512418393;3.400099362656667;2.5000000000000093
2021-10-04 07:00:00;302.02242162627465;302.02242162627465;0.0;328.8284615827174;6.033939275379063;0.9000993626566576;72.51999999999998;59.54464720311432;3.400099362656667;2.5000000000000093
2021-10-04 08:00:00;458.51281188593805;458.51281188593805;0.0;485.52058189297276;10.184678533367844;0.9000993626566576;71.07999999999998;59.72960360140894;3.400099362656667;2.5000000000000093
2021-10-04 09:00:00;425.4392634775485;425.4392634775485;0.0;452.25267983743214;9.898631755817888;0.9410587698032593;70.60000000000002;59.721808736665594;3.441058769803269;2.5000000000000098
2021-10-04 10:00:00;409.4167261144008;409.4167261144008;0.0;436.08600682413584;9.987776592328752;1.03367099618941;70.12;59.724292740734484;3.5336709961894197;2.5000000000000098
2021-10-04 11:00:00;360.74014934477;360.74014934477;0.0;387.2301947444359;8.944562389644238;1.03367099618941;70.0;59.692322396667976;3.5336709961894197;2.5000000000000098
2021-10-04 12:00:00;329.9130039788487;329.9130039788487;0.0;356.302477451706;8.208326510488895;1.03367099618941;70.0;59.664894166382965;3.5336709961894197;2.5000000000000098
2021-10-04 13:00:00;292.34664948552233;292.34664948552233;0.0;318.6125796482639;7.311101735530132;1.03367099618941;70.0;59.6239799751616;3.5336709961894197;2.5000000000000098
2021-10-04 14:00:00;333.62092225376637;333.62092225376637;0.0;360.0226041234422;8.296882748384473;1.03367099618941;70.0;59.66844895269497;3.5336709961894197;2.5000000000000098
2021-10-04 15:00:00;279.92377000970333;279.92377000970333;0.0;306.14903002442117;7.014387545673941;1.03367099618941;70.0;59.608126764930944;3.5336709961894197;2.5000000000000098
2021-10-04 16:00:00;310.95390360235365;310.95390360235365;0.0;337.2803330932026;7.755516005833327;1.03367099618941;70.0;59.64545477666917;3.5336709961894197;2.5000000000000098
2021-10-04 17:00:00;294.0246854931493;294.0246854931493;0.0;320.29607375632145;7.35118031473379;1.03367099618941;70.0;59.62602375714641;3.5336709961894197;2.5000000000000098
2021-10-04 18:00:00;292.8879514234666;292.8879514234666;0.0;319.155643139952;7.324030320869608;1.03367099618941;70.0;59.62464169129447;3.5336709961894197;2.5000000000000098
2021-10-04 19:00:00;325.01422144045387;325.01422144045387;0.0;351.3875258111655;8.09132834370297;1.03367099618941;70.0;59.66007890573161;3.5336709961894197;2.5000000000000098
2021-10-04 20:00:00;390.0651818328962;390.0651818328962;0.0;416.6959810245216;9.419978230171212;1.03367099618941;70.24000000000001;59.70777514860998;3.5336709961894197;2.5000000000000098
2021-10-04 21:00:00;357.4382075233105;357.4382075233105;0.0;383.95329897200196;8.70979705226626;1.03367099618941;70.18;59.68406633040843;3.5336709961894197;2.5000000000000098
2021-10-04 22:00:00;316.73230178990786;316.73230178990786;0.0;343.18614564969045;7.491611316302754;1.03367099618941;70.53999999999996;59.63300234495131;3.5336709961894197;2.5000000000000098
2021-10-04 23:00:00;297.48901789599205;297.48901789599205;0.0;323.88100039811184;7.055562068040843;1.03367099618941;70.53999999999996;59.61039252710799;3.5336709961894197;2.5000000000000098
2021-10-05 00:00:00;131.61485631263048;131.61485631263048;0.0;157.39975339013998;3.2410403155782426;1.03367099618941;70.72000000000003;59.15700537156977;3.5336709961894197;2.5000000000000098
2021-10-05 01:00:00;261.15764317963806;261.15764317963806;0.0;287.46663705774193;6.128446351127587;1.03367099618941;70.72000000000003;59.551682049055216;3.5336709961894197;2.5000000000000098
2021-10-05 02:00:00;413.6410985807053;413.6410985807053;0.0;440.45305138178895;9.472778059372521;1.03367099618941;70.77999999999997;59.709353830393866;3.5336709961894197;2.5000000000000098
2021-10-05 03:00:00;446.2379497644057;446.2379497644057;0.0;473.15040160712346;10.194883335844567;1.03367099618941;70.77999999999997;59.729863003393234;3.5336709961894197;2.5000000000000098
2021-10-05 04:00:00;419.3499844958179;419.3499844958179;0.0;446.2265372184693;9.391222365694441;1.03367099618941;71.01999999999998;59.70683867911066;3.5336709961894197;2.5000000000000098
2021-10-05 05:00:00;262.34083197033505;262.34083197033505;0.0;288.73879824283625;5.924611700507918;1.03367099618941;71.13999999999999;59.53631415691473;3.5336709961894197;2.5000000000000098
2021-10-05 06:00:00;448.6043273457996;448.6043273457996;0.0;475.5946794301116;9.917676617645188;1.03367099618941;71.13999999999999;59.72232297731165;3.5336709961894197;2.5000000000000098
2021-10-05 07:00:00;469.63550810043756;469.63550810043756;0.0;496.70055274026737;10.313207844093078;1.03367099618941;71.19999999999999;59.732953262018725;3.5336709961894197;2.5000000000000098
2021-10-05 08:00:00;810.1001197365989;810.1001197365989;0.0;838.1573527610825;17.66643047837577;1.03367099618941;71.13999999999999;59.843927784891605;3.5336709961894197;2.5000000000000098
2021-10-05 09:00:00;767.4905636858851;767.4905636858851;0.0;795.4338322041144;16.663584372536018;1.03367099618941;71.19999999999999;59.83455764176483;3.5336709961894197;2.5000000000000098
2021-10-05 10:00:00;723.5295284874475;723.5295284874475;0.0;751.3416098941128;15.726336117861528;1.03367099618941;71.19999999999999;59.82475924729732;3.5336709961894197;2.5000000000000098
2021-10-05 11:00:00;518.6786834748256;518.6786834748256;0.0;545.8379012711553;11.606572585812975;1.03367099618941;70.96000000000004;59.76277497050114;3.5336709961894197;2.5000000000000098
2021-10-05 12:00:00;616.4248674462759;616.4248674462759;0.0;643.8082751749347;14.201216964708241;1.03367099618941;70.60000000000002;59.80601769930007;3.5336709961894197;2.5000000000000098
2021-10-05 13:00:00;454.46111185974945;454.46111185974945;0.0;481.37466968832524;10.493330789104203;1.03367099618941;70.65999999999997;59.73753706654634;3.5336709961894197;2.5000000000000098
2021-10-05 14:00:00;315.3772695133251;315.3772695133251;0.0;341.8512062473747;7.37746624828299;1.03367099618941;70.65999999999997;59.62733084159396;3.5336709961894197;2.5000000000000098
2021-10-05 15:00:00;310.6149346307698;310.6149346307698;0.0;337.1705289967986;6.959585408079098;1.03367099618941;71.13999999999999;59.6050172858001;3.5336709961894197;2.5000000000000098
2021-10-05 16:00:00;329.5163755621534;329.5163755621534;0.0;356.2281943463293;7.06257566031208;1.03367099618941;71.62;59.61074999992593;3.5336709961894197;2.5000000000000098
2021-10-05 17:00:00;262.26688267091646;262.26688267091646;0.0;288.89488548046654;5.377723168394964;1.03367099618941;72.27999999999997;59.489364560225624;3.5336709961894197;2.5000000000000098
2021-10-05 18:00:00;230.7201115389595;230.7201115389595;0.0;257.34831200935884;4.565522580283807;0.9852557417865269;72.82;59.39910314891773;3.4852557417865375;2.5000000000000107
2021-10-05 19:00:00;235.48244642151465;235.48244642151465;0.0;262.17584981953433;4.569627381195967;0.941628544910571;73.06;59.399625492775726;3.441628544910581;2.5000000000000098
2021-10-05 20:00:00;204.8082770226966;204.8082770226966;0.0;231.41319905700226;3.9725252191039915;0.941628544910571;73.18;59.310136955987616;3.441628544910581;2.5000000000000098
2021-10-05 21:00:00;238.08546176104792;238.08546176104792;0.0;264.8484125299183;4.514656920174757;0.9009921727457599;73.36000000000001;59.3923504187743;3.4009921727457697;2.5000000000000098
2021-10-05 22:00:00;248.46794339941343;248.46794339941343;0.0;275.24272156616036;4.742429550326995;0.9009921727457599;73.24000000000001;59.42134847764737;3.4009921727457697;2.5000000000000098
2021-10-05 23:00:00;276.33203942032617;276.33203942032617;0.0;303.23627101978303;5.175367215479824;0.9009921727457599;73.42000000000002;59.46947066719912;3.4009921727457697;2.5000000000000098
2021-10-06 00:00:00;615.6656243866571;615.6656243866571;0.0;643.6876066117767;10.73504629721855;0.8601926387665038;74.01999999999998;59.74349389914653;3.3601926387665135;2.5000000000000098
2021-10-06 01:00:00;533.5156273419212;533.5156273419212;0.0;561.2780149918042;9.456905290443029;0.8601926387665038;73.84000000000003;59.70877857895567;3.3601926387665135;2.5000000000000098
2021-10-06 02:00:00;455.6334294070829;455.6334294070829;0.0;483.12126291297716;8.255667325538077;0.8601926387665038;73.60000000000002;59.666677884862565;3.3601926387665135;2.5000000000000098
2021-10-06 03:00:00;358.19225987462136;358.19225987462136;0.0;385.4003792822507;6.516351994644456;0.8601926387665038;73.65999999999997;59.578195465404804;3.3601926387665135;2.5000000000000098
2021-10-06 04:00:00;445.19961996531276;445.19961996531276;0.0;472.70348431897537;7.933317217687673;0.8601926387665038;73.84000000000003;59.653191939880685;3.3601926387665135;2.5000000000000098
2021-10-06 05:00:00;474.46733967061647;474.46733967061647;0.0;502.0109620700004;8.586322750207994;0.8601926387665038;73.60000000000002;59.6794401727351;3.3601926387665135;2.5000000000000098
2021-10-06 06:00:00;467.7092288536983;467.7092288536983;0.0;495.23214953128456;8.46767533857499;0.8601926387665038;73.60000000000002;59.67499557547859;3.3601926387665135;2.5000000000000098
2021-10-06 07:00:00;503.80579706705095;503.80579706705095;0.0;531.4249998326479;9.14152014967148;0.8601926387665038;73.53999999999996;59.69878324465941;3.3601926387665135;2.5000000000000098
2021-10-06 08:00:00;765.4659993991656;765.4659993991656;0.0;793.75007337905;14.130024361462151;0.8601926387665038;73.18;59.80506816161346;3.3601926387665135;2.5000000000000098
2021-10-06 09:00:00;750.4859618979146;750.4859618979146;0.0;778.7072807548096;13.985602362436019;0.8601926387665038;73.06;59.80304541105818;3.3601926387665135;2.5000000000000098
2021-10-06 10:00:00;697.6013392144941;697.6013392144941;0.0;725.5541626604993;13.709382875876416;0.8601926387665038;72.39999999999998;59.79906874921244;3.3601926387665135;2.5000000000000098
2021-10-06 11:00:00;557.0712784884255;557.0712784884255;0.0;584.5153268027823;11.502286353934222;0.8601926387665038;71.86000000000001;59.760638914469155;3.3601926387665135;2.5000000000000098
2021-10-06 12:00:00;754.3036899018743;754.3036899018743;0.0;782.1949937642751;16.47044256093625;0.8601926387665038;71.13999999999999;59.83265943594523;3.3601926387665135;2.5000000000000098
2021-10-06 13:00:00;533.7632092608784;533.7632092608784;0.0;560.9766075092049;11.87049678148016;0.8601926387665038;71.01999999999998;59.76808178717954;3.3601926387665135;2.5000000000000098
2021-10-06 14:00:00;353.24062149547626;353.24062149547626;0.0;379.9801619440692;7.708359176277346;0.8601926387665038;71.38;59.64320036980524;3.3601926387665135;2.5000000000000098
2021-10-06 15:00:00;379.8026245150329;379.8026245150329;0.0;406.72095204335;7.9331661562898415;0.8601926387665038;71.86000000000001;59.65323160421838;3.3601926387665135;2.5000000000000098
2021-10-06 16:00:00;375.16930574597575;375.16930574597575;0.0;402.1202067437873;7.685324417542239;0.8601926387665038;72.10000000000002;59.642112581606966;3.3601926387665135;2.5000000000000098
2021-10-06 17:00:00;293.46727249008256;293.46727249008256;0.0;320.2821724927707;5.788226242910824;0.8601926387665038;72.69999999999999;59.52538364654913;3.3601926387665135;2.5000000000000098
2021-10-06 18:00:00;261.0870943750304;261.0870943750304;0.0;287.83213367171953;5.10761108331952;0.8601926387665038;72.88;59.46248263618992;3.3601926387665135;2.5000000000000098
2021-10-06 19:00:00;268.42612982983474;268.42612982983474;0.0;295.1956370678715;5.243698571005867;0.8601926387665038;72.88;59.47635474072109;3.3601926387665135;2.5000000000000098
2021-10-06 20:00:00;232.47369831268514;232.47369831268514;0.0;259.1685280003663;4.494175112338702;0.8601926387665038;73.12;59.38960658216803;3.3601926387665135;2.5000000000000098
2021-10-06 21:00:00;271.5385882395831;271.5385882395831;0.0;298.4029386457382;5.135543508442328;0.8601926387665038;73.30000000000001;59.46537497766707;3.3601926387665135;2.5000000000000098
2021-10-06 22:00:00;278.32940658812487;278.32940658812487;0.0;305.2884219891028;5.120213622358094;0.8601926387665038;73.65999999999997;59.46377209188802;3.3601926387665135;2.5000000000000098
2021-10-06 23:00:00;312.9201375510094;312.9201375510094;0.0;340.0136540327237;5.6755124918813715;0.8601926387665038;73.77999999999997;59.51597855200606;3.3601926387665135;2.5000000000000098
2021-10-07 00:00:00;627.1957599404215;627.1957599404215;0.0;655.2033182422166;11.121003184660369;0.8601926387665038;73.77999999999997;59.75241746384455;3.3601926387665135;2.5000000000000098
2021-10-07 01:00:00;550.9042094966347;550.9042094966347;0.0;578.7384769105075;9.673402484593105;0.8601926387665038;73.96000000000004;59.71528355463869;3.3601926387665135;2.5000000000000098
2021-10-07 02:00:00;469.69577032276186;469.69577032276186;0.0;497.2712175410689;8.355919693824134;0.8601926387665038;73.84000000000003;59.67065499949007;3.3601926387665135;2.5000000000000098
2021-10-07 03:00:00;365.6817208678371;365.6817208678371;0.0;392.93620494605614;6.589803417303832;0.8601926387665038;73.77999999999997;59.58287857643734;3.3601926387665135;2.5000000000000098
2021-10-07 04:00:00;458.32951263460944;458.32951263460944;0.0;485.91831819868077;8.021543738524796;0.8601926387665038;74.07999999999998;59.656985997008405;3.3601926387665135;2.5000000000000098
2021-10-07 05:00:00;490.32680718759144;490.32680718759144;0.0;518.0090479506865;8.564134066769377;0.8601926387665038;74.07999999999998;59.67860382313796;3.3601926387665135;2.5000000000000098
2021-10-07 06:00:00;478.7393550732265;478.7393550732265;0.0;506.38683090087795;8.367642562098268;0.8601926387665038;74.07999999999998;59.671127706893344;3.3601926387665135;2.5000000000000098
2021-10-07 07:00:00;518.2673345271171;518.2673345271171;0.0;545.9404379025947;9.355281784423283;0.8601926387665038;73.60000000000002;59.70562230582243;3.3601926387665135;2.5000000000000098
2021-10-07 08:00:00;774.3867814027225;774.3867814027225;0.0;802.5797155330887;15.042760418825877;0.8601926387665038;72.51999999999998;59.816852230584516;3.3601926387665135;2.5000000000000098
2021-10-07 09:00:00;720.0378822207906;720.0378822207906;0.0;747.9027939326983;15.165820363788251;0.8601926387665038;71.56;59.8183276392561;3.3601926387665135;2.5000000000000098
2021-10-07 10:00:00;687.9132304402501;687.9132304402501;0.0;715.6945172331947;14.427607978045764;0.8601926387665038;71.62;59.80907079098671;3.3601926387665135;2.5000000000000098
2021-10-07 11:00:00;627.8344957068183;627.8344957068183;0.0;655.3744973297609;13.613413798485336;0.8601926387665038;71.25999999999999;59.79766224305632;3.3601926387665135;2.5000000000000098
2021-10-07 12:00:00;780.7365663745487;780.7365663745487;0.0;808.7170840315451;16.945986237616857;0.8601926387665038;71.19999999999999;59.837327802925415;3.3601926387665135;2.5000000000000098
2021-10-07 13:00:00;551.5255161869841;551.5255161869841;0.0;578.8249255300647;12.059164349457863;0.8601926387665038;71.19999999999999;59.77172400459614;3.3601926387665135;2.5000000000000098
2021-10-07 14:00:00;363.39750509449465;363.39750509449465;0.0;390.15772336138735;7.963233068442352;0.8601926387665038;71.32;59.654550145648784;3.3601926387665135;2.5000000000000098
2021-10-07 15:00:00;365.2431514393554;365.2431514393554;0.0;392.0210692468744;7.9602321195405095;0.8601926387665038;71.38;59.654418582397795;3.3601926387665135;2.5000000000000098
2021-10-07 16:00:00;388.15840407752745;388.15840407752745;0.0;415.09104490200525;8.14235864595356;0.8601926387665038;71.80000000000001;59.66209187478381;3.3601926387665135;2.5000000000000098
2021-10-07 17:00:00;301.6688580356865;301.6688580356865;0.0;328.4981107457138;5.9704327934281585;0.8601926387665038;72.63999999999999;59.53980465437462;3.3601926387665135;2.5000000000000098
2021-10-07 18:00:00;263.8970660076948;263.8970660076948;0.0;290.7360757621605;4.998324394986483;0.8601926387665038;73.30000000000001;59.450783800487216;3.3601926387665135;2.5000000000000098
2021-10-07 19:00:00;270.1101329111864;270.1101329111864;0.0;297.0301208307367;4.998253289200017;0.8601926387665038;73.60000000000002;59.45076560776482;3.3601926387665135;2.5000000000000098
2021-10-07 20:00:00;226.05217907495592;226.05217907495592;0.0;252.79643591442033;4.2616768133207845;0.8601926387665038;73.48000000000002;59.35653868765087;3.3601926387665135;2.5000000000000098
2021-10-07 21:00:00;373.776981568563;373.776981568563;0.0;401.2104871793753;6.37210441513996;0.8165271715981635;74.56;59.56867213595689;3.3165271715981737;2.50000000000001
2021-10-07 22:00:00;333.1910357078133;333.1910357078133;0.0;360.56290258234077;5.592282848589975;0.8165271715981635;74.86000000000001;59.50878968697049;3.3165271715981737;2.50000000000001
2021-10-07 23:00:00;367.89284173643273;367.89284173643273;0.0;395.3327826620922;6.224701832459028;0.8165271715981635;74.68;59.558496103386915;3.3165271715981737;2.50000000000001
2021-10-08 00:00:00;444.91945685230235;444.91945685230235;0.0;472.6314464161906;7.3579795853411785;0.8165271715981635;74.92000000000002;59.62622329668483;3.3165271715981737;2.50000000000001
2021-10-08 01:00:00;416.9928064207055;416.9928064207055;0.0;444.69390377191627;6.749375534164255;0.7722516431359758;75.27999999999997;59.592696728440956;3.272251643135986;2.50000000000001
2021-10-08 02:00:00;401.91615460522985;401.91615460522985;0.0;429.5030421863;6.669819703524607;0.7722516431359758;74.92000000000002;59.5878570579747;3.272251643135986;2.50000000000001
2021-10-08 03:00:00;424.7945912947791;424.7945912947791;0.0;452.4242089599476;7.092599048931726;0.7722516431359758;74.80000000000001;59.61233057032979;3.272251643135986;2.50000000000001
2021-10-08 04:00:00;432.44339999485135;432.44339999485135;0.0;460.02573900539835;7.394714856459873;0.7722516431359758;74.44;59.628078244457924;3.272251643135986;2.50000000000001
2021-10-08 05:00:00;462.9196533264721;462.9196533264721;0.0;490.59152172326793;7.8986260717846735;0.7722516431359758;74.44;59.65166793938198;3.272251643135986;2.50000000000001
2021-10-08 06:00:00;448.013786989189;448.013786989189;0.0;475.64151817242833;7.652165544813886;0.7722516431359758;74.44;59.64053181625212;3.272251643135986;2.50000000000001
2021-10-08 07:00:00;487.2768596980353;487.2768596980353;0.0;514.8698511268625;8.772712748093985;0.7722516431359758;73.65999999999997;59.68620839047253;3.272251643135986;2.50000000000001
2021-10-08 08:00:00;724.2561127308351;724.2561127308351;0.0;752.3056037670545;14.086732010298261;0.7722516431359758;72.51999999999998;59.80446159702967;3.272251643135986;2.50000000000001
2021-10-08 09:00:00;687.6547402514714;687.6547402514714;0.0;715.5017183249639;13.990228050888083;0.7722516431359758;71.98000000000002;59.80310400070141;3.272251643135986;2.50000000000001
2021-10-08 10:00:00;829.4479331118612;829.4479331118612;0.0;857.6025023529868;17.70070750518218;0.8635693849783048;71.38;59.844242351384764;3.363569384978315;2.50000000000001
2021-10-08 11:00:00;585.1816110589589;585.1816110589589;0.0;612.5369662270548;13.055516951855838;0.8635693849783048;70.96000000000004;59.78908004686605;3.363569384978315;2.50000000000001
2021-10-08 12:00:00;733.1487612234349;733.1487612234349;0.0;760.9989739176845;15.846755881525844;0.8635693849783048;71.25999999999999;59.826099380858466;3.363569384978315;2.50000000000001
2021-10-08 13:00:00;517.3621739183191;517.3621739183191;0.0;544.5523208926174;11.391558671789028;0.8635693849783048;71.13999999999999;59.75829902001635;3.363569384978315;2.50000000000001
2021-10-08 14:00:00;347.7115969507186;347.7115969507186;0.0;374.35033275784195;7.881428053495472;0.8635693849783048;70.96000000000004;59.651004852923904;3.363569384978315;2.50000000000001
2021-10-08 15:00:00;345.7569013940335;345.7569013940335;0.0;372.4367570332665;7.671896146016777;0.8635693849783048;71.19999999999999;59.641525190966775;3.363569384978315;2.50000000000001
2021-10-08 16:00:00;368.32938573557976;368.32938573557976;0.0;395.1524472226523;7.900788682024872;0.8635693849783048;71.56;59.651832373716786;3.363569384978315;2.50000000000001
2021-10-08 17:00:00;293.6940101755423;293.6940101755423;0.0;320.3767677398125;6.107345426228667;0.8635693849783044;72.03999999999996;59.55009195130833;3.363569384978315;2.5000000000000107
2021-10-08 18:00:00;260.20922542189305;260.20922542189305;0.0;286.7819485902098;5.443121699691201;0.8635693849783044;72.03999999999996;59.49546763452372;3.363569384978315;2.5000000000000107
2021-10-08 19:00:00;264.2036032985974;264.2036032985974;0.0;290.8502328726775;5.389295923110598;0.8635693849783044;72.34000000000003;59.490444801348815;3.363569384978315;2.5000000000000107
2021-10-08 20:00:00;248.10711032311224;248.10711032311224;0.0;274.7113822909604;5.053412708713088;0.8635693849783044;72.39999999999998;59.45677217669896;3.363569384978315;2.5000000000000107
2021-10-08 21:00:00;284.02251650811775;284.02251650811775;0.0;310.710243778408;5.829085937202577;0.8635693849783044;72.22000000000003;59.528708386180995;3.363569384978315;2.5000000000000107
2021-10-08 22:00:00;280.75902479608686;280.75902479608686;0.0;307.52073670301877;5.575359646935241;0.8635693849783044;72.63999999999999;59.507354276458784;3.363569384978315;2.5000000000000107
2021-10-08 23:00:00;309.7225137403601;309.7225137403601;0.0;336.66161109964185;5.927259138034521;0.8635693849783048;73.06;59.536459931043964;3.363569384978315;2.50000000000001
2021-10-09 00:00:00;471.24428021507407;471.24428021507407;0.0;498.7098381534983;8.760390265721972;0.8635693849783048;73.24000000000001;59.685759372135806;3.363569384978315;2.50000000000001
2021-10-09 01:00:00;380.594525281035;380.594525281035;0.0;407.83389149875984;6.999554710901077;0.8635693849783048;73.48000000000002;59.60721644300082;3.363569384978315;2.50000000000001
2021-10-09 02:00:00;247.2256145805093;247.2256145805093;0.0;274.1288271935011;4.498226311990293;0.8635693849783044;73.89999999999998;59.390110133981636;3.363569384978315;2.5000000000000107
2021-10-09 03:00:00;293.4092791995356;293.4092791995356;0.0;320.4773337226396;5.269200416027502;0.8635693849783048;73.96000000000004;59.47884137017792;3.363569384978315;2.50000000000001
2021-10-09 04:00:00;314.3431335373396;314.3431335373396;0.0;341.4771085477947;5.627297681179436;0.8635693849783048;73.96000000000004;59.51184422965878;3.363569384978315;2.50000000000001
2021-10-09 05:00:00;293.17439724343126;293.17439724343126;0.0;320.2537424732822;5.242857884590819;0.8635693849783048;74.01999999999998;59.47623536942041;3.363569384978315;2.50000000000001
2021-10-09 06:00:00;412.746242012027;412.746242012027;0.0;440.1988858682415;7.248552837014551;0.8635693849783048;74.07999999999998;59.62066433718303;3.363569384978315;2.50000000000001
2021-10-09 07:00:00;700.3187640960497;700.3187640960497;0.0;728.55916969086;12.228761176992622;0.8635693849783048;73.96000000000004;59.7748780188482;3.363569384978315;2.50000000000001
2021-10-09 08:00:00;792.6161302043072;792.6161302043072;0.0;821.0607870074978;14.109544469052599;0.8635693849783048;73.65999999999997;59.804792696745324;3.363569384978315;2.50000000000001
2021-10-09 09:00:00;600.305454074872;600.305454074872;0.0;628.1361006939264;11.087831177559343;0.8635693849783048;73.24000000000001;59.751680052125835;3.363569384978315;2.50000000000001
2021-10-09 10:00:00;535.71937716573;535.71937716573;0.0;563.2784130543887;10.294675185448048;0.8635693849783048;72.75999999999999;59.732497387807996;3.363569384978315;2.50000000000001
2021-10-09 11:00:00;515.8424916303958;515.8424916303958;0.0;543.2636538362946;10.25888087219201;0.8635693849783048;72.34000000000003;59.73155950633401;3.363569384978315;2.50000000000001
2021-10-09 12:00:00;438.4782473385114;438.4782473385114;0.0;465.6134650155188;8.979010639080336;0.8635693849783048;72.03999999999996;59.69338930207863;3.363569384978315;2.50000000000001
2021-10-09 13:00:00;257.88338333874617;257.88338333874617;0.0;284.43613473533014;5.4237646064789935;0.8635693849783044;71.98000000000002;59.49367470081597;3.363569384978315;2.5000000000000107
2021-10-09 14:00:00;202.06955851943977;202.06955851943977;0.0;228.43494788840445;4.289649024246101;0.8635693849783044;72.03999999999996;59.36081039746091;3.363569384978315;2.5000000000000107
2021-10-09 15:00:00;195.18458118112977;195.18458118112977;0.0;221.54728219012873;4.112531789370215;0.8635693849783044;72.15999999999997;59.3335087765754;3.363569384978315;2.5000000000000107
2021-10-09 16:00:00;181.5761078493315;181.5761078493315;0.0;208.00350323508624;3.6666474239439797;0.8635693849783044;72.75999999999999;59.25320812685857;3.363569384978315;2.5000000000000107
2021-10-09 17:00:00;270.8459312912574;270.8459312912574;0.0;297.81653939885865;4.925121150799367;0.8635693849783044;73.84000000000003;59.44264860786984;3.363569384978315;2.5000000000000107
2021-10-09 18:00:00;296.38934401761014;296.38934401761014;0.0;323.61123321718526;5.061629192838475;0.8172600862441155;74.68;59.457570484192104;3.3172600862441253;2.5000000000000098
2021-10-09 19:00:00;219.9793076723997;219.9793076723997;0.0;246.97828304852928;3.772849610427277;0.8172600862441155;74.86000000000001;59.27380940701397;3.3172600862441253;2.5000000000000098
2021-10-09 20:00:00;280.84309454795056;280.84309454795056;0.0;308.0992644136081;4.676333142365768;0.7745895973378993;75.10000000000002;59.4131433359741;3.274589597337909;2.5000000000000098
2021-10-09 21:00:00;297.872036365519;297.872036365519;0.0;325.2427758655242;4.850244652584966;0.7745895973378993;75.39999999999998;59.43405153651645;3.274589597337909;2.5000000000000098
2021-10-09 22:00:00;381.4019320051439;381.4019320051439;0.0;409.02419380228;6.145360749117166;0.7745895973378993;75.39999999999998;59.552807819450265;3.274589597337909;2.5000000000000098
2021-10-09 23:00:00;359.9395932661049;359.9395932661049;0.0;387.62995575493454;5.575703204632057;0.7293668786711041;76.06;59.507317186530884;3.229366878671114;2.5000000000000098
2021-10-10 00:00:00;828.9520926238371;828.9520926238371;0.0;857.8947798188486;12.64161193871765;0.7293668786711041;75.94;59.782198063679004;3.229366878671114;2.5000000000000098
2021-10-10 01:00:00;1024.652070455307;1024.652070455307;0.0;1054.0821039674538;15.74979196527164;0.7293668786711041;75.75999999999999;59.82506383897294;3.229366878671114;2.5000000000000098
2021-10-10 02:00:00;542.0845477963381;542.0845477963381;0.0;570.3809122304647;8.044326777815613;0.7293668786711041;76.54000000000002;59.657918645844916;3.229366878671114;2.5000000000000098
2021-10-10 03:00:00;358.7694664131649;358.7694664131649;0.0;386.50397964862236;5.477172682745185;0.7293668786711041;76.30000000000001;59.49849265495999;3.229366878671114;2.5000000000000098
2021-10-10 04:00:00;315.0321611672196;315.0321611672196;0.0;342.6000150788544;4.889964982436576;0.7293668786711041;76.12;59.43860607292396;3.229366878671114;2.5000000000000098
2021-10-10 05:00:00;576.4652986482263;576.4652986482263;0.0;604.8454886640179;8.571470933579802;0.7293668786711041;76.48000000000002;59.67881946165045;3.229366878671114;2.5000000000000098
2021-10-10 06:00:00;692.6334741137684;692.6334741137684;0.0;721.2866848345528;10.366948521009569;0.7293668786711041;76.30000000000001;59.73438046281689;3.229366878671114;2.5000000000000098
2021-10-10 07:00:00;387.99493925577855;387.99493925577855;0.0;415.49395553531485;6.551658756250192;0.7293668786711041;74.68;59.580444917718296;3.229366878671114;2.5000000000000098
2021-10-10 08:00:00;557.2472625830111;557.2472625830111;0.0;585.075199342049;9.866302272456137;0.7293668786711041;73.84000000000003;59.720868531682925;3.229366878671114;2.5000000000000098
2021-10-10 09:00:00;380.6014266659648;380.6014266659648;0.0;407.6285483646854;7.60515663134359;0.7293668786711041;72.39999999999998;59.63834090710111;3.229366878671114;2.5000000000000098
2021-10-10 10:00:00;514.583616351845;514.583616351845;0.0;541.8242654975139;11.036042760325193;0.7782822599970087;71.44;59.75050401841622;3.2782822599970194;2.5000000000000107
2021-10-10 11:00:00;483.340063149729;483.340063149729;0.0;510.3840694483275;10.896003505956017;0.8785546656596352;70.89999999999998;59.74728547775425;3.3785546656596455;2.50000000000001
2021-10-10 12:00:00;519.7022019909467;519.7022019909467;0.0;546.8036540020765;11.954832314060196;0.9234416019909188;70.65999999999997;59.76973046122515;3.423441601990929;2.50000000000001
2021-10-10 13:00:00;498.4940120310841;498.4940120310841;0.0;525.486551308274;11.743074019925716;0.967948998258652;70.42000000000002;59.765562725970085;3.467948998258663;2.500000000000011
2021-10-10 14:00:00;484.9912198075037;484.9912198075037;0.0;511.9564733057524;11.368426889902864;0.967948998258652;70.48000000000002;59.757813053062364;3.467948998258663;2.500000000000011
2021-10-10 15:00:00;544.7997831891234;544.7997831891234;0.0;572.0215097854079;12.24245860487992;0.967948998258652;70.89999999999998;59.7751433054741;3.467948998258663;2.500000000000011
2021-10-10 16:00:00;392.06779234495633;392.06779234495633;0.0;419.059729568123;8.058540677164304;0.967948998258652;72.03999999999996;59.65858628195713;3.467948998258663;2.500000000000011
2021-10-10 17:00:00;315.17893064791076;315.17893064791076;0.0;342.11106325579937;6.082470317239746;0.967948998258652;72.94;59.548234678920835;3.467948998258663;2.500000000000011
2021-10-10 18:00:00;324.1869075253265;324.1869075253265;0.0;351.27933736536556;5.9478147811550865;0.877510024929935;73.60000000000002;59.53803933960074;3.377510024929946;2.500000000000011
2021-10-10 19:00:00;345.30336655975725;345.30336655975725;0.0;372.65197965376444;5.905151444771877;0.8302376526353483;74.56;59.534701724055026;3.3302376526353594;2.500000000000011
2021-10-10 20:00:00;334.7359639499987;334.7359639499987;0.0;362.17227424371066;5.506903833511102;0.7842913592029261;75.15999999999997;59.50120215740708;3.2842913592029372;2.500000000000011
2021-10-10 21:00:00;320.66443998874024;320.66443998874024;0.0;348.15373630739276;5.12454469218541;0.7416780979544737;75.63999999999999;59.46417332289775;3.241678097954485;2.500000000000011
2021-10-10 22:00:00;928.9253574105373;928.9253574105373;0.0;958.1628825282755;13.981376383323513;0.7416780979544737;76.12;59.803007066335795;3.241678097954485;2.500000000000011
2021-10-10 23:00:00;475.9648967450015;475.9648967450015;0.0;504.0782305687037;7.090006603612721;0.6988106325254857;76.54000000000002;59.6121418137007;3.1988106325254964;2.5000000000000107
2021-10-11 00:00:00;721.7497066329273;721.7497066329273;0.0;750.6202603237685;10.30243410463114;0.6988106325254857;77.07999999999998;59.73272965729916;3.1988106325254964;2.5000000000000107
2021-10-11 01:00:00;798.2184458301037;798.2184458301037;0.0;827.3461276183433;11.137279789263282;0.6988106325254857;77.44;59.75281094039093;3.1988106325254964;2.5000000000000107
2021-10-11 02:00:00;741.3516377979722;741.3516377979722;0.0;770.3811311867237;10.218920503047114;0.6569067534380761;77.68;59.730542540252884;3.156906753438087;2.5000000000000107
2021-10-11 03:00:00;701.6933257499915;701.6933257499915;0.0;730.6458811268508;9.618508382317785;0.6569067534380761;77.80000000000001;59.713692007587326;3.156906753438087;2.5000000000000107
2021-10-11 04:00:00;663.3983628556842;663.3983628556842;0.0;692.2438392133568;9.135620994976879;0.6569067534380761;77.74000000000001;59.6985377055276;3.156906753438087;2.5000000000000107
2021-10-11 05:00:00;709.973224794946;709.973224794946;0.0;738.968529105116;9.664680500111537;0.6569067534380761;77.92000000000002;59.7150642155072;3.156906753438087;2.5000000000000107
2021-10-11 06:00:00;683.905584564015;683.905584564015;0.0;712.7692458046045;9.50757821419295;0.6569067534380761;77.56;59.71034791578455;3.156906753438087;2.5000000000000107
2021-10-11 07:00:00;754.4854249045611;754.4854249045611;0.0;783.4712954808389;10.648173843256433;0.6569067534380761;77.25999999999999;59.74142945595946;3.156906753438087;2.5000000000000107
2021-10-11 08:00:00;509.52710607110765;509.52710607110765;0.0;537.767692821491;7.493373353415895;0.6569067534380761;76.72000000000003;59.632912406280695;3.156906753438087;2.5000000000000107
2021-10-11 09:00:00;716.2909010241033;716.2909010241033;0.0;744.9266839492155;10.995614479440796;0.6569067534380761;75.88;59.74961488054964;3.156906753438087;2.5000000000000107
2021-10-11 10:00:00;763.2279238426968;763.2279238426968;0.0;791.8452471884333;12.303425353689233;0.6569067534380761;75.10000000000002;59.77625256836467;3.156906753438087;2.5000000000000107
2021-10-11 11:00:00;802.4604767196142;802.4604767196142;0.0;831.006184279048;13.856851887293221;0.6569067534380761;74.07999999999998;59.80124340262506;3.156906753438087;2.5000000000000107
2021-10-11 12:00:00;552.1581378279974;552.1581378279974;0.0;579.9713024400747;9.778505665048888;0.6569067534380761;73.84000000000003;59.718373437319656;3.156906753438087;2.5000000000000107
2021-10-11 13:00:00;485.5315450129006;485.5315450129006;0.0;513.143766255871;8.666476077816764;0.6569067534380761;73.77999999999997;59.68233376210304;3.156906753438087;2.5000000000000107
2021-10-11 14:00:00;695.8460727131231;695.8460727131231;0.0;724.0294909435389;12.364073675922482;0.6569067534380761;73.72000000000003;59.777348204752286;3.156906753438087;2.5000000000000107
2021-10-11 15:00:00;777.3743521028227;777.3743521028227;0.0;805.787506040919;13.782794466223987;0.6569067534380761;73.72000000000003;59.80016911409825;3.156906753438087;2.5000000000000107
2021-10-11 16:00:00;480.1305538245236;480.1305538245236;0.0;507.8069935315837;8.320709409072771;0.6569067534380761;74.19999999999999;59.66921649499079;3.156906753438087;2.5000000000000107
2021-10-11 17:00:00;479.841573843566;479.841573843566;0.0;507.7232856513592;7.731377366589076;0.6569067534380761;75.27999999999997;59.64417072253326;3.156906753438087;2.5000000000000107
2021-10-11 18:00:00;844.0898547413822;844.0898547413822;0.0;873.102977737713;12.725088447613818;0.6569067534380761;76.12;59.783637213845566;3.156906753438087;2.5000000000000107
2021-10-11 19:00:00;727.7770417469859;727.7770417469859;0.0;756.5637724238504;10.724362634443947;0.6569067534380761;76.54000000000002;59.743269259942565;3.156906753438087;2.5000000000000107
2021-10-11 20:00:00;869.6623261016456;869.6623261016456;0.0;898.8561678716068;12.590003027165546;0.6569067534380761;76.77999999999997;59.78132471445912;3.156906753438087;2.5000000000000107
2021-10-11 21:00:00;751.899778299158;751.899778299158;0.0;780.8026933577603;10.876022522800016;0.6569067534380761;76.84000000000003;59.746857466440986;3.156906753438087;2.5000000000000107
2021-10-11 22:00:00;777.6773185814169;777.6773185814169;0.0;806.6670805562703;11.162180407661834;0.6569067534380761;76.96000000000004;59.75336262323793;3.156906753438087;2.5000000000000107
2021-10-11 23:00:00;787.4934324878691;787.4934324878691;0.0;816.4104417790693;11.670570472828286;0.6569067534380761;76.42000000000002;59.76413566402823;3.156906753438087;2.5000000000000107
2021-10-12 00:00:00;683.4655284842445;683.4655284842445;0.0;712.1946264578277;9.90596169865616;0.6569067534380761;76.84000000000003;59.722010418066816;3.156906753438087;2.5000000000000107
2021-10-12 01:00:00;598.5437852938269;598.5437852938269;0.0;627.0854257563763;8.610615950433903;0.6569067534380761;77.01999999999998;59.68023538722633;3.156906753438087;2.5000000000000107
2021-10-12 02:00:00;516.6194447174423;516.6194447174423;0.0;544.9372251414621;7.461581112458631;0.6569067534380761;77.01999999999998;59.63133177921554;3.156906753438087;2.5000000000000107
2021-10-12 03:00:00;628.0639213164804;628.0639213164804;0.0;656.718585345798;8.930668661233241;0.6569067534380761;77.19999999999999;59.691616935894274;3.156906753438087;2.5000000000000107
2021-10-12 04:00:00;636.8671427944092;636.8671427944092;0.0;665.5332871651992;9.084377104938977;0.6569067534380761;77.13999999999999;59.696833051134206;3.156906753438087;2.5000000000000107
2021-10-12 05:00:00;689.2310861110235;689.2310861110235;0.0;717.9748864572214;9.987690782498003;0.6569067534380761;76.84000000000003;59.72429174870007;3.156906753438087;2.5000000000000107
2021-10-12 06:00:00;814.8012681489653;814.8012681489653;0.0;843.852166537829;11.809573789547603;0.6569067534380761;76.77999999999997;59.766923483484675;3.156906753438087;2.5000000000000107
2021-10-12 07:00:00;767.1559786441372;767.1559786441372;0.0;796.0103407822659;11.416469254910574;0.6569067534380761;76.36000000000001;59.75887163158575;3.156906753438087;2.5000000000000107
2021-10-12 08:00:00;1135.210308772025;1135.210308772025;0.0;1164.9499114519972;17.29302024737066;0.6569067534380761;75.88;59.84063714906233;3.156906753438087;2.5000000000000107
2021-10-12 09:00:00;941.0010237161763;941.0010237161763;0.0;970.0782389909552;15.234731853429743;0.6569067534380761;74.98000000000002;59.81918118771728;3.156906753438087;2.5000000000000107
2021-10-12 10:00:00;1220.852673447221;1220.852673447221;0.0;1250.6030719920536;20.429675216536282;0.6569067534380761;74.44;59.8649941307159;3.156906753438087;2.5000000000000107
2021-10-12 11:00:00;944.0327659118067;944.0327659118067;0.0;972.9185151166994;16.610416934434706;0.6569067534380761;73.77999999999997;59.83409687075624;3.156906753438087;2.5000000000000107
2021-10-12 12:00:00;703.476788701666;703.476788701666;0.0;731.6709268387978;12.551560154556244;0.6569067534380761;73.65999999999997;59.78066058817319;3.156906753438087;2.5000000000000107
2021-10-12 13:00:00;665.1160646807162;665.1160646807162;0.0;693.1911501582942;11.933304979882655;0.6569067534380761;73.60000000000002;59.76933764613517;3.156906753438087;2.5000000000000107
2021-10-12 14:00:00;604.9407929011215;604.9407929011215;0.0;632.8751514459595;10.782158255108193;0.6569067534380761;73.72000000000003;59.74463845337306;3.156906753438087;2.5000000000000107
2021-10-12 15:00:00;493.6522727462237;493.6522727462237;0.0;521.3570223332265;8.584136826359716;0.6569067534380761;74.13999999999999;59.679300354128316;3.156906753438087;2.5000000000000107
2021-10-12 16:00:00;605.9445342397551;605.9445342397551;0.0;634.0876006767527;10.014830871117288;0.6569067534380761;74.80000000000001;59.72503366264772;3.156906753438087;2.5000000000000107
2021-10-12 17:00:00;508.6652030740441;508.6652030740441;0.0;536.7204586289382;7.933951744015105;0.6569067534380761;75.75999999999999;59.65319855843086;3.156906753438087;2.5000000000000107
2021-10-12 18:00:00;428.4335515591175;428.4335515591175;0.0;456.3784537060789;6.473890984637853;0.6569067534380761;76.36000000000001;59.575420702243434;3.156906753438087;2.5000000000000107
2021-10-12 19:00:00;417.60001954468396;417.60001954468396;0.0;445.59677405345155;6.15889856569927;0.6569067534380761;76.77999999999997;59.55379163157545;3.156906753438087;2.5000000000000107
2021-10-12 20:00:00;501.5090745933884;501.5090745933884;0.0;529.750403704396;7.326643040009368;0.6569067534380761;76.84000000000003;59.62460574477706;3.156906753438087;2.5000000000000107
2021-10-12 21:00:00;484.05989488877293;484.05989488877293;0.0;512.3563391230008;6.860772634762863;0.6569067534380761;77.38;59.59926143784651;3.156906753438087;2.5000000000000107
2021-10-12 22:00:00;610.604198718589;610.604198718589;0.0;639.3223580565401;8.397002208457566;0.6569067534380761;77.80000000000001;59.672148502263894;3.156906753438087;2.5000000000000107
2021-10-12 23:00:00;565.326296250443;565.326296250443;0.0;594.012759478389;7.58646005368138;0.6167713555071632;78.27999999999997;59.63736451535311;3.116771355507174;2.5000000000000107
2021-10-13 00:00:00;753.5904911891205;753.5904911891205;0.0;782.846396606674;9.78881911233457;0.6167713555071632;78.75999999999999;59.71868387666916;3.116771355507174;2.5000000000000107
2021-10-13 01:00:00;803.2340377907701;803.2340377907701;0.0;832.6318642169871;10.354461128567188;0.6167713555071632;78.88;59.73408023702166;3.116771355507174;2.5000000000000107
2021-10-13 02:00:00;870.3737340543192;870.3737340543192;0.0;900.0171823441377;10.926482928348488;0.6167713555071632;79.36000000000001;59.74803458301636;3.116771355507174;2.5000000000000107
2021-10-13 03:00:00;726.3078773260934;726.3078773260934;0.0;755.6176772744917;9.122294761546597;0.6167713555071632;79.42000000000002;59.69810156518787;3.116771355507174;2.5000000000000107
2021-10-13 04:00:00;683.6912396130439;683.6912396130439;0.0;712.9171854453745;8.545994989586244;0.6167713555071632;79.54000000000002;59.67780873758488;3.116771355507174;2.5000000000000107
2021-10-13 05:00:00;684.315966601403;684.315966601403;0.0;713.4886426228957;8.686316265864466;0.6167713555071632;79.24000000000001;59.683004486132404;3.116771355507174;2.5000000000000107
2021-10-13 06:00:00;649.0875753869836;649.0875753869836;0.0;678.093296262403;8.432404618937126;0.6167713555071632;78.82;59.67352967268641;3.116771355507174;2.5000000000000107
2021-10-13 07:00:00;737.1607542227956;737.1607542227956;0.0;766.2126707521091;10.060356150274984;0.6167713555071632;77.86000000000001;59.72628926955781;3.116771355507174;2.5000000000000107
2021-10-13 08:00:00;1149.8724257279437;1149.8724257279437;0.0;1179.762562783223;16.755432742573582;0.6167713555071632;76.60000000000002;59.83553604390079;3.116771355507174;2.5000000000000107
2021-10-13 09:00:00;934.3688227630923;934.3688227630923;0.0;963.5282706963798;14.547965730657596;0.6167713555071632;75.57999999999998;59.810682332479075;3.116771355507174;2.5000000000000107
2021-10-13 10:00:00;829.9339405728907;829.9339405728907;0.0;858.6604187109099;13.739016489049227;0.6167713555071632;74.68;59.799534793565215;3.116771355507174;2.5000000000000107
2021-10-13 11:00:00;910.0782410926766;910.0782410926766;0.0;938.8394134006303;16.23365542190709;0.6167713555071632;73.60000000000002;59.83026127774269;3.116771355507174;2.5000000000000107
2021-10-13 12:00:00;685.7454893620021;685.7454893620021;0.0;713.8024278363412;12.6858738522467;0.6167713555071632;73.18;59.78297579905751;3.116771355507174;2.5000000000000107
2021-10-13 13:00:00;661.9733627893834;661.9733627893834;0.0;689.8856755768074;12.657162311169381;0.6575842729793666;72.75999999999999;59.78248654581893;3.1575842729793777;2.500000000000011
2021-10-13 14:00:00;604.546055288809;604.546055288809;0.0;632.3299501962035;11.42208707872612;0.6575842729793666;72.94;59.75898071613142;3.1575842729793777;2.500000000000011
2021-10-13 15:00:00;512.7412748473245;512.7412748473245;0.0;540.3054689834646;9.59528469016947;0.6575842729793666;73.12;59.712981507513234;3.1575842729793777;2.500000000000011
2021-10-13 16:00:00;520.1999851503208;520.1999851503208;0.0;547.9136579408847;9.2671627683735;0.6575842729793666;73.77999999999997;59.70280764849838;3.1575842729793777;2.500000000000011
2021-10-13 17:00:00;378.373989981495;378.373989981495;0.0;405.8090363650416;6.473965757477961;0.6575842729793666;74.5;59.57542320208779;3.1575842729793777;2.500000000000011
2021-10-13 18:00:00;425.23165218396116;425.23165218396116;0.0;452.8854771019461;7.042922403825053;0.6575842729793666;74.92000000000002;59.609611880162106;3.1575842729793777;2.500000000000011
2021-10-13 19:00:00;420.4369267641688;420.4369267641688;0.0;448.1826475846848;6.724526457029751;0.6575842729793666;75.46000000000004;59.591201673647106;3.1575842729793777;2.500000000000011
2021-10-13 20:00:00;520.1881434435959;520.1881434435959;0.0;548.2755432208871;8.108503377116524;0.6575842729793666;75.75999999999999;59.660630001168556;3.1575842729793777;2.500000000000011
2021-10-13 21:00:00;503.60270063335395;503.60270063335395;0.0;531.666424776971;7.798238858604779;0.6575842729793666;75.88;59.64720099374267;3.1575842729793777;2.500000000000011
2021-10-13 22:00:00;418.8720244414674;418.8720244414674;0.0;446.75510797354093;6.404301515331803;0.6575842729793666;76.18;59.57080951317249;3.1575842729793777;2.500000000000011
2021-10-13 23:00:00;508.5699220482414;508.5699220482414;0.0;536.6028009078278;7.993015652357916;0.6575842729793666;75.63999999999999;59.655723576491255;3.1575842729793777;2.500000000000011
