Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-06-26 19:00:00;203.30442835798155;203.30442835798155;0.0;220.22437776287086;4.963164778602196;1.9894404768847718;70.0;59.43529421310211;4.489440476884768;2.4999999999999964;10.656402745853994;0.2431871152607435;1.4639673033285372;70.0;59.566722125502224;4.0;2.536032696671463
2021-06-26 20:00:00;202.77901427024165;202.77901427024165;0.0;219.72363092233823;4.951240201336956;1.9894404768847718;70.0;59.43393006756611;4.489440476884768;2.4999999999999964;10.6297260031722;0.24255862950985843;1.4641124858707002;70.0;59.56587465584454;4.0;2.5358875141293
2021-06-26 21:00:00;199.3755857018966;199.3755857018966;0.0;216.47994198515767;4.873996441393455;1.9894404768847718;70.0;59.4249320963674;4.489440476884768;2.4999999999999964;10.456896421991859;0.23848754270561795;1.4650452192059906;70.0;59.56030484827187;4.0;2.5349547807940094
2021-06-26 22:00:00;183.4324321135376;183.4324321135376;0.0;201.28133332133422;4.512127365035796;1.9894404768847718;70.0;59.378817771716456;4.489440476884768;2.4999999999999964;9.649259779153082;0.21941678482480578;1.469583416197913;70.0;59.52932061968431;4.0;2.530416583802087
2021-06-26 23:00:00;140.08687178172846;140.08687178172846;0.0;159.97580104209104;3.4664915517584602;1.9894404768847718;70.18;59.192095985270385;4.489440476884768;2.4999999999999964;7.448833952128539;0.16460513599906043;1.4810699819655109;70.18;59.40553732847036;4.0;2.518930018034489
2021-06-27 00:00:00;199.58377866228878;199.58377866228878;0.0;216.8596452925027;4.52956728675077;1.9894404768847718;70.77999999999997;59.38084294802343;4.489440476884768;2.4999999999999964;10.454837932461112;0.2214625021773983;1.4682045651228717;70.77999999999997;59.53996115684407;4.0;2.5317954348771283
2021-06-27 01:00:00;169.41474787685476;169.41474787685476;0.0;188.16942906270697;3.7701649256421046;1.9894404768847718;71.13999999999999;59.25663524048622;4.489440476884768;2.4999999999999964;8.928559441228856;0.18191132849945324;1.47745531911929;71.13999999999999;59.453825732885775;4.0;2.52254468088071
2021-06-27 02:00:00;217.6265949751123;217.6265949751123;0.0;234.11025493181904;4.803645348860346;1.9894404768847718;71.01999999999998;59.41620062672763;4.489440476884768;2.4999999999999964;11.367027844228351;0.23622404129845737;1.4646786140093928;71.01999999999998;59.5629307443466;4.0;2.535321385990607
2021-06-27 03:00:00;217.68387092848405;217.68387092848405;0.0;234.24238228295994;4.65449244276725;1.9894404768847718;71.38;59.397598810731154;4.489440476884768;2.4999999999999964;11.36967757961793;0.22881142831005896;1.4667754863294085;71.38;59.54900838223466;4.0;2.5332245136705915
2021-06-27 04:00:00;328.24077992434957;328.24077992434957;0.0;339.69169673957083;6.583263534041345;1.9894404768847718;71.86000000000001;59.574455756485065;4.489440476884768;2.4999999999999964;16.955968091826627;0.33105608083577703;1.4387747666159791;71.86000000000001;59.66528287;4.0;2.561225233384021
2021-06-27 05:00:00;225.07246891344278;225.07246891344278;0.0;241.10294842527446;5.180323011105584;1.9894404768847718;70.53999999999996;59.45855511949469;4.489440476884768;2.4999999999999964;11.744416671166446;0.2554321074800974;1.459363721839181;70.53999999999996;59.59270871701614;4.0;2.540636278160819
2021-06-27 06:00:00;206.1912573911869;206.1912573911869;0.0;222.98936862667074;5.0286905483982975;1.9894404768847718;70.0;59.442041361486304;4.489440476884768;2.4999999999999964;10.789244711888387;0.2466402600373049;1.461127243182783;70.0;59.58455611360324;4.0;2.538872756817217
2021-06-27 07:00:00;274.40138375488254;274.40138375488254;0.0;287.99073219450446;6.5765038884467755;1.9894404768847718;70.0;59.57360580725407;4.489440476884768;2.4999999999999964;14.239235309125705;0.32823132028096;1.4374057566990444;70.0;59.671021892979695;4.0;2.5625942433009556
2021-06-27 08:00:00;236.64221149454096;236.64221149454096;0.0;252.0104424633992;5.719725749055876;1.9894404768847718;70.0;59.50955186781226;4.489440476884768;2.4999999999999964;12.33034983774024;0.2830648462853361;1.4511719150950575;70.0;59.62853346524355;4.0;2.5488280849049425
2021-06-27 09:00:00;202.92593360074304;202.92593360074304;0.0;219.8766399318825;4.954583271133789;1.9894404768847718;70.0;59.43370651550629;4.489440476884768;2.4999999999999964;10.624291733650333;0.24273437033581705;1.4622003570737152;70.0;59.578759421596885;4.0;2.537799642926285
2021-06-27 10:00:00;226.55448420693745;226.55448420693745;0.0;242.39716117809866;5.490811329999291;1.9894404768847718;70.0;59.48905610925141;4.489440476884768;2.4999999999999964;11.819817046698804;0.27099818685040367;1.454548552560325;70.0;59.615273125316435;4.0;2.545451447439675
2021-06-27 11:00:00;228.69517296420742;228.69517296420742;0.0;244.43720474155586;5.539389400073276;1.9894404768847718;70.0;59.49354698524979;4.489440476884768;2.4999999999999964;11.928178655354946;0.27355881933517634;1.4538426336643573;70.0;59.61816495665772;4.0;2.5461573663356427
2021-06-27 12:00:00;202.3496999906647;202.3496999906647;0.0;219.32732534268447;4.941505356544289;1.9894404768847718;70.0;59.432209826687824;4.489440476884768;2.4999999999999964;10.595179496669745;0.2420450956826133;1.4623881214631824;70.0;59.57771989634006;4.0;2.5376118785368176
2021-06-27 13:00:00;211.3389443078866;211.3389443078866;0.0;227.89632443546512;5.145515534756839;1.9894404768847718;70.0;59.45469520770655;4.489440476884768;2.4999999999999964;11.049235107861941;0.25279778027259164;1.459404046752251;70.0;59.59338068182444;4.0;2.540595953247749
2021-06-27 14:00:00;222.251628209883;222.251628209883;0.0;238.296542167256;5.393166429682944;1.9894404768847718;70.0;59.47978470823489;4.489440476884768;2.4999999999999964;11.601967331458578;0.26585122991612803;1.4559501426232622;70.0;59.609327084819995;4.0;2.544049857376738
2021-06-27 15:00:00;250.3598023270807;250.3598023270807;0.0;265.08225923728673;6.030996976592125;1.9894404768847718;70.0;59.53492699915279;4.489440476884768;2.4999999999999964;13.024180982558686;0.29947344775966594;1.4463764026574988;70.0;59.645173903609646;4.0;2.553623597342501
2021-06-27 16:00:00;264.52128179825166;264.52128179825166;0.0;278.5764671228688;6.352327055360171;1.9894404768847718;70.0;59.55851459011677;4.489440476884768;2.4999999999999964;13.740032684453176;0.3164130165050858;1.4411795029123966;70.0;59.66086670651032;4.0;2.5588204970876034
2021-06-27 17:00:00;150.2965972135895;150.2965972135895;0.0;169.68940533688445;3.7598634153173998;1.9894404768847718;70.0;59.254333228880284;4.489440476884768;2.4999999999999964;7.9606317758926295;0.1797806186765425;1.4773533830036794;70.0;59.45721439817817;4.0;2.5226466169963206
2021-06-27 18:00:00;188.36002845709655;188.36002845709655;0.0;205.99023080728378;4.62398607311189;1.9894404768847718;70.0;59.39328703117258;4.489440476884768;2.4999999999999964;9.888115362730646;0.2253110388242782;1.466798460855721;70.0;59.5508307365327;4.0;2.533201539144279
2021-06-27 19:00:00;157.5315303179062;157.5315303179062;0.0;176.5915378811502;3.9241481726086525;1.9894404768847718;70.0;59.28541879460528;4.489440476884768;2.4999999999999964;8.327529206654793;0.18843484487787826;1.4755101950737162;70.0;59.477821628539516;4.0;2.524489804926284
2021-06-27 20:00:00;226.59028167779476;226.59028167779476;0.0;242.43127578645345;5.491623675909732;1.9894404768847718;70.0;59.48913186034258;4.489440476884768;2.4999999999999964;11.82162921871438;0.2710410067916206;1.4545367949874102;70.0;59.615321840700744;4.0;2.54546320501259
2021-06-27 21:00:00;214.22583524366323;214.22583524366323;0.0;230.6477202760436;5.211031539195243;1.9894404768847718;70.0;59.461563711101746;4.489440476884768;2.4999999999999964;11.195480725079207;0.256250999095291;1.458502535860371;70.0;59.59773558643906;4.0;2.541497464139629
2021-06-27 22:00:00;203.17563483177702;203.17563483177702;0.0;220.11467538696846;4.960250352284818;1.9894404768847718;70.0;59.434352639000224;4.489440476884768;2.4999999999999964;10.636906769957577;0.24303305601887204;1.4621188426196903;70.0;59.57920831233247;4.0;2.5378811573803097
2021-06-27 23:00:00;221.60727373445053;221.60727373445053;0.0;237.68246518501266;5.378543903702678;1.9894404768847718;70.0;59.478367351369855;4.489440476884768;2.4999999999999964;11.56933961195873;0.26508047097422316;1.456158038163636;70.0;59.60842094707971;4.0;2.543841961836364
2021-06-28 00:00:00;237.8260000496103;237.8260000496103;0.0;253.14255278589968;5.746588994046924;1.9894404768847718;70.0;59.51168485513182;4.489440476884768;2.4999999999999964;12.386075910306234;0.2844808613033616;1.449962227772942;70.0;59.633518123437966;4.0;2.550037772227058
2021-06-28 01:00:00;261.5912537033621;261.5912537033621;0.0;275.788872492939;6.285845461262627;1.9894404768847718;70.0;59.5536698022745;4.489440476884768;2.4999999999999964;13.587464117081353;0.3129081982097633;1.4412908843729753;70.0;59.661151345423434;4.0;2.5587091156270247
2021-06-28 02:00:00;289.25536789527195;289.25536789527195;0.0;302.3454784642116;6.347054275844018;1.9894404768847718;70.89999999999998;59.55820023693076;4.489440476884768;2.4999999999999964;14.984117459975225;0.31743049898519804;1.4410191081824535;70.89999999999998;59.660856232512856;4.0;2.5589808918175465
2021-06-28 03:00:00;284.5152594401669;284.5152594401669;0.0;297.91967167118594;6.018498670947472;1.9894404768847718;71.32;59.534127968123414;4.489440476884768;2.4999999999999964;14.744569712891405;0.3006442205861742;1.4467131661919108;71.32;59.643035681318;4.0;2.553286833808089
2021-06-28 04:00:00;276.07042458158395;276.07042458158395;0.0;289.74330532271296;6.173688612759605;1.9894404768847718;70.72000000000003;59.545723875231886;4.489440476884768;2.4999999999999964;14.318463945897625;0.30804830279848966;1.4437629875672564;70.72000000000003;59.65304052843078;4.0;2.5562370124327436
2021-06-28 05:00:00;254.81273683411632;254.81273683411632;0.0;269.32968427029624;6.132038313378313;1.9894404768847718;70.0;59.542447058338325;4.489440476884768;2.4999999999999964;13.24491478365497;0.3047999244427229;1.4438376607592711;70.0;59.65370104756022;4.0;2.556162339240729
2021-06-28 06:00:00;208.3478606361237;208.3478606361237;0.0;225.04807778739206;5.077635845273977;1.9894404768847718;70.0;59.44727875404118;4.489440476884768;2.4999999999999964;10.89521844062322;0.2492199289905786;1.4599358326744722;70.0;59.59112283184271;4.0;2.5400641673255278
2021-06-28 07:00:00;263.273749537256;263.273749537256;0.0;277.3920885141073;6.3240215042228956;1.9894404768847718;70.0;59.556370844659625;4.489440476884768;2.4999999999999964;13.6724746602045;0.3149207530349952;1.4406496713513044;70.0;59.662951462551746;4.0;2.5593503286486956
2021-06-28 08:00:00;273.19076825049626;273.19076825049626;0.0;286.8416713528663;6.549036671521945;1.9894404768847718;70.0;59.57165160894948;4.489440476884768;2.4999999999999964;14.173442632893979;0.3267832156106415;1.4367968871249253;70.0;59.67318688017036;4.0;2.5632031128750747
2021-06-28 09:00:00;290.1775050350023;290.1775050350023;0.0;303.02747023318284;6.93445614045403;1.9894404768847718;70.0;59.59552180975459;4.489440476884768;2.4999999999999964;15.031166861076803;0.3471022787500028;1.4299061689247847;70.0;59.689352471192024;4.0;2.5700938310752153
2021-06-28 10:00:00;282.9460085181697;282.9460085181697;0.0;296.13688593514695;6.770376157569438;1.9894404768847718;70.0;59.585692031796384;4.489440476884768;2.4999999999999964;14.666076385769966;0.3384521632992461;1.432884668705531;70.0;59.68266914014248;4.0;2.567115331294469
2021-06-28 11:00:00;242.70362018344701;242.70362018344701;0.0;257.7906720678068;5.8572701995539544;1.9894404768847718;70.0;59.52093221695833;4.489440476884768;2.4999999999999964;12.632751133747322;0.2903153351476639;1.4482413040407813;70.0;59.63954870844975;4.0;2.5517586959592187
2021-06-28 12:00:00;224.5682564354172;224.5682564354172;0.0;240.5081299123045;5.445738763434906;1.9894404768847718;70.0;59.484651588540146;4.489440476884768;2.4999999999999964;11.715295766481159;0.2686223163103077;1.454486219083217;70.0;59.61606699997981;4.0;2.545513780916783
2021-06-28 13:00:00;205.01487719339292;205.01487719339292;0.0;221.87086531832708;5.001994007219316;1.9894404768847718;70.0;59.43893246810774;4.489440476884768;2.4999999999999964;10.726911576489229;0.24523310669066142;1.4610601091148774;70.0;59.585310889314655;4.0;2.5389398908851226
2021-06-28 14:00:00;228.34578313940017;228.34578313940017;0.0;244.10813136442238;5.531461610235867;1.9894404768847718;70.0;59.49265352386357;4.489440476884768;2.4999999999999964;11.906467793523674;0.27314088892272753;1.4532200895459435;70.0;59.62120502956151;4.0;2.5467799104540565
2021-06-28 15:00:00;209.37171829500176;209.37171829500176;0.0;226.02406684361972;5.100871926787563;1.9894404768847718;70.0;59.44979313678289;4.489440476884768;2.4999999999999964;10.946915377687935;0.2504446391088538;1.4595871612952838;70.0;59.59287596439157;4.0;2.5404128387047162
2021-06-28 16:00:00;218.67143209451007;218.67143209451007;0.0;234.8882896718786;5.311920134403524;1.9894404768847718;70.0;59.47164455786964;4.489440476884768;2.4999999999999964;11.416790965175192;0.26156869867764365;1.456426192159376;70.0;59.60776432012244;4.0;2.543573807840624
2021-06-28 17:00:00;201.7254621616782;201.7254621616782;0.0;218.735094890278;4.927339414361846;1.9894404768847718;70.0;59.430445090531634;4.489440476884768;2.4999999999999964;10.560778480706288;0.24129839971492612;1.4621535443292792;70.0;59.579412587047955;4.0;2.5378464556707208
2021-06-28 18:00:00;201.93604281492262;201.93604281492262;0.0;218.93584243722074;4.932118674330813;1.9894404768847718;70.0;59.43099609424053;4.489440476884768;2.4999999999999964;10.571414750634936;0.24155029044847207;1.4620840257577834;70.0;59.57979513341604;4.0;2.5379159742422166
2021-06-28 19:00:00;219.17294527576692;219.17294527576692;0.0;235.36625280522176;5.323301285862826;1.9894404768847718;70.0;59.47277619809563;4.489440476884768;2.4999999999999964;11.442182129925165;0.2621685948274724;1.4562629327129408;70.0;59.608484264309254;4.0;2.543737067287059
2021-06-28 20:00:00;260.8308950091985;260.8308950091985;0.0;275.06433973884685;6.268592771422802;1.9894404768847718;70.0;59.55243834625975;4.489440476884768;2.4999999999999964;13.549044146970568;0.3119986782406681;1.4415794790454917;70.0;59.66033154266307;4.0;2.5584205209545083
2021-06-28 21:00:00;238.53782521010385;238.53782521010385;0.0;253.8208907548517;5.762741593341303;1.9894404768847718;70.0;59.51305651330068;4.489440476884768;2.4999999999999964;12.422078441224716;0.28533232680634435;1.44971297503812;70.0;59.63441066350509;4.0;2.55028702496188
2021-06-28 22:00:00;224.25278846656207;224.25278846656207;0.0;240.2074843775515;5.438579832866662;1.9894404768847718;70.0;59.483971929674624;4.489440476884768;2.4999999999999964;11.69932887921754;0.26824496228057665;1.4545911300794576;70.0;59.615631654852166;4.0;2.5454088699205424
2021-06-28 23:00:00;209.73478838680253;209.73478838680253;0.0;226.4311604969282;4.9617535917779785;1.9894404768847718;70.30000000000001;59.434450134719725;4.489440476884768;2.4999999999999964;10.965054587747856;0.24357178007479285;1.4617060102185082;70.30000000000001;59.581487034354154;4.0;2.538293989781492
2021-06-29 00:00:00;131.61485631263048;131.61485631263048;0.0;152.0741028775858;3.048008474020296;1.9894404768847718;70.96000000000004;59.08072865237142;4.489440476884768;2.4999999999999964;7.001082546163536;0.143644195849883;1.483844518661229;70.96000000000004;59.35546278991143;4.0;2.516155481338771
2021-06-29 01:00:00;174.93564756227985;174.93564756227985;0.0;193.33658499060763;4.055126119300363;1.9894404768847718;70.65999999999997;59.30831354645977;4.489440476884768;2.4999999999999964;9.203897972904858;0.1962975299629702;1.4736087040586234;70.65999999999997;59.49631251154074;4.0;2.5263912959413766
2021-06-29 02:00:00;231.5408258767926;231.5408258767926;0.0;247.49483254236577;4.854856105502354;1.9894404768847718;71.56;59.422185860724255;4.489440476884768;2.4999999999999964;12.063507179628651;0.23958711970496413;1.4632623778115876;71.56;59.571610900726625;4.0;2.5367376221884124
2021-06-29 03:00:00;206.5277892711654;206.5277892711654;0.0;223.78156861907206;4.151102201520482;1.9464508251697517;72.15999999999997;59.32453527880671;4.446450825169748;2.4999999999999964;10.799177428102718;0.2031602057014581;1.4725844942024837;72.15999999999997;59.50381710188242;4.0;2.5274155057975163
2021-06-29 04:00:00;229.06855262087663;229.06855262087663;0.0;245.1774371136703;4.733440381761958;1.9464508251697517;71.74000000000001;59.40740984209248;4.446450825169748;2.4999999999999964;11.93832376388574;0.23339475785242936;1.4649610247029683;71.74000000000001;59.561243008304245;4.0;2.5350389752970317
2021-06-29 05:00:00;187.38103672032568;187.38103672032568;0.0;205.06179180919295;4.601767408841176;1.9464508251697517;70.0;59.39011214446822;4.446450825169748;2.4999999999999964;9.833626751253894;0.22413999607694463;1.4664058531991837;70.0;59.55411910565152;4.0;2.5335941468008163
2021-06-29 06:00:00;261.49452684938433;261.49452684938433;0.0;275.70050455527684;6.283651205041494;1.9464508251697517;70.0;59.55337030444986;4.446450825169748;2.4999999999999964;13.578598859389865;0.312792496231321;1.4404252284158816;70.0;59.66407517002824;4.0;2.5595747715841184
2021-06-29 07:00:00;269.6801633003745;269.6801633003745;0.0;283.50044949175606;6.469382897990574;1.9464508251697517;70.0;59.56622168046158;4.446450825169748;2.4999999999999964;13.992053833486176;0.3225839273927925;1.4372123602794868;70.0;59.672636774402065;4.0;2.562787639720513
2021-06-29 08:00:00;473.14523729487394;473.14523729487394;0.0;477.34896923376806;11.085334197256849;1.9897047884600148;70.0;59.7473080683165;4.489704788460011;2.499999999999996;24.246684582161297;0.5659632025058302;1.3293781032695358;70.0;59.79965461879942;4.0;2.6706218967304642
2021-06-29 09:00:00;459.9170678920309;459.9170678920309;0.0;464.7445685009458;10.785252019814251;1.9897047884600148;70.0;59.740298280706554;4.489704788460011;2.499999999999996;23.58069312407632;0.5501400333636733;1.3380219122719814;70.0;59.79450611965149;4.0;2.6619780877280186
2021-06-29 10:00:00;445.92008180594553;445.92008180594553;0.0;451.40927217604786;10.46772727713081;1.9897047884600148;70.0;59.73240367353037;4.489704788460011;2.499999999999996;22.875934698504643;0.5333972270406048;1.346920934778693;70.0;59.788752467067184;4.0;2.653079065221307
2021-06-29 11:00:00;350.4963640623595;350.4963640623595;0.0;360.5017628301276;8.30294872475959;1.9897047884600148;70.0;59.66225663915833;4.489704788460011;2.499999999999996;18.069124434204753;0.41925402399803774;1.4008154838925773;70.0;59.73850639927406;4.0;2.5991845161074227
2021-06-29 12:00:00;321.94462292391523;321.94462292391523;0.0;333.299231448425;7.65519089424502;1.9897047884600148;70.0;59.63357531314716;4.489704788460011;2.499999999999996;16.629581487495795;0.3851012235932001;1.4146437379102346;70.0;59.71848459284047;4.0;2.5853562620897654
2021-06-29 13:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9897047884600143;70.0;59.15921424822295;4.489704788460011;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-06-29 14:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9897047884600143;70.0;59.15921424822295;4.489704788460011;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-06-29 15:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9897047884600143;70.0;59.15921424822295;4.489704788460011;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-06-29 16:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9897047884600143;70.0;59.15921424822295;4.489704788460011;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-06-29 17:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9897047884600143;70.0;59.15921424822295;4.489704788460011;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-06-29 18:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9897047884600143;70.0;59.15921424822295;4.489704788460011;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-06-29 19:00:00;133.86008218860593;133.86008218860593;0.0;154.01004360934846;3.3865649624866565;1.9897047884600143;70.0;59.172197076266684;4.489704788460011;2.4999999999999964;7.120946428883238;0.16011971553660997;1.480765334874861;70.0;59.41127624561176;4.0;2.519234665125139
2021-06-29 20:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9897047884600143;70.0;59.15921424822295;4.489704788460011;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-06-29 21:00:00;151.4299534732702;151.4299534732702;0.0;170.7744089006089;3.7856016240478345;1.9897047884600148;70.0;59.259151494053185;4.489704788460011;2.499999999999996;8.014426514824203;0.18113630798238065;1.476689150222923;70.0;59.46540972100706;4.0;2.523310849777077
2021-06-29 22:00:00;134.30992482326198;134.30992482326198;0.0;154.43798749262046;3.3967766037044234;1.9897047884600143;70.0;59.174751921305756;4.489704788460011;2.4999999999999964;7.144764820967367;0.16065780481251435;1.4807575540832203;70.0;59.41144202008792;4.0;2.5192424459167797
2021-06-29 23:00:00;154.52602409851238;154.52602409851238;0.0;173.72826535610315;3.8559058515803257;1.9897047884600148;70.0;59.27259266797677;4.489704788460011;2.499999999999996;8.171322443346291;0.18483974174463205;1.4758807308901014;70.0;59.47437956611407;4.0;2.5241192691098986
2021-06-30 00:00:00;213.4600988411067;213.4600988411067;0.0;229.90031359241624;5.193644406099573;1.9897047884600143;70.0;59.46054723371702;4.489704788460011;2.4999999999999964;11.174390055584391;0.255335046460654;1.4614707206489062;70.0;59.58008664406589;4.0;2.538529279351094
2021-06-30 01:00:00;253.6458707848368;253.6458707848368;0.0;268.1931572750473;6.105550732773891;1.9897047884600143;70.0;59.541399878286654;4.489704788460011;2.4999999999999964;13.210976043200073;0.30340415165650336;1.4491204945691578;70.0;59.63273749122152;4.0;2.550879505430842
2021-06-30 02:00:00;328.07563713483125;328.07563713483125;0.0;339.1053121141027;7.794276570273309;1.9897047884600148;70.0;59.64119898758787;4.489704788460011;2.499999999999996;16.97331736803841;0.3924349726493197;1.4214388788465744;70.0;59.70207468328664;4.0;2.5785611211534256
2021-06-30 03:00:00;268.3652742299219;268.3652742299219;0.0;282.21800501428925;6.4395371061256235;1.9897047884600143;70.0;59.56528054870262;4.489704788460011;2.4999999999999964;13.955856557645651;0.3210110935764616;1.4441407104220771;70.0;59.64888423980847;4.0;2.555859289577923
2021-06-30 04:00:00;323.39423665076754;323.39423665076754;0.0;334.6455089224351;7.688067624493436;1.9897047884600148;70.0;59.63621211258021;4.489704788460011;2.499999999999996;16.73694195660737;0.3868352113047459;1.4233635361471677;70.0;59.698491596192184;4.0;2.5766364638528323
2021-06-30 05:00:00;272.5290198527671;272.5290198527671;0.0;286.1851952562435;6.534011134494912;1.9897047884600143;70.0;59.571592272908674;4.489704788460011;2.4999999999999964;14.166477483557;0.32599165054158746;1.4426877644188445;70.0;59.653198712866924;4.0;2.5573122355811555
2021-06-30 06:00:00;346.0585168789031;346.0585168789031;0.0;356.2367985364612;8.2022565229712;1.9897047884600148;70.0;59.659152316404345;4.489704788460011;2.499999999999996;17.88106275955302;0.41394559435275496;1.4138167002282889;70.0;59.7150834476484;4.0;2.586183299771711
2021-06-30 07:00:00;362.84853976886257;362.84853976886257;0.0;372.2317042498394;8.58316711574301;1.9897047884600148;70.0;59.67437135327293;4.489704788460011;2.499999999999996;18.72826446259348;0.4340293537905055;1.4063723278449438;70.0;59.72624651446023;4.0;2.593627672155056
2021-06-30 08:00:00;565.2740972384272;565.2740972384272;0.0;565.0821394679547;13.175237911913813;1.9897047884600148;70.0;59.7881641728589;4.489704788460011;2.499999999999996;28.927056720064048;0.6761651880842432;1.2917332396679893;70.0;59.8140357141545;4.0;2.7082667603320107
2021-06-30 09:00:00;565.5891915017777;565.5891915017777;0.0;565.3824186713607;13.182385633910817;1.9897047884600148;70.0;59.78827768153502;4.489704788460011;2.499999999999996;28.942917183197807;0.6765420950978203;1.2915189847440742;70.0;59.814128628747255;4.0;2.7084810152559258
2021-06-30 10:00:00;542.2272025476518;542.2272025476518;0.0;543.1340025183907;12.57723028779924;1.9897047884600148;70.06;59.778116255477755;4.489704788460011;2.499999999999996;27.766871980298976;0.6447287596759773;1.3093620838807536;70.06;59.80582737920383;4.0;2.6906379161192464
2021-06-30 11:00:00;408.49219448848424;408.49219448848424;0.0;415.8065902281351;9.233077372078297;1.9897047884600148;70.42000000000002;59.69751115772874;4.489704788460011;2.499999999999996;21.029842634291384;0.4689318876200583;1.3934573254457927;70.42000000000002;59.742318397818394;4.0;2.6065426745542073
2021-06-30 12:00:00;492.2847618066063;492.2847618066063;0.0;495.70477036095554;10.689708707301998;1.9897047884600148;70.77999999999997;59.739012022150234;4.489704788460011;2.499999999999996;25.25160812630148;0.546249879946257;1.3605087912472533;70.77999999999997;59.773521335490386;4.0;2.6394912087527467
2021-06-30 13:00:00;364.2664639539395;364.2664639539395;0.0;373.75375838383155;7.995755100265944;1.9897047884600148;70.77999999999997;59.6504707716187;4.489704788460011;2.499999999999996;18.799391526136894;0.40419799197736755;1.4185680111655103;70.77999999999997;59.70610628874226;4.0;2.5814319888344897
2021-06-30 14:00:00;254.4110997101165;254.4110997101165;0.0;269.14457218968806;5.561083563444326;1.9897047884600143;71.01999999999998;59.49669878244828;4.489704788460011;2.4999999999999964;13.249015621263617;0.2761519938846688;1.4576060185422266;71.01999999999998;59.5968431924133;4.0;2.5423939814577734
2021-06-30 15:00:00;253.8259246496085;253.8259246496085;0.0;268.61290387509314;5.489826171437623;1.9897047884600143;71.13999999999999;59.49018608852498;4.489704788460011;2.4999999999999964;13.21931060709121;0.27254894712103517;1.458637726633211;71.13999999999999;59.591781084839226;4.0;2.541362273366789
2021-06-30 16:00:00;204.40113876978148;204.40113876978148;0.0;221.51369653527797;4.483027372825294;1.9897047884600143;71.13999999999999;59.37532583413946;4.489704788460011;2.4999999999999964;10.713633520963342;0.21947842892308153;1.4707253754760945;71.13999999999999;59.51760441171706;4.0;2.5292746245239055
2021-06-30 17:00:00;183.33460875725186;183.33460875725186;0.0;201.36722845764746;4.164536459449162;1.9897047884600143;70.84000000000003;59.3274154252108;4.489704788460011;2.4999999999999964;9.64534322904679;0.2023060620301954;1.474125365567533;70.84000000000003;59.48833673502372;4.0;2.525874634432467
2021-06-30 18:00:00;171.4425752030158;171.4425752030158;0.0;190.07913468231175;3.831834588304078;1.9897047884600148;71.07999999999998;59.26922482529392;4.489704788460011;2.499999999999996;9.042310881248312;0.1850856053441433;1.4777937705743605;71.07999999999998;59.447916790725685;4.0;2.5222062294256395
2021-06-30 19:00:00;189.9237055518619;189.9237055518619;0.0;207.71378110393073;4.188062714318288;1.9897047884600143;71.13999999999999;59.33127946710971;4.489704788460011;2.4999999999999964;9.978837804704005;0.20393309333135254;1.4739380316992823;71.13999999999999;59.48954286127383;4.0;2.5260619683007177
2021-06-30 20:00:00;209.12755272003815;209.12755272003815;0.0;226.00538445642783;4.60382967351647;1.9897047884600143;71.07999999999998;59.39172966009022;4.489704788460011;2.4999999999999964;10.953655812851046;0.22576947204329345;1.4693508502442811;71.07999999999998;59.528335086357686;4.0;2.530649149755719
2021-06-30 21:00:00;226.12013620786576;226.12013620786576;0.0;242.2768558370816;4.797694342094279;1.9897047884600143;71.44;59.41652339596209;4.489704788460011;2.4999999999999964;11.815463170794363;0.2364323704786632;1.4673920187748046;71.44;59.541436739984476;4.0;2.5326079812251954
2021-06-30 22:00:00;216.6673083073524;216.6673083073524;0.0;233.33298160888708;4.493719073063593;1.9897047884600143;71.74000000000001;59.37708391460154;4.489704788460011;2.4999999999999964;11.335791242696201;0.2207593027429967;1.4709950226078727;71.74000000000001;59.51402410049383;4.0;2.5290049773921273
2021-06-30 23:00:00;235.84304490553663;235.84304490553663;0.0;251.65850467137378;4.767973919412685;1.9897047884600143;71.98000000000002;59.41309158121339;4.489704788460011;2.4999999999999964;12.307913640894842;0.23548322653539047;1.468070848335263;71.98000000000002;59.53556532879395;4.0;2.531929151664737
2021-07-01 00:00:00;411.5681352284274;411.5681352284274;0.0;419.0788186666594;8.05557727765118;1.9897047884600148;72.03999999999996;59.653467331766024;4.489704788460011;2.499999999999996;21.1889328984722;0.4088923437310517;1.4196666930753423;72.03999999999996;59.701828105140294;4.0;2.5803333069246577
2021-07-01 01:00:00;379.9176584589461;379.9176584589461;0.0;389.0709836682926;7.074288103019236;1.8924912666386717;72.69999999999999;59.605262106456394;4.392491266638668;2.4999999999999964;19.592490079331423;0.3578322518733245;1.4371128670147586;72.69999999999999;59.66350436302088;4.0;2.5628871329852414
2021-07-01 02:00:00;338.8801614053484;338.8801614053484;0.0;350.1716928267207;5.925073988497071;1.7970320282840029;73.60000000000002;59.52857865747279;4.297032028283999;2.499999999999996;17.521055533957586;0.29805812113473523;1.4548244971503377;73.60000000000002;59.60380397905101;4.0;2.5451755028496623
2021-07-01 03:00:00;271.180577942677;271.180577942677;0.0;285.6878874217387;4.774979013767064;1.7970320282840029;73.65999999999997;59.41471737561801;4.297032028283999;2.499999999999996;14.099537798961165;0.23746609205681826;1.469205333915038;73.65999999999997;59.523106685255755;4.0;2.530794666084962
2021-07-01 04:00:00;330.40235512780885;330.40235512780885;0.0;342.0183895785629;5.939520918940067;1.7970320282840029;73.24000000000001;59.52964338857993;4.297032028283999;2.499999999999996;17.093182902137503;0.29850311793301526;1.4544447850269506;73.24000000000001;59.605953290299794;4.0;2.5455552149730494
2021-07-01 05:00:00;349.25011575062877;349.25011575062877;0.0;359.8835777825446;6.465915565804888;1.7970320282840029;72.82;59.567960862363236;4.297032028283999;2.499999999999996;18.044979844845948;0.32586840589112875;1.4466621551532373;72.82;59.63546386544209;4.0;2.5533378448467627
2021-07-01 06:00:00;349.93816959344366;349.93816959344366;0.0;360.4616451750743;6.663766283709534;1.7970320282840029;72.46000000000004;59.58076660882165;4.297032028283999;2.499999999999996;18.079904701299036;0.3359440828771144;1.4434449724529097;72.46000000000004;59.64614366495738;4.0;2.5565550275470903
2021-07-01 07:00:00;401.8370880229037;401.8370880229037;0.0;409.6036841559611;8.549880557519646;1.7970320282840029;71.07999999999998;59.67344454607297;4.297032028283999;2.499999999999996;20.69875217037037;0.4338144162753958;1.4094630876394292;71.07999999999998;59.71967138623148;4.0;2.590536912360571
2021-07-01 08:00:00;651.8094291973064;651.8094291973064;0.0;647.5448321382179;15.048347001516017;2.035157697596877;70.06;59.81453310787174;4.535157697596873;2.4999999999999956;33.28769532227246;0.7750261935531622;1.235940994398955;70.06;59.833711121862166;4.0;2.764059005601045
2021-07-01 09:00:00;603.3139972099975;603.3139972099975;0.0;601.3225165550551;14.038144811087678;2.035157697596877;70.0;59.801214499645084;4.535157697596873;2.4999999999999956;30.84723777452961;0.7216674607775091;1.26845886355472;70.0;59.82276350024961;4.0;2.73154113644528
2021-07-01 10:00:00;559.3891313517306;559.3891313517306;0.0;559.4683589896844;13.04173928553666;2.035157697596877;70.0;59.78612060677153;4.535157697596873;2.4999999999999956;28.63630617995028;0.6691257552054195;1.2986398411431388;70.0;59.81033373018164;4.0;2.701360158856861
2021-07-01 11:00:00;586.9112850643229;586.9112850643229;0.0;585.6941866099542;13.666061599737068;2.035157697596877;70.0;59.79581675421565;4.535157697596873;2.4999999999999956;30.021683293809442;0.7020469917037356;1.2799781862585955;70.0;59.818317126446914;4.0;2.7200218137414045
2021-07-01 12:00:00;434.9619658841308;434.9619658841308;0.0;440.92342569235836;10.219125756481242;2.035157697596877;70.0;59.72693256510638;4.535157697596873;2.4999999999999956;22.36909406829051;0.5202894328757546;1.3725808910504482;70.0;59.763438498593814;4.0;2.6274191089495518
2021-07-01 13:00:00;399.84664654904645;399.84664654904645;0.0;407.47224251683724;9.422511742729345;2.035157697596877;70.0;59.70367952323244;4.535157697596873;2.4999999999999956;20.598913121083815;0.4782854623792422;1.3903572047328754;70.0;59.74565712353035;4.0;2.6096427952671246
2021-07-01 14:00:00;310.8665406621741;310.8665406621741;0.0;322.7064401031391;7.403841069100299;2.035157697596877;70.0;59.62229659252256;4.535157697596873;2.4999999999999956;16.10830898035756;0.3718499290217394;1.4293037275448461;70.0;59.68586151924296;4.0;2.570696272455154
2021-07-01 15:00:00;255.56421304593368;255.56421304593368;0.0;270.0174806989143;6.149076740497938;2.035157697596877;70.0;59.54479199560643;4.535157697596873;2.4999999999999956;13.311594209747485;0.3056988194329351;1.4490970995189913;70.0;59.63219027578765;4.0;2.5509029004810087
2021-07-01 16:00:00;176.87406126593416;176.87406126593416;0.0;195.02485080133403;4.363261865250962;2.035157697596877;70.0;59.35784976468261;4.535157697596873;2.4999999999999956;9.320621753340127;0.2115718436195385;1.47179534882657;70.0;59.51091214411372;4.0;2.52820465117343
2021-07-01 17:00:00;204.2181950258785;204.2181950258785;0.0;221.08984020496638;4.98389877060908;2.035157697596877;70.0;59.4378998115954;4.535157697596873;2.4999999999999956;10.708086061480923;0.24428013759076378;1.4644350317435793;70.0;59.563030684779676;4.0;2.5355649682564207
2021-07-01 18:00:00;187.28019804591463;187.28019804591463;0.0;204.9456868713588;4.599461517399603;2.035157697596877;70.0;59.39080326520127;4.535157697596873;2.4999999999999956;9.8480162084665;0.22401937565300797;1.4689726684720124;70.0;59.53320105867766;4.0;2.5310273315279876
2021-07-01 19:00:00;202.89123404330707;202.89123404330707;0.0;219.83741255077348;4.924534744009792;2.035157697596877;70.06;59.431129699676376;4.535157697596873;2.4999999999999956;10.640634711226193;0.24124539134012554;1.4651949060667189;70.06;59.558309414408825;4.0;2.534805093933281
2021-07-01 20:00:00;221.39496774471962;221.39496774471962;0.0;237.5767798615892;5.101132422271668;2.035157697596877;70.53999999999996;59.45110928230815;4.535157697596873;2.4999999999999956;11.579593053432466;0.2512585544981522;1.4635116224406426;70.53999999999996;59.56705633004327;4.0;2.5364883775593574
2021-07-01 21:00:00;239.77583468848673;239.77583468848673;0.0;255.18280074995604;5.2882391392185335;2.035157697596877;70.96000000000004;59.470767364550625;4.535157697596873;2.4999999999999956;12.511218882567734;0.261690875354144;1.4615493081696704;70.96000000000004;59.576868529805154;4.0;2.5384506918303296
2021-07-01 22:00:00;205.12740903245518;205.12740903245518;0.0;222.25451984020003;4.404074187795386;2.035157697596877;71.38;59.36436616582404;4.535157697596873;2.4999999999999956;10.753160798542867;0.2156131055831763;1.4720386658418794;71.38;59.50559944498468;4.0;2.5279613341581206
2021-07-01 23:00:00;253.3648980840792;253.3648980840792;0.0;268.2607131842404;5.2832242844232695;2.035157697596877;71.56;59.47048894791101;4.535157697596873;2.4999999999999956;13.199155259580332;0.2621696019975654;1.462048278849187;71.56;59.572889403497754;4.0;2.537951721150813
2021-07-02 00:00:00;484.0543302194175;484.0543302194175;0.0;488.05618008108087;9.61179389344692;2.035157697596877;71.80000000000001;59.7102846265272;4.535157697596873;2.4999999999999956;24.85923048729826;0.4906884378998233;1.3932073110499914;71.80000000000001;59.737632223268236;4.0;2.6067926889500086
2021-07-02 01:00:00;440.6165230347688;440.6165230347688;0.0;446.7186885624435;8.64567555159453;1.9908419001372826;71.98000000000002;59.67771177739246;4.490841900137278;2.4999999999999956;22.66983024229939;0.4399442881624565;1.4123962351074462;71.98000000000002;59.71122239712827;4.0;2.587603764892554
2021-07-02 02:00:00;393.73031054437513;393.73031054437513;0.0;402.096247607608;7.643824138130416;1.9495435816513114;72.15999999999997;59.635221815509794;4.449543581651307;2.4999999999999956;20.3051303429709;0.38731025574514377;1.4302517112346225;72.15999999999997;59.677617280070876;4.0;2.5697482887653775
2021-07-02 03:00:00;335.2284170241033;335.2284170241033;0.0;346.40806057413005;6.457644013193519;1.9495435816513114;72.34000000000003;59.567832706170066;4.449543581651307;2.4999999999999956;17.351644020139354;0.3249521308384675;1.4486893953775124;72.34000000000003;59.62630028164807;4.0;2.5513106046224876
2021-07-02 04:00:00;387.7107258439956;387.7107258439956;0.0;396.41370292797103;7.386752064653439;1.9495435816513114;72.39999999999998;59.62250128923495;4.449543581651307;2.4999999999999956;20.001282599351384;0.37400710549852934;1.4346388974469435;72.39999999999998;59.66705970905292;4.0;2.5653611025530565
2021-07-02 05:00:00;410.7152191336371;410.7152191336371;0.0;418.3006960609805;7.883373864069306;1.9495435816513114;72.27999999999997;59.64639850635814;4.449543581651307;2.4999999999999956;21.16187539010462;0.40007015251550454;1.4262957896854842;72.27999999999997;59.6858543786181;4.0;2.573704210314516
2021-07-02 06:00:00;416.29619087846146;416.29619087846146;0.0;423.5527271678742;8.185183384653646;1.9495435816513114;71.98000000000002;59.659459007601754;4.449543581651307;2.4999999999999956;21.443504776484502;0.4156610607775932;1.4207937929851173;71.98000000000002;59.69692405874582;4.0;2.5792062070148827
2021-07-02 07:00:00;480.7269215910671;480.7269215910671;0.0;484.82312615575955;9.795595094315786;1.9495435816513114;71.5;59.71571568192752;4.449543581651307;2.4999999999999956;24.691695774435168;0.500028002487068;1.3890771947542921;71.5;59.74270809805023;4.0;2.610922805245708
2021-07-02 08:00:00;827.4694488727323;827.4694488727323;0.0;815.075953086899;17.170766878143013;1.9495435816513114;71.13999999999999;59.83790123567758;4.449543581651307;2.4999999999999956;42.14739272503596;0.8885062760094796;1.1822309774507969;71.13999999999999;59.845658275109486;4.0;2.817769022549203
2021-07-02 09:00:00;607.4406919925245;607.4406919925245;0.0;605.5563643154825;12.168460067301789;1.9037090716490006;71.62;59.77132843890314;4.403709071648996;2.4999999999999956;31.07318861930675;0.6253043877415242;1.3334587291296423;71.62;59.78835706300805;4.0;2.6665412708703577
2021-07-02 10:00:00;602.9033165902284;602.9033165902284;0.0;601.3784184970933;11.377906990349134;1.9037090716490006;72.34000000000003;59.755494092291826;4.403709071648996;2.4999999999999956;30.844522309092856;0.5844215688954777;1.3540360981304524;72.34000000000003;59.77384181217519;4.0;2.6459639018695476
2021-07-02 11:00:00;494.8230345075338;494.8230345075338;0.0;498.402133471316;9.483047699513923;1.9037090716490006;72.22000000000003;59.70638851177455;4.403709071648996;2.4999999999999956;25.40163836999043;0.48436463334436247;1.3962287928762547;72.22000000000003;59.73352035355538;4.0;2.6037712071237453
2021-07-02 12:00:00;407.61467927540144;407.61467927540144;0.0;415.3345110365175;7.864276495048168;1.9037090716490006;72.22000000000003;59.645522315158246;4.403709071648996;2.4999999999999956;21.005516935760397;0.3989994824503339;1.4265772038330287;72.22000000000003;59.68536329967304;4.0;2.5734227961669713
2021-07-02 13:00:00;401.837087929811;401.837087929811;0.0;409.766968970212;7.9509695714965485;1.9037090716490006;71.92000000000002;59.64935009205891;4.403709071648996;2.4999999999999956;20.71423195358802;0.4032436016122345;1.4248505811277843;71.92000000000002;59.68927899356436;4.0;2.5751494188722157
2021-07-02 14:00:00;313.3733921697101;313.3733921697101;0.0;325.3685519094664;6.596849383604918;1.9037090716490006;71.32;59.57671190430398;4.403709071648996;2.4999999999999956;16.24783530500102;0.3311382996704295;1.4459302767758095;71.32;59.6374727317056;4.0;2.5540697232241905
2021-07-02 15:00:00;314.3564901735409;314.3564901735409;0.0;326.3440141193993;6.513802980456171;1.9037090716490006;71.5;59.571337746037784;4.403709071648996;2.4999999999999956;16.297418900360388;0.32697783458866336;1.4472779274195893;71.5;59.632719031855515;4.0;2.5527220725804107
2021-07-02 16:00:00;332.4152442746796;332.4152442746796;0.0;343.65066861287346;6.596869451495064;1.9037090716490006;71.98000000000002;59.57690662873034;4.403709071648996;2.4999999999999956;17.209734508303494;0.33190808871512284;1.446439398610731;71.98000000000002;59.63454662110604;4.0;2.553560601389269
2021-07-02 17:00:00;269.3910999367859;269.3910999367859;0.0;283.62164372664824;5.376690239938682;1.9037090716490006;72.03999999999996;59.48042156446985;4.403709071648996;2.4999999999999956;14.022232698162194;0.26763966596272604;1.4626797485247858;72.03999999999996;59.565665073275284;4.0;2.5373202514752142
2021-07-02 18:00:00;238.77894055596107;238.77894055596107;0.0;254.48012701135428;4.752946238557099;1.9037090716490006;72.15999999999997;59.41201098641733;4.403709071648996;2.4999999999999956;12.470787791217942;0.23488547885840427;1.4698537743621691;72.15999999999997;59.518796283123265;4.0;2.530146225637831
2021-07-02 19:00:00;243.14994552683976;243.14994552683976;0.0;258.68377601927665;4.764755716805734;1.9037090716490006;72.34000000000003;59.413550271329484;4.403709071648996;2.4999999999999956;12.69232848023244;0.2356962861729077;1.4698316153673843;72.34000000000003;59.51848710918182;4.0;2.5301683846326157
2021-07-02 20:00:00;228.82696384025814;228.82696384025814;0.0;245.0486659361311;4.479852642579194;1.9037090716490006;72.39999999999998;59.37615187016672;4.403709071648996;2.4999999999999956;11.965658616255203;0.22073908380947876;1.472845264552734;72.39999999999998;59.49351199598806;4.0;2.527154735447266
2021-07-02 21:00:00;255.79409831457173;255.79409831457173;0.0;270.7700990587082;4.926155491500831;1.9037090716490006;72.51999999999998;59.43290372062273;4.403709071648996;2.4999999999999956;13.333134287530626;0.24438802061636486;1.4681716562673235;72.51999999999998;59.53018251737984;4.0;2.5318283437326765
2021-07-02 22:00:00;258.97026109617906;258.97026109617906;0.0;273.7963191743027;4.983715031616395;1.9037090716490006;72.51999999999998;59.43947685815772;4.403709071648996;2.4999999999999956;13.494066743794884;0.24742255558205356;1.4675307034185487;72.51999999999998;59.53463160188164;4.0;2.5324692965814513
2021-07-02 23:00:00;286.82974606627744;286.82974606627744;0.0;300.3653158444695;5.43696175958612;1.9037090716490006;72.63999999999999;59.48641265584615;4.403709071648996;2.4999999999999956;14.904548714213206;0.271438118968299;1.4623156995719366;72.63999999999999;59.56629433072692;4.0;2.5376843004280634
2021-07-03 00:00:00;345.63755869867555;345.63755869867555;0.0;356.41927185054374;6.4318484009961825;1.9037090716490006;72.75999999999999;59.5660118799064;4.403709071648996;2.4999999999999956;17.8721927221125;0.32401415036023484;1.4485958542111574;72.75999999999999;59.62698103547518;4.0;2.5514041457888426
2021-07-03 01:00:00;280.6469093173063;280.6469093173063;0.0;294.50511381931216;5.276394350935496;1.9037090716490006;72.75999999999999;59.470571551074045;4.403709071648996;2.4999999999999956;14.587265269563265;0.2630893766754907;1.4638210927955844;72.75999999999999;59.55856084877553;4.0;2.5361789072044156
2021-07-03 02:00:00;204.6238013236128;204.6238013236128;0.0;222.0767752647491;3.906373225398787;1.862847042661837;72.82;59.28431878595387;4.362847042661833;2.4999999999999956;10.732569971726743;0.19092458080191402;1.4782962149530405;72.82;59.43579461345888;4.0;2.5217037850469595
2021-07-03 03:00:00;242.24942509847995;242.24942509847995;0.0;257.9587340784212;4.530468262825863;1.862847042661837;72.94;59.38317923753908;4.362847042661833;2.4999999999999956;12.642420877189592;0.22393511560392834;1.472263426129103;72.94;59.498159042020916;4.0;2.527736573870897
2021-07-03 04:00:00;251.61466515185228;251.61466515185228;0.0;266.8565623855151;4.738138499101811;1.862847042661837;72.82;59.41024493047206;4.362847042661833;2.4999999999999956;13.117179455869493;0.23476948505983888;1.4699957156560255;72.82;59.51700210448058;4.0;2.5300042843439745
2021-07-03 05:00:00;246.32484824258478;246.32484824258478;0.0;261.777521186735;4.709909376333534;1.862847042661837;72.63999999999999;59.40662834573334;4.362847042661833;2.4999999999999956;12.8492311963291;0.23310676238812836;1.4702075052991894;72.63999999999999;59.51579575260513;4.0;2.5297924947008106
2021-07-03 06:00:00;363.853465176114;363.853465176114;0.0;373.6939183444388;6.950320764491303;1.862847042661837;72.39999999999998;59.59846961344181;4.362847042661833;2.4999999999999956;18.79203118468224;0.35099307876998176;1.4406264363059966;72.39999999999998;59.65247473571344;4.0;2.5593735636940034
2021-07-03 07:00:00;498.80554519795004;498.80554519795004;0.0;502.1892404825512;9.603881615506992;1.862847042661837;72.15999999999997;59.70994370312758;4.362847042661833;2.4999999999999956;25.59623474450972;0.49067216341714764;1.3920572738535317;72.15999999999997;59.73960597684339;4.0;2.6079427261464683
2021-07-03 08:00:00;540.9079595477809;540.9079595477809;0.0;542.254742038158;10.54457883176862;1.862847042661837;71.98000000000002;59.7359574475492;4.362847042661833;2.4999999999999956;27.716847019877886;0.5400827131620692;1.3712234374133025;71.98000000000002;59.76103958964006;4.0;2.6287765625866975
2021-07-03 09:00:00;428.07225411352397;428.07225411352397;0.0;434.7374440311147;8.535644861117474;1.862847042661837;71.80000000000001;59.673333892203175;4.362847042661833;2.4999999999999956;22.031786555290225;0.4339391108927947;1.412998642751432;71.80000000000001;59.71152183827644;4.0;2.587001357248568
2021-07-03 10:00:00;465.40971665597976;465.40971665597976;0.0;470.226512990168;9.54299601697466;1.862847042661837;71.44;59.70797230451103;4.362847042661833;2.4999999999999956;23.91392730815531;0.4866347791849089;1.3926625181506709;71.44;59.7396603206941;4.0;2.607337481849329
2021-07-03 11:00:00;386.94752965937494;386.94752965937494;0.0;395.5251864193776;7.864254323829605;1.862847042661837;71.62;59.64522660694848;4.362847042661833;2.4999999999999956;19.957826768837784;0.39832693349547355;1.4250026648277712;71.62;59.69044385703347;4.0;2.574997335172229
2021-07-03 12:00:00;377.355877209108;377.355877209108;0.0;386.31100730309555;7.920807159128053;1.862847042661837;71.25999999999999;59.64769718605709;4.362847042661833;2.4999999999999956;19.47406785537673;0.4008726716168381;1.4236951303555054;71.25999999999999;59.69352727436461;4.0;2.5763048696444946
2021-07-03 13:00:00;210.24294535563615;210.24294535563615;0.0;227.03295029689411;4.676747689308773;1.862847042661837;70.96000000000004;59.40165476791145;4.362847042661833;2.4999999999999956;11.019653377620438;0.22945873790254692;1.4695014096975245;70.96000000000004;59.52558255896167;4.0;2.5304985903024755
2021-07-03 14:00:00;229.15867196893106;229.15867196893106;0.0;245.00676014145733;5.180705843058069;1.862847042661837;70.72000000000003;59.459962341427;4.362847042661833;2.4999999999999956;11.98017651491894;0.2557026529682603;1.4635862267734687;70.72000000000003;59.56476579874726;4.0;2.5364137732265313
2021-07-03 15:00:00;241.32319256572885;241.32319256572885;0.0;256.5590514762149;5.530177133261294;1.862847042661837;70.53999999999996;59.49415337072679;4.362847042661833;2.4999999999999956;12.597233019798447;0.27387486332055716;1.4591438863821522;70.53999999999996;59.588497701377094;4.0;2.540856113617848
