Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-07-03 16:00:00;247.92002649343397;247.92002649343397;0.0;262.75047646495057;5.9053430178037;1.9112906205661977;70.12;59.52626529823044;4.411290620566193;2.4999999999999956;12.931922559632028;0.2930385925041061;1.4538504669618537;70.12;59.6127519459007;4.0;2.5461495330381463
2021-07-03 17:00:00;207.47453922996903;207.47453922996903;0.0;224.25982967931373;4.88377455582453;1.9112906205661977;70.36000000000001;59.4268176975915;4.411290620566193;2.4999999999999956;10.879508783273856;0.23955143451761593;1.4667225582387373;70.36000000000001;59.54662608166376;4.0;2.5332774417612627
2021-07-03 18:00:00;198.52095808004162;198.52095808004162;0.0;215.78418131794365;4.582812723005198;1.9112906205661977;70.60000000000002;59.38915872556299;4.411290620566193;2.4999999999999956;10.424112313372621;0.22402383100122072;1.4702259749340243;70.60000000000002;59.521127310020745;4.0;2.5297740250659757
2021-07-03 19:00:00;247.61128231585025;247.61128231585025;0.0;262.53758722519393;5.69768690383148;1.9112906205661977;70.48000000000002;59.509065584966265;4.411290620566193;2.4999999999999956;12.91599808624884;0.28261998511159353;1.4569427849046437;70.48000000000002;59.59882456448088;4.0;2.5430572150953563
2021-07-03 20:00:00;281.88188602764114;281.88188602764114;0.0;295.21598228620576;6.367360259751513;1.9112906205661977;70.60000000000002;59.560963927821376;4.411290620566193;2.4999999999999956;14.651184168334789;0.3180936693459887;1.44788954452742;70.60000000000002;59.63349070068239;4.0;2.55211045547258
2021-07-03 21:00:00;232.8944765176938;232.8944765176938;0.0;248.51472152267021;5.379033867192842;1.9112906205661977;70.48000000000002;59.479851413467486;4.411290620566193;2.4999999999999956;12.169869197418858;0.26582243292954194;1.4609766085550921;70.48000000000002;59.57953583595645;4.0;2.539023391444908
2021-07-03 22:00:00;215.86208938765952;215.86208938765952;0.0;232.310307049589;4.95409609488283;1.9112906205661977;70.60000000000002;59.435101941990524;4.411290620566193;2.4999999999999956;11.305361011611602;0.24359268008899032;1.466128000082516;70.60000000000002;59.549780343034456;4.0;2.533871999917484
2021-07-03 23:00:00;134.49892282422937;134.49892282422937;0.0;154.79454078994655;3.141585959649153;1.9112906205661977;70.84000000000003;59.10839579798056;4.411290620566193;2.4999999999999956;7.154013281357268;0.14841686252430894;1.4834444688985529;70.84000000000003;59.36329535478313;4.0;2.516555531101447
2021-07-04 00:00:00;256.8875211079568;256.8875211079568;0.0;271.4876801959242;5.642506320679272;1.9112906205661977;70.96000000000004;59.50411139615869;4.411290620566193;2.4999999999999956;13.37792818108432;0.28036653632604497;1.4569874345343155;70.96000000000004;59.59908283336608;4.0;2.5430125654656845
2021-07-04 01:00:00;210.41362230591568;210.41362230591568;0.0;227.22805845211133;4.630169289976508;1.9112906205661977;71.07999999999998;59.39534760592983;4.411290620566193;2.4999999999999956;11.021854702824657;0.22715788427132352;1.4693898160023289;71.07999999999998;59.527457467134695;4.0;2.530610183997671
2021-07-04 02:00:00;288.065135525165;288.065135525165;0.0;301.19347040356627;6.287941928389687;1.9112906205661977;70.96000000000004;59.55519825959442;4.411290620566193;2.4999999999999956;14.955306376812633;0.31439372350649253;1.4479803910219569;70.96000000000004;59.63411476011578;4.0;2.552019608978043
2021-07-04 03:00:00;287.69283374945616;287.69283374945616;0.0;300.8646492058783;6.212783908501314;1.9112906205661977;71.07999999999998;59.54983230994202;4.411290620566193;2.4999999999999956;14.936406791287686;0.3105868085837841;1.449174897986612;71.07999999999998;59.62977985872948;4.0;2.550825102013388
2021-07-04 04:00:00;178.28205895824252;178.28205895824252;0.0;196.6370993678514;3.9092992713492842;1.9112906205661977;71.25999999999999;59.28384935441733;4.411290620566193;2.4999999999999956;9.390890786104904;0.18939258559987346;1.4772013654717506;71.25999999999999;59.454224337969436;4.0;2.5227986345282494
2021-07-04 05:00:00;294.3198053570715;294.3198053570715;0.0;307.2043261829351;6.281020856033845;1.9112906205661977;71.19999999999999;59.554777214893704;4.411290620566193;2.4999999999999956;15.271369879201627;0.31433677092988666;1.4482793094920492;71.19999999999999;59.632659543226055;4.0;2.551720690507951
2021-07-04 06:00:00;269.90744606417064;269.90744606417064;0.0;283.9061161179318;5.880144441852069;1.9112906205661977;71.01999999999998;59.5242459445941;4.411290620566193;2.4999999999999956;14.036862491562273;0.2929725923116851;1.4538243355355425;71.01999999999998;59.612413745368144;4.0;2.5461756644644575
2021-07-04 07:00:00;339.15557634599423;339.15557634599423;0.0;349.85358153329605;7.385662734840031;1.9112906205661977;70.89999999999998;59.62159821207348;4.411290620566193;2.4999999999999956;17.53645997475878;0.3721912738093083;1.4305469642435589;70.89999999999998;59.681715459624;4.0;2.569453035756441
2021-07-04 08:00:00;310.57343716515555;310.57343716515555;0.0;322.63771692553667;6.753874133856008;1.9112906205661977;70.96000000000004;59.5860089383645;4.411290620566193;2.4999999999999956;16.092925861231844;0.3389592397377538;1.4409208889154241;70.96000000000004;59.65584137153638;4.0;2.559079111084576
2021-07-04 09:00:00;326.7951573924644;326.7951573924644;0.0;338.06550888311114;7.167569068841587;1.9112906205661977;70.84000000000003;59.61000178774407;4.411290620566193;2.4999999999999956;16.912385626162294;0.3606118988158163;1.4341511118098027;70.84000000000003;59.673539615185405;4.0;2.5658488881901973
2021-07-04 10:00:00;323.9656638970781;323.9656638970781;0.0;335.33100243438076;7.227501920683368;1.9112906205661977;70.65999999999997;59.61320738181416;4.411290620566193;2.4999999999999956;16.76959208564325;0.36352601943620366;1.432983273753016;70.65999999999997;59.67657706212151;4.0;2.567016726246984
2021-07-04 11:00:00;310.10540064712177;310.10540064712177;0.0;322.0617020141352;7.131757456860897;1.9112906205661977;70.36000000000001;59.60790164468591;4.411290620566193;2.4999999999999956;16.069632687439736;0.35804968577054025;1.4342711760696951;70.36000000000001;59.67404446680348;4.0;2.565728823930305
2021-07-04 12:00:00;323.79546879961117;323.79546879961117;0.0;335.05893315255565;7.561907278751875;1.9112906205661977;70.18;59.630288991369184;4.411290620566193;2.4999999999999956;16.761296142832023;0.3804667525211398;1.4267786494282149;70.18;59.69081856833037;4.0;2.573221350571785
2021-07-04 13:00:00;317.2004087727709;317.2004087727709;0.0;328.7642735180579;7.458609599092084;1.9112906205661977;70.12;59.625120634009534;4.411290620566193;2.4999999999999956;16.428220524019654;0.37492719988460343;1.4285015653577062;70.12;59.687358467586705;4.0;2.5714984346422938
2021-07-04 14:00:00;311.92436075129865;311.92436075129865;0.0;323.78154479772417;7.213064098127901;1.9112906205661977;70.30000000000001;59.61233066132513;4.411290620566193;2.4999999999999956;16.161565931650134;0.3622478291811432;1.4328586402329226;70.30000000000001;59.6774604607391;4.0;2.5671413597670774
2021-07-04 15:00:00;340.8575273206627;340.8575273206627;0.0;351.34504291086733;7.850362588697034;1.9112906205661977;70.30000000000001;59.64398498154861;4.411290620566193;2.4999999999999956;17.622708460351223;0.3958488494921062;1.4217855639580557;70.30000000000001;59.70029010534245;4.0;2.5782144360419443
2021-07-04 16:00:00;370.6948553453194;370.6948553453194;0.0;379.7016379965026;8.761170238087816;1.9575824513153623;70.0;59.68115566218461;4.457582451315359;2.4999999999999964;19.128615302919368;0.44341489873842044;1.4040803816814087;70.0;59.72873435705742;4.0;2.5959196183185913
2021-07-04 17:00:00;337.0281376276587;337.0281376276587;0.0;347.66488822940715;7.85680707932458;1.9575824513153623;70.18;59.64425010763392;4.457582451315359;2.4999999999999964;17.429477989865426;0.3960154275994521;1.4215396456532252;70.18;59.700924129071836;4.0;2.578460354346775
2021-07-04 18:00:00;263.7910597489558;263.7910597489558;0.0;277.8560707642342;6.335746267657883;1.9575824513153623;70.0;59.558261248161784;4.457582451315359;2.4999999999999964;13.728033244009499;0.31553954515425336;1.4463672059968689;70.0;59.64130045185328;4.0;2.553632794003131
2021-07-04 19:00:00;230.28389993517013;230.28389993517013;0.0;245.92912061611162;5.57542973228812;1.9575824513153623;70.0;59.49775078528069;4.457582451315359;2.4999999999999964;12.030809334360056;0.27545921044876814;1.4570155022821099;70.0;59.60107956355438;4.0;2.54298449771789
2021-07-04 20:00:00;295.43671068419775;295.43671068419775;0.0;308.0427351705389;6.929893989311677;1.9575824513153623;70.18;59.596359256424535;4.457582451315359;2.4999999999999964;15.328479854566082;0.3471445919433423;1.4373769385526338;70.18;59.66669187043931;4.0;2.562623061447366
2021-07-04 21:00:00;277.70450896687055;277.70450896687055;0.0;291.13653840763897;6.573141398178195;1.9575824513153623;70.12;59.57432340013219;4.457582451315359;2.4999999999999964;14.431912806792157;0.3282435049346484;1.44291660725654;70.12;59.65164445222757;4.0;2.55708339274346
2021-07-04 22:00:00;239.868011361272;239.868011361272;0.0;255.08580550388518;5.724806080747647;1.9575824513153623;70.12;59.51095669975405;4.457582451315359;2.4999999999999964;12.516508724542776;0.28352120411671416;1.4551431051385615;70.12;59.6088950751481;4.0;2.5448568948614385
2021-07-04 23:00:00;292.67104035036147;292.67104035036147;0.0;305.3839560772381;6.949609044871386;1.9575824513153623;70.06;59.59747394087816;4.457582451315359;2.4999999999999964;15.188739384169876;0.34799699452847677;1.436927671878125;70.06;59.66805243464677;4.0;2.563072328121875
2021-07-05 00:00:00;263.36413794903933;263.36413794903933;0.0;277.4799119079343;6.288630122289945;1.9575824513153623;70.06;59.554270706398654;4.457582451315359;2.4999999999999964;13.687680096819488;0.3131499733049541;1.4435762157760714;70.06;59.65293715650421;4.0;2.5564237842239286
2021-07-05 01:00:00;292.14808379048856;292.14808379048856;0.0;304.89397755655193;6.979162627087457;1.9575824513153623;70.0;59.59849367911545;4.457582451315359;2.4999999999999964;15.142119690602962;0.3494594303713978;1.4319386896616995;70.0;59.683304327575;4.0;2.5680613103383005
2021-07-05 02:00:00;320.62181728289545;320.62181728289545;0.0;332.022453317344;7.625175650375158;1.9575824513153623;70.0;59.63263684664514;4.457582451315359;2.4999999999999964;16.579584517951854;0.38351892019485107;1.4200942230744444;70.0;59.70710461607399;4.0;2.5799057769255556
2021-07-05 03:00:00;314.4457714246877;314.4457714246877;0.0;326.15038546966474;7.440696971142456;1.9575824513153623;70.06;59.623497346495185;4.457582451315359;2.4999999999999964;16.267858846921758;0.3738879776659274;1.4236418693118291;70.06;59.700480687190236;4.0;2.576358130688171
2021-07-05 04:00:00;306.71866382126797;306.71866382126797;0.0;318.7764981365473;7.309743857669651;1.9575824513153623;70.0;59.616713293811074;4.457582451315359;2.4999999999999964;15.87783772872033;0.3668883538531914;1.4259998369851212;70.0;59.69594560646658;4.0;2.5740001630148788
2021-07-05 05:00:00;284.9285963945927;284.9285963945927;0.0;298.0269990254553;6.774995648204422;1.9575824513153623;70.06;59.58636828474107;4.457582451315359;2.4999999999999964;14.777434958343605;0.3387909342920856;1.4355404856609777;70.06;59.67472536980483;4.0;2.5644595143390223
2021-07-05 06:00:00;231.98568882468993;231.98568882468993;0.0;247.56754615042803;5.614057481421892;1.9575824513153623;70.0;59.50052541492488;4.457582451315359;2.4999999999999964;12.100276389893871;0.2774948430917344;1.4537450996185268;70.0;59.61775953754369;4.0;2.546254900381473
2021-07-05 07:00:00;299.48977605115863;299.48977605115863;0.0;311.8890129610519;7.145733870451405;1.9575824513153623;70.0;59.60788490775974;4.457582451315359;2.4999999999999964;15.512865124913185;0.35824135891286923;1.4289782962375832;70.0;59.689802074601175;4.0;2.571021703762417
2021-07-05 08:00:00;305.007795714428;305.007795714428;0.0;317.14643625918393;7.270927613218813;1.9575824513153623;70.0;59.614659879861165;4.457582451315359;2.4999999999999964;15.79146589290311;0.36484186090242593;1.4267104471641399;70.0;59.69451361106519;4.0;2.57328955283586
2021-07-05 09:00:00;321.23284160676684;321.23284160676684;0.0;332.6045781993381;7.639038304163903;1.9575824513153623;70.0;59.63330682675439;4.457582451315359;2.4999999999999964;16.610419729320615;0.38424981053441015;1.419829331540706;70.0;59.70757634255159;4.0;2.580170668459294
2021-07-05 10:00:00;311.3248471858368;311.3248471858368;0.0;323.1651082188809;7.414248646425742;1.9575824513153623;70.0;59.622134749616066;4.457582451315359;2.4999999999999964;16.11035762361811;0.3723981425667905;1.4240691044172813;70.0;59.69973532156695;4.0;2.5759308955827187
2021-07-05 11:00:00;270.7152305839228;270.7152305839228;0.0;284.4722912360012;6.492864634119357;1.9575824513153623;70.0;59.56831818772082;4.457582451315359;2.4999999999999964;14.059293336075102;0.32382204615301774;1.4402090121459898;70.0;59.662684075803156;4.0;2.55979098785401
2021-07-05 12:00:00;249.63019122325306;249.63019122325306;0.0;264.38124918831573;6.0144394610843905;1.9575824513153623;70.0;59.53386813838523;4.457582451315359;2.4999999999999964;12.99319527231086;0.29860070720484816;1.4478033645387267;70.0;59.63961622550187;4.0;2.5521966354612733
2021-07-05 13:00:00;225.9882500765369;225.9882500765369;0.0;241.85223524565336;5.477960028346426;1.9575824513153623;70.0;59.48808219908432;4.457582451315359;2.4999999999999964;11.79658120072125;0.270320873297293;1.4556788248650805;70.0;59.609719088889676;4.0;2.5443211751349195
2021-07-05 14:00:00;254.07656822619415;254.07656822619415;0.0;268.618109937642;6.11533124122982;1.9575824513153623;70.0;59.541581589056534;4.457582451315359;2.4999999999999964;13.218090550084245;0.30391933998348586;1.4462466111034318;70.0;59.64473792007533;4.0;2.553753388896568
2021-07-05 15:00:00;225.78144184384198;225.78144184384198;0.0;241.65515282448376;5.473266952075963;1.9575824513153623;70.0;59.48764208790084;4.457582451315359;2.4999999999999964;11.786107099338158;0.27007349502851913;1.4557447270865613;70.0;59.60943584731791;4.0;2.5442552729134387
2021-07-05 16:00:00;240.12641289349958;240.12641289349958;0.0;255.325093449224;5.798786573340008;1.9575824513153623;70.0;59.516481052092445;4.457582451315359;2.4999999999999964;12.51234417637553;0.2872325513080139;1.4510505797043471;70.0;59.62816173780726;4.0;2.548949420295653
2021-07-05 17:00:00;225.9694493281101;225.9694493281101;0.0;241.83431866971495;5.477533385221316;1.9575824513153623;70.0;59.48804222013172;4.457582451315359;2.4999999999999964;11.795629014904723;0.2702983843637681;1.4556848181197943;70.0;59.60969335648275;4.0;2.5443151818802057
2021-07-05 18:00:00;226.05405269603077;226.05405269603077;0.0;241.91494324916277;5.479453279013578;1.9575824513153623;70.0;59.48822207640495;4.457582451315359;2.4999999999999964;11.799913842867994;0.27039958456463015;1.4556578450973356;70.0;59.60980912583676;4.0;2.5443421549026644
2021-07-05 19:00:00;246.96988532085913;246.96988532085913;0.0;261.84627095619464;5.954074384130976;1.9575824513153623;70.0;59.52912808851903;4.457582451315359;2.4999999999999964;12.85861684969352;0.2954185231110755;1.4487233460799778;70.0;59.636481124604074;4.0;2.5512766539200222
2021-07-05 20:00:00;293.53933917407267;293.53933917407267;0.0;306.2195472167935;7.010728140517182;1.9575824513153623;70.0;59.60030762245191;4.457582451315359;2.4999999999999964;15.212382419956421;0.3511236114522401;1.431382689069554;70.0;59.684556389429815;4.0;2.568617310930446
2021-07-05 21:00:00;271.04424368139206;271.04424368139206;0.0;284.7857854788176;6.500329825286815;1.9575824513153623;70.0;59.56881554902844;4.457582451315359;2.4999999999999964;14.075921773543485;0.32421560248970344;1.4400862508760053;70.0;59.663020778933;4.0;2.5599137491239947
2021-07-05 22:00:00;245.03340823289753;245.03340823289753;0.0;260.001008093895;5.910133408595662;1.9575824513153623;70.0;59.525616826672035;4.457582451315359;2.4999999999999964;12.7606446737758;0.29310216295801145;1.4493876281019058;70.0;59.63416475269537;4.0;2.550612371898094
2021-07-05 23:00:00;229.49458965813733;229.49458965813733;0.0;245.2989014683275;5.305431901168408;1.9575824513153623;70.48000000000002;59.47156535460584;4.457582451315359;2.4999999999999964;11.973809767367376;0.26194185057221925;1.458477268830281;70.48000000000002;59.59625965365774;4.0;2.541522731169719
2021-07-06 00:00:00;131.61485631263048;131.61485631263048;0.0;151.99427842045958;3.1496418342576686;1.9575824513153623;70.60000000000002;59.1100859672311;4.457582451315359;2.4999999999999964;7.001487555471;0.14852267797308677;1.4828011824534624;70.60000000000002;59.37598445374931;4.0;2.5171988175465376
2021-07-06 01:00:00;173.50264642240882;173.50264642240882;0.0;192.04476406328791;3.8948518780752104;1.9575824513153623;71.01999999999998;59.280158471754476;4.457582451315359;2.4999999999999964;9.13305823844823;0.18832944713657737;1.475775865270188;71.01999999999998;59.47354399493338;4.0;2.524224134729812
2021-07-06 02:00:00;256.5118459368675;256.5118459368675;0.0;271.21040049868566;5.515122545860489;1.9575824513153623;71.19999999999999;59.491483218426936;4.457582451315359;2.4999999999999964;13.329723600408817;0.2739574567849319;1.45431388833507;71.19999999999999;59.61519500279718;4.0;2.54568611166493
2021-07-06 03:00:00;279.0789690424255;279.0789690424255;0.0;292.75310232670193;5.878659737911054;1.9575824513153623;71.38;59.52302533074243;4.457582451315359;2.4999999999999964;14.469672986358086;0.29334491915055544;1.4488978323448123;71.38;59.6355994328336;4.0;2.5511021676551877
2021-07-06 04:00:00;236.8555890433127;236.8555890433127;0.0;252.60840964635895;4.859386270056226;1.9575824513153623;71.80000000000001;59.422951521630466;4.457582451315359;2.4999999999999964;12.3355171925417;0.24010176490482604;1.4638178551607557;71.80000000000001;59.5675705376413;4.0;2.5361821448392443
2021-07-06 05:00:00;187.75799954676484;187.75799954676484;0.0;205.49242384374796;4.451861039000919;1.9575824513153623;70.36000000000001;59.36981698367998;4.457582451315359;2.4999999999999964;9.85456844102288;0.2167865912632836;1.4687802511237837;70.36000000000001;59.53679453503844;4.0;2.5312197488762163
2021-07-06 06:00:00;266.6761477912811;266.6761477912811;0.0;280.63447244126303;6.401221908906077;1.9575824513153623;70.0;59.561722357934514;4.457582451315359;2.4999999999999964;13.844025788899057;0.3189906074058387;1.4392629860617978;70.0;59.66679099673013;4.0;2.560737013938202
2021-07-06 07:00:00;280.2180036471225;280.2180036471225;0.0;293.53788610215;6.7084801874901645;1.9575824513153623;70.0;59.58184701628937;4.457582451315359;2.4999999999999964;14.527972922095447;0.3351889995778978;1.4339033326419144;70.0;59.68032609577449;4.0;2.5660966673580856
2021-07-06 08:00:00;468.9971694505745;468.9971694505745;0.0;473.39118622024876;10.991234334815674;1.998418855268215;70.0;59.745265748882105;4.498418855268211;2.499999999999996;24.04278730196447;0.5610013988643237;1.3348504033555892;70.0;59.795973452610156;4.0;2.6651495966444108
2021-07-06 09:00:00;489.7054513609676;489.7054513609676;0.0;493.1225089022995;11.461001116199288;1.998418855268215;70.0;59.7556836460592;4.498418855268211;2.499999999999996;25.085302851969335;0.5857720710059422;1.3212234238716047;70.0;59.80372835978005;4.0;2.6787765761283953
2021-07-06 10:00:00;481.2655213386644;481.2655213386644;0.0;485.0809346117926;11.269541995826854;1.998418855268215;70.0;59.751539089643245;4.498418855268211;2.499999999999996;24.660464485359547;0.5756764609314169;1.326843151307672;70.0;59.80062663378493;4.0;2.673156848692328
2021-07-06 11:00:00;369.14971240134236;369.14971240134236;0.0;378.2681374883907;8.726129139837205;1.998418855268215;70.0;59.6788322959863;4.498418855268211;2.499999999999996;19.01370419194175;0.44156664162840004;1.392894909523223;70.0;59.74770283833499;4.0;2.607105090476777
2021-07-06 12:00:00;346.2029110942186;346.2029110942186;0.0;356.4069071937972;8.2055430827911;1.998418855268215;70.0;59.6583581889829;4.498418855268211;2.499999999999996;17.857039739809352;0.4141183147060032;1.4044409164755494;70.0;59.73318499196432;4.0;2.5955590835244506
2021-07-06 13:00:00;293.04796287502825;293.04796287502825;0.0;305.7628291097285;6.999582779152303;1.998418855268215;70.0;59.59928385812003;4.498418855268211;2.499999999999996;15.17569739616953;0.3505358407596032;1.42860937925935;70.0;59.69217733350058;4.0;2.57139062074065
2021-07-06 14:00:00;231.08131639450187;231.08131639450187;0.0;246.7153632225532;5.5935378530248485;1.9984188552682145;70.0;59.49828271628468;4.498418855268211;2.4999999999999964;12.04457554859565;0.2764130578881602;1.4522335076216653;70.0;59.62510633575317;4.0;2.5477664923783347
2021-07-06 15:00:00;190.8761360796957;190.8761360796957;0.0;208.39201664079764;4.681097568987774;1.9984188552682145;70.0;59.40053137367812;4.498418855268211;2.4999999999999964;10.012424094042718;0.22832073693743507;1.4656171443665347;70.0;59.55894006581258;4.0;2.5343828556334653
2021-07-06 16:00:00;141.65361632295063;141.65361632295063;0.0;161.4438384063177;3.563575898095974;1.998418855268215;70.0;59.21336033143018;4.498418855268211;2.499999999999996;7.52003506933817;0.1694421247882185;1.4792800586823764;70.0;59.433061332555326;4.0;2.5207199413176236
2021-07-06 17:00:00;137.50412969375762;137.50412969375762;0.0;157.4808454214424;3.46930366432543;1.9984188552682145;70.0;59.19222904249625;4.498418855268211;2.4999999999999964;7.3108132351084185;0.16447862403559527;1.4804016513260363;70.0;59.417045357175084;4.0;2.5195983486739637
2021-07-06 18:00:00;140.5810910006897;140.5810910006897;0.0;160.42018641408663;3.539215360173751;1.998418855268215;70.0;59.207980133294484;4.498418855268211;2.499999999999996;7.465582701959182;0.16815919976159055;1.4795373962845226;70.0;59.429542401113;4.0;2.5204626037154774
2021-07-06 19:00:00;132.2167829140578;132.2167829140578;0.0;152.44669019159556;3.349260613104047;1.9984188552682145;70.0;59.162733154897865;4.498418855268211;2.4999999999999964;7.0339359983680225;0.15815404654791607;1.4807923134461523;70.0;59.41066192845909;4.0;2.5192076865538477
2021-07-06 20:00:00;146.1283908462911;146.1283908462911;0.0;165.71424989496353;3.66520597550003;1.998418855268215;70.0;59.235045984248586;4.498418855268211;2.499999999999996;7.74713251123746;0.17479472589269274;1.4781877227320317;70.0;59.44730540124635;4.0;2.5218122772679683
2021-07-06 21:00:00;151.8106442092631;151.8106442092631;0.0;171.13604970734627;3.7942459817543255;1.998418855268215;70.0;59.26092860144263;4.498418855268211;2.499999999999996;8.035321941215274;0.18159167967615206;1.4767572870387946;70.0;59.46442979007924;4.0;2.5232427129612054
2021-07-06 22:00:00;140.4461374833191;140.4461374833191;0.0;160.29137936598804;3.5361500817630125;1.998418855268215;70.0;59.20729797878619;4.498418855268211;2.499999999999996;7.45873047679984;0.1679977721092334;1.4795696537807586;70.0;59.429096669167905;4.0;2.5204303462192414
2021-07-06 23:00:00;149.85026679903777;149.85026679903777;0.0;169.265638637882;3.749728839295929;1.998418855268215;70.0;59.25219815617487;4.498418855268211;2.499999999999996;7.935919012212435;0.1792467306208586;1.4772562601109809;70.0;59.45863882608876;4.0;2.522743739889019
2021-07-07 00:00:00;189.7231083698888;189.7231083698888;0.0;207.29573805778261;4.654927842521083;1.9984188552682145;70.0;59.39701542564302;4.498418855268211;2.4999999999999964;9.951065091776293;0.2269415171888622;1.4655360820040566;70.0;59.5598599953135;4.0;2.5344639179959434
2021-07-07 01:00:00;197.29227534126358;197.29227534126358;0.0;214.51219920825537;4.826725187855915;1.9984188552682145;70.0;59.418429440870966;4.498418855268211;2.4999999999999964;10.333405883958728;0.23599554466658326;1.463080850104694;70.0;59.57465600568065;4.0;2.536919149895306
2021-07-07 02:00:00;231.20385179893464;231.20385179893464;0.0;246.83660585847858;5.5963187001660994;1.9984188552682145;70.0;59.498342822979225;4.498418855268211;2.4999999999999964;12.046086868156147;0.2765596313384386;1.4512829930182125;70.0;59.62930378844874;4.0;2.5487170069817875
2021-07-07 03:00:00;241.02232531016435;241.02232531016435;0.0;256.19342676925856;5.8191194531001385;1.9984188552682145;70.0;59.51758329818017;4.498418855268211;2.4999999999999964;12.542559822002884;0.288304216878187;1.447780922548052;70.0;59.64176174916889;4.0;2.552219077451948
2021-07-07 04:00:00;232.12212629998487;232.12212629998487;0.0;247.7117210573652;5.617156531295416;1.9984188552682145;70.0;59.50020693289582;4.498418855268211;2.4999999999999964;12.092529317177958;0.27765804581337905;1.4509608354003043;70.0;59.63050525507805;4.0;2.5490391645996957
2021-07-07 05:00:00;200.5671506133904;200.5671506133904;0.0;217.6342941813526;4.901052012325945;1.9984188552682145;70.0;59.42723134533588;4.498418855268211;2.4999999999999964;10.498783342718276;0.2399128595853952;1.4619915732390059;70.0;59.580757263221756;4.0;2.538008426760994
2021-07-07 06:00:00;249.27266851960056;249.27266851960056;0.0;264.05556853770605;6.00633030165689;1.9984188552682145;70.0;59.53264800571901;4.498418855268211;2.4999999999999964;12.959573081296305;0.29817304846842174;1.4447401972049407;70.0;59.65160448184952;4.0;2.5552598027950593
2021-07-07 07:00:00;257.7773031293276;257.7773031293276;0.0;272.1598032344579;6.19930635836292;1.9984188552682145;70.0;59.547225220827215;4.498418855268211;2.4999999999999964;13.389294195625997;0.30834605637479384;1.4415121587170892;70.0;59.661203302176034;4.0;2.558487841282911
2021-07-07 08:00:00;423.70244181910175;423.70244181910175;0.0;430.2456445218908;9.963710961700214;1.998418855268215;70.0;59.71874640225428;4.498418855268211;2.499999999999996;21.755227686098596;0.5068211026544279;1.35956835334142;70.0;59.77979391819133;4.0;2.64043164665858
2021-07-07 09:00:00;443.6289984918926;443.6289984918926;0.0;449.22876902021767;10.41575360535694;1.998418855268215;70.0;59.73101373441773;4.498418855268211;2.499999999999996;22.75854884140263;0.5306566967606371;1.3473038457531152;70.0;59.78868609748258;4.0;2.6526961542468848
2021-07-07 10:00:00;430.37052742672836;430.37052742672836;0.0;436.59804603377046;10.114979924891243;1.998418855268215;70.0;59.72297360012368;4.498418855268211;2.499999999999996;22.090992999689416;0.5147972816109191;1.3555220634478835;70.0;59.78285156914137;4.0;2.6444779365521165
2021-07-07 11:00:00;336.06373616886646;336.06373616886646;0.0;346.75317875141485;7.975516263012541;1.998418855268215;70.0;59.64828383110665;4.498418855268211;2.499999999999996;17.33976045249417;0.4019901150345293;1.4073418013895491;70.0;59.72981115942025;4.0;2.592658198610451
2021-07-07 12:00:00;313.4247378929735;313.4247378929735;0.0;325.1832558416996;7.461894757471474;1.998418855268215;70.0;59.62400472792916;4.498418855268211;2.499999999999996;16.19814482961133;0.37490997355618844;1.4180486819333935;70.0;59.71299399339813;4.0;2.5819513180666065
2021-07-07 13:00:00;267.9348318409451;267.9348318409451;0.0;281.83884176517137;6.429781828111327;1.9984188552682145;70.0;59.563489410918976;4.498418855268211;2.4999999999999964;13.902356125224756;0.32049621033605874;1.4375323090785432;70.0;59.67200021413868;4.0;2.5624676909214568
2021-07-07 14:00:00;214.08716097808505;214.08716097808505;0.0;230.52258863864867;5.207886829085644;1.9984188552682145;70.0;59.46092101661776;4.498418855268211;2.4999999999999964;11.181265115933483;0.2560851207871831;1.457322095757994;70.0;59.60421452132488;4.0;2.542677904242006
2021-07-07 15:00:00;181.0198406233417;181.0198406233417;0.0;198.99719889481912;4.457376026254073;1.9984188552682145;70.0;59.37036382569562;4.498418855268211;2.4999999999999964;9.511234457048639;0.21653090983653317;1.4682514589840747;70.0;59.541541046771385;4.0;2.5317485410159253
2021-07-07 16:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9984188552682145;70.0;59.15921424822295;4.498418855268211;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-07-07 17:00:00;136.24553441464653;136.24553441464653;0.0;156.27923593732677;3.440715022650154;1.9984188552682145;70.0;59.185578682078756;4.498418855268211;2.4999999999999964;7.247251286469668;0.16297312729024704;1.480722160880111;70.0;59.41214389587725;4.0;2.519277839119889
2021-07-07 18:00:00;137.59397583686808;137.59397583686808;0.0;157.56669831660992;3.4713447686116394;1.9984188552682145;70.0;59.19269532349614;4.498418855268211;2.4999999999999964;7.315298045794427;0.16458609549864606;1.4803735620102905;70.0;59.4174679539355;4.0;2.5196264379897095
2021-07-07 19:00:00;132.59934137508486;132.59934137508486;0.0;152.81064482908337;3.3579451275618233;1.9984188552682145;70.0;59.164954910837025;4.498418855268211;2.4999999999999964;7.054192022386939;0.1586116523625417;1.4807862366952396;70.0;59.41080617897654;4.0;2.5192137633047604
2021-07-07 20:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9984188552682145;70.0;59.15921424822295;4.498418855268211;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-07-07 21:00:00;150.94705602326687;150.94705602326687;0.0;170.31431577204958;3.7746358883839384;1.998418855268215;70.0;59.256969741223145;4.498418855268211;2.499999999999996;7.989284624282583;0.18055867945366855;1.47674438510953;70.0;59.46486189096606;4.0;2.52325561489047
2021-07-07 22:00:00;140.4201069146229;140.4201069146229;0.0;160.26753681348947;3.5355588897361643;1.998418855268215;70.0;59.20709892647477;4.498418855268211;2.499999999999996;7.456382719991925;0.1679666350653384;1.4794794716034398;70.0;59.43046505423473;4.0;2.52052052839656
2021-07-07 23:00:00;144.167936782911;144.167936782911;0.0;163.84543635010573;3.6206820118896537;1.998418855268215;70.0;59.225560805811654;4.498418855268211;2.499999999999996;7.6455840309471075;0.17244968514702275;1.4784678282950776;70.0;59.44401000979775;4.0;2.5215321717049224
2021-07-08 00:00:00;199.63593860350548;199.63593860350548;0.0;216.74177389186156;4.879915323918977;1.9984188552682145;70.0;59.424983665797754;4.498418855268211;2.4999999999999964;10.456588058307823;0.23879896962141808;1.4630451124406565;70.0;59.57422711097274;4.0;2.5369548875593435
2021-07-08 01:00:00;209.90060013433228;209.90060013433228;0.0;226.52680788837557;5.112873981213649;1.9984188552682145;70.0;59.451147347399626;4.498418855268211;2.4999999999999964;10.975044055510784;0.2510772728879573;1.4596391850492418;70.0;59.592424286571486;4.0;2.540360814950758
2021-07-08 02:00:00;215.5237868700517;215.5237868700517;0.0;231.88665830976407;5.24048776454729;1.9984188552682145;70.0;59.46450948805108;4.498418855268211;2.4999999999999964;11.259241927518554;0.2578035728110667;1.4577583808299774;70.0;59.601494431308595;4.0;2.5422416191700226
2021-07-08 03:00:00;214.3150023537753;214.3150023537753;0.0;230.73461876252009;5.213055524251654;1.9984188552682145;70.0;59.46168638804926;4.498418855268211;2.4999999999999964;11.19801797647236;0.2563576583179131;1.4581418625415883;70.0;59.599707011691635;4.0;2.5418581374584117
2021-07-08 04:00:00;248.0328856819614;248.0328856819614;0.0;262.8671029174468;5.978197519823896;1.9984188552682145;70.0;59.53072305674192;4.498418855268211;2.4999999999999964;12.904269943330892;0.2966900546434945;1.4467516603237112;70.0;59.64425946702369;4.0;2.553248339676289
2021-07-08 05:00:00;215.16355307381036;215.16355307381036;0.0;231.54333612482023;5.232312611363423;1.9984188552682145;70.0;59.463671259955674;4.498418855268211;2.4999999999999964;11.240996860630952;0.2573726711409215;1.4578728570742276;70.0;59.60096341194554;4.0;2.5421271429257724
2021-07-08 06:00:00;273.47339689206945;273.47339689206945;0.0;287.10884154302636;6.5554489346093785;1.9984188552682145;70.0;59.57214850297538;4.498418855268211;2.4999999999999964;14.189937493462823;0.32712128814840846;1.4372073926109872;70.0;59.67185362595603;4.0;2.562792607389013
2021-07-08 07:00:00;283.47989123210573;283.47989123210573;0.0;296.6434020619293;6.782488981849142;1.9984188552682145;70.0;59.58650996229699;4.498418855268211;2.4999999999999964;14.695308545584295;0.33909077898577245;1.4332297652463843;70.0;59.68157436333388;4.0;2.5667702347536157
2021-07-08 08:00:00;490.4141941840549;490.4141941840549;0.0;493.79423917309015;11.477078249154033;1.998418855268215;70.0;59.756098686994676;4.498418855268211;2.499999999999996;25.124458991307918;0.586619849502458;1.3227387562599864;70.0;59.80257137459097;4.0;2.6772612437400136
2021-07-08 09:00:00;468.4479378088074;468.4479378088074;0.0;472.86420129243214;10.97877435911643;1.998418855268215;70.0;59.74505615010224;4.498418855268211;2.499999999999996;24.018522002706128;0.5603444232162769;1.33702044634944;70.0;59.79432028232611;4.0;2.66297955365056
2021-07-08 10:00:00;438.8687405396604;438.8687405396604;0.0;444.683386946606;10.307763851245324;1.998418855268215;70.0;59.728422340675024;4.498418855268211;2.499999999999996;22.529089778830052;0.5249626083010293;1.3552942126645724;70.0;59.78199797444694;4.0;2.6447057873354276
2021-07-08 11:00:00;381.25534872746766;381.25534872746766;0.0;389.79769778139763;9.000760620625039;1.998418855268215;70.0;59.68876303080788;4.498418855268211;2.499999999999996;19.626863730403148;0.4560470678558226;1.3877314946917259;70.0;59.75311295186202;4.0;2.612268505308274
2021-07-08 12:00:00;313.76354570279136;313.76354570279136;0.0;325.49784983205564;7.469580157724659;1.998418855268215;70.0;59.62465273565539;4.498418855268211;2.499999999999996;16.22386564850433;0.37531524605597055;1.4204234333777892;70.0;59.707785135300014;4.0;2.579576566622211
2021-07-08 13:00:00;277.8762544016854;277.8762544016854;0.0;291.30407353725155;6.6553471543786085;1.9984188552682145;70.0;59.57858829327432;4.498418855268211;2.4999999999999964;14.412320921218349;0.3323878641168486;1.4354727807260699;70.0;59.67620255823738;4.0;2.56452721927393
2021-07-08 14:00:00;238.90696284384833;238.90696284384833;0.0;254.17073262592086;5.771117622677885;1.9984188552682145;70.0;59.51384375469911;4.498418855268211;2.4999999999999964;12.442751396534208;0.2857738789998186;1.4499763132296408;70.0;59.63320277316336;4.0;2.550023686770359
2021-07-08 15:00:00;187.1619718654847;187.1619718654847;0.0;204.8493447558536;4.596793347082067;1.9984188552682145;70.0;59.38963537609129;4.498418855268211;2.4999999999999964;9.82616064596057;0.2238779567768956;1.4669757698636516;70.0;59.549832898941816;4.0;2.5330242301363484
2021-07-08 16:00:00;133.6661095265504;133.6661095265504;0.0;153.82551190269572;3.3821616672454633;1.9984188552682145;70.0;59.17109071506246;4.498418855268211;2.4999999999999964;7.110675890566433;0.15988769082123255;1.4807686377570812;70.0;59.41120444928174;4.0;2.5192313622429188
2021-07-08 17:00:00;133.69521096832622;133.69521096832622;0.0;153.85319700177718;3.38282228827459;1.9984188552682145;70.0;59.17125688250809;4.498418855268211;2.4999999999999964;7.112216765561173;0.159922501158285;1.4807681442402632;70.0;59.41121523290093;4.0;2.519231855759737
2021-07-08 18:00:00;137.63951296976333;137.63951296976333;0.0;157.6102112903008;3.472379267765187;1.9984188552682145;70.0;59.19293144854055;4.498418855268211;2.4999999999999964;7.317571115124144;0.16464056575330543;1.4803593177404393;70.0;59.41768191233672;4.0;2.5196406822595607
2021-07-08 19:00:00;147.40165120484681;147.40165120484681;0.0;166.92820041082385;3.6941217167400304;1.998418855268215;70.0;59.24106657300439;4.498418855268211;2.499999999999996;7.812762697931961;0.1763177645990991;1.477974014724519;70.0;59.44983451341233;4.0;2.522025985275481
2021-07-08 20:00:00;135.1502830571173;135.1502830571173;0.0;155.2374210785438;3.4158529337342776;1.9984188552682145;70.0;59.17948417276273;4.498418855268211;2.4999999999999964;7.189260168284963;0.16166301801090588;1.4807425676894095;70.0;59.41174900383868;4.0;2.5192574323105905
2021-07-08 21:00:00;144.6974042466905;144.6974042466905;0.0;164.34769486798268;3.6327064929433672;1.998418855268215;70.0;59.228305778072695;4.498418855268211;2.499999999999996;7.675524938613047;0.17308301943384033;1.478637105898625;70.0;59.441448712052534;4.0;2.521362894101375
2021-07-08 22:00:00;170.64956736236573;170.64956736236573;0.0;189.1044093271275;4.221975170965722;1.998418855268215;70.0;59.33559352190531;4.498418855268211;2.499999999999996;8.990846181191054;0.20412627674924133;1.4718265374102995;70.0;59.51297355598143;4.0;2.5281734625897005
2021-07-08 23:00:00;157.20723632898392;157.20723632898392;0.0;176.28328607274554;3.9167854726888933;1.998418855268215;70.0;59.28401586904192;4.498418855268211;2.499999999999996;8.310004865654992;0.18804693340787554;1.4754786288883501;70.0;59.478304425368265;4.0;2.52452137111165
2021-07-09 00:00:00;131.61485631263048;131.61485631263048;0.0;151.91009883961215;3.277507676988606;1.9984188552682145;70.18;59.14445875436638;4.498418855268211;2.4999999999999964;7.0018946262367425;0.15465033266352826;1.4814380686842457;70.18;59.40008288350248;4.0;2.5185619313157543
2021-07-09 01:00:00;176.46090225025532;176.46090225025532;0.0;194.67402830282936;4.302856221598472;1.9984188552682145;70.12;59.34786244005562;4.498418855268211;2.4999999999999964;9.280926212892366;0.2085747374215813;1.4703473841174972;70.12;59.52550344821242;4.0;2.529652615882503
2021-07-09 02:00:00;233.8817018066711;233.8817018066711;0.0;249.46398138479717;5.462290441672691;1.9984188552682145;70.36000000000001;59.48613917581969;4.498418855268211;2.4999999999999964;12.181744215477663;0.2700413139036217;1.453702309520756;70.36000000000001;59.61936462287173;4.0;2.546297690479244
2021-07-09 03:00:00;249.3722073757723;249.3722073757723;0.0;264.29449886022377;5.639868416044606;1.9984188552682145;70.65999999999997;59.50242379585171;4.498418855268211;2.4999999999999964;12.964669017370282;0.27982374679723465;1.4512171605222646;70.65999999999997;59.62867763423412;4.0;2.5487828394777354
2021-07-09 04:00:00;235.61849475972053;235.61849475972053;0.0;251.1357021762677;5.469045386757464;1.9984188552682145;70.42000000000002;59.48679126330592;4.498418855268211;2.4999999999999964;12.269520334873055;0.27048013890259864;1.453644064104223;70.42000000000002;59.6195235683536;4.0;2.546355935895777
2021-07-09 05:00:00;188.9374181961129;188.9374181961129;0.0;206.5463397867793;4.637094346678941;1.9984188552682145;70.0;59.39471654605131;4.498418855268211;2.4999999999999964;9.911658262395829;0.22600169640683362;1.4658277426533353;70.0;59.557960531165236;4.0;2.5341722573466647
2021-07-09 06:00:00;248.34560101486045;248.34560101486045;0.0;263.1716895697988;5.985294192884209;1.9984188552682145;70.0;59.53101985153171;4.498418855268211;2.4999999999999964;12.913190127366764;0.2970641160464838;1.4451880680947764;70.0;59.650149877195645;4.0;2.5548119319052236
2021-07-09 07:00:00;256.038117171282;256.038117171282;0.0;270.5020617101949;6.159843392400915;1.9984188552682145;70.0;59.54433600250371;4.498418855268211;2.4999999999999964;13.30190758959712;0.3062656903962704;1.4422885469778821;70.0;59.65891069754463;4.0;2.557711453022118
2021-07-09 08:00:00;445.6227795199457;445.6227795199457;0.0;451.1274754869761;10.460983067605865;1.998418855268215;70.0;59.73219792124587;4.498418855268211;2.499999999999996;22.859578269890918;0.5330416022965858;1.3463879431285837;70.0;59.789245890983864;4.0;2.6536120568714163
2021-07-09 09:00:00;433.4581972981822;433.4581972981822;0.0;439.5388699448818;10.18502504643648;1.998418855268215;70.0;59.724903825518425;4.498418855268211;2.499999999999996;22.247105844397247;0.51849066662462;1.3539500217805882;70.0;59.78394346529939;4.0;2.646049978219412
2021-07-09 10:00:00;418.28411149785524;418.28411149785524;0.0;425.08316545608017;9.840792849367398;1.998418855268215;70.0;59.715231380360876;4.498418855268211;2.499999999999996;21.48301008627656;0.5003398462893006;1.3631123472462647;70.0;59.776943732486814;4.0;2.6368876527537353
2021-07-09 11:00:00;331.35305368995773;331.35305368995773;0.0;342.26446244372795;7.868643933686833;1.998418855268215;70.0;59.643509178474744;4.498418855268211;2.499999999999996;17.102822983224375;0.39635532738033225;1.4098107204370214;70.0;59.726136047657974;4.0;2.5901892795629786
2021-07-09 12:00:00;307.6075079310587;307.6075079310587;0.0;319.6401138628897;7.329914004663804;1.998418855268215;70.0;59.617233030762634;4.498418855268211;2.499999999999996;15.905252833880912;0.3679515645108358;1.4208507787028481;70.0;59.707979729662725;4.0;2.579149221297152
2021-07-09 13:00:00;263.89939053771644;263.89939053771644;0.0;277.9930659783675;6.338217910213905;1.9984188552682145;70.0;59.557186866945244;4.498418855268211;2.4999999999999964;13.69903585616909;0.3156691274374599;1.4392453497173583;70.0;59.66742414651878;4.0;2.5607546502826417
2021-07-09 14:00:00;213.58614482085596;213.58614482085596;0.0;230.04468788235104;5.19651666400223;1.9984188552682145;70.0;59.45975770397922;4.498418855268211;2.4999999999999964;11.15630883698207;0.25548581916370333;1.4575571190595817;70.0;59.60308631805805;4.0;2.5424428809404183
2021-07-09 15:00:00;180.6831378294937;180.6831378294937;0.0;198.67586406059817;4.44973293038032;1.9984188552682145;70.0;59.36929970913059;4.498418855268211;2.4999999999999964;9.49448914985731;0.21612815529843746;1.4683913383227019;70.0;59.540499008070356;4.0;2.531608661677298
2021-07-09 16:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9984188552682145;70.0;59.15921424822295;4.498418855268211;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-07-09 17:00:00;136.01599981387054;136.01599981387054;0.0;156.06092939092056;3.435504645819077;1.9984188552682145;70.0;59.18430682784407;4.498418855268211;2.4999999999999964;7.235097971139647;0.16269856437065855;1.480726519125711;70.0;59.41206161993932;4.0;2.519273480874289
2021-07-09 18:00:00;137.97513414509532;137.97513414509532;0.0;157.931719565739;3.4800227178338834;1.998418855268215;70.0;59.194671005998316;4.498418855268211;2.499999999999996;7.334321339969864;0.16504202648934851;1.4802537516307268;70.0;59.419258701238675;4.0;2.519746248369273
2021-07-09 19:00:00;133.59769947074858;133.59769947074858;0.0;153.76043120838054;3.380608714664181;1.9984188552682145;70.0;59.170699844858405;4.498418855268211;2.4999999999999964;7.107053685970879;0.1598058606109433;1.480769795092142;70.0;59.41117908287151;4.0;2.519230204907858
2021-07-09 20:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9984188552682145;70.0;59.15921424822295;4.498418855268211;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-07-09 21:00:00;149.49184796484968;149.49184796484968;0.0;168.92562351114185;3.7415899125996694;1.998418855268215;70.0;59.25045569135432;4.498418855268211;2.499999999999996;7.915738287908628;0.1788179999579542;1.4771418959537903;70.0;59.4602355870083;4.0;2.5228581040462097
2021-07-09 22:00:00;136.22147631361292;136.22147631361292;0.0;156.25635474006882;3.4401689107325324;1.9984188552682145;70.0;59.18544555482055;4.498418855268211;2.4999999999999964;7.245977467546825;0.16294434965743176;1.480722619700443;70.0;59.41213528425283;4.0;2.519277380299557
2021-07-09 23:00:00;142.11244524077537;142.11244524077537;0.0;161.8835215454713;3.573997265945322;1.998418855268215;70.0;59.21552179870798;4.498418855268211;2.499999999999996;7.541503533809906;0.16999096320666912;1.4789948451269836;70.0;59.437108622677044;4.0;2.5210051548730164
2021-07-10 00:00:00;134.11027160742935;134.11027160742935;0.0;154.24805429527035;3.3922443904163897;1.9984188552682145;70.0;59.173619885136986;4.498418855268211;2.4999999999999964;7.134193535390702;0.16041898517635092;1.4807610282736707;70.0;59.411368569879414;4.0;2.5192389717263293
2021-07-10 01:00:00;135.3436385086204;135.3436385086204;0.0;155.42135757368936;3.420242112128715;1.9984188552682145;70.0;59.18056560809924;4.498418855268211;2.4999999999999964;7.199497935158506;0.16189430443614883;1.4807390367913764;70.0;59.41181914331145;4.0;2.5192609632086236
2021-07-10 02:00:00;136.6222225783483;136.6222225783483;0.0;156.6381005641678;3.4492682586241483;1.9984188552682145;70.0;59.187623851707144;4.498418855268211;2.4999999999999964;7.266793149146666;0.16342371121812;1.4806763080307337;70.0;59.41286529268905;4.0;2.5193236919692663
2021-07-10 03:00:00;133.1570385134489;133.1570385134489;0.0;153.341212867567;3.3706053814603187;1.9984188552682145;70.0;59.16817353098213;4.498418855268211;2.4999999999999964;7.08372134612182;0.1592787542026901;1.4807771557945415;70.0;59.41101511656154;4.0;2.5192228442054585
2021-07-10 04:00:00;133.90795274666613;133.90795274666613;0.0;154.05558406279823;3.387651650512424;1.9984188552682145;70.0;59.172469677694096;4.498418855268211;2.4999999999999964;7.123481095522586;0.16017697696969635;1.4807645149096191;70.0;59.41129393504377;4.0;2.519235485090381
2021-07-10 05:00:00;136.17236768828502;136.17236768828502;0.0;156.20964842516503;3.439054158573011;1.9984188552682145;70.0;59.18517367868503;4.498418855268211;2.4999999999999964;7.243377282724604;0.1628856072826376;1.480723554799273;70.0;59.41211769710617;4.0;2.519276445200727
2021-07-10 06:00:00;266.85702007356093;266.85702007356093;0.0;280.8120417578269;6.405326450144554;1.9984188552682145;70.0;59.56181071132903;4.498418855268211;2.4999999999999964;13.847684913029683;0.3192069618104796;1.4379035517440926;70.0;59.6710653873734;4.0;2.5620964482559074
2021-07-10 07:00:00;324.3301776961084;324.3301776961084;0.0;335.5740423945334;7.709313407774544;1.998418855268215;70.0;59.636096329676604;4.498418855268211;2.499999999999996;16.747867964903335;0.38795475800969914;1.4128885982968682;70.0;59.72151384056082;4.0;2.587111401703132
2021-07-10 08:00:00;329.59501297823147;329.59501297823147;0.0;340.59024491344246;7.82875882294895;1.998418855268215;70.0;59.641663858916104;4.498418855268211;2.499999999999996;17.013342403460165;0.394252407868698;1.4103804391119548;70.0;59.72537458364303;4.0;2.5896195608880452
2021-07-10 09:00:00;373.16838423647164;373.16838423647164;0.0;382.103516467349;8.81729924167342;1.998418855268215;70.0;59.68198478505366;4.498418855268211;2.499999999999996;19.209544160261174;0.44637366535463124;1.38822726467794;70.0;59.75364958659759;4.0;2.61177273532206
2021-07-10 10:00:00;309.8350559754154;309.8350559754154;0.0;321.76327845040646;7.380452586274193;1.998418855268215;70.0;59.619836521214154;4.498418855268211;2.499999999999996;16.01681477962377;0.37061609566437254;1.4196062297745762;70.0;59.71030299791579;4.0;2.580393770225424
2021-07-10 11:00:00;236.14806934243578;236.14806934243578;0.0;251.548607093781;5.708513869190885;1.9984188552682145;70.0;59.508210565667184;4.498418855268211;2.4999999999999964;12.295902560441197;0.2824737671560237;1.4494909896019452;70.0;59.635866448061904;4.0;2.5505090103980548
2021-07-10 12:00:00;224.81081342517956;224.81081342517956;0.0;240.74413523113043;5.451243279142327;1.9984188552682145;70.0;59.484961638529796;4.498418855268211;2.4999999999999964;11.722485861968153;0.2689124562502148;1.453455230321552;70.0;59.620904508133435;4.0;2.546544769678448
2021-07-10 13:00:00;174.02928331597747;174.02928331597747;0.0;192.3316252679487;4.29870032364712;1.998418855268215;70.0;59.34718853056398;4.498418855268211;2.499999999999996;9.157651148228167;0.20816899918179127;1.4703323725859283;70.0;59.52585092352581;4.0;2.5296676274140717
2021-07-10 14:00:00;146.45044162196982;146.45044162196982;0.0;166.0237451857376;3.6725201912955177;1.998418855268215;70.0;59.23642047410584;4.498418855268211;2.499999999999996;7.761240773081801;0.17517995409326537;1.4778856068881887;70.0;59.45133603130438;4.0;2.5221143931118113
2021-07-10 15:00:00;155.30089124265476;155.30089124265476;0.0;174.46828507560792;3.8735006951247666;1.998418855268215;70.0;59.27583311720389;4.498418855268211;2.499999999999996;8.209775384337885;0.18576661631896504;1.4755885879118478;70.0;59.47761194354706;4.0;2.5244114120881522
2021-07-10 16:00:00;163.00241706033785;163.00241706033785;0.0;181.8149388436302;4.048365543205435;1.998418855268215;70.0;59.30697569395636;4.498418855268211;2.499999999999996;8.599749185082343;0.19497896777552376;1.4734920532598927;70.0;59.49856308533322;4.0;2.5265079467401073
