Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-07-10 17:00:00;141.5858434748608;141.5858434748608;0.0;161.381103348752;3.5620365706514163;1.998418855268215;70.0;59.212892269978454;4.498418855268211;2.499999999999996;7.514588500240749;0.16936105678811103;1.4791050779256647;70.0;59.435660286467;4.0;2.5208949220743353
2021-07-10 18:00:00;150.71920729653763;150.71920729653763;0.0;170.09701684433622;3.769461790267151;1.998418855268215;70.0;59.25594899796778;4.498418855268211;2.499999999999996;7.977634472392789;0.18028613312982972;1.4767927138607044;70.0;59.46432126439089;4.0;2.5232072861392956
2021-07-10 19:00:00;167.84097421444318;167.84097421444318;0.0;186.42990020114019;4.158215995724954;1.998418855268215;70.0;59.325212658001135;4.498418855268211;2.499999999999996;8.844615743778888;0.2007667155675158;1.4721284693108911;70.0;59.51090630026397;4.0;2.527871530689109
2021-07-10 20:00:00;163.43209588097267;163.43209588097267;0.0;182.22478032340524;4.0581208961135316;1.998418855268215;70.0;59.308634816792846;4.498418855268211;2.499999999999996;8.621498188547527;0.1954929376566659;1.473372411066347;70.0;59.49968378118598;4.0;2.526627588933653
2021-07-10 21:00:00;163.30599448796028;163.30599448796028;0.0;182.1045011508612;4.055257918254823;1.998418855268215;70.0;59.3081487210589;4.498418855268211;2.499999999999996;8.615115413946857;0.19534209866980898;1.473407552725157;70.0;59.49935538898427;4.0;2.526592447274843
2021-07-10 22:00:00;134.27757374229122;134.27757374229122;0.0;154.40721148508044;3.3960422213596946;1.9984188552682145;70.0;59.17456869324707;4.498418855268211;2.4999999999999964;7.143051889167159;0.16061910734723833;1.4807581192843213;70.0;59.411430132025714;4.0;2.5192418807156787
2021-07-10 23:00:00;140.17982466123962;140.17982466123962;0.0;160.03799801538625;3.5301011876954536;1.998418855268215;70.0;59.20589433113838;4.498418855268211;2.499999999999996;7.444385974272228;0.1676792161019613;1.4795562224517633;70.0;59.42938253039421;4.0;2.5204437775482367
2021-07-11 00:00:00;253.66999553488805;253.66999553488805;0.0;268.2279529583276;6.106104667131829;1.9984188552682145;70.0;59.540991875363716;4.498418855268211;2.4999999999999964;13.200320871544802;0.303433009013024;1.446933158259263;70.0;59.64208425752025;4.0;2.553066841740737
2021-07-11 01:00:00;300.4736713890563;300.4736713890563;0.0;312.82336824623405;7.168055554512065;1.998418855268215;70.0;59.6092107855585;4.498418855268211;2.499999999999996;15.565702848851972;0.3594182672117898;1.4293471376876097;70.0;59.68856047671812;4.0;2.5706528623123903
2021-07-11 02:00:00;245.65840837506622;245.65840837506622;0.0;260.5938923166661;5.9243142706823955;1.9984188552682145;70.0;59.526861337463345;4.498418855268211;2.4999999999999964;12.794987081278201;0.29384977078357205;1.4496816717741843;70.0;59.632711002568044;4.0;2.5503183282258157
2021-07-11 03:00:00;236.5851429983464;236.5851429983464;0.0;251.94794018512013;5.718427699142431;1.9984188552682145;70.0;59.509772972214535;4.498418855268211;2.4999999999999964;12.335748955892425;0.28299658253390725;1.4527018794342212;70.0;59.62148921220847;4.0;2.5472981205657788
2021-07-11 04:00:00;236.7811451306968;236.7811451306968;0.0;252.13471440958602;5.722875363037658;1.9984188552682145;70.0;59.51015511413118;4.498418855268211;2.4999999999999964;12.345671754305052;0.28323103484533113;1.4526376756079031;70.0;59.621738813360935;4.0;2.547362324392097
2021-07-11 05:00:00;256.0056876120634;256.0056876120634;0.0;270.4535472496085;6.1591028880116845;1.9984188552682145;70.0;59.544954371287474;4.498418855268211;2.4999999999999964;13.318463782591856;0.3062268990574921;1.4461174402097026;70.0;59.64472809168973;4.0;2.5538825597902974
2021-07-11 06:00:00;224.204341638214;224.204341638214;0.0;240.14973308087136;5.437476723913726;1.9984188552682145;70.0;59.48436733072714;4.498418855268211;2.4999999999999964;11.708740470701592;0.2681870115289641;1.4566643514868098;70.0;59.60503219647546;4.0;2.54333564851319
2021-07-11 07:00:00;272.71486939493343;272.71486939493343;0.0;286.3747165047913;6.538234456725478;1.9984188552682145;70.0;59.571426848951944;4.498418855268211;2.4999999999999964;14.163304656599895;0.32621395860637975;1.440092194895263;70.0;59.66256560928599;4.0;2.559907805104737
2021-07-11 08:00:00;254.71534024075675;254.71534024075675;0.0;269.22402493817697;6.129824194241761;1.9984188552682145;70.0;59.5427737750083;4.498418855268211;2.4999999999999964;13.253197525804135;0.30468342134061815;1.4465688861751853;70.0;59.64327232986574;4.0;2.5534311138248147
2021-07-11 09:00:00;254.48667108634797;254.48667108634797;0.0;269.0061344448034;6.124635553768318;1.9984188552682145;70.0;59.54238516440256;4.498418855268211;2.4999999999999964;13.241630967126383;0.304409893643957;1.4466486820839468;70.0;59.64301310924287;4.0;2.553351317916053
2021-07-11 10:00:00;260.8730738987646;260.8730738987646;0.0;275.0914534630384;6.269545628135819;1.9984188552682145;70.0;59.55299650164244;4.498418855268211;2.4999999999999964;13.564625344226723;0.3120491314578524;1.4443966438305602;70.0;59.65011475623163;4.0;2.55560335616944
2021-07-11 11:00:00;253.89049793378223;253.89049793378223;0.0;268.4380621379831;6.111108010820306;1.9984188552682145;70.0;59.541368896540234;4.498418855268211;2.4999999999999964;13.211474745183722;0.3036967678633759;1.4468564281044594;70.0;59.642335520479264;4.0;2.5531435718955406
2021-07-11 12:00:00;249.7336193768512;249.7336193768512;0.0;264.47709224927206;6.01678517060997;1.9984188552682145;70.0;59.53415578847353;4.498418855268211;2.4999999999999964;13.001184878842338;0.2987244250919273;1.448293172083027;70.0;59.63753898498396;4.0;2.551706827916973
2021-07-11 13:00:00;251.49763856800467;251.49763856800467;0.0;266.1579812854208;6.056812294203497;1.9984188552682145;70.0;59.53724420587582;4.498418855268211;2.4999999999999964;13.090428657323601;0.3008344958947425;1.4476859915177829;70.0;59.63958997233914;4.0;2.552314008482217
2021-07-11 14:00:00;256.46302592088097;256.46302592088097;0.0;270.8893262535386;6.169480121016283;1.9984188552682145;70.0;59.545722270490046;4.498418855268211;2.4999999999999964;13.341595242933238;0.30677395445081457;1.445956957346147;70.0;59.64524122778556;4.0;2.554043042653853
2021-07-11 15:00:00;270.8120153600318;270.8120153600318;0.0;284.5616335926724;6.49505945881073;1.9984188552682145;70.0;59.56856818129529;4.498418855268211;2.4999999999999964;14.067121655002921;0.32393781741630606;1.4407951453261423;70.0;59.66062466409022;4.0;2.5592048546738577
2021-07-11 16:00:00;285.25083910984335;285.25083910984335;0.0;298.319099076762;6.822666110220483;1.9984188552682145;70.0;59.58935469278839;4.498418855268211;2.4999999999999964;14.796791781790064;0.34120913769120026;1.435353357438066;70.0;59.67482029886497;4.0;2.564646642561934
2021-07-11 17:00:00;196.04888751700943;196.04888751700943;0.0;213.31503917991392;4.798497799195057;1.9984188552682145;70.0;59.41558438323;4.498418855268211;2.4999999999999964;10.282351617589045;0.23450823865670986;1.465194911358688;70.0;59.56037122366246;4.0;2.534805088641312
2021-07-11 18:00:00;207.29915772299353;207.29915772299353;0.0;224.03889104058914;5.05383081960475;1.9984188552682145;70.0;59.44511697978169;4.498418855268211;2.4999999999999964;10.851826637135224;0.24796549966865258;1.4617785527802174;70.0;59.58013009717257;4.0;2.5382214472197826
2021-07-11 19:00:00;178.05594084776016;178.05594084776016;0.0;196.16029955921522;4.390088632991857;1.9984188552682145;70.0;59.36130061762441;4.498418855268211;2.4999999999999964;9.371893145977845;0.21298557517674663;1.470476247717615;70.0;59.523219456796596;4.0;2.529523752282385
2021-07-11 20:00:00;243.80455487325213;243.80455487325213;0.0;258.82736969545783;5.882247952394509;1.9984188552682145;70.0;59.523467097622415;4.498418855268211;2.4999999999999964;12.701172338520397;0.29163224267135424;1.450306753423773;70.0;59.6304721853524;4.0;2.549693246576227
2021-07-11 21:00:00;230.01907156460865;230.01907156460865;0.0;245.7273730010895;5.471826140603738;1.9984188552682145;70.18;59.4876797621431;4.498418855268211;2.4999999999999964;12.003162817908288;0.27027743624872924;1.4563557621725085;70.18;59.6060654951761;4.0;2.5436442378274915
2021-07-11 22:00:00;203.18227169208654;203.18227169208654;0.0;220.1151799997353;4.960396968199239;1.9984188552682145;70.0;59.43464070992712;4.498418855268211;2.4999999999999964;10.643013387451415;0.2430409948469935;1.4629756277628698;70.0;59.57356635191786;4.0;2.53702437223713
2021-07-11 23:00:00;241.35452821887233;241.35452821887233;0.0;256.5533632696158;5.658379428152512;1.9984188552682145;70.30000000000001;59.504659233720304;4.498418855268211;2.4999999999999964;12.576996787973384;0.2802928046393743;1.4538413401531383;70.30000000000001;59.61644696121141;4.0;2.5461586598468617
2021-07-12 00:00:00;232.5576360358391;232.5576360358391;0.0;248.30415232780575;5.195109652288964;1.9984188552682145;70.84000000000003;59.46005997458076;4.498418855268211;2.4999999999999964;12.119977180704229;0.25662268493864543;1.458882232748178;70.84000000000003;59.59505159164496;4.0;2.541117767251822
2021-07-12 01:00:00;261.3405434119882;261.3405434119882;0.0;275.7844145239851;5.6731675600573155;1.9984188552682145;71.07999999999998;59.5056977880659;4.498418855268211;2.4999999999999964;13.575195069695505;0.28213745985264654;1.4521186098612446;71.07999999999998;59.62392003104958;4.0;2.5478813901387554
2021-07-12 02:00:00;275.961735243316;275.961735243316;0.0;289.846223615558;5.668458732112283;1.998418855268215;71.68;59.50543741003196;4.498418855268211;2.499999999999996;14.313514585442078;0.2826179532789415;1.4525789491264;71.68;59.62139005091143;4.0;2.5474210508736
2021-07-12 03:00:00;270.2100767282987;270.2100767282987;0.0;284.36576422545676;5.556732518734889;1.998418855268215;71.68;59.49547715116415;4.498418855268211;2.499999999999996;14.022979703786099;0.2767275643232395;1.4542428724157483;71.68;59.61468695631038;4.0;2.5457571275842517
2021-07-12 04:00:00;280.6221375778806;280.6221375778806;0.0;294.20912751625605;5.940470277444694;1.998418855268215;71.32;59.52803926386997;4.498418855268211;2.499999999999996;14.54908956043368;0.29653040050412616;1.4481657397360537;71.32;59.63799728772767;4.0;2.5518342602639463
2021-07-12 05:00:00;257.9929304674418;257.9929304674418;0.0;272.3711415736325;6.167486579927544;1.9984188552682145;70.06;59.545137752175265;4.498418855268211;2.4999999999999964;13.406643856937519;0.3067634033923751;1.4435357975522218;70.06;59.6543974220005;4.0;2.556464202447778
2021-07-12 06:00:00;209.901469229805;209.901469229805;0.0;226.52835860739458;5.112894060224583;1.9984188552682145;70.0;59.45111656086573;4.498418855268211;2.4999999999999964;10.974359153256092;0.25107831247584333;1.4595202285617752;70.0;59.59311686552553;4.0;2.540479771438225
2021-07-12 07:00:00;267.0347673911922;267.0347673911922;0.0;280.9748353790184;6.409358684076863;1.9984188552682145;70.0;59.5623300823313;4.498418855268211;2.4999999999999964;13.863553274362431;0.3194195782191295;1.439447127555789;70.0;59.666112402662804;4.0;2.560552872444211
2021-07-12 08:00:00;276.6509496730755;276.6509496730755;0.0;290.13765525317723;6.6275460593202355;1.9984188552682145;70.0;59.57677645849742;4.498418855268211;2.4999999999999964;14.349290870442278;0.33092218860415734;1.4356856660305337;70.0;59.6758272973272;4.0;2.5643143339694663
2021-07-12 09:00:00;293.4218341305581;293.4218341305581;0.0;306.1176164021941;7.008065068756678;1.998418855268215;70.0;59.599818773463824;4.498418855268211;2.499999999999996;15.196073596643265;0.3509830551800935;1.4288450465768192;70.0;59.69148878355668;4.0;2.571154953423181
2021-07-12 10:00:00;286.44764049608636;286.44764049608636;0.0;299.47251499360755;6.849830156254694;1.998418855268215;70.0;59.59054777507515;4.498418855268211;2.499999999999996;14.843989455964744;0.3426407182967541;1.4317329193441002;70.0;59.6851628686461;4.0;2.5682670806559
2021-07-12 11:00:00;245.11938951157583;245.11938951157583;0.0;260.0917824432901;5.912087119364157;1.9984188552682145;70.0;59.525422474811194;4.498418855268211;2.4999999999999964;12.755902801481447;0.29320501137748306;1.4475813453502826;70.0;59.64165141526746;4.0;2.5524186546497174
2021-07-12 12:00:00;226.70751831657043;226.70751831657043;0.0;242.54596429837616;5.494284746967221;1.9984188552682145;70.0;59.48925260006996;4.498418855268211;2.4999999999999964;11.824500276994192;0.27118124200546706;1.4539438087498424;70.0;59.61817127177483;4.0;2.5460561912501576
2021-07-12 13:00:00;206.60466876015158;206.60466876015158;0.0;223.3856882918203;5.038074090949179;1.9984188552682145;70.0;59.44297608952212;4.498418855268211;2.4999999999999964;10.8078809192462;0.24713477124420047;1.4606355814232095;70.0;59.587442641852476;4.0;2.5393644185767905
2021-07-12 14:00:00;230.44896807812233;230.44896807812233;0.0;246.11153540442064;5.579188140348614;1.9984188552682145;70.0;59.49704094107881;4.498418855268211;2.4999999999999964;12.013838534282383;0.27565666038052916;1.4526857839104825;70.0;59.623186530994644;4.0;2.5473142160895175
2021-07-12 15:00:00;212.10914811573363;212.10914811573363;0.0;228.63277985200753;5.1629959293005765;1.9984188552682145;70.0;59.45643635969043;4.498418855268211;2.4999999999999964;11.085826253022221;0.25371907669346133;1.4587643789497542;70.0;59.59683096914017;4.0;2.541235621050246
2021-07-12 16:00:00;221.1527782100559;221.1527782100559;0.0;237.2522230535077;5.368230482382076;1.9984188552682145;70.0;59.47723561386965;4.498418855268211;2.4999999999999964;11.543328288135754;0.2645368160407368;1.4557786904121062;70.0;59.610476385442155;4.0;2.544221309587894
2021-07-12 17:00:00;202.66028248395907;202.66028248395907;0.0;219.62559385535837;4.948555377086195;1.9984188552682145;70.0;59.43291444146877;4.498418855268211;2.4999999999999964;10.608667528287278;0.24241660584205632;1.4619489535476817;70.0;59.58044473790511;4.0;2.5380510464523183
2021-07-12 18:00:00;203.1754075573424;203.1754075573424;0.0;220.11665854794919;4.960246380598944;1.9984188552682145;70.0;59.43424898595987;4.498418855268211;2.4999999999999964;10.63468641454455;0.2430327841595005;1.4617787342997395;70.0;59.58137190134232;4.0;2.5382212657002605
2021-07-12 19:00:00;221.56302489443664;221.56302489443664;0.0;237.64319873685199;5.377540358439172;1.9984188552682145;70.0;59.47814238229398;4.498418855268211;2.4999999999999964;11.564097318133877;0.2650275417397568;1.455644517618098;70.0;59.61105518979895;4.0;2.544355482381902
2021-07-12 20:00:00;263.4245965686422;263.4245965686422;0.0;277.5348126307991;6.32744403939518;1.9984188552682145;70.0;59.55664927550055;4.498418855268211;2.4999999999999964;13.681152241139243;0.31510119206775383;1.4408290124603966;70.0;59.66231394145018;4.0;2.5591709875396034
2021-07-12 21:00:00;242.46099099678892;242.46099099678892;0.0;257.55850808850465;5.851764424065417;1.9984188552682145;70.0;59.520518964400935;4.498418855268211;2.4999999999999964;12.621472868878527;0.29002510884783367;1.4485265941524506;70.0;59.63843992761019;4.0;2.5514734058475494
2021-07-12 22:00:00;222.42454293163607;222.42454293163607;0.0;238.46424493820945;5.397091041029424;1.9984188552682145;70.0;59.480036422558726;4.498418855268211;2.4999999999999964;11.607710696288079;0.2660580657076987;1.4553620575096078;70.0;59.61226514737689;4.0;2.544637942490392
2021-07-12 23:00:00;214.65533776417132;214.65533776417132;0.0;231.05983594074513;5.220779336010049;1.9984188552682145;70.0;59.46244552549837;4.498418855268211;2.4999999999999964;11.214371663854473;0.25676475809111404;1.4578837078425795;70.0;59.60103204487888;4.0;2.5421162921574205
2021-07-13 00:00:00;193.58963124811106;193.58963124811106;0.0;210.9824435467214;4.74268764360233;1.9984188552682145;70.0;59.40813334018844;4.498418855268211;2.4999999999999964;10.146108996585307;0.2315665445551568;1.4642500561776135;70.0;59.56783570820693;4.0;2.5357499438223865
2021-07-13 01:00:00;199.9461151584622;199.9461151584622;0.0;217.04252642041885;4.886957156349094;1.9984188552682145;70.0;59.42556884548833;4.498418855268211;2.4999999999999964;10.467129380731908;0.23916999420868687;1.4621529960005208;70.0;59.57990666711942;4.0;2.537847003999479
2021-07-13 02:00:00;205.32824752051127;205.32824752051127;0.0;222.1733953931511;5.009107410341882;1.9984188552682145;70.0;59.439550175078125;4.498418855268211;2.4999999999999964;10.738864771843781;0.24560795157955898;1.4603292693230014;70.0;59.5896181362171;4.0;2.5396707306769986
2021-07-13 03:00:00;203.3795444239073;203.3795444239073;0.0;220.31569679300895;4.964881085951356;1.9984188552682145;70.0;59.43456703676554;4.498418855268211;2.4999999999999964;10.64048572451752;0.24327696701424323;1.460994678164509;70.0;59.58615353881959;4.0;2.539005321835491
2021-07-13 04:00:00;233.7054929314913;233.7054929314913;0.0;249.22106440558525;5.653086692949401;1.9984188552682145;70.0;59.50337189380025;4.498418855268211;2.4999999999999964;12.172177192323305;0.279552025037669;1.4503168975455711;70.0;59.63292279369779;4.0;2.549683102454429
2021-07-13 05:00:00;204.75821872354547;204.75821872354547;0.0;221.6299902714124;4.996170514312198;1.9984188552682145;70.0;59.43810161171376;4.498418855268211;2.4999999999999964;10.710088121320776;0.24492609895160944;1.4605245109898553;70.0;59.58861063732263;4.0;2.5394754890101447
2021-07-13 06:00:00;255.96953807456157;255.96953807456157;0.0;270.43760100915716;6.158287320913142;1.9984188552682145;70.0;59.5441862896659;4.498418855268211;2.4999999999999964;13.297504682316553;0.3061836579839254;1.4421020424067001;70.0;59.65956392233409;4.0;2.5578979575933
2021-07-13 07:00:00;264.7326544901614;264.7326544901614;0.0;278.7879841046626;6.357124728561964;1.9984188552682145;70.0;59.55847269202371;4.498418855268211;2.4999999999999964;13.740162168479;0.31666585465330316;1.4386896744648925;70.0;59.66902450991154;4.0;2.5613103255351075
2021-07-13 08:00:00;466.8352404573133;466.8352404573133;0.0;471.3394169906672;10.942191911699156;1.998418855268215;70.0;59.743949693289835;4.498418855268211;2.499999999999996;23.926321931110618;0.5584153593987001;1.3320072813698776;70.0;59.798376385876395;4.0;2.6679927186301224
2021-07-13 09:00:00;458.41001453217257;458.41001453217257;0.0;463.31144505417586;10.751064611182908;1.998418855268215;70.0;59.73941160137019;4.498418855268211;2.499999999999996;23.50214775747393;0.5483373379571443;1.3375249482848468;70.0;59.7950603055549;4.0;2.662475051715153
2021-07-13 10:00:00;447.3551191378074;447.3551191378074;0.0;452.7791962035868;10.50028184674105;1.998418855268215;70.0;59.73317363303704;4.498418855268211;2.499999999999996;22.94553806216882;0.5351137788729754;1.3446236055674428;70.0;59.790538827757814;4.0;2.6553763944325572
2021-07-13 11:00:00;346.36993516323423;346.36993516323423;0.0;356.57291235271316;8.209333321305277;1.998418855268215;70.0;59.65831826506553;4.498418855268211;2.499999999999996;17.85875280464436;0.41431810426224197;1.4020497350350483;70.0;59.73715134008614;4.0;2.5979502649649517
2021-07-13 12:00:00;322.6000737039879;322.6000737039879;0.0;333.92588457644223;7.670061702688464;1.998418855268215;70.0;59.634221199743024;4.498418855268211;2.499999999999996;16.660359422155903;0.38588525562677983;1.4136212708716105;70.0;59.72038401175138;4.0;2.5863787291283895
2021-07-13 13:00:00;274.7665329677048;274.7665329677048;0.0;288.3490319263003;6.584790674586601;1.9984188552682145;70.0;59.573771619500405;4.498418855268211;2.4999999999999964;14.24684718273096;0.32866810163601057;1.434658400591629;70.0;59.67923429382432;4.0;2.565341599408371
2021-07-13 14:00:00;220.24179162717445;220.24179162717445;0.0;236.38951311076875;5.347557831411481;1.9984188552682145;70.0;59.47496797945428;4.498418855268211;2.4999999999999964;11.491499093271056;0.26344711917126135;1.4550454814289457;70.0;59.61434377688175;4.0;2.5449545185710543
2021-07-13 15:00:00;184.51556818943467;184.51556818943467;0.0;202.33074497092602;4.536726100757146;1.9984188552682145;70.0;59.3813323026489;4.498418855268211;2.4999999999999964;9.687653378427061;0.2207124021404721;1.4671369752142596;70.0;59.549367795595344;4.0;2.5328630247857404
2021-07-13 16:00:00;139.64675517019282;139.64675517019282;0.0;159.52875073747762;3.51799306687965;1.998418855268215;70.0;59.20320899791727;4.498418855268211;2.499999999999996;7.417771835796212;0.16704157317008714;1.479725983495701;70.0;59.426966485871674;4.0;2.520274016504299
2021-07-13 17:00:00;136.19100199591605;136.19100199591605;0.0;156.2273711813888;3.439477152277812;1.9984188552682145;70.0;59.185276862853414;4.498418855268211;2.4999999999999964;7.244363925045083;0.16290789712430154;1.4807232002074198;70.0;59.41212437193224;4.0;2.5192767997925802
2021-07-13 18:00:00;138.88762362432308;138.88762362432308;0.0;158.80351409805684;3.5007498600581437;1.998418855268215;70.0;59.19935384960371;4.498418855268211;2.499999999999996;7.3798731951433485;0.1661335210817262;1.479966518332334;70.0;59.423491092770234;4.0;2.520033481667666
2021-07-13 19:00:00;132.72897532812794;132.72897532812794;0.0;152.93397362190782;3.3608879525981137;1.9984188552682145;70.0;59.16570520174281;4.498418855268211;2.4999999999999964;7.061055977596197;0.1587667168996746;1.480784149351786;70.0;59.410854888106485;4.0;2.519215850648214
2021-07-13 20:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9984188552682145;70.0;59.15921424822295;4.498418855268211;2.4999999999999964;7.002064585107183;0.15743403865147187;1.4808016223138614;70.0;59.410433418149864;4.0;2.5191983776861386
2021-07-13 21:00:00;152.70000742855325;152.70000742855325;0.0;171.98701778939207;3.8144420225267313;1.998418855268215;70.0;59.26467102972771;4.498418855268211;2.499999999999996;8.077907303934264;0.18265551127817378;1.4762651399092994;70.0;59.47028069734836;4.0;2.5237348600907006
2021-07-13 22:00:00;138.82476559823195;138.82476559823195;0.0;158.74346106740015;3.4993220615845937;1.998418855268215;70.0;59.19903298589509;4.498418855268211;2.499999999999996;7.376735192109545;0.1660583320553014;1.4799863710817935;70.0;59.42320147268532;4.0;2.5200136289182065
2021-07-13 23:00:00;145.32940251894905;145.32940251894905;0.0;164.95403866172322;3.647060480211992;1.998418855268215;70.0;59.231116039059714;4.498418855268211;2.499999999999996;7.7043000968605995;0.17383899822840798;1.4781585869141138;70.0;59.44795365474312;4.0;2.521841413085886
2021-07-14 00:00:00;213.0994796668368;213.0994796668368;0.0;229.56920889763083;5.185468063382902;1.9984188552682145;70.0;59.459131792211224;4.498418855268211;2.4999999999999964;11.143557576097734;0.25490368381200573;1.4596868166836638;70.0;59.59125284252161;4.0;2.540313183316336
2021-07-14 01:00:00;222.43854901489675;222.43854901489675;0.0;238.46944333755314;5.397406467412485;1.9984188552682145;70.0;59.4804218965719;4.498418855268211;2.4999999999999964;11.616783719581289;0.2660748193958095;1.456802787182999;70.0;59.60480028927475;4.0;2.543197212817001
2021-07-14 02:00:00;228.84702193237453;228.84702193237453;0.0;244.57654528280509;5.542833399935421;1.9984188552682145;70.0;59.49408965055693;4.498418855268211;2.4999999999999964;11.941355023284025;0.27374045685690734;1.4547625244924856;70.0;59.61359310898354;4.0;2.5452374755075144
2021-07-14 03:00:00;229.23541423040348;229.23541423040348;0.0;244.94666693694006;5.551647026573326;1.9984188552682145;70.0;59.4948949913728;4.498418855268211;2.4999999999999964;11.961022152701108;0.2742050409454588;1.4546372714066118;70.0;59.61411355717473;4.0;2.545362728593388
2021-07-14 04:00:00;266.22978061766156;266.22978061766156;0.0;280.1983867856758;6.391090773972023;1.9984188552682145;70.0;59.56142167666712;4.498418855268211;2.4999999999999964;13.832576605479218;0.318456675379978;1.44186957468641;70.0;59.658026114784775;4.0;2.55813042531359
2021-07-14 05:00:00;229.3766477933231;229.3766477933231;0.0;245.08125647339884;5.554851978246051;1.9984188552682145;70.0;59.49518720908583;4.498418855268211;2.4999999999999964;11.968173729529619;0.27437398061402285;1.4545916794836837;70.0;59.61430246658057;4.0;2.5454083205163163
2021-07-14 06:00:00;293.6467460194328;293.6467460194328;0.0;306.3218829143564;7.013165038841499;1.998418855268215;70.0;59.6004469818775;4.498418855268211;2.499999999999996;15.217806676885708;0.3512520885399914;1.4313396679068155;70.0;59.684652640555385;4.0;2.5686603320931845
2021-07-14 07:00:00;304.2304361407219;304.2304361407219;0.0;316.40579102135814;7.25329081496706;1.998418855268215;70.0;59.6137196108985;4.498418855268211;2.499999999999996;15.752220170641328;0.3639120049530167;1.4270321571562818;70.0;59.693858512467386;4.0;2.572967842843718
2021-07-14 08:00:00;536.0123670871839;536.0123670871839;0.0;537.2259630507245;12.511456965499995;1.998418855268215;70.0;59.776494940899624;4.498418855268211;2.499999999999996;27.431697989527972;0.6411631185253396;1.2988563038919474;70.0;59.81326830028013;4.0;2.7011436961080526
2021-07-14 09:00:00;499.1857155558929;499.1857155558929;0.0;502.1390051025742;11.676056235089442;1.998418855268215;70.0;59.76050615296754;4.498418855268211;2.499999999999996;25.577969505835345;0.5971120999472403;1.3235432492610415;70.0;59.800922238851456;4.0;2.6764567507389585
2021-07-14 10:00:00;473.49003420220447;473.49003420220447;0.0;477.6558967623076;11.093151900013883;1.998418855268215;70.0;59.74794580545915;4.498418855268211;2.499999999999996;24.284059220329567;0.5663756389978523;1.3398017913697058;70.0;59.79137084318495;4.0;2.660198208630294
2021-07-14 11:00:00;432.85007647208363;432.85007647208363;0.0;438.93801319366975;10.171225267472224;1.998418855268215;70.0;59.72502840000806;4.498418855268211;2.499999999999996;22.237327281894725;0.5177632493685211;1.3638936722499992;70.0;59.77408740338001;4.0;2.6361063277500008
2021-07-14 12:00:00;349.0809194653839;349.0809194653839;0.0;359.1351519034563;8.270832666500167;1.998418855268215;70.0;59.66145575074171;4.498418855268211;2.499999999999996;18.015320666588565;0.4175609084514162;1.4072788776639293;70.0;59.72757751825674;4.0;2.5927211223360707
2021-07-14 13:00:00;290.2306592163145;290.2306592163145;0.0;303.06707612647693;6.93565899464115;1.998418855268215;70.0;59.595966626255006;4.498418855268211;2.499999999999996;15.045278872711272;0.34716586030659635;1.4327011392697195;70.0;59.68156243173263;4.0;2.5672988607302805
2021-07-14 14:00:00;228.43214834129813;228.43214834129813;0.0;244.1811873627311;5.533418828682687;1.9984188552682145;70.0;59.49322656688395;4.498418855268211;2.4999999999999964;11.920346476692405;0.2732441965805002;1.4548961155268896;70.0;59.6130356360207;4.0;2.5451038844731104
2021-07-14 15:00:00;202.55848657066093;202.55848657066093;0.0;219.5224123692022;4.946241277091873;1.9984188552682145;70.0;59.43293743425784;4.498418855268211;2.4999999999999964;10.60964938717721;0.24229484039552746;1.4629057174740767;70.0;59.57424354219313;4.0;2.5370942825259233
2021-07-14 16:00:00;159.05608118239107;159.05608118239107;0.0;178.04283775058803;3.958761495958539;1.998418855268215;70.0;59.291814652472794;4.498418855268211;2.499999999999996;8.407687692771372;0.19025847031386495;1.475419100790028;70.0;59.47836382927693;4.0;2.524580899209972
2021-07-14 17:00:00;148.15495486375616;148.15495486375616;0.0;167.6433683970363;3.711226517114287;1.998418855268215;70.0;59.24477190235842;4.498418855268211;2.499999999999996;7.854519570915708;0.17721884553080883;1.4781326909959622;70.0;59.44737676312326;4.0;2.5218673090040378
2021-07-14 18:00:00;149.86709141812392;149.86709141812392;0.0;169.27692546162027;3.750107770762626;1.998418855268215;70.0;59.25256756991331;4.498418855268211;2.499999999999996;7.94144986766051;0.17926685576330614;1.4777177477034282;70.0;59.452476370988734;4.0;2.5222822522965718
2021-07-14 19:00:00;141.14933189817813;141.14933189817813;0.0;160.958296342775;3.5521197123612542;1.998418855268215;70.0;59.211117024639464;4.498418855268211;2.499999999999996;7.4986063866403665;0.1688389137538016;1.4797867202197068;70.0;59.42552736620286;4.0;2.520213279780293
2021-07-14 20:00:00;182.24060920300357;182.24060920300357;0.0;200.1520471078228;4.485081151993432;1.9984188552682145;70.0;59.37471860677357;4.498418855268211;2.4999999999999964;9.582121573365391;0.21799115933373636;1.4690847388986445;70.0;59.5341741176984;4.0;2.5309152611013555
2021-07-14 21:00:00;193.8014578636884;193.8014578636884;0.0;211.18650011589784;4.719473163262532;1.9984188552682145;70.06;59.40573875342585;4.498418855268211;2.4999999999999964;10.166902448549836;0.23043730186308983;1.4660330075768022;70.06;59.55522911608841;4.0;2.533966992423198
2021-07-14 22:00:00;175.40777066034335;175.40777066034335;0.0;193.6861425853878;4.229681708826727;1.998418855268215;70.24000000000001;59.3371114591485;4.498418855268211;2.499999999999996;9.236056012667786;0.2049003002816886;1.4723149342222626;70.24000000000001;59.50765381810612;4.0;2.5276850657777374
2021-07-14 23:00:00;155.44331597592705;155.44331597592705;0.0;174.65749734365102;3.765283727583806;1.998418855268215;70.30000000000001;59.25564812008463;4.498418855268211;2.499999999999996;8.224180440130782;0.18052134061402786;1.4776304789822068;70.30000000000001;59.45287138146273;4.0;2.522369521017793
2021-07-15 00:00:00;131.61485631263048;131.61485631263048;0.0;151.98225172833725;3.1672843362411833;1.9984188552682145;70.53999999999996;59.11499151640629;4.498418855268211;2.4999999999999964;7.001546544476159;0.14936815811335102;1.4826161996289304;70.53999999999996;59.3794225877989;4.0;2.5173838003710696
2021-07-15 01:00:00;218.2403992268905;218.2403992268905;0.0;234.6129790124933;4.949586318445677;1.9984188552682145;70.72000000000003;59.43416124413517;4.498418855268211;2.4999999999999964;11.415935279940792;0.2435196913461519;1.4650292725854488;70.72000000000003;59.55835712203782;4.0;2.534970727414551
2021-07-15 02:00:00;336.44658409462227;336.44658409462227;0.0;347.2780312650885;7.329282205927139;1.998418855268215;70.89999999999998;59.61850704937518;4.498418855268211;2.499999999999996;17.394805322701504;0.36921841018241314;1.4304698188904608;70.89999999999998;59.68273617807205;4.0;2.5695301811095392
2021-07-15 03:00:00;365.70135927963554;365.70135927963554;0.0;375.18605116662815;7.810038847670698;1.998418855268215;71.07999999999998;59.64215520500608;4.498418855268211;2.499999999999996;18.870983322219047;0.39480308422395155;1.4221222601619736;71.07999999999998;59.69941193791101;4.0;2.5778777398380264
2021-07-15 04:00:00;339.642579822989;339.642579822989;0.0;350.32269322818337;7.395801295972031;1.998418855268215;70.89999999999998;59.62195699744433;4.498418855268211;2.499999999999996;17.556129829352873;0.37272571421687906;1.42932159887379;70.89999999999998;59.68523602662293;4.0;2.57067840112621
2021-07-15 05:00:00;222.54357918972696;222.54357918972696;0.0;238.76554991343866;4.93145474119305;1.9984188552682145;70.96000000000004;59.43217637815587;4.498418855268211;2.4999999999999964;11.634011079109568;0.2428836255257557;1.4654295376193254;70.96000000000004;59.55535041982694;4.0;2.5345704623806746
2021-07-15 06:00:00;359.82300999353254;359.82300999353254;0.0;369.46962289547224;8.081006734889863;1.998418855268215;70.53999999999996;59.654109080933154;4.498418855268211;2.499999999999996;18.574695889182703;0.408358917490822;1.4165647903761092;70.53999999999996;59.70995209151761;4.0;2.583435209623891
2021-07-15 07:00:00;373.7027628710107;373.7027628710107;0.0;382.611189110991;8.67419736548155;1.998418855268215;70.18;59.677829213363054;4.498418855268211;2.499999999999996;19.275060649213437;0.43910891379923395;1.404581226196055;70.18;59.72860625609411;4.0;2.595418773803945
2021-07-15 08:00:00;604.4308259181653;604.4308259181653;0.0;602.3925471167802;14.063480978392363;2.0384979212860146;70.0;59.80147254062257;4.538497921286011;2.499999999999996;30.896989095236744;0.7230033802848868;1.2637563973128971;70.0;59.825184534880464;4.0;2.736243602687103
2021-07-15 09:00:00;560.0977994575366;560.0977994575366;0.0;560.150165630418;13.057816894594003;2.0384979212860146;70.0;59.786264569992795;4.538497921286011;2.499999999999996;28.665714835276795;0.669973444327197;1.2948075929185419;70.0;59.812775033599394;4.0;2.705192407081458
2021-07-15 10:00:00;529.9298826358472;529.9298826358472;0.0;531.4079966807475;12.373472548015181;2.0384979212860146;70.0;59.77443777367802;4.538497921286011;2.499999999999996;27.14700905810321;0.63388741942087;1.314675041659361;70.0;59.80327833108299;4.0;2.685324958340639
2021-07-15 11:00:00;402.6036956718119;402.6036956718119;0.0;410.1043170793546;9.48506007977953;2.0384979212860146;70.0;59.705506955401006;4.538497921286011;2.499999999999996;20.732509029496097;0.48158336802848317;1.3872608157500346;70.0;59.749829413964335;4.0;2.6127391842499654
2021-07-15 12:00:00;433.8673824575127;433.8673824575127;0.0;439.8865963166599;10.194296829912817;2.0384979212860146;70.0;59.72612769351599;4.538497921286011;2.499999999999996;22.308302433369413;0.5189801225568335;1.3711258223345815;70.0;59.76550286125456;4.0;2.6288741776654185
2021-07-15 13:00:00;350.3491655130172;350.3491655130172;0.0;360.3249341075554;8.29959815941501;2.0384979212860146;70.0;59.66315605525216;4.538497921286011;2.499999999999996;18.09696163747047;0.4190779491782503;1.411775149110432;70.0;59.718379603787696;4.0;2.588224850889568
2021-07-15 14:00:00;270.35795814018365;270.35795814018365;0.0;284.11715290688744;6.484750885132786;2.038497921286014;70.0;59.56830534178317;4.538497921286011;2.4999999999999964;14.05613171052268;0.32339468677055466;1.4433475083251572;70.0;59.651351233579874;4.0;2.5566524916748428
2021-07-15 15:00:00;262.57342568751915;262.57342568751915;0.0;276.7000267635551;6.308120692535489;2.038497921286014;70.0;59.55616704810586;4.538497921286011;2.4999999999999964;13.662300776118906;0.31408304508076457;1.4460348458622585;70.0;59.643093420142065;4.0;2.5539651541377415
2021-07-15 16:00:00;231.34398171319373;231.34398171319373;0.0;246.942983626306;5.599488273252438;2.038497921286014;70.0;59.49976397605661;4.538497921286011;2.4999999999999964;12.080875981318238;0.27672725085310257;1.456127208258875;70.0;59.60565309595074;4.0;2.543872791741125
2021-07-15 17:00:00;194.43762116288306;194.43762116288306;0.0;211.7716020177921;4.761920273802127;2.038497921286014;70.0;59.41145439128127;4.538497921286011;2.4999999999999964;10.208002382855607;0.23258088655847262;1.4666304371666516;70.0;59.54997208159784;4.0;2.5333695628333484
2021-07-15 18:00:00;182.0093517873695;182.0093517873695;0.0;199.92298804331608;4.479822762547061;2.038497921286014;70.0;59.37442082824259;4.538497921286011;2.4999999999999964;9.578633770905524;0.21771453563082477;1.470151670164884;70.0;59.52469075294971;4.0;2.529848329835116
2021-07-15 19:00:00;193.90555470334982;193.90555470334982;0.0;211.26438471206217;4.749844011487318;2.038497921286014;70.0;59.409958757085235;4.538497921286011;2.4999999999999964;10.181070231846268;0.23194444342505963;1.466785408944264;70.0;59.54894411299409;4.0;2.533214591055736
2021-07-15 20:00:00;210.88960905164714;210.88960905164714;0.0;227.58178481959666;4.847645349474065;2.038497921286014;70.60000000000002;59.42217337771217;4.538497921286011;2.4999999999999964;11.04304778690803;0.23798141312138588;1.4661438645803462;70.60000000000002;59.55167039461253;4.0;2.533856135419654
2021-07-15 21:00:00;228.12515744391015;228.12515744391015;0.0;244.13629200571518;4.9399992473065195;2.038497921286014;71.19999999999999;59.43325962964815;4.538497921286011;2.4999999999999964;11.916839734135959;0.2436401630253654;1.4655012972798604;71.19999999999999;59.55437163311001;4.0;2.5344987027201396
2021-07-15 22:00:00;195.75428642373942;195.75428642373942;0.0;213.32408274675507;4.217140179311888;2.038497921286014;71.38;59.33594974001443;4.538497921286011;2.4999999999999964;10.273777549959407;0.20576084798284106;1.4736620787989687;71.38;59.49174460119309;4.0;2.5263379212010313
2021-07-15 23:00:00;159.7830283646013;159.7830283646013;0.0;179.0350259303045;3.4815046171316095;2.0384979212860146;71.44;59.19604463756724;4.538497921286011;2.499999999999996;8.44999545804507;0.16706995136326136;1.4813470183932638;71.44;59.39771672841141;4.0;2.5186529816067362
2021-07-16 00:00:00;339.112141255147;339.112141255147;0.0;350.08610273715135;6.657530309494207;1.9477032512385133;72.10000000000002;59.579766503478595;4.447703251238509;2.4999999999999956;17.518941351941546;0.3352368038031824;1.4406458553112147;72.10000000000002;59.65752213048802;4.0;2.5593541446887853
2021-07-16 01:00:00;307.4894110080687;307.4894110080687;0.0;319.94602233637374;6.094610943771176;1.9477032512385133;72.03999999999996;59.54082243663828;4.447703251238509;2.4999999999999956;15.922686492326829;0.3054902825987428;1.449371423856669;72.03999999999996;59.630060805678795;4.0;2.550628576143331
2021-07-16 02:00:00;276.2516196562683;276.2516196562683;0.0;290.14501781380244;5.588762132202809;1.9477032512385133;71.86000000000001;59.49909691191391;4.447703251238509;2.4999999999999956;14.344521595663432;0.27862101274868317;1.4565221593142073;71.86000000000001;59.60190700483014;4.0;2.5434778406857927
2021-07-16 03:00:00;243.59917786432166;243.59917786432166;0.0;259.04471582407484;4.939360832946832;1.9477032512385133;71.92000000000002;59.43309827780905;4.447703251238509;2.4999999999999956;12.692747498219646;0.24445182583282654;1.4650322611283335;71.92000000000002;59.55730756612121;4.0;2.5349677388716665
2021-07-16 04:00:00;272.8064165435312;272.8064165435312;0.0;286.9141495697344;5.414349012734369;1.9477032512385133;72.10000000000002;59.48299053237446;4.447703251238509;2.4999999999999956;14.170201927555272;0.26968881385536336;1.4590375938170244;72.10000000000002;59.589812597090884;4.0;2.5409624061829756
2021-07-16 05:00:00;287.1068965031047;287.1068965031047;0.0;300.51363123674577;5.738882706328832;1.9477032512385133;71.98000000000002;59.51226573157328;4.447703251238509;2.4999999999999956;14.89308925379548;0.2866688664751306;1.454501850966043;71.98000000000002;59.61041946111129;4.0;2.545498149033957
2021-07-16 06:00:00;316.92041394237697;316.92041394237697;0.0;328.7116090202996;6.8480586494216915;1.9477032512385133;71.01999999999998;59.59126189756472;4.447703251238509;2.4999999999999956;16.39945203493972;0.3440030891445492;1.436705407102926;71.01999999999998;59.669429147278095;4.0;2.563294592897074
2021-07-16 07:00:00;326.27442909762954;326.27442909762954;0.0;337.4237172891754;7.662039920887259;1.9477032512385133;70.12;59.634674794640944;4.447703251238509;2.4999999999999956;16.87213808305603;0.3856525865423878;1.421461930989635;70.12;59.70343370628626;4.0;2.578538069010365
2021-07-16 08:00:00;504.30866816365165;504.30866816365165;0.0;507.01002260316994;11.792266947710461;1.9922179313441162;70.0;59.763064847186854;4.492217931344111;2.499999999999995;25.84493199167626;0.6032400336885786;1.3249680433507098;70.0;59.79915971676019;4.0;2.67503195664929
2021-07-16 09:00:00;552.839839385811;552.839839385811;0.0;553.2483215925495;12.893177554974605;1.9922179313441162;70.0;59.78329505711764;4.492217931344111;2.499999999999995;28.288009770114503;0.6612916739064727;1.292749657341409;70.0;59.81502310218349;4.0;2.707250342658591
2021-07-16 10:00:00;516.0011871077174;516.0011871077174;0.0;518.1504119010605;12.05750859313484;1.9922179313441162;70.0;59.76827221496063;4.492217931344111;2.499999999999995;26.433666624214304;0.6172263003680831;1.3174570791850173;70.0;59.80320484582529;4.0;2.6825429208149827
2021-07-16 11:00:00;451.2255945048312;451.2255945048312;0.0;456.43402887121795;10.588077656143073;1.9922179313441162;70.0;59.73611902857459;4.492217931344111;2.499999999999995;23.17156580315287;0.5397435340966881;1.3570604650557012;70.0;59.77840561596639;4.0;2.642939534944299
2021-07-16 12:00:00;359.15783422674286;359.15783422674286;0.0;368.7270606879424;8.499442121978616;1.9922179313441162;70.0;59.67083297389223;4.492217931344111;2.499999999999995;18.531280398028848;0.42961463424251545;1.4049199825177658;70.0;59.729843290003885;4.0;2.595080017482234
2021-07-16 13:00:00;325.0233776879764;325.0233776879764;0.0;336.2081713848929;7.725033335039622;1.9922179313441162;70.0;59.637641529343625;4.492217931344111;2.499999999999995;16.80904735522977;0.3887839446028426;1.420147486097532;70.0;59.70596860349798;4.0;2.579852513902468
2021-07-16 14:00:00;256.3021614084919;256.3021614084919;0.0;270.73267708530386;6.1658284084228825;1.9922179313441157;70.0;59.5455797759908;4.492217931344111;2.4999999999999956;13.336870221633442;0.30658153278527744;1.446669265732817;70.0;59.64241171992211;4.0;2.553330734267183
2021-07-16 15:00:00;221.1091229077112;221.1091229077112;0.0;237.19707776131284;5.3672346909305855;1.9922179313441157;70.0;59.47772960245146;4.492217931344111;2.4999999999999956;11.554916448859087;0.2644845967795589;1.4581071389568896;70.0;59.59799316648025;4.0;2.5418928610431104
2021-07-16 16:00:00;174.07128378865463;174.07128378865463;0.0;192.3593627040863;4.299645701190212;1.9922179313441162;70.0;59.347994824271325;4.492217931344111;2.499999999999995;9.171950440427695;0.20821923898164432;1.4717990754926964;70.0;59.51202715660742;4.0;2.5282009245073036
2021-07-16 17:00:00;159.5554962610526;159.5554962610526;0.0;178.51608435347862;3.970097597809414;1.9922179313441162;70.0;59.29400888496457;4.492217931344111;2.499999999999995;8.435991290793108;0.19085585677159406;1.4756010658770653;70.0;59.47598785320753;4.0;2.5243989341229347
2021-07-16 18:00:00;157.34064605144195;157.34064605144195;0.0;176.40348912976722;3.919808575141337;1.9922179313441162;70.0;59.28497911567831;4.492217931344111;2.499999999999995;8.32359819836375;0.18820651441560043;1.4761554564406172;70.0;59.47002923356706;4.0;2.523844543559383
2021-07-16 19:00:00;149.16273758518724;149.16273758518724;0.0;168.60210770080934;3.734109647273133;1.9922179313441162;70.0;59.249550021730556;4.492217931344111;2.499999999999995;7.90834485931567;0.17842432725500867;1.4781432637016874;70.0;59.44684684433827;4.0;2.5218567362983126
2021-07-16 20:00:00;190.0011679885466;190.0011679885466;0.0;207.54733989011473;4.6612302263322904;1.9922179313441157;70.0;59.39849977201118;4.492217931344111;2.4999999999999956;9.97852548111763;0.22727412438821368;1.4672911148801555;70.0;59.54637090050841;4.0;2.5327088851198445
2021-07-16 21:00:00;202.68979676866437;202.68979676866437;0.0;219.64308129770302;4.9492183931655305;1.9922179313441157;70.0;59.43348876869834;4.492217931344111;2.4999999999999956;10.620755337910246;0.24245191001036412;1.4635123275986888;70.0;59.570091360291144;4.0;2.5364876724013112
2021-07-16 22:00:00;183.7655127830274;183.7655127830274;0.0;201.6022564013617;4.519691583772767;1.9922179313441157;70.0;59.379687452401015;4.492217931344111;2.4999999999999956;9.662915185833457;0.2198152066782625;1.4690976294500335;70.0;59.53350804690882;4.0;2.5309023705499665
2021-07-16 23:00:00;163.76371165931283;163.76371165931283;0.0;182.54192355754913;4.041693887767404;1.9922179313441162;70.06;59.30649813699631;4.492217931344111;2.499999999999995;8.649412438956636;0.1947212795705585;1.4748177771210669;70.06;59.483940112867515;4.0;2.525182222878933
2021-07-17 00:00:00;131.61485631263048;131.61485631263048;0.0;152.13631971278;2.968188096896313;1.9922179313441157;71.25999999999999;59.0562810703189;4.492217931344111;2.4999999999999956;7.000773560311317;0.13981708583612062;1.4846426502896262;71.25999999999999;59.338346521634094;4.0;2.515357349710374
2021-07-17 01:00:00;136.49035359418505;136.49035359418505;0.0;156.7750450330016;3.0664832622262663;1.9922179313441157;71.25999999999999;59.0872964557372;4.492217931344111;2.4999999999999956;7.258881206330026;0.14499642379998748;1.4845768350147805;71.25999999999999;59.34036085420786;4.0;2.5154231649852195
2021-07-17 02:00:00;152.64125503936248;152.64125503936248;0.0;172.23055733660203;3.339752069062003;1.9922179313441162;71.44;59.16146114191912;4.492217931344111;2.499999999999995;8.078738413999972;0.15960247666142735;1.4820282067248516;71.44;59.38812470065295;4.0;2.5179717932751484
2021-07-17 03:00:00;183.73765929668247;183.73765929668247;0.0;202.00708161968626;3.7809000992264385;1.9922179313441157;71.98000000000002;59.258975129492626;4.492217931344111;2.4999999999999956;9.653462227122615;0.183457336486531;1.4775224966395024;71.98000000000002;59.451510099140194;4.0;2.5224775033604976
2021-07-17 04:00:00;184.7635868550938;184.7635868550938;0.0;202.9982261205877;3.7816627318810654;1.951922405678765;72.03999999999996;59.259137610124526;4.4519224056787605;2.4999999999999956;9.705313940893868;0.1835623548052484;1.4775219736501355;72.03999999999996;59.45142193344702;4.0;2.5224780263498645
2021-07-17 05:00:00;183.3704852231458;183.3704852231458;0.0;201.6569372210568;3.77394285576794;1.951922405678765;71.98000000000002;59.257614336999836;4.4519224056787605;2.4999999999999956;9.634886513574148;0.1830907225990145;1.4775990559029077;71.98000000000002;59.450579798332285;4.0;2.5224009440970923
2021-07-17 06:00:00;295.90343612278843;295.90343612278843;0.0;308.5263501830824;6.899957441755875;1.9519224056787654;70.24000000000001;59.5937524795512;4.4519224056787605;2.499999999999995;15.326316356301463;0.3456557408357186;1.4323100249794067;70.24000000000001;59.68289791584607;4.0;2.5676899750205933
2021-07-17 07:00:00;375.8987476169738;375.8987476169738;0.0;384.6899905753024;8.879238428551876;1.9519224056787654;70.0;59.684604638573774;4.4519224056787605;2.499999999999995;19.36139562489773;0.4496396502595381;1.392164897373454;70.0;59.74766549501305;4.0;2.607835102626546
2021-07-17 08:00:00;398.68547404939386;398.68547404939386;0.0;406.3980141760068;9.396180175872441;1.9519224056787654;70.0;59.70204592339206;4.4519224056787605;2.499999999999995;20.5097070496705;0.4768965000590837;1.3801937189755207;70.0;59.76032832564323;4.0;2.6198062810244793
2021-07-17 09:00:00;372.92498915417514;372.92498915417514;0.0;381.8569842241697;8.81177480969673;1.9519224056787654;70.0;59.682177366001895;4.4519224056787605;2.499999999999995;19.211508352136413;0.4460825229116928;1.3936799108033897;70.0;59.74591377081123;4.0;2.6063200891966103
2021-07-17 10:00:00;309.8293294119915;309.8293294119915;0.0;321.7455510077303;7.380320240828131;1.9519224056787654;70.0;59.62022228392175;4.4519224056787605;2.499999999999995;16.029372056554866;0.37060924570812387;1.4232510256924833;70.0;59.70204548181101;4.0;2.5767489743075167
2021-07-17 11:00:00;264.36467258847335;264.36467258847335;0.0;278.4260302157927;6.3487732396831404;1.951922405678765;70.0;59.55831158974428;4.4519224056787605;2.4999999999999956;13.73336655967874;0.31622568491444186;1.4415093859940207;70.0;59.65976093383881;4.0;2.5584906140059793
2021-07-17 12:00:00;252.83833643286997;252.83833643286997;0.0;267.44287728951485;6.0872365708493925;1.951922405678765;70.0;59.539280295091714;4.4519224056787605;2.4999999999999956;13.150705368131485;0.3024382014747249;1.445731783051695;70.0;59.647073979153845;4.0;2.554268216948305
2021-07-17 13:00:00;191.05414267377373;191.05414267377373;0.0;208.55807865180182;4.685135754865891;1.951922405678765;70.0;59.40122805583303;4.4519224056787605;2.4999999999999956;10.025070400188207;0.2285336634853753;1.4660746833942984;70.0;59.55549266812028;4.0;2.5339253166057016
2021-07-17 14:00:00;155.86482742026539;155.86482742026539;0.0;175.00104453722003;3.886303537343685;1.9519224056787654;70.0;59.278522646101806;4.4519224056787605;2.499999999999995;8.24359940029769;0.18644118112471939;1.4760008356325192;70.0;59.47248805153913;4.0;2.523999164367481
2021-07-17 15:00:00;166.7396595394254;166.7396595394254;0.0;185.37371790820544;4.133210682275004;1.9519224056787654;70.0;59.3214735722932;4.4519224056787605;2.499999999999995;8.794712109159805;0.1994493535160591;1.4731252657864893;70.0;59.501198992651155;4.0;2.5268747342135107
2021-07-17 16:00:00;177.21491987267785;177.21491987267785;0.0;195.36271941245553;4.371000966054625;1.951922405678765;70.0;59.35828805468617;4.4519224056787605;2.4999999999999956;9.325057323494223;0.21197956922569122;1.4701930577840434;70.0;59.526105030786084;4.0;2.5298069422159566
2021-07-17 17:00:00;148.4727493809754;148.4727493809754;0.0;167.9486966028648;3.718445185706235;1.9519224056787654;70.0;59.2461007468504;4.4519224056787605;2.499999999999995;7.868611050437979;0.17759898251312847;1.4778570550428856;70.0;59.45107232585434;4.0;2.5221429449571144
