Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-07-17 18:00:00;159.91994108535437;159.91994108535437;0.0;178.86920309490594;3.9783773765383046;1.9519224056787654;70.0;59.29515692756024;4.4519224056787605;2.499999999999995;8.449174792576349;0.191291795556644;1.4749486983521143;70.0;59.483562125114474;4.0;2.5250513016478857
2021-07-17 19:00:00;180.67067585890547;180.67067585890547;0.0;198.65793397664484;4.449446790044008;1.951922405678765;70.0;59.36957551767699;4.4519224056787605;2.4999999999999956;9.499918979975265;0.21611324863505443;1.4691906639579573;70.0;59.533795425738674;4.0;2.5308093360420427
2021-07-17 20:00:00;175.36285064880897;175.36285064880897;0.0;193.5971534164355;4.328970243613758;1.9519224056787654;70.0;59.352072723242486;4.4519224056787605;2.499999999999995;9.231321886201288;0.20976417541723566;1.4707228399892065;70.0;59.521881998882634;4.0;2.5292771600107935
2021-07-17 21:00:00;174.73109525757678;174.73109525757678;0.0;192.99472500327903;4.314629089152766;1.9519224056787654;70.0;59.349924628213216;4.4519224056787605;2.499999999999995;9.199345417589038;0.2090084871502115;1.4709025127489768;70.0;59.52042394361217;4.0;2.5290974872510232
2021-07-17 22:00:00;162.27957446970038;162.27957446970038;0.0;181.1198812072842;4.031951638319728;1.9519224056787654;70.0;59.304489461138246;4.4519224056787605;2.499999999999995;8.56875724645297;0.19411432352834976;1.4743254449899936;70.0;59.48980034192812;4.0;2.5256745550100064
2021-07-17 23:00:00;157.38751990169692;157.38751990169692;0.0;176.4535802231134;3.920877907773353;1.9519224056787654;70.0;59.2848596196564;4.4519224056787605;2.499999999999995;8.32080332412464;0.18826258361447;1.4756085687022824;70.0;59.4766999869812;4.0;2.5243914312977176
2021-07-18 00:00:00;193.48477270051148;193.48477270051148;0.0;210.88190237044546;4.740307500698334;1.951922405678765;70.0;59.40786504937262;4.4519224056787605;2.4999999999999956;10.141394328719835;0.2314411156704683;1.4643712448133859;70.0;59.56703224351787;4.0;2.535628755186614
2021-07-18 01:00:00;190.19667662871126;190.19667662871126;0.0;207.74697171534677;4.665676635786093;1.951922405678765;70.0;59.398415587839736;4.4519224056787605;2.4999999999999956;9.975282846372082;0.22750798639798;1.465427549800201;70.0;59.5605100199885;4.0;2.534572450199799
2021-07-18 02:00:00;205.10952686109033;205.10952686109033;0.0;221.96428825499902;5.00414333625354;1.951922405678765;70.0;59.43902352319901;4.4519224056787605;2.4999999999999956;10.728440651731635;0.24534632399651957;1.460505286323384;70.0;59.58863295868696;4.0;2.539494713676616
2021-07-18 03:00:00;201.57155820352284;201.57155820352284;0.0;218.5915210656483;4.9238476975355265;1.951922405678765;70.0;59.42989234216657;4.4519224056787605;2.4999999999999956;10.549809654027625;0.2411143040711996;1.4617035766019337;70.0;59.58228774061695;4.0;2.5382964233980663
2021-07-18 04:00:00;181.5136042733009;181.5136042733009;0.0;199.4677565171409;4.46858411825147;1.951922405678765;70.0;59.371952787842986;4.4519224056787605;2.4999999999999956;9.536470396783047;0.2171215362120824;1.4681380960662596;70.0;59.54231703900456;4.0;2.5318619039337404
2021-07-18 05:00:00;214.25259193120849;214.25259193120849;0.0;230.6799609414405;5.211641018846238;1.951922405678765;70.0;59.46132321364075;4.4519224056787605;2.4999999999999956;11.189942212802642;0.2562830047024025;1.4573207121123732;70.0;59.604180119072;4.0;2.5426792878876268
2021-07-18 06:00:00;179.80992755216087;179.80992755216087;0.0;197.84320257801514;4.42991130151309;1.951922405678765;70.0;59.36648586908558;4.4519224056787605;2.4999999999999956;9.450344686044037;0.21508364539732164;1.4686564846816372;70.0;59.538572010209464;4.0;2.5313435153183628
2021-07-18 07:00:00;245.43835560414104;245.43835560414104;0.0;260.4012600207367;5.91932545449908;1.951922405678765;70.0;59.525782881592875;4.4519224056787605;2.4999999999999956;12.766250149072087;0.293586549765719;1.4462637018226485;70.0;59.64672131181669;4.0;2.5537362981773515
2021-07-18 08:00:00;216.49576628070952;216.49576628070952;0.0;232.81818487646086;5.26254724513714;1.951922405678765;70.0;59.46652664975409;4.4519224056787605;2.4999999999999956;11.303141278171328;0.25896622760850424;1.4565200531645526;70.0;59.60781821358262;4.0;2.5434799468354474
2021-07-18 09:00:00;175.0169170433536;175.0169170433536;0.0;193.2725582024315;4.321107898622342;1.951922405678765;70.0;59.350583960850656;4.4519224056787605;2.4999999999999956;9.207991310702106;0.20935037923846128;1.4700912228348022;70.0;59.52770522090498;4.0;2.529908777165198
2021-07-18 10:00:00;205.16631608512833;205.16631608512833;0.0;222.01842488971533;5.005432176109516;1.951922405678765;70.0;59.439167713039865;4.4519224056787605;2.4999999999999956;10.731307684372586;0.24541425369034495;1.4604858973843018;70.0;59.58873325504618;4.0;2.539514102615698
2021-07-18 11:00:00;209.010946552501;209.010946552501;0.0;225.68341434948672;5.09268560343099;1.951922405678765;70.0;59.44876034807919;4.4519224056787605;2.4999999999999956;10.925389022240088;0.2500130939623218;1.4591618982835577;70.0;59.59541254697092;4.0;2.5408381017164423
2021-07-18 12:00:00;194.16624338896753;194.16624338896753;0.0;211.5316143801616;4.755774792993399;1.951922405678765;70.0;59.40978656838081;4.4519224056787605;2.4999999999999956;10.175817877151353;0.23225627199637267;1.4641502689980053;70.0;59.56836015902309;4.0;2.5358497310019947
2021-07-18 13:00:00;200.94119781670105;200.94119781670105;0.0;217.99058286849368;4.9095412176368205;1.951922405678765;70.0;59.428234242307326;4.4519224056787605;2.4999999999999956;10.517979788821696;0.24036028446973812;1.4619150842037616;70.0;59.58113688530062;4.0;2.5380849157962384
2021-07-18 14:00:00;208.21589741596898;208.21589741596898;0.0;224.9255236378928;5.074642222119652;1.951922405678765;70.0;59.446803585319344;4.4519224056787605;2.4999999999999956;10.885256705540689;0.24906207824876675;1.4594375316700114;70.0;59.59404898065276;4.0;2.5405624683299886
2021-07-18 15:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.951922405678765;70.0;59.15921424822295;4.4519224056787605;2.4999999999999956;7.002064585107183;0.15743403865147187;1.4808016223138623;70.0;59.410433418149864;4.0;2.5191983776861377
2021-07-18 16:00:00;239.2908545001733;239.2908545001733;0.0;254.54296413149254;5.7798295079593105;1.951922405678765;70.0;59.51431567888005;4.4519224056787605;2.4999999999999956;12.455478955671905;0.2862330795456619;1.448501698471906;70.0;59.639247035149765;4.0;2.551498301528094
2021-07-18 17:00:00;154.01626199410083;154.01626199410083;0.0;173.24239326317945;3.8443307322373577;1.9519224056787654;70.0;59.270384952498716;4.4519224056787605;2.499999999999995;8.145024811811021;0.1842299784618431;1.4759645898530978;70.0;59.47352847755218;4.0;2.5240354101469022
2021-07-18 18:00:00;178.42427048563368;178.42427048563368;0.0;196.5218676669878;4.3984568928015095;1.951922405678765;70.0;59.3619689783319;4.4519224056787605;2.4999999999999956;9.380288619693554;0.21342616086798288;1.4690748550006645;70.0;59.535481296084015;4.0;2.5309251449993355
2021-07-18 19:00:00;153.77774725314123;153.77774725314123;0.0;173.01483913060457;3.8389147324428903;1.9519224056787654;70.0;59.26936069491785;4.4519224056787605;2.499999999999995;8.132940280943163;0.18394467374777662;1.4760274357984944;70.0;59.472843583061774;4.0;2.5239725642015056
2021-07-18 20:00:00;213.45754279467644;213.45754279467644;0.0;229.9221010459006;5.193598162667451;1.951922405678765;70.0;59.459454567473756;4.4519224056787605;2.4999999999999956;11.149818615834961;0.25533198898884746;1.4576026602491288;70.0;59.602874561197666;4.0;2.5423973397508712
2021-07-18 21:00:00;199.805413335941;199.805413335941;0.0;216.9078022551721;4.88376362287237;1.951922405678765;70.0;59.42522226489632;4.4519224056787605;2.4999999999999956;10.460626247676705;0.2390016905932309;1.4622946580513143;70.0;59.57904736621799;4.0;2.5377053419486857
2021-07-18 22:00:00;189.49249025064006;189.49249025064006;0.0;207.07557195121916;4.649693251762607;1.951922405678765;70.0;59.39635263278001;4.4519224056787605;2.4999999999999956;9.939704081692474;0.22666565819454557;1.4656516371841208;70.0;59.559087914872634;4.0;2.534348362815879
2021-07-18 23:00:00;180.10523151715847;180.10523151715847;0.0;198.1247949004467;4.436614639349929;1.951922405678765;70.0;59.36744025591008;4.4519224056787605;2.4999999999999956;9.465273831337596;0.2154368798052135;1.4685669466232465;70.0;59.539225463409196;4.0;2.5314330533767535
2021-07-19 00:00:00;222.7367811440944;222.7367811440944;0.0;238.7691700253603;5.404177382566697;1.951922405678765;70.0;59.48039667047533;4.4519224056787605;2.4999999999999956;11.615829829987337;0.26643155639245747;1.4538390141576403;70.0;59.619571320708246;4.0;2.5461609858423597
2021-07-19 01:00:00;240.9085471707615;240.9085471707615;0.0;256.08737094113326;5.816537521706324;1.951922405678765;70.0;59.5172715159369;4.4519224056787605;2.4999999999999956;12.534295632689751;0.28816811862531283;1.4472919882639461;70.0;59.64369786200484;4.0;2.552708011736054
2021-07-19 02:00:00;259.9920222227833;259.9920222227833;0.0;274.2727316374823;6.249559097141073;1.951922405678765;70.0;59.55077785053169;4.4519224056787605;2.4999999999999956;13.49851536463566;0.31099524189328154;1.4400323791771403;70.0;59.66565465725671;4.0;2.5599676208228597
2021-07-19 03:00:00;261.1188559877598;261.1188559877598;0.0;275.34649850340486;6.275127238754564;1.951922405678765;70.0;59.55261182355406;4.4519224056787605;2.4999999999999956;13.55542858157931;0.3123431291719615;1.4395885470722893;70.0;59.66686731937932;4.0;2.5604114529277107
2021-07-19 04:00:00;263.0962674979121;263.0962674979121;0.0;277.2307776246761;6.319995019768206;1.951922405678765;70.0;59.55579430056321;4.4519224056787605;2.4999999999999956;13.65529668730482;0.314708453944871;1.4388056063520458;70.0;59.668974330780145;4.0;2.561194393647954
2021-07-19 05:00:00;239.01837440370406;239.01837440370406;0.0;254.28608541917268;5.773646321803346;1.951922405678765;70.0;59.5136794535635;4.4519224056787605;2.4999999999999956;12.438751255853823;0.28590714641591397;1.4479846157901308;70.0;59.641366160320956;4.0;2.552015384209869
2021-07-19 06:00:00;197.36551430676678;197.36551430676678;0.0;214.58364400147423;4.828387849095695;1.951922405678765;70.0;59.41855016484567;4.4519224056787605;2.4999999999999956;10.33543814650854;0.23608315108464928;1.4627976326845489;70.0;59.57647508936708;4.0;2.537202367315451
2021-07-19 07:00:00;251.9587879627894;251.9587879627894;0.0;266.61770496712506;6.067280681364816;1.951922405678765;70.0;59.537255769371484;4.4519224056787605;2.4999999999999956;13.092711868316158;0.3013861100033366;1.4431474690373967;70.0;59.65674844947375;4.0;2.5568525309626033
2021-07-19 08:00:00;258.8797282483226;258.8797282483226;0.0;273.2128162924315;6.224320791182933;1.951922405678765;70.0;59.54895277281264;4.4519224056787605;2.4999999999999956;13.442334285518358;0.30966474670851984;1.4404688260543486;70.0;59.664449000780564;4.0;2.5595311739456514
2021-07-19 09:00:00;266.454959107068;266.454959107068;0.0;280.4312569494289;6.3962037436470425;1.951922405678765;70.0;59.56109755586834;4.4519224056787605;2.4999999999999956;13.824910139944466;0.31872602764003355;1.4374638270849878;70.0;59.672493031749184;4.0;2.5625361729150122
2021-07-19 10:00:00;258.9378874103859;258.9378874103859;0.0;273.2682367906623;6.225640443054642;1.951922405678765;70.0;59.54904856814784;4.4519224056787605;2.4999999999999956;13.445271913481902;0.3097343150841937;1.4404460461262758;70.0;59.66451225584899;4.0;2.559553953873724
2021-07-19 11:00:00;225.7580854532707;225.7580854532707;0.0;241.6489573602033;5.472739475457425;1.951922405678765;70.0;59.48689841784682;4.4519224056787605;2.4999999999999956;11.768237696440707;0.27004555676228553;1.4527096620551467;70.0;59.62411605697366;4.0;2.5472903379448533
2021-07-19 12:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.951922405678765;70.0;59.15921424822295;4.4519224056787605;2.4999999999999956;7.002064585107183;0.15743403865147187;1.4808016223138623;70.0;59.410433418149864;4.0;2.5191983776861377
2021-07-19 13:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.951922405678765;70.0;59.15921424822295;4.4519224056787605;2.4999999999999956;7.002064585107183;0.15743403865147187;1.4808016223138623;70.0;59.410433418149864;4.0;2.5191983776861377
2021-07-19 14:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.951922405678765;70.0;59.15921424822295;4.4519224056787605;2.4999999999999956;7.002064585107183;0.15743403865147187;1.4808016223138623;70.0;59.410433418149864;4.0;2.5191983776861377
2021-07-19 15:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.951922405678765;70.0;59.15921424822295;4.4519224056787605;2.4999999999999956;7.002064585107183;0.15743403865147187;1.4808016223138623;70.0;59.410433418149864;4.0;2.5191983776861377
2021-07-19 16:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.951922405678765;70.0;59.15921424822295;4.4519224056787605;2.4999999999999956;7.002064585107183;0.15743403865147187;1.4808016223138623;70.0;59.410433418149864;4.0;2.5191983776861377
2021-07-19 17:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.951922405678765;70.0;59.15921424822295;4.4519224056787605;2.4999999999999956;7.002064585107183;0.15743403865147187;1.4808016223138623;70.0;59.410433418149864;4.0;2.5191983776861377
2021-07-19 18:00:00;192.26496947107603;192.26496947107603;0.0;209.72080077380792;4.712621986854368;1.951922405678765;70.0;59.40430101691777;4.4519224056787605;2.4999999999999956;10.077857898987837;0.22998202089841635;1.4644791232364365;70.0;59.566619309735756;4.0;2.5355208767635635
2021-07-19 19:00:00;207.56660397814827;207.56660397814827;0.0;224.3085859496043;5.059907180996461;1.951922405678765;70.0;59.445101606002254;4.4519224056787605;2.4999999999999956;10.850410186574482;0.2482854114571152;1.4593145770054554;70.0;59.59491424952421;4.0;2.5406854229945446
2021-07-19 20:00:00;240.26879638806517;240.26879638806517;0.0;255.4777066060226;5.802020532028206;1.951922405678765;70.0;59.516061681167;4.4519224056787605;2.4999999999999956;12.50195841541001;0.2874028664929009;1.4475269494047103;70.0;59.64291204921807;4.0;2.5524730505952897
2021-07-19 21:00:00;224.41286224345154;224.41286224345154;0.0;240.3667583114696;5.442212587927546;1.951922405678765;70.0;59.48402334056124;4.4519224056787605;2.4999999999999956;11.700371437270716;0.268436438090253;1.4532123517654312;70.0;59.6221141102198;4.0;2.546787648234569
2021-07-19 22:00:00;207.90182019801966;207.90182019801966;0.0;224.6281403651984;5.067514844036277;1.951922405678765;70.0;59.44593312319864;4.4519224056787605;2.4999999999999956;10.867328634709141;0.24868638779667426;1.4591974050442045;70.0;59.595493256929785;4.0;2.5408025949557955
2021-07-19 23:00:00;203.12334584808775;203.12334584808775;0.0;220.07283631485097;4.959066887133466;1.951922405678765;70.0;59.43383996359705;4.4519224056787605;2.4999999999999956;10.62613479809567;0.24297050938766482;1.4608513557773537;70.0;59.587081571500676;4.0;2.5391486442226463
2021-07-20 00:00:00;191.72660235123124;191.72660235123124;0.0;209.2053444454837;4.700401949912492;1.951922405678765;70.0;59.40286451513555;4.4519224056787605;2.4999999999999956;10.052884183234474;0.22933804108998956;1.4649832886908958;70.0;59.56324976974986;4.0;2.535016711309104
2021-07-20 01:00:00;202.58771675004135;202.58771675004135;0.0;219.5599246701838;4.946909914706241;1.951922405678765;70.0;59.43256023621683;4.4519224056787605;2.4999999999999956;10.601443567941391;0.24232980472492988;1.4614133696391436;70.0;59.58381024023265;4.0;2.5385866303608564
2021-07-20 02:00:00;209.070655220387;209.070655220387;0.0;225.74000466803517;5.094040564727638;1.951922405678765;70.0;59.448921837957585;4.4519224056787605;2.4999999999999956;10.928738270440082;0.2500845158138601;1.4591974483402126;70.0;59.595195319818515;4.0;2.5408025516597874
2021-07-20 03:00:00;207.7012103614066;207.7012103614066;0.0;224.43456343543332;5.062961418501055;1.951922405678765;70.0;59.445544533937834;4.4519224056787605;2.4999999999999956;10.859608971316195;0.24844642387728066;1.45967083082822;70.0;59.59284201682101;4.0;2.54032916917178
2021-07-20 04:00:00;236.8360809207167;236.8360809207167;0.0;252.20318751250466;5.724126206691413;1.951922405678765;70.0;59.50959922774376;4.4519224056787605;2.4999999999999956;12.331831335679684;0.2832967475128191;1.4494770701936934;70.0;59.63577822973025;4.0;2.5505229298063066
2021-07-20 05:00:00;206.75676563107527;206.75676563107527;0.0;223.53425054355236;5.041527378243817;1.951922405678765;70.0;59.44319119731779;4.4519224056787605;2.4999999999999956;10.811931184151668;0.24731670530032931;1.4599956492258177;70.0;59.59120320467696;4.0;2.5400043507741823
2021-07-20 06:00:00;258.716377283593;258.716377283593;0.0;273.0537154614943;6.2206142716629;1.951922405678765;70.0;59.54881518827648;4.4519224056787605;2.4999999999999956;13.437722283387437;0.309469350817695;1.4413761546959631;70.0;59.66147155423613;4.0;2.558623845304037
2021-07-20 07:00:00;308.54027485160674;308.54027485160674;0.0;320.5283152533227;7.351076536951011;1.9519224056787654;70.0;59.61835519561072;4.4519224056787605;2.499999999999995;15.952873839618052;0.3690673144157976;1.4205976007574472;70.0;59.708372573822885;4.0;2.5794023992425528
2021-07-20 08:00:00;470.0337793786997;470.0337793786997;0.0;474.38500870857024;11.01475074620022;1.9939383883397226;70.0;59.74567702893842;4.493938388339718;2.499999999999995;24.089322758061392;0.5622413628931815;1.3310237716828084;70.0;59.79877074834968;4.0;2.6689762283171916
2021-07-20 09:00:00;459.9133001851968;459.9133001851968;0.0;464.7417437783199;10.78516664384591;1.9939383883397226;70.0;59.740279423421384;4.493938388339718;2.499999999999995;23.5797924563542;0.5501355265373168;1.337633986433516;70.0;59.79481231748605;4.0;2.662366013566484
2021-07-20 10:00:00;444.0513952953799;444.0513952953799;0.0;449.6298000168111;10.425335645549051;1.9939383883397226;70.0;59.73129327155789;4.493938388339718;2.499999999999995;22.781143111045825;0.5311619560949521;1.3477261605953572;70.0;59.788271485059965;4.0;2.652273839404643
2021-07-20 11:00:00;348.4008900183245;348.4008900183245;0.0;358.5060412467517;8.255409145941012;1.9939383883397226;70.0;59.660284579451115;4.493938388339718;2.499999999999995;17.962866145858396;0.41674747609847435;1.4016443860294259;70.0;59.737495396707686;4.0;2.598355613970574
2021-07-20 12:00:00;322.74787064248574;322.74787064248574;0.0;334.0651218849662;7.673414673835117;1.9939383883397226;70.0;59.63443028750555;4.493938388339718;2.499999999999995;16.669484638676003;0.3860620462230691;1.4140794752135495;70.0;59.71946361265151;4.0;2.5859205247864505
2021-07-20 13:00:00;280.0502276545123;280.0502276545123;0.0;293.38219402489267;6.704674057346484;1.9939383883397221;70.0;59.581461717334264;4.493938388339718;2.4999999999999956;14.515127301402554;0.3349883105915219;1.4328755511776268;70.0;59.6832737694412;4.0;2.5671244488223732
2021-07-20 14:00:00;215.04089512283852;215.04089512283852;0.0;231.43105031709527;5.2295306021917245;1.9939383883397221;70.0;59.46317839601397;4.493938388339718;2.4999999999999956;11.230068275089756;0.25722595110387386;1.457100562307621;70.0;59.605147659834984;4.0;2.542899437692379
2021-07-20 15:00:00;192.7250153518672;192.7250153518672;0.0;210.15724364850377;4.723063145467908;1.9939383883397221;70.0;59.40572306090303;4.493938388339718;2.4999999999999956;10.103323706887497;0.23053231501419524;1.464662574474647;70.0;59.56522315148521;4.0;2.535337425525353
2021-07-20 16:00:00;154.43452757072052;154.43452757072052;0.0;173.64120985978127;3.8538282833665787;1.9939383883397226;70.0;59.27218802582615;4.493938388339718;2.499999999999995;8.166446353577768;0.18473029613722552;1.4758790091099514;70.0;59.47442823616376;4.0;2.5241209908900486
2021-07-20 17:00:00;132.071605407123;132.071605407123;0.0;152.30857142661375;3.345964901396177;1.9939383883397221;70.0;59.16188703514695;4.493938388339718;2.4999999999999956;7.026249005668856;0.15798038924297012;1.4807945869345902;70.0;59.410606987755614;4.0;2.51920541306541
2021-07-20 18:00:00;136.31958911903678;136.31958911903678;0.0;156.34966785041985;3.4423960417487014;1.9939383883397221;70.0;59.18598820661941;4.493938388339718;2.4999999999999956;7.251172304904195;0.16306170947253207;1.4807207455888824;70.0;59.41217038634943;4.0;2.5192792544111176
2021-07-20 19:00:00;146.06269963971224;146.06269963971224;0.0;165.65324240577152;3.6637143502157015;1.9939383883397226;70.0;59.234627915375484;4.493938388339718;2.499999999999995;7.7420868748739355;0.17471614789439266;1.478034252527769;70.0;59.449435326714365;4.0;2.521965747472231
2021-07-20 20:00:00;140.56538297369485;140.56538297369485;0.0;160.40631566340062;3.5388586303404135;1.9939383883397226;70.0;59.207825485760225;4.493938388339718;2.499999999999995;7.463636132472095;0.16814041025561588;1.479432998057964;70.0;59.43111760393833;4.0;2.520567001942036
2021-07-20 21:00:00;150.21151041938194;150.21151041938194;0.0;169.6120832859416;3.757932654965189;1.9939383883397226;70.0;59.25371126583701;4.493938388339718;2.499999999999995;7.952436879581135;0.1796788402145717;1.4769795589507875;70.0;59.462101658603274;4.0;2.5230204410492125
2021-07-20 22:00:00;140.17360581976342;140.17360581976342;0.0;160.03205718414802;3.529959934222435;1.9939383883397226;70.0;59.205863106623724;4.493938388339718;2.499999999999995;7.444075484681427;0.16767177729636776;1.4795582069682935;70.0;59.42935445962769;4.0;2.5204417930317065
2021-07-20 23:00:00;148.0527796071961;148.0527796071961;0.0;167.55226624612916;3.708909506947684;1.9939383883397226;70.0;59.243901300223456;4.493938388339718;2.499999999999995;7.842999543453092;0.17709662632439727;1.4775316250780044;70.0;59.45558206027749;4.0;2.5224683749219956
2021-07-21 00:00:00;189.65619735842975;189.65619735842975;0.0;207.2303879886618;4.653408571910323;1.9939383883397221;70.0;59.39689739117972;4.493938388339718;2.4999999999999956;9.949267258528;0.22686148009381554;1.4657857369393081;70.0;59.55806355573117;4.0;2.534214263060692
2021-07-21 01:00:00;199.32897957243506;199.32897957243506;0.0;216.45226304371198;4.872950025811604;1.9939383883397221;70.0;59.424013619540005;4.493938388339718;2.4999999999999956;10.437928838892578;0.2384317937469319;1.4626647976260219;70.0;59.57680469931347;4.0;2.537335202373978
2021-07-21 02:00:00;205.11948865292803;205.11948865292803;0.0;221.97241204986383;5.00436894630466;1.9939383883397221;70.0;59.439113130015585;4.493938388339718;2.4999999999999956;10.73034496098924;0.2453582400154642;1.4607292303892585;70.0;59.58729065643058;4.0;2.5392707696107415
2021-07-21 03:00:00;202.8559260123717;202.8559260123717;0.0;219.81457133075992;4.952996687306341;1.9939383883397221;70.0;59.43330553159262;4.493938388339718;2.4999999999999956;10.616046667690547;0.24265062920140157;1.4614918550195504;70.0;59.583253225871545;4.0;2.5385081449804496
2021-07-21 04:00:00;232.95210965714963;232.95210965714963;0.0;248.50039134013682;5.635990729861127;1.9939383883397221;70.0;59.50197708285663;4.493938388339718;2.4999999999999956;12.136926212980068;0.27865084887218855;1.451147295775224;70.0;59.62951540208911;4.0;2.548852704224776
2021-07-21 05:00:00;204.14563030757242;204.14563030757242;0.0;221.0440440071673;4.982267018153629;1.9939383883397221;70.0;59.43662912974008;4.493938388339718;2.4999999999999956;10.681171599682969;0.24419333768848378;1.4610582791845204;70.0;59.5855631474808;4.0;2.5389417208154796
2021-07-21 06:00:00;254.80764169986128;254.80764169986128;0.0;269.327507823578;6.131923067435264;1.9939383883397221;70.0;59.54233502350951;4.493938388339718;2.4999999999999956;13.241858426353158;0.30479382978452313;1.443229496147592;70.0;59.65588169197878;4.0;2.556770503852408
2021-07-21 07:00:00;263.04094015422515;263.04094015422515;0.0;277.1729913414874;6.318739438736206;1.9939383883397221;70.0;59.555896392489956;4.493938388339718;2.4999999999999956;13.657846330738591;0.3146422729117526;1.4400863038409515;70.0;59.664871970660386;4.0;2.5599136961590485
2021-07-21 08:00:00;431.4652710581466;431.4652710581466;0.0;437.6373626690805;10.139814224716131;1.9939383883397226;70.0;59.72373953261615;4.493938388339718;2.499999999999995;22.14961406830983;0.5161067835623764;1.3565673054616356;70.0;59.78173160424177;4.0;2.6434326945383644
2021-07-21 09:00:00;456.65506961523675;456.65506961523675;0.0;461.6347576936784;10.711252828463483;1.9939383883397226;70.0;59.7385451257357;4.493938388339718;2.499999999999995;23.41795964897558;0.5462381215493263;1.3409294704299088;70.0;59.79253834845355;4.0;2.659070529570091
2021-07-21 10:00:00;448.37058724508194;448.37058724508194;0.0;453.7421842418792;10.523317471668568;1.9939383883397226;70.0;59.73385971849865;4.493938388339718;2.499999999999995;23.00081965742645;0.5363284536424425;1.346162782370965;70.0;59.78911971660642;4.0;2.653837217629035
2021-07-21 11:00:00;346.03931560314464;346.03931560314464;0.0;356.2541298238275;8.201832116767845;1.9939383883397226;70.0;59.65811410728526;4.493938388339718;2.499999999999995;17.845794164206055;0.41392262631955107;1.4035053655120766;70.0;59.7347998385452;4.0;2.5964946344879234
2021-07-21 12:00:00;328.8342079094342;328.8342079094342;0.0;339.8622114665038;7.811497770263416;1.9939383883397226;70.0;59.64096559475013;4.493938388339718;2.499999999999995;16.978319860882465;0.3933423539586534;1.4118195220454894;70.0;59.72280236529309;4.0;2.5881804779545106
2021-07-21 13:00:00;281.8035012855728;281.8035012855728;0.0;295.05113939619673;6.744454175151472;1.9939383883397221;70.0;59.58399457384837;4.493938388339718;2.4999999999999956;14.605381092890005;0.33708552785355606;1.4325956866478569;70.0;59.68371110167004;4.0;2.567404313352143
2021-07-21 14:00:00;224.11191620126522;224.11191620126522;0.0;240.0756421243489;5.435383205381447;1.9939383883397221;70.0;59.483562609556145;4.493938388339718;2.4999999999999956;11.689677985113391;0.2680764547862024;1.4541739883320526;70.0;59.61767580318849;4.0;2.5458260116679474
2021-07-21 15:00:00;178.94375555951777;178.94375555951777;0.0;197.01605268561534;4.410248810253761;1.9939383883397221;70.0;59.36373297948546;4.493938388339718;2.4999999999999956;9.407760730826194;0.21404755449703083;1.469077974294139;70.0;59.535301926655904;4.0;2.530922025705861
2021-07-21 16:00:00;133.84834391928393;133.84834391928393;0.0;153.99887669138442;3.3862984971759884;1.9939383883397221;70.0;59.172130205647136;4.493938388339718;2.4999999999999956;7.1203249068810734;0.160105674544598;1.480765535644624;70.0;59.411271906249226;4.0;2.519234464355376
2021-07-21 17:00:00;133.20770992811714;133.20770992811714;0.0;153.38941890287128;3.3717556643760482;1.9939383883397221;70.0;59.168464785028334;4.493938388339718;2.4999999999999956;7.0864043251545965;0.15933936594272388;1.4807763177045739;70.0;59.41103402128948;4.0;2.519223682295426
2021-07-21 18:00:00;136.15299755699843;136.15299755699843;0.0;156.19122583085888;3.4386144617477883;1.9939383883397221;70.0;59.18506639337426;4.493938388339718;2.4999999999999956;7.2423516801791505;0.1628624372691369;1.4807239230920795;70.0;59.41211075693218;4.0;2.5192760769079205
2021-07-21 19:00:00;144.89819421580123;144.89819421580123;0.0;164.5413064090125;3.6372672449475396;1.9939383883397226;70.0;59.22913855714762;4.493938388339718;2.499999999999995;7.683696247860416;0.17332319882272876;1.4783916216494135;70.0;59.44485504530218;4.0;2.5216083783505865
2021-07-21 20:00:00;138.28061768206078;138.28061768206078;0.0;158.22358506854846;3.4869618191364764;1.9939383883397226;70.0;59.196244721570395;4.493938388339718;2.499999999999995;7.349570844128621;0.165407437418733;1.4801578218078926;70.0;59.42068236266357;4.0;2.5198421781921074
2021-07-21 21:00:00;143.54268868104947;143.54268868104947;0.0;163.24770436668777;3.6064815145721556;1.9939383883397226;70.0;59.22259801342733;4.493938388339718;2.499999999999995;7.614924893490708;0.1717017807189587;1.4787261324302787;70.0;59.44054425061165;4.0;2.5212738675697213
2021-07-21 22:00:00;134.85272771899463;134.85272771899463;0.0;154.95435862888266;3.4090983867153217;1.9939383883397221;70.0;59.17781456369579;4.493938388339718;2.4999999999999956;7.173505212571466;0.1613070905729601;1.480747941051483;70.0;59.41164070656828;4.0;2.519252058948517
2021-07-21 23:00:00;143.06891975628184;143.06891975628184;0.0;162.79555614528513;3.5957212274085526;1.9939383883397226;70.0;59.22028593156722;4.493938388339718;2.499999999999995;7.590885366166292;0.17113507147880605;1.4788423901142607;70.0;59.43902238744295;4.0;2.5211576098857393
2021-07-22 00:00:00;227.24765519511357;227.24765519511357;0.0;243.04989793055782;5.506538343170205;1.9939383883397221;70.0;59.490852562831094;4.493938388339718;2.4999999999999956;11.862906087897194;0.27182733875013587;1.4557073312187123;70.0;59.60920758564458;4.0;2.5442926687812877
2021-07-22 01:00:00;231.69067036506033;231.69067036506033;0.0;247.28385631011918;5.607361678960571;1.9939383883397221;70.0;59.50003370280541;4.493938388339718;2.4999999999999956;12.087927510430191;0.2771419501974406;1.4542902593438343;70.0;59.615148566922244;4.0;2.5457097406561657
2021-07-22 02:00:00;284.0163713155798;284.0163713155798;0.0;297.1429000541418;6.79465730016577;1.9939383883397221;70.0;59.58765594624259;4.493938388339718;2.4999999999999956;14.73442193891496;0.3397325015736601;1.4358283179477236;70.0;59.67365299613226;4.0;2.5641716820522764
2021-07-22 03:00:00;300.4017584709886;300.4017584709886;0.0;312.7548517950648;7.166423977790997;1.9939383883397226;70.0;59.60912149011028;4.493938388339718;2.499999999999995;15.562071334159683;0.3593322469748668;1.4293761587728504;70.0;59.68849828882463;4.0;2.5706238412271496
2021-07-22 04:00:00;291.11953569555845;291.11953569555845;0.0;304.00382162712384;6.677609667342983;1.9939383883397226;70.42000000000002;59.580513132991655;4.493938388339718;2.499999999999995;15.093014385259487;0.3341930035352038;1.4382034367021475;70.42000000000002;59.66700752074644;4.0;2.5617965632978525
2021-07-22 05:00:00;205.01371303892563;205.01371303892563;0.0;221.947573120702;4.802391267833963;1.9939383883397221;70.42000000000002;59.41617767074018;4.493938388339718;2.4999999999999956;10.735605976075025;0.2353471345118947;1.4652984722716167;70.42000000000002;59.55903640139263;4.0;2.5347015277283833
2021-07-22 06:00:00;306.4955754556714;306.4955754556714;0.0;318.5608325503259;7.3046812476000325;1.9939383883397226;70.0;59.616546608545434;4.493938388339718;2.499999999999995;15.869775144608885;0.3666215017412338;1.4268951125111426;70.0;59.69368170271565;4.0;2.5731048874888574
2021-07-22 07:00:00;316.2494558924549;316.2494558924549;0.0;327.85348277526543;7.525975913867037;1.9939383883397226;70.0;59.627876313303204;4.493938388339718;2.499999999999995;16.36218486044921;0.3782888228378647;1.4228319506966205;70.0;59.70162990573823;4.0;2.5771680493033795
2021-07-22 08:00:00;488.1969729153627;488.1969729153627;0.0;491.6644417734601;11.426777166819619;1.9939383883397226;70.0;59.755382412905135;4.493938388339718;2.499999999999995;25.02868087425094;0.5839676709513909;1.3326427175538207;70.0;59.79530883575137;4.0;2.6673572824461793
2021-07-22 09:00:00;546.8617528344687;546.8617528344687;0.0;547.5582315860846;12.757569101013862;1.9939383883397226;70.0;59.78088956538471;4.493938388339718;2.499999999999995;27.981963913780323;0.6541408526728095;1.2938416892055056;70.0;59.81507983609106;4.0;2.7061583107944944
2021-07-22 10:00:00;512.723171305727;512.723171305727;0.0;515.0326438846039;11.983149131599562;1.9939383883397226;70.0;59.76672837616968;4.493938388339718;2.499999999999995;26.26360284056377;0.6133052288346017;1.316917826606475;70.0;59.80403479773821;4.0;2.683082173393525
2021-07-22 11:00:00;453.784829943036;453.784829943036;0.0;458.87697944343313;10.646135931537303;1.9939383883397226;70.0;59.7374573855144;4.493938388339718;2.499999999999995;23.295686786100195;0.542804820506024;1.353502388585674;70.0;59.78160863280863;4.0;2.646497611414326
2021-07-22 12:00:00;352.5199300505127;352.5199300505127;0.0;362.4077979537501;8.348851626176154;1.9939383883397226;70.0;59.664737762157415;4.493938388339718;2.499999999999995;18.19223854338259;0.42167455747668986;1.406730295073519;70.0;59.72789491167845;4.0;2.593269704926481
2021-07-22 13:00:00;322.4942033287706;322.4942033287706;0.0;333.8028439360417;7.667654314376182;1.9939383883397226;70.0;59.63478733583395;4.493938388339718;2.499999999999995;16.677376353505835;0.38575861642197445;1.420171167225873;70.0;59.70650628488289;4.0;2.579828832774127
2021-07-22 14:00:00;253.81141468252352;253.81141468252352;0.0;268.3627064331341;6.109313560477852;1.9939383883397221;70.0;59.54123374884006;4.493938388339718;2.4999999999999956;13.207474417674751;0.3036021706728751;1.446883954068551;70.0;59.64224544526951;4.0;2.553116045931449
2021-07-22 15:00:00;214.92795708056903;214.92795708056903;0.0;231.30941578720987;5.226962718681526;1.9939383883397221;70.0;59.463542521799695;4.493938388339718;2.4999999999999956;11.238645763659019;0.25709085775187684;1.45951306579977;70.0;59.59174175867054;4.0;2.54048693420023
2021-07-22 16:00:00;168.9663419076042;168.9663419076042;0.0;187.49320101607813;4.18375832525158;1.9939383883397226;70.0;59.32987164489788;4.493938388339718;2.499999999999995;8.91146943613044;0.20211284917177538;1.472971218669167;70.0;59.50201114937221;4.0;2.527028781330833
2021-07-22 17:00:00;155.24214932454964;155.24214932454964;0.0;174.40341609414088;3.87216153993008;1.9939383883397226;70.0;59.2761129794427;4.493938388339718;2.499999999999995;8.215524443740476;0.1856963508666862;1.4765184953975585;70.0;59.46625908705158;4.0;2.5234815046024415
2021-07-22 18:00:00;153.81027810325475;153.81027810325475;0.0;173.03749627516797;3.8396482406833945;1.9939383883397226;70.0;59.27000566392843;4.493938388339718;2.499999999999995;8.14285417541183;0.1839835862479124;1.4768732868637269;70.0;59.462240392156275;4.0;2.523126713136273
2021-07-22 19:00:00;145.7130882144117;145.7130882144117;0.0;165.3122088962906;3.655770133003418;1.9939383883397226;70.0;59.233445127777884;4.493938388339718;2.499999999999995;7.731654791391986;0.1742979524095834;1.4788250531466;70.0;59.438371690673705;4.0;2.5211749468534
2021-07-22 20:00:00;188.52687508272035;188.52687508272035;0.0;206.14389861789482;4.6277689859710955;1.9939383883397221;70.0;59.39405126485394;4.493938388339718;2.4999999999999956;9.901869779491024;0.22551061612765594;1.4674579632835032;70.0;59.545556288128864;4.0;2.532542036716497
2021-07-22 21:00:00;200.58473799888787;200.58473799888787;0.0;217.63904428329877;4.901444305128858;1.9939383883397221;70.0;59.427846805638694;4.493938388339718;2.4999999999999956;10.511700119941576;0.23993389712785632;1.4637919932338606;70.0;59.5688530349276;4.0;2.5362080067661394
2021-07-22 22:00:00;181.2084221738798;181.2084221738798;0.0;199.215078929826;4.358256256230891;1.9939383883397221;70.24000000000001;59.35671116581409;4.493938388339718;2.4999999999999956;9.53131424038756;0.211676255716722;1.4709335472217626;70.24000000000001;59.51909733785823;4.0;2.5290664527782374
2021-07-22 23:00:00;156.1046214636922;156.1046214636922;0.0;175.36416894051322;3.654006233277067;1.9939383883397226;70.65999999999997;59.23326154043832;4.493938388339718;2.499999999999995;8.25867923783924;0.17516699446988282;1.4790100327548887;70.65999999999997;59.43441377905458;4.0;2.5209899672451113
2021-07-23 00:00:00;131.61485631263048;131.61485631263048;0.0;152.03271427427325;3.097944294846104;1.9939383883397221;70.77999999999997;59.09539180235754;4.493938388339718;2.4999999999999956;7.001294838070295;0.14604270746889783;1.4833365735425188;70.77999999999997;59.36570215291084;4.0;2.516663426457481
2021-07-23 01:00:00;212.35177360966998;212.35177360966998;0.0;229.07602023854693;4.66986801794624;1.9939383883397221;71.07999999999998;59.400460156260806;4.493938388339718;2.4999999999999956;11.11941733124233;0.2292502694730689;1.4688531351206695;71.07999999999998;59.5315716249857;4.0;2.5311468648793305
2021-07-23 02:00:00;344.1481975906138;344.1481975906138;0.0;354.7147041627067;7.175854530662723;1.9939383883397226;71.38;59.61054709615166;4.493938388339718;2.499999999999995;17.787002832301017;0.3617403545112028;1.4342457434071147;71.38;59.672706020925204;4.0;2.5657542565928853
2021-07-23 03:00:00;373.763930994892;373.763930994892;0.0;382.88835972909277;7.890216359215489;1.9939383883397226;71.19999999999999;59.64595749682866;4.493938388339718;2.499999999999995;19.281531853707726;0.39918396594635586;1.4216751633766167;71.19999999999999;59.699435575610266;4.0;2.5783248366233833
2021-07-23 04:00:00;348.06432762754315;348.06432762754315;0.0;358.4453110573191;7.2539217110994905;1.9939383883397226;71.38;59.614761129317685;4.493938388339718;2.499999999999995;17.98466888903362;0.36585666916224147;1.4329431606551815;71.38;59.67578798986011;4.0;2.5670568393448185
2021-07-23 05:00:00;229.15849835149174;229.15849835149174;0.0;245.02762751977667;5.152166705073818;1.9939383883397221;70.77999999999997;59.45662584427248;4.493938388339718;2.4999999999999956;11.972262241322516;0.25427925445789623;1.4629695474847235;70.77999999999997;59.56973184437146;4.0;2.5370304525152765
2021-07-23 06:00:00;364.9293281139621;364.9293281139621;0.0;374.2911373589657;8.332329353677261;1.9939383883397226;70.36000000000001;59.66467895786059;4.493938388339718;2.499999999999995;18.836258853204953;0.42134974427079924;1.4125710568730954;70.36000000000001;59.71605492240434;4.0;2.5874289431269046
2021-07-23 07:00:00;381.3514329414426;381.3514329414426;0.0;389.9482637382456;8.64218513645226;1.9939383883397226;70.42000000000002;59.67678827360828;4.493938388339718;2.499999999999995;19.66464820979654;0.43777543294254073;1.4065958731417365;70.42000000000002;59.724883862258366;4.0;2.5934041268582635
2021-07-23 08:00:00;632.8229260271205;632.8229260271205;0.0;629.538387438515;14.036235291765463;1.9939383883397226;70.48000000000002;59.80120407420071;4.493938388339718;2.499999999999995;32.330444030947824;0.7222950596569455;1.2683522314748914;70.48000000000002;59.82268666751048;4.0;2.7316477685251086
2021-07-23 09:00:00;594.5474169757039;594.5474169757039;0.0;593.0226278103361;13.516181380525436;1.9939383883397226;70.24000000000001;59.79356843850843;4.493938388339718;2.499999999999995;30.404323918433892;0.6945128132659524;1.2840404895500042;70.24000000000001;59.8166865575277;4.0;2.715959510449996
2021-07-23 10:00:00;564.1507885938236;564.1507885938236;0.0;564.0716882213809;12.768292094867006;1.9939383883397226;70.30000000000001;59.78153896292491;4.493938388339718;2.499999999999995;28.874314266511217;0.6551665218026476;1.3062293020792652;70.30000000000001;59.80673378241909;4.0;2.6937706979207348
2021-07-23 11:00:00;416.6898444651624;416.6898444651624;0.0;423.51871370076157;9.804613331166228;1.9939383883397226;70.0;59.71527121259993;4.493938388339718;2.499999999999995;21.446724223318952;0.49843282830761065;1.3815411747185458;70.0;59.75516334336908;4.0;2.6184588252814542
2021-07-23 12:00:00;483.33398598647796;483.33398598647796;0.0;487.0189733225661;11.249218176110977;1.9939383883397226;70.06;59.7520037824155;4.493938388339718;2.499999999999995;24.804795858807797;0.5747024860246154;1.3470588049293264;70.06;59.78354580061159;4.0;2.6529411950706736
2021-07-23 13:00:00;369.53311193713796;369.53311193713796;0.0;378.63445187264927;8.58126245621956;1.9939383883397226;70.18;59.674429237001334;4.493938388339718;2.499999999999995;19.0686300961261;0.43420948282251737;1.4075236023398086;70.18;59.72387178885509;4.0;2.5924763976601914
2021-07-23 14:00:00;270.3244843349277;270.3244843349277;0.0;284.0821023913479;6.483989428309318;1.9939383883397221;70.0;59.56836735233537;4.493938388339718;2.4999999999999956;14.05759688927661;0.32335464633364563;1.443952666748988;70.0;59.648990925753935;4.0;2.556047333251012
2021-07-23 15:00:00;264.47359957737257;264.47359957737257;0.0;278.50742232615687;6.35123378725149;1.9939383883397221;70.0;59.559305600883306;4.493938388339718;2.4999999999999956;13.76154963027414;0.31635598035570883;1.4459526864793588;70.0;59.64280861042863;4.0;2.554047313520641
2021-07-23 16:00:00;224.72954176210737;224.72954176210737;0.0;240.637266398793;5.449386859763034;1.9939383883397221;70.0;59.48604885058586;4.493938388339718;2.4999999999999956;11.748263778206173;0.2688152413422337;1.4585281521001674;70.0;59.594318954867276;4.0;2.5414718478998326
2021-07-23 17:00:00;193.56367355154455;193.56367355154455;0.0;210.93628663898158;4.742082203647583;1.9939383883397221;70.0;59.409098528152356;4.493938388339718;2.4999999999999956;10.165871854396983;0.23153549467888107;1.4671533283622806;70.0;59.54611394259325;4.0;2.5328466716377194
2021-07-23 18:00:00;179.16933154242082;179.16933154242082;0.0;197.2377868201953;4.363592058071035;1.9939383883397221;70.12;59.35790831283805;4.493938388339718;2.4999999999999956;9.43633503310791;0.2117760693950356;1.4717730612810223;70.12;59.51093334354363;4.0;2.5282269387189777
2021-07-23 19:00:00;195.61497976136474;195.61497976136474;0.0;212.95241705005452;4.650622325895408;1.9939383883397221;70.30000000000001;59.39759750686119;4.493938388339718;2.4999999999999956;10.269925227544881;0.22717399052511356;1.468459434339243;70.30000000000001;59.53635453768078;4.0;2.531540565660757
2021-07-23 20:00:00;213.72708118216298;213.72708118216298;0.0;230.24097562898731;4.992192131599864;1.9939383883397221;70.42000000000002;59.438996371420615;4.493938388339718;2.4999999999999956;11.189757010612446;0.2453497152859368;1.464609727609139;70.42000000000002;59.561100667002336;4.0;2.535390272390861
2021-07-23 21:00:00;230.83683979589006;230.83683979589006;0.0;246.56217064303547;5.33448643470657;1.9939383883397221;70.48000000000002;59.475139561590936;4.493938388339718;2.4999999999999956;12.057572555064814;0.26347387573036135;1.4604456471722296;70.48000000000002;59.583850997027184;4.0;2.5395543528277704
2021-07-23 22:00:00;202.1884837519247;202.1884837519247;0.0;219.2590543903286;4.71407630124303;1.9939383883397221;70.48000000000002;59.405818458679505;4.493938388339718;2.4999999999999956;10.60379918438669;0.2307750508509312;1.467894786077196;70.48000000000002;59.53984818457923;4.0;2.532105213922804
2021-07-23 23:00:00;172.78791290076353;172.78791290076353;0.0;191.24085748003216;4.054326640960811;1.9939383883397226;70.53999999999996;59.30914922561465;4.493938388339718;2.499999999999995;9.112402423243015;0.1960949775527765;1.4754019271766894;70.53999999999996;59.47587356668657;4.0;2.5245980728233106
2021-07-24 00:00:00;135.36322913247497;135.36322913247497;0.0;155.57319739398795;3.212029751847888;1.9939383883397221;70.65999999999997;59.12796563654206;4.493938388339718;2.4999999999999956;7.199937903418743;0.15189281256729875;1.482917544981726;70.65999999999997;59.37394307333744;4.0;2.517082455018274
2021-07-24 01:00:00;153.44314826354002;153.44314826354002;0.0;172.8496305246061;3.557903495659887;1.9939383883397226;70.77999999999997;59.21288639373364;4.493938388339718;2.499999999999995;8.126544797808709;0.17026385502962693;1.4802807561271987;70.77999999999997;59.415922649647484;4.0;2.5197192438728013
2021-07-24 02:00:00;169.26623343941;169.26623343941;0.0;187.9681291751313;3.8489187056174536;1.9939383883397226;70.89999999999998;59.27223649204359;4.493938388339718;2.499999999999995;8.929457797868505;0.18575373495391986;1.4773282728595136;70.89999999999998;59.45440844313413;4.0;2.5226717271404864
2021-07-24 03:00:00;172.56995452008613;172.56995452008613;0.0;191.15714902107075;3.8549371984571534;1.9939383883397226;71.07999999999998;59.27342454450502;4.493938388339718;2.499999999999995;9.096792953341055;0.18630269907424707;1.4773070744649441;71.07999999999998;59.45427962723369;4.0;2.522692925535056
2021-07-24 04:00:00;177.41184533468032;177.41184533468032;0.0;195.81239593363728;3.8917614636136624;1.9939383883397221;71.25999999999999;59.28033488750157;4.493938388339718;2.4999999999999956;9.342028296345747;0.18846814031831383;1.4769541035829805;71.25999999999999;59.458045315488505;4.0;2.5230458964170195
2021-07-24 05:00:00;182.17348381533097;182.17348381533097;0.0;200.32734240194253;4.030147033054429;1.9939383883397221;71.13999999999999;59.304951329324695;4.493938388339718;2.4999999999999956;9.583356448391687;0.195611190132686;1.4754142291733863;71.13999999999999;59.47527093320372;4.0;2.5245857708266137
2021-07-24 06:00:00;358.8336832971381;358.8336832971381;0.0;368.6238445476771;7.752836119144357;1.9939383883397226;70.96000000000004;59.639293527379834;4.493938388339718;2.499999999999995;18.51883617493642;0.39163037764242514;1.4216858507572607;70.96000000000004;59.70130567995926;4.0;2.5783141492427393
2021-07-24 07:00:00;427.86243240176174;427.86243240176174;0.0;434.2662054500007;9.654789455073312;1.9939383883397226;70.42000000000002;59.71062968545613;4.493938388339718;2.499999999999995;21.999201145898596;0.491168107432525;1.3818915204583972;70.42000000000002;59.755820148995895;4.0;2.6181084795416028
2021-07-24 08:00:00;370.3422630238337;370.3422630238337;0.0;379.3889134226219;8.701245775035497;1.9939383883397226;70.06;59.67864817895179;4.493938388339718;2.499999999999995;19.09977726756333;0.4403510313999182;1.4021699072560945;70.06;59.7328616675897;4.0;2.5978300927439055
2021-07-24 09:00:00;411.25492301340313;411.25492301340313;0.0;418.3520861973154;9.68132236883186;1.9939383883397226;70.0;59.71136010391854;4.493938388339718;2.499999999999995;21.16245527123982;0.4919317260925875;1.3807613565987569;70.0;59.757359488667475;4.0;2.619238643401243
2021-07-24 10:00:00;341.4154971275048;341.4154971275048;0.0;351.82011301804835;8.096923301588095;1.9939383883397226;70.0;59.654503265543326;4.493938388339718;2.499999999999995;17.640531482493675;0.4083917429754843;1.414180265199927;70.0;59.715446955784785;4.0;2.585819734800073
2021-07-24 11:00:00;315.7541676118248;315.7541676118248;0.0;327.37323518038835;7.514735587535373;1.9939383883397226;70.0;59.627578047380496;4.493938388339718;2.499999999999995;16.3452124951738;0.3776963727414173;1.4250510399610015;70.0;59.69617517767358;4.0;2.5749489600389985
2021-07-24 12:00:00;283.2058736645674;283.2058736645674;0.0;296.36331666115785;6.776264437605559;1.9939383883397221;70.0;59.5867855965688;4.493938388339718;2.4999999999999956;14.70092927117877;0.33876300677579835;1.4377494421497485;70.0;59.667640252824015;4.0;2.5622505578502515
2021-07-24 13:00:00;201.05476768921517;201.05476768921517;0.0;218.0819525282375;4.912108331828668;1.9939383883397221;70.0;59.429330360034044;4.493938388339718;2.4999999999999956;10.540563323944049;0.2404961335995397;1.4643648151344268;70.0;59.56466411035393;4.0;2.535635184865573
2021-07-24 14:00:00;171.5801757347824;171.5801757347824;0.0;189.9819685757956;4.243092870743092;1.9939383883397226;70.0;59.33942682382667;4.493938388339718;2.499999999999995;9.047584651231032;0.20523944465883065;1.472680884094268;70.0;59.50403113152748;4.0;2.527319115905732
2021-07-24 15:00:00;181.9728529804721;181.9728529804721;0.0;199.89094300086379;4.478997486561494;1.9939383883397221;70.0;59.37416647147768;4.493938388339718;2.4999999999999956;9.574167948711718;0.2176708767708997;1.4698509135308768;70.0;59.52747454721941;4.0;2.530149086469123
2021-07-24 16:00:00;193.0878012316538;193.0878012316538;0.0;210.48774620032628;4.731286501585017;1.9939383883397221;70.0;59.40750469646946;4.493938388339718;2.4999999999999956;10.136862820965005;0.23096626941585385;1.4666610665514273;70.0;59.5502543596491;4.0;2.5333389334485727
2021-07-24 17:00:00;166.47077714037636;166.47077714037636;0.0;185.10957254967414;4.127099028607094;1.9939383883397226;70.0;59.32089890636877;4.493938388339718;2.499999999999995;8.788514960597169;0.19912772385212485;1.4740182664967696;70.0;59.491651280055464;4.0;2.5259817335032304
2021-07-24 18:00:00;179.48503062822206;179.48503062822206;0.0;197.5188894488227;4.4225247900746885;1.9939383883397221;70.0;59.366185777597366;4.493938388339718;2.4999999999999956;9.448156311266956;0.21469501271318434;1.470541853631048;70.0;59.5220620262038;4.0;2.529458146368952
