Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-07-24 19:00:00;194.11101848943406;194.11101848943406;0.0;211.4631970827234;4.754510458624654;1.9939383883397221;70.0;59.41039657059548;4.493938388339718;2.4999999999999956;10.18864090112431;0.23219021350410776;1.4663589692841956;70.0;59.55224320349248;4.0;2.5336410307158044
2021-07-24 20:00:00;202.9716015739116;202.9716015739116;0.0;219.90882332186104;4.9556122720985885;1.9939383883397221;70.0;59.43435426882394;4.493938388339718;2.4999999999999956;10.637878000675942;0.2427889970979804;1.4638328296989505;70.0;59.567780559771904;4.0;2.5361671703010495
2021-07-24 21:00:00;195.08073419125196;195.08073419125196;0.0;212.38763458410563;4.776519921069112;1.9939383883397221;70.0;59.41311137388317;4.493938388339718;2.4999999999999956;10.237708369865489;0.23335016051585167;1.4660713543506674;70.0;59.554112127096005;4.0;2.5339286456493326
2021-07-24 22:00:00;180.2206770227046;180.2206770227046;0.0;198.2203118522637;4.439223860573276;1.9939383883397221;70.0;59.36856670713553;4.493938388339718;2.4999999999999956;9.48542047694339;0.2155749725151969;1.4703384212879071;70.0;59.523675125450495;4.0;2.529661578712093
2021-07-24 23:00:00;157.81690046346353;157.81690046346353;0.0;176.85602161067115;3.9306201839093373;1.9939383883397226;70.0;59.287040058882326;4.493938388339718;2.499999999999995;8.349407737920535;0.18877619672663104;1.4762019556433046;70.0;59.46925376299856;4.0;2.5237980443566954
2021-07-25 00:00:00;202.67855391552857;202.67855391552857;0.0;219.64346012971933;4.948970273776176;1.9939383883397221;70.0;59.43294078512531;4.493938388339718;2.4999999999999956;10.609138331755581;0.24243846162144567;1.4618727487828505;70.0;59.5809216896086;4.0;2.5381272512171495
2021-07-25 01:00:00;188.97612813031296;188.97612813031296;0.0;206.58009903700307;4.6379716609922985;1.9939383883397221;70.0;59.394989564160085;4.493938388339718;2.4999999999999956;9.916802885915086;0.22604800015587678;1.4662686659526436;70.0;59.5546806756206;4.0;2.5337313340473564
2021-07-25 02:00:00;212.60037240925203;212.60037240925203;0.0;229.1014918151765;5.174144086322159;1.9939383883397221;70.0;59.457584997312665;4.493938388339718;2.4999999999999956;11.11015345697917;0.25430666556130627;1.4585161916685685;70.0;59.59809163170996;4.0;2.5414838083314315
2021-07-25 03:00:00;209.74216047619774;209.74216047619774;0.0;226.38915360722913;5.079102893666873;1.9939383883397221;70.06;59.44746062862731;4.493938388339718;2.4999999999999956;10.965809177157658;0.24939140334571244;1.459962142311484;70.06;59.590886342048464;4.0;2.540037857688516
2021-07-25 04:00:00;180.29832969237745;180.29832969237745;0.0;198.3059386325521;4.440996605590103;1.9939383883397221;70.0;59.36821982368002;4.493938388339718;2.4999999999999956;9.478054456048575;0.21566785848370512;1.468908707911209;70.0;59.5363191888743;4.0;2.531091292088791
2021-07-25 05:00:00;219.79958209913917;219.79958209913917;0.0;235.96317495722025;5.337521872018553;1.9939383883397221;70.0;59.474196140033655;4.493938388339718;2.4999999999999956;11.474206174189733;0.2629181604056689;1.4561115474209236;70.0;59.609109363985;4.0;2.5438884525790764
2021-07-25 06:00:00;200.00846208847153;200.00846208847153;0.0;217.09803996524434;4.8883706671722615;1.9939383883397221;70.0;59.425922657081344;4.493938388339718;2.4999999999999956;10.474267741781688;0.23924457187616213;1.4627511623272302;70.0;59.57605076555859;4.0;2.5372488376727698
2021-07-25 07:00:00;262.65682063844616;262.65682063844616;0.0;276.80389840630403;6.310023268026238;1.9939383883397221;70.0;59.555396660628446;4.493938388339718;2.4999999999999956;13.641649831086866;0.31418279980675384;1.440962726065131;70.0;59.6620315735226;4.0;2.559037273934869
2021-07-25 08:00:00;227.34591820041186;227.34591820041186;0.0;243.15496549113388;5.508771917618895;1.9939383883397221;70.0;59.49057244183837;4.493938388339718;2.4999999999999956;11.856178787152395;0.2719448782301578;1.4536140579726964;70.0;59.61958861075652;4.0;2.5463859420273036
2021-07-25 09:00:00;197.83597828372962;197.83597828372962;0.0;215.02694606365634;4.839063808849794;1.9939383883397221;70.0;59.42008331729619;4.493938388339718;2.4999999999999956;10.364518532690079;0.23664590703795413;1.4634580832583866;70.0;59.572004271396224;4.0;2.5365419167416134
2021-07-25 10:00:00;211.16823224746688;211.16823224746688;0.0;227.73634212178683;5.141642734009741;1.9939383883397221;70.0;59.45416058533897;4.493938388339718;2.4999999999999956;11.037849595870757;0.2525935792433815;1.459009680287473;70.0;59.59569979783191;4.0;2.540990319712527
2021-07-25 11:00:00;216.5403222417794;216.5403222417794;0.0;232.8569541727133;5.2635571860990105;1.9939383883397221;70.0;59.46679403573194;4.493938388339718;2.4999999999999956;11.309181354564164;0.2590195242126548;1.4571677176453006;70.0;59.60440439591531;4.0;2.5428322823546994
2021-07-25 12:00:00;198.43068055430143;198.43068055430143;0.0;215.59389791698376;4.852561291713557;1.9939383883397221;70.0;59.42169354067073;4.493938388339718;2.4999999999999956;10.394562849504428;0.23735727339031276;1.4632652633076226;70.0;59.57311953748757;4.0;2.5367347366923774
2021-07-25 13:00:00;205.712749173548;205.712749173548;0.0;222.53590709374996;5.017832189218391;1.9939383883397221;70.0;59.44071109072314;4.493938388339718;2.4999999999999956;10.762378514769651;0.24606788178654068;1.4608617413403664;70.0;59.58632448761415;4.0;2.5391382586596336
2021-07-25 14:00:00;214.8031981665741;214.8031981665741;0.0;231.20124892235214;5.224135083263587;1.9939383883397221;70.0;59.46276933258497;4.493938388339718;2.4999999999999956;11.221357932015929;0.25694162460116526;1.4577512172416371;70.0;59.60171637148159;4.0;2.542248782758363
2021-07-25 15:00:00;240.21390888206247;240.21390888206247;0.0;255.4178069292377;5.800774749540403;1.9939383883397221;70.0;59.51626874334352;4.493938388339718;2.4999999999999956;12.507168983110157;0.2873372115814145;1.4491877118166938;70.0;59.636227899123924;4.0;2.550812288183306
2021-07-25 16:00:00;254.43428954601995;254.43428954601995;0.0;268.9687370676543;6.123451056407091;1.9939383883397221;70.0;59.541816387134816;4.493938388339718;2.4999999999999956;13.226125111538348;0.30434723629906696;1.4440506238194142;70.0;59.653011324161696;4.0;2.555949376180586
2021-07-25 17:00:00;142.99593319028696;142.99593319028696;0.0;162.7246601610002;3.5940633271551854;1.9939383883397226;70.0;59.22001000587068;4.493938388339718;2.499999999999995;7.588442148649293;0.1710477669740275;1.4789812649069787;70.0;59.43703287030377;4.0;2.5210187350930213
2021-07-25 18:00:00;183.1747467969799;183.1747467969799;0.0;201.04867015954855;4.506289463167935;1.9939383883397221;70.0;59.37735105975264;4.493938388339718;2.4999999999999956;9.62351320718358;0.21910854880021519;1.4680459910520534;70.0;59.54256837113974;4.0;2.5319540089479466
2021-07-25 19:00:00;154.73826883882202;154.73826883882202;0.0;173.9288119770599;3.860724659017365;1.9939383883397226;70.0;59.27361426757636;4.493938388339718;2.499999999999995;8.184038640924594;0.18509362301294502;1.476034235998498;70.0;59.47245941230892;4.0;2.523965764001502
2021-07-25 20:00:00;217.47347132957117;217.47347132957117;0.0;233.74629291667077;5.284733917699475;1.9939383883397221;70.0;59.46893445676051;4.493938388339718;2.4999999999999956;11.356432386660071;0.2601357312554679;1.4568667156541024;70.0;59.605762883996476;4.0;2.5431332843458976
2021-07-25 21:00:00;207.4483088611351;207.4483088611351;0.0;224.19035291269373;5.057220623626485;1.9939383883397221;70.0;59.44506094789949;4.493938388339718;2.4999999999999956;10.850021932487984;0.24814391012097503;1.4602773192986187;70.0;59.58935339539522;4.0;2.5397226807013813
2021-07-25 22:00:00;196.89537775374362;196.89537775374362;0.0;214.13022964037958;4.817715631811066;1.9939383883397221;70.0;59.41751819618116;4.493938388339718;2.4999999999999956;10.31699752710987;0.23552078678677468;1.463761984283503;70.0;59.57022852989576;4.0;2.536238015716497
2021-07-25 23:00:00;177.55541717912791;177.55541717912791;0.0;195.6903975961438;4.378732370958044;1.9939383883397221;70.0;59.35926020104961;4.493938388339718;2.4999999999999956;9.339320017308475;0.21238686265445927;1.469719948235591;70.0;59.53020165476795;4.0;2.530280051764409
2021-07-26 00:00:00;247.48243557025;247.48243557025;0.0;262.34391396833206;5.965707486377237;1.9939383883397221;70.0;59.52968498677461;4.493938388339718;2.4999999999999956;12.87504307665194;0.2960316214955144;1.446663432748334;70.0;59.644733115552185;4.0;2.553336567251666
2021-07-26 01:00:00;265.4952169938887;265.4952169938887;0.0;279.5081938874009;6.374426501586187;1.9939383883397221;70.0;59.55991257305567;4.493938388339718;2.4999999999999956;13.785412060113188;0.3175780107582401;1.4399571234485102;70.0;59.66477257396684;4.0;2.5600428765514898
2021-07-26 02:00:00;287.9172921477019;287.9172921477019;0.0;300.8731896201174;6.883174780052242;1.9939383883397226;70.0;59.592524378912856;4.493938388339718;2.499999999999995;14.917808676750216;0.3443986748178253;1.4310331931438798;70.0;59.68678026816201;4.0;2.56896680685612
2021-07-26 03:00:00;282.9200925868374;282.9200925868374;0.0;296.135427833964;6.690087060786764;1.9939383883397221;70.12;59.58075969446787;4.493938388339718;2.4999999999999956;14.665444652322357;0.3344082642108541;1.4346115872294471;70.12;59.67835453257351;4.0;2.565388412770553
2021-07-26 04:00:00;276.84506566970816;276.84506566970816;0.0;290.38799328245267;6.440315157901478;1.9939383883397221;70.30000000000001;59.56450077279874;4.493938388339718;2.4999999999999956;14.358554441085566;0.32150911142949345;1.4391116134009079;70.30000000000001;59.666698122011326;4.0;2.560888386599092
2021-07-26 05:00:00;256.98691316640384;256.98691316640384;0.0;271.40079250773215;6.181371400266575;1.9939383883397221;70.0;59.54613270631529;4.493938388339718;2.4999999999999956;13.355481454351914;0.30740061383541134;1.443176228474473;70.0;59.65559470726032;4.0;2.556823771525527
2021-07-26 06:00:00;211.54689160757994;211.54689160757994;0.0;228.09705946912618;5.15023604394324;1.9939383883397221;70.0;59.455080656547125;4.493938388339718;2.4999999999999956;11.057201098458277;0.2530465210616985;1.458918266748649;70.0;59.5961149074148;4.0;2.541081733251351
2021-07-26 07:00:00;264.4990432252196;264.4990432252196;0.0;278.55896851138215;6.351823341788182;1.9939383883397221;70.0;59.558342484913965;4.493938388339718;2.4999999999999956;13.735081732786337;0.31638641534117184;1.4403387785424404;70.0;59.663723229396965;4.0;2.5596612214575596
2021-07-26 08:00:00;283.3773526773741;283.3773526773741;0.0;296.5471798437457;6.780162806130486;1.9939383883397221;70.0;59.58631622716683;4.493938388339718;2.4999999999999956;14.688590824948148;0.33896812521217007;1.4328917395029492;70.0;59.68255930388585;4.0;2.5671082604970508
2021-07-26 09:00:00;291.5100500019181;291.5100500019181;0.0;304.2964195925294;6.964689571356564;1.9939383883397226;70.0;59.59730685307488;4.493938388339718;2.499999999999995;15.099182892864883;0.3486962320597107;1.4295440030171322;70.0;59.69004188922639;4.0;2.5704559969828678
2021-07-26 10:00:00;283.37735267737406;283.37735267737406;0.0;296.54717984374565;6.780162806130484;1.9939383883397221;70.0;59.58631622716683;4.493938388339718;2.4999999999999956;14.688590824948063;0.33896812521216996;1.4328917395029488;70.0;59.68255930388591;4.0;2.567108260497051
2021-07-26 11:00:00;244.37143388284915;244.37143388284915;0.0;259.3793585246708;5.895115097581892;1.9939383883397221;70.0;59.52403997162776;4.493938388339718;2.4999999999999956;12.717744253287425;0.2923103276110636;1.4477799089958752;70.0;59.641028523460875;4.0;2.552220091004125
2021-07-26 12:00:00;226.0238727500675;226.0238727500675;0.0;241.89475320828393;5.47877092518183;1.9939383883397221;70.0;59.487790300850406;4.493938388339718;2.4999999999999956;11.789583728263176;0.27036348415079847;1.4541139378040202;70.0;59.617518972129744;4.0;2.54588606219598
2021-07-26 13:00:00;205.93543604459634;205.93543604459634;0.0;222.7479621266986;5.022885972388235;1.9939383883397221;70.0;59.441283483373866;4.493938388339718;2.4999999999999956;10.773852183860084;0.24633425364186168;1.4608232732722297;70.0;59.58649532903149;4.0;2.5391767267277703
2021-07-26 14:00:00;229.71461490939876;229.71461490939876;0.0;245.41201635133095;5.5625238782065;1.9939383883397221;70.0;59.49551790806112;4.493938388339718;2.4999999999999956;11.976358452009828;0.2747782474992808;1.4528742456633825;70.0;59.62249034231627;4.0;2.5471257543366175
2021-07-26 15:00:00;212.4992274080863;212.4992274080863;0.0;229.00484649563984;5.17184857778753;1.9939383883397221;70.0;59.45735501895376;4.493938388339718;2.4999999999999956;11.105281973581656;0.2541856787178066;1.4585903459243954;70.0;59.597703659181605;4.0;2.5414096540756046
2021-07-26 16:00:00;220.73272027385815;220.73272027385815;0.0;236.85219405165884;5.3586979822084935;1.9939383883397221;70.0;59.47629074761409;4.493938388339718;2.4999999999999956;11.52175247192143;0.2640343543945672;1.4558609107922407;70.0;59.61016113086163;4.0;2.5441390892077593
2021-07-26 17:00:00;200.88805630191266;200.88805630191266;0.0;217.936350794022;4.908333687530963;1.9939383883397221;70.0;59.42826412480281;4.493938388339718;2.4999999999999956;10.51892174434327;0.24029671806448882;1.462497037659138;70.0;59.57744742667501;4.0;2.537502962340862
2021-07-26 18:00:00;207.12219296522733;207.12219296522733;0.0;223.87925355083067;5.049819365540415;1.9939383883397221;70.0;59.4442592258813;4.493938388339718;2.4999999999999956;10.833783228691162;0.24775381933639637;1.4604242656154134;70.0;59.58856737621045;4.0;2.5395757343845866
2021-07-26 19:00:00;224.52144673830435;224.52144673830435;0.0;240.4629291388143;5.444676426401692;1.9939383883397221;70.0;59.48457651427009;4.493938388339718;2.4999999999999956;11.713540902945452;0.2685663238496464;1.4546136199682427;70.0;59.61545784948652;4.0;2.5453863800317573
2021-07-26 20:00:00;261.55951407177;261.55951407177;0.0;275.75796090924547;6.285125158775248;1.9939383883397221;70.0;59.55364361079194;4.493938388339718;2.4999999999999956;13.5865552963227;0.31287023214326565;1.4414576248192463;70.0;59.6605883659434;4.0;2.5585423751807537
2021-07-26 21:00:00;240.1581087629046;240.1581087629046;0.0;255.36431712467464;5.799508499331655;1.9939383883397221;70.0;59.51617574250747;4.493938388339718;2.4999999999999956;12.5046746980767;0.28727046502739784;1.4492723572594914;70.0;59.63588721430824;4.0;2.5507276427405086
2021-07-26 22:00:00;224.9623761113218;224.9623761113218;0.0;240.88313947619474;5.454682443731231;1.9939383883397221;70.0;59.48552385251577;4.493938388339718;2.4999999999999956;11.735858468497836;0.2690937513293323;1.4544672723848335;70.0;59.61606502378703;4.0;2.5455327276151665
2021-07-26 23:00:00;218.83019168287547;218.83019168287547;0.0;235.03901751227713;5.315522893796462;1.9939383883397221;70.0;59.47202900742519;4.493938388339718;2.4999999999999956;11.425429232987437;0.26175860249147787;1.4564803409667006;70.0;59.60744644999011;4.0;2.5435196590332994
2021-07-27 00:00:00;163.1970848183386;163.1970848183386;0.0;181.99230388566588;4.052780577535736;1.9939383883397226;70.0;59.30820455335237;4.493938388339718;2.499999999999995;8.617868392275057;0.1952118239453811;1.4743686636769526;70.0;59.488990035223196;4.0;2.5256313363230474
2021-07-27 01:00:00;211.58471671966885;211.58471671966885;0.0;228.12519496292853;5.151091317324801;1.9939383883397221;70.0;59.45553101970057;4.493938388339718;2.4999999999999956;11.067164291437102;0.25309176641108716;1.4602057221711369;70.0;59.58860197479186;4.0;2.539794277828863
2021-07-27 02:00:00;285.5134977275431;285.5134977275431;0.0;298.6380891688207;6.63128950960461;1.9939383883397226;70.30000000000001;59.57745397905319;4.493938388339718;2.499999999999995;14.80733208332201;0.3315760413986426;1.4383119963441833;70.30000000000001;59.667279846087695;4.0;2.5616880036558167
2021-07-27 03:00:00;303.2006098630119;303.2006098630119;0.0;315.51700830429235;6.940660787893534;1.9939383883397226;70.42000000000002;59.59637678730195;4.493938388339718;2.499999999999995;15.70050701351816;0.34806156942277444;1.4331469438131106;70.42000000000002;59.679900304997716;4.0;2.5668530561868894
2021-07-27 04:00:00;289.69814570912087;289.69814570912087;0.0;302.72988460083957;6.426441692640494;1.9939383883397226;70.77999999999997;59.56406629984292;4.493938388339718;2.499999999999995;15.018432207078531;0.32145536403263275;1.4421056387040116;70.77999999999997;59.65616262704964;4.0;2.5578943612959884
2021-07-27 05:00:00;200.10934179470593;200.10934179470593;0.0;217.33067080615123;4.591150213587908;1.9939383883397221;70.65999999999997;59.38931718551845;4.493938388339718;2.4999999999999956;10.485643960289856;0.22454525457901245;1.4679058930226305;70.65999999999997;59.54160918836686;4.0;2.5320941069773695
2021-07-27 06:00:00;306.19495797427425;306.19495797427425;0.0;318.3699423293018;7.005858114329195;1.9939383883397226;70.42000000000002;59.60014524641565;4.493938388339718;2.499999999999995;15.85168429526387;0.3514989553286767;1.4320064589840071;70.42000000000002;59.68252698827445;4.0;2.567993541015993
2021-07-27 07:00:00;315.92193972700846;315.92193972700846;0.0;327.54429624546765;7.518546317237434;1.9939383883397226;70.0;59.62741813234493;4.493938388339718;2.499999999999995;16.34292462781809;0.3778970570897231;1.4222578214976185;70.0;59.703088559620596;4.0;2.5777421785023815
2021-07-27 08:00:00;489.7801145349604;489.7801145349604;0.0;493.17662136350197;11.462691448425828;1.9939383883397226;70.0;59.756070324768814;4.493938388339718;2.499999999999995;25.105037012935355;0.5858613810226799;1.329928053269108;70.0;59.79726269966716;4.0;2.670071946730892
2021-07-27 09:00:00;533.2167605837378;533.2167605837378;0.0;534.5617070546692;12.448039691628251;1.9939383883397226;70.0;59.77537025340814;4.493938388339718;2.499999999999995;27.29167981737421;0.6378190916073421;1.3011920346593078;70.0;59.81212840813322;4.0;2.6988079653406922
2021-07-27 10:00:00;495.67581858011664;495.67581858011664;0.0;498.7940405591779;11.596434675404405;1.9939383883397226;70.0;59.75887941667884;4.493938388339718;2.499999999999995;25.401904175582107;0.5929136585886563;1.326160552380442;70.0;59.799404457717856;4.0;2.673839447619558
2021-07-27 11:00:00;421.1704860725583;421.1704860725583;0.0;427.81098417616056;9.906267531047213;1.9939383883397226;70.0;59.7176451354718;4.493938388339718;2.499999999999995;21.649579917958306;0.5037924474552133;1.3707020316055556;70.0;59.768282729791395;4.0;2.6292979683944444
2021-07-27 12:00:00;350.8498015465777;350.8498015465777;0.0;360.81973512291296;8.310962782097379;1.9939383883397226;70.0;59.6631156947775;4.493938388339718;2.499999999999995;18.10509903469521;0.4196767961083466;1.4066247756662569;70.0;59.72843410601445;4.0;2.593375224333743
2021-07-27 13:00:00;313.63433216374585;313.63433216374585;0.0;325.3648719079254;7.466645647530875;1.9939383883397226;70.0;59.62481543899679;4.493938388339718;2.499999999999995;16.227461099472215;0.3751606844063946;1.4232305044415314;70.0;59.70126301940877;4.0;2.5767694955584686
2021-07-27 14:00:00;248.45611504623756;248.45611504623756;0.0;263.2620452028219;5.987798345540341;1.9939383883397221;70.0;59.53180522842928;4.493938388339718;2.4999999999999956;12.934253369510486;0.29719630986392054;1.4482964097063138;70.0;59.63787895950725;4.0;2.551703590293686
2021-07-27 15:00:00;216.7643809990884;216.7643809990884;0.0;233.061560086403;5.268639367864216;1.9939383883397221;70.0;59.46770811870647;4.493938388339718;2.4999999999999956;11.329696700292017;0.2592875370802493;1.4586320516981237;70.0;59.596311246660605;4.0;2.5413679483018763
2021-07-27 16:00:00;175.14828610241898;175.14828610241898;0.0;193.38959704196796;4.3240972985186925;1.9939383883397226;70.0;59.35150183400748;4.493938388339718;2.499999999999995;9.223356357051097;0.20950751926126673;1.471133666596439;70.0;59.51809827345272;4.0;2.528866333403561
2021-07-27 17:00:00;160.17826926907264;160.17826926907264;0.0;179.1129896072719;3.984240545275414;1.9939383883397226;70.0;59.29634156826609;4.493938388339718;2.499999999999995;8.464814814657542;0.19160080056109172;1.4751536889672994;70.0;59.481087277162146;4.0;2.5248463110327006
2021-07-27 18:00:00;156.1421542333417;156.1421542333417;0.0;175.26307818630696;3.8925985308212456;1.9939383883397226;70.0;59.27983350975853;4.493938388339718;2.499999999999995;8.26010656390482;0.18677291176237049;1.4761829828749837;70.0;59.470143071243854;4.0;2.5238170171250163
2021-07-27 19:00:00;150.08798167974527;150.08798167974527;0.0;169.48746363906898;3.755123721710125;1.9939383883397226;70.0;59.25357431607489;4.493938388339718;2.499999999999995;7.952863048319323;0.17953107856428863;1.4776833620805383;70.0;59.45286333613626;4.0;2.5223166379194617
2021-07-27 20:00:00;141.33755195064006;141.33755195064006;0.0;161.13774067025352;3.5563945996387116;1.9939383883397226;70.0;59.21207204203091;4.493938388339718;2.499999999999995;7.508351150039917;0.16906405735722496;1.4797593144369858;70.0;59.42588576947452;4.0;2.520240685563014
2021-07-27 21:00:00;198.90181557499952;198.90181557499952;0.0;216.03627278441303;4.863249971457854;1.9939383883397221;70.0;59.42328522948753;4.493938388339718;2.4999999999999956;10.425110439029549;0.23792083202751144;1.4641029461741866;70.0;59.56724751255547;4.0;2.5358970538258134
2021-07-27 22:00:00;181.152834290822;181.152834290822;0.0;199.11459597157216;4.460389084409721;1.9939383883397221;70.0;59.37127765337931;4.493938388339718;2.4999999999999956;9.527334697829652;0.21668999317083976;1.4694320806407966;70.0;59.53152847485512;4.0;2.5305679193592034
2021-07-27 23:00:00;153.37973123757502;153.37973123757502;0.0;172.80620970400327;3.537177098780593;1.9939383883397226;70.84000000000003;59.20803063720098;4.493938388339718;2.499999999999995;8.119136946480257;0.16925145575219258;1.4801507001031533;70.84000000000003;59.418367992116885;4.0;2.5198492998968467
2021-07-28 00:00:00;131.61485631263048;131.61485631263048;0.0;152.11143938732124;2.999600487508394;1.9939383883397221;71.13999999999999;59.066055643490984;4.493938388339718;2.4999999999999956;7.000897119377398;0.14132319448067496;1.4843309653875916;71.13999999999999;59.345189723854105;4.0;2.5156690346124084
2021-07-28 01:00:00;174.96340628670094;174.96340628670094;0.0;193.52169230219167;3.7827740287133182;1.9939383883397221;71.44;59.259364028742596;4.493938388339718;2.4999999999999956;9.212257181083283;0.18294263212966863;1.4776476186473602;71.44;59.45047879659933;4.0;2.52235238135264
2021-07-28 02:00:00;258.6347178866003;258.6347178866003;0.0;273.4044006706131;5.174009400962886;1.952996168559447;72.03999999999996;59.458599227546586;4.452996168559442;2.4999999999999947;13.446847316007702;0.2569532160408293;1.4612294982659613;72.03999999999996;59.58002630258403;4.0;2.5387705017340387
2021-07-28 03:00:00;225.0417288626524;225.0417288626524;0.0;241.45656979242278;4.43179199477778;1.9128659568968125;72.34000000000003;59.36789762197111;4.412865956896807;2.4999999999999947;11.746595747375547;0.21814316927742314;1.470549796981162;72.34000000000003;59.519023205062865;4.0;2.529450203018838
2021-07-28 04:00:00;255.9872537203079;255.9872537203079;0.0;271.03675797765885;4.837939869942485;1.8713647190148013;72.75999999999999;59.42114851402249;4.371364719014797;2.4999999999999956;13.312507973389138;0.23997245215339863;1.4659082147857738;72.75999999999999;59.55163075958944;4.0;2.534091785214226
2021-07-28 05:00:00;269.83822518634076;269.83822518634076;0.0;284.2221581376297;5.108001936571574;1.8713647190148013;72.69999999999999;59.451778238529414;4.371364719014797;2.4999999999999956;14.012844832540472;0.25415196585384164;1.4624447873608974;72.69999999999999;59.572453984030744;4.0;2.5375552126391026
2021-07-28 06:00:00;295.68168333941964;295.68168333941964;0.0;308.5096053390306;6.3423152742669275;1.8713647190148013;71.13999999999999;59.55831968904215;4.371364719014797;2.4999999999999956;15.319415892058442;0.31749212216356815;1.443545981753426;71.13999999999999;59.65158904528505;4.0;2.556454018246574
2021-07-28 07:00:00;302.74743207462376;302.74743207462376;0.0;314.99332712146463;7.219644417777303;1.9660048597030162;70.0;59.61189680827994;4.466004859703011;2.4999999999999947;15.676831673562656;0.3621380766442868;1.4275149908211056;70.0;59.69293976351946;4.0;2.5724850091788944
2021-07-28 08:00:00;535.566482830889;535.566482830889;0.0;536.8018707905901;12.501342435241135;2.008504036118898;70.0;59.776300433499046;4.508504036118892;2.4999999999999942;27.408575573137234;0.6406297641517811;1.2987584095113296;70.0;59.81338100083764;4.0;2.7012415904886704
2021-07-28 09:00:00;492.99666166693004;492.99666166693004;0.0;496.2428155591836;11.535658736512945;2.008504036118898;70.0;59.757580904362726;4.508504036118892;2.4999999999999942;25.265688502611223;0.5897089254389115;1.3271873176854756;70.0;59.798967151138186;4.0;2.6728126823145244
2021-07-28 10:00:00;458.36923300184793;458.36923300184793;0.0;463.2495884934242;10.750135249092718;2.008504036118898;70.0;59.73989456745005;4.508504036118892;2.4999999999999942;23.521983121174255;0.5482885562223062;1.3486999250996528;70.0;59.78553882230324;4.0;2.6513000749003472
2021-07-28 11:00:00;404.4907072865077;404.4907072865077;0.0;411.92242825612163;9.527875364160206;2.008504036118898;70.0;59.70633379595489;4.508504036118892;2.4999999999999942;20.807950459999358;0.48384055895515277;1.3792957862333135;70.0;59.76052373586424;4.0;2.6207042137666865
2021-07-28 12:00:00;336.76121010513464;336.76121010513464;0.0;347.3989512976956;7.9913358396245595;2.008504036118898;70.0;59.64953573680032;4.508504036118892;2.4999999999999942;17.3933596974384;0.40282441400135727;1.4127862531540432;70.0;59.71940137068316;4.0;2.587213746845957
2021-07-28 13:00:00;322.4719167572654;322.4719167572654;0.0;333.7856049298363;7.667150048979818;2.008504036118898;70.0;59.63464095904749;4.508504036118892;2.4999999999999942;16.67241181258112;0.3857319578436189;1.419144172843851;70.0;59.70885927541502;4.0;2.580855827156149
2021-07-28 14:00:00;254.4969593220639;254.4969593220639;0.0;269.01913480422246;6.124870353702876;2.0085040361188975;70.0;59.542280692576185;4.508504036118892;2.4999999999999947;13.238896483518435;0.3044222001460095;1.446008153520808;70.0;59.64557049765199;4.0;2.553991846479192
2021-07-28 15:00:00;196.20274242230175;196.20274242230175;0.0;213.4638070124708;4.801991432909553;2.0085040361188975;70.0;59.41590865676426;4.508504036118892;2.4999999999999947;10.28807432698259;0.23469227562476289;1.4648611046407072;70.0;59.56275190607096;4.0;2.535138895359293
2021-07-28 16:00:00;134.46706769303563;134.46706769303563;0.0;154.58747914463305;3.4003438035207587;2.0085040361188975;70.0;59.17564082332672;4.508504036118892;2.4999999999999947;7.1530852497419035;0.160845774752435;1.4807547962661247;70.0;59.411499691091194;4.0;2.5192452037338753
2021-07-28 17:00:00;134.322204207623;134.322204207623;0.0;154.4496690242132;3.3970553504882557;2.0085040361188975;70.0;59.1748214480034;4.508504036118892;2.4999999999999947;7.145414992290578;0.1606724930713194;1.4807573393235973;70.0;59.411446531027934;4.0;2.5192426606764027
2021-07-28 18:00:00;155.39387835573584;155.39387835573584;0.0;174.54972026005595;3.8756082935396714;2.008504036118898;70.0;59.27666212448469;4.508504036118892;2.4999999999999942;8.221722590129199;0.185877844923129;1.4763282096558017;70.0;59.46860504833501;4.0;2.5236717903441983
2021-07-28 19:00:00;149.7602263756095;149.7602263756095;0.0;169.1751728655666;3.747681177552311;2.008504036118898;70.0;59.25207317407461;4.508504036118892;2.4999999999999942;7.935827472650646;0.17913902676508317;1.4777245522512397;70.0;59.45242270372893;4.0;2.5222754477487603
2021-07-28 20:00:00;140.6465068288124;140.6465068288124;0.0;160.47859477368343;3.5406990826575777;2.008504036118898;70.0;59.20857482100672;4.508504036118892;2.4999999999999942;7.4728720345073985;0.16823744835982346;1.479886957394259;70.0;59.42414270034669;4.0;2.520113042605741
2021-07-28 21:00:00;147.35695101566643;147.35695101566643;0.0;166.88215884309955;3.6931042097934044;2.008504036118898;70.0;59.241070631522234;4.508504036118892;2.4999999999999942;7.813804381590412;0.17626429547328523;1.4783063695961554;70.0;59.44522706842605;4.0;2.5216936304038446
2021-07-28 22:00:00;177.41349869911042;177.41349869911042;0.0;195.54959346763042;4.37550674251983;2.0085040361188975;70.0;59.359077758090905;4.508504036118892;2.4999999999999947;9.33753770881656;0.2122171037070699;1.470435596141423;70.0;59.523826189463364;4.0;2.529564403858577
2021-07-28 23:00:00;160.34088023302127;160.34088023302127;0.0;179.26855062243627;3.9879330006356164;2.008504036118898;70.0;59.296964558673835;4.508504036118892;2.4999999999999942;8.472616706232671;0.1917953112835183;1.4750645842412622;70.0;59.482069825064;4.0;2.524935415758738
2021-07-29 00:00:00;131.61485631263048;131.61485631263048;0.0;151.9341568716662;3.239910257035258;2.0085040361188975;70.30000000000001;59.13462923807617;4.508504036118892;2.4999999999999947;7.001781040601545;0.1528485812150213;1.481844278042078;70.30000000000001;59.39318810354183;4.0;2.518155721957922
2021-07-29 01:00:00;176.63557687864932;176.63557687864932;0.0;195.0672631726548;3.8966019960943576;2.0085040361188975;71.19999999999999;59.28074663097948;4.508504036118892;2.4999999999999947;9.295190217583107;0.1886487278693708;1.4761614559667833;71.19999999999999;59.46845771507952;4.0;2.5238385440332167
2021-07-29 02:00:00;270.6082231933849;270.6082231933849;0.0;284.63603336747815;5.800697347771177;2.008504036118898;71.19999999999999;59.51683846405922;4.508504036118892;2.4999999999999942;14.049022329556955;0.2890125418589637;1.4512868303742206;71.19999999999999;59.62608941796884;4.0;2.5487131696257794
2021-07-29 03:00:00;224.01499238007216;224.01499238007216;0.0;240.39080843202612;4.56654855255309;1.9676949152970806;71.92000000000002;59.38626558092102;4.467694915297075;2.4999999999999947;11.691759835486714;0.2247990916116135;1.4683830545001832;71.92000000000002;59.53671000614162;4.0;2.5316169454998168
2021-07-29 04:00:00;250.8891501892132;250.8891501892132;0.0;266.19510361376945;4.7253155829228675;1.8709344473133793;72.82;59.40718439806233;4.370934447313374;2.4999999999999947;13.051176402088236;0.2340925421078882;1.4668970674086927;72.82;59.54566445347922;4.0;2.5331029325913073
2021-07-29 05:00:00;263.10390210626815;263.10390210626815;0.0;277.7052703062986;5.181549850093821;1.8709344473133793;72.22000000000003;59.45928083936445;4.370934447313374;2.4999999999999947;13.66914043710459;0.2575430329390483;1.4607201371316507;72.22000000000003;59.58305459406506;4.0;2.5392798628683493
2021-07-29 06:00:00;286.6134664654533;286.6134664654533;0.0;299.7176719607443;6.579496901063947;1.8709344473133793;70.42000000000002;59.57398068577186;4.370934447313374;2.4999999999999947;14.858014784110493;0.3290202252585813;1.438240924279134;70.42000000000002;59.66800879682978;4.0;2.561759075720866
2021-07-29 07:00:00;292.42271389044043;292.42271389044043;0.0;305.15988701660876;6.985395011874673;1.965408597532865;70.0;59.598710476240285;4.46540859753286;2.4999999999999947;15.151616418971136;0.3497879352756465;1.43077059555163;70.0;59.686529022335264;4.0;2.56922940444837
2021-07-29 08:00:00;518.9152198001267;518.9152198001267;0.0;520.9427752415475;12.123616157746996;2.007134985079577;70.0;59.769224586851294;4.507134985079571;2.4999999999999942;26.565318664922323;0.6207119854068502;1.3071489555715043;70.0;59.809966584655626;4.0;2.6928510444284957
2021-07-29 09:00:00;474.7581250037441;474.7581250037441;0.0;478.87019547642495;11.121919924930358;2.007134985079577;70.0;59.748468431866854;4.507134985079571;2.4999999999999942;24.34233669335663;0.5678924940236174;1.336195904091738;70.0;59.79420486836341;4.0;2.663804095908262
2021-07-29 10:00:00;445.3285797642568;445.3285797642568;0.0;450.83110204670083;10.454306184156167;2.007134985079577;70.0;59.73239001310043;4.507134985079571;2.4999999999999942;22.86037239038558;0.5326896887132259;1.354225228618687;70.0;59.78214536049546;4.0;2.645774771381313
2021-07-29 11:00:00;374.93617401631974;374.93617401631974;0.0;383.7718778854533;8.85740092062256;2.007134985079577;70.0;59.68385224308315;4.507134985079571;2.4999999999999942;19.313941963398534;0.44848824643100454;1.393033807791113;70.0;59.74653706774359;4.0;2.606966192208887
2021-07-29 12:00:00;371.48640098535236;371.48640098535236;0.0;380.48538989593186;8.779138208586318;2.007134985079577;70.0;59.681019099297316;4.507134985079571;2.4999999999999942;19.140053752003805;0.44436172366668947;1.3947792256587586;70.0;59.744491002431005;4.0;2.6052207743412414
2021-07-29 13:00:00;314.0412915511694;314.0412915511694;0.0;325.7576600031782;7.475880296392788;2.007134985079577;70.0;59.62512178569409;4.507134985079571;2.4999999999999942;16.24289108181917;0.3756474779320209;1.4216932632768513;70.0;59.70482900412122;4.0;2.5783067367231487
2021-07-29 14:00:00;246.97088946268238;246.97088946268238;0.0;261.8510016624287;5.954098548123559;2.0071349850795768;70.0;59.52898140963072;4.507134985079571;2.4999999999999947;12.85480796337737;0.2954197242376584;1.4479777951987978;70.0;59.639593054908346;4.0;2.5520222048012022
2021-07-29 15:00:00;194.96154247333862;194.96154247333862;0.0;212.28275498487218;4.773821967407175;2.0071349850795768;70.0;59.412359020357826;4.507134985079571;2.4999999999999947;10.223122433760809;0.23320758669059646;1.4649359835514821;70.0;59.56261756109842;4.0;2.535064016448518
2021-07-29 16:00:00;136.7899089466276;136.7899089466276;0.0;156.7979857382285;3.4530775187706517;2.0071349850795768;70.0;59.188527177783044;4.507134985079571;2.4999999999999947;7.275508862809021;0.1636242929983584;1.4806549030600076;70.0;59.4131611925626;4.0;2.5193450969399924
2021-07-29 17:00:00;134.9134002713933;134.9134002713933;0.0;155.01207622750746;3.4104756645613374;2.0071349850795768;70.0;59.178155533981;4.507134985079571;2.4999999999999947;7.176717704238933;0.16137966539640347;1.4807468513507387;70.0;59.411662824211305;4.0;2.5192531486492613
2021-07-29 18:00:00;140.8429129557436;140.8429129557436;0.0;160.66743648979784;3.5451611481460406;2.007134985079577;70.0;59.20947456360477;4.507134985079571;2.4999999999999942;7.481506161075981;0.16847238391835362;1.4797186816058;70.0;59.42668852127332;4.0;2.5202813183942
2021-07-29 19:00:00;151.61036825951126;151.61036825951126;0.0;170.94191906565996;3.789696375863481;2.007134985079577;70.0;59.26023277758719;4.507134985079571;2.4999999999999942;8.028187894554058;0.18135211514295607;1.4771161288898456;70.0;59.45987860841666;4.0;2.5228838711101544
2021-07-29 20:00:00;141.1242659545002;141.1242659545002;0.0;160.93595856061182;3.551551585544451;2.007134985079577;70.0;59.21088869227276;4.507134985079571;2.4999999999999942;7.4958015266679245;0.168808930567584;1.479652831283091;70.0;59.42760526231683;4.0;2.520347168716909
2021-07-29 21:00:00;148.57631835400045;148.57631835400045;0.0;168.04715107260662;3.7207969210788647;2.007134985079577;70.0;59.246597625581444;4.507134985079571;2.4999999999999942;7.874223982387178;0.17772286884449817;1.4778665851684836;70.0;59.450906087150145;4.0;2.5221334148315164
2021-07-29 22:00:00;175.63183104524722;175.63183104524722;0.0;193.85264567061253;4.335063386562711;2.0071349850795768;70.0;59.35300647058517;4.507134985079571;2.4999999999999947;9.245398802287028;0.21008592230292733;1.4707030109419996;70.0;59.52197555654453;4.0;2.5292969890580004
2021-07-29 23:00:00;160.2258533295457;160.2258533295457;0.0;179.1605834921222;3.985322764067389;2.007134985079577;70.0;59.29640475585899;4.507134985079571;2.4999999999999942;8.465084377933758;0.191657719293715;1.4749121493998785;70.0;59.48387631926437;4.0;2.5250878506001215
2021-07-30 00:00:00;133.23380434868855;133.23380434868855;0.0;153.41424368869625;3.3723480288501104;2.0071349850795768;70.0;59.16861469641498;4.507134985079571;2.4999999999999947;7.087785987120233;0.15937057936446;1.480775885266862;70.0;59.411043751605916;4.0;2.519224114733138
2021-07-30 01:00:00;178.54723097271514;178.54723097271514;0.0;196.74868320575655;4.178409709000541;2.0071349850795768;70.53999999999996;59.32881492355989;4.507134985079571;2.4999999999999947;9.390062094022303;0.2026311601426274;1.4724668932943512;70.53999999999996;59.50650905797687;4.0;2.527533106705649
2021-07-30 02:00:00;252.4993581934408;252.4993581934408;0.0;267.384490215181;5.433832887612392;2.0071349850795768;71.19999999999999;59.48396544805581;4.507134985079571;2.4999999999999947;13.129335695902126;0.2696720759926529;1.4559172232011393;71.19999999999999;59.60802371902497;4.0;2.5440827767988607
2021-07-30 03:00:00;211.6992157480135;211.6992157480135;0.0;228.61741183211598;4.397693476970134;2.0071349850795768;71.74000000000001;59.362439492898204;4.507134985079571;2.4999999999999947;11.06462786569259;0.2156973824287122;1.4698765206420052;71.74000000000001;59.52642941117767;4.0;2.5301234793579948
2021-07-30 04:00:00;233.50527217975122;233.50527217975122;0.0;249.45210972682094;4.723704043776726;1.9650285853696143;71.98000000000002;59.406528226929254;4.465028585369609;2.4999999999999947;12.168177266828906;0.23314902047646313;1.4659737671593698;71.98000000000002;59.55367688009153;4.0;2.53402623284063
2021-07-30 05:00:00;244.76245961352652;244.76245961352652;0.0;260.14120171273817;5.011432172250095;1.9650285853696143;71.80000000000001;59.44058272540366;4.465028585369609;2.4999999999999947;12.737754591842437;0.24811700147344762;1.4621423676975445;71.80000000000001;59.57673962552707;4.0;2.5378576323024555
2021-07-30 06:00:00;267.66367941007275;267.66367941007275;0.0;281.7047593460221;6.063038554166605;1.9650285853696143;70.60000000000002;59.53746738539877;4.465028585369609;2.4999999999999947;13.8960846180795;0.3020489295500507;1.4459159637100067;70.60000000000002;59.64617347705263;4.0;2.5540840362899933
2021-07-30 07:00:00;276.92474701023025;276.92474701023025;0.0;290.39743984971125;6.633758099044782;1.9650285853696143;70.0;59.57721301395952;4.465028585369609;2.4999999999999947;14.364264081630008;0.33124969738065824;1.4358497192316215;70.0;59.675272449688066;4.0;2.5641502807683785
2021-07-30 08:00:00;465.9681269118559;465.9681269118559;0.0;470.5013463940857;10.922519648549873;1.9650285853696143;70.0;59.74374652567434;4.465028585369609;2.4999999999999947;23.89365576594589;0.5573781422390621;1.338594659921048;70.0;59.79334633449167;4.0;2.661405340078952
2021-07-30 09:00:00;480.590865227894;480.590865227894;0.0;484.43440162899367;11.254236835209536;1.9650285853696143;70.0;59.75127981699063;4.465028585369609;2.4999999999999947;24.629921012729;0.5748694560142273;1.3292004535625628;70.0;59.79895896983004;4.0;2.670799546437437
2021-07-30 10:00:00;466.5793418996691;466.5793418996691;0.0;471.08373466116916;10.936385115325804;1.9650285853696143;70.0;59.744070569555504;4.465028585369609;2.4999999999999947;23.924432586521018;0.5581092606455372;1.3382073706608804;70.0;59.793587251369786;4.0;2.6617926293391196
2021-07-30 11:00:00;362.2859490424245;362.2859490424245;0.0;371.7259915957358;8.570413879513719;1.9650285853696143;70.0;59.673055500069154;4.465028585369609;2.4999999999999947;18.670817779613;0.43335639837610584;1.3974986873698492;70.0;59.741854922812024;4.0;2.602501312630151
2021-07-30 12:00:00;338.0617195887129;338.0617195887129;0.0;348.64772853020065;8.020843263108828;1.9650285853696143;70.0;59.65054406217291;4.465028585369609;2.4999999999999947;17.449496750767132;0.4043800473549197;1.4093137684053705;70.0;59.72589743066749;4.0;2.5906862315946295
2021-07-30 13:00:00;289.4739965068512;289.4739965068512;0.0;302.3549426129879;6.91849402081172;1.9650285853696143;70.0;59.59466152111162;4.465028585369609;2.4999999999999947;14.997960488142457;0.34626076137183165;1.4307865077411694;70.0;59.68712781887348;4.0;2.5692134922588306
2021-07-30 14:00:00;228.86313303180265;228.86313303180265;0.0;244.59930252053007;5.543201331042564;1.9650285853696143;70.0;59.49380949859864;4.465028585369609;2.4999999999999947;11.934578716030781;0.273759728506941;1.4534036877339367;70.0;59.62021778565702;4.0;2.5465963122660633
2021-07-30 15:00:00;186.7416362433974;186.7416362433974;0.0;204.44857560347873;4.5872524707245645;1.9650285853696143;70.0;59.3883686155923;4.465028585369609;2.4999999999999947;9.804908969393729;0.2233751629705711;1.467104237256676;70.0;59.548962809811144;4.0;2.532895762743324
2021-07-30 16:00:00;137.06768251561257;137.06768251561257;0.0;157.0637871580903;3.4593884396134094;1.9650285853696143;70.0;59.1899564179256;4.465028585369609;2.4999999999999947;7.289027744344956;0.16395655803302941;1.4805378169059562;70.0;59.41498396225791;4.0;2.519462183094044
2021-07-30 17:00:00;134.78073967818224;134.78073967818224;0.0;154.88587651249566;3.407464243523158;1.9650285853696143;70.0;59.17740964826601;4.465028585369609;2.4999999999999947;7.169693586670673;0.16122098047629457;1.4807492300265421;70.0;59.41161444034725;4.0;2.519250769973458
2021-07-30 18:00:00;137.57957747919048;137.57957747919048;0.0;157.55293994260063;3.4710176705362072;1.9650285853696143;70.0;59.192620634961145;4.465028585369609;2.4999999999999947;7.314579327120944;0.16456887258276376;1.4803780648286105;70.0;59.417400270628264;4.0;2.5196219351713895
2021-07-30 19:00:00;132.37033317386206;132.37033317386206;0.0;152.59277386594405;3.3527463869934135;1.9650285853696143;70.0;59.16362628376277;4.465028585369609;2.4999999999999947;7.042066311425634;0.15833771910749053;1.4807898893158735;70.0;59.41071991846053;4.0;2.5192101106841265
2021-07-30 20:00:00;146.39354937760143;146.39354937760143;0.0;165.96625556139685;3.671227481141569;1.9650285853696143;70.0;59.236358864534736;4.465028585369609;2.4999999999999947;7.761608288464327;0.17511190116937972;1.4782224756716622;70.0;59.446736851675325;4.0;2.521777524328338
2021-07-30 21:00:00;148.61200088912284;148.61200088912284;0.0;168.0830906083304;3.7216084130837874;1.9650285853696143;70.0;59.24664310799619;4.465028585369609;2.4999999999999947;7.874171090848355;0.17776555130277855;1.4776737126874453;70.0;59.453509822693775;4.0;2.5223262873125547
2021-07-30 22:00:00;133.47287617233758;133.47287617233758;0.0;153.64168241791222;3.3777751402312934;1.9650285853696143;70.0;59.16998573382216;4.465028585369609;2.4999999999999947;7.100444485167319;0.1596565504453799;1.480771896684029;70.0;59.411132737354876;4.0;2.519228103315971
2021-07-30 23:00:00;161.20171321700698;161.20171321700698;0.0;180.09354992274308;4.007480682262616;1.9650285853696143;70.0;59.30015637054487;4.465028585369609;2.4999999999999947;8.51241187756775;0.19282501580981698;1.4744212693711316;70.0;59.48909857861378;4.0;2.5255787306288684
2021-07-31 00:00:00;139.0709608038525;139.0709608038525;0.0;158.97866858775015;3.5049142862165;1.9650285853696143;70.0;59.200288264303026;4.465028585369609;2.4999999999999947;7.389025855581519;0.16635282392805326;1.479908558039058;70.0;59.424334202240914;4.0;2.520091441960942
2021-07-31 01:00:00;140.56408972127892;140.56408972127892;0.0;160.47633947249219;3.4176085483910748;1.9650285853696143;70.36000000000001;59.18006183143973;4.465028585369609;2.4999999999999947;7.464511663455147;0.1622962000993873;1.4808775638228515;70.36000000000001;59.40925265849313;4.0;2.5191224361771485
2021-07-31 02:00:00;149.22554659793667;149.22554659793667;0.0;168.80481193402653;3.507423635717231;1.9650285853696143;70.65999999999997;59.20098447653436;4.465028585369609;2.4999999999999947;7.903778293587844;0.16744789648502287;1.4800044517594406;70.65999999999997;59.42156694609719;4.0;2.5199955482405594
2021-07-31 03:00:00;151.9422767062402;151.9422767062402;0.0;171.46496853892012;3.4692424352148734;1.9650285853696143;70.96000000000004;59.19230337122923;4.465028585369609;2.4999999999999947;8.041237337047292;0.16582950256941303;1.4804459122191957;70.96000000000004;59.414525348749805;4.0;2.5195540877808043
2021-07-31 04:00:00;153.907144238445;153.907144238445;0.0;173.4537378648241;3.347600121024574;1.9650285853696143;71.5;59.163249037404626;4.465028585369609;2.4999999999999947;8.140351330245164;0.1600864824614573;1.4817570772756592;71.5;59.39292600878872;4.0;2.518242922724341
2021-07-31 05:00:00;158.5185680385174;158.5185680385174;0.0;177.7776512316916;3.548087317673947;1.9650285853696143;71.13999999999999;59.210188693729435;4.465028585369609;2.4999999999999947;8.37441088196173;0.1702114111380574;1.4796484558989187;71.13999999999999;59.42570106130671;4.0;2.5203515441010813
2021-07-31 06:00:00;277.73743201760834;277.73743201760834;0.0;291.18594200436524;6.612811608066631;1.9650285853696143;70.06;59.575808055541245;4.465028585369609;2.4999999999999947;14.403036214641432;0.3302403664348934;1.4357399968025777;70.06;59.67576268267777;4.0;2.5642600031974223
2021-07-31 07:00:00;350.01206675042704;350.01206675042704;0.0;360.03546977810754;8.291960780049322;1.9650285853696143;70.0;59.66194689369485;4.465028585369609;2.4999999999999947;18.049483431030094;0.4186747209933338;1.4027091900767181;70.0;59.73547759269758;4.0;2.597290809923282
2021-07-31 08:00:00;352.2455227063237;352.2455227063237;0.0;362.1632754176798;8.342630724956761;1.9650285853696143;70.0;59.664009575304476;4.465028585369609;2.4999999999999947;18.162077269102014;0.42134631902670305;1.4016058306594625;70.0;59.736936300571074;4.0;2.5983941693405375
2021-07-31 09:00:00;395.4182263338078;395.4182263338078;0.0;403.29302483478784;9.322061225069879;1.9650285853696143;70.0;59.69947241797183;4.465028585369609;2.4999999999999947;20.337747445885483;0.47298830901173194;1.3790318319031871;70.0;59.76228222095693;4.0;2.620968168096813
2021-07-31 10:00:00;323.96438666478116;323.96438666478116;0.0;335.21926889088195;7.70101357167984;1.9650285853696143;70.0;59.63589521070327;4.465028585369609;2.4999999999999947;16.736012986859897;0.3875172089291641;1.4151086885129587;70.0;59.71719215287857;4.0;2.5848913114870413
2021-07-31 11:00:00;249.02635570455564;249.02635570455564;0.0;263.8157878495168;6.000740754688508;1.9650285853696143;70.0;59.53241184894779;4.465028585369609;2.4999999999999947;12.952429554873898;0.2978784159145403;1.4459653030544581;70.0;59.64707869379748;4.0;2.554034696945542
2021-07-31 12:00:00;236.19515123792888;236.19515123792888;0.0;251.58841852850713;5.709581930170462;1.9650285853696143;70.0;59.50851303227364;4.465028585369609;2.4999999999999947;12.303586604442753;0.2825300852128336;1.4505308455685095;70.0;59.63145684183189;4.0;2.5494691544314905
2021-07-31 13:00:00;178.22739236665305;178.22739236665305;0.0;196.3313697581735;4.393986515442176;1.9650285853696143;70.0;59.36146843786287;4.465028585369609;2.4999999999999947;9.373119327215699;0.21319066072566156;1.4694976087612344;70.0;59.53192850797393;4.0;2.5305023912387656
2021-07-31 14:00:00;150.74932141883016;150.74932141883016;0.0;170.12330085369044;3.770145134406278;1.9650285853696143;70.0;59.25623646351056;4.465028585369609;2.4999999999999947;7.981656457852578;0.18032215480721314;1.477043205595959;70.0;59.461115320196996;4.0;2.522956794404041
2021-07-31 15:00:00;160.24785196354455;160.24785196354455;0.0;179.18474038019733;3.9858241360775457;1.9650285853696143;70.0;59.29630812416093;4.465028585369609;2.4999999999999947;8.463056602991063;0.191684033449216;1.4745621455062068;70.0;59.487838707043466;4.0;2.525437854493793
2021-07-31 16:00:00;168.9895075149862;168.9895075149862;0.0;187.5223624035568;4.184289317856025;1.9650285853696143;70.0;59.32956635332914;4.465028585369609;2.4999999999999947;8.90569908489157;0.20214055922845242;1.4721597765607926;70.0;59.510246968173306;4.0;2.5278402234392074
2021-07-31 17:00:00;145.16047626982936;145.16047626982936;0.0;164.7904630531233;3.6432237478327805;1.9650285853696143;70.0;59.230465309796614;4.465028585369609;2.4999999999999947;7.698159293645773;0.1736369333371165;1.4784399463078444;70.0;59.44409444068509;4.0;2.5215600536921556
2021-07-31 18:00:00;155.0600001884631;155.0600001884631;0.0;174.23589811904543;3.868030203047134;1.9650285853696143;70.0;59.27497060009739;4.465028585369609;2.4999999999999947;8.200189206976344;0.1854784691249559;1.4759339496712371;70.0;59.47357064746046;4.0;2.524066050328763
2021-07-31 19:00:00;173.90668876267216;173.90668876267216;0.0;192.21166911505688;4.295916283877305;1.9650285853696143;70.0;59.34693320389209;4.465028585369609;2.4999999999999947;9.154540176981353;0.20802235497927293;1.4707584107310607;70.0;59.522027941141346;4.0;2.5292415892689393
