Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-26 06:00:00;785.2133526447479;785.2133526447479;0.0;814.8216881054427;9.411979761850512;0.575704576710081;80.32;59.707422333716806;3.075704576710094;2.500000000000013
2021-11-26 07:00:00;925.5271709155032;925.5271709155032;0.0;955.48832888059;10.963138222321415;0.575704576710081;80.5;59.748896023325585;3.075704576710094;2.500000000000013
2021-11-26 08:00:00;937.0398874658016;937.0398874658016;0.0;966.9023433869475;11.53460069657635;0.575704576710081;79.72000000000003;59.76136859875089;3.075704576710094;2.500000000000013
2021-11-26 09:00:00;1055.2359779066585;1055.2359779066585;0.0;1085.296157865651;13.328998715198157;0.575704576710081;79.18;59.79340895650108;3.075704576710094;2.500000000000013
2021-11-26 10:00:00;1001.567426065637;1001.567426065637;0.0;1031.3588789807668;13.239260888134245;0.575704576710081;78.34000000000003;59.79201307478962;3.075704576710094;2.500000000000013
2021-11-26 11:00:00;829.7718316479477;829.7718316479477;0.0;859.0840018274238;11.185753371975755;0.575704576710081;78.04000000000002;59.75389953301095;3.075704576710094;2.500000000000013
2021-11-26 12:00:00;993.6032669060229;993.6032669060229;0.0;1023.1452969944532;14.201205109772035;0.575704576710081;76.96000000000004;59.80610205888172;3.075704576710094;2.500000000000013
2021-11-26 13:00:00;1099.709334688997;1099.709334688997;0.0;1129.5442542612834;15.584566987684624;0.575704576710081;77.07999999999998;59.823241543382494;3.075704576710094;2.500000000000013
2021-11-26 14:00:00;1007.5346253634602;1007.5346253634602;0.0;1037.0931826499293;14.49959067993655;0.575704576710081;76.84000000000003;59.810074555852;3.075704576710094;2.500000000000013
2021-11-26 15:00:00;894.6189915955409;894.6189915955409;0.0;923.9484962563215;12.629924897591287;0.575704576710081;77.19999999999999;59.78202333049177;3.075704576710094;2.500000000000013
2021-11-26 16:00:00;949.3044948195354;949.3044948195354;0.0;978.8848760231492;12.895553231227666;0.575704576710081;77.86000000000001;59.78649640961771;3.075704576710094;2.500000000000013
2021-11-26 17:00:00;689.8954223896541;689.8954223896541;0.0;718.9619195222044;9.064989311795172;0.575704576710081;78.57999999999998;59.696203944409376;3.075704576710094;2.500000000000013
2021-11-26 18:00:00;487.85077838949115;487.85077838949115;0.0;516.4108900429183;6.428149679398442;0.575704576710081;78.69999999999999;59.572415865828305;3.075704576710094;2.500000000000013
2021-11-26 19:00:00;450.40237740715537;450.40237740715537;0.0;478.93308717166076;5.838622050657559;0.575704576710081;79.06;59.529417881059544;3.075704576710094;2.500000000000013
2021-11-26 20:00:00;810.3735016418453;810.3735016418453;0.0;839.8414312268706;10.282007561137391;0.575704576710081;79.18;59.73221761497251;3.075704576710094;2.500000000000013
2021-11-26 21:00:00;811.0059670824639;811.0059670824639;0.0;840.5181518289007;10.163231610070937;0.575704576710081;79.42000000000002;59.72908109141531;3.075704576710094;2.500000000000013
2021-11-26 22:00:00;797.9665545199118;797.9665545199118;0.0;827.4154382521674;10.096164601558245;0.575704576710081;79.24000000000001;59.72727575777441;3.075704576710094;2.500000000000013
2021-11-26 23:00:00;693.755742995258;693.755742995258;0.0;722.9968091893936;8.69549266665113;0.575704576710081;79.48000000000002;59.68329565842271;3.075704576710094;2.500000000000013
2021-11-27 00:00:00;887.8265656926031;887.8265656926031;0.0;917.5943060496944;10.873075759511114;0.575704576710081;79.84000000000003;59.74680469759187;3.075704576710094;2.500000000000013
2021-11-27 01:00:00;394.1523743519359;394.1523743519359;0.0;422.64934302080354;4.97889692074355;0.575704576710081;79.65999999999997;59.44853598312574;3.075704576710094;2.500000000000013
2021-11-27 02:00:00;683.7282657421555;683.7282657421555;0.0;712.8679018334018;8.760571329799793;0.575704576710081;79.06;59.685641133686715;3.075704576710094;2.500000000000013
2021-11-27 03:00:00;637.632087162313;637.632087162313;0.0;666.6970199225933;8.082117339372363;0.575704576710081;79.30000000000001;59.659430699853885;3.075704576710094;2.500000000000013
2021-11-27 04:00:00;526.8654452856729;526.8654452856729;0.0;555.609278923113;6.775020247774626;0.575704576710081;79.12;59.594165579567914;3.075704576710094;2.500000000000013
2021-11-27 05:00:00;705.169527233255;705.169527233255;0.0;734.4595415903336;8.781512910475215;0.575704576710081;79.60000000000002;59.68642460484563;3.075704576710094;2.500000000000013
2021-11-27 06:00:00;788.5871970397883;788.5871970397883;0.0;818.1211355668078;9.679289455326199;0.575704576710081;79.84000000000003;59.71551178600839;3.075704576710094;2.500000000000013
2021-11-27 07:00:00;863.1926582241703;863.1926582241703;0.0;892.9823155461336;10.32783166727519;0.575704576710081;80.32;59.73340991173529;3.075704576710094;2.500000000000013
2021-11-27 08:00:00;1044.8716377497071;1044.8716377497071;0.0;1074.916199575583;13.158986497694984;0.575704576710081;79.24000000000001;59.79074921497886;3.075704576710094;2.500000000000013
2021-11-27 09:00:00;777.7308832601304;777.7308832601304;0.0;807.0125377425975;10.193348694266872;0.575704576710081;78.57999999999998;59.729880369761474;3.075704576710094;2.500000000000013
2021-11-27 10:00:00;800.0134192429471;800.0134192429471;0.0;829.2633531778879;10.756383816498161;0.575704576710081;78.10000000000002;59.74404888418866;3.075704576710094;2.500000000000013
2021-11-27 11:00:00;957.6679791092098;957.6679791092098;0.0;987.2500001328108;13.095040586965121;0.575704576710081;77.74000000000001;59.789729263525544;3.075704576710094;2.500000000000013
2021-11-27 12:00:00;847.0986577347863;847.0986577347863;0.0;876.3472039127956;11.806288977725997;0.575704576710081;77.44;59.766868623717016;3.075704576710094;2.500000000000013
2021-11-27 13:00:00;174.878877231004;174.878877231004;0.0;202.1881299422433;2.6128848352020793;0.5757045767100806;77.38;58.95590786625456;3.075704576710094;2.5000000000000133
2021-11-27 14:00:00;372.08933663917094;372.08933663917094;0.0;400.1699570081757;5.18099189915426;0.575704576710081;77.86000000000001;59.46997680618341;3.075704576710094;2.500000000000013
2021-11-27 15:00:00;407.3387337276394;407.3387337276394;0.0;435.58909466581446;5.541422707387437;0.575704576710081;78.22000000000003;59.50428479785796;3.075704576710094;2.500000000000013
2021-11-27 16:00:00;456.8998260131875;456.8998260131875;0.0;485.2966972549175;6.170603644132368;0.575704576710081;78.27999999999997;59.5546305963735;3.075704576710094;2.500000000000013
2021-11-27 17:00:00;443.7417980056789;443.7417980056789;0.0;472.1148183195844;5.97930518759115;0.575704576710081;78.34000000000003;59.54044276894041;3.075704576710094;2.500000000000013
2021-11-27 18:00:00;558.2357783256849;558.2357783256849;0.0;586.9136058478807;7.469505269800392;0.575704576710081;78.34000000000003;59.63175498534457;3.075704576710094;2.500000000000013
2021-11-27 19:00:00;411.40068046707216;411.40068046707216;0.0;439.7207393283071;5.5047833230941565;0.575704576710081;78.51999999999998;59.50101088074439;3.075704576710094;2.500000000000013
2021-11-27 20:00:00;405.09984314014525;405.09984314014525;0.0;433.39085671327433;5.4410407382266825;0.575704576710081;78.45999999999998;59.49519084272157;3.075704576710094;2.500000000000013
2021-11-27 21:00:00;651.0919710608381;651.0919710608381;0.0;680.0265221082763;8.64987163394184;0.575704576710081;78.39999999999998;59.68167867172588;3.075704576710094;2.500000000000013
2021-11-27 22:00:00;615.4230274305656;615.4230274305656;0.0;644.2314210170235;8.267600447355582;0.575704576710081;78.22000000000003;59.66704324402332;3.075704576710094;2.500000000000013
2021-11-27 23:00:00;490.13611891676095;490.13611891676095;0.0;518.5760855996698;6.69186618537098;0.575704576710081;78.04000000000002;59.58916832597947;3.075704576710094;2.500000000000013
2021-11-28 00:00:00;584.1523394978435;584.1523394978435;0.0;612.8109497910854;8.015410295758947;0.575704576710081;77.86000000000001;59.656643763192164;3.075704576710094;2.500000000000013
2021-11-28 01:00:00;513.9082711910105;513.9082711910105;0.0;542.3672754354416;7.100272321450246;0.575704576710081;77.80000000000001;59.61266017223818;3.075704576710094;2.500000000000013
2021-11-28 02:00:00;463.60252669526585;463.60252669526585;0.0;491.9016231955617;6.468926801735475;0.575704576710081;77.68;59.5750750744682;3.075704576710094;2.500000000000013
2021-11-28 03:00:00;448.61673737449973;448.61673737449973;0.0;476.8051705169956;6.395863221009093;0.575704576710081;77.32;59.570239463161386;3.075704576710094;2.500000000000013
2021-11-28 04:00:00;305.915850445893;305.915850445893;0.0;333.6707195158343;4.459399238630276;0.575704576710081;77.19999999999999;59.38472822071566;3.075704576710094;2.500000000000013
2021-11-28 05:00:00;810.1539720502113;810.1539720502113;0.0;839.1929841728627;11.743462767419574;0.575704576710081;76.77999999999997;59.76561017889651;3.075704576710094;2.500000000000013
2021-11-28 06:00:00;1000.6837605934242;1000.6837605934242;0.0;1030.2255598751449;14.40248413035961;0.575704576710081;76.84000000000003;59.80878526300813;3.075704576710094;2.500000000000013
2021-11-28 07:00:00;500.32332179929614;500.32332179929614;0.0;528.5382965227958;7.3619639231043195;0.575704576710081;76.72000000000003;59.6264020324644;3.075704576710094;2.500000000000013
2021-11-28 08:00:00;419.7183750046612;419.7183750046612;0.0;447.7445485624173;6.145426296696459;0.575704576710081;76.89999999999998;59.55281532167737;3.075704576710094;2.500000000000013
2021-11-28 09:00:00;416.4964912839255;416.4964912839255;0.0;444.41968973751625;6.276846353562272;0.575704576710081;76.42000000000002;59.562137646524775;3.075704576710094;2.500000000000013
2021-11-28 10:00:00;425.331332287854;425.331332287854;0.0;453.27942898380286;6.405301258614445;0.575704576710081;76.42000000000002;59.570882494023806;3.075704576710094;2.500000000000013
2021-11-28 11:00:00;531.973046778191;531.973046778191;0.0;560.2643974729082;7.841822702620523;0.575704576710081;76.65999999999997;59.649122532951424;3.075704576710094;2.500000000000013
2021-11-28 12:00:00;342.8308792666328;342.8308792666328;0.0;370.55378723863225;5.186953280460924;0.575704576710081;76.48000000000002;59.4705751162204;3.075704576710094;2.500000000000013
2021-11-28 13:00:00;282.32342476197874;282.32342476197874;0.0;309.8124035527053;4.373251163812459;0.575704576710081;76.24000000000001;59.372718605525165;3.075704576710094;2.500000000000013
2021-11-28 14:00:00;575.1229191578776;575.1229191578776;0.0;603.4108665553846;8.807222165114151;0.575704576710081;76.0;59.68733622834685;3.075704576710094;2.500000000000013
2021-11-28 15:00:00;322.388901303454;322.388901303454;0.0;349.9428324655907;5.0548343397008235;0.575704576710081;75.94;59.45682440684135;3.075704576710094;2.500000000000013
2021-11-28 16:00:00;739.1668558902606;739.1668558902606;0.0;767.8836240635701;11.254781096833993;0.575704576710081;76.0;59.75539846330014;3.075704576710094;2.500000000000013
2021-11-28 17:00:00;538.6110627075898;538.6110627075898;0.0;566.8073809870327;8.231750807147982;0.575704576710081;76.06;59.66565795880757;3.075704576710094;2.500000000000013
2021-11-28 18:00:00;499.7664486056354;499.7664486056354;0.0;527.8535695042127;7.654329115334868;0.575704576710081;76.06;59.64060916681285;3.075704576710094;2.500000000000013
2021-11-28 19:00:00;418.2108600286206;418.2108600286206;0.0;446.1150012510066;6.3478182290805965;0.575704576710081;76.30000000000001;59.567029141743376;3.075704576710094;2.500000000000013
2021-11-28 20:00:00;409.3979461721902;409.3979461721902;0.0;437.2654010211843;6.241537489547234;0.575704576710081;76.24000000000001;59.55968526323778;3.075704576710094;2.500000000000013
2021-11-28 21:00:00;401.4374322479727;401.4374322479727;0.0;429.28253579080035;6.124509126321538;0.575704576710081;76.24000000000001;59.55129475667434;3.075704576710094;2.500000000000013
2021-11-28 22:00:00;1304.844922388729;1304.844922388729;0.0;1335.083068887971;19.40392284920377;0.575704576710081;76.24000000000001;59.85790429522109;3.075704576710094;2.500000000000013
2021-11-28 23:00:00;646.2134861704535;646.2134861704535;0.0;674.7684103259791;9.616642874304686;0.4149100944406814;76.42000000000002;59.713635064167306;2.9149100944406943;2.500000000000013
2021-11-29 00:00:00;732.5126814529996;732.5126814529996;0.0;761.322469806297;10.75385404390257;0.4149100944406814;76.60000000000002;59.74397294441957;2.9149100944406943;2.500000000000013
2021-11-29 01:00:00;793.9545401365455;793.9545401365455;0.0;822.9203879631111;11.637394112540644;0.4149100944406814;76.60000000000002;59.76346221407408;2.9149100944406943;2.500000000000013
2021-11-29 02:00:00;799.9144004288496;799.9144004288496;0.0;828.9061332785795;11.68102960072104;0.4149100944406814;76.65999999999997;59.764348682638;2.9149100944406943;2.500000000000013
2021-11-29 03:00:00;824.8597950543691;824.8597950543691;0.0;853.8218439867899;12.44031732010912;0.4149100944406814;76.12;59.77870339124382;2.9149100944406943;2.500000000000013
2021-11-29 04:00:00;863.3838404489524;863.3838404489524;0.0;892.4995060010829;12.773848295876228;0.4149100944406814;76.42000000000002;59.784458582946286;2.9149100944406943;2.500000000000013
2021-11-29 05:00:00;758.9249069395513;758.9249069395513;0.0;787.8018823567127;11.133667000412085;0.4149100944406814;76.60000000000002;59.75273155334577;2.9149100944406943;2.500000000000013
2021-11-29 06:00:00;579.8744353244746;579.8744353244746;0.0;608.319279737666;8.467534656542348;0.4149100944406814;76.77999999999997;59.674912200311326;2.9149100944406943;2.500000000000013
2021-11-29 07:00:00;753.0494153196204;753.0494153196204;0.0;781.9442601745592;10.931112771178634;0.4149100944406814;76.77999999999997;59.74813794709462;2.9149100944406943;2.500000000000013
2021-11-29 08:00:00;515.9409145986428;515.9409145986428;0.0;544.1990111179664;7.584947618395996;0.4149100944406814;76.72000000000003;59.637325254946745;2.9149100944406943;2.500000000000013
2021-11-29 09:00:00;718.9574159009096;718.9574159009096;0.0;747.7105778396183;10.635496815923004;0.4149100944406814;76.48000000000002;59.741117826623906;2.9149100944406943;2.500000000000013
2021-11-29 10:00:00;759.0345451956731;759.0345451956731;0.0;787.8244116718025;11.465535303923348;0.4149100944406814;76.12;59.75990551666155;2.9149100944406943;2.500000000000013
2021-11-29 11:00:00;466.79603150159005;466.79603150159005;0.0;494.7798434199267;7.190908080797998;0.4149100944406814;76.0;59.61754547546394;2.9149100944406943;2.500000000000013
2021-11-29 12:00:00;751.929926072782;751.929926072782;0.0;780.6906122471948;11.402606015732509;0.4149100944406814;76.06;59.758575839132675;2.9149100944406943;2.500000000000013
2021-11-29 13:00:00;610.2440134321118;610.2440134321118;0.0;638.6262795435775;9.33124152441111;0.4149100944406814;76.0;59.70486117157918;2.9149100944406943;2.500000000000013
2021-11-29 14:00:00;530.675444977843;530.675444977843;0.0;558.8615883443018;8.08375913972483;0.4149100944406814;76.12;59.659553734941085;2.9149100944406943;2.500000000000013
2021-11-29 15:00:00;482.2738268509338;482.2738268509338;0.0;510.3129160127444;7.394298571373744;0.4149100944406814;76.06;59.62800525860342;2.9149100944406943;2.500000000000013
2021-11-29 16:00:00;719.3264975612149;719.3264975612149;0.0;747.9811616187136;10.999850857044798;0.4149100944406814;75.94;59.74971205147722;2.9149100944406943;2.500000000000013
2021-11-29 17:00:00;438.1681878229455;438.1681878229455;0.0;466.0699759706285;6.763746073343828;0.4149100944406814;76.0;59.593552937313575;2.9149100944406943;2.500000000000013
2021-11-29 18:00:00;851.7057991188302;851.7057991188302;0.0;880.7184109297586;12.933841137985585;0.4149100944406814;76.0;59.78711648704848;2.9149100944406943;2.500000000000013
2021-11-29 19:00:00;734.693324644227;734.693324644227;0.0;763.387624007679;11.229987667597692;0.4149100944406814;75.94;59.7548568389347;2.9149100944406943;2.500000000000013
2021-11-29 20:00:00;850.2196072005971;850.2196072005971;0.0;879.2179250403116;12.960111929754715;0.4149100944406814;75.94;59.78754681636178;2.9149100944406943;2.500000000000013
2021-11-29 21:00:00;756.2516304533008;756.2516304533008;0.0;785.0124563391523;11.509684623850854;0.4149100944406814;76.0;59.760829787422665;2.9149100944406943;2.500000000000013
2021-11-29 22:00:00;777.795331302773;777.795331302773;0.0;806.5898589980978;11.920193861474177;0.4149100944406814;75.88;59.76908714445972;2.9149100944406943;2.500000000000013
2021-11-29 23:00:00;775.3990988141146;775.3990988141146;0.0;804.1660262227299;11.974335505457818;0.4149100944406814;75.75999999999999;59.770127209619886;2.9149100944406943;2.500000000000013
2021-11-30 00:00:00;644.9559474394727;644.9559474394727;0.0;673.3389286248736;10.152389931909214;0.4149100944406814;75.51999999999998;59.72876329564076;2.9149100944406943;2.500000000000013
2021-11-30 01:00:00;603.7031284357467;603.7031284357467;0.0;631.9431568298367;9.628989671407426;0.4149100944406814;75.34000000000003;59.713993375977566;2.9149100944406943;2.500000000000013
2021-11-30 02:00:00;564.048224330764;564.048224330764;0.0;592.1706039171594;9.047052621607094;0.4149100944406814;75.27999999999997;59.69558739296781;2.9149100944406943;2.500000000000013
2021-11-30 03:00:00;609.1638554598311;609.1638554598311;0.0;637.4297554005309;9.67630236785015;0.4149100944406814;75.39999999999998;59.71539408221298;2.9149100944406943;2.500000000000013
2021-11-30 04:00:00;598.891200662049;598.891200662049;0.0;627.1412953711575;9.480293802398064;0.4149100944406814;75.46000000000004;59.709501212401165;2.9149100944406943;2.500000000000013
2021-11-30 05:00:00;637.5242925829109;637.5242925829109;0.0;665.9103315169085;9.961400445957823;0.4149100944406814;75.63999999999999;59.72355534015958;2.9149100944406943;2.500000000000013
2021-11-30 06:00:00;730.8494354831972;730.8494354831972;0.0;759.4789668106396;11.385895477250132;0.4149100944406814;75.63999999999999;59.75821663105785;2.9149100944406943;2.500000000000013
2021-11-30 07:00:00;708.8328972456121;708.8328972456121;0.0;737.4385232066232;10.924612756918181;0.4149100944406814;75.82;59.74797944693347;2.9149100944406943;2.500000000000013
2021-11-30 08:00:00;1029.9962801248698;1029.9962801248698;0.0;1059.4108627365638;16.013183728009427;0.456938622060878;75.57999999999998;59.827936832028115;2.9569386220608904;2.5000000000000124
2021-11-30 09:00:00;877.1550461356578;877.1550461356578;0.0;906.1012799954584;13.993715735977172;0.456938622060878;75.22000000000003;59.80319405157951;2.9569386220608904;2.5000000000000124
2021-11-30 10:00:00;794.984115727246;794.984115727246;0.0;823.6671375347862;12.907728713102525;0.456938622060878;74.98000000000002;59.78668229233102;2.9569386220608904;2.5000000000000124
2021-11-30 11:00:00;674.2600469152516;674.2600469152516;0.0;702.596504070416;11.072120240822848;0.456938622060878;74.86000000000001;59.7513416506489;2.9569386220608904;2.5000000000000124
2021-11-30 12:00:00;671.3945168927122;671.3945168927122;0.0;699.6784147789481;11.206361549257444;0.456938622060878;74.62;59.7543276740941;2.9569386220608904;2.5000000000000124
2021-11-30 13:00:00;602.8921293727642;602.8921293727642;0.0;630.9586144991819;10.212918741107195;0.49813908105922033;74.44;59.73037140550696;2.998139081059233;2.500000000000013
2021-11-30 14:00:00;667.4746880882952;667.4746880882952;0.0;695.7368935330084;11.188086171436622;0.49813908105922033;74.56;59.75392514688576;2.998139081059233;2.500000000000013
2021-11-30 15:00:00;635.3591251941759;635.3591251941759;0.0;663.6036268240174;10.405314001800186;0.49813908105922033;74.92000000000002;59.73536804154179;2.998139081059233;2.500000000000013
2021-11-30 16:00:00;545.2833339939934;545.2833339939934;0.0;573.3411923920055;8.788195865870634;0.49813908105922033;75.22000000000003;59.68668579127552;2.998139081059233;2.500000000000013
2021-11-30 17:00:00;477.20733408676483;477.20733408676483;0.0;505.1050619102542;7.630658581589047;0.49813908105922033;75.39999999999998;59.63948487633843;2.998139081059233;2.500000000000013
2021-11-30 18:00:00;402.33323364585044;402.33323364585044;0.0;430.0511640499999;6.395672575014161;0.49813908105922033;75.57999999999998;59.57024760935445;2.998139081059233;2.500000000000013
2021-11-30 19:00:00;397.5202749290097;397.5202749290097;0.0;425.2716045053198;6.2267307038753055;0.49813908105922033;75.82;59.55863448650183;2.998139081059233;2.500000000000013
2021-11-30 20:00:00;495.62894072683355;495.62894072683355;0.0;523.6474330760143;7.736476583486341;0.49813908105922033;75.75999999999999;59.64440022912737;2.998139081059233;2.500000000000013
2021-11-30 21:00:00;482.3489568978404;482.3489568978404;0.0;510.33053456643484;7.535306556732591;0.49813908105922033;75.75999999999999;59.634940027980406;2.998139081059233;2.500000000000013
2021-11-30 22:00:00;414.05968952767375;414.05968952767375;0.0;441.85851864897137;6.47633735773888;0.49813908105922033;75.82;59.57556994781589;2.998139081059233;2.500000000000013
2021-11-30 23:00:00;482.8044346457568;482.8044346457568;0.0;510.8451923288604;7.402187155200781;0.49813908105922033;76.06;59.628396050093045;2.998139081059233;2.500000000000013
2021-12-01 00:00:00;723.9368509881161;723.9368509881161;0.0;752.6694669137544;10.825386894890181;0.49813908105922033;76.30000000000001;59.745671025722345;2.998139081059233;2.500000000000013
2021-12-01 01:00:00;652.6174135987726;652.6174135987726;0.0;681.1663323424975;9.780900286114944;0.49813908105922033;76.30000000000001;59.71845276637953;2.998139081059233;2.500000000000013
2021-12-01 02:00:00;574.6001507850384;574.6001507850384;0.0;602.9650220387364;8.575505453133617;0.49813908105922033;76.42000000000002;59.67893426690631;2.998139081059233;2.500000000000013
2021-12-01 03:00:00;674.2613124238862;674.2613124238862;0.0;702.8773325183446;10.061008522595342;0.49813908105922033;76.36000000000001;59.7263051311549;2.998139081059233;2.500000000000013
2021-12-01 04:00:00;674.0132448155757;674.0132448155757;0.0;702.617449077141;10.094247732420088;0.49813908105922033;76.30000000000001;59.7272079245094;2.998139081059233;2.500000000000013
2021-12-01 05:00:00;727.649622442156;727.649622442156;0.0;756.4247939861301;10.761403815843503;0.49813908105922033;76.48000000000002;59.74415916480018;2.998139081059233;2.500000000000013
2021-12-01 06:00:00;856.3622867393217;856.3622867393217;0.0;885.4902039312203;12.534818457794602;0.49813908105922033;76.60000000000002;59.780370609603665;2.998139081059233;2.500000000000013
2021-12-01 07:00:00;810.5011630778157;810.5011630778157;0.0;839.5194460967937;11.832720026451796;0.49813908105922033;76.65999999999997;59.76738511879273;2.998139081059233;2.500000000000013
2021-12-01 08:00:00;1245.8328262269395;1245.8328262269395;0.0;1275.9618162744932;18.20096582502147;0.49813908105922033;76.54000000000002;59.84855431700976;2.998139081059233;2.500000000000013
2021-12-01 09:00:00;1045.464253643481;1045.464253643481;0.0;1075.0543791637913;15.420864744554494;0.49813908105922033;76.42000000000002;59.8213635024768;2.998139081059233;2.500000000000013
2021-12-01 10:00:00;923.2633893561119;923.2633893561119;0.0;952.4125915796617;14.268222493057626;0.49813908105922033;75.69999999999999;59.80699700909503;2.998139081059233;2.500000000000013
2021-12-01 11:00:00;776.5591899097276;776.5591899097276;0.0;805.2443521956336;12.367275782465153;0.49813908105922033;75.27999999999997;59.77740677468347;2.998139081059233;2.500000000000013
2021-12-01 12:00:00;781.4091723154654;781.4091723154654;0.0;810.0863486066711;12.541205663355816;0.49813908105922033;75.15999999999997;59.780481696366905;2.998139081059233;2.500000000000013
2021-12-01 13:00:00;828.2212156187348;828.2212156187348;0.0;857.0051715837571;13.383975271041852;0.49813908105922033;75.03999999999996;59.79424182689769;2.998139081059233;2.500000000000013
2021-12-01 14:00:00;811.4248870005629;811.4248870005629;0.0;840.3091853468281;12.425735204791026;0.49813908105922033;75.88;59.77844848121134;2.998139081059233;2.500000000000013
2021-12-01 15:00:00;748.862435593575;748.862435593575;0.0;777.746517093511;10.8715484324583;0.49813908105922033;76.77999999999997;59.74675553481859;2.998139081059233;2.500000000000013
2021-12-01 16:00:00;791.5914314417685;791.5914314417685;0.0;820.7347859918248;10.934163427014383;0.49813908105922033;77.62;59.74821258908821;2.998139081059233;2.500000000000013
2021-12-01 17:00:00;592.1471111337675;592.1471111337675;0.0;620.848470783552;8.068355411177171;0.49813908105922033;77.98000000000002;59.65891014474943;2.998139081059233;2.500000000000013
2021-12-01 18:00:00;431.80697043672495;431.80697043672495;0.0;460.1597214401596;5.805124298256674;0.49813908105922033;78.39999999999998;59.52670240824375;2.998139081059233;2.500000000000013
2021-12-01 19:00:00;423.33332466210226;423.33332466210226;0.0;451.6864707678657;5.658593316666924;0.49813908105922033;78.51999999999998;59.51449955431332;2.998139081059233;2.500000000000013
2021-12-01 20:00:00;689.7720933071297;689.7720933071297;0.0;718.8386900098498;9.063405570230488;0.49813908105922033;78.57999999999998;59.696141419056914;2.998139081059233;2.500000000000013
2021-12-01 21:00:00;670.5597160901953;670.5597160901953;0.0;699.5997797929248;8.760300278832457;0.49813908105922033;78.69999999999999;59.68565450505622;2.998139081059233;2.500000000000013
2021-12-01 22:00:00;664.7077896935647;664.7077896935647;0.0;693.7549662652794;8.630505706883753;0.49813908105922033;78.82;59.680941469404615;2.998139081059233;2.500000000000013
2021-12-01 23:00:00;592.0269002688694;592.0269002688694;0.0;620.906839399634;7.660167666946404;0.49813908105922033;78.94;59.64081906957142;2.998139081059233;2.500000000000013
2021-12-02 00:00:00;995.0221574745907;995.0221574745907;0.0;1024.8953042032297;12.738624099652007;0.49813908105922033;78.94;59.783873752140494;2.998139081059233;2.500000000000013
2021-12-02 01:00:00;1059.5289836345205;1059.5289836345205;0.0;1089.5708021164705;13.508831122972488;0.49813908105922033;79.0;59.79614607733305;2.998139081059233;2.500000000000013
2021-12-02 02:00:00;1112.8667833568652;1112.8667833568652;0.0;1143.0171313882388;14.268715605042582;0.49813908105922033;78.88;59.80701939138504;2.998139081059233;2.500000000000013
2021-12-02 03:00:00;944.1916902178262;944.1916902178262;0.0;973.9693220878509;11.98456948426546;0.49813908105922033;79.12;59.77033058180166;2.998139081059233;2.500000000000013
2021-12-02 04:00:00;880.4572165876172;880.4572165876172;0.0;910.0611652402863;11.25939257380094;0.49813908105922033;79.0;59.75551337260384;2.998139081059233;2.500000000000013
2021-12-02 05:00:00;899.276780041309;899.276780041309;0.0;928.946570322833;11.423909177940375;0.49813908105922033;79.12;59.75904821075915;2.998139081059233;2.500000000000013
2021-12-02 06:00:00;841.4969988490438;841.4969988490438;0.0;871.0394359183663;10.669302897989615;0.49813908105922033;79.18;59.741959495554;2.998139081059233;2.500000000000013
2021-12-02 07:00:00;959.7556596561889;959.7556596561889;0.0;989.5716897204721;12.178853163797687;0.49813908105922033;79.12;59.77398244748747;2.998139081059233;2.500000000000013
2021-12-02 08:00:00;994.5557592840822;994.5557592840822;0.0;1024.4475007810206;12.652834267847435;0.49813908105922033;79.06;59.78241630206503;2.998139081059233;2.500000000000013
2021-12-02 09:00:00;1078.4548941977405;1078.4548941977405;0.0;1108.552767173737;13.703419815777083;0.49813908105922033;79.06;59.7990316731387;2.998139081059233;2.500000000000013
2021-12-02 10:00:00;1035.6563992326787;1035.6563992326787;0.0;1065.639630845;13.20895561087425;0.49813908105922033;79.0;59.79153802130395;2.998139081059233;2.500000000000013
2021-12-02 11:00:00;843.0823839952922;843.0823839952922;0.0;872.5756685963637;10.858214684811738;0.49813908105922033;78.88;59.74645755299275;2.998139081059233;2.500000000000013
2021-12-02 12:00:00;786.0984634960151;786.0984634960151;0.0;815.4435507396919;10.170021074107497;0.49813908105922033;78.82;59.729260172439524;2.998139081059233;2.500000000000013
2021-12-02 13:00:00;774.7442497125243;774.7442497125243;0.0;804.0834364787684;9.962772037220233;0.49813908105922033;78.94;59.723617597430575;2.998139081059233;2.500000000000013
2021-12-02 14:00:00;763.6770579572686;763.6770579572686;0.0;792.9786252251582;9.85438797493801;0.49813908105922033;78.88;59.72057223466419;2.998139081059233;2.500000000000013
2021-12-02 15:00:00;803.4135702842204;803.4135702842204;0.0;832.8005487274064;10.389614290041898;0.49813908105922033;78.82;59.734994589823486;2.998139081059233;2.500000000000013
2021-12-02 16:00:00;1014.9782186906835;1014.9782186906835;0.0;1044.8813104865371;13.072678534398092;0.49813908105922033;78.82;59.7893733578058;2.998139081059233;2.500000000000013
2021-12-02 17:00:00;700.0598079883853;700.0598079883853;0.0;729.2065162402254;9.050142430244644;0.49813908105922033;78.88;59.695705339112294;2.998139081059233;2.500000000000013
2021-12-02 18:00:00;486.74408800319276;486.74408800319276;0.0;515.335997630029;6.353314680190176;0.49813908105922033;78.88;59.567396543201596;2.998139081059233;2.500000000000013
2021-12-02 19:00:00;474.94116574497804;474.94116574497804;0.0;503.50203339453225;6.204089751204343;0.49813908105922033;78.88;59.55703058305431;2.998139081059233;2.500000000000013
2021-12-02 20:00:00;833.1815272028809;833.1815272028809;0.0;862.6403521189138;10.767135773186478;0.49813908105922033;78.82;59.74430852968351;2.998139081059233;2.500000000000013
2021-12-02 21:00:00;818.3493797505412;818.3493797505412;0.0;847.7937781790981;10.512271996021605;0.49813908105922033;78.94;59.738093737718486;2.998139081059233;2.500000000000013
2021-12-02 22:00:00;808.4586458506894;808.4586458506894;0.0;837.8792051678896;10.387630913169133;0.49813908105922033;78.94;59.73494251219654;2.998139081059233;2.500000000000013
2021-12-02 23:00:00;712.377406809174;712.377406809174;0.0;741.554120554378;9.205858848790125;0.49813908105922033;78.88;59.700854654196235;2.998139081059233;2.500000000000013
2021-12-03 00:00:00;917.4492587087163;917.4492587087163;0.0;947.11058649526;11.835820510404364;0.49813908105922033;78.82;59.767453503888476;2.998139081059233;2.500000000000013
2021-12-03 01:00:00;970.0253890654176;970.0253890654176;0.0;999.8071898461478;12.54244809678101;0.49813908105922033;78.75999999999999;59.780505001982476;2.998139081059233;2.500000000000013
2021-12-03 02:00:00;1017.5542109078754;1017.5542109078754;0.0;1047.434468398283;13.231519555631584;0.49813908105922033;78.63999999999999;59.791888254867615;2.998139081059233;2.500000000000013
2021-12-03 03:00:00;864.4525193091616;864.4525193091616;0.0;893.9340173828999;11.343881634368008;0.49813908105922033;78.51999999999998;59.75733660395582;2.998139081059233;2.500000000000013
2021-12-03 04:00:00;806.8991819453591;806.8991819453591;0.0;836.2517787119766;10.568047264717455;0.49813908105922033;78.57999999999998;59.739474274425675;2.998139081059233;2.500000000000013
2021-12-03 05:00:00;826.910025933906;826.910025933906;0.0;856.2899151942571;10.895208112468548;0.49813908105922033;78.45999999999998;59.747319238683644;2.998139081059233;2.500000000000013
2021-12-03 06:00:00;808.3552934502815;808.3552934502815;0.0;837.6578992312429;10.759806159576936;0.49813908105922033;78.27999999999997;59.744131044563176;2.998139081059233;2.500000000000013
2021-12-03 07:00:00;898.1414353770076;898.1414353770076;0.0;927.632742694936;12.050408890556202;0.49813908105922033;78.10000000000002;59.77158137596649;2.998139081059233;2.500000000000013
2021-12-03 08:00:00;963.3695821204358;963.3695821204358;0.0;993.045417383089;12.82580504791961;0.49813908105922033;78.22000000000003;59.785337676050005;2.998139081059233;2.500000000000013
2021-12-03 09:00:00;990.6358555450176;990.6358555450176;0.0;1020.4197030124664;13.012115926331653;0.49813908105922033;78.45999999999998;59.788396279180745;2.998139081059233;2.500000000000013
2021-12-03 10:00:00;947.229798685778;947.229798685778;0.0;976.85506694332;12.655917473121258;0.49813908105922033;78.15999999999997;59.782467099491214;2.998139081059233;2.500000000000013
2021-12-03 11:00:00;786.8554123698345;786.8554123698345;0.0;816.0730775124293;10.582866434282622;0.49813908105922033;78.10000000000002;59.739840689664106;2.998139081059233;2.500000000000013
2021-12-03 12:00:00;741.5567412887316;741.5567412887316;0.0;770.6518656375486;10.018569264974149;0.49813908105922033;78.04000000000002;59.72515537652623;2.998139081059233;2.500000000000013
2021-12-03 13:00:00;732.5961178218854;732.5961178218854;0.0;761.6581135668208;9.932901843628548;0.49813908105922033;77.98000000000002;59.72278043297217;2.998139081059233;2.500000000000013
2021-12-03 14:00:00;713.804046794646;713.804046794646;0.0;742.8524371856543;9.58787864009142;0.49813908105922033;78.15999999999997;59.71278820887744;2.998139081059233;2.500000000000013
2021-12-03 15:00:00;752.3932961333489;752.3932961333489;0.0;781.5478823744251;10.061981798182067;0.49813908105922033;78.22000000000003;59.72634409114238;2.998139081059233;2.500000000000013
2021-12-03 16:00:00;917.8966467464843;917.8966467464843;0.0;947.4681983273364;12.190098208219933;0.49813908105922033;78.27999999999997;59.774187953605065;2.998139081059233;2.500000000000013
2021-12-03 17:00:00;657.9175069554448;657.9175069554448;0.0;686.8695151969231;8.738415138543596;0.49813908105922033;78.39999999999998;59.68489455258026;2.998139081059233;2.500000000000013
2021-12-03 18:00:00;491.85917934336334;491.85917934336334;0.0;520.3375247267139;6.648791132709468;0.49813908105922033;78.22000000000003;59.58655455602997;2.998139081059233;2.500000000000013
2021-12-03 19:00:00;486.3556558492501;486.3556558492501;0.0;514.8425637877115;6.533959196978155;0.49813908105922033;78.34000000000003;59.57931308550417;2.998139081059233;2.500000000000013
2021-12-03 20:00:00;778.442320676262;778.442320676262;0.0;807.6717253213208;10.369226002137948;0.49813908105922033;78.27999999999997;59.73447001506935;2.998139081059233;2.500000000000013
2021-12-03 21:00:00;743.0162027169275;743.0162027169275;0.0;772.1476995934975;9.93913858795192;0.49813908105922033;78.22000000000003;59.72295533636509;2.998139081059233;2.500000000000013
2021-12-03 22:00:00;732.922481121923;732.922481121923;0.0;762.0400289229278;9.774858997645898;0.49813908105922033;78.27999999999997;59.71828957858082;2.998139081059233;2.500000000000013
2021-12-03 23:00:00;664.1024118965587;664.1024118965587;0.0;693.0384067904306;8.905330559584943;0.49813908105922033;78.22000000000003;59.6907445872057;2.998139081059233;2.500000000000013
2021-12-04 00:00:00;797.33707432342;797.33707432342;0.0;826.5588981390616;10.792359030294678;0.49813908105922033;77.98000000000002;59.74490078770259;2.998139081059233;2.500000000000013
2021-12-04 01:00:00;462.708722956929;462.708722956929;0.0;491.040204166355;6.392252308886924;0.49813908105922033;77.86000000000001;59.569993805660545;2.998139081059233;2.500000000000013
2021-12-04 02:00:00;647.9197230041591;647.9197230041591;0.0;676.7702293780894;8.808775719032317;0.49813908105922033;77.98000000000002;59.68735933809808;2.998139081059233;2.500000000000013
2021-12-04 03:00:00;618.6652115237166;618.6652115237166;0.0;647.4715477171837;8.33738277103927;0.49813908105922033;78.15999999999997;59.66979791294875;2.998139081059233;2.500000000000013
2021-12-04 04:00:00;538.2835416454336;538.2835416454336;0.0;566.8758570317906;7.280829338891702;0.49813908105922033;78.15999999999997;59.62221592786682;2.998139081059233;2.500000000000013
2021-12-04 05:00:00;715.6044241848653;715.6044241848653;0.0;744.6352125304281;9.675188907144538;0.49813908105922033;78.04000000000002;59.71538640091984;2.998139081059233;2.500000000000013
2021-12-04 06:00:00;829.4267424449425;829.4267424449425;0.0;858.7701074747602;11.071140512377823;0.49813908105922033;78.22000000000003;59.751345123867395;2.998139081059233;2.500000000000013
2021-12-04 07:00:00;883.2833877176743;883.2833877176743;0.0;912.7475204775087;11.815444316470433;0.49813908105922033;78.15999999999997;59.767053244202486;2.998139081059233;2.500000000000013
2021-12-04 08:00:00;972.2574630014522;972.2574630014522;0.0;1001.9456712231299;12.984865195176567;0.49813908105922033;78.15999999999997;59.78795765973905;2.998139081059233;2.500000000000013
2021-12-04 09:00:00;773.7099095694123;773.7099095694123;0.0;802.9168587882617;10.34123635434114;0.49813908105922033;78.22000000000003;59.733749989514536;2.998139081059233;2.500000000000013
2021-12-04 10:00:00;792.8871677864204;792.8871677864204;0.0;822.119621211217;10.662408606466922;0.49813908105922033;78.10000000000002;59.74178712525327;2.998139081059233;2.500000000000013
2021-12-04 11:00:00;993.4297461783943;993.4297461783943;0.0;1023.2107820239565;13.090658531407769;0.49813908105922033;78.39999999999998;59.789659337374076;2.998139081059233;2.500000000000013
2021-12-04 12:00:00;639.9775124993633;639.9775124993633;0.0;668.9049152655807;8.450866725616377;0.49813908105922033;78.51999999999998;59.67423183985693;2.998139081059233;2.500000000000013
2021-12-04 13:00:00;415.56133435342656;415.56133435342656;0.0;443.85791553601535;5.612503229434206;0.49813908105922033;78.34000000000003;59.51053090931458;2.998139081059233;2.500000000000013
2021-12-04 14:00:00;349.9704323169532;349.9704323169532;0.0;378.10617391049806;4.728092666573202;0.49813908105922033;78.45999999999998;59.419493425549206;2.998139081059233;2.500000000000013
2021-12-04 15:00:00;400.1915241297659;400.1915241297659;0.0;428.52810424052524;5.292330114609532;0.49813908105922033;78.75999999999999;59.48106259433956;2.998139081059233;2.500000000000013
2021-12-04 16:00:00;464.015492271772;464.015492271772;0.0;492.5477017951074;6.065954903803982;0.49813908105922033;78.88;59.54697425352998;2.998139081059233;2.500000000000013
2021-12-04 17:00:00;436.2920745663742;436.2920745663742;0.0;464.79695041276113;5.644286363936382;0.49813908105922033;79.12;59.51328031236045;2.998139081059233;2.500000000000013
2021-12-04 18:00:00;561.2899117104432;561.2899117104432;0.0;590.0661616423685;7.318892989054056;0.49813908105922033;78.82;59.6242085793167;2.998139081059233;2.500000000000013
2021-12-04 19:00:00;394.3092677184086;394.3092677184086;0.0;422.6764143320649;5.152172997977702;0.49813908105922033;79.0;59.467029824670874;2.998139081059233;2.500000000000013
2021-12-04 20:00:00;382.6463116523364;382.6463116523364;0.0;410.99294218718074;4.990029339987608;0.49813908105922033;79.06;59.44980219187204;2.998139081059233;2.500000000000013
2021-12-04 21:00:00;669.7862147004117;669.7862147004117;0.0;698.9218120866344;8.506068886913388;0.49813908105922033;79.24000000000001;59.676326407520094;2.998139081059233;2.500000000000013
2021-12-04 22:00:00;623.1406658931766;623.1406658931766;0.0;652.1347814715336;7.9768848091856555;0.49813908105922033;79.12;59.654984548623304;2.998139081059233;2.500000000000013
2021-12-04 23:00:00;453.938346406648;453.938346406648;0.0;482.525689114641;5.810329882726339;0.49813908105922033;79.30000000000001;59.52710049934177;2.998139081059233;2.500000000000013
2021-12-05 00:00:00;675.6025066392966;675.6025066392966;0.0;704.7867721861242;8.499116378399464;0.49813908105922033;79.42000000000002;59.676021113381864;2.998139081059233;2.500000000000013
2021-12-05 01:00:00;508.07211966692114;508.07211966692114;0.0;536.8696972558142;6.362026224051389;0.49813908105922033;79.65999999999997;59.567954809900016;2.998139081059233;2.500000000000013
2021-12-05 02:00:00;374.20385661247326;374.20385661247326;0.0;402.6692795777007;4.708231312302587;0.49813908105922033;79.77999999999997;59.41701618818655;2.998139081059233;2.500000000000013
2021-12-05 03:00:00;642.0358695299318;642.0358695299318;0.0;671.2327788614269;7.868999611517952;0.49813908105922033;79.95999999999998;59.65026100008782;2.998139081059233;2.500000000000013
2021-12-05 04:00:00;1309.3203271998611;1309.3203271998611;0.0;1340.1150117354325;15.800219255281114;0.49813908105922033;80.01999999999998;59.82565980516364;2.998139081059233;2.500000000000013
2021-12-05 05:00:00;583.1355982804131;583.1355982804131;0.0;612.1926069371517;7.143361870006498;0.3436792231263017;80.01999999999998;59.61502162128136;2.8436792231263146;2.500000000000013
2021-12-05 06:00:00;763.3337091608086;763.3337091608086;0.0;792.8075709897739;9.37550254079044;0.3436792231263017;79.84000000000003;59.706283801081156;2.8436792231263146;2.500000000000013
2021-12-05 07:00:00;648.9096731027188;648.9096731027188;0.0;678.132859212266;7.927497394689686;0.3436792231263017;80.01999999999998;59.6528908688756;2.8436792231263146;2.500000000000013
2021-12-05 08:00:00;777.4796621825859;777.4796621825859;0.0;807.0396659785224;9.404100150489331;0.3436792231263017;80.13999999999999;59.70717832131345;2.8436792231263146;2.500000000000013
2021-12-05 09:00:00;879.1685717267922;879.1685717267922;0.0;908.9565245983837;10.64069387199846;0.3436792231263017;80.07999999999998;59.74126807651254;2.8436792231263146;2.500000000000013
2021-12-05 10:00:00;964.6160486905748;964.6160486905748;0.0;994.6117205592498;11.621643039227397;0.3436792231263017;80.13999999999999;59.76316398640546;2.8436792231263146;2.500000000000013
2021-12-05 11:00:00;881.9868499228769;881.9868499228769;0.0;911.8006594261786;10.611004187407671;0.3436792231263017;80.19999999999999;59.74054194426731;2.8436792231263146;2.500000000000013
2021-12-05 12:00:00;698.8177948275281;698.8177948275281;0.0;728.188402513991;8.471947088294032;0.3436792231263017;80.13999999999999;59.675024325833874;2.8436792231263146;2.500000000000013
2021-12-05 13:00:00;939.0504706040994;939.0504706040994;0.0;968.917528575404;11.558933268002633;0.3436792231263017;79.72000000000003;59.761873734195035;2.8436792231263146;2.500000000000013
2021-12-05 14:00:00;1053.8070578638776;1053.8070578638776;0.0;1083.9693617663597;12.86969420586731;0.3436792231263017;79.84000000000003;59.786070267929006;2.8436792231263146;2.500000000000013
2021-12-05 15:00:00;689.7089134491412;689.7089134491412;0.0;719.0973290709842;8.265994606418918;0.3436792231263017;80.38;59.66698747929854;2.8436792231263146;2.500000000000013
2021-12-05 16:00:00;461.62768300691886;461.62768300691886;0.0;490.43145516922624;5.611332170011853;0.3436792231263017;80.32;59.51043276176887;2.8436792231263146;2.500000000000013
2021-12-05 17:00:00;1020.0070795828968;1020.0070795828968;0.0;1050.1512032839503;12.205497059747819;0.3436792231263017;80.25999999999999;59.77447617758395;2.8436792231263146;2.500000000000013
2021-12-05 18:00:00;1029.0551159909116;1029.0551159909116;0.0;1059.1673857701812;12.534160660046718;0.3436792231263017;79.89999999999998;59.780367123304245;2.8436792231263146;2.500000000000013
2021-12-05 19:00:00;718.0960922331151;718.0960922331151;0.0;747.4288855769836;8.911772666750837;0.3436792231263017;79.65999999999997;59.6909921353062;2.8436792231263146;2.500000000000013
2021-12-05 20:00:00;755.3309727383984;755.3309727383984;0.0;784.7424355460445;9.392331553346077;0.3436792231263017;79.60000000000002;59.7068099040639;2.8436792231263146;2.500000000000013
2021-12-05 21:00:00;743.3174876244245;743.3174876244245;0.0;772.68933621968;9.274301553869615;0.3436792231263017;79.54000000000002;59.70307207477907;2.8436792231263146;2.500000000000013
2021-12-05 22:00:00;757.0713954974339;757.0713954974339;0.0;786.421931679071;9.58885772610224;0.3436792231263017;79.24000000000001;59.71282351924543;2.8436792231263146;2.500000000000013
2021-12-05 23:00:00;1257.845114805921;1257.845114805921;0.0;1288.3952790389017;15.85016230226623;0.3436792231263017;79.18;59.82620570606474;2.8436792231263146;2.500000000000013
2021-12-06 00:00:00;940.2502069036691;940.2502069036691;0.0;969.9982183079927;12.010495727708525;0.3436792231263017;79.0;59.77082228944255;2.8436792231263146;2.500000000000013
2021-12-06 01:00:00;845.98464984974;845.98464984974;0.0;875.5272965574122;10.758669510573903;0.3436792231263017;79.12;59.744102271397196;2.8436792231263146;2.500000000000013
2021-12-06 02:00:00;911.779991099034;911.779991099034;0.0;941.4692615899704;11.616306934787481;0.3436792231263017;79.06;59.76304536062838;2.8436792231263146;2.500000000000013
2021-12-06 03:00:00;849.1604613240103;849.1604613240103;0.0;878.6578487737927;10.969779854248818;0.3436792231263017;78.82;59.749038459507744;2.8436792231263146;2.500000000000013
2021-12-06 04:00:00;791.9211298112796;791.9211298112796;0.0;821.2588555568277;10.30932748272321;0.3436792231263017;78.69999999999999;59.73292158685268;2.8436792231263146;2.500000000000013
2021-12-06 05:00:00;862.5851460632529;862.5851460632529;0.0;892.0938044473205;11.21125607071627;0.3436792231263017;78.69999999999999;59.75446120992922;2.8436792231263146;2.500000000000013
2021-12-06 06:00:00;821.420883259026;821.420883259026;0.0;850.8194633211131;10.72011488735402;0.3436792231263017;78.63999999999999;59.74318174533073;2.8436792231263146;2.500000000000013
2021-12-06 07:00:00;700.706024522464;700.706024522464;0.0;729.7992618628821;9.203866683585668;0.3436792231263017;78.57999999999998;59.700790316871746;2.8436792231263146;2.500000000000013
2021-12-06 08:00:00;862.7563130455341;862.7563130455341;0.0;892.2653902249592;11.213440529446514;0.3436792231263017;78.69999999999999;59.75450865219523;2.8436792231263146;2.500000000000013
2021-12-06 09:00:00;923.3132827851272;923.3132827851272;0.0;952.9085662555527;12.220844558198918;0.3436792231263017;78.34000000000003;59.774753475086754;2.8436792231263146;2.500000000000013
2021-12-06 10:00:00;1005.0870212834303;1005.0870212834303;0.0;1034.8188638214333;13.595509225219146;0.3436792231263017;77.92000000000002;59.79743910982222;2.8436792231263146;2.500000000000013
2021-12-06 11:00:00;841.491052754398;841.491052754398;0.0;870.7470406989556;11.649669073036174;0.3436792231263017;77.56;59.763724185110334;2.8436792231263146;2.500000000000013
2021-12-06 12:00:00;967.9169138470609;967.9169138470609;0.0;997.4655063038872;13.506209464042723;0.3436792231263017;77.38;59.79610365606425;2.8436792231263146;2.500000000000013
2021-12-06 13:00:00;701.1776072595044;701.1776072595044;0.0;730.0620726894724;9.809095085106154;0.3436792231263017;77.44;59.719272296459565;2.8436792231263146;2.500000000000013
2021-12-06 14:00:00;776.0616498039263;776.0616498039263;0.0;805.1553230655619;10.760279437311954;0.3436792231263017;77.56;59.74413848211054;2.8436792231263146;2.500000000000013
2021-12-06 15:00:00;788.8868328797049;788.8868328797049;0.0;818.0231941460286;10.89752415735157;0.3436792231263017;77.62;59.747369082615535;2.8436792231263146;2.500000000000013
2021-12-06 16:00:00;848.571169683646;848.571169683646;0.0;877.8765007446392;11.627151864634847;0.3436792231263017;77.74000000000001;59.76326615353162;2.8436792231263146;2.500000000000013
2021-12-06 17:00:00;903.18540232177;903.18540232177;0.0;932.6387122914858;12.320452351200041;0.3436792231263017;77.80000000000001;59.77656791081631;2.8436792231263146;2.500000000000013
2021-12-06 18:00:00;846.7887109304354;846.7887109304354;0.0;876.1214790369248;11.487038154913094;0.3436792231263017;77.92000000000002;59.760370917334455;2.8436792231263146;2.500000000000013
2021-12-06 19:00:00;841.9093464139683;841.9093464139683;0.0;871.2620048852377;11.308872105854428;0.3436792231263017;78.10000000000002;59.75658497551717;2.8436792231263146;2.500000000000013
2021-12-06 20:00:00;819.7558488059377;819.7558488059377;0.0;849.0542733143462;11.01673087700832;0.3436792231263017;78.10000000000002;59.75011185101624;2.8436792231263146;2.500000000000013
2021-12-06 21:00:00;865.1791013238965;865.1791013238965;0.0;894.57809234145;11.654227501548545;0.3436792231263017;78.04000000000002;59.76381791392697;2.8436792231263146;2.500000000000013
2021-12-06 22:00:00;874.7224793400022;874.7224793400022;0.0;904.1447895696753;11.780494794746188;0.3436792231263017;78.04000000000002;59.76635592172522;2.8436792231263146;2.500000000000013
2021-12-06 23:00:00;741.7059460298763;741.7059460298763;0.0;770.8560172107866;9.857333718295711;0.3436792231263017;78.34000000000003;59.72064996071964;2.8436792231263146;2.500000000000013
2021-12-07 00:00:00;923.2189047204301;923.2189047204301;0.0;952.8139309859333;12.219614384663677;0.3436792231263017;78.34000000000003;59.77472841145641;2.8436792231263146;2.500000000000013
2021-12-07 01:00:00;983.0070714767584;983.0070714767584;0.0;1012.7717430740206;12.913477694059864;0.3436792231263017;78.45999999999998;59.78678624486571;2.8436792231263146;2.500000000000013
