Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-07-31 20:00:00;169.3052897969477;169.3052897969477;0.0;187.82352264505883;4.191458217308928;1.9650285853696143;70.0;59.33070926023129;4.465028585369609;2.4999999999999947;8.921682682292849;0.20251828923079873;1.4720708623456318;70.0;59.51102060698412;4.0;2.527929137654368
2021-07-31 21:00:00;168.52335271780498;168.52335271780498;0.0;187.07778934872636;4.173706605751559;1.9650285853696143;70.0;59.3278720799554;4.465028585369609;2.4999999999999947;8.882103480324428;0.20158295779641744;1.472290759416802;70.0;59.50910054078008;4.0;2.527709240583198
2021-07-31 22:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9650285853696143;70.0;59.15921424822295;4.465028585369609;2.4999999999999947;7.002064585107183;0.15743403865147187;1.4808016223138627;70.0;59.410433418149864;4.0;2.5191983776861373
2021-07-31 23:00:00;141.4763496469454;141.4763496469454;0.0;161.27452342653567;3.5595496122552506;1.9650285853696143;70.0;59.2124846576844;4.465028585369609;2.4999999999999947;7.511166470669094;0.16923008330974332;1.4793350408737815;70.0;59.43229871290879;4.0;2.5206649591262185
2021-08-01 00:00:00;199.85803092084882;199.85803092084882;0.0;216.9548465507685;4.88495659672846;1.9650285853696143;70.0;59.42551180904741;4.465028585369609;2.4999999999999947;10.466451012584702;0.23906463028809669;1.4627671587729298;70.0;59.57598979468281;4.0;2.53723284122707
2021-08-01 01:00:00;183.9736920658347;183.9736920658347;0.0;201.8106615569071;4.524424787511477;1.9650285853696143;70.0;59.37983063699511;4.465028585369609;2.4999999999999947;9.663711759129315;0.22006422495913244;1.4677773897009527;70.0;59.54448978428485;4.0;2.5322226102990473
2021-08-01 02:00:00;209.27746198778186;209.27746198778186;0.0;226.19408261296346;4.558116006485694;1.9650285853696143;71.19999999999999;59.3846504391646;4.465028585369609;2.4999999999999947;10.941299156717172;0.22351061815168088;1.4675109648358595;71.19999999999999;59.5447540464412;4.0;2.5324890351641405
2021-08-01 03:00:00;209.74269366972786;209.74269366972786;0.0;226.67630242199348;4.496130073508751;1.9650285853696143;71.38;59.37622179222353;4.465028585369609;2.4999999999999947;10.96466318121727;0.22046431419779516;1.4683640877381672;71.38;59.538473173922284;4.0;2.531635912261833
2021-08-01 04:00:00;307.1194233934646;307.1194233934646;0.0;319.53452762598613;6.273673098242702;1.9650285853696143;71.68;59.553188761449974;4.465028585369609;2.4999999999999947;15.88533244134287;0.31452716723621177;1.4427908336773316;71.68;59.654895640721975;4.0;2.5572091663226684
2021-08-01 05:00:00;212.2078173870522;212.2078173870522;0.0;229.05208319239168;4.498410539975629;1.9650285853696143;71.5;59.37655999841263;4.465028585369609;2.4999999999999947;11.089047427226287;0.22072791490228025;1.4683483815238536;71.5;59.53844367123338;4.0;2.5316516184761464
2021-08-01 06:00:00;199.51968060670626;199.51968060670626;0.0;216.69335617495477;4.73667639882371;1.9650285853696143;70.30000000000001;59.4076248643575;4.465028585369609;2.4999999999999947;10.449157024798875;0.23170864566208285;1.4649280094341441;70.30000000000001;59.562832542976025;4.0;2.535071990565856
2021-08-01 07:00:00;236.5902832344991;236.5902832344991;0.0;251.9649645979861;5.718548247574733;1.9650285853696143;70.0;59.509285287037926;4.465028585369609;2.4999999999999947;12.32357320931814;0.2830027311417454;1.4503933892743235;70.0;59.63195837150039;4.0;2.5496066107256765
2021-08-01 08:00:00;226.46757812913754;226.46757812913754;0.0;242.31820101353162;5.488839958563069;1.9650285853696143;70.0;59.488706138148984;4.465028585369609;2.4999999999999947;11.811420967552312;0.270894232211887;1.4538518965469613;70.0;59.6186675347418;4.0;2.5461481034530387
2021-08-01 09:00:00;180.13704118225394;180.13704118225394;0.0;198.15233613687244;4.437335504526988;1.9650285853696143;70.0;59.36768977610461;4.465028585369609;2.4999999999999947;9.469703625267307;0.21547492964384443;1.46893137747026;70.0;59.53617786033806;4.0;2.53106862252974
2021-08-01 10:00:00;212.1232298085166;212.1232298085166;0.0;228.64689773803815;5.163315822162667;1.9650285853696143;70.0;59.45643856937778;4.465028585369609;2.4999999999999947;11.085833890370521;0.2537359208235845;1.458642446934535;70.0;59.59751441165798;4.0;2.541357553065465
2021-08-01 11:00:00;216.88331478469948;216.88331478469948;0.0;233.18412780950928;5.271341047117115;1.9650285853696143;70.0;59.467570029224476;4.465028585369609;2.4999999999999947;11.326254065932655;0.25942980237404245;1.457005663997879;70.0;59.60517591318484;4.0;2.542994336002121
2021-08-01 12:00:00;200.36555639206264;200.36555639206264;0.0;217.43868077405492;4.8964753385618405;1.9650285853696143;70.0;59.42686097848929;4.465028585369609;2.4999999999999947;10.492087962283808;0.23967171817232377;1.4626009039846952;70.0;59.57692546894498;4.0;2.537399096015305
2021-08-01 13:00:00;207.35611556104377;207.35611556104377;0.0;224.10269227433636;5.05512841474227;1.9650285853696143;70.0;59.44482127907281;4.465028585369609;2.4999999999999947;10.845140649680097;0.24803363105388013;1.4602720870838866;70.0;59.589410378784464;4.0;2.5397279129161134
2021-08-01 14:00:00;215.4100614316157;215.4100614316157;0.0;231.77994251366118;5.237907258278698;1.9650285853696143;70.0;59.46416996763969;4.465028585369609;2.4999999999999947;11.25175811253885;0.25766753759762645;1.4574992321039382;70.0;59.602919903016755;4.0;2.542500767896062
2021-08-01 15:00:00;238.1046506870964;238.1046506870964;0.0;253.40809477631933;5.7529120855036755;1.9650285853696143;70.0;59.51222272054832;4.465028585369609;2.4999999999999947;12.400169583340789;0.284814175463034;1.4498647325447505;70.0;59.63386803143845;4.0;2.5501352674552495
2021-08-01 16:00:00;251.6531914963337;251.6531914963337;0.0;266.31893677226725;6.060346014066391;1.9650285853696143;70.0;59.537021398961826;4.465028585369609;2.4999999999999947;13.085217305841448;0.3010205639908298;1.4450047152669385;70.0;59.65011596331618;4.0;2.5549952847330615
2021-08-01 17:00:00;151.3651805403456;151.3651805403456;0.0;170.71089160904378;3.78413028047189;1.9650285853696143;70.0;59.25897171330024;4.465028585369609;2.4999999999999947;8.012884420503578;0.18105882839754261;1.4768864304213403;70.0;59.46292958584439;4.0;2.5231135695786597
2021-08-01 18:00:00;183.09156446110592;183.09156446110592;0.0;200.96955232461093;4.504401406726664;1.9650285853696143;70.0;59.37708052857704;4.465028585369609;2.4999999999999947;9.619109556716685;0.21900904839845206;1.4680446519812063;70.0;59.54260476031169;4.0;2.5319553480187937
2021-08-01 19:00:00;155.29246097235745;155.29246097235745;0.0;174.45766308221192;3.873308609587942;1.9650285853696143;70.0;59.2759542252129;4.465028585369609;2.4999999999999947;8.211970991601513;0.1857565322635855;1.4758733414298293;70.0;59.47422647994898;4.0;2.5241266585701707
2021-08-01 20:00:00;217.34099028148444;217.34099028148444;0.0;233.62031623221708;5.2817274543562185;1.9650285853696143;70.0;59.46861887556929;4.465028585369609;2.4999999999999947;11.349428249298525;0.2599772611022541;1.4568577357453512;70.0;59.60584164244;4.0;2.543142264254649
2021-08-01 21:00:00;206.90296781888853;206.90296781888853;0.0;223.67072457008268;5.044844284988132;1.9650285853696143;70.0;59.44369114029581;4.465028585369609;2.4999999999999947;10.822258367091974;0.24749158830010592;1.4604252431401776;70.0;59.5886231918459;4.0;2.5395747568598224
2021-08-01 22:00:00;196.03950594695422;196.03950594695422;0.0;213.3144931395505;4.79829046138603;1.9650285853696143;70.0;59.41515411750305;4.465028585369609;2.4999999999999947;10.273541775233815;0.2344970166829596;1.4640057788050016;70.0;59.56881665423157;4.0;2.5359942211949984
2021-08-01 23:00:00;213.11411287136264;213.11411287136264;0.0;229.59142651649793;5.185803083788341;1.9650285853696143;70.0;59.45879269269568;4.465028585369609;2.4999999999999947;11.135857594321278;0.25492118764517063;1.458299486361267;70.0;59.599159293871196;4.0;2.541700513638733
2021-08-02 00:00:00;238.0720681341647;238.0720681341647;0.0;253.48053294240617;5.4911611579018835;1.9650285853696143;70.48000000000002;59.4891537822412;4.465028585369609;2.4999999999999947;12.400203124432855;0.2717320621349445;1.4545664243817322;70.48000000000002;59.61477750051097;4.0;2.5454335756182678
2021-08-02 01:00:00;265.19214502005724;265.19214502005724;0.0;279.37565754820275;5.943444215607142;1.9650285853696143;70.72000000000003;59.52817060126847;4.465028585369609;2.4999999999999947;13.771136549036779;0.295909966859844;1.4479047954141206;70.72000000000003;59.63946063770828;4.0;2.5520952045858794
2021-08-02 02:00:00;297.0182549036553;297.0182549036553;0.0;309.83040031880637;6.26908602804667;1.9650285853696143;71.32;59.55287117085004;4.465028585369609;2.4999999999999947;15.378087868631205;0.31385600168188527;1.443113502266928;71.32;59.653982868225114;4.0;2.556886497733072
2021-08-02 03:00:00;273.25487058072804;273.25487058072804;0.0;287.2788486979538;5.587444045001508;1.9650285853696143;71.74000000000001;59.49831572905771;4.465028585369609;2.4999999999999947;14.177884106957189;0.27841558180506687;1.454018424848237;71.74000000000001;59.61536721096252;4.0;2.545981575151763
2021-08-02 04:00:00;267.0079241235967;267.0079241235967;0.0;281.37818336985583;5.358248880093731;1.9650285853696143;71.98000000000002;59.47688432481334;4.465028585369609;2.4999999999999947;13.862136945207803;0.2666005584702541;1.4574724454948385;71.98000000000002;59.6000229458773;4.0;2.5425275545051615
2021-08-02 05:00:00;262.13530588703424;262.13530588703424;0.0;276.6184182564501;5.5120547698394455;1.9650285853696143;71.44;59.49136543332713;4.465028585369609;2.4999999999999947;13.616238626832779;0.27409001602602545;1.4549390497314678;71.44;59.611909269728756;4.0;2.545060950268532
2021-08-02 06:00:00;213.8838914521525;213.8838914521525;0.0;230.5062915676894;4.804181388693748;1.9650285853696143;70.84000000000003;59.41610778343619;4.465028585369609;2.4999999999999947;11.175587682121876;0.23601658249191418;1.4642675587518;70.84000000000003;59.56598619158393;4.0;2.5357324412482
2021-08-02 07:00:00;263.626243774803;263.626243774803;0.0;277.72589239545096;6.332019196330888;1.9650285853696143;70.0;59.55701010612478;4.465028585369609;2.4999999999999947;13.692446689571009;0.31534239685981225;1.4409984800880218;70.0;59.66169348896949;4.0;2.559001519911978
2021-08-02 08:00:00;280.83449894871393;280.83449894871393;0.0;294.12279351686266;6.722467430654007;1.9650285853696143;70.0;59.58280761133847;4.465028585369609;2.4999999999999947;14.561720615291476;0.3359264341491794;1.4342935888650539;70.0;59.6790606974547;4.0;2.565706411134946
2021-08-02 09:00:00;296.0937068279999;296.0937068279999;0.0;308.6622408519066;7.0686854440581905;1.9650285853696143;70.0;59.603298900728475;4.465028585369609;2.4999999999999947;15.332139347728337;0.35417907515311;1.4280358611276336;70.0;59.69304054191048;4.0;2.5719641388723664
2021-08-02 10:00:00;288.01432274344336;288.01432274344336;0.0;300.9641474355229;6.885375952820002;1.9650285853696143;70.0;59.59270621781479;4.465028585369609;2.4999999999999947;14.924264083191803;0.3445147401237361;1.4313856102764806;70.0;59.68579338867323;4.0;2.5686143897235194
2021-08-02 11:00:00;247.8089753453467;247.8089753453467;0.0;262.6537352692431;5.973116756351589;1.9650285853696143;70.0;59.530322914074134;4.465028585369609;2.4999999999999947;12.892948551703832;0.29642221931261575;1.4468320376342585;70.0;59.64399611376592;4.0;2.5531679623657415
2021-08-02 12:00:00;229.1014530217242;229.1014530217242;0.0;244.82641823346083;5.54860943242571;1.9650285853696143;70.0;59.494303924034455;4.465028585369609;2.4999999999999947;11.946639668037797;0.2740448002652204;1.453323840018148;70.0;59.620536447155246;4.0;2.546676159981852
2021-08-02 13:00:00;208.39735666642576;208.39735666642576;0.0;225.09385815002048;5.0787584675744615;1.9650285853696143;70.0;59.44746514484268;4.465028585369609;2.4999999999999947;10.899133015247948;0.2492791347684519;1.4601476458877727;70.0;59.589856075569344;4.0;2.5398523541122273
2021-08-02 14:00:00;232.9162549915457;232.9162549915457;0.0;248.46183969831932;5.635176520182245;1.9650285853696143;70.0;59.50208912379571;4.465028585369609;2.4999999999999947;12.139679541492082;0.278607960516203;1.4520359381757433;70.0;59.62556602662704;4.0;2.5479640618242567
2021-08-02 15:00:00;212.97991445082195;212.97991445082195;0.0;229.46207748345182;5.1827568954900425;1.9650285853696143;70.0;59.45853933071953;4.465028585369609;2.4999999999999947;11.13052770820193;0.25476066321868657;1.4585872749343172;70.0;59.59758696131547;4.0;2.541412725065683
2021-08-02 16:00:00;223.29595744756358;223.29595744756358;0.0;239.29378689449229;5.416866064570114;1.9650285853696143;70.0;59.481978973412765;4.465028585369609;2.4999999999999947;11.652789460432299;0.267100427568856;1.4552484975773035;70.0;59.61261984374744;4.0;2.5447515024226965
2021-08-02 17:00:00;204.35963067072817;204.35963067072817;0.0;221.24485507852435;4.987122373161429;1.9650285853696143;70.0;59.43732627642049;4.465028585369609;2.4999999999999947;10.695208737417298;0.24444931898412464;1.4614969551272226;70.0;59.58279662469005;4.0;2.5385030448727774
2021-08-02 18:00:00;204.9940238493498;204.9940238493498;0.0;221.8496054153623;5.001520060889918;1.9650285853696143;70.0;59.4389437651667;4.465028585369609;2.4999999999999947;10.727251213393;0.24520816249922228;1.4612865413530938;70.0;59.583921653634434;4.0;2.5387134586469062
2021-08-02 19:00:00;223.61246940139156;223.61246940139156;0.0;239.595426504717;5.4240487154161094;1.9650285853696143;70.0;59.4826663414666;4.465028585369609;2.4999999999999947;11.668812420431685;0.2674790303844397;1.4551446653937066;70.0;59.61305988159819;4.0;2.5448553346062934
2021-08-02 20:00:00;266.17499792931255;266.17499792931255;0.0;280.1545180434028;6.389850379832173;1.9650285853696143;70.0;59.56102995971048;4.465028585369609;2.4999999999999947;13.82122980949089;0.31839114584846007;1.44002895287159;70.0;59.664382803452725;4.0;2.55997104712841
2021-08-02 21:00:00;244.3273438532388;244.3273438532388;0.0;259.3360133637987;5.894114371979621;1.9650285853696143;70.0;59.52401226856665;4.465028585369609;2.4999999999999947;12.716895367691881;0.2922575883411948;1.4480736984985292;70.0;59.63985076456595;4.0;2.551926301501471
2021-08-02 22:00:00;223.75406685441988;223.75406685441988;0.0;239.73037038514482;5.427262003299642;1.9650285853696143;70.0;59.48297325966422;4.465028585369609;2.4999999999999947;11.675980494115777;0.26764840532825346;1.4550981731138655;70.0;59.613256419994855;4.0;2.5449018268861345
2021-08-02 23:00:00;222.67126280185045;222.67126280185045;0.0;238.69844413788783;5.402689750066177;1.9650285853696143;70.0;59.48061696689558;4.465028585369609;2.4999999999999947;11.621164354225957;0.2663531851696776;1.4554530575102724;70.0;59.611748430563466;4.0;2.5445469424897276
2021-08-03 00:00:00;136.08648552114948;136.08648552114948;0.0;156.12796731971002;3.437104655271003;1.9650285853696143;70.0;59.184697796354726;4.465028585369609;2.4999999999999947;7.238830024653381;0.16278287741764294;1.4807251853780556;70.0;59.41208691237938;4.0;2.5192748146219444
2021-08-03 01:00:00;174.5959728072078;174.5959728072078;0.0;193.06226535938134;3.9599231099599237;1.9650285853696143;70.89999999999998;59.29189429655031;4.465028585369609;2.4999999999999947;9.188123242802961;0.19160262149072443;1.4749610516081186;70.89999999999998;59.482367119390005;4.0;2.5250389483918814
2021-08-03 02:00:00;254.52957717579596;254.52957717579596;0.0;269.2961715154617;5.533690850680323;1.9650285853696143;71.07999999999998;59.493133692275705;4.465028585369609;2.4999999999999947;13.228963764023359;0.2747844916222557;1.4538440498599026;71.07999999999998;59.61736883565334;4.0;2.5461559501400974
2021-08-03 03:00:00;211.7531649017147;211.7531649017147;0.0;228.7353952236565;4.290445001648974;1.9650285853696143;72.03999999999996;59.34648956794604;4.465028585369609;2.4999999999999947;11.065047483496764;0.21037646133871435;1.4710378193134086;72.03999999999996;59.51704425507671;4.0;2.5289621806865914
2021-08-03 04:00:00;258.3006265833;258.3006265833;0.0;272.96739806366793;5.436000026352414;1.9650285853696143;71.44;59.48410645343267;4.465028585369609;2.4999999999999947;13.419326439437626;0.27008045574089495;1.4555171004406242;71.44;59.60990398320098;4.0;2.544482899559376
2021-08-03 05:00:00;246.9169181847637;246.9169181847637;0.0;262.1842646299948;5.078416825054755;1.9650285853696143;71.74000000000001;59.447817797876326;4.465028585369609;2.4999999999999947;12.843743390176735;0.2515802089376317;1.4607564158998958;71.74000000000001;59.584695123548556;4.0;2.539243584100104
2021-08-03 06:00:00;268.35153165693896;268.35153165693896;0.0;282.2435628119523;6.401121360035392;1.9650285853696143;70.06;59.56170688715258;4.465028585369609;2.4999999999999947;13.927955469110307;0.31908017404774575;1.4391664874900987;70.06;59.6670638563038;4.0;2.5608335125099013
2021-08-03 07:00:00;279.45299935137945;279.45299935137945;0.0;292.8096231471408;6.6911229653574775;1.9650285853696143;70.0;59.58073595407751;4.465028585369609;2.4999999999999947;14.488649912472782;0.3342739226691142;1.4340417174138929;70.0;59.68008475491081;4.0;2.565958282586107
2021-08-03 08:00:00;461.419853297681;461.419853297681;0.0;466.17217304238295;10.819342314355026;1.9650285853696143;70.0;59.74120872517034;4.465028585369609;2.4999999999999947;23.660367458662307;0.5519376235618195;1.3392250487930712;70.0;59.79337413685107;4.0;2.6607749512069288
2021-08-03 09:00:00;479.3421380077735;479.3421380077735;0.0;483.24924484780195;11.225910268710408;1.9650285853696143;70.0;59.75055552224728;4.465028585369609;2.4999999999999947;24.562724182703786;0.5733757631671933;1.3275980345303902;70.0;59.800287981752035;4.0;2.67240196546961
2021-08-03 10:00:00;460.88673196772197;460.88673196772197;0.0;465.6641920691173;10.807248383010245;1.9650285853696143;70.0;59.740919912840866;4.465028585369609;2.4999999999999947;23.63352375221386;0.551299918621677;1.3395646276300495;70.0;59.79316108211816;4.0;2.6604353723699505
2021-08-03 11:00:00;362.8080872943815;362.8080872943815;0.0;372.2273978588817;8.58226016057058;1.9650285853696143;70.0;59.673399633589156;4.465028585369609;2.4999999999999947;18.69327966651938;0.4339809656631358;1.3958608420176146;70.0;59.74429473841121;4.0;2.6041391579823854
2021-08-03 12:00:00;335.00737794093106;335.00737794093106;0.0;345.7416445835025;7.951549735982029;1.9650285853696143;70.0;59.64737165460468;4.465028585369609;2.4999999999999947;17.29177038183639;0.40072652863747743;1.4095825313571435;70.0;59.725940530690195;4.0;2.5904174686428565
2021-08-03 13:00:00;287.0891784010863;287.0891784010863;0.0;300.08588110903463;6.8643862573372285;1.9650285853696143;70.0;59.591346315148826;4.465028585369609;2.4999999999999947;14.874190071202937;0.34340810813527073;1.4309136756476177;70.0;59.68727370559964;4.0;2.5690863243523823
2021-08-03 14:00:00;228.27335167531496;228.27335167531496;0.0;244.0399660039625;5.529818051236224;1.9650285853696143;70.0;59.49246552561027;4.465028585369609;2.4999999999999947;11.901904353486493;0.2730542484154485;1.4530764621318326;70.0;59.62189100783172;4.0;2.5469235378681674
2021-08-03 15:00:00;190.44501208922495;190.44501208922495;0.0;207.98136992538065;4.671312316605929;1.9650285853696143;70.0;59.39925861610192;4.465028585369609;2.4999999999999947;9.990238732089654;0.2278050383842404;1.4656959254749102;70.0;59.5584913906377;4.0;2.5343040745250898
2021-08-03 16:00:00;143.32053529069387;143.32053529069387;0.0;163.03497094139823;3.601435865696574;1.9650285853696143;70.0;59.22156282335061;4.465028585369609;2.4999999999999947;7.604386647363446;0.17143604699843767;1.478851516203517;70.0;59.43881242555278;4.0;2.521148483796483
2021-08-03 17:00:00;136.8961218827902;136.8961218827902;0.0;156.89984379334373;3.455490864342932;1.9650285853696143;70.0;59.18905963532757;4.465028585369609;2.4999999999999947;7.280464410159068;0.16375134196506005;1.4805912123585871;70.0;59.414169762647816;4.0;2.519408787641413
2021-08-03 18:00:00;139.87601075340214;139.87601075340214;0.0;159.7474561467076;3.5232003746420095;1.9650285853696143;70.0;59.20438676150411;4.465028585369609;2.4999999999999947;7.429531630988223;0.16731580233660545;1.4796823977216453;70.0;59.42756106767786;4.0;2.5203176022783547
2021-08-03 19:00:00;132.67286127429605;132.67286127429605;0.0;152.88058891890094;3.3596141062963665;1.9650285853696143;70.0;59.16538058625031;4.465028585369609;2.4999999999999947;7.058084809530359;0.158699594825713;1.480785054638193;70.0;59.410833814244654;4.0;2.519214945361807
2021-08-03 20:00:00;148.18090733717915;148.18090733717915;0.0;167.67307685092538;3.711818997181335;1.9650285853696143;70.0;59.24458299682766;4.465028585369609;2.4999999999999947;7.850975458451814;0.17724988915930523;1.4776486677873804;70.0;59.453985670028146;4.0;2.5223513322126196
2021-08-03 21:00:00;150.85763397147537;150.85763397147537;0.0;170.22707456578138;3.7726049003796085;1.9650285853696143;70.0;59.25669214793277;4.465028585369609;2.4999999999999947;7.986713865330681;0.18045171527688442;1.4769710422693945;70.0;59.462009067374936;4.0;2.5230289577306055
2021-08-03 22:00:00;135.6475084606404;135.6475084606404;0.0;155.71042304530016;3.427139948686464;1.9650285853696143;70.0;59.182259608893276;4.465028585369609;2.4999999999999947;7.215587190482811;0.1622577852400005;1.4807334255092486;70.0;59.4119290019039;4.0;2.5192665744907514
2021-08-03 23:00:00;144.79977895701546;144.79977895701546;0.0;164.44665305651628;3.6350319839786542;1.9650285853696143;70.0;59.22871512932301;4.465028585369609;2.4999999999999947;7.679452021506655;0.17320547722131038;1.4784892003550163;70.0;59.44351537356221;4.0;2.5215107996449837
2021-08-04 00:00:00;163.89141694716733;163.89141694716733;0.0;182.6607368247364;4.0685485729674085;1.9650285853696143;70.0;59.3105241722069;4.465028585369609;2.4999999999999947;8.646938826011448;0.19604236476933892;1.4734993063817021;70.0;59.49821401615662;4.0;2.526500693618298
2021-08-04 01:00:00;202.19016222099543;202.19016222099543;0.0;219.17893111255657;4.937886438755226;1.9650285853696143;70.0;59.43162009982166;4.465028585369609;2.4999999999999947;10.58340419424186;0.24185426102989888;1.4618682475459086;70.0;59.581088500340115;4.0;2.5381317524540914
2021-08-04 02:00:00;203.75269201416683;203.75269201416683;0.0;220.66848840521632;4.973348768538226;1.9650285853696143;70.0;59.4356662417627;4.465028585369609;2.4999999999999947;10.662315320612242;0.2437233158064197;1.461347196417182;70.0;59.58389969171424;4.0;2.538652803582818
2021-08-04 03:00:00;206.3479668208507;206.3479668208507;0.0;223.14251389924047;5.032248945055349;1.9650285853696143;70.0;59.44226119254017;4.465028585369609;2.4999999999999947;10.793369196539688;0.24682771150819463;1.460473714425274;70.0;59.588487479799824;4.0;2.539526285574726
2021-08-04 04:00:00;236.31819811779252;236.31819811779252;0.0;251.70685058787458;5.712374259740777;1.9650285853696143;70.0;59.50870517303218;4.465028585369609;2.4999999999999947;12.308587586683107;0.2826772704758284;1.4502483970426345;70.0;59.63264330685547;4.0;2.5497516029573655
2021-08-04 05:00:00;206.25408091053134;206.25408091053134;0.0;223.05301522667338;5.03011820574928;1.9650285853696143;70.0;59.442025297227644;4.465028585369609;2.4999999999999947;10.788628506125754;0.24671540778771694;1.460505488331354;70.0;59.58832325909168;4.0;2.539494511668646
2021-08-04 06:00:00;259.0023211043491;259.0023211043491;0.0;273.3231764154404;6.227102125476465;1.9650285853696143;70.0;59.54940107705369;4.465028585369609;2.4999999999999947;13.455329916183139;0.3098113888808004;1.4419794589533517;70.0;59.65935373900601;4.0;2.5580205410466483
2021-08-04 07:00:00;267.94911829542855;267.94911829542855;0.0;281.8484051202437;6.430105573535743;1.9650285853696143;70.0;59.563660758532876;4.465028585369609;2.4999999999999947;13.907330067907107;0.3205132993964457;1.438536355477941;70.0;59.66885595692031;4.0;2.561463644522059
2021-08-04 08:00:00;445.0195914766748;445.0195914766748;0.0;450.5477593769825;10.447298846996176;1.9650285853696143;70.0;59.73196061362961;4.465028585369609;2.4999999999999947;22.83415434542183;0.5323200854984148;1.3492889634682923;70.0;59.78677761053069;4.0;2.6507110365317077
2021-08-04 09:00:00;417.32854529144066;417.32854529144066;0.0;424.1678846587686;9.819114514164703;1.9650285853696143;70.0;59.71471884307948;4.465028585369609;2.4999999999999947;21.439700834783373;0.49919682451129277;1.3658933538586462;70.0;59.77419241409268;4.0;2.634106646141354
2021-08-04 10:00:00;396.084565639228;396.084565639228;0.0;403.92956346297797;9.33717806920771;1.9650285853696143;70.0;59.699917376151745;4.465028585369609;2.4999999999999947;20.369627453746233;0.4737853655971628;1.3779668627616708;70.0;59.7634843735662;4.0;2.622033137238329
2021-08-04 11:00:00;354.24579011764143;354.24579011764143;0.0;364.07056452882233;8.388010569410518;1.9650285853696143;70.0;59.665789399327195;4.465028585369609;2.4999999999999947;18.261312930766383;0.42373898339430793;1.4000560822787085;70.0;59.73912757482469;4.0;2.5999439177212915
2021-08-04 12:00:00;333.6584561308291;333.6584561308291;0.0;344.45688923090313;7.92094654822357;1.9650285853696143;70.0;59.64599185770669;4.465028585369609;2.4999999999999947;17.223372426239028;0.3991129858024272;1.4101027251065137;70.0;59.725207887226304;4.0;2.5898972748934863
2021-08-04 13:00:00;284.4100312258048;284.4100312258048;0.0;297.53319646492776;6.803593643663561;1.9650285853696143;70.0;59.58767366720508;4.465028585369609;2.4999999999999947;14.738591922898177;0.34020338663373784;1.43193312333135;70.0;59.68502757190663;4.0;2.56806687666865
2021-08-04 14:00:00;225.71486299808953;225.71486299808953;0.0;241.60198615119094;5.471758805743649;1.9650285853696143;70.0;59.48705809975257;4.465028585369609;2.4999999999999947;11.772150829567874;0.26999385526087266;1.4538866332905829;70.0;59.61867835121353;4.0;2.546113366709417
2021-08-04 15:00:00;181.629147861066;181.629147861066;0.0;199.5758619812548;4.4712060567866;1.9650285853696143;70.0;59.372428429156344;4.465028585369609;2.4999999999999947;9.544409407211603;0.2172597462452943;1.4683852632772325;70.0;59.54026933400371;4.0;2.5316147367227675
2021-08-04 16:00:00;134.4139328442472;134.4139328442472;0.0;154.53693148628938;3.3991376243150757;1.9650285853696143;70.0;59.17534046473048;4.465028585369609;2.4999999999999947;7.150271857145786;0.16078221632086986;1.4807557310687303;70.0;59.41148020453164;4.0;2.5192442689312697
2021-08-04 17:00:00;133.21937359249756;133.21937359249756;0.0;153.40051506942558;3.3720204390344324;1.9650285853696143;70.0;59.16853179874391;4.465028585369609;2.4999999999999947;7.087021899403434;0.1593533176943751;1.4807761244847812;70.0;59.411038370968356;4.0;2.5192238755152188
2021-08-04 18:00:00;136.2112766032161;136.2112766032161;0.0;156.24665398720902;3.4399373802053184;1.9650285853696143;70.0;59.185389101342196;4.465028585369609;2.4999999999999947;7.2454374172182465;0.16293214904690922;1.480722814079828;70.0;59.41213163241309;4.0;2.519277185920172
2021-08-04 19:00:00;143.24322281337;143.24322281337;0.0;162.9613129684053;3.599679960798653;1.9650285853696143;70.0;59.22117715072744;4.465028585369609;2.4999999999999947;7.60033540441658;0.17134356795857658;1.4788580942028458;70.0;59.43874176732612;4.0;2.5211419057971542
2021-08-04 20:00:00;138.49289428845282;138.49289428845282;0.0;158.42639520537813;3.491783675402527;1.9650285853696143;70.0;59.19733471671998;4.465028585369609;2.4999999999999947;7.360167743736989;0.16566135680436944;1.4800910249303327;70.0;59.42166764071965;4.0;2.5199089750696673
2021-08-04 21:00:00;141.79469733987207;141.79469733987207;0.0;161.57886270954745;3.5667803230571367;1.9650285853696143;70.0;59.21403778660152;4.465028585369609;2.4999999999999947;7.526815828361206;0.16961088198549293;1.4792099162993173;70.0;59.43405643686265;4.0;2.5207900837006827
2021-08-04 22:00:00;134.11116437030145;134.11116437030145;0.0;154.24890359695513;3.3922646565482797;1.9650285853696143;70.0;59.17362495377466;4.465028585369609;2.4999999999999947;7.134240805638467;0.16042005307452328;1.480761012812597;70.0;59.41136889876134;4.0;2.519238987187403
2021-08-04 23:00:00;160.33045849148485;160.33045849148485;0.0;179.2641674309454;3.98769995872424;1.9650285853696143;70.0;59.296600780347944;4.465028585369609;2.4999999999999947;8.466606286684264;0.19178284508550822;1.4744692091247047;70.0;59.48884797914047;4.0;2.5255307908752953
2021-08-05 00:00:00;174.7797065517761;174.7797065517761;0.0;193.04322882369303;4.315733890978569;1.9650285853696143;70.0;59.349975070166124;4.465028585369609;2.4999999999999947;9.199672112089205;0.20906663463131114;1.4706259059679603;70.0;59.52296656140868;4.0;2.5293740940320397
2021-08-05 01:00:00;208.0323207782102;208.0323207782102;0.0;224.74613179631956;5.070474200778372;1.9650285853696143;70.0;59.44655240474077;4.465028585369609;2.4999999999999947;10.880454195454877;0.24884248896915095;1.4602314424890328;70.0;59.589461418012434;4.0;2.539768557510967
2021-08-05 02:00:00;213.33646254940822;213.33646254940822;0.0;229.8021905342717;5.190848554906248;1.9650285853696143;70.0;59.459371297136045;4.465028585369609;2.4999999999999947;11.148279201691386;0.25518715615957926;1.4584228915295432;70.0;59.5984099246005;4.0;2.541577108470457
2021-08-05 03:00:00;214.360980059117;214.360980059117;0.0;230.7787420581659;5.2140990009239205;1.9650285853696143;70.0;59.46178054388264;4.465028585369609;2.4999999999999947;11.200031955547397;0.2564126555731065;1.4580738646418339;70.0;59.60006763640405;4.0;2.541926135358166
2021-08-05 04:00:00;247.40549694558723;247.40549694558723;0.0;262.2695977119087;5.963961467620766;1.9650285853696143;70.0;59.52958655897038;4.465028585369609;2.4999999999999947;12.872191240574605;0.2959395896478316;1.4469040723339917;70.0;59.6438072314719;4.0;2.5530959276660083
2021-08-05 05:00:00;213.77193044717816;213.77193044717816;0.0;230.21728195438092;5.200731084699089;1.9650285853696143;70.0;59.46039745799732;4.465028585369609;2.4999999999999947;11.170264738342917;0.2557080507741366;1.4582725732427262;70.0;59.59912746426676;4.0;2.541727426757274
2021-08-05 06:00:00;270.7333807634882;270.7333807634882;0.0;284.4983821156189;6.493279181207647;1.9650285853696143;70.0;59.56802747314953;4.465028585369609;2.4999999999999947;14.05114443044982;0.32384375689412465;1.4381867820614396;70.0;59.669368306605065;4.0;2.5618132179385604
2021-08-05 07:00:00;280.5615161787459;280.5615161787459;0.0;293.86306261920015;6.71627376704565;1.9650285853696143;70.0;59.58240859611482;4.465028585369609;2.4999999999999947;14.5475439201889;0.335599899735342;1.4343083259830256;70.0;59.67907637603639;4.0;2.5656916740169744
2021-08-05 08:00:00;470.89602197601397;470.89602197601397;0.0;475.19737206201296;11.034309387194513;1.9650285853696143;70.0;59.74632417189247;4.465028585369609;2.4999999999999947;24.14128036413323;0.5632727535598254;1.3351873103971537;70.0;59.79548742612542;4.0;2.6648126896028463
2021-08-05 09:00:00;444.95579746426813;444.95579746426813;0.0;450.48268365624483;10.445850909757938;1.9650285853696143;70.0;59.732020612823305;4.465028585369609;2.4999999999999947;22.835112907184584;0.5322437768711342;1.3513812755516827;70.0;59.784884519402965;4.0;2.6486187244483173
2021-08-05 10:00:00;424.44733012691916;424.44733012691916;0.0;430.94541071348044;9.980607621470797;1.9650285853696143;70.0;59.719458567918764;4.465028585369609;2.4999999999999947;21.802310440291688;0.5077121173766976;1.3635848038448226;70.0;59.775650181191054;4.0;2.6364151961551774
2021-08-05 11:00:00;380.7463746783625;380.7463746783625;0.0;389.31329491013037;8.989214035327635;1.9650285853696143;70.0;59.68834858298146;4.465028585369609;2.4999999999999947;19.600748380703596;0.4554382472229217;1.3878226823022288;70.0;59.75306777372123;4.0;2.612177317697771
2021-08-05 12:00:00;310.88219002468276;310.88219002468276;0.0;322.7529581497962;7.404208541268197;1.9650285853696143;70.0;59.621315770847275;4.465028585369609;2.4999999999999947;16.078064395453474;0.3718686483548837;1.4215747046363192;70.0;59.705745328945284;4.0;2.578425295363681
2021-08-05 13:00:00;301.18945031611827;301.18945031611827;0.0;313.5178416781079;7.184299283677531;1.9650285853696143;70.0;59.60968882086388;4.465028585369609;2.4999999999999947;15.588933376617485;0.36027446210062;1.425771375020425;70.0;59.697713286933094;4.0;2.574228624979575
2021-08-05 14:00:00;237.10745878357085;237.10745878357085;0.0;252.45622759107562;5.730283672405764;1.9650285853696143;70.0;59.51035776703753;4.465028585369609;2.4999999999999947;12.351379058010005;0.28362136218130485;1.4505333745441917;70.0;59.63123047219017;4.0;2.5494666254558083
2021-08-05 15:00:00;186.11614952978752;186.11614952978752;0.0;203.8524183743393;4.573055084553833;1.9650285853696143;70.0;59.38646283683158;4.465028585369609;2.4999999999999947;9.773066914238372;0.22262697312175544;1.4672654130916394;70.0;59.54789412425026;4.0;2.5327345869083606
2021-08-05 16:00:00;133.08512599192386;133.08512599192386;0.0;153.27279906096453;3.368972906128409;1.9650285853696143;70.0;59.16775984764985;4.465028585369609;2.4999999999999947;7.079913679351833;0.15919273444010032;1.4807783414906246;70.0;59.410988264585114;4.0;2.5192216585093754
2021-08-05 17:00:00;153.19192093117996;153.19192093117996;0.0;172.45292884761892;3.8256112315175392;1.9650285853696143;70.0;59.267016779980736;4.465028585369609;2.4999999999999947;8.106290528643271;0.18324392455882774;1.4765005483438074;70.0;59.46721328888111;4.0;2.5234994516561926
2021-08-05 18:00:00;148.49457868966138;148.49457868966138;0.0;167.97120819073376;3.718941893695102;1.9650285853696143;70.0;59.24609581152106;4.465028585369609;2.4999999999999947;7.8680572828515505;0.17762509412638924;1.477687339665398;70.0;59.45336535177552;4.0;2.522312660334602
2021-08-05 19:00:00;142.14103067301767;142.14103067301767;0.0;161.90821009479606;3.574646218056334;1.9650285853696143;70.0;59.21583522381269;4.465028585369609;2.4999999999999947;7.54560093420414;0.17002515630743742;1.4792403528739313;70.0;59.43349507791396;4.0;2.5207596471260687
2021-08-05 20:00:00;137.0782612684316;137.0782612684316;0.0;157.07389613727034;3.4596287704658186;1.9650285853696143;70.0;59.19001165136149;4.465028585369609;2.4999999999999947;7.289555779499276;0.16396921204357848;1.4805345220563004;70.0;59.4150340951378;4.0;2.5194654779436996
2021-08-05 21:00:00;183.51761977916024;183.51761977916024;0.0;201.37477736883062;4.514071880527167;1.9650285853696143;70.0;59.37846431492625;4.465028585369609;2.4999999999999947;9.641673762472823;0.21951868394636398;1.4680525113574068;70.0;59.54240901574701;4.0;2.5319474886425932
2021-08-05 22:00:00;169.78253395441587;169.78253395441587;0.0;188.27774053061478;4.202292114910763;1.9650285853696143;70.0;59.332480409772245;4.465028585369609;2.4999999999999947;8.946763252066615;0.2030891554478659;1.4720470900137244;70.0;59.5111005706587;4.0;2.5279529099862756
2021-08-05 23:00:00;154.16280017866708;154.16280017866708;0.0;173.379165808646;3.8476572223238867;1.9650285853696143;70.0;59.271197672065284;4.465028585369609;2.4999999999999947;8.15551395376406;0.18440526337161137;1.4762511678275394;70.0;59.46999125129406;4.0;2.5237488321724606
2021-08-06 00:00:00;136.767519700136;136.767519700136;0.0;156.77629090390877;3.4525712240676674;1.9650285853696143;70.0;59.18843786617771;4.465028585369609;2.4999999999999947;7.274922867755651;0.1635975116030335;1.4807044615855087;70.0;59.412280936608965;4.0;2.5192955384144913
2021-08-06 01:00:00;194.7698073908118;194.7698073908118;0.0;212.1343828598499;4.6860206295776985;1.9650285853696143;70.18;59.40151855747291;4.465028585369609;2.4999999999999947;10.215497208720674;0.22885878045752023;1.4664721993316086;70.18;59.55221794458066;4.0;2.5335278006683914
2021-08-06 02:00:00;271.1839553007969;271.1839553007969;0.0;284.9832402949827;6.31558065605687;1.9650285853696143;70.30000000000001;59.556228976172974;4.465028585369609;2.4999999999999947;14.082330517956613;0.3149346812152146;1.4432755040729308;70.30000000000001;59.653551585138246;4.0;2.556724495927069
2021-08-06 03:00:00;289.7850300387271;289.7850300387271;0.0;302.7747524054764;6.536542010938429;1.9650285853696143;70.60000000000002;59.57135111461497;4.465028585369609;2.4999999999999947;15.02192053537062;0.3270120858972728;1.4399443723464205;70.60000000000002;59.66264355122223;4.0;2.5600556276535795
2021-08-06 04:00:00;276.6472080210282;276.6472080210282;0.0;290.37359099356814;5.954652121348549;1.9650285853696143;71.13999999999999;59.52948642586267;4.465028585369609;2.4999999999999947;14.357898234434392;0.2970536022834952;1.4495841881236045;71.13999999999999;59.63181705794517;4.0;2.5504158118763955
2021-08-06 05:00:00;201.0141817603407;201.0141817603407;0.0;218.05056643129728;4.911192509639497;1.9650285853696143;70.0;59.42888078010361;4.465028585369609;2.4999999999999947;10.531299114363039;0.24044758583772816;1.4633529916751904;70.0;59.57173073145907;4.0;2.5366470083248096
2021-08-06 06:00:00;286.0214559425678;286.0214559425678;0.0;299.0570560377077;6.840157829854561;1.9650285853696143;70.0;59.59028976632942;4.465028585369609;2.4999999999999947;14.832173827800922;0.34213092816096635;1.4342446397367756;70.0;59.678016021577776;4.0;2.5657553602632244
2021-08-06 07:00:00;301.55270296151093;301.55270296151093;0.0;313.85501947105183;7.19253820226354;1.9650285853696143;70.0;59.610429102089654;4.465028585369609;2.4999999999999947;15.616511854682141;0.3607089748343433;1.428006909235116;70.0;59.69191961479402;4.0;2.571993090764884
2021-08-06 08:00:00;535.0850771771094;535.0850771771094;0.0;536.3432094236233;12.490421960212013;2.0076967243554935;70.0;59.77610487818026;4.507696724355488;2.4999999999999942;27.384346560578837;0.6400539200683127;1.2990921200120802;70.0;59.813229307731376;4.0;2.70090787998792
2021-08-06 09:00:00;494.9171619388379;494.9171619388379;0.0;498.0726677937811;11.579224998718995;2.0076967243554935;70.0;59.75849157087714;4.507696724355488;2.4999999999999942;25.362388807012405;0.592006174567988;1.325951853777652;70.0;59.79966044091299;4.0;2.674048146222348
2021-08-06 10:00:00;467.8870687182653;467.8870687182653;0.0;472.3180809898515;10.966048512014869;2.0076967243554935;70.0;59.745012907178705;4.507696724355488;2.4999999999999942;24.00127126112329;0.5596735271749586;1.3429310355755826;70.0;59.78942523090052;4.0;2.6570689644244174
2021-08-06 11:00:00;406.9154339945418;406.9154339945418;0.0;414.23233011623716;9.582882236313283;2.0076967243554935;70.0;59.708029084189775;4.507696724355488;2.4999999999999942;20.93012808805718;0.4867409497542366;1.3779941409865852;70.0;59.76177403399902;4.0;2.6220058590134148
2021-08-06 12:00:00;332.4504322348186;332.4504322348186;0.0;343.2921130500631;7.893536415167434;2.0076967243554935;70.0;59.645171302964286;4.507696724355488;2.4999999999999942;17.175889003105112;0.39766798114212754;1.4147302919712739;70.0;59.71630210220496;4.0;2.585269708028726
2021-08-06 13:00:00;296.054762922421;296.054762922421;0.0;308.6166963302297;7.067799351711015;2.0076967243554935;70.0;59.60352973586845;4.507696724355488;2.4999999999999942;15.338903899543162;0.35413249153399645;1.430248382586031;70.0;59.687136697731944;4.0;2.569751617413969
2021-08-06 14:00:00;235.846249213587;235.846249213587;0.0;251.24684377795577;5.701662078912247;2.007696724355493;70.0;59.50820370234885;4.507696724355488;2.4999999999999947;12.295285201812586;0.2821127382937644;1.452400561138075;70.0;59.62312416206436;4.0;2.547599438861925
2021-08-06 15:00:00;208.26983072099125;208.26983072099125;0.0;224.96668945403235;5.075861427565267;2.007696724355493;70.0;59.44740744927151;4.507696724355488;2.4999999999999947;10.898335890007017;0.24912659177152063;1.4610779006013348;70.0;59.58424365652269;4.0;2.538922099398665
2021-08-06 16:00:00;172.66364151401223;172.66364151401223;0.0;191.02081033306948;4.267694391885477;2.0076967243554935;70.0;59.34292356925215;4.507696724355488;2.4999999999999942;9.09703504243342;0.206535456356474;1.471764962680302;70.0;59.5128867333533;4.0;2.528235037319698
2021-08-06 17:00:00;156.2924202065081;156.2924202065081;0.0;175.40686071330995;3.896010906370166;2.0076967243554935;70.0;59.28043599755114;4.507696724355488;2.4999999999999942;8.267303722979857;0.18695265574941164;1.4761012951033918;70.0;59.47110090285662;4.0;2.523898704896608
2021-08-06 18:00:00;152.039453237892;152.039453237892;0.0;171.34967516410765;3.7994387031692027;2.0076967243554935;70.0;59.262218739912896;4.507696724355488;2.4999999999999942;8.05151697741621;0.18186537468647368;1.4771651084152868;70.0;59.45908282392611;4.0;2.522834891584713
2021-08-06 19:00:00;141.81226406653747;141.81226406653747;0.0;161.59115328523453;3.567176998729014;2.0076967243554935;70.0;59.21441685421263;4.507696724355488;2.4999999999999942;7.532124211700824;0.1696318948164324;1.479617027275236;70.0;59.42791442913193;4.0;2.520382972724764
2021-08-06 20:00:00;180.49033571759978;180.49033571759978;0.0;198.48344259374534;4.44535110619803;2.007696724355493;70.0;59.36912711879387;4.507696724355488;2.4999999999999947;9.493279363249108;0.2158975307626792;1.469557101260638;70.0;59.530660205734364;4.0;2.530442898739362
2021-08-06 21:00:00;191.48166958930457;191.48166958930457;0.0;208.9629792194524;4.694837545912185;2.007696724355493;70.0;59.40259597828555;4.507696724355488;2.4999999999999947;10.049350181767059;0.22904505931735;1.4663089552710247;70.0;59.55357329530921;4.0;2.5336910447289753
2021-08-06 22:00:00;174.40805264814514;174.40805264814514;0.0;192.69646839698297;4.281904054363275;2.0076967243554935;70.06;59.34511453302201;4.507696724355488;2.4999999999999942;9.185325964331076;0.20737780571135997;1.4716069934158336;70.06;59.51411556961045;4.0;2.5283930065841664
2021-08-06 23:00:00;153.10462463838024;153.10462463838024;0.0;172.45095709143723;3.6715385401081675;2.0076967243554935;70.42000000000002;59.236745013051745;4.507696724355488;2.4999999999999942;8.105199416575983;0.17575768057193591;1.4786375740006839;70.42000000000002;59.44005659940882;4.0;2.521362425999316
2021-08-07 00:00:00;131.61485631263048;131.61485631263048;0.0;152.0741028775858;3.048008474020296;2.007696724355493;70.96000000000004;59.08072865237142;4.507696724355488;2.4999999999999947;7.001082546163536;0.143644195849883;1.4838445186612308;70.96000000000004;59.35546278991143;4.0;2.516155481338769
2021-08-07 01:00:00;139.38253741384466;139.38253741384466;0.0;159.4507122585898;3.2439070335125244;2.0076967243554935;70.84000000000003;59.13668825047802;4.507696724355488;2.4999999999999942;7.405656437356316;0.15380583323090607;1.4828124046693687;70.84000000000003;59.37586046989037;4.0;2.5171875953306313
2021-08-07 02:00:00;160.76169622737748;160.76169622737748;0.0;180.0297887014377;3.4300809718510856;2.0076967243554935;71.68;59.183433371728256;4.507696724355488;2.4999999999999942;8.489714173475154;0.16463928056320196;1.481122804324328;71.68;59.402489368397596;4.0;2.518877195675672
2021-08-07 03:00:00;183.06507209272516;183.06507209272516;0.0;201.3407944919492;3.8057507134239943;2.007696724355493;71.86000000000001;59.263724517806;4.507696724355488;2.4999999999999947;9.618829372783797;0.18463520991786672;1.4771653548902068;71.86000000000001;59.45609572448723;4.0;2.522834645109793
2021-08-07 04:00:00;184.20175283461236;184.20175283461236;0.0;202.41193543697668;3.846700979465976;2.007696724355493;71.80000000000001;59.27151956483101;4.507696724355488;2.4999999999999947;9.6763775384808;0.18672629230659765;1.476699132813748;71.80000000000001;59.46162287343509;4.0;2.523300867186252
2021-08-07 05:00:00;161.7868335319767;161.7868335319767;0.0;180.94427223410082;3.5395762041368246;2.0076967243554935;71.38;59.20849496807091;4.507696724355488;2.4999999999999942;8.54193986093783;0.1700570478847058;1.4799601037000545;71.38;59.42051210883034;4.0;2.5200398962999455
2021-08-07 06:00:00;292.0439523886812;292.0439523886812;0.0;304.8495877217092;6.814427359091138;2.007696724355493;70.24000000000001;59.588593601925766;4.507696724355488;2.4999999999999947;15.130117149798638;0.3411473352327412;1.4335031614258895;70.24000000000001;59.68031369105529;4.0;2.5664968385741105
2021-08-07 07:00:00;338.98987988911404;338.98987988911404;0.0;349.5291324039743;8.041899854015048;2.0076967243554935;70.0;59.65154708319369;4.507696724355488;2.4999999999999942;17.499070574327952;0.4054902869487011;1.4097430322723374;70.0;59.72491941498197;4.0;2.5902569677276626
2021-08-07 08:00:00;392.1604192342398;392.1604192342398;0.0;400.1835158101224;9.248153450050104;2.0076967243554935;70.0;59.69720928688912;4.507696724355488;2.4999999999999942;20.17933923375843;0.46909141056727255;1.3830792616077447;70.0;59.757636845969785;4.0;2.6169207383922553
2021-08-07 09:00:00;367.73119354986727;367.73119354986727;0.0;376.91058874562344;8.693946720022588;2.0076967243554935;70.0;59.67780465443519;4.507696724355488;2.4999999999999942;18.948174958323573;0.43986984874386037;1.3957660473538582;70.0;59.74362475387727;4.0;2.6042339526461418
2021-08-07 10:00:00;307.207534487442;307.207534487442;0.0;319.24890140785163;7.320837456942706;2.0076967243554935;70.0;59.61708361380704;4.507696724355488;2.4999999999999942;15.895668722150099;0.367473127377323;1.4240035076108857;70.0;59.700789671084635;4.0;2.5759964923891143
2021-08-07 11:00:00;260.98028831640596;260.98028831640596;0.0;275.2023713162322;6.271981547099143;2.007696724355493;70.0;59.55284328710786;4.507696724355488;2.4999999999999947;13.561076044655117;0.3121773783689067;1.4425023953234164;70.0;59.65707365937254;4.0;2.5574976046765836
2021-08-07 12:00:00;248.8696169888019;248.8696169888019;0.0;263.6622563744631;5.997183269008439;2.007696724355493;70.0;59.53229793182811;4.507696724355488;2.4999999999999947;12.948828866300376;0.2976909294124425;1.4469087218334034;70.0;59.64343825301847;4.0;2.5530912781665966
2021-08-07 13:00:00;188.87064242395286;188.87064242395286;0.0;206.4770618946363;4.635575938539197;2.007696724355493;70.0;59.394801020452974;4.507696724355488;2.4999999999999947;9.913933008748154;0.22592182108128336;1.466642493023088;70.0;59.55187140011202;4.0;2.533357506976912
2021-08-07 14:00:00;154.71179265256654;154.71179265256654;0.0;173.9016660289158;3.8601224394611813;2.0076967243554935;70.0;59.27361522136255;4.507696724355488;2.4999999999999942;8.184570841015512;0.18506195293369207;1.47623768856816;70.0;59.46997309707871;4.0;2.52376231143184
2021-08-07 15:00:00;165.21812212664557;165.21812212664557;0.0;183.92321166461088;4.098667739007275;2.0076967243554935;70.0;59.3157377808983;4.507696724355488;2.4999999999999942;8.717020897047666;0.19762933268737512;1.4734679175078726;70.0;59.49811175425623;4.0;2.5265320824921274
2021-08-07 16:00:00;175.15079963752916;175.15079963752916;0.0;193.39562436002518;4.324157034384288;2.0076967243554935;70.0;59.35131706308766;4.507696724355488;2.4999999999999942;9.219918800155172;0.20951052588221197;1.4707009538577998;70.0;59.52215525831923;4.0;2.5292990461422002
2021-08-07 17:00:00;147.68986769567454;147.68986769567454;0.0;167.20222884557668;3.700666552585193;2.0076967243554935;70.0;59.24246377744254;4.507696724355488;2.4999999999999942;7.82836174528654;0.17666252116707482;1.477998647297003;70.0;59.44939967274149;4.0;2.522001352702997
2021-08-07 18:00:00;159.0779214835539;159.0779214835539;0.0;178.06662854913597;3.9592596978106758;2.0076967243554935;70.0;59.29173139497095;4.507696724355488;2.4999999999999942;8.40591153633446;0.19028459507602144;1.475106278628648;70.0;59.48203080837169;4.0;2.524893721371352
2021-08-07 19:00:00;179.36820388546585;179.36820388546585;0.0;197.4166899989814;4.419881464680568;2.007696724355493;70.0;59.36533158527175;4.507696724355488;2.4999999999999947;9.433328052613302;0.2145552678055812;1.4694828171907868;70.0;59.53169264176404;4.0;2.5305171828092132
2021-08-07 20:00:00;174.04598844915282;174.04598844915282;0.0;192.34208739126305;4.299077160378411;2.0076967243554935;70.0;59.34754288310404;4.507696724355488;2.4999999999999942;9.164002033683635;0.2081889813985082;1.4710158429230398;70.0;59.51959305695135;4.0;2.5289841570769602
