Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-08-07 21:00:00;173.2811191648923;173.2811191648923;0.0;191.61270482124823;4.2817139931091805;2.0076967243554935;70.0;59.344904248646685;4.507696724355488;2.4999999999999942;9.125287550967679;0.2072740659867133;1.4712327996562404;70.0;59.517803388512505;4.0;2.5287672003437596
2021-08-07 22:00:00;133.48904836455011;133.48904836455011;0.0;153.65706761884616;3.37814226042335;2.007696724355493;70.0;59.170078321349195;4.507696724355488;2.4999999999999947;7.1013007780484;0.15967589517290687;1.480771625138082;70.0;59.41113874636841;4.0;2.519228374861918
2021-08-07 23:00:00;140.49797178672463;140.49797178672463;0.0;160.33902417873094;3.537326810819811;2.0076967243554935;70.0;59.2076813425827;4.507696724355488;2.4999999999999942;7.463191818261561;0.1680597748645032;1.4797270543230132;70.0;59.426676107640446;4.0;2.520272945676987
2021-08-08 00:00:00;207.50029429247576;207.50029429247576;0.0;224.24589215454824;5.058402395141146;2.007696724355493;70.0;59.4449126594393;4.507696724355488;2.4999999999999947;10.846527908178418;0.24820609365128685;1.4592469035399676;70.0;59.59531328657613;4.0;2.5407530964600324
2021-08-08 01:00:00;186.287672877792;186.287672877792;0.0;204.02216422689884;4.576950699149118;2.007696724355493;70.0;59.38666615365992;4.507696724355488;2.4999999999999947;9.775433380309684;0.2228321445906603;1.466329809348819;70.0;59.55498928377443;4.0;2.533670190651181
2021-08-08 02:00:00;200.94041570892568;200.94041570892568;0.0;217.99229216733636;4.90952406812769;2.007696724355493;70.0;59.428114418776545;4.507696724355488;2.4999999999999947;10.515414856417932;0.24035934893412164;1.4615114724853688;70.0;59.58363710414591;4.0;2.538488527514631
2021-08-08 03:00:00;196.1681175816692;196.1681175816692;0.0;213.44256415385533;4.801211307611504;2.007696724355493;70.0;59.41524234700847;4.507696724355488;2.4999999999999947;10.274468201702181;0.23465085835127897;1.4631171928977698;70.0;59.574715515747016;4.0;2.5368828071022302
2021-08-08 04:00:00;185.37763191822438;185.37763191822438;0.0;203.15443819297258;4.556294160931917;2.007696724355493;70.0;59.38389343989002;4.507696724355488;2.4999999999999947;9.729456066024255;0.22174357884955073;1.4666181198006623;70.0;59.55308121842421;4.0;2.5333818801993377
2021-08-08 05:00:00;233.1818177184686;233.1818177184686;0.0;248.72461107225467;5.641203075177654;2.007696724355493;70.0;59.50221349875284;4.507696724355488;2.4999999999999947;12.142925259176302;0.2789256192804649;1.4499398380301445;70.0;59.63461051654372;4.0;2.5500601619698555
2021-08-08 06:00:00;177.95646456936925;177.95646456936925;0.0;196.0779211777698;4.387838099298541;2.007696724355493;70.0;59.36031406092587;4.507696724355488;2.4999999999999947;9.354427886236403;0.21286658441312115;1.4689214153785226;70.0;59.53689823624143;4.0;2.5310785846214774
2021-08-08 07:00:00;231.88263865272052;231.88263865272052;0.0;247.4864844115496;5.611721701369213;2.007696724355493;70.0;59.49959449754181;4.507696724355488;2.4999999999999947;12.077235696171439;0.2773715773357901;1.450404863651619;70.0;59.63292368946986;4.0;2.549595136348381
2021-08-08 08:00:00;214.35810295207477;214.35810295207477;0.0;230.78314139148725;5.2140361287615695;2.007696724355493;70.0;59.461452578959324;4.507696724355488;2.4999999999999947;11.192581934857218;0.2564092140575058;1.4568084802878265;70.0;59.60684595334931;4.0;2.5431915197121735
2021-08-08 09:00:00;174.90132706224935;174.90132706224935;0.0;193.16443112838232;4.318484376809153;2.007696724355493;70.0;59.35007581177689;4.507696724355488;2.4999999999999947;9.199984856813366;0.2092121137108246;1.4698448740409602;70.0;59.52989601747794;4.0;2.53015512595904
2021-08-08 10:00:00;200.73457311092824;200.73457311092824;0.0;217.79605408452034;4.90485230921908;2.007696724355493;70.0;59.427570886081696;4.507696724355488;2.4999999999999947;10.505023268127188;0.24011312573077542;1.4615814574637973;70.0;59.58325993796274;4.0;2.5384185425362027
2021-08-08 11:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;2.007696724355493;70.0;59.15921424822295;4.507696724355488;2.4999999999999947;7.002064585107183;0.15743403865147187;1.4808016223138631;70.0;59.410433418149864;4.0;2.519198377686137
2021-08-08 12:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;2.007696724355493;70.0;59.15921424822295;4.507696724355488;2.4999999999999947;7.002064585107183;0.15743403865147187;1.4808016223138631;70.0;59.410433418149864;4.0;2.519198377686137
2021-08-08 13:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;2.007696724355493;70.0;59.15921424822295;4.507696724355488;2.4999999999999947;7.002064585107183;0.15743403865147187;1.4808016223138631;70.0;59.410433418149864;4.0;2.519198377686137
2021-08-08 14:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;2.007696724355493;70.0;59.15921424822295;4.507696724355488;2.4999999999999947;7.002064585107183;0.15743403865147187;1.4808016223138631;70.0;59.410433418149864;4.0;2.519198377686137
2021-08-08 15:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;2.007696724355493;70.0;59.15921424822295;4.507696724355488;2.4999999999999947;7.002064585107183;0.15743403865147187;1.4808016223138631;70.0;59.410433418149864;4.0;2.519198377686137
2021-08-08 16:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;2.007696724355493;70.0;59.15921424822295;4.507696724355488;2.4999999999999947;7.002064585107183;0.15743403865147187;1.4808016223138631;70.0;59.410433418149864;4.0;2.519198377686137
2021-08-08 17:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;2.007696724355493;70.0;59.15921424822295;4.507696724355488;2.4999999999999947;7.002064585107183;0.15743403865147187;1.4808016223138631;70.0;59.410433418149864;4.0;2.519198377686137
2021-08-08 18:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;2.007696724355493;70.0;59.15921424822295;4.507696724355488;2.4999999999999947;7.002064585107183;0.15743403865147187;1.4808016223138631;70.0;59.410433418149864;4.0;2.519198377686137
2021-08-08 19:00:00;151.64111348853842;151.64111348853842;0.0;170.9780065508667;3.790396620762293;2.0076967243554935;70.0;59.25995001267421;4.507696724355488;2.4999999999999942;8.022917890884736;0.18138889173270148;1.476400486971321;70.0;59.46893314578665;4.0;2.523599513028679
2021-08-08 20:00:00;206.43857983964685;206.43857983964685;0.0;223.23377360558115;5.034306893608005;2.007696724355493;70.0;59.44226095055819;4.507696724355488;2.4999999999999947;10.79294376976494;0.24693610028665894;1.4596179286531723;70.0;59.593467647591524;4.0;2.5403820713468277
2021-08-08 21:00:00;194.72721939568711;194.72721939568711;0.0;212.06882238046344;4.768507741461737;2.007696724355493;70.0;59.41124152568216;4.507696724355488;2.4999999999999947;10.201708314651395;0.23292729592785544;1.4635950940448388;70.0;59.57194707267189;4.0;2.536404905955161
2021-08-08 22:00:00;186.65602278999796;186.65602278999796;0.0;204.3733837039586;4.5853116297908585;2.007696724355493;70.0;59.387781380620595;4.507696724355488;2.4999999999999947;9.794042561724297;0.2232727545334904;1.4662127482564316;70.0;59.555757035734246;4.0;2.5337872517435684
2021-08-08 23:00:00;154.20872905303284;154.20872905303284;0.0;173.42775037380326;3.848701063140261;2.0076967243554935;70.0;59.271101901616476;4.507696724355488;2.4999999999999942;8.152972260281908;0.18446020221654646;1.4757180611399323;70.0;59.476408199873674;4.0;2.5242819388600677
2021-08-09 00:00:00;231.70365520320902;231.70365520320902;0.0;247.30784533643427;5.607660122048654;2.007696724355493;70.0;59.4995739690645;4.507696724355488;2.4999999999999947;12.0766832604471;0.2771574823004893;1.4521387344072982;70.0;59.62539004023904;4.0;2.5478612655927018
2021-08-09 01:00:00;261.91870042178704;261.91870042178704;0.0;276.10055907529204;6.29327522115117;2.007696724355493;70.0;59.5542104800503;4.507696724355488;2.4999999999999947;13.604354323534082;0.3132998808873051;1.4412434369912028;70.0;59.661240940723644;4.0;2.558756563008797
2021-08-09 02:00:00;282.1297863439505;282.1297863439505;0.0;295.3588130924856;6.751856762277429;2.007696724355493;70.0;59.584564749702736;4.507696724355488;2.4999999999999947;14.625227107113814;0.3374758209855868;1.4333066628330347;70.0;59.681640242860794;4.0;2.5666933371669653
2021-08-09 03:00:00;283.08060944523436;283.08060944523436;0.0;296.2647888178477;6.773430057397085;2.007696724355493;70.0;59.585891515069704;4.507696724355488;2.4999999999999947;14.673237076505792;0.3386131691928641;1.4329204831697715;70.0;59.68253986197254;4.0;2.5670795168302285
2021-08-09 04:00:00;284.9009887160686;284.9009887160686;0.0;297.99955305064;6.814738622186144;2.0076967243554935;70.0;59.58840852606238;4.507696724355488;2.4999999999999942;14.765149164027825;0.3407906563589338;1.4321777489008993;70.0;59.684248555165084;4.0;2.5678222510991007
2021-08-09 05:00:00;258.6517697660936;258.6517697660936;0.0;272.9875517813638;6.219147733934924;2.007696724355493;70.0;59.54888371862239;4.507696724355488;2.4999999999999947;13.43927145363612;0.30939206909819816;1.4424775396496359;70.0;59.65769696066633;4.0;2.557522460350364
2021-08-09 06:00:00;208.85336694954287;208.85336694954287;0.0;225.52972633824103;5.089108043752108;2.007696724355493;70.0;59.448533332676675;4.507696724355488;2.4999999999999947;10.9209703157521;0.24982460161428577;1.4598009235184262;70.0;59.591773545286685;4.0;2.540199076481574
2021-08-09 07:00:00;266.8922366438876;266.8922366438876;0.0;280.8397109968342;6.406124816928564;2.007696724355493;70.0;59.56208319892704;4.507696724355488;2.4999999999999947;13.85563614347346;0.31924908689460246;1.4393385700888897;70.0;59.66649828624122;4.0;2.5606614299111103
2021-08-09 08:00:00;276.4654812021138;276.4654812021138;0.0;289.96163782050644;6.623338041028524;2.007696724355493;70.0;59.57648171243909;4.507696724355488;2.4999999999999947;14.339189462706253;0.33070033636616486;1.435583411961864;70.0;59.67617400474745;4.0;2.564416588038136
2021-08-09 09:00:00;285.40484369281734;285.40484369281734;0.0;298.4796374792625;6.826170500701686;2.0076967243554935;70.0;59.58909972364444;4.507696724355488;2.4999999999999942;14.79058838737399;0.3413933536995423;1.4319714763993336;70.0;59.68471815429723;4.0;2.5680285236006664
2021-08-09 10:00:00;276.53049474750065;276.53049474750065;0.0;290.0235856912706;6.624813157132375;2.007696724355493;70.0;59.5765762670523;4.507696724355488;2.4999999999999947;14.342472827477767;0.330778103764953;1.4355575114691184;70.0;59.67623780454534;4.0;2.5644424885308816
2021-08-09 11:00:00;243.41422006603077;243.41422006603077;0.0;258.467516361927;5.873394670595144;2.007696724355493;70.0;59.52226296724547;4.507696724355488;2.4999999999999947;12.669009795114306;0.29116533500721387;1.4480540755529958;70.0;59.64014413486444;4.0;2.551945924447004
2021-08-09 12:00:00;225.16979389182208;225.16979389182208;0.0;241.08110893627432;5.459389415929025;2.007696724355493;70.0;59.48595535885977;4.507696724355488;2.4999999999999947;11.746046355560198;0.2693418587222753;1.4543417164100805;70.0;59.616624326527244;4.0;2.5456582835899195
2021-08-09 13:00:00;205.38182524184037;205.38182524184037;0.0;222.22044663064247;5.01032184105816;2.007696724355493;70.0;59.43987395848035;4.507696724355488;2.4999999999999947;10.745666492529065;0.245672039762967;1.4609726686898141;70.0;59.58574193262183;4.0;2.539027331310186
2021-08-09 14:00:00;228.8511858993573;228.8511858993573;0.0;244.58947998033588;5.542930493026824;2.007696724355493;70.0;59.49371807119525;4.507696724355488;2.4999999999999947;11.932352037946046;0.27374543767865706;1.4531071854572404;70.0;59.62161260621269;4.0;2.5468928145427596
2021-08-09 15:00:00;212.16445925058687;212.16445925058687;0.0;228.68597069332446;5.164251389448037;2.007696724355493;70.0;59.45654722531094;4.507696724355488;2.4999999999999947;11.08814616738837;0.2537852383380226;1.4586667203591213;70.0;59.59736658030988;4.0;2.5413332796408787
2021-08-09 16:00:00;220.4888186239628;220.4888186239628;0.0;236.62004110447415;5.353163054904987;2.007696724355493;70.0;59.47573529013778;4.507696724355488;2.4999999999999947;11.509099972647459;0.26374260600952487;1.4558864600875987;70.0;59.61009015680071;4.0;2.5441135399124013
2021-08-09 17:00:00;205.96527762968952;205.96527762968952;0.0;222.7766347630859;5.023563334799726;2.007696724355493;70.0;59.44134823014281;4.507696724355488;2.4999999999999947;10.77513130337897;0.24636994931781048;1.4607769835192173;70.0;59.58676794678382;4.0;2.5392230164807827
2021-08-09 18:00:00;205.73918982939801;205.73918982939801;0.0;222.56111218802118;5.018432261603269;2.007696724355493;70.0;59.44077786949771;4.507696724355488;2.4999999999999947;10.763713785652358;0.24609950936530867;1.4608528713089366;70.0;59.58637096354505;4.0;2.5391471286910634
2021-08-09 19:00:00;222.92682657597283;222.92682657597283;0.0;238.94352734535408;5.40848956472237;2.007696724355493;70.0;59.48110829210253;4.507696724355488;2.4999999999999947;11.632517315079555;0.26665888346408234;1.4550853981200635;70.0;59.613520675549125;4.0;2.5449146018799365
2021-08-09 20:00:00;260.6671896730886;260.6671896730886;0.0;274.90801736709386;6.264878200215627;2.007696724355493;70.0;59.55218477399046;4.507696724355488;2.4999999999999947;13.541116031878607;0.3118028584606323;1.4417178081707123;70.0;59.659891953516365;4.0;2.5582821918292877
2021-08-09 21:00:00;239.48090057012118;239.48090057012118;0.0;254.7192876735626;5.784141564958429;2.007696724355493;70.0;59.51487463351492;4.507696724355488;2.4999999999999947;12.470097149278374;0.28646040738052775;1.44944552534049;70.0;59.635318971378354;4.0;2.55055447465951
2021-08-09 22:00:00;224.06456362024423;224.06456362024423;0.0;240.02781088087303;5.434308393041506;2.007696724355493;70.0;59.48357828673494;4.507696724355488;2.4999999999999947;11.69010627178544;0.2680198129428759;1.4547089711500312;70.0;59.61510119129656;4.0;2.545291028849969
2021-08-09 23:00:00;219.9280767950005;219.9280767950005;0.0;236.08563501384998;5.340437869102085;2.007696724355493;70.0;59.47448376757558;4.507696724355488;2.4999999999999947;11.480711547419387;0.2630718621949767;1.4560696303091256;70.0;59.609292584245964;4.0;2.5439303696908744
2021-08-10 00:00:00;181.7767014298223;181.7767014298223;0.0;199.70422512487437;4.474545306138348;2.007696724355493;70.0;59.37352920206149;4.507696724355488;2.4999999999999947;9.563944329256618;0.21743624572945253;1.469870969238495;70.0;59.527368840624206;4.0;2.530129030761505
2021-08-10 01:00:00;233.68302005918997;233.68302005918997;0.0;249.17653882022958;5.652569402083663;2.007696724355493;70.0;59.504286791015716;4.507696724355488;2.4999999999999947;12.19474152517837;0.2795251436114713;1.4546511461451126;70.0;59.61270585739152;4.0;2.5453488538548874
2021-08-10 02:00:00;315.0981376636436;315.0981376636436;0.0;326.7488577189522;7.4998520234327435;2.0076967243554935;70.0;59.626815724781125;4.507696724355488;2.4999999999999942;16.311501104136113;0.37691164792301873;1.4251769583866039;70.0;59.69601825658293;4.0;2.574823041613396
2021-08-10 03:00:00;328.9862844486975;328.9862844486975;0.0;339.9798289687753;7.814939842158041;2.0076967243554935;70.0;59.64194479281548;4.507696724355488;2.4999999999999942;17.012636038012577;0.3935242636946143;1.4193851675279365;70.0;59.706790656136945;4.0;2.5806148324720635
2021-08-10 04:00:00;317.3112603614928;317.3112603614928;0.0;328.85726985850624;7.550062702949799;2.0076967243554935;70.0;59.62931129886914;4.507696724355488;2.4999999999999942;16.423246255564443;0.37955892387738377;1.424268914385269;70.0;59.697787401308574;4.0;2.575731085614731
2021-08-10 05:00:00;226.84051509965607;226.84051509965607;0.0;242.6926334012567;5.4009695214824625;2.007696724355493;70.18;59.481187480544804;4.507696724355488;2.4999999999999947;11.84793732061039;0.26654256293376627;1.458241378254015;70.18;59.596559118217954;4.0;2.541758621745985
2021-08-10 06:00:00;340.8002969178927;340.8002969178927;0.0;351.3151894505783;7.803949584854388;2.0076967243554935;70.36000000000001;59.641520495590214;4.507696724355488;2.4999999999999942;17.608674634362714;0.39349020999738227;1.4199867876728582;70.36000000000001;59.70524551541433;4.0;2.5800132123271418
2021-08-10 07:00:00;354.3677012829685;354.3677012829685;0.0;364.18321666834606;8.291826206058651;2.0076967243554935;70.12;59.66267883478042;4.507696724355488;2.4999999999999942;18.293357605144752;0.4188585080504855;1.41034019667425;70.12;59.7213540352073;4.0;2.58965980332575
2021-08-10 08:00:00;569.3506539803232;569.3506539803232;0.0;568.975616262833;13.267714485947502;2.0076967243554935;70.0;59.789470901867276;4.507696724355488;2.4999999999999942;29.123598836643094;0.6810414521295732;1.2839587153821843;70.0;59.81825529486059;4.0;2.7160412846178157
2021-08-10 09:00:00;527.9534989751432;527.9534989751432;0.0;529.5331684674;12.328641337627857;2.0076967243554935;70.0;59.77346145671635;4.507696724355488;2.4999999999999942;27.03985765672672;0.6315233241329465;1.3120220016268038;70.0;59.805505037080195;4.0;2.687977998373196
2021-08-10 10:00:00;493.87996255946445;493.87996255946445;0.0;497.06881266597287;11.555692412657065;2.0076967243554935;70.0;59.758318837580646;4.507696724355488;2.4999999999999942;25.32411228853756;0.5907655054539049;1.333641422238757;70.0;59.793665186566386;4.0;2.666358577761243
2021-08-10 11:00:00;381.3528302171302;381.3528302171302;0.0;389.86709132729084;9.002965177884962;2.0076967243554935;70.0;59.68945274129379;4.507696724355488;2.4999999999999942;19.6543878792477;0.45616367250852896;1.395547368253811;70.0;59.74136599700813;4.0;2.604452631746189
2021-08-10 12:00:00;387.9815068966785;387.9815068966785;0.0;396.18181841071265;9.153344242970851;2.0076967243554935;70.0;59.694585729588255;4.507696724355488;2.4999999999999942;19.988603877433217;0.4640927115988978;1.392304687276896;70.0;59.74517099613041;4.0;2.607695312723104
2021-08-10 13:00:00;356.86949215879804;356.86949215879804;0.0;366.5431373887972;8.44752584499469;2.0076967243554935;70.0;59.668906947414484;4.507696724355488;2.4999999999999942;18.419612606068227;0.42687738296506944;1.4070857094998224;70.0;59.72627217070732;4.0;2.5929142905001776
2021-08-10 14:00:00;280.63971034399106;280.63971034399106;0.0;293.91884676905136;6.718040775409596;2.007696724355493;70.0;59.58317162076344;4.507696724355488;2.4999999999999947;14.570675918907883;0.33569343342582664;1.4385864657894643;70.0;59.66554538551179;4.0;2.5614135342105357
2021-08-10 15:00:00;230.89256100538;230.89256100538;0.0;246.51746994415143;5.589247492083439;2.007696724355493;70.0;59.49865151183178;4.507696724355488;2.4999999999999947;12.053374530059006;0.2761872739298804;1.4555254586350048;70.0;59.60903941101179;4.0;2.544474541364995
2021-08-10 16:00:00;168.20038405321162;168.20038405321162;0.0;186.75927407871308;4.166365788621465;2.0076967243554935;70.0;59.3272707956404;4.507696724355488;2.4999999999999942;8.875968330465374;0.20119663164259768;1.4735413192903049;70.0;59.496216831691186;4.0;2.526458680709695
2021-08-10 17:00:00;156.88049216548126;156.88049216548126;0.0;175.96308710714263;3.909358619962737;2.0076967243554935;70.0;59.283159414741135;4.507696724355488;2.4999999999999942;8.301634003081585;0.18765609110703502;1.4764089042500776;70.0;59.46701110055716;4.0;2.5235910957499224
2021-08-10 18:00:00;179.22760150514577;179.22760150514577;0.0;197.27373303108382;4.416681496027605;2.007696724355493;70.0;59.365333117586715;4.507696724355488;2.4999999999999947;9.434831721972248;0.21438708314012656;1.4705794025520875;70.0;59.52181039860869;4.0;2.5294205974479125
2021-08-10 19:00:00;189.30126676303425;189.30126676303425;0.0;206.87820020241367;4.6453422030287514;2.007696724355493;70.0;59.39653696517928;4.507696724355488;2.4999999999999947;9.944916435837673;0.22643692196535198;1.4677280689684409;70.0;59.543060265629606;4.0;2.532271931031559
2021-08-10 20:00:00;202.27164572932978;202.27164572932978;0.0;219.4370684810219;4.536240112217617;2.007696724355493;70.89999999999998;59.38232902703021;4.507696724355488;2.4999999999999947;10.601233042873545;0.22197406361587474;1.4694536990478615;70.89999999999998;59.528837692434024;4.0;2.5305463009521385
2021-08-10 21:00:00;217.9238758242635;217.9238758242635;0.0;234.30283090310817;4.970413308038548;2.007696724355493;70.65999999999997;59.436307954100755;4.507696724355488;2.4999999999999947;11.39555966612468;0.24453517130652483;1.4641537412883183;70.65999999999997;59.564547033304166;4.0;2.5358462587116817
2021-08-10 22:00:00;189.80164563713743;189.80164563713743;0.0;207.61380521568162;4.163438823707535;2.007696724355493;71.19999999999999;59.32715630569368;4.507696724355488;2.4999999999999947;9.969255149199771;0.20271023329325166;1.4738916859347655;71.19999999999999;59.49051627133656;4.0;2.5261083140652345
2021-08-10 23:00:00;229.00018072750893;229.00018072750893;0.0;245.09114156775686;4.732111532922143;2.007696724355493;71.74000000000001;59.4082886063394;4.507696724355488;2.4999999999999947;11.956241598884448;0.2333250946825447;1.4677533661330213;71.74000000000001;59.539322682869795;4.0;2.5322466338669787
2021-08-11 00:00:00;319.645380084351;319.645380084351;0.0;331.5597060197151;6.261769285229095;1.9616090740751688;72.15999999999997;59.55289431602506;4.461609074075163;2.4999999999999942;16.529690397787657;0.3144333331539906;1.445720248753545;72.15999999999997;59.643386282794665;4.0;2.554279751246455
2021-08-11 01:00:00;293.0852108259291;293.0852108259291;0.0;306.31920751797236;5.628668494547429;1.9172613247119292;72.46000000000004;59.50255816135069;4.417261324711924;2.4999999999999947;15.188544685836098;0.28136468356725153;1.455367532317732;72.46000000000004;59.607213653664076;4.0;2.544632467682268
2021-08-11 02:00:00;262.5072381857111;262.5072381857111;0.0;277.1968979322254;5.047831829292755;1.9172613247119292;72.51999999999998;59.44522579111322;4.417261324711924;2.4999999999999947;13.643284113429383;0.2508018158369682;1.463259237191901;72.51999999999998;59.56793676015667;4.0;2.536740762808099
2021-08-11 03:00:00;223.25365470338465;223.25365470338465;0.0;239.85477788472608;4.236174920914451;1.8735912189147559;72.82;59.33890407858405;4.3735912189147506;2.4999999999999947;11.656492435474984;0.2083071967240414;1.4730521889023236;72.82;59.496622865524614;4.0;2.5269478110976764
2021-08-11 04:00:00;257.7427633789794;257.7427633789794;0.0;272.5923560721653;5.08200694572543;1.8735912189147559;72.22000000000003;59.44887579354156;4.3735912189147506;2.4999999999999947;13.402546208795572;0.25229520530601207;1.4626606675219738;72.22000000000003;59.57179122094254;4.0;2.5373393324780262
2021-08-11 05:00:00;186.5424111890106;186.5424111890106;0.0;204.53735876890565;4.054513492447878;1.8735912189147559;71.32;59.30884965454834;4.3735912189147506;2.4999999999999947;9.798985932667003;0.1971173635064022;1.4746337363845727;71.32;59.48394534084531;4.0;2.5253662636154273
2021-08-11 06:00:00;296.631900094373;296.631900094373;0.0;309.29738764512524;6.683092064734872;1.8735912189147559;70.60000000000002;59.580813904660374;4.3735912189147506;2.4999999999999947;15.36872300401277;0.3347385349083385;1.4377180629046755;70.60000000000002;59.66842391521436;4.0;2.5622819370953245
2021-08-11 07:00:00;302.96971826079033;302.96971826079033;0.0;315.20410929775153;7.224687314877072;1.9674371867955287;70.0;59.61220130630352;4.467437186795523;2.4999999999999947;15.689089568889276;0.3624039692114718;1.4276819422702465;70.0;59.692448665697555;4.0;2.5723180577297535
2021-08-11 08:00:00;546.6512711558302;546.6512711558302;0.0;547.3614722596428;12.752795267922027;2.010263511234347;70.0;59.78073768739682;4.510263511234341;2.4999999999999942;27.967828401055264;0.6538890803299404;1.2918456338812407;70.0;59.81630529936973;4.0;2.7081543661187593
2021-08-11 09:00:00;497.2109560904545;497.2109560904545;0.0;500.2567163265948;11.631259011172626;2.010263511234347;70.0;59.75960024034282;4.510263511234341;2.4999999999999942;25.47920097291992;0.5947499474766202;1.325172713024792;70.0;59.799954673619766;4.0;2.674827286975208
2021-08-11 10:00:00;467.44187749391654;467.44187749391654;0.0;471.8925772502035;10.955948977604038;2.010263511234347;70.0;59.74480661004924;4.510263511234341;2.4999999999999942;23.980151435428798;0.5591410017869816;1.3438240813489108;70.0;59.78869400145783;4.0;2.656175918651089
2021-08-11 11:00:00;401.0858990755364;401.0858990755364;0.0;408.677594957134;9.450634055503523;2.010263511234347;70.0;59.70395121596698;4.510263511234341;2.4999999999999942;20.637593817182204;0.47976782186068956;1.3815682759505514;70.0;59.758144273707444;4.0;2.6184317240494486
2021-08-11 12:00:00;340.2144000522186;340.2144000522186;0.0;350.68760701808463;8.069678298542348;2.010263511234347;70.0;59.65298910303494;4.510263511234341;2.4999999999999942;17.568663750720948;0.40695502398590744;1.4115403435284444;70.0;59.721185555659986;4.0;2.5884596564715556
2021-08-11 13:00:00;300.7119260949137;300.7119260949137;0.0;313.0529456905728;7.173462121433792;2.010263511234347;70.0;59.609422287474956;4.510263511234341;2.4999999999999942;15.575091482747666;0.3597032608790834;1.4286067910441083;70.0;59.69051571599039;4.0;2.5713932089558917
2021-08-11 14:00:00;257.0316477361837;257.0316477361837;0.0;271.4334607680379;6.182383409553811;2.0102635112343465;70.0;59.546585808846714;4.510263511234341;2.4999999999999947;13.367994706219953;0.3074541240863442;1.4452910490719142;70.0;59.64770470426521;4.0;2.554708950928086
2021-08-11 15:00:00;212.06247227488626;212.06247227488626;0.0;228.58051563754904;5.161933704680166;2.0102635112343465;70.0;59.45667739876046;4.510263511234341;2.4999999999999947;11.091383262308343;0.2536632443479501;1.4600619336039555;70.0;59.58932522749552;4.0;2.5399380663960445
2021-08-11 16:00:00;173.25270878835133;173.25270878835133;0.0;191.58203056948437;4.281066383781006;2.010263511234347;70.0;59.34499839665557;4.510263511234341;2.4999999999999942;9.127363150109986;0.20724008228271693;1.4716603015681615;70.0;59.513699866985746;4.0;2.5283396984318385
2021-08-11 17:00:00;156.98250799087555;156.98250799087555;0.0;176.06469348003733;3.911679673015662;2.010263511234347;70.0;59.283333856942136;4.510263511234341;2.4999999999999942;8.302736192286293;0.1877781196063105;1.4759705885054095;70.0;59.47245848084464;4.0;2.5240294114945905
2021-08-11 18:00:00;153.75692882402902;153.75692882402902;0.0;172.98771291004155;3.8384379276787675;2.010263511234347;70.0;59.26971036945372;4.510263511234341;2.4999999999999942;8.139085666602982;0.18391977132060888;1.4767803484036373;70.0;59.46346265139016;4.0;2.5232196515963627
2021-08-11 19:00:00;147.985671981387;147.985671981387;0.0;167.4816472007268;3.7073819758437345;2.010263511234347;70.0;59.24400481885482;4.510263511234341;2.4999999999999942;7.846117778532463;0.1770163540447213;1.478192120746734;70.0;59.446606271582084;4.0;2.521807879253266
2021-08-11 20:00:00;141.34477369670302;141.34477369670302;0.0;161.14463278611038;3.5565586270871092;2.010263511234347;70.0;59.212108182678094;4.510263511234341;2.4999999999999942;7.508718241968153;0.1690726958094534;1.4797576464142081;70.0;59.42590907980599;4.0;2.520242353585792
2021-08-11 21:00:00;151.9385876270322;151.9385876270322;0.0;171.2530244218206;3.7971478656633315;2.010263511234347;70.0;59.261800944609774;4.510263511234341;2.4999999999999942;8.046803861461036;0.1817447220419046;1.4772302875775312;70.0;59.458259586440704;4.0;2.522769712422469
2021-08-11 22:00:00;137.0184478930777;137.0184478930777;0.0;157.01518791241926;3.4582701503891817;2.0102635112343465;70.0;59.189806774820966;4.510263511234341;2.4999999999999947;7.288222960171682;0.16389766494387287;1.480696314281234;70.0;59.41234958052934;4.0;2.519303685718766
2021-08-11 23:00:00;153.10865065814323;153.10865065814323;0.0;172.36926871803624;3.8237172786151126;2.010263511234347;70.0;59.26690989805945;4.510263511234341;2.4999999999999942;8.106187557076948;0.18314431896907088;1.4769413029175746;70.0;59.46161875338959;4.0;2.5230586970824254
2021-08-12 00:00:00;199.38304639242597;199.38304639242597;0.0;216.50285694338803;4.874176737842895;2.0102635112343465;70.0;59.42420391283383;4.510263511234341;2.4999999999999947;10.441623384755982;0.2384964669765861;1.4627951793721627;70.0;59.575942832988176;4.0;2.5372048206278373
2021-08-12 01:00:00;203.39837305566869;203.39837305566869;0.0;220.3307186231668;4.965307368694019;2.0102635112343465;70.0;59.43475377958811;4.510263511234341;2.4999999999999947;10.644421989541343;0.24329948930103915;1.4614656690672834;70.0;59.58326548375862;4.0;2.5385343309327166
2021-08-12 02:00:00;242.63733988481331;242.63733988481331;0.0;257.7287093580823;5.855766372383032;2.0102635112343465;70.0;59.52076047500873;4.510263511234341;2.4999999999999947;12.628149919893525;0.29023605249379586;1.448011371101832;70.0;59.64049319150769;4.0;2.551988628898168
2021-08-12 03:00:00;246.61638408709942;246.61638408709942;0.0;261.52048648897767;5.946056090770212;2.0102635112343465;70.0;59.528053293336825;4.510263511234341;2.4999999999999947;12.829325577526282;0.2949956747453343;1.4465764146364664;70.0;59.64526740732913;4.0;2.5534235853635336
2021-08-12 04:00:00;244.3480997721686;244.3480997721686;0.0;259.3589618616816;5.894585896918678;2.0102635112343465;70.0;59.52392333295694;4.510263511234341;2.4999999999999947;12.714648167782483;0.29228241599541704;1.4473969166144172;70.0;59.64256138195867;4.0;2.552603083385583
2021-08-12 05:00:00;197.30331309505408;197.30331309505408;0.0;214.52016303448684;4.82697475974664;2.0102635112343465;70.0;59.418583722487426;4.510263511234341;2.4999999999999947;10.33656793695139;0.23600874772135658;1.463474343527782;70.0;59.57204922360876;4.0;2.536525656472218
2021-08-12 06:00:00;258.5611540148836;258.5611540148836;0.0;272.9027914037485;6.217091890699821;2.0102635112343465;70.0;59.54867384325945;4.510263511234341;2.4999999999999947;13.433037912117074;0.30928367705129617;1.442146579665558;70.0;59.65887113564867;4.0;2.557853420334442
2021-08-12 07:00:00;273.507391066465;273.507391066465;0.0;287.1446753944851;6.556220917868183;2.0102635112343465;70.0;59.572075024271726;4.510263511234341;2.4999999999999947;14.188067541107612;0.3271619510364414;1.436345553278613;70.0;59.6744981847383;4.0;2.563654446721387
2021-08-12 08:00:00;458.5291278123074;458.5291278123074;0.0;463.4182324824303;10.75376584378466;2.010263511234347;70.0;59.7396246111914;4.510263511234341;2.4999999999999942;23.514378034633236;0.5484798179573056;1.3408322250235836;70.0;59.79240210210753;4.0;2.6591677749764164
2021-08-12 09:00:00;476.43100806213226;476.43100806213226;0.0;480.4758861098691;11.159871406439093;2.010263511234347;70.0;59.749073592699006;4.510263511234341;2.4999999999999942;24.415721267792538;0.5698935503135555;1.3292663231501596;70.0;59.79938101541319;4.0;2.6707336768498404
2021-08-12 10:00:00;463.6461328325218;463.6461328325218;0.0;468.2939372782255;10.869845816285931;2.010263511234347;70.0;59.74239760349121;4.510263511234341;2.4999999999999942;23.77202753228494;0.554600637359476;1.3375681099016266;70.0;59.79444635647383;4.0;2.6624318900983734
2021-08-12 11:00:00;357.8005021233404;357.8005021233404;0.0;367.4571203392569;8.468655190631784;2.010263511234347;70.0;59.66898656427185;4.510263511234341;2.4999999999999942;18.440491199646676;0.42799103124801485;1.3982664358224564;70.0;59.74138983714187;4.0;2.6017335641775436
2021-08-12 12:00:00;337.21792222859733;337.21792222859733;0.0;347.8480476117199;8.00170075334285;2.010263511234347;70.0;59.64957997429781;4.510263511234341;2.4999999999999942;17.402856190708995;0.4033707203691356;1.408404510322443;70.0;59.72771949220265;4.0;2.591595489677557
2021-08-12 13:00:00;288.6445611411889;288.6445611411889;0.0;301.56821244374066;6.899675951328588;2.010263511234347;70.0;59.593430785699184;4.510263511234341;2.4999999999999942;14.95236317340359;0.34526861380524987;1.4301780876517096;70.0;59.68893688128259;4.0;2.5698219123482904
2021-08-12 14:00:00;229.7608168040947;229.7608168040947;0.0;245.45779402494884;5.56357254331427;2.0102635112343465;70.0;59.495538800706015;4.510263511234341;2.4999999999999947;11.976875137625138;0.2748335129235583;1.452515452055093;70.0;59.62412950591312;4.0;2.547484547944907
2021-08-12 15:00:00;183.15014458290614;183.15014458290614;0.0;201.02616354788532;4.505731493969596;2.0102635112343465;70.0;59.37722491067973;4.510263511234341;2.4999999999999947;9.621312439843235;0.21907912031448104;1.4679247902769603;70.0;59.54355543848817;4.0;2.5320752097230397
2021-08-12 16:00:00;136.17580252828125;136.17580252828125;0.0;156.21291524062863;3.4391321285136134;2.0102635112343465;70.0;59.18519270039104;4.510263511234341;2.4999999999999947;7.24355914935012;0.16288971594292018;1.4807234894591224;70.0;59.41211892759509;4.0;2.5192765105408776
2021-08-12 17:00:00;134.58974479327205;134.58974479327205;0.0;154.70418266855805;3.4031286115967845;2.0102635112343465;70.0;59.176333482878135;4.510263511234341;2.4999999999999947;7.159580773325494;0.1609925176953015;1.4807526290387676;70.0;59.4115446277242;4.0;2.5192473709612324
2021-08-12 18:00:00;137.07444846771187;137.07444846771187;0.0;157.07025265370675;3.459542150282792;2.0102635112343465;70.0;59.18999174494621;4.510263511234341;2.4999999999999947;7.289365464687265;0.16396465127716733;1.4805357096200127;70.0;59.41501602717949;4.0;2.5194642903799873
2021-08-12 19:00:00;146.51801056286078;146.51801056286078;0.0;166.08644471707018;3.6740545609765016;2.010263511234347;70.0;59.23685238120356;4.510263511234341;2.4999999999999942;7.766493434959716;0.1752607781852402;1.4780510245681908;70.0;59.4490648580404;4.0;2.521948975431809
2021-08-12 20:00:00;141.69275476070752;141.69275476070752;0.0;161.48156734428798;3.564464909374429;2.010263511234347;70.0;59.21353044500074;4.510263511234341;2.4999999999999942;7.521641193950866;0.1694889411013248;1.4792345569608694;70.0;59.433723880131765;4.0;2.5207654430391306
2021-08-12 21:00:00;148.83111327313907;148.83111327313907;0.0;168.29362591106283;3.7265848916213415;2.010263511234347;70.0;59.2475518211603;4.510263511234341;2.4999999999999942;7.883814852013121;0.178027647455908;1.4774712128570342;70.0;59.456138969910626;4.0;2.522528787142966
2021-08-12 22:00:00;136.3730033123854;136.3730033123854;0.0;156.40046890988754;3.443608526432158;2.0102635112343465;70.0;59.1862833427561;4.510263511234341;2.4999999999999947;7.254000456920725;0.16312560204830792;1.4807197219869441;70.0;59.41218947702623;4.0;2.519280278013056
2021-08-12 23:00:00;145.64630716759265;145.64630716759265;0.0;165.25461349039597;3.654257595229767;2.010263511234347;70.0;59.23274139275384;4.510263511234341;2.4999999999999942;7.722271437306954;0.17421807077463236;1.4782674361209498;70.0;59.44635279034799;4.0;2.52173256387905
2021-08-13 00:00:00;197.6794618487409;197.6794618487409;0.0;214.87773255367435;4.8355114707160505;2.0102635112343465;70.0;59.419658043711365;4.510263511234341;2.4999999999999947;10.356611176631286;0.2364586864219389;1.4635087434257166;70.0;59.57170979305988;4.0;2.5364912565742834
2021-08-13 01:00:00;201.89318698547655;201.89318698547655;0.0;218.894769973894;4.931145932130433;2.0102635112343465;70.0;59.430894341384885;4.510263511234341;2.4999999999999947;10.569470073096978;0.24149902749458918;1.462132216442766;70.0;59.57950050688754;4.0;2.537867783557234
2021-08-13 02:00:00;241.19197537658496;241.19197537658496;0.0;256.3498509899109;5.8229686480181035;2.0102635112343465;70.0;59.518116531866326;4.510263511234341;2.4999999999999947;12.556632650010464;0.2885071475796471;1.448842639694818;70.0;59.637433715040515;4.0;2.551157360305182
2021-08-13 03:00:00;243.38110886501758;243.38110886501758;0.0;258.4359635084827;5.872643331187619;2.0102635112343465;70.0;59.52220170819044;4.510263511234341;2.4999999999999947;12.667335471000008;0.2911257283074373;1.4480658712673873;70.0;59.6401040453045;4.0;2.5519341287326127
2021-08-13 04:00:00;241.22971905742003;241.22971905742003;0.0;256.38581859130085;5.823825111209014;2.0102635112343465;70.0;59.51818755610509;4.510263511234341;2.4999999999999947;12.558541412994849;0.28855229552322975;1.448829298889632;70.0;59.63748008854361;4.0;2.551170701110368
2021-08-13 05:00:00;207.94957005982008;207.94957005982008;0.0;224.66818254013427;5.068596643585397;2.0102635112343465;70.0;59.44630473170213;4.510263511234341;2.4999999999999947;10.875333631160053;0.24874350485624414;1.4601076979964347;70.0;59.59022004706145;4.0;2.5398923020035653
2021-08-13 06:00:00;262.1850106570372;262.1850106570372;0.0;276.354320697432;6.299317839872253;2.0102635112343465;70.0;59.55463917559092;4.510263511234341;2.4999999999999947;13.617810481727556;0.31361843380028376;1.4411422378023966;70.0;59.66152662108021;4.0;2.5588577621976034
2021-08-13 07:00:00;270.69998505342346;270.69998505342346;0.0;284.4679733649645;6.492521737687286;2.0102635112343465;70.0;59.5679255942041;4.510263511234341;2.4999999999999947;14.04798785837366;0.32380380987251617;1.437858924969174;70.0;59.670414887288246;4.0;2.562141075030826
2021-08-13 08:00:00;448.56330662049106;448.56330662049106;0.0;453.9213378809264;10.5276886538757;2.010263511234347;70.0;59.73407054743393;4.510263511234341;2.4999999999999942;23.014829508417325;0.5365589792111137;1.3482229473745613;70.0;59.78728989013547;4.0;2.6517770526254387
2021-08-13 09:00:00;472.28898439340065;472.28898439340065;0.0;476.52674961211704;11.06590915432253;2.010263511234347;70.0;59.74700150476764;4.510263511234341;2.4999999999999942;24.20945948569117;0.56493897654713;1.3332321796809925;70.0;59.796850173742996;4.0;2.6667678203190075
2021-08-13 10:00:00;461.9245696360972;461.9245696360972;0.0;466.6511280929938;10.830791557632185;2.010263511234347;70.0;59.741524351244834;4.510263511234341;2.4999999999999942;23.687599741125965;0.5525413512393508;1.3398685982607947;70.0;59.792791638819835;4.0;2.6601314017392053
2021-08-13 11:00:00;354.87594205174156;354.87594205174156;0.0;364.6688318499459;8.402306271229264;2.010263511234347;70.0;59.66641901134574;4.510263511234341;2.4999999999999942;18.29509448876775;0.4244927536504086;1.4004425396565017;70.0;59.73839991185008;4.0;2.5995574603434983
2021-08-13 12:00:00;337.11376585076925;337.11376585076925;0.0;347.7467984799035;7.999337379848366;2.010263511234347;70.0;59.649535599097476;4.510263511234341;2.4999999999999942;17.39956675676471;0.4032461314004417;1.4090869767916065;70.0;59.726487950874;4.0;2.5909130232083935
2021-08-13 13:00:00;265.80840401720155;265.80840401720155;0.0;279.8069606656188;6.381532762133687;2.0102635112343465;70.0;59.560391303529;4.510263511234341;2.4999999999999947;13.800880684410707;0.31795263638421245;1.4397563612351645;70.0;59.665366483994035;4.0;2.5602436387648355
2021-08-13 14:00:00;229.60466536022602;229.60466536022602;0.0;245.30753931696185;5.560028890138799;2.0102635112343465;70.0;59.495278147957436;4.510263511234341;2.4999999999999947;11.97047918805217;0.2746467288997919;1.4528523783479383;70.0;59.62261773948427;4.0;2.5471476216520617
2021-08-13 15:00:00;193.94672462954264;193.94672462954264;0.0;211.31909092378217;4.750791075467984;2.0102635112343465;70.0;59.40932815855075;4.510263511234341;2.4999999999999947;10.168010027153821;0.23199368974825677;1.4647061793099958;70.0;59.564566299208366;4.0;2.535293820690004
2021-08-13 16:00:00;161.0159884725137;161.0159884725137;0.0;179.91726989775657;4.0032643383811015;2.010263511234347;70.0;59.29937131479187;4.510263511234341;2.4999999999999942;8.502132564121265;0.19260285702453794;1.4743741929038503;70.0;59.489681988913446;4.0;2.5256258070961497
2021-08-13 17:00:00;147.07411334164237;147.07411334164237;0.0;166.61641118283345;3.6866836198617654;2.010263511234347;70.0;59.23949593140344;4.510263511234341;2.4999999999999942;7.795395006023597;0.17592597289670142;1.4779811311318216;70.0;59.44984416203607;4.0;2.5220188688681784
2021-08-13 18:00:00;145.39404286911758;145.39404286911758;0.0;165.01321165409834;3.6485282466961992;2.010263511234347;70.0;59.23158674919972;4.510263511234341;2.4999999999999942;7.7101511212059854;0.17391631922143255;1.4783961706782995;70.0;59.44463478084248;4.0;2.5216038293217005
2021-08-13 19:00:00;144.64207584310847;144.64207584310847;0.0;164.29561998669553;3.6314501861646766;2.010263511234347;70.0;59.22799356913356;4.510263511234341;2.4999999999999942;7.671991509933084;0.1730168371329049;1.4785805644886345;70.0;59.44227235052858;4.0;2.5214194355113655
2021-08-13 20:00:00;137.78735758526642;137.78735758526642;0.0;157.7514829823817;3.475737943862555;2.0102635112343465;70.0;59.19369713505296;4.510263511234341;2.4999999999999947;7.324951106085663;0.1648174133795053;1.4803130357176792;70.0;59.418375510943974;4.0;2.5196869642823208
2021-08-13 21:00:00;146.81668318859423;146.81668318859423;0.0;166.37076563431313;3.6808373213574703;2.010263511234347;70.0;59.238294551637466;4.510263511234341;2.4999999999999942;7.782334645010715;0.1756180420916199;1.478045000129654;70.0;59.449052055403456;4.0;2.521954999870346
2021-08-13 22:00:00;136.01450409039626;136.01450409039626;0.0;156.0595068287431;3.4354706932196653;2.0102635112343465;70.0;59.184298527491705;4.510263511234341;2.4999999999999947;7.235018776060097;0.16269677522774673;1.4807265473840738;70.0;59.41206108296751;4.0;2.519273452615926
2021-08-13 23:00:00;143.37524851100306;143.37524851100306;0.0;163.08665989283105;3.6026783851924;2.010263511234347;70.0;59.221864133934616;4.510263511234341;2.4999999999999942;7.607695833731718;0.17150149343421422;1.4788892931089141;70.0;59.438248527070016;4.0;2.521110706891086
2021-08-14 00:00:00;160.14980130669338;160.14980130669338;0.0;179.08944187764695;3.9835969713988515;2.010263511234347;70.0;59.296019750404525;4.510263511234341;2.4999999999999942;8.459852811342724;0.19156674797451365;1.4747825893798314;70.0;59.48538464705109;4.0;2.5252174106201686
2021-08-14 01:00:00;134.59897876648563;134.59897876648563;0.0;154.712966990377;3.4033382254177598;2.0102635112343465;70.0;59.176385574350945;4.510263511234341;2.4999999999999947;7.160069694786514;0.1610035631178058;1.4807524654043034;70.0;59.41154800710024;4.0;2.5192475345956966
2021-08-14 02:00:00;155.6086230914707;155.6086230914707;0.0;174.7575832038726;3.880486679662665;2.010263511234347;70.0;59.277389199673394;4.510263511234341;2.4999999999999942;8.22967930057688;0.18613471661659176;1.475969264774676;70.0;59.47296083108205;4.0;2.524030735225324
2021-08-14 03:00:00;167.44512001355582;167.44512001355582;0.0;186.04757310148045;4.149227160979664;2.010263511234347;70.0;59.32402601833462;4.510263511234341;2.4999999999999942;8.829404817842255;0.2002932057578419;1.4728128060240575;70.0;59.504190946521476;4.0;2.5271871939759425
2021-08-14 04:00:00;169.4213734961064;169.4213734961064;0.0;187.9323124064477;4.19409251345548;2.010263511234347;70.0;59.331234701035214;4.510263511234341;2.4999999999999942;8.92947159893336;0.20265714533027085;1.4722657654925082;70.0;59.5090564759123;4.0;2.527734234507492
2021-08-14 05:00:00;171.4186509518757;171.4186509518757;0.0;189.83703447163123;4.239434060016638;2.010263511234347;70.0;59.33836609275164;4.510263511234341;2.4999999999999942;9.030585742162371;0.20504623319602358;1.4717070894341662;70.0;59.513879728948325;4.0;2.528292910565834
2021-08-14 06:00:00;279.1809923376329;279.1809923376329;0.0;292.54572100977055;6.68495031270411;2.0102635112343465;70.0;59.58051446318245;4.510263511234341;2.4999999999999947;14.479829276482235;0.3339485554277906;1.4353385300357795;70.0;59.67631887268965;4.0;2.5646614699642205
2021-08-14 07:00:00;367.6693198721804;367.6693198721804;0.0;376.8526661198386;8.692543265639866;2.010263511234347;70.0;59.6777246284982;4.510263511234341;2.4999999999999942;18.9440662225691;0.4397958371676799;1.3954491250661705;70.0;59.74412312130448;4.0;2.6045508749338295
2021-08-14 08:00:00;395.60898362379595;395.60898362379595;0.0;403.4698831538632;9.326387754531673;2.010263511234347;70.0;59.69973580102334;4.510263511234341;2.4999999999999942;20.352076562062567;0.4732164875882727;1.3808248578861968;70.0;59.76000912505634;4.0;2.619175142113803
2021-08-14 09:00:00;366.4241635309268;366.4241635309268;0.0;375.6664340449448;8.664295083051245;2.010263511234347;70.0;59.67666864979151;4.510263511234341;2.4999999999999942;18.881303343984218;0.43830641570685036;1.3960782084634236;70.0;59.74336616089812;4.0;2.6039217915365764
2021-08-14 10:00:00;305.08846696625955;305.08846696625955;0.0;317.23075020721757;7.272760211973746;2.010263511234347;70.0;59.6145165246387;4.510263511234341;2.4999999999999942;15.787830096437906;0.36493835761514304;1.4246718125923068;70.0;59.69961066744668;4.0;2.575328187407693
2021-08-14 11:00:00;258.95894855020117;258.95894855020117;0.0;273.2770582792924;6.22611701150076;2.0102635112343465;70.0;59.549511174173915;4.510263511234341;2.4999999999999947;13.458114732293922;0.3097595078351689;1.4430812792037027;70.0;59.65548126708785;4.0;2.5569187207962973
2021-08-14 12:00:00;238.63118394134227;238.63118394134227;0.0;253.90654419222454;5.764859393057272;2.0102635112343465;70.0;59.513371450795034;4.510263511234341;2.4999999999999947;12.430234363170863;0.28544399992983527;1.4503486778732735;70.0;59.63166291459527;4.0;2.5496513221267265
2021-08-14 13:00:00;189.7883475516481;189.7883475516481;0.0;207.3524957656366;4.65640609132083;2.0102635112343465;70.0;59.397479326173425;4.510263511234341;2.4999999999999947;9.95985390002642;0.22701955448761735;1.4662951160869189;70.0;59.55423117152702;4.0;2.533704883913081
2021-08-14 14:00:00;154.07387304651115;154.07387304651115;0.0;173.2934632103887;3.8456374639640853;2.010263511234347;70.0;59.2708689339388;4.510263511234341;2.4999999999999942;8.151863649856343;0.18429889120396073;1.4763634603500635;70.0;59.46862944235255;4.0;2.5236365396499365
2021-08-14 15:00:00;165.15876292603048;165.15876292603048;0.0;183.8670024949328;4.09732035258944;2.010263511234347;70.0;59.3154906207854;4.510263511234341;2.4999999999999942;8.713614187861062;0.19755832885888813;1.4734385399855547;70.0;59.498443033445994;4.0;2.5265614600144453
2021-08-14 16:00:00;175.73382145499818;175.73382145499818;0.0;193.95149664271244;4.3373798502991905;2.0102635112343465;70.0;59.353266403704765;4.510263511234341;2.4999999999999947;9.248990922910739;0.21020792040071556;1.470480408594312;70.0;59.52398800324352;4.0;2.529519591405688
2021-08-14 17:00:00;145.90080345777125;145.90080345777125;0.0;165.49542574694956;3.6600366038516134;2.010263511234347;70.0;59.23407685173788;4.510263511234341;2.4999999999999942;7.737229800999198;0.17452249217436755;1.4784042467928908;70.0;59.44435442839131;4.0;2.521595753207109
2021-08-14 18:00:00;161.6425034052157;161.6425034052157;0.0;180.51323891904053;4.01748811340074;2.010263511234347;70.0;59.3019365865926;4.510263511234341;2.4999999999999942;8.535488200553113;0.19335227680049727;1.474385907177958;70.0;59.489344894207306;4.0;2.525614092822042
2021-08-14 19:00:00;174.47763905518536;174.47763905518536;0.0;192.75414230620504;4.30887619124307;2.010263511234347;70.0;59.34899928210763;4.510263511234341;2.4999999999999942;9.185417878419765;0.20870530987462366;1.470840103644961;70.0;59.521089530111055;4.0;2.529159896355039
2021-08-14 20:00:00;173.66296009296374;173.66296009296374;0.0;191.9772635230642;4.29038238491649;2.010263511234347;70.0;59.346200835596164;4.510263511234341;2.4999999999999942;9.144186226328468;0.2077308135083299;1.4710723408080075;70.0;59.51918995562221;4.0;2.5289276591919925
2021-08-14 21:00:00;171.97053024886455;171.97053024886455;0.0;190.3633277055018;4.251962457407586;2.010263511234347;70.0;59.34030996541827;4.510263511234341;2.4999999999999942;9.058522209938475;0.205706375895771;1.4715516877746486;70.0;59.51519614803226;4.0;2.5284483122253514
2021-08-14 22:00:00;160.45464891836343;160.45464891836343;0.0;179.3802212081437;3.990518463311713;2.010263511234347;70.0;59.29723621860279;4.510263511234341;2.4999999999999942;8.475300391394859;0.19193139822770747;1.4747018427505751;70.0;59.486198280993335;4.0;2.525298157249425
2021-08-14 23:00:00;147.90333690684517;147.90333690684517;0.0;167.40625452844668;3.7055145964063407;2.010263511234347;70.0;59.243428680799695;4.510263511234341;2.4999999999999942;7.838860959364013;0.17691786711345117;1.4779133320209623;70.0;59.45049758417906;4.0;2.5220866679790377
