Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-08-15 00:00:00;207.55162189563399;207.55162189563399;0.0;224.28639894159355;5.05956404407399;2.0102635112343465;70.0;59.44542986464046;4.510263511234341;2.4999999999999947;10.857693530961287;0.24826749030578232;1.4606339381926463;70.0;59.58717823571948;4.0;2.5393660618073537
2021-08-15 01:00:00;193.02456870026927;193.02456870026927;0.0;210.43764899710877;4.729859647794615;2.0102635112343465;70.0;59.40683109581681;4.510263511234341;2.4999999999999947;10.123688380249785;0.23089063241659008;1.465324866395429;70.0;59.560416678366835;4.0;2.534675133604571
2021-08-15 02:00:00;220.25186753246544;220.25186753246544;0.0;236.39108056720934;5.347785215361454;2.0102635112343465;70.0;59.475345709553494;4.510263511234341;2.4999999999999947;11.500353437540255;0.26345917168955196;1.4565333489719658;70.0;59.60681697915197;4.0;2.543466651028034
2021-08-15 03:00:00;216.44309562269763;216.44309562269763;0.0;232.86619398385443;5.022818351285142;2.0102635112343465;70.48000000000002;59.441509649909676;4.510263511234341;2.4999999999999947;11.307114209091916;0.2470450614781146;1.4613897350558007;70.48000000000002;59.58251419851888;4.0;2.5386102649441993
2021-08-15 04:00:00;175.24946766201282;175.24946766201282;0.0;193.55047658070905;4.201837473045179;2.0102635112343465;70.30000000000001;59.33254895017802;4.510263511234341;2.4999999999999947;9.22446554241437;0.20352286391742103;1.4722589451538504;70.30000000000001;59.508576975834956;4.0;2.5277410548461496
2021-08-15 05:00:00;226.71610097932358;226.71610097932358;0.0;242.55152834024287;5.494478961211061;2.0102635112343465;70.0;59.489383015527096;4.510263511234341;2.4999999999999947;11.82763990835486;0.2711915083484732;1.454431287922172;70.0;59.61580782070109;4.0;2.545568712077828
2021-08-15 06:00:00;189.00590558484834;189.00590558484834;0.0;206.60626506704725;4.638646272786335;2.0102635112343465;70.0;59.39518881581847;4.510263511234341;2.4999999999999947;9.920532669082993;0.22608361912063202;1.4665682394800044;70.0;59.55239836895663;4.0;2.5334317605199956
2021-08-15 07:00:00;270.5774911402193;270.5774911402193;0.0;284.3475580915696;6.4897415334564315;2.0102635112343465;70.0;59.567874283345475;4.510263511234341;2.4999999999999947;14.045636902131095;0.32365728605289396;1.4387875391095837;70.0;59.66746800853531;4.0;2.5612124608904163
2021-08-15 08:00:00;235.15235277946343;235.15235277946343;0.0;250.59103985906637;5.685917986197946;2.0102635112343465;70.0;59.50661380543863;4.510263511234341;2.4999999999999947;12.254595799106484;0.2812827186357218;1.4516092395301468;70.0;59.62694573381225;4.0;2.5483907604698532
2021-08-15 09:00:00;204.25262428265768;204.25262428265768;0.0;221.14160214946705;4.98469315522868;2.0102635112343465;70.0;59.43711061506167;4.510263511234341;2.4999999999999947;10.691054774801847;0.24432132091227;1.4617261877299845;70.0;59.581387237957415;4.0;2.5382738122700155
2021-08-15 10:00:00;226.06113459484015;226.06113459484015;0.0;241.9273509278246;5.4796159085025105;2.0102635112343465;70.0;59.48799492834303;4.510263511234341;2.4999999999999947;11.794484186197712;0.2704080557354548;1.4546466556513993;70.0;59.614915454772586;4.0;2.5453533443486007
2021-08-15 11:00:00;223.73315624999145;223.73315624999145;0.0;239.70879134802325;5.426787108462493;2.0102635112343465;70.0;59.48299968124246;4.510263511234341;2.4999999999999947;11.67662737803974;0.26762339264353047;1.455407797868864;70.0;59.611710141396884;4.0;2.544592202131136
2021-08-15 12:00:00;202.88971793289528;202.88971793289528;0.0;219.84237437362367;4.953761489224619;2.0102635112343465;70.0;59.43360059143595;4.510263511234341;2.4999999999999947;10.6222037347685;0.2426910501589657;1.4621728009639656;70.0;59.578947696385;4.0;2.5378271990360344
2021-08-15 13:00:00;210.90156927869486;210.90156927869486;0.0;227.47967824841186;5.135589740832469;2.0102635112343465;70.0;59.45363027662637;4.510263511234341;2.4999999999999947;11.0268789580971;0.2522746044003527;1.4595086100649257;70.0;59.59289867001837;4.0;2.5404913899350743
2021-08-15 14:00:00;221.32686670699798;221.32686670699798;0.0;237.41557430009877;5.372180617619121;2.0102635112343465;70.0;59.477733212262706;4.510263511234341;2.4999999999999947;11.554789498680256;0.26474505586961483;1.4561874071586796;70.0;59.608340946002215;4.0;2.5438125928413204
2021-08-15 15:00:00;249.61856683674952;249.61856683674952;0.0;264.3763109072664;6.014177767387874;2.0102635112343465;70.0;59.53360822928488;4.510263511234341;2.4999999999999947;12.98631189706295;0.2985868024363033;1.446562815550454;70.0;59.64462260930026;4.0;2.553437184449546
2021-08-15 16:00:00;265.3804752633399;265.3804752633399;0.0;279.3955536225055;6.37182224255873;2.0102635112343465;70.0;59.5598545706153;4.510263511234341;2.4999999999999947;13.783044184338749;0.3174407598843779;1.4407666592109925;70.0;59.66207998008002;4.0;2.5592333407890075
2021-08-15 17:00:00;135.73122983793616;135.73122983793616;0.0;155.79006510682547;3.429040415187443;2.0102635112343465;70.0;59.182725149521275;4.510263511234341;2.4999999999999947;7.220020050979057;0.1623579304281533;1.4807318661589193;70.0;59.4119591906786;4.0;2.5192681338410807
2021-08-15 18:00:00;192.80166345614927;192.80166345614927;0.0;210.2251362065545;4.724800347022037;2.0102635112343465;70.0;59.406197049098296;4.510263511234341;2.4999999999999947;10.112421123393665;0.23062399934946087;1.4653944498727305;70.0;59.55997935216902;4.0;2.5346055501272695
2021-08-15 19:00:00;169.83605459052666;169.83605459052666;0.0;188.3275736576773;4.203506429490481;2.010263511234347;70.0;59.33273940647729;4.510263511234341;2.4999999999999942;8.950673409483525;0.20315317534751995;1.4721747035978479;70.0;59.50982325086403;4.0;2.527825296402152
2021-08-15 20:00:00;227.03646497173395;227.03646497173395;0.0;242.85683180516918;5.501748917552622;2.0102635112343465;70.0;59.49005924148412;4.510263511234341;2.4999999999999947;11.843856943823422;0.2715747188657105;1.4543257493234134;70.0;59.616242812351004;4.0;2.5456742506765866
2021-08-15 21:00:00;213.3747204953894;213.3747204953894;0.0;229.8368913254325;5.191716254766571;2.0102635112343465;70.0;59.45954157010095;4.510263511234341;2.4999999999999947;11.152022790042986;0.2552329192528581;1.4587121736999697;70.0;59.59678269867584;4.0;2.5412878263000303
2021-08-15 22:00:00;202.69865629507814;202.69865629507814;0.0;219.66023829483345;4.949425252715064;2.0102635112343465;70.0;59.43310504423209;4.510263511234341;2.4999999999999947;10.612551322421417;0.24246250752999782;1.4622351941456975;70.0;59.578603472962754;4.0;2.5377648058543025
2021-08-15 23:00:00;220.9851451150936;220.9851451150936;0.0;237.08990804398846;5.36442580099582;2.0102635112343465;70.0;59.47697662343796;4.510263511234341;2.4999999999999947;11.53748569436507;0.26433629798456176;1.4562975324607161;70.0;59.60785777676023;4.0;2.543702467539284
2021-08-16 00:00:00;358.73733217437655;358.73733217437655;0.0;368.3065937962156;8.489893924208353;2.010263511234347;70.0;59.671008033220744;4.510263511234341;2.4999999999999942;18.529052841716165;0.4291116413569098;1.4104317640394406;70.0;59.719040867599574;4.0;2.5895682359605594
2021-08-16 01:00:00;391.1342531603358;391.1342531603358;0.0;399.1685390999279;9.224860904988073;2.010263511234347;70.0;59.697391718314634;4.510263511234341;2.4999999999999942;20.163516297159056;0.46786393918700453;1.3957368664559744;70.0;59.73881761019754;4.0;2.6042631335440256
2021-08-16 02:00:00;427.23909242121294;427.23909242121294;0.0;433.5622586736087;10.043926983453524;2.010263511234347;70.0;59.7222361952588;4.510263511234341;2.4999999999999942;21.983981068914414;0.5110515459583888;1.3780124852948208;70.0;59.75782140122794;4.0;2.621987514705179
2021-08-16 03:00:00;417.84750379788125;417.84750379788125;0.0;424.6158042171679;9.830873298190546;2.010263511234347;70.0;59.71617292405796;4.510263511234341;2.4999999999999942;21.510536864070065;0.49981758827497763;1.3827596130283335;70.0;59.75314891602113;4.0;2.6172403869716665
2021-08-16 04:00:00;410.4857974418404;410.4857974418404;0.0;417.65776530398705;9.438640917499905;2.010263511234347;70.24000000000001;59.70433856933738;4.510263511234341;2.4999999999999942;21.139252149287813;0.4795036322539444;1.39155730562074;70.24000000000001;59.74340532358178;4.0;2.60844269437926
2021-08-16 05:00:00;378.224201940367;378.224201940367;0.0;386.9091046779731;8.774958414444113;2.010263511234347;70.18;59.68180604299158;4.510263511234341;2.4999999999999942;19.512218729476697;0.44442170352361643;1.4050939435663832;70.18;59.7264908051813;4.0;2.594906056433617
2021-08-16 06:00:00;301.8194333995456;301.8194333995456;0.0;314.1773108136029;6.910576142354931;2.010263511234347;70.42000000000002;59.59541459910821;4.510263511234341;2.4999999999999942;15.654261491424416;0.346476036835155;1.4385800629791148;70.42000000000002;59.66253131312766;4.0;2.561419937020885
2021-08-16 07:00:00;426.68425793482015;426.68425793482015;0.0;433.21713450038783;9.25802094375363;2.010263511234347;70.84000000000003;59.69864080320542;4.510263511234341;2.4999999999999942;21.9556168547184;0.47083751692166625;1.3960561186394367;70.84000000000003;59.73738469285638;4.0;2.6039438813605633
2021-08-16 08:00:00;447.3619919642879;447.3619919642879;0.0;452.86314267784917;9.909005855796092;2.010263511234347;70.60000000000002;59.71852920973197;4.510263511234341;2.4999999999999942;22.997932033549407;0.5048320754313986;1.3818013592046614;70.60000000000002;59.75342671412699;4.0;2.6181986407953386
2021-08-16 09:00:00;425.4392634775485;425.4392634775485;0.0;431.9797674777668;9.439840015296532;2.010263511234347;70.60000000000002;59.70444187366735;4.510263511234341;2.4999999999999942;21.8929671676602;0.4800930570975318;1.3919703508055083;70.60000000000002;59.742498202517595;4.0;2.6080296491944917
2021-08-16 10:00:00;411.70372680221493;411.70372680221493;0.0;418.95972237387383;8.895568166250289;2.010263511234347;70.89999999999998;59.68629077011832;4.510263511234341;2.4999999999999942;21.200348766469535;0.45180603002745134;1.40351048664323;70.89999999999998;59.727723067467764;4.0;2.59648951335677
2021-08-16 11:00:00;366.23436401490335;366.23436401490335;0.0;375.6456053432556;7.949249492004118;2.010263511234347;70.89999999999998;59.64869508956832;4.510263511234341;2.4999999999999942;18.906898498032664;0.4019076906357307;1.4214906311769329;70.89999999999998;59.69931236844218;4.0;2.578509368823067
2021-08-16 12:00:00;335.59667432726263;335.59667432726263;0.0;346.44645350374526;7.351771438058654;2.010263511234347;70.84000000000003;59.619948951186814;4.510263511234341;2.4999999999999942;17.360415115456554;0.3703241961449515;1.4318086886617225;70.84000000000003;59.67834161155139;4.0;2.5681913113382775
2021-08-16 13:00:00;298.7069472563665;298.7069472563665;0.0;311.3807545337311;6.3698883446790315;2.010263511234347;71.19999999999999;59.561134312359854;4.510263511234341;2.4999999999999942;15.496452438076014;0.3190222864580127;1.4475234805278596;71.19999999999999;59.63456495206066;4.0;2.5524765194721404
2021-08-16 14:00:00;334.89298180793526;334.89298180793526;0.0;345.8798538955954;7.028131571267712;2.010263511234347;71.32;59.602469482744254;4.510263511234341;2.4999999999999942;17.324610234328894;0.35387781904400845;1.437537639798872;71.32;59.66369667532973;4.0;2.562462360201128
2021-08-16 15:00:00;222.65402497520873;222.65402497520873;0.0;238.98081899335415;4.704536423721097;2.0102635112343465;71.5;59.4052493436937;4.510263511234341;2.4999999999999947;11.645330218574923;0.23159353544332095;1.4691370318197197;71.5;59.52774150935727;4.0;2.5308629681802803
2021-08-16 16:00:00;303.06442785681725;303.06442785681725;0.0;315.6485354649064;6.16350074389442;2.010263511234347;71.74000000000001;59.54653782180878;4.510263511234341;2.4999999999999942;15.7163817968841;0.3087881245331641;1.4509054401602222;71.74000000000001;59.621672355172166;4.0;2.549094559839778
2021-08-16 17:00:00;325.1495469249399;325.1495469249399;0.0;336.66276198109153;6.657797304063925;2.010263511234347;71.62;59.58031227583933;4.510263511234341;2.4999999999999942;16.832355451765974;0.3347115875583055;1.443559598791106;71.62;59.64639696991736;4.0;2.556440401208894
2021-08-16 18:00:00;313.02438351499023;313.02438351499023;0.0;325.13740072034665;6.35596979112568;2.010263511234347;71.74000000000001;59.5603217790204;4.510263511234341;2.4999999999999942;16.219724972161053;0.31893618463335427;1.4481420049985703;71.74000000000001;59.63149847162845;4.0;2.5518579950014297
2021-08-16 19:00:00;336.4627574279733;336.4627574279733;0.0;347.47887724739826;6.774529417249497;2.010263511234347;71.80000000000001;59.58762908599556;4.510263511234341;2.4999999999999942;17.4036070810444;0.3410740789757252;1.4419059082156567;71.80000000000001;59.65097951705633;4.0;2.5580940917843433
2021-08-16 20:00:00;390.64708141618615;390.64708141618615;0.0;399.1074171336771;7.77691411037683;2.010263511234347;71.86000000000001;59.641069179968895;4.510263511234341;2.4999999999999942;20.13801051746161;0.3939976373239894;1.4254058885959116;71.86000000000001;59.69047420922317;4.0;2.5745941114040884
2021-08-16 21:00:00;361.33558147650854;361.33558147650854;0.0;371.1857922363874;7.216274478143384;2.010263511234347;71.86000000000001;59.613019948483156;4.510263511234341;2.4999999999999942;18.659179464467183;0.3644347344583423;1.4349216751960117;71.86000000000001;59.6694447175646;4.0;2.5650783248039883
2021-08-16 22:00:00;336.6251480093566;336.6251480093566;0.0;347.6465138169223;6.743625211926456;2.010263511234347;71.86000000000001;59.58574440616434;4.510263511234341;2.4999999999999942;17.411773201446273;0.33951236112839256;1.442426463504746;71.86000000000001;59.64936863364784;4.0;2.557573536495254
2021-08-16 23:00:00;358.38548591471283;358.38548591471283;0.0;368.40136473734697;7.088645980497077;1.9688958756153858;71.98000000000002;59.6060415750656;4.46889587561538;2.4999999999999942;18.510227976216953;0.35783870836832593;1.4370842325393012;71.98000000000002;59.663844608956765;4.0;2.562915767460699
2021-08-17 00:00:00;463.5921432867569;463.5921432867569;0.0;468.61188254155917;9.080703383325654;1.9688958756153858;71.98000000000002;59.6930379621399;4.46889587561538;2.4999999999999942;23.82006000074066;0.4628848552279684;1.4020820962815757;71.98000000000002;59.727616295361315;4.0;2.5979179037184243
2021-08-17 01:00:00;418.73016077470464;418.73016077470464;0.0;425.87910950267377;8.23127320494308;1.9688958756153858;71.98000000000002;59.66115388079527;4.46889587561538;2.4999999999999942;21.558730282736185;0.41809131724195886;1.418347564914833;71.98000000000002;59.70270361039695;4.0;2.581652435085167
2021-08-17 02:00:00;373.8681782626526;373.8681782626526;0.0;383.1453739820361;7.381815459242944;1.9688958756153858;71.98000000000002;59.6219168770852;4.46889587561538;2.4999999999999942;19.295873150103844;0.3732977792559494;1.4331078479309465;71.98000000000002;59.67278638333539;4.0;2.5668921520690535
2021-08-17 03:00:00;325.0946405220607;325.0946405220607;0.0;336.67098744646535;6.490494655025514;1.9688958756153858;71.92000000000002;59.56966875771815;4.46889587561538;2.4999999999999942;16.83340353899893;0.3262325396202561;1.4469329404363451;71.92000000000002;59.634428400561944;4.0;2.553067059563655
2021-08-17 04:00:00;367.55279454821016;367.55279454821016;0.0;377.090796822866;7.372225664490323;1.9688958756153858;71.80000000000001;59.62138160996318;4.46889587561538;2.4999999999999942;18.977269176954035;0.3725902142448;1.4331267617650885;71.80000000000001;59.67301101763343;4.0;2.5668732382349115
2021-08-17 05:00:00;388.433387550015;388.433387550015;0.0;396.96828163403336;7.813105729195779;1.9688958756153858;71.74000000000001;59.64285696778336;4.46889587561538;2.4999999999999942;20.030866405161678;0.39576936856574996;1.4256086706850124;71.74000000000001;59.68941123595687;4.0;2.5743913293149876
2021-08-17 06:00:00;397.2806142851122;397.2806142851122;0.0;405.38301421064847;8.024805206735325;1.9688958756153858;71.68;59.6523229658909;4.46889587561538;2.4999999999999942;20.47717471955033;0.406863052907182;1.4218266800749273;71.68;59.696808713566384;4.0;2.5781733199250727
2021-08-17 07:00:00;416.7957189162268;416.7957189162268;0.0;423.9595525795738;8.446945076976524;1.9688958756153858;71.62;59.66979200239865;4.46889587561538;2.4999999999999942;21.461364348305466;0.429052902227049;1.4140523492450154;71.62;59.7103995105611;4.0;2.5859476507549846
2021-08-17 08:00:00;790.9394664977069;790.9394664977069;0.0;780.3448145780837;15.997410686810715;1.9688958756153858;71.44;59.82584643097675;4.46889587561538;2.4999999999999942;40.299468251290826;0.8270103499198096;1.2160751243664127;71.44;59.83783384895611;4.0;2.7839248756335873
2021-08-17 09:00:00;741.969704278476;741.969704278476;0.0;733.6601688115742;15.265951714270628;1.9688958756153858;71.25999999999999;59.81747772273559;4.46889587561538;2.4999999999999942;37.83564935602021;0.7882092093348982;1.2394880605493288;71.25999999999999;59.83094305011855;4.0;2.760511939450671
2021-08-17 10:00:00;689.8170535190562;689.8170535190562;0.0;683.9072492439728;14.683304755101501;1.9688958756153858;70.89999999999998;59.81019003829988;4.46889587561538;2.4999999999999942;35.211261975021785;0.7570091891478161;1.2568479889221802;70.89999999999998;59.82532095546384;4.0;2.74315201107782
2021-08-17 11:00:00;501.11462580634895;501.11462580634895;0.0;504.1261447596912;10.756328490736792;1.9688958756153858;70.89999999999998;59.74098467521128;4.46889587561538;2.4999999999999942;25.710962713159535;0.5499260631736411;1.36441612216692;70.89999999999998;59.768216658946415;4.0;2.63558387783308
2021-08-17 12:00:00;607.7934047665236;607.7934047665236;0.0;605.7591085610295;12.976377754470105;1.9688958756153858;70.89999999999998;59.78531438355253;4.46889587561538;2.4999999999999942;31.08254482103941;0.6669959667777132;1.30687619463933;70.89999999999998;59.80457172398815;4.0;2.69312380536067
2021-08-17 13:00:00;442.37017819227935;442.37017819227935;0.0;448.167094434876;9.533786271618915;1.9688958756153858;70.89999999999998;59.70754738822109;4.46889587561538;2.4999999999999942;22.750995056668025;0.4854595695889987;1.391714373651225;70.89999999999998;59.74169985668004;4.0;2.608285626348775
2021-08-17 14:00:00;302.26538182458336;302.26538182458336;0.0;314.7282554448281;6.546339179191429;1.9688958756153858;71.01999999999998;59.57309863050955;4.46889587561538;2.4999999999999942;15.680243683541486;0.32809570010223205;1.4454024333567448;71.01999999999998;59.641029315346486;4.0;2.554597566643255
2021-08-17 15:00:00;302.29382949897274;302.29382949897274;0.0;314.7423582705168;6.582480251682147;1.9688958756153858;70.96000000000004;59.57543766699115;4.46889587561538;2.4999999999999942;15.681719089581076;0.32992289218184934;1.4448134063205105;70.96000000000004;59.64298402792116;4.0;2.5551865936794895
2021-08-17 16:00:00;244.26057374463764;244.26057374463764;0.0;259.4111268308389;5.4700585421977115;1.9688958756153854;70.77999999999997;59.48861188580122;4.46889587561538;2.4999999999999947;12.744620585764585;0.27103684581654586;1.4599290145282335;70.77999999999997;59.584350701251196;4.0;2.5400709854717665
2021-08-17 17:00:00;211.14748075539939;211.14748075539939;0.0;227.85743137307176;4.77300251884308;1.9688958756153854;70.77999999999997;59.413618113469795;4.46889587561538;2.4999999999999947;11.064594126787;0.23429383755514752;1.4681773198693344;70.77999999999997;59.53588363511932;4.0;2.5318226801306656
2021-08-17 18:00:00;194.30645751688652;194.30645751688652;0.0;211.84580489367528;4.346736963974352;1.9688958756153854;70.96000000000004;59.35601342945802;4.46889587561538;2.4999999999999947;10.208374327355758;0.21206568635499945;1.4728509572312976;70.96000000000004;59.49862047267612;4.0;2.5271490427687024
2021-08-17 19:00:00;220.39297493194792;220.39297493194792;0.0;236.7197504454557;4.860596800340166;1.9688958756153854;71.01999999999998;59.42433640983927;4.46889587561538;2.4999999999999947;11.533872420172637;0.23922682436017595;1.467383502533969;71.01999999999998;59.54068488813556;4.0;2.532616497466031
2021-08-17 20:00:00;245.02866095315085;245.02866095315085;0.0;260.20775839906713;5.339105119408282;1.9688958756153854;71.07999999999998;59.47614002634202;4.46889587561538;2.4999999999999947;12.783331081493321;0.2645275129907231;1.461797309251891;71.07999999999998;59.57401250143249;4.0;2.538202690748109
2021-08-17 21:00:00;266.1652830244602;266.1652830244602;0.0;280.34694208520807;5.771950767534775;1.9688958756153854;71.07999999999998;59.515578435545365;4.46889587561538;2.4999999999999947;13.853961191247814;0.28734614183111545;1.4562889228189153;71.07999999999998;59.60059691015084;4.0;2.5437110771810847
2021-08-17 22:00:00;227.50489352929287;227.50489352929287;0.0;243.50981521791428;4.980220249143333;1.9688958756153854;71.07999999999998;59.438240292121634;4.46889587561538;2.4999999999999947;11.89474258183643;0.24560924197365497;1.466065941655796;71.07999999999998;59.54915716873677;4.0;2.533934058344204
2021-08-17 23:00:00;180.57547865203034;180.57547865203034;0.0;198.80729629934444;3.9764389085896545;1.9688958756153854;71.19999999999999;59.296115233855915;4.46889587561538;2.4999999999999947;9.510778083781473;0.19285658605180955;1.4767997040595309;71.19999999999999;59.458264761979194;4.0;2.523200295940469
2021-08-18 00:00:00;131.61485631263048;131.61485631263048;0.0;152.16119192437446;2.937438014637995;1.9688958756153854;71.38;59.04651243718109;4.46889587561538;2.4999999999999947;7.000650049345066;0.1383427404670228;1.484944733179956;71.38;59.33150772137856;4.0;2.515055266820044
2021-08-18 01:00:00;180.7899459439617;180.7899459439617;0.0;199.08794721921717;3.87832618867625;1.9688958756153854;71.5;59.27774485976619;4.46889587561538;2.4999999999999947;9.510147003325006;0.188048622783401;1.4768891384496192;71.5;59.45885510054768;4.0;2.523110861550381
2021-08-18 02:00:00;273.15709979427936;273.15709979427936;0.0;287.15927481048755;5.61397378544108;1.9688958756153858;71.68;59.501237055903516;4.46889587561538;2.4999999999999942;14.186649191421631;0.2797456698096358;1.455821196359775;71.68;59.605555311352305;4.0;2.544178803640225
2021-08-18 03:00:00;241.95524160493386;241.95524160493386;0.0;257.4666596773614;4.932632222927519;1.9688958756153854;71.86000000000001;59.43223671521076;4.46889587561538;2.4999999999999947;12.60816380242303;0.24403047677946646;1.4649008095004334;71.86000000000001;59.558488311381836;4.0;2.5350991904995666
2021-08-18 04:00:00;269.6986721508805;269.6986721508805;0.0;283.8769724291929;5.518712915044783;1.9688958756153858;71.74000000000001;59.49262341405279;4.46889587561538;2.4999999999999942;14.011767958753584;0.2747922207547914;1.457178119220715;71.74000000000001;59.59942622716517;4.0;2.542821880779285
2021-08-18 05:00:00;285.03356834990717;285.03356834990717;0.0;298.59150621402506;5.588704954629054;1.9286825821791571;72.22000000000003;59.49912524593765;4.428682582179151;2.4999999999999942;14.786581766401126;0.2790092016675025;1.4565045135208905;72.22000000000003;59.60172545835417;4.0;2.5434954864791095
2021-08-18 06:00:00;312.7960012455429;312.7960012455429;0.0;324.73206612899764;6.912561219795715;1.9286825821791571;70.77999999999997;59.594976657172026;4.428682582179151;2.4999999999999942;16.18965089801922;0.3470852469635677;1.435049378587062;70.77999999999997;59.67414396329184;4.0;2.564950621412938
2021-08-18 07:00:00;320.9290069124369;320.9290069124369;0.0;332.3093245716012;7.632142978558271;1.9701656017565665;70.0;59.633151792697504;4.470165601756561;2.4999999999999942;16.600647921549506;0.3838863719048289;1.4214361488133438;70.0;59.703892847760585;4.0;2.578563851186656
2021-08-18 08:00:00;492.4632175550813;492.4632175550813;0.0;495.7261875955704;11.523555653812338;1.9701656017565665;70.0;59.757497754040514;4.470165601756561;2.4999999999999942;25.24629726804049;0.5890708343960304;1.3313612882768693;70.0;59.79575492780879;4.0;2.6686387117231307
2021-08-18 09:00:00;541.4417738784906;541.4417738784906;0.0;542.3912462785131;12.634618823657126;2.0121559035707377;70.0;59.77881527524585;4.512155903570732;2.4999999999999942;27.712086907731187;0.6476576242565678;1.2992916576205409;70.0;59.81233960152014;4.0;2.700708342379459
2021-08-18 10:00:00;507.21854208859344;507.21854208859344;0.0;509.7849264540779;11.858277346078575;2.0121559035707377;70.0;59.76433423682863;4.512155903570732;2.4999999999999942;25.989305567043548;0.6067207441251119;1.3219967589131296;70.0;59.801024677608325;4.0;2.6780032410868704
2021-08-18 11:00:00;435.04761796975396;435.04761796975396;0.0;441.02468006957906;10.221075532766768;2.0121559035707377;70.0;59.726533585392815;4.512155903570732;2.4999999999999942;22.354551280233494;0.5203918875236292;1.3653644956581306;70.0;59.77210764197832;4.0;2.6346355043418694
2021-08-18 12:00:00;356.5109067050979;356.5109067050979;0.0;366.2073619547395;8.439392909809069;2.0121559035707377;70.0;59.66842402425658;4.512155903570732;2.4999999999999942;18.395932958227345;0.42644845299652867;1.4055975257715003;70.0;59.729159510613044;4.0;2.5944024742284997
2021-08-18 13:00:00;318.61072025037834;318.61072025037834;0.0;330.1007079585921;7.579546620650587;2.0121559035707377;70.0;59.630592621110964;4.512155903570732;2.4999999999999942;16.483627872045187;0.3811133017349024;1.4224163516450457;70.0;59.70208259590515;4.0;2.5775836483549543
2021-08-18 14:00:00;253.54667491522665;253.54667491522665;0.0;268.10855176574137;6.1033055476984;2.0121559035707373;70.0;59.54085307229843;4.512155903570732;2.4999999999999947;13.196001402572167;0.3032854963100797;1.4473419933833114;70.0;59.64043736322219;4.0;2.5526580066166886
2021-08-18 15:00:00;219.44695839830786;219.44695839830786;0.0;235.61435962911145;5.329515146916618;2.0121559035707373;70.0;59.47396610984282;4.512155903570732;2.4999999999999947;11.46937816297039;0.262496361720464;1.458408133159042;70.0;59.59679171696547;4.0;2.541591866840958
2021-08-18 16:00:00;175.68711288588582;175.68711288588582;0.0;193.9009599364783;4.336326690955491;2.0121559035707377;70.0;59.353455467443496;4.512155903570732;2.4999999999999942;9.253000291966183;0.210152048906562;1.4712629217810718;70.0;59.51666034628795;4.0;2.5287370782189282
2021-08-18 17:00:00;159.76391600004192;159.76391600004192;0.0;178.7156203559273;3.9748305737725964;2.0121559035707377;70.0;59.29480454821089;4.512155903570732;2.4999999999999942;8.445860040528904;0.191105162679476;1.4754755747914978;70.0;59.47742159827715;4.0;2.524524425208502
2021-08-18 18:00:00;157.21249947100398;157.21249947100398;0.0;176.2819820996849;3.9168997132793493;2.0121559035707377;70.0;59.284407676400576;4.512155903570732;2.4999999999999942;8.316406582089408;0.18805322903230143;1.4761176594019743;70.0;59.47055142074021;4.0;2.5238823405980257
2021-08-18 19:00:00;148.80040339011657;148.80040339011657;0.0;168.2570798491391;3.725882105635803;2.0121559035707377;70.0;59.247859070126424;4.512155903570732;2.4999999999999942;7.889311236718624;0.1779909131460725;1.4781700262250799;70.0;59.44661048076989;4.0;2.52182997377492
2021-08-18 20:00:00;188.87364187754716;188.87364187754716;0.0;206.47330472615795;4.635638776734747;2.0121559035707373;70.0;59.395137754086875;4.512155903570732;2.4999999999999947;9.920579232133536;0.22592540894443444;1.4675070875806409;70.0;59.54503309143752;4.0;2.532492912419359
2021-08-18 21:00:00;201.48757574057953;201.48757574057953;0.0;218.5228209274577;4.864162838300968;2.0121559035707373;70.12;59.423556478767125;4.512155903570732;2.4999999999999947;10.55851208218699;0.23815597488106768;1.4645111487666918;70.12;59.56418064927749;4.0;2.5354888512333082
2021-08-18 22:00:00;182.84455199374798;182.84455199374798;0.0;200.72505746632004;4.498787548533478;2.0121559035707373;70.0;59.37676433182469;4.512155903570732;2.4999999999999947;9.615435600034765;0.21871357893988996;1.4692544628659867;70.0;59.53247695147036;4.0;2.5307455371340133
2021-08-18 23:00:00;161.6080091348911;161.6080091348911;0.0;180.511066095291;3.9465680271036354;2.0121559035707377;70.18;59.28982277117228;4.512155903570732;2.4999999999999942;8.53925237584163;0.18989294274223192;1.4758409452277212;70.18;59.4731496125097;4.0;2.5241590547722788
2021-08-19 00:00:00;131.61485631263048;131.61485631263048;0.0;152.03271427427325;3.097944294846104;2.0121559035707373;70.77999999999997;59.09539180235754;4.512155903570732;2.4999999999999947;7.001294838070295;0.14604270746889783;1.4833365735425197;70.77999999999997;59.36570215291084;4.0;2.5166634264574803
2021-08-19 01:00:00;169.64311252469182;169.64311252469182;0.0;188.439119068348;3.6963184010860473;2.0121559035707377;71.38;59.241852780904196;4.512155903570732;2.4999999999999942;8.939099299332334;0.17831492390399079;1.4782236461204237;71.38;59.44405583204315;4.0;2.5217763538795763
2021-08-19 02:00:00;261.04622760966976;261.04622760966976;0.0;275.55400632166004;5.548101068330895;2.0121559035707373;71.32;59.49467527443761;4.512155903570732;2.4999999999999947;13.56202815055598;0.27584474657386465;1.4544640860813969;71.32;59.61394301806547;4.0;2.545535913918603
2021-08-19 03:00:00;283.0981680562688;283.0981680562688;0.0;296.5664578248807;5.990095926258613;2.0121559035707377;71.32;59.532031617500365;4.512155903570732;2.4999999999999942;14.676084452550034;0.2991467953322537;1.447760078777105;71.32;59.63909324599416;4.0;2.552239921222895
2021-08-19 04:00:00;240.57173704828233;240.57173704828233;0.0;256.14691002455424;4.930846539891345;2.0121559035707373;71.80000000000001;59.43146266340716;4.512155903570732;2.4999999999999947;12.526505258631225;0.24386884381668397;1.46330975254011;71.80000000000001;59.57006031038145;4.0;2.53669024745989
2021-08-19 05:00:00;176.11918613469945;176.11918613469945;0.0;194.64079687543887;3.786131281119848;2.0121559035707373;71.5;59.2597887040522;4.512155903570732;2.4999999999999947;9.26680975284907;0.18319033298803775;1.4772517375876442;71.5;59.45578763082466;4.0;2.522748262412356
2021-08-19 06:00:00;275.6558403927064;275.6558403927064;0.0;289.26746446593256;6.377316475974297;2.0121559035707373;70.36000000000001;59.56028415012918;4.512155903570732;2.4999999999999947;14.300748591253024;0.3182740024116339;1.4407388856873764;70.36000000000001;59.66185904291734;4.0;2.5592611143126236
2021-08-19 07:00:00;285.8243250373781;285.8243250373781;0.0;298.87670571460933;6.835687452212186;2.0121559035707377;70.0;59.58976388172766;4.512155903570732;2.4999999999999942;14.814497603398433;0.34189512564279684;1.4324791955360214;70.0;59.683206721620024;4.0;2.5675208044639786
2021-08-19 08:00:00;482.1885225431542;482.1885225431542;0.0;485.9555691805873;11.290479413420732;2.0121559035707377;70.0;59.75209973721536;4.512155903570732;2.4999999999999942;24.71140703268768;0.57678052935784;1.328736407143734;70.0;59.799121083947284;4.0;2.671263592856266
2021-08-19 09:00:00;500.30897250661053;500.30897250661053;0.0;503.2207891450683;11.701539491562752;2.0121559035707377;70.0;59.7607939799409;4.512155903570732;2.4999999999999942;25.62358318085405;0.5984557087399648;1.3167306428466543;70.0;59.80567308624427;4.0;2.6832693571533457
2021-08-19 10:00:00;483.7578829417749;483.7578829417749;0.0;487.4509045201353;11.326080259142566;2.0121559035707377;70.0;59.75287685448143;4.512155903570732;2.4999999999999942;24.790420876194833;0.5786577547150418;1.3277128706099677;70.0;59.799702651690154;4.0;2.6722871293900323
2021-08-19 11:00:00;374.45274012649736;374.45274012649736;0.0;383.31606212257003;8.846434720179973;2.0121559035707377;70.0;59.6833321034278;4.512155903570732;2.4999999999999942;19.284994274755423;0.44790997622786777;1.3916335040990973;70.0;59.74868713087727;4.0;2.6083664959009027
2021-08-19 12:00:00;351.0417659326392;351.0417659326392;0.0;361.0128504122692;8.315320618240056;2.0121559035707377;70.0;59.663003446216806;4.512155903570732;2.4999999999999942;18.104896535791113;0.419906418579712;1.4033793213416894;70.0;59.734165850669115;4.0;2.5966206786583106
2021-08-19 13:00:00;297.0039955059034;297.0039955059034;0.0;309.52876678089103;7.089338223579011;2.0121559035707377;70.0;59.60448449491298;4.512155903570732;2.4999999999999942;15.378917455104165;0.35526793720801847;1.4278695661625136;70.0;59.693280395928184;4.0;2.5721304338374864
2021-08-19 14:00:00;235.1517810324271;235.1517810324271;0.0;250.59154373972694;5.685905268783819;2.0121559035707373;70.0;59.50656923552202;4.512155903570732;2.4999999999999947;12.25348416867082;0.2812820347277836;1.4514052829470123;70.0;59.62786146843905;4.0;2.5485947170529877
2021-08-19 15:00:00;191.3314395810262;191.3314395810262;0.0;208.824156570183;4.691430742668233;2.0121559035707373;70.0;59.401945801647514;4.512155903570732;2.4999999999999947;10.037391725338251;0.2288653583505098;1.465751949517983;70.0;59.55781167615811;4.0;2.534248050482017
2021-08-19 16:00:00;138.81294554013627;138.81294554013627;0.0;158.73132143746204;3.4990533548591847;2.0121559035707377;70.0;59.199029583718584;4.512155903570732;2.4999999999999942;7.376995958382885;0.1660441932298281;1.4800679844713729;70.0;59.421926928166386;4.0;2.519932015528627
2021-08-19 17:00:00;135.18943125662335;135.18943125662335;0.0;155.27466232636564;3.4167416008838973;2.0121559035707373;70.0;59.17970335035295;4.512155903570732;2.4999999999999947;7.191332984529482;0.16170984600074567;1.4807418552885574;70.0;59.41176321962615;4.0;2.5192581447114426
2021-08-19 18:00:00;138.7405062380109;138.7405062380109;0.0;158.662177799096;3.4974079308162773;2.0121559035707377;70.0;59.19865519062631;4.512155903570732;2.4999999999999942;7.373315590095394;0.16595754334690302;1.4800849176017215;70.0;59.42168403092444;4.0;2.5199150823982785
2021-08-19 19:00:00;145.0209937322801;145.0209937322801;0.0;164.65618235052526;3.640055469185598;2.0121559035707377;70.0;59.22987485424983;4.512155903570732;2.4999999999999942;7.692255502527373;0.1734700881965073;1.4785878458805506;70.0;59.44204488275267;4.0;2.5214121541194494
2021-08-19 20:00:00;145.54980063779524;145.54980063779524;0.0;165.1608031149423;3.6520652160993765;2.0121559035707377;70.0;59.23239361435793;4.512155903570732;2.4999999999999942;7.71909674346292;0.17410263234186035;1.478459123096496;70.0;59.44369678796011;4.0;2.521540876903504
2021-08-19 21:00:00;148.7371299313113;148.7371299313113;0.0;168.20216037995604;3.724449852996461;2.0121559035707377;70.0;59.24723516103222;4.512155903570732;2.4999999999999942;7.880839911154925;0.17791522719056377;1.4776744866785743;70.0;59.45345778061426;4.0;2.5223255133214257
2021-08-19 22:00:00;133.99339924470513;133.99339924470513;0.0;154.1368712767009;3.38959133089213;2.0121559035707373;70.0;59.17295582762125;4.512155903570732;2.4999999999999947;7.128005344004658;0.16027918569940808;1.4807630465504742;70.0;59.41132548110278;4.0;2.519236953449526
2021-08-19 23:00:00;160.64615120072136;160.64615120072136;0.0;179.5632628679553;3.9948666874097802;2.0121559035707377;70.0;59.29797633536947;4.512155903570732;2.4999999999999942;8.484629921976596;0.19216046794344663;1.474609923845371;70.0;59.48717182548944;4.0;2.525390076154629
2021-08-20 00:00:00;175.9475314242109;175.9475314242109;0.0;194.15529006303072;4.3422312468192406;2.0121559035707373;70.0;59.35398706624164;4.512155903570732;2.4999999999999947;9.259805472362794;0.2104635543351805;1.4704189305331807;70.0;59.52447802365526;4.0;2.5295810694668193
2021-08-20 01:00:00;197.58308069743978;197.58308069743978;0.0;214.78376915868003;4.833322863083262;2.0121559035707373;70.0;59.419495840547654;4.512155903570732;2.4999999999999947;10.353828894901483;0.23634339796344475;1.463849523718149;70.0;59.569425771266026;4.0;2.536150476281851
2021-08-20 02:00:00;251.63662800817227;251.63662800817227;0.0;266.2996986369062;6.059969432716764;2.0121559035707373;70.0;59.53712706712133;4.512155903570732;2.4999999999999947;13.087963161928476;0.3010007512059477;1.445758719602289;70.0;59.647262697065685;4.0;2.554241280397711
2021-08-20 03:00:00;253.94446175811217;253.94446175811217;0.0;268.49882480817377;6.1123358558896514;2.0121559035707373;70.0;59.54110292231496;4.512155903570732;2.4999999999999947;13.204638762850898;0.30376131789247873;1.4449220932179099;70.0;59.64989475284193;4.0;2.55507790678209
2021-08-20 04:00:00;251.02805540972923;251.02805540972923;0.0;265.71978944759263;6.046160419114983;2.0121559035707373;70.0;59.53606716501878;4.512155903570732;2.4999999999999947;13.057194076239856;0.30027279355230774;1.4459782256879534;70.0;59.64656206225192;4.0;2.5540217743120466
2021-08-20 05:00:00;198.53790225738942;198.53790225738942;0.0;215.69402700780057;4.85499369822604;2.0121559035707373;70.0;59.422082929807345;4.512155903570732;2.4999999999999947;10.402077178924555;0.23748552901601605;1.463543851939237;70.0;59.57121702167353;4.0;2.536456148060763
2021-08-20 06:00:00;266.30559869272184;266.30559869272184;0.0;280.27745694256913;6.392813328272623;2.0121559035707373;70.0;59.56128946416453;4.512155903570732;2.4999999999999947;13.829388887924148;0.3185473668573228;1.440327505128343;70.0;59.66335313813238;4.0;2.559672494871657
2021-08-20 07:00:00;281.3776499294871;281.3776499294871;0.0;294.63876190178837;6.734790671909934;2.0121559035707373;70.0;59.583627823847735;4.512155903570732;2.4999999999999947;14.590772139651452;0.33657613627929084;1.4344666675697626;70.0;59.67843233038673;4.0;2.5655333324302374
2021-08-20 08:00:00;490.8688875182112;490.8688875182112;0.0;494.2252578804267;11.487392494847285;2.0121559035707377;70.0;59.756362856017745;4.512155903570732;2.4999999999999942;25.14950781431666;0.5871637410504918;1.3236483303978441;70.0;59.801859971266765;4.0;2.676351669602156
2021-08-20 09:00:00;451.6673279301907;451.6673279301907;0.0;456.8736687822172;10.598103271242604;2.0121559035707377;70.0;59.73595159774351;4.512155903570732;2.4999999999999942;23.17565461206667;0.5402719233614722;1.3485472397920955;70.0;59.78660047973443;4.0;2.6514527602079045
2021-08-20 10:00:00;418.4803624644451;418.4803624644451;0.0;425.25838693876614;9.845242931146482;2.0121559035707377;70.0;59.71564261051793;4.512155903570732;2.4999999999999942;21.50428524270455;0.5005745962493363;1.3681289302224755;70.0;59.77161854937731;4.0;2.6318710697775245
2021-08-20 11:00:00;371.87318567199407;371.87318567199407;0.0;380.8575853017837;8.787913853489647;2.0121559035707377;70.0;59.681239601956634;4.512155903570732;2.4999999999999942;19.155955613335017;0.4448243847751126;1.393310943870817;70.0;59.74664616238459;4.0;2.606689056129183
2021-08-20 12:00:00;347.75158086097827;347.75158086097827;0.0;357.87734979212985;8.24067653313805;2.0121559035707377;70.0;59.65996390405553;4.512155903570732;2.4999999999999942;17.93994386017221;0.41597079050356256;1.4052800871073567;70.0;59.73145398110273;4.0;2.5947199128926433
2021-08-20 13:00:00;293.62813730074345;293.62813730074345;0.0;306.3114342493746;7.012745125016779;2.0121559035707377;70.0;59.60017902137514;4.512155903570732;2.4999999999999942;15.209348159777962;0.35122982930710944;1.429493653572866;70.0;59.68973284951454;4.0;2.570506346427134
2021-08-20 14:00:00;233.95640849236548;233.95640849236548;0.0;249.4517091635727;5.658779583807988;2.0121559035707373;70.0;59.50422733260143;4.512155903570732;2.4999999999999947;12.193716906361582;0.2798521632683798;1.4519467381842275;70.0;59.62571560577203;4.0;2.5480532618157725
2021-08-20 15:00:00;187.0446797765143;187.0446797765143;0.0;204.7366060401566;4.594130481053812;2.0121559035707373;70.0;59.38932815187252;4.512155903570732;2.4999999999999947;9.821134790287223;0.22373765523506495;1.4671348294896713;70.0;59.54862817435844;4.0;2.5328651705103287
2021-08-20 16:00:00;134.03373833098985;134.03373833098985;0.0;154.1752467015337;3.3905070483712625;2.0121559035707373;70.0;59.17318514662054;4.512155903570732;2.4999999999999947;7.130141230014565;0.16032743819496395;1.480762351221279;70.0;59.41134036116398;4.0;2.519237648778721
2021-08-20 17:00:00;150.84633352597976;150.84633352597976;0.0;170.21425473222715;3.7723473393377893;2.0121559035707377;70.0;59.25676777293063;4.512155903570732;2.4999999999999942;7.988174642734319;0.18043819799758345;1.477181129513347;70.0;59.45929207554133;4.0;2.522818870486653
2021-08-20 18:00:00;145.66907884536406;145.66907884536406;0.0;165.2743044225272;3.654773959385122;2.0121559035707377;70.0;59.2329798505167;4.512155903570732;2.4999999999999942;7.725467736420443;0.17424530962364124;1.4784606711478099;70.0;59.44363504490832;4.0;2.52153932885219
2021-08-20 19:00:00;139.02776443949224;139.02776443949224;0.0;158.93607564818896;3.50393273700863;2.0121559035707377;70.0;59.200157190892696;4.512155903570732;2.4999999999999942;7.388198571807525;0.1663011536357563;1.4800440641394612;70.0;59.422232741077096;4.0;2.519955935860539
2021-08-20 20:00:00;135.14708413122003;135.14708413122003;0.0;155.2343779740025;3.4157803178455124;2.0121559035707373;70.0;59.179466258064565;4.512155903570732;2.4999999999999947;7.189090791749766;0.16165919154452157;1.4807426258460477;70.0;59.41174784188786;4.0;2.5192573741539523
2021-08-20 21:00:00;182.6029913346746;182.6029913346746;0.0;200.50158262847887;4.493309989987543;2.0121559035707373;70.0;59.37565577252059;4.512155903570732;2.4999999999999947;9.596511985043415;0.21842463078310362;1.4684709155958884;70.0;59.539257556389714;4.0;2.5315290844041116
2021-08-20 22:00:00;133.7197177206685;133.7197177206685;0.0;153.8765110117636;3.38337860670995;2.0121559035707373;70.0;59.17139676477501;4.512155903570732;2.4999999999999947;7.113514358853372;0.15995181545534512;1.480767728091887;70.0;59.41122431062416;4.0;2.519232271908113
2021-08-20 23:00:00;162.68612086935508;162.68612086935508;0.0;181.50865387073608;4.0411825455811154;2.0121559035707377;70.0;59.30601484286956;4.512155903570732;2.4999999999999942;8.588361814503962;0.19460062304946782;1.474106624708197;70.0;59.492078601657056;4.0;2.525893375291803
2021-08-21 00:00:00;157.67133567712776;157.67133567712776;0.0;176.72198051475965;3.9273202626394257;2.0121559035707377;70.0;59.286164811258516;4.512155903570732;2.4999999999999942;8.337459335092154;0.18860207616881314;1.4757732191695272;70.0;59.474615519495615;4.0;2.524226780830473
2021-08-21 01:00:00;159.77287363297955;159.77287363297955;0.0;178.72654266928328;3.975036305004409;2.0121559035707377;70.0;59.29470438365354;4.512155903570732;2.4999999999999942;8.444036162221373;0.191115877551411;1.4752347218160584;70.0;59.480283761415535;4.0;2.5247652781839416
2021-08-21 02:00:00;161.19314378995625;161.19314378995625;0.0;180.08121972771778;4.007283088013362;2.0121559035707377;70.0;59.30036138055618;4.512155903570732;2.4999999999999942;8.516049686418185;0.19281476529899078;1.4748672236083644;70.0;59.484047683928964;4.0;2.5251327763916356
2021-08-21 03:00:00;171.71238048106022;171.71238048106022;0.0;190.11343220189966;4.246099414599424;2.0121559035707377;70.0;59.339603601936744;4.512155903570732;2.4999999999999942;9.04910238447856;0.20539758430748833;1.4720558614998969;70.0;59.51035284059054;4.0;2.527944138500103
2021-08-21 04:00:00;174.7607652082298;174.7607652082298;0.0;193.02033181585136;4.315300594536914;2.0121559035707377;70.0;59.35016904289404;4.512155903570732;2.4999999999999942;9.203481180094697;0.209043977521806;1.4712117220900836;70.0;59.517492592432575;4.0;2.5287882779099164
2021-08-21 05:00:00;178.35762824805298;178.35762824805298;0.0;196.44959757772426;4.396938549273646;2.0121559035707373;70.0;59.362208913129166;4.512155903570732;2.4999999999999947;9.385588030221022;0.21334644527279067;1.4701989956415007;70.0;59.52565713545408;4.0;2.5298010043584993
2021-08-21 06:00:00;304.00134071968876;304.00134071968876;0.0;316.1875155233292;7.2480930751570485;2.0121559035707377;70.0;59.61344163069572;4.512155903570732;2.4999999999999942;15.740653914729887;0.36363796736804876;1.4271268291219945;70.0;59.6936649142329;4.0;2.5728731708780055
2021-08-21 07:00:00;363.5825302468108;363.5825302468108;0.0;372.950431327314;8.599826014340794;2.0121559035707377;70.0;59.6744746234956;4.512155903570732;2.4999999999999942;18.74659893997206;0.4349073328311135;1.400373262205591;70.0;59.736949457640264;4.0;2.599626737794409
2021-08-21 08:00:00;336.3096333199437;336.3096333199437;0.0;346.9681681265495;7.9810906741371666;2.0121559035707377;70.0;59.64910035801711;4.512155903570732;2.4999999999999942;17.371129183957866;0.4022842503827079;1.4131506427842329;70.0;59.71875449982724;4.0;2.586849357215767
2021-08-21 09:00:00;409.51753794257394;409.51753794257394;0.0;416.71057398699634;9.641912785064967;2.0121559035707377;70.0;59.70984227487298;4.512155903570732;2.4999999999999942;21.061848744209957;0.48985351428537555;1.3768270368959477;70.0;59.76280511369953;4.0;2.6231729631040523
2021-08-21 10:00:00;340.1705359303376;340.1705359303376;0.0;350.6463979558237;8.068683336444108;2.0121559035707377;70.0;59.65292921690957;4.512155903570732;2.4999999999999942;17.565893159362968;0.4069025549405953;1.4113962748484172;70.0;59.721481314501375;4.0;2.5886037251515828
2021-08-21 11:00:00;277.85102556021343;277.85102556021343;0.0;291.2714553192694;6.654772056393025;2.0121559035707373;70.0;59.578854705028505;4.512155903570732;2.4999999999999947;14.41989441794476;0.3323576860768104;1.4375171668306352;70.0;59.66983963790358;4.0;2.5624828331693648
2021-08-21 12:00:00;257.5342422440058;257.5342422440058;0.0;271.9128181278572;6.193787678288179;2.0121559035707373;70.0;59.54740612109708;4.512155903570732;2.4999999999999947;13.39294759423982;0.3080553136890022;1.4450194906061484;70.0;59.64862183982052;4.0;2.5549805093938516
2021-08-21 13:00:00;181.42333334299053;181.42333334299053;0.0;199.37278608334714;4.4665295128630085;2.0121559035707373;70.0;59.37212642712444;4.512155903570732;2.4999999999999947;9.540760669615159;0.21701355663037147;1.469321041742417;70.0;59.53240655324208;4.0;2.530678958257583
2021-08-21 14:00:00;159.84215510405159;159.84215510405159;0.0;178.7926254764173;3.9766093348387677;2.0121559035707377;70.0;59.294982446595725;4.512155903570732;2.4999999999999942;8.447549269458507;0.19119875012446363;1.4752168618377492;70.0;59.48046860492718;4.0;2.5247831381622508
2021-08-21 15:00:00;168.62935501835466;168.62935501835466;0.0;187.17334995080816;4.17610938099435;2.0121559035707377;70.0;59.328564159636585;4.512155903570732;2.4999999999999942;8.89292757968917;0.20170975480664435;1.4728961500051962;70.0;59.50291862939662;4.0;2.5271038499948038
2021-08-21 16:00:00;177.23180434313235;177.23180434313235;0.0;195.37607637768147;4.37138195877289;2.0121559035707373;70.0;59.35848803376683;4.512155903570732;2.4999999999999947;9.32859450388554;0.21199976596068468;1.4705180583670976;70.0;59.52313027596239;4.0;2.5294819416329024
2021-08-21 17:00:00;156.8861456716447;156.8861456716447;0.0;175.97299752054272;3.909491881469556;2.0121559035707377;70.0;59.28292115362137;4.512155903570732;2.4999999999999942;8.297633058631137;0.18766285367421617;1.4759727980701554;70.0;59.47246681993124;4.0;2.5240272019298446
2021-08-21 18:00:00;167.51507802527945;167.51507802527945;0.0;186.11069661360887;4.150812710486265;2.0121559035707377;70.0;59.324483248704155;4.512155903570732;2.4999999999999942;8.836471630104088;0.20037688759004724;1.473196521864537;70.0;59.50017718113338;4.0;2.526803478135463
2021-08-21 19:00:00;184.0040681404238;184.0040681404238;0.0;201.8334505478906;4.525110023622095;2.0121559035707373;70.0;59.380239770321054;4.512155903570732;2.4999999999999947;9.671358739831216;0.2201005599765835;1.4685716328351317;70.0;59.53794364671512;4.0;2.5314283671648683
2021-08-21 20:00:00;185.2973222671018;185.2973222671018;0.0;203.0665031886704;4.554465248820234;2.0121559035707373;70.0;59.38422739345788;4.512155903570732;2.4999999999999947;9.736794744363433;0.22164751467356678;1.4681925361391026;70.0;59.54067016560981;4.0;2.5318074638608974
2021-08-21 21:00:00;180.40720510060066;180.40720510060066;0.0;198.4039095252126;4.4434638335332055;2.0121559035707373;70.0;59.36887350788459;4.512155903570732;2.4999999999999947;9.489332686255397;0.21579809222559893;1.4696135177596998;70.0;59.53019045721254;4.0;2.5303864822403
2021-08-21 22:00:00;167.5785860404288;167.5785860404288;0.0;186.17126292920545;4.152254499165169;2.0121559035707377;70.0;59.32471716689514;4.512155903570732;2.4999999999999942;8.839689483734935;0.20045285411534547;1.4731794497242379;70.0;59.50033422269581;4.0;2.526820550275762
