Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-12-28 12:00:00;996.2390470425587;996.2390470425587;0.0;1025.8691111707667;13.84751234508903;0.5153586161902224;77.44;59.80112420832194;3.0153586161902357;2.5000000000000133
2021-12-28 13:00:00;1100.2814749324643;1100.2814749324643;0.0;1130.1651655709286;15.324074806978695;0.5153586161902224;77.38;59.8202485909942;3.0153586161902357;2.5000000000000133
2021-12-28 14:00:00;1014.5951487919003;1014.5951487919003;0.0;1044.250102116057;14.196152160900713;0.5153586161902224;77.32;59.806030448512445;3.0153586161902357;2.5000000000000133
2021-12-28 15:00:00;883.8946853246593;883.8946853246593;0.0;913.2273273946324;12.352258394723357;0.5153586161902224;77.38;59.777139777776426;3.0153586161902357;2.5000000000000133
2021-12-28 16:00:00;924.3406609152885;924.3406609152885;0.0;953.8175540772844;12.732478514052048;0.5153586161902224;77.62;59.783769812231526;3.0153586161902357;2.5000000000000133
2021-12-28 17:00:00;693.5279551800469;693.5279551800469;0.0;722.4485840300936;9.541025395546338;0.5153586161902224;77.74000000000001;59.711375141029805;3.0153586161902357;2.5000000000000133
2021-12-28 18:00:00;508.3853788634451;508.3853788634451;0.0;536.9078017495517;6.86530618155192;0.5153586161902224;78.22000000000003;59.59953537509193;3.0153586161902357;2.5000000000000133
2021-12-28 19:00:00;487.7347265075026;487.7347265075026;0.0;516.2600132190885;6.488680178994331;0.5153586161902224;78.51999999999998;59.57638629495517;3.0153586161902357;2.5000000000000133
2021-12-28 20:00:00;803.6442550407573;803.6442550407573;0.0;832.9997529513927;10.492489704907145;0.5153586161902224;78.63999999999999;59.73759646278427;3.0153586161902357;2.5000000000000133
2021-12-28 21:00:00;781.9222213760274;781.9222213760274;0.0;811.2357470592955;10.181706734083805;0.5153586161902224;78.69999999999999;59.7295686772369;3.0153586161902357;2.5000000000000133
2021-12-28 22:00:00;771.6860839417824;771.6860839417824;0.0;800.9747146117962;10.051054987955164;0.5153586161902224;78.69999999999999;59.72604496619516;3.0153586161902357;2.5000000000000133
2021-12-28 23:00:00;687.4998725225358;687.4998725225358;0.0;716.5937593516044;8.947951037701053;0.5153586161902224;78.75999999999999;59.69222000975344;3.0153586161902357;2.5000000000000133
2021-12-29 00:00:00;972.0727206597502;972.0727206597502;0.0;1001.8693877556848;12.528552659232126;0.5153586161902224;78.82;59.780264373216085;3.0153586161902357;2.5000000000000133
2021-12-29 01:00:00;1031.198383156236;1031.198383156236;0.0;1061.1414674046891;13.278378589784035;0.5153586161902224;78.82;59.79262187351452;3.0153586161902357;2.5000000000000133
2021-12-29 02:00:00;1093.1573056462485;1093.1573056462485;0.0;1123.260532971073;14.019558675933476;0.5153586161902224;78.88;59.80358039059854;3.0153586161902357;2.5000000000000133
2021-12-29 03:00:00;925.2493712930502;925.2493712930502;0.0;954.960261799436;11.822059364340143;0.5153586161902224;79.0;59.767184134562285;3.0153586161902357;2.5000000000000133
2021-12-29 04:00:00;862.269268696652;862.269268696652;0.0;891.8086126815673;11.100768167852863;0.5153586161902224;78.88;59.75200986804572;3.0153586161902357;2.5000000000000133
2021-12-29 05:00:00;883.3317314573247;883.3317314573247;0.0;912.9530438461022;11.260075900605267;0.5153586161902224;79.06;59.7555322270407;3.0153586161902357;2.5000000000000133
2021-12-29 06:00:00;817.407284154312;817.407284154312;0.0;846.9453895403516;10.21048731879836;0.5153586161902224;79.48000000000002;59.730338903510244;3.0153586161902357;2.5000000000000133
2021-12-29 07:00:00;935.2592578706581;935.2592578706581;0.0;965.1682142522122;11.341124392074061;0.5153586161902224;80.01999999999998;59.757286372157466;3.0153586161902357;2.5000000000000133
2021-12-29 08:00:00;920.3533676082836;920.3533676082836;0.0;950.2467357456144;11.09714041661511;0.5153586161902224;80.13999999999999;59.75193475953273;3.0153586161902357;2.5000000000000133
2021-12-29 09:00:00;1056.2135031788423;1056.2135031788423;0.0;1086.218378203134;13.595619203168171;0.5153586161902224;78.82;59.79744431372188;3.0153586161902357;2.5000000000000133
2021-12-29 10:00:00;1010.314708746472;1010.314708746472;0.0;1040.1573749014467;13.223700706205786;0.5153586161902224;78.51999999999998;59.79176927730566;3.0153586161902357;2.5000000000000133
2021-12-29 11:00:00;835.8848205360017;835.8848205360017;0.0;865.1800531638385;11.379762565426685;0.5153586161902224;77.86000000000001;59.75810643509055;3.0153586161902357;2.5000000000000133
2021-12-29 12:00:00;789.0814929953315;789.0814929953315;0.0;818.261379851194;10.754256917504227;0.5153586161902224;77.86000000000001;59.7439981642338;3.0153586161902357;2.5000000000000133
2021-12-29 13:00:00;776.4985807485673;776.4985807485673;0.0;805.6690237598775;10.51572336122744;0.5153586161902224;77.98000000000002;59.738177592865554;3.0153586161902357;2.5000000000000133
2021-12-29 14:00:00;756.5061543240491;756.5061543240491;0.0;785.6598766544337;10.14914213064095;0.5153586161902224;78.15999999999997;59.72870078416179;3.0153586161902357;2.5000000000000133
2021-12-29 15:00:00;788.2742114658505;788.2742114658505;0.0;817.6460855467453;10.13327337211302;0.5153586161902224;78.94;59.728277167016074;3.0153586161902357;2.5000000000000133
2021-12-29 16:00:00;1018.7402164838596;1018.7402164838596;0.0;1048.730406301718;12.795054052967624;0.5153586161902224;79.30000000000001;59.78482524947134;3.0153586161902357;2.5000000000000133
2021-12-29 17:00:00;678.8810718912821;678.8810718912821;0.0;708.0719807090361;8.53941399143223;0.5153586161902224;79.42000000000002;59.67759530986166;3.0153586161902357;2.5000000000000133
2021-12-29 18:00:00;450.3882415806923;450.3882415806923;0.0;478.9771753591548;5.7486986223169945;0.5153586161902224;79.36000000000001;59.52208674314568;3.0153586161902357;2.5000000000000133
2021-12-29 19:00:00;467.8500256089338;467.8500256089338;0.0;496.3921517322874;6.114435499670061;0.5153586161902224;78.88;59.550561074414134;3.0153586161902357;2.5000000000000133
2021-12-29 20:00:00;815.731791818881;815.731791818881;0.0;845.2018982570261;10.38102821350805;0.5153586161902224;79.12;59.73477696956866;3.0153586161902357;2.5000000000000133
2021-12-29 21:00:00;822.7680746224634;822.7680746224634;0.0;852.3614988082262;10.15161269557921;0.5153586161902224;79.72000000000003;59.72877101129603;3.0153586161902357;2.5000000000000133
2021-12-29 22:00:00;813.9123637816275;813.9123637816275;0.0;843.4741346927088;10.074959550716962;0.5153586161902224;79.65999999999997;59.726701616430375;3.0153586161902357;2.5000000000000133
2021-12-29 23:00:00;698.1412149698523;698.1412149698523;0.0;727.3823017663692;8.776121312710846;0.5153586161902224;79.42000000000002;59.68619549179516;3.0153586161902357;2.5000000000000133
2021-12-30 00:00:00;1014.2254896877384;1014.2254896877384;0.0;1044.2436739421678;12.583235601362462;0.5153586161902224;79.54000000000002;59.78121505363964;3.0153586161902357;2.5000000000000133
2021-12-30 01:00:00;1089.5331878985364;1089.5331878985364;0.0;1119.7626471112053;13.380143836056067;0.5153586161902224;79.72000000000003;59.79419372012654;3.0153586161902357;2.5000000000000133
2021-12-30 02:00:00;1144.1312691013648;1144.1312691013648;0.0;1174.4610310629585;14.16990878192516;0.5153586161902224;79.54000000000002;59.805675444487804;3.0153586161902357;2.5000000000000133
2021-12-30 03:00:00;945.9967151087557;945.9967151087557;0.0;975.8596372334285;11.714035842452173;0.5153586161902224;79.60000000000002;59.76503143753513;3.0153586161902357;2.5000000000000133
2021-12-30 04:00:00;890.5717126912535;890.5717126912535;0.0;920.3250295721923;10.972214058466799;0.5153586161902224;79.72000000000003;59.7490984232204;3.0153586161902357;2.5000000000000133
2021-12-30 05:00:00;895.6841770281302;895.6841770281302;0.0;925.4079399246026;11.16952977835506;0.5153586161902224;79.48000000000002;59.75354524641227;3.0153586161902357;2.5000000000000133
2021-12-30 06:00:00;824.4036953699839;824.4036953699839;0.0;853.95847333991;10.296207211534913;0.5153586161902224;79.48000000000002;59.73258798156985;3.0153586161902357;2.5000000000000133
2021-12-30 07:00:00;949.9706284247907;949.9706284247907;0.0;979.7925736111533;11.944638226557798;0.5153586161902224;79.30000000000001;59.76956787864799;3.0153586161902357;2.5000000000000133
2021-12-30 08:00:00;986.0925493627399;986.0925493627399;0.0;1015.9634922196905;12.54685756138003;0.5153586161902224;79.06;59.78058534236595;3.0153586161902357;2.5000000000000133
2021-12-30 09:00:00;1062.9708635624831;1062.9708635624831;0.0;1092.9629600882768;13.813057561290888;0.5153586161902224;78.63999999999999;59.800631883504934;3.0153586161902357;2.5000000000000133
2021-12-30 10:00:00;1020.2610724600669;1020.2610724600669;0.0;1050.1382648371766;13.308894740449984;0.5153586161902224;78.57999999999998;59.79309657372238;3.0153586161902357;2.5000000000000133
2021-12-30 11:00:00;840.1993221840886;840.1993221840886;0.0;869.579575384654;11.175597808356269;0.5153586161902224;78.27999999999997;59.7536750915325;3.0153586161902357;2.5000000000000133
2021-12-30 12:00:00;791.7977119805669;791.7977119805669;0.0;821.0274441624949;10.648041403821955;0.5153586161902224;78.10000000000002;59.74143832776343;3.0153586161902357;2.5000000000000133
2021-12-30 13:00:00;785.0688875871223;785.0688875871223;0.0;814.238890082914;10.7006300885433;0.5153586161902224;77.86000000000001;59.74271150422646;3.0153586161902357;2.5000000000000133
2021-12-30 14:00:00;766.3516573085654;766.3516573085654;0.0;795.4536509248504;10.520883086783778;0.5153586161902224;77.74000000000001;59.738305194685324;3.0153586161902357;2.5000000000000133
2021-12-30 15:00:00;813.021190453239;813.021190453239;0.0;842.2065600402848;11.262675673649385;0.5153586161902224;77.56;59.75558324783157;3.0153586161902357;2.5000000000000133
2021-12-30 16:00:00;976.7900022647859;976.7900022647859;0.0;1006.4898160651803;13.04443766342583;0.5153586161902224;78.15999999999997;59.78891811976081;3.0153586161902357;2.5000000000000133
2021-12-30 17:00:00;699.5831492765055;699.5831492765055;0.0;728.6735287420112;9.189441579235513;0.5153586161902224;78.57999999999998;59.70032207576645;3.0153586161902357;2.5000000000000133
2021-12-30 18:00:00;504.9179813925234;504.9179813925234;0.0;533.4883186916278;6.710153451750954;0.5153586161902224;78.51999999999998;59.590324371379836;3.0153586161902357;2.5000000000000133
2021-12-30 19:00:00;491.71606246137117;491.71606246137117;0.0;520.2748246289085;6.498190482523287;0.5153586161902224;78.63999999999999;59.577007220989174;3.0153586161902357;2.5000000000000133
2021-12-30 20:00:00;828.1932134359929;828.1932134359929;0.0;857.6080953367465;10.806832345902597;0.5153586161902224;78.63999999999999;59.74524924271395;3.0153586161902357;2.5000000000000133
2021-12-30 21:00:00;808.5967515183155;808.5967515183155;0.0;837.9962742202649;10.455348122571792;0.5153586161902224;78.82;59.73666388394554;3.0153586161902357;2.5000000000000133
2021-12-30 22:00:00;790.2671089712319;790.2671089712319;0.0;819.5684794316646;10.387797918828209;0.5153586161902224;78.51999999999998;59.734945287687424;3.0153586161902357;2.5000000000000133
2021-12-30 23:00:00;705.915773212732;705.915773212732;0.0;735.1097574006271;9.038414852258319;0.5153586161902224;79.06;59.69530656919301;3.0153586161902357;2.5000000000000133
2021-12-31 00:00:00;989.9794562776727;989.9794562776727;0.0;1019.8105164213495;12.796313704572395;0.5153586161902224;78.75999999999999;59.78484564499172;3.0153586161902357;2.5000000000000133
2021-12-31 01:00:00;1059.7845207049547;1059.7845207049547;0.0;1089.8172704174917;13.554723056695897;0.5153586161902224;78.94;59.79683481727983;3.0153586161902357;2.5000000000000133
2021-12-31 02:00:00;1116.5892973279206;1116.5892973279206;0.0;1146.748696966757;14.315773420609371;0.5153586161902224;78.88;59.807652595658226;3.0153586161902357;2.5000000000000133
2021-12-31 03:00:00;944.8787510797072;944.8787510797072;0.0;974.6379687908627;12.068637377613;0.5153586161902224;79.0;59.771925448155514;3.0153586161902357;2.5000000000000133
2021-12-31 04:00:00;883.8371543898586;883.8371543898586;0.0;913.4491208070225;11.301850446584458;0.5153586161902224;79.0;59.75643568862114;3.0153586161902357;2.5000000000000133
2021-12-31 05:00:00;902.8604343034176;902.8604343034176;0.0;932.5282763356751;11.504617269996478;0.5153586161902224;79.06;59.7607450335849;3.0153586161902357;2.5000000000000133
2021-12-31 06:00:00;843.5323165395855;843.5323165395855;0.0;873.0901232325541;10.661408659881067;0.5153586161902224;79.24000000000001;59.74176975657036;3.0153586161902357;2.5000000000000133
2021-12-31 07:00:00;960.9136744622915;960.9136744622915;0.0;990.7921985732138;11.968710332493494;0.5153586161902224;79.48000000000002;59.770031434569205;3.0153586161902357;2.5000000000000133
2021-12-31 08:00:00;976.3986531318544;976.3986531318544;0.0;1006.3149388355739;12.158428815543868;0.5153586161902224;79.48000000000002;59.773605481775974;3.0153586161902357;2.5000000000000133
2021-12-31 09:00:00;1091.4466287583994;1091.4466287583994;0.0;1121.6616773390685;13.485130081585128;0.5153586161902224;79.60000000000002;59.79579325430154;3.0153586161902357;2.5000000000000133
2021-12-31 10:00:00;1052.642484769523;1052.642484769523;0.0;1082.7924120799503;12.89456398356201;0.5153586161902224;79.77999999999997;59.78648044474039;3.0153586161902357;2.5000000000000133
2021-12-31 11:00:00;840.5499129787828;840.5499129787828;0.0;870.1958895684686;10.335500591074311;0.5153586161902224;79.77999999999997;59.733607888598044;3.0153586161902357;2.5000000000000133
2021-12-31 12:00:00;773.1656580402874;773.1656580402874;0.0;802.6521315756748;9.522444074313686;0.5153586161902224;79.77999999999997;59.71081934808478;3.0153586161902357;2.5000000000000133
2021-12-31 13:00:00;765.1547547966799;765.1547547966799;0.0;794.6221874233947;9.425784278460183;0.5153586161902224;79.77999999999997;59.707849681147195;3.0153586161902357;2.5000000000000133
2021-12-31 14:00:00;760.0524975485861;760.0524975485861;0.0;789.507792929663;9.364220230385666;0.5153586161902224;79.77999999999997;59.70592641876681;3.0153586161902357;2.5000000000000133
2021-12-31 15:00:00;792.9943810012761;792.9943810012761;0.0;822.549362018809;9.703088809066658;0.5153586161902224;79.89999999999998;59.71621213113548;3.0153586161902357;2.5000000000000133
2021-12-31 16:00:00;1068.5178855657437;1068.5178855657437;0.0;1098.725180858559;13.007430556939076;0.5153586161902224;79.89999999999998;59.78832364757881;3.0153586161902357;2.5000000000000133
2021-12-31 17:00:00;681.7913573976953;681.7913573976953;0.0;711.1083108503667;8.294764676666858;0.5153586161902224;80.07999999999998;59.66814876813885;3.0153586161902357;2.5000000000000133
2021-12-31 18:00:00;433.76388060741965;433.76388060741965;0.0;462.39024991558904;5.427010115195807;0.5153586161902224;79.77999999999997;59.49389138592073;3.0153586161902357;2.5000000000000133
2021-12-31 19:00:00;389.4045276703304;389.4045276703304;0.0;417.93460995079147;4.862469671709933;0.5153586161902224;79.89999999999998;59.43545272612852;3.0153586161902357;2.5000000000000133
2021-12-31 20:00:00;826.1351354205392;826.1351354205392;0.0;855.7470808578166;10.161573643449444;0.5153586161902224;79.77999999999997;59.72904016687494;3.0153586161902357;2.5000000000000133
2021-12-31 21:00:00;842.345140527809;842.345140527809;0.0;871.9953523231358;10.357161786023745;0.5153586161902224;79.77999999999997;59.73416646773984;3.0153586161902357;2.5000000000000133
2021-12-31 22:00:00;818.6796460220014;818.6796460220014;0.0;848.1674123384769;10.385366201735973;0.5153586161902224;79.18;59.73488674519774;3.0153586161902357;2.5000000000000133
2021-12-31 23:00:00;715.829692052339;715.829692052339;0.0;744.959822511741;9.398147179707244;0.5153586161902224;78.57999999999998;59.706983551044516;3.0153586161902357;2.5000000000000133
