Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-08-21 23:00:00;149.63468503277173;149.63468503277173;0.0;169.05519054649736;3.7448300847550975;2.0121559035707377;70.0;59.25151877831155;4.512155903570732;2.4999999999999942;7.929651049080334;0.17898885769470305;1.4777743186819716;70.0;59.45178946410579;4.0;2.5222256813180284
2021-08-22 00:00:00;215.02054106765726;215.02054106765726;0.0;231.40267245205143;5.229065945024315;2.0121559035707373;70.0;59.463534219572864;4.512155903570732;2.4999999999999947;11.238243356731617;0.25720160414791543;1.4586679369797557;70.0;59.596595881826545;4.0;2.5413320630202443
2021-08-22 01:00:00;196.85095833957297;196.85095833957297;0.0;214.08346596103394;4.816704866517385;2.0121559035707373;70.0;59.41760908903257;4.512155903570732;2.4999999999999947;10.319165902402133;0.23546765351623564;1.464420779222364;70.0;59.565682480004455;4.0;2.535579220777636
2021-08-22 02:00:00;227.43801404363955;227.43801404363955;0.0;243.23658503984788;5.51086030320919;2.0121559035707373;70.0;59.49102872471474;4.512155903570732;2.4999999999999947;11.86717894968056;0.27205504072205694;1.4547255853695042;70.0;59.614164876181576;4.0;2.5452744146304958
2021-08-22 03:00:00;223.20427551244168;223.20427551244168;0.0;239.20189518490386;5.414784291967057;2.0121559035707373;70.0;59.481975806243554;4.512155903570732;2.4999999999999947;11.652795669946496;0.2669907601823465;1.4560910827492903;70.0;59.608347653618466;4.0;2.5439089172507097
2021-08-22 04:00:00;184.30157213791904;184.30157213791904;0.0;202.14340892629454;4.478721655590233;2.0121559035707373;70.12;59.37376775365908;4.512155903570732;2.4999999999999947;9.684498675018933;0.2178423181840864;1.4689659819523966;70.12;59.535128166635104;4.0;2.5310340180476034
2021-08-22 05:00:00;235.0915978081505;235.0915978081505;0.0;250.53014165101158;5.684538424135227;2.0121559035707373;70.0;59.506617903544964;4.512155903570732;2.4999999999999947;12.254604818745145;0.2812100452250605;1.45220107243638;70.0;59.62425737762317;4.0;2.54779892756362
2021-08-22 06:00:00;211.25721792881478;211.25721792881478;0.0;227.81604847635492;5.14366006908426;2.0121559035707373;70.0;59.45460711334471;4.512155903570732;2.4999999999999947;11.04753757322332;0.2527000214459507;1.4598251849045716;70.0;59.590954231773594;4.0;2.5401748150954284
2021-08-22 07:00:00;256.4618970608632;256.4618970608632;0.0;270.8940690275258;6.16945681385154;2.0121559035707373;70.0;59.54549974012531;4.512155903570732;2.4999999999999947;13.335598648848904;0.3067726041397885;1.4447706577483919;70.0;59.64984978256604;4.0;2.555229342251608
2021-08-22 08:00:00;238.9743915228293;238.9743915228293;0.0;254.23019985245625;5.772646359554908;2.0121559035707373;70.0;59.51416799252229;4.512155903570732;2.4999999999999947;12.4510931937981;0.28585453531438915;1.4508927786061543;70.0;59.629179767034714;4.0;2.5491072213938457
2021-08-22 09:00:00;202.2597171483538;202.2597171483538;0.0;219.2396506525128;4.93946196436233;2.0121559035707373;70.0;59.4320642210339;4.512155903570732;2.4999999999999947;10.592522446466702;0.2419374607037725;1.4627013220287401;70.0;59.57569800648355;4.0;2.53729867797126
2021-08-22 10:00:00;231.5896165539499;231.5896165539499;0.0;247.19292440978893;5.605070746448927;2.0121559035707373;70.0;59.49960475876338;4.512155903570732;2.4999999999999947;12.07735364690711;0.27702107243295443;1.45336514042013;70.0;59.61970522001826;4.0;2.54663485957987
2021-08-22 11:00:00;235.3380058708128;235.3380058708128;0.0;250.76495471063367;5.690129926593949;2.0121559035707373;70.0;59.50710399094362;4.512155903570732;2.4999999999999947;12.267075427859298;0.28150479171149856;1.4521185973541528;70.0;59.624573610378434;4.0;2.547881402645847
2021-08-22 12:00:00;207.375390504442;207.375390504442;0.0;224.1162045743002;5.055563182349436;2.0121559035707373;70.0;59.44509263074406;4.512155903570732;2.4999999999999947;10.85099368088089;0.24805668720627036;1.4610364053946072;70.0;59.58476002757021;4.0;2.538963594605393
2021-08-22 13:00:00;216.62592693045713;216.62592693045713;0.0;232.9326567185257;5.265498501069725;2.0121559035707373;70.0;59.46725436342132;4.512155903570732;2.4999999999999947;11.319581826592168;0.25912192216561863;1.458168952415618;70.0;59.59895593697246;4.0;2.541831047584382
2021-08-22 14:00:00;229.1031351943575;229.1031351943575;0.0;244.8233989537605;5.548646337927061;2.0121559035707373;70.0;59.494503359001556;4.512155903570732;2.4999999999999947;11.95148139323313;0.27404681243344203;1.4541824884118957;70.0;59.61640610724578;4.0;2.5458175115881043
2021-08-22 15:00:00;258.7766394676909;258.7766394676909;0.0;273.09972294800855;6.221979271364349;2.0121559035707373;70.0;59.54934744667008;4.512155903570732;2.4999999999999947;13.45262597195869;0.30954143476996526;1.4439321369086358;70.0;59.652415398991764;4.0;2.5560678630913642
2021-08-22 16:00:00;264.27975286714917;264.27975286714917;0.0;278.3434317643038;6.3468458719909835;2.0121559035707373;70.0;59.55823932157688;4.512155903570732;2.4999999999999947;13.730805292082598;0.3161241063004177;1.4419122034514698;70.0;59.658367425637095;4.0;2.5580877965485302
2021-08-22 17:00:00;192.21487936061803;192.21487936061803;0.0;209.66365909791804;4.711480655693194;2.0121559035707373;70.0;59.4046219265453;4.512155903570732;2.4999999999999947;10.084792974600823;0.22992210449834696;1.4658611685266152;70.0;59.55671883019829;4.0;2.534138831473385
2021-08-22 18:00:00;196.74438181132115;196.74438181132115;0.0;213.9818635755932;4.814285960453763;2.0121559035707373;70.0;59.41731688258676;4.512155903570732;2.4999999999999947;10.313778735387483;0.23534016963076698;1.464454238238115;70.0;59.565480438309976;4.0;2.535545761761885
2021-08-22 19:00:00;171.98532209181602;171.98532209181602;0.0;190.37542269260956;4.252296894350505;2.0121559035707377;70.0;59.340471110166504;4.512155903570732;2.4999999999999942;9.061255003186853;0.20572406948781824;1.4717844130341295;70.0;59.512935103817824;4.0;2.5282155869658705
2021-08-22 20:00:00;234.852656656478;234.852656656478;0.0;250.30244391660048;5.679116356208571;2.0121559035707373;70.0;59.50614563214731;4.512155903570732;2.4999999999999947;12.242511955259001;0.28092423045033255;1.4522809769171299;70.0;59.62395022245494;4.0;2.54771902308287
2021-08-22 21:00:00;220.18017656158617;220.18017656158617;0.0;236.31992251766115;5.346157460342883;2.0121559035707373;70.0;59.475310325992155;4.512155903570732;2.4999999999999947;11.499632226587364;0.2633734169396964;1.45705291510491;70.0;59.604084934570665;4.0;2.54294708489509
2021-08-22 22:00:00;198.7693358481061;198.7693358481061;0.0;215.91229070563804;4.860244857858115;2.0121559035707373;70.0;59.422819268018884;4.512155903570732;2.4999999999999947;10.416129324310637;0.2377623634546724;1.4638157283172482;70.0;59.56928777343967;4.0;2.536184271682752
2021-08-22 23:00:00;227.98309854589252;227.98309854589252;0.0;243.75603664989677;5.5232297513953865;2.0121559035707373;70.0;59.49217139326021;4.512155903570732;2.4999999999999947;11.894776573865656;0.27270705567690495;1.4545481762056633;70.0;59.614901406146316;4.0;2.5454518237943367
2021-08-23 00:00:00;243.73506018927284;243.73506018927284;0.0;258.81866928637197;5.743999042736908;2.0121559035707373;70.24000000000001;59.511674276277574;4.512155903570732;2.4999999999999947;12.688265294075956;0.2847159326747451;1.4508794525059288;70.24000000000001;59.629369545189036;4.0;2.5491205474940712
2021-08-23 01:00:00;271.8817149344029;271.8817149344029;0.0;285.5906804624662;6.519333996983046;2.0121559035707373;70.0;59.569827056880456;4.512155903570732;2.4999999999999947;14.111119247361795;0.32521736236172605;1.4381923138844943;70.0;59.66909308718289;4.0;2.5618076861155057
2021-08-23 02:00:00;298.9052262616499;298.9052262616499;0.0;311.4323425174611;6.84713740677336;2.0121559035707377;70.42000000000002;59.59057547743953;4.512155903570732;2.4999999999999942;15.475507184473681;0.34313064940174154;1.4328758200888694;70.42000000000002;59.681686258117395;4.0;2.5671241799111306
2021-08-23 03:00:00;293.2384571986944;293.2384571986944;0.0;306.07196068080435;6.610461554842434;2.0121559035707377;70.60000000000002;59.57591707508095;4.512155903570732;2.4999999999999942;15.189338363096411;0.33090915545578065;1.437175274362386;70.60000000000002;59.67099101235402;4.0;2.562824725637614
2021-08-23 04:00:00;286.9420471287439;286.9420471287439;0.0;300.12454377944107;6.333477274460147;2.0121559035707377;70.84000000000003;59.557378840601984;4.512155903570732;2.4999999999999942;14.871292013158419;0.3166347913195235;1.4420415949784107;70.84000000000003;59.6574518096981;4.0;2.5579584050215893
2021-08-23 05:00:00;265.5512702154256;265.5512702154256;0.0;279.72932562301594;5.918214318919592;2.0121559035707373;70.77999999999997;59.52623040035644;4.512155903570732;2.4999999999999947;13.790801003069188;0.2946614657386814;1.4486448037259003;70.77999999999997;59.63662215750401;4.0;2.5513551962740997
2021-08-23 06:00:00;216.91575675618648;216.91575675618648;0.0;233.2119987989282;5.272076753587183;2.0121559035707373;70.0;59.46778110866535;4.512155903570732;2.4999999999999947;11.33105609278479;0.2594686085600317;1.4575399053789413;70.0;59.602324099032955;4.0;2.5424600946210587
2021-08-23 07:00:00;275.8807861950471;275.8807861950471;0.0;289.40116782814937;6.6100709046243775;2.0121559035707373;70.0;59.57574873956685;4.512155903570732;2.4999999999999947;14.31313641898358;0.3300009404246975;1.436637055964773;70.0;59.67309117609875;4.0;2.563362944035227
2021-08-23 08:00:00;285.51259186962005;285.51259186962005;0.0;298.57888128923724;6.828614398471121;2.0121559035707377;70.0;59.589365326194525;4.512155903570732;2.4999999999999942;14.799587151950123;0.34152223907849294;1.4328089568872362;70.0;59.68233741918948;4.0;2.567191043112764
2021-08-23 09:00:00;295.7229865776479;295.7229865776479;0.0;308.30740538329746;7.060273997011496;2.0121559035707377;70.0;59.60287870947599;4.512155903570732;2.4999999999999942;15.31510324898343;0.3537356298775693;1.428624517455622;70.0;59.69158646590978;4.0;2.571375482544378
2021-08-23 10:00:00;293.6638903115289;293.6638903115289;0.0;306.34549975345834;7.013556306627356;2.0121559035707377;70.0;59.60022540429577;4.512155903570732;2.4999999999999942;15.21115314560039;0.3512725960664222;1.4294788659270785;70.0;59.689764671480305;4.0;2.5705211340729215
2021-08-23 11:00:00;251.54601214091417;251.54601214091417;0.0;266.21335079378406;6.057913285630848;2.0121559035707373;70.0;59.53696955489244;4.512155903570732;2.4999999999999947;13.083381725405522;0.3008923590202323;1.4457914332302084;70.0;59.647158548177515;4.0;2.5542085667697916
2021-08-23 12:00:00;232.401522063362;232.401522063362;0.0;247.96995862487356;5.62349575314035;2.0121559035707373;70.0;59.501109464466936;4.512155903570732;2.4999999999999947;12.115036024008525;0.27799225127196414;1.4524721991429455;70.0;59.62369500059657;4.0;2.5475278008570545
2021-08-23 13:00:00;210.53089674181896;210.53089674181896;0.0;227.12660857949248;5.127177693347457;2.0121559035707373;70.0;59.452722885406445;4.512155903570732;2.4999999999999947;11.00789525323687;0.2518312161983481;1.4595912183164574;70.0;59.59252359253759;4.0;2.5404087816835426
2021-08-23 14:00:00;236.14533345630554;236.14533345630554;0.0;251.53765925898864;5.708450805338855;2.0121559035707373;70.0;59.50855128414605;4.512155903570732;2.4999999999999947;12.304471088567523;0.2824704945649588;1.4512018707840548;70.0;59.62852393493176;4.0;2.548798129215945
2021-08-23 15:00:00;211.0182097883776;211.0182097883776;0.0;227.59112625986063;5.13823696752078;2.0121559035707373;70.0;59.45389951110974;4.512155903570732;2.4999999999999947;11.03250411057342;0.25241412654112155;1.4594261762356595;70.0;59.593345154690724;4.0;2.5405738237643405
2021-08-23 16:00:00;227.38141133191502;227.38141133191502;0.0;243.18590589182534;5.5095767913706934;2.0121559035707373;70.0;59.49077064223741;4.512155903570732;2.4999999999999947;11.860962923709167;0.271987334129085;1.4541480013776864;70.0;59.61702095282482;4.0;2.5458519986223136
2021-08-23 17:00:00;211.70349376010063;211.70349376010063;0.0;228.24435135191865;5.153789021103802;2.0121559035707373;70.0;59.45554562740148;4.512155903570732;2.4999999999999947;11.067109394932483;0.2532338442106467;1.4591935001432188;70.0;59.59449494349337;4.0;2.540806499856781
2021-08-23 18:00:00;211.1400380500172;211.1400380500172;0.0;227.70725541156563;5.141001781363999;2.0121559035707373;70.0;59.45419287934084;4.512155903570732;2.4999999999999947;11.038656239610413;0.25255985412681486;1.4593848616272171;70.0;59.59355003308707;4.0;2.540615138372783
2021-08-23 19:00:00;230.42751241980994;230.42751241980994;0.0;246.08878456496936;5.578700775860884;2.0121559035707373;70.0;59.49709437597102;4.512155903570732;2.4999999999999947;12.015137391552509;0.275630995717476;1.4531349305850094;70.0;59.621098343667484;4.0;2.5468650694149906
2021-08-23 20:00:00;269.958757264391;269.958757264391;0.0;283.7583910326711;6.47570276280817;2.0121559035707373;70.0;59.56692051054739;4.512155903570732;2.4999999999999947;14.013969135823688;0.3229171737612333;1.4389330408052965;70.0;59.6671357574794;4.0;2.5610669591947035
2021-08-23 21:00:00;248.13403857598155;248.13403857598155;0.0;262.96206360906814;5.980492443952628;2.0121559035707373;70.0;59.53095991144903;4.512155903570732;2.4999999999999947;12.91086321972811;0.29681105092820764;1.4470157218709425;70.0;59.64319204860146;4.0;2.5529842781290575
2021-08-23 22:00:00;227.77280979572276;227.77280979572276;0.0;243.55890374340893;5.518458692844597;2.0121559035707373;70.0;59.49159205410126;4.512155903570732;2.4999999999999947;11.880774470535027;0.27245551410971625;1.4540184821654956;70.0;59.61754972894863;4.0;2.5459815178345044
2021-08-23 23:00:00;220.45536025496943;220.45536025496943;0.0;236.58534830458314;5.352403250551215;2.0121559035707373;70.0;59.47578457796067;4.512155903570732;2.4999999999999947;11.510312822979591;0.2637025840370448;1.4564081187684859;70.0;59.60741821265958;4.0;2.543591881231514
2021-08-24 00:00:00;205.63801983715155;205.63801983715155;0.0;222.46350650596614;5.016135628313465;2.0121559035707373;70.0;59.44057627747031;4.512155903570732;2.4999999999999947;10.759777705572736;0.24597849262817173;1.4610723381547293;70.0;59.58505759065389;4.0;2.5389276618452707
2021-08-24 01:00:00;211.45944130124022;211.45944130124022;0.0;228.01273782911247;5.148250954869701;2.0121559035707373;70.0;59.454914381977005;4.512155903570732;2.4999999999999947;11.053757202077866;0.25294191543210554;1.4591084158034056;70.0;59.59505407247491;4.0;2.5408915841965944
2021-08-24 02:00:00;254.7337301891143;254.7337301891143;0.0;269.25237042229776;6.130245201909269;2.0121559035707373;70.0;59.54239102484223;4.512155903570732;2.4999999999999947;13.243029326227921;0.3047054188865004;1.4443169690180735;70.0;59.651965389873965;4.0;2.5556830309819265
2021-08-24 03:00:00;216.26054822322962;216.26054822322962;0.0;232.58882926716691;5.257207795396985;2.0121559035707373;70.0;59.46621574837769;4.512155903570732;2.4999999999999947;11.296556041850677;0.25868486629572923;1.4575237385789084;70.0;59.60257614233291;4.0;2.5424762614210916
2021-08-24 04:00:00;256.56656574001994;256.56656574001994;0.0;270.998865295904;6.171833231526966;2.0121559035707373;70.0;59.545482365503915;4.512155903570732;2.4999999999999947;13.335671524730996;0.3068978059091148;1.443641156410942;70.0;59.65401568305441;4.0;2.556358843589058
2021-08-24 05:00:00;206.2245610426013;206.2245610426013;0.0;223.0226348595061;5.029447202101077;2.0121559035707373;70.0;59.44205491901408;4.512155903570732;2.4999999999999947;10.789401433940585;0.24668009694091064;1.460876715482561;70.0;59.58608685833889;4.0;2.539123284517439
2021-08-24 06:00:00;272.45659538224623;272.45659538224623;0.0;286.1399833770583;6.5323781730500885;2.0121559035707373;70.0;59.57063328761359;4.512155903570732;2.4999999999999947;14.138575321546607;0.3259050183998161;1.4376045135564315;70.0;59.67083270444971;4.0;2.5623954864435685
2021-08-24 07:00:00;288.4611772464042;288.4611772464042;0.0;301.38991630011094;6.8955144998839515;2.0121559035707377;70.0;59.59330679644188;4.512155903570732;2.4999999999999942;14.946825331019786;0.3450492550794309;1.431202490171935;70.0;59.68620310413985;4.0;2.568797509828065
2021-08-24 08:00:00;502.1992587676378;502.1992587676378;0.0;505.0229289213681;11.744420442928224;2.0121559035707377;70.0;59.76164425572051;4.512155903570732;2.4999999999999942;25.717653416761912;0.6007168167077008;1.3148267242313652;70.0;59.80675978562755;4.0;2.685173275768635
2021-08-24 09:00:00;468.06269663202085;468.06269663202085;0.0;472.49712947612295;10.97003513569087;2.0121559035707377;70.0;59.74485358064908;4.512155903570732;2.4999999999999942;23.999124068909346;0.5598836084115083;1.3372655088366092;70.0;59.794169585575105;4.0;2.662734491163391
2021-08-24 10:00:00;436.0944444115377;436.0944444115377;0.0;442.04047435871934;10.244827859336901;2.0121559035707377;70.0;59.72674471106404;4.512155903570732;2.4999999999999942;22.389379394175016;0.521644072262605;1.356951769056475;70.0;59.78076259059435;4.0;2.643048230943525
2021-08-24 11:00:00;370.6605787838941;370.6605787838941;0.0;379.704337329931;8.760404634675796;2.0121559035707377;70.0;59.680180497083825;4.512155903570732;2.4999999999999942;19.092927909802015;0.443373898066859;1.3932424271788553;70.0;59.74694893758942;4.0;2.6067575728211447
2021-08-24 12:00:00;362.9364861050776;362.9364861050776;0.0;372.3457473512813;8.585172316702526;2.0121559035707377;70.0;59.673620272376354;4.512155903570732;2.4999999999999942;18.703609095507417;0.4341345527572699;1.3971712218270729;70.0;59.74225794157195;4.0;2.602828778172927
2021-08-24 13:00:00;305.07124942648625;305.07124942648625;0.0;317.2159889241786;7.272369986131992;2.0121559035707377;70.0;59.61444253323941;4.512155903570732;2.4999999999999942;15.785250424802067;0.3649177624718736;1.4242173203971098;70.0;59.700712476072226;4.0;2.57578267960289
2021-08-24 14:00:00;240.61107768526128;240.61107768526128;0.0;255.79465768461537;5.809786845924537;2.0121559035707373;70.0;59.51708702228359;4.512155903570732;2.4999999999999947;12.528947040738323;0.2878122938818915;1.4493821491153316;70.0;59.6353189486361;4.0;2.5506178508846684
2021-08-24 15:00:00;190.68121909818313;190.68121909818313;0.0;208.2046914335952;4.676672663982383;2.0121559035707373;70.0;59.400039485078196;4.512155903570732;2.4999999999999947;10.004067885568238;0.22808758265332912;1.4658899858228267;70.0;59.556989918405236;4.0;2.5341100141771733
2021-08-24 16:00:00;134.92738661590514;134.92738661590514;0.0;155.02538137654372;3.410793156907861;2.0121559035707373;70.0;59.1782340964013;4.512155903570732;2.4999999999999947;7.177458253358745;0.16139639547357076;1.4807465997186546;70.0;59.41166792022983;4.0;2.5192534002813454
2021-08-24 17:00:00;133.94876693735617;133.94876693735617;0.0;154.09441156523474;3.388578154422488;2.0121559035707373;70.0;59.17270195970349;4.512155903570732;2.4999999999999947;7.1256421386280255;0.16022579777195717;1.480763814297795;70.0;59.411309007849184;4.0;2.519236185702205
2021-08-24 18:00:00;150.72309947691957;150.72309947691957;0.0;170.09735045543655;3.769549255751874;2.0121559035707377;70.0;59.25617722218135;4.512155903570732;2.4999999999999942;7.981257811480124;0.18029078884798994;1.4771447196921823;70.0;59.45980828490326;4.0;2.5228552803078177
2021-08-24 19:00:00;146.9179134065644;146.9179134065644;0.0;166.466615116813;3.6831359756923385;2.0121559035707377;70.0;59.23881479730176;4.512155903570732;2.4999999999999942;7.788217083227257;0.1757391308690962;1.4780934271832398;70.0;59.44835227306521;4.0;2.5219065728167602
2021-08-24 20:00:00;137.03523312035816;137.03523312035816;0.0;157.03277869549257;3.4586512451039755;2.0121559035707373;70.0;59.18978694796499;4.512155903570732;2.4999999999999947;7.287408045625366;0.16391774296693562;1.4805479218395274;70.0;59.41483013177947;4.0;2.5194520781604726
2021-08-24 21:00:00;142.438204949942;142.438204949942;0.0;162.19168076835157;3.5813957595701247;2.0121559035707377;70.0;59.21731373964582;4.512155903570732;2.4999999999999942;7.560834241833937;0.17038062793055264;1.4791827309013228;70.0;59.43425287913692;4.0;2.520817269098677
2021-08-24 22:00:00;173.12897352509967;173.12897352509967;0.0;191.46887372276746;4.2782608869884005;2.0121559035707377;70.0;59.34430875510725;4.512155903570732;2.4999999999999942;9.116337512106828;0.20709207359461687;1.471123778198732;70.0;59.518881564001845;4.0;2.528876221801268
2021-08-24 23:00:00;163.2017636228628;163.2017636228628;0.0;182.00123439822633;4.052890083303563;2.0121559035707377;70.0;59.30796879584972;4.512155903570732;2.4999999999999942;8.613727796014782;0.19521742060151057;1.4738829813975278;70.0;59.49434141604553;4.0;2.526117018602472
2021-08-25 00:00:00;141.39193766030996;141.39193766030996;0.0;161.1934203891221;3.5576322121397532;2.0121559035707377;70.0;59.21209851991688;4.512155903570732;2.4999999999999942;7.5074234962903565;0.1691291120338636;1.4794063078216797;70.0;59.43125897525471;4.0;2.5205936921783203
2021-08-25 01:00:00;188.44562417733576;188.44562417733576;0.0;206.0736675342994;4.6259300111676875;2.0121559035707373;70.0;59.3934497888452;4.512155903570732;2.4999999999999947;9.89061976532951;0.2254134260494447;1.4665212506853278;70.0;59.552931654483416;4.0;2.533478749314672
2021-08-25 02:00:00;248.35739503995808;248.35739503995808;0.0;263.17701689345233;5.9855611202427195;2.0121559035707373;70.0;59.53127480621231;4.512155903570732;2.4999999999999947;12.919968022720067;0.29707822373200726;1.4464894273160773;70.0;59.645209184610565;4.0;2.5535105726839227
2021-08-25 03:00:00;264.0593667492088;264.0593667492088;0.0;278.21907414596706;6.123339698919733;2.0121559035707373;70.36000000000001;59.541943194641476;4.512155903570732;2.4999999999999947;13.71336860827147;0.30488463951941686;1.4445935271871857;70.36000000000001;59.65074364316666;4.0;2.5554064728128143
2021-08-25 04:00:00;252.2828879672707;252.2828879672707;0.0;267.02326885395576;5.798853204752991;2.0121559035707373;70.48000000000002;59.516285877586824;4.512155903570732;2.4999999999999947;13.118118765303064;0.28795208915508996;1.4498219691560625;70.48000000000002;59.6331899631254;4.0;2.5501780308439375
2021-08-25 05:00:00;186.1824931940737;186.1824931940737;0.0;203.97699404206367;4.442782266702073;2.0121559035707373;70.30000000000001;59.36857278908536;4.512155903570732;2.4999999999999947;9.775990771378094;0.21621973939015393;1.4690218096638477;70.30000000000001;59.53494748031267;4.0;2.5309781903361523
2021-08-25 06:00:00;264.04388157000835;264.04388157000835;0.0;278.12456311887905;6.341495573504079;2.0121559035707373;70.0;59.55764719720008;4.512155903570732;2.4999999999999947;13.712806425567887;0.3158419636004885;1.4406745234302742;70.0;59.662697528757235;4.0;2.5593254765697258
2021-08-25 07:00:00;276.3933119823629;276.3933119823629;0.0;289.8918057676769;6.621700346807109;2.0121559035707373;70.0;59.576414681858125;4.512155903570732;2.4999999999999947;14.336654632485757;0.330614009548281;1.435877509473325;70.0;59.6753038297598;4.0;2.564122490526675
2021-08-25 08:00:00;465.45186484058956;465.45186484058956;0.0;470.01051517753507;10.910808386617607;2.0121559035707377;70.0;59.74344873880125;4.512155903570732;2.4999999999999942;23.866656438615575;0.5567606038763033;1.3383939330913837;70.0;59.79357158583741;4.0;2.6616060669086163
2021-08-25 09:00:00;482.53976008828005;482.53976008828005;0.0;486.2924716600431;11.298447610969236;2.0121559035707377;70.0;59.752227402337155;4.512155903570732;2.4999999999999942;24.72702519425294;0.5772006699620575;1.3273609814584773;70.0;59.80010374658849;4.0;2.6726390185415227
2021-08-25 10:00:00;467.5888195702509;467.5888195702509;0.0;472.0466867911807;10.959285391002673;2.0121559035707377;70.0;59.74458057494462;4.512155903570732;2.4999999999999942;23.974257574328792;0.5593167698208744;1.337034331677276;70.0;59.79441190875707;4.0;2.662965668322724
2021-08-25 11:00:00;362.49865092643427;362.49865092643427;0.0;371.92956171003124;8.575239545217592;2.0121559035707377;70.0;59.67321471510445;4.512155903570732;2.4999999999999942;18.68063512746324;0.43361082646702664;1.3970734642547913;70.0;59.742483358445725;4.0;2.6029265357452087
2021-08-25 12:00:00;340.8581129938132;340.8581129938132;0.0;351.3127622860871;8.084285412462258;2.0121559035707377;70.0;59.65327279842717;4.512155903570732;2.4999999999999942;17.58963596948377;0.4077250155428388;1.4077068434437954;70.0;59.72835022499919;4.0;2.5922931565562046
2021-08-25 13:00:00;287.89880012829303;287.89880012829303;0.0;300.85483462779433;6.88275506436082;2.0121559035707377;70.0;59.59252467754925;4.512155903570732;2.4999999999999942;14.91764165006841;0.3443765551773841;1.4312345576073757;70.0;59.686233319039445;4.0;2.5687654423926243
2021-08-25 14:00:00;230.21650760663735;230.21650760663735;0.0;245.88969004227033;5.573912979651952;2.0121559035707373;70.0;59.49657726815923;4.512155903570732;2.4999999999999947;12.002401932879387;0.27537859761559497;1.4528253493268424;70.0;59.62259677887971;4.0;2.5471746506731576
2021-08-25 15:00:00;186.3213355856848;186.3213355856848;0.0;204.0482693656361;4.577712597229084;2.0121559035707373;70.0;59.38707482270951;4.512155903570732;2.4999999999999947;9.783226790485584;0.2228724109876613;1.4671736102245987;70.0;59.54855066314451;4.0;2.5328263897754013
2021-08-25 16:00:00;135.03248942079986;135.03248942079986;0.0;155.1253650495409;3.4131790058115388;2.0121559035707373;70.0;59.178824004485705;4.512155903570732;2.4999999999999947;7.183023235847327;0.16152211653205728;1.4807447036066632;70.0;59.41170618425332;4.0;2.519255296393337
2021-08-25 17:00:00;133.5276188863794;133.5276188863794;0.0;153.69376114264338;3.3790178381128513;2.0121559035707373;70.0;59.170299061384185;4.512155903570732;2.4999999999999947;7.103343027930664;0.15972203216074093;1.4807709766169053;70.0;59.41115307245002;4.0;2.5192290233830947
2021-08-25 18:00:00;147.6537295219738;147.6537295219738;0.0;167.16904101361797;3.6998465419140785;2.0121559035707377;70.0;59.24221527261;4.512155903570732;2.4999999999999942;7.825244967455662;0.17661929368657153;1.4778811848442492;70.0;59.45101905465509;4.0;2.5221188151557508
2021-08-25 19:00:00;144.34233848204738;144.34233848204738;0.0;164.0091537167279;3.6246425669466764;2.0121559035707377;70.0;59.226579508810005;4.512155903570732;2.4999999999999942;7.657206859962109;0.17265829961967394;1.4786949973787826;70.0;59.440736446014284;4.0;2.5213050026212174
2021-08-25 20:00:00;138.55955287144212;138.55955287144212;0.0;158.49000572890995;3.493297800734069;2.0121559035707377;70.0;59.197681445363514;4.512155903570732;2.4999999999999942;7.363570805272563;0.1657410919514858;1.480076924132406;70.0;59.42186802639321;4.0;2.519923075867594
2021-08-25 21:00:00;143.69672136105544;143.69672136105544;0.0;163.39303182546968;3.6099795162020394;2.0121559035707377;70.0;59.22345607752453;4.512155903570732;2.4999999999999942;7.624436032339248;0.17188603033619074;1.4788517598504538;70.0;59.438688479156156;4.0;2.521148240149546
2021-08-25 22:00:00;134.04430051452002;134.04430051452002;0.0;154.18529472207877;3.390746815129913;2.0121559035707373;70.0;59.173245170111215;4.512155903570732;2.4999999999999947;7.1307004795815265;0.1603400723857895;1.4807621689352168;70.0;59.41134425593373;4.0;2.519237831064783
2021-08-25 23:00:00;162.8847398817192;162.8847398817192;0.0;181.6992201593955;4.045692616765168;2.0121559035707377;70.0;59.30672120113729;4.512155903570732;2.4999999999999942;8.59730779187756;0.19483820560014264;1.4739279066554092;70.0;59.49395967089714;4.0;2.526072093344591
2021-08-26 00:00:00;164.71415301658055;164.71415301658055;0.0;183.44295268222362;4.087226260413483;2.0121559035707377;70.0;59.31380581525502;4.512155903570732;2.4999999999999942;8.691094490441511;0.19702649882366097;1.473559331003723;70.0;59.49731013663336;4.0;2.526440668996277
2021-08-26 01:00:00;199.51864759713555;199.51864759713555;0.0;216.62898993683223;4.877252753204542;2.0121559035707373;70.0;59.42471642392286;4.512155903570732;2.4999999999999947;10.45163282920187;0.2386586693745641;1.4632284960688384;70.0;59.57304164364018;4.0;2.5367715039311616
2021-08-26 02:00:00;258.0152592246745;258.0152592246745;0.0;272.3778353772166;6.204704360669827;2.0121559035707373;70.0;59.54795236061773;4.512155903570732;2.4999999999999947;13.410416328893332;0.30863069285248146;1.44343011101327;70.0;59.654443505687595;4.0;2.55656988898673
2021-08-26 03:00:00;266.1765198534818;266.1765198534818;0.0;280.15446281798967;6.389884541840901;2.0121559035707373;70.0;59.56108782696788;4.512155903570732;2.4999999999999947;13.82286657647295;0.31839296633191605;1.4403764710724776;70.0;59.66321792029447;4.0;2.5596235289275224
2021-08-26 04:00:00;259.16012544514854;259.16012544514854;0.0;273.46875545576046;6.2306817806315;2.0121559035707373;70.0;59.549842098459976;4.512155903570732;2.4999999999999947;13.468282909041049;0.3100001500540055;1.4430067706648595;70.0;59.65570169755239;4.0;2.5569932293351405
2021-08-26 05:00:00;197.30860609937955;197.30860609937955;0.0;214.5221033348519;4.827093301282154;2.0121559035707373;70.0;59.41874787118036;4.512155903570732;2.4999999999999947;10.339958896789211;0.23601507906624353;1.4639371464483846;70.0;59.56890811737071;4.0;2.5360628535516154
2021-08-26 06:00:00;272.7840334687887;272.7840334687887;0.0;286.4504514646492;6.539807220638644;2.0121559035707373;70.0;59.57117753735503;4.512155903570732;2.4999999999999947;14.156703207497268;0.32629669075213963;1.4378431449880802;70.0;59.67000366119839;4.0;2.56215685501192
2021-08-26 07:00:00;288.1415960548611;288.1415960548611;0.0;301.08382819727774;6.8882632300547275;2.0121559035707377;70.0;59.592931720658555;4.512155903570732;2.4999999999999942;14.932338699518999;0.34466698092686743;1.431743988151302;70.0;59.68477128728762;4.0;2.568256011848698
2021-08-26 08:00:00;491.7478757502964;491.7478757502964;0.0;495.06274860485195;11.507332229011595;2.0121559035707377;70.0;59.75678457392729;4.512155903570732;2.4999999999999942;25.193754196894695;0.5882151623807373;1.3230680888610675;70.0;59.80217905341948;4.0;2.6769319111389325
2021-08-26 09:00:00;464.03393559896585;464.03393559896585;0.0;468.6561181809062;10.87864189892931;2.0121559035707377;70.0;59.742764668625114;4.512155903570732;2.4999999999999942;23.798355355431134;0.5550645162667056;1.3408993583818796;70.0;59.79168201430508;4.0;2.6591006416181204
2021-08-26 10:00:00;428.42041852636476;428.42041852636476;0.0;434.727742878165;10.070738681079492;2.0121559035707377;70.0;59.72204435791326;4.512155903570732;2.4999999999999942;22.004948170112876;0.5124646154621589;1.3624078981687369;70.0;59.77632168981768;4.0;2.637592101831263
2021-08-26 11:00:00;369.4025648609314;369.4025648609314;0.0;378.5038873149279;8.731864398695096;2.0121559035707377;70.0;59.67918315546808;4.512155903570732;2.4999999999999942;19.031429455175804;0.4418690967236022;1.3945702279511645;70.0;59.74516941550854;4.0;2.6054297720488355
2021-08-26 12:00:00;364.6023043508013;364.6023043508013;0.0;373.93078832512384;8.622963502596177;2.0121559035707377;70.0;59.67511110877308;4.512155903570732;2.4999999999999942;18.78946914769651;0.4361271583143557;1.3969951714508735;70.0;59.74225052231361;4.0;2.6030048285491265
2021-08-26 13:00:00;304.1533679097756;304.1533679097756;0.0;316.3398018890678;7.251544604998382;2.0121559035707377;70.0;59.61338520928882;4.512155903570732;2.4999999999999942;15.740635845452115;0.3638198180738943;1.4250713950357161;70.0;59.69882822976905;4.0;2.574928604964284
2021-08-26 14:00:00;240.35160896593325;240.35160896593325;0.0;255.54600550285355;5.803898754698809;2.0121559035707373;70.0;59.51665258198557;4.512155903570732;2.4999999999999947;12.51726461217158;0.28750192460039864;1.449753658441177;70.0;59.63380470486089;4.0;2.550246341558823
2021-08-26 15:00:00;189.61005094825592;189.61005094825592;0.0;207.18250540851952;4.652359170399566;2.0121559035707373;70.0;59.39695622206813;4.512155903570732;2.4999999999999947;9.950839993348659;0.2268062810385837;1.4663500187160339;70.0;59.5538712304845;4.0;2.533649981283966
2021-08-26 16:00:00;133.91584503985067;133.91584503985067;0.0;154.06309219136423;3.3878308098291727;2.0121559035707373;70.0;59.172514604163155;4.512155903570732;2.4999999999999947;7.123898979283232;0.1601864175117831;1.4807643795400383;70.0;59.41129685034565;4.0;2.5192356204599617
2021-08-26 17:00:00;132.79342838586786;132.79342838586786;0.0;152.99529160311306;3.3623511011976497;2.0121559035707373;70.0;59.166077757698076;4.512155903570732;2.4999999999999947;7.064468684042238;0.15884381385869362;1.4807831062428316;70.0;59.410879073706326;4.0;2.5192168937571684
2021-08-26 18:00:00;148.84868954924605;148.84868954924605;0.0;168.3082716687383;3.7269831126516206;2.0121559035707377;70.0;59.247765067586954;4.512155903570732;2.4999999999999942;7.8868296637990865;0.17804867170962446;1.477679525533313;70.0;59.453352453640775;4.0;2.522320474466687
2021-08-26 19:00:00;141.7063037816637;141.7063037816637;0.0;161.4925720656205;3.564772052532126;2.0121559035707377;70.0;59.2137247964385;4.512155903570732;2.4999999999999942;7.524263509096238;0.16950514806419106;1.4794133131118574;70.0;59.43105072530807;4.0;2.5205866868881426
2021-08-26 20:00:00;137.4130936219736;137.4130936219736;0.0;157.39385483248427;3.4672355192005453;2.0121559035707373;70.0;59.19175604496911;4.512155903570732;2.4999999999999947;7.3062690597263495;0.1643697292128871;1.4804300922710274;70.0;59.41661655285475;4.0;2.5195699077289726
2021-08-26 21:00:00;145.8483020854051;145.8483020854051;0.0;165.44532689542962;3.6588442595578754;2.0121559035707377;70.0;59.23382857960951;4.512155903570732;2.4999999999999942;7.734564926156204;0.17445969148971904;1.4784170376924344;70.0;59.44419159559982;4.0;2.5215829623075656
2021-08-26 22:00:00;134.65427704904988;134.65427704904988;0.0;154.76557245507033;3.4045935115228163;2.0121559035707373;70.0;59.1766973948811;4.512155903570732;2.4999999999999947;7.162997633959283;0.16106970938881568;1.4807514839864147;70.0;59.41156823586107;4.0;2.5192485160135853
2021-08-26 23:00:00;165.28495843653081;165.28495843653081;0.0;183.98736165898939;4.100185390425204;2.0121559035707377;70.0;59.315967326011844;4.512155903570732;2.4999999999999942;8.720005880373147;0.1977092804264723;1.4734042025192093;70.0;59.49876368068897;4.0;2.5265957974807907
2021-08-27 00:00:00;168.0648057695755;168.0648057695755;0.0;186.6283262709937;4.163285900178831;2.0121559035707377;70.0;59.326864201927776;4.512155903570732;2.4999999999999942;8.870656772330006;0.2010344566621717;1.473745117630811;70.0;59.49403415048266;4.0;2.526254882369189
2021-08-27 01:00:00;232.99413151689032;232.99413151689032;0.0;248.51728686980283;5.636935239181969;2.0121559035707373;70.0;59.503022462142894;4.512155903570732;2.4999999999999947;12.162638731266355;0.27870111425465355;1.455323160520619;70.0;59.60941949467332;4.0;2.544676839479381
2021-08-27 02:00:00;315.5290274927928;315.5290274927928;0.0;327.1794471883395;7.421143533330324;2.0121559035707377;70.12;59.6229831954729;4.512155903570732;2.4999999999999942;16.336731802967257;0.37295164661950464;1.4275525280061925;70.12;59.6905030837579;4.0;2.5724474719938075
2021-08-27 03:00:00;334.78681503573193;334.78681503573193;0.0;345.5694728569817;7.71665112790158;2.0121559035707377;70.30000000000001;59.637544933082495;4.512155903570732;2.4999999999999942;17.308894831948976;0.38879873535064347;1.4224477202570842;70.30000000000001;59.70026018227247;4.0;2.577552279742916
2021-08-27 04:00:00;320.41533179473254;320.41533179473254;0.0;331.9562453521699;7.1519456437448214;2.0121559035707377;70.65999999999997;59.60885319165516;4.512155903570732;2.4999999999999942;16.583154593167055;0.359542146326576;1.4327545578722858;70.65999999999997;59.67833851310462;4.0;2.567245442127714
2021-08-27 05:00:00;216.69580496728287;216.69580496728287;0.0;233.14276755423467;4.91688918012958;2.0121559035707373;70.72000000000003;59.43030427626087;4.512155903570732;2.4999999999999947;11.33584208307607;0.24179618314745382;1.4651960839024394;70.72000000000003;59.557664909978826;4.0;2.5348039160975606
2021-08-27 06:00:00;341.08897657548874;341.08897657548874;0.0;351.6512977692692;7.591927532607708;2.0121559035707377;70.65999999999997;59.63164137707264;4.512155903570732;2.4999999999999942;17.62678662304236;0.3827403078353646;1.4250752883106719;70.65999999999997;59.69472178929084;4.0;2.574924711689328
2021-08-27 07:00:00;354.6513985377356;354.6513985377356;0.0;364.51963144477975;8.06087980576807;2.0121559035707377;70.42000000000002;59.65313701103332;4.512155903570732;2.4999999999999942;18.311286004710805;0.4071249145204469;1.4161679600303088;70.42000000000002;59.711173677599504;4.0;2.5838320399696912
2021-08-27 08:00:00;570.0746095487459;570.0746095487459;0.0;569.6606367097614;13.284135681708138;2.0121559035707377;70.0;59.78981484526247;4.512155903570732;2.4999999999999942;29.164740950908797;0.6819074276898875;1.286210314576389;70.0;59.816820203562145;4.0;2.713789685423611
2021-08-27 09:00:00;528.5995734695357;528.5995734695357;0.0;530.1438341514555;12.34329594622307;2.0121559035707377;70.0;59.773823542192815;4.512155903570732;2.4999999999999942;27.07696008926586;0.6322961405137988;1.3139756248927452;70.0;59.80399397328233;4.0;2.686024375107255
2021-08-27 10:00:00;495.6196808172275;495.6196808172275;0.0;498.72145002724545;11.595156269945772;2.0121559035707377;70.0;59.759240874121076;4.512155903570732;2.4999999999999942;25.416148572387318;0.5928465081545784;1.3346615084093902;70.0;59.79252831454875;4.0;2.6653384915906098
2021-08-27 11:00:00;381.1800920463064;381.1800920463064;0.0;389.6984128122192;8.999044835294281;2.0121559035707377;70.0;59.68942392419723;4.512155903570732;2.4999999999999942;19.649624632761636;0.4559570479022805;1.3968717195657874;70.0;59.73920443396213;4.0;2.6031282804342126
2021-08-27 12:00:00;405.93097985024986;405.93097985024986;0.0;413.2768091456661;9.560543358426111;2.0121559035707377;70.0;59.707777415594876;4.512155903570732;2.4999999999999942;20.897515954314784;0.48556337302661473;1.3846764897413744;70.0;59.75293584084051;4.0;2.6153235102586256
2021-08-27 13:00:00;357.86635256646287;357.86635256646287;0.0;367.48881450768266;8.470139667923908;2.0121559035707377;70.0;59.66990625681268;4.512155903570732;2.4999999999999942;18.473710374668464;0.42806979972064946;1.4077227181266805;70.0;59.72480078475627;4.0;2.5922772818733195
2021-08-27 14:00:00;279.9090401413972;279.9090401413972;0.0;293.21945202629087;6.701460744543524;2.0121559035707373;70.0;59.58224812385879;4.512155903570732;2.4999999999999947;14.536990388505151;0.33481942600645603;1.4395212847106729;70.0;59.66252278422883;4.0;2.560478715289327
2021-08-27 15:00:00;229.2362547879475;229.2362547879475;0.0;244.93637341165277;5.5516600092990975;2.0121559035707373;70.0;59.49536101851555;4.512155903570732;2.4999999999999947;11.972207098695002;0.2742060463970664;1.456480198504;70.0;59.604439664464735;4.0;2.543519801496
2021-08-27 16:00:00;164.1729843084493;164.1729843084493;0.0;182.91687781015085;4.074930320914716;2.0121559035707377;70.0;59.312298826236315;4.512155903570732;2.4999999999999942;8.673221195409763;0.19637916783307333;1.474739541915083;70.0;59.484359831236816;4.0;2.525260458084917
2021-08-27 17:00:00;192.13783153032492;192.13783153032492;0.0;209.58049894877507;4.709723204304352;2.0121559035707373;70.0;59.404872296587996;4.512155903570732;2.4999999999999947;10.090340627021913;0.22982994202191978;1.467139686146488;70.0;59.5467838832605;4.0;2.532860313853512
2021-08-27 18:00:00;172.7068578738104;172.7068578738104;0.0;191.05490266066;4.268668290652387;2.0121559035707377;70.0;59.343453404925924;4.512155903570732;2.4999999999999942;9.106050552048874;0.2065871505667589;1.472532206873848;70.0;59.505120389388765;4.0;2.527467793126152
2021-08-27 19:00:00;186.06096332114473;186.06096332114473;0.0;203.8726096952792;4.389537478123479;2.0121559035707373;70.42000000000002;59.36163729358424;4.512155903570732;2.4999999999999947;9.78235383049029;0.21359017361848387;1.4712381634492209;70.42000000000002;59.5153229498153;4.0;2.528761836550779
2021-08-27 20:00:00;201.80269011235083;201.80269011235083;0.0;219.0391988782966;4.430090324493343;2.0121559035707373;71.13999999999999;59.36773659471993;4.512155903570732;2.4999999999999947;10.57965131051761;0.2166883102750024;1.471076770005261;71.13999999999999;59.515170794652306;4.0;2.528923229994739
2021-08-27 21:00:00;210.8301106963268;210.8301106963268;0.0;227.7720644468921;4.3808843563889335;2.0121559035707373;71.74000000000001;59.36089123926831;4.512155903570732;2.4999999999999947;11.037464473027862;0.21481186339623962;1.471988890400346;71.74000000000001;59.50618902641435;4.0;2.528011109599654
2021-08-27 22:00:00;188.29289948439296;188.29289948439296;0.0;206.22475192806402;4.047260958379908;2.0121559035707373;71.44;59.308058937544104;4.512155903570732;2.4999999999999947;9.89448932363082;0.19688001836541913;1.4754358009344046;71.44;59.47418035563095;4.0;2.5245641990655954
2021-08-27 23:00:00;161.4533982271804;161.4533982271804;0.0;180.51509216890483;3.686180054421184;2.0121559035707377;70.89999999999998;59.2402917884628;4.512155903570732;2.4999999999999942;8.534352193561837;0.1771798848022259;1.479129928367659;70.89999999999998;59.43149374274117;4.0;2.520870071632341
2021-08-28 00:00:00;142.0599108622292;142.0599108622292;0.0;161.8273063984828;3.572801560445596;2.0121559035707377;70.0;59.215658805732176;4.512155903570732;2.4999999999999942;7.544888202543604;0.16992812304094404;1.4795757196203385;70.0;59.42845998155508;4.0;2.5204242803796615
2021-08-28 01:00:00;159.77287363297955;159.77287363297955;0.0;178.72654266928328;3.975036305004409;2.0121559035707377;70.0;59.29470438365354;4.512155903570732;2.4999999999999942;8.444036162221373;0.191115877551411;1.4752347218160584;70.0;59.480283761415535;4.0;2.5247652781839416
2021-08-28 02:00:00;162.29010041526345;162.29010041526345;0.0;181.12748618426517;4.032188676314427;2.0121559035707377;70.0;59.30466914855458;4.512155903570732;2.4999999999999942;8.571662552292358;0.19412691437232474;1.4745814144030032;70.0;59.48691868482592;4.0;2.525418585596997
2021-08-28 03:00:00;174.57601461870436;174.57601461870436;0.0;192.84416006959214;4.311106649919324;2.0121559035707377;70.0;59.34953831218604;4.512155903570732;2.4999999999999942;9.194126018389547;0.2088229839936655;1.4712632581423786;70.0;59.51706569094671;4.0;2.5287367418576214
2021-08-28 04:00:00;177.4627425800392;177.4627425800392;0.0;195.5962873914348;4.376624362895103;2.0121559035707373;70.0;59.35925481477642;4.512155903570732;2.4999999999999947;9.340285896176303;0.2122760078708603;1.4704527563328398;70.0;59.52365075717552;4.0;2.52954724366716
2021-08-28 05:00:00;178.0978227315328;178.0978227315328;0.0;196.20186357989658;4.391040903326228;2.0121559035707373;70.0;59.36135407247099;4.512155903570732;2.4999999999999947;9.3724361255889;0.21303567312384308;1.470272785242222;70.0;59.52507634926826;4.0;2.529727214757778
2021-08-28 06:00:00;302.15848972582006;302.15848972582006;0.0;314.431697849696;7.206282221297803;2.0121559035707377;70.0;59.61119094906462;4.512155903570732;2.4999999999999942;15.647611903566636;0.3614336001505025;1.4278860699994715;70.0;59.692098686314125;4.0;2.5721139300005285
2021-08-28 07:00:00;397.44816171512383;397.44816171512383;0.0;405.21274886660694;9.36810889483564;2.0121559035707377;70.0;59.70131250568545;4.512155903570732;2.4999999999999942;20.45366796924048;0.4754164613817271;1.3832599218979769;70.0;59.75651593782942;4.0;2.616740078102023
2021-08-28 08:00:00;422.6381179059632;422.6381179059632;0.0;429.2097502050386;9.939561790365259;2.0121559035707377;70.0;59.71858117860637;4.512155903570732;2.4999999999999942;21.722894825163483;0.5055479879257934;1.3696348817905961;70.0;59.76928414504084;4.0;2.630365118209404
2021-08-28 09:00:00;400.0696821430215;400.0696821430215;0.0;407.71013173383733;9.427580461250232;2.0121559035707377;70.0;59.70320738306003;4.512155903570732;2.4999999999999942;20.585775733600467;0.47855225136725066;1.3818775844884694;70.0;59.75791011187749;4.0;2.6181224155115306
2021-08-28 10:00:00;332.6304202441565;332.6304202441565;0.0;343.4630189976497;7.897619665568257;2.0121559035707377;70.0;59.645372561851445;4.512155903570732;2.4999999999999942;17.185515696622915;0.397883277804015;1.4148057318287468;70.0;59.716106004353435;4.0;2.585194268171253
2021-08-28 11:00:00;277.98729271116855;277.98729271116855;0.0;291.40129307521875;6.657863861334344;2.0121559035707373;70.0;59.579050923684804;4.512155903570732;2.4999999999999947;14.426779669117625;0.3325206850612064;1.4374651640932212;70.0;59.66997334426327;4.0;2.5625348359067788
2021-08-28 12:00:00;258.0209106402739;258.0209106402739;0.0;272.37654649753125;6.204830378719938;2.0121559035707373;70.0;59.54821409585941;4.512155903570732;2.4999999999999947;13.417556700356085;0.3086374529189879;1.4448456123879128;70.0;59.6491617364851;4.0;2.5551543876120872
2021-08-28 13:00:00;180.9152692217956;180.9152692217956;0.0;198.88834956775386;4.454996703780515;2.0121559035707373;70.0;59.370504156710524;4.512155903570732;2.4999999999999947;9.515047167360025;0.21640582442798517;1.4694674629304494;70.0;59.53130107847949;4.0;2.5305325370695506
2021-08-28 14:00:00;159.99226495804098;159.99226495804098;0.0;178.9358045363371;3.980017560451593;2.0121559035707377;70.0;59.29558416822459;4.512155903570732;2.4999999999999942;8.45516091234294;0.19137830736607775;1.4751781417242689;70.0;59.48086866132104;4.0;2.524821858275731
2021-08-28 15:00:00;169.32216972907503;169.32216972907503;0.0;187.83405630743906;4.191837704399079;2.0121559035707377;70.0;59.33107684203026;4.512155903570732;2.4999999999999942;8.92802680794633;0.2025384805371711;1.4727084992785415;70.0;59.50460839381816;4.0;2.5272915007214585
2021-08-28 16:00:00;178.8945596488612;178.8945596488612;0.0;196.96157805573304;4.4091269636034465;2.0121559035707373;70.0;59.36396837516622;4.512155903570732;2.4999999999999947;9.41276778962785;0.21398870771394882;1.4700461934392215;70.0;59.526853019728094;4.0;2.5299538065607785
2021-08-28 17:00:00;155.43123477913196;155.43123477913196;0.0;174.58513758752457;3.8764563299107535;2.0121559035707377;70.0;59.27683266259095;4.512155903570732;2.4999999999999942;8.223827908610705;0.18592252964011002;1.476340278509361;70.0;59.468440066165556;4.0;2.523659721490639
2021-08-28 18:00:00;166.83958368232712;166.83958368232712;0.0;185.46648684120962;4.135477249536932;2.0121559035707377;70.0;59.321985183671416;4.512155903570732;2.4999999999999942;8.802244181939294;0.19956888000278367;1.4733777519843252;70.0;59.49850084721612;4.0;2.526622248015675
2021-08-28 19:00:00;179.57005399181355;179.57005399181355;0.0;197.60567663799716;4.424460673196457;2.0121559035707373;70.0;59.366168194664056;4.512155903570732;2.4999999999999947;9.446960078263583;0.2147967153012124;1.4698533770484516;70.0;59.52834913720079;4.0;2.5301466229515484
2021-08-28 20:00:00;184.59873410045878;184.59873410045878;0.0;202.400437160127;4.538608230197242;2.0121559035707373;70.0;59.382079740747656;4.512155903570732;2.4999999999999947;9.70144836025618;0.22081188289528564;1.46839761069785;70.0;59.5392013015022;4.0;2.53160238930215
2021-08-28 21:00:00;180.98455069286763;180.98455069286763;0.0;198.95440929926386;4.456569363148948;2.0121559035707373;70.0;59.37072586732171;4.512155903570732;2.4999999999999947;9.518553611495264;0.21648869700103784;1.46944751797697;70.0;59.53145212731181;4.0;2.53055248202303
2021-08-28 22:00:00;167.50930456935677;167.50930456935677;0.0;186.10519058139914;4.150681638730563;2.0121559035707377;70.0;59.32446197540946;4.512155903570732;2.4999999999999942;8.83617909700856;0.2003699815422928;1.4731980735925538;70.0;59.50016289984859;4.0;2.526801926407446
2021-08-28 23:00:00;155.22339036591586;155.22339036591586;0.0;174.38686770440955;3.8717368994070145;2.0121559035707377;70.0;59.27595447068643;4.512155903570732;2.4999999999999942;8.213283303096532;0.185673911920952;1.476392528836271;70.0;59.46785995209194;4.0;2.523607471163729
2021-08-29 00:00:00;228.02115577563555;228.02115577563555;0.0;243.78614537624082;5.524090747637999;2.0121559035707373;70.0;59.49251144136343;4.512155903570732;2.4999999999999947;11.902956497504789;0.2727525786789899;1.4556085383651882;70.0;59.60949416120417;4.0;2.544391461634812
