Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-08-29 01:00:00;212.67523330547144;212.67523330547144;0.0;229.1617114807715;5.175838571839507;2.0121559035707373;70.0;59.45826623067671;4.512155903570732;2.4999999999999947;11.125258362718906;0.25439621208788454;1.4603153163209872;70.0;59.58761603797973;4.0;2.539684683679013
2021-08-29 02:00:00;244.84280714892733;244.84280714892733;0.0;259.81579774938905;5.905806828771132;2.0121559035707373;70.0;59.5254101565464;4.512155903570732;2.4999999999999947;12.754641711986364;0.29287417123077436;1.4501270419466628;70.0;59.630975505716606;4.0;2.5498729580533372
2021-08-29 03:00:00;239.8269870006565;239.8269870006565;0.0;255.06047975795258;5.723894701871683;2.0121559035707373;70.12;59.51032095807119;4.512155903570732;2.4999999999999947;12.50069679057418;0.2834727137988355;1.4528957747449156;70.12;59.62037787121801;4.0;2.5471042252550844
2021-08-29 04:00:00;188.78028552815982;188.78028552815982;0.0;206.4459936092844;4.500023149866911;2.0121559035707373;70.30000000000001;59.37698774757098;4.512155903570732;2.4999999999999947;9.915048644757345;0.21923663948548322;1.4692510871300684;70.30000000000001;59.53206507206255;4.0;2.5307489128699316
2021-08-29 05:00:00;249.40264364735526;249.40264364735526;0.0;264.2663319358924;5.736487195829303;2.0121559035707373;70.48000000000002;59.511518231474895;4.512155903570732;2.4999999999999947;12.985059621697392;0.28466461937908066;1.4530327370573546;70.48000000000002;59.61921628528137;4.0;2.5469672629426454
2021-08-29 06:00:00;226.495683201616;226.495683201616;0.0;242.39326285616343;5.331028586735392;2.0121559035707373;70.30000000000001;59.474193930225795;4.512155903570732;2.4999999999999947;11.8254927897466;0.2630367482714917;1.4585231697546663;70.30000000000001;59.595816877791776;4.0;2.5414768302453337
2021-08-29 07:00:00;278.10474175200585;278.10474175200585;0.0;291.5092658928746;6.660527066947433;2.0121559035707373;70.0;59.579358003939205;4.512155903570732;2.4999999999999947;14.436732418455454;0.33266117434450465;1.4382989109900985;70.0;59.66721244442641;4.0;2.5617010890099015
2021-08-29 08:00:00;257.41966527277333;257.41966527277333;0.0;271.79991552630764;6.191186263307405;2.0121559035707373;70.0;59.54735605597324;4.512155903570732;2.4999999999999947;13.390944945093542;0.3079182598956619;1.445809028479748;70.0;59.645562994209456;4.0;2.554190971520252
2021-08-29 09:00:00;214.70643320022575;214.70643320022575;0.0;231.09748200305233;5.22193502255788;2.0121559035707373;70.0;59.46306115203737;4.512155903570732;2.4999999999999947;11.228239706401125;0.25682587703376286;1.459708443326655;70.0;59.59065014334777;4.0;2.540291556673345
2021-08-29 10:00:00;247.88546168515109;247.88546168515109;0.0;262.71509536577287;5.974848206291257;2.0121559035707373;70.0;59.53091174492715;4.512155903570732;2.4999999999999947;12.908613463733959;0.2965137101497023;1.4490996357085537;70.0;59.63461286638176;4.0;2.5509003642914463
2021-08-29 11:00:00;252.07222065188947;252.07222065188947;0.0;266.70454734813325;6.069849578571256;2.0121559035707373;70.0;59.538277369159516;4.512155903570732;2.4999999999999947;13.120445650474782;0.30152179503814536;1.4476679236953207;70.0;59.63950307250519;4.0;2.5523320763046793
2021-08-29 12:00:00;233.69193425731697;233.69193425731697;0.0;249.19004744458448;5.652774444375715;2.0121559035707373;70.0;59.504098516381816;4.512155903570732;2.4999999999999947;12.190156214018396;0.2795358065278912;1.453798268177716;70.0;59.61700763045087;4.0;2.546201731822284
2021-08-29 13:00:00;241.8996399544874;241.8996399544874;0.0;257.01127253554597;5.839022283845201;2.0121559035707373;70.0;59.51996461859483;4.512155903570732;2.4999999999999947;12.6056825944367;0.28935363630919547;1.4511103869503001;70.0;59.62738800535328;4.0;2.5488896130497
2021-08-29 14:00:00;251.8815365801371;251.8815365801371;0.0;266.52285061969644;6.065522809457575;2.0121559035707373;70.0;59.537946922370395;4.512155903570732;2.4999999999999947;13.110798740481068;0.3012937040432262;1.4477335828998208;70.0;59.63928317836428;4.0;2.552266417100179
2021-08-29 15:00:00;273.8848203380061;273.8848203380061;0.0;287.48847438555987;6.564779645253861;2.0121559035707373;70.0;59.573201164801674;4.512155903570732;2.4999999999999947;14.22345109904786;0.3276134214569451;1.4398722423606807;70.0;59.6630120924126;4.0;2.5601277576393193
2021-08-29 16:00:00;289.31364892632354;289.31364892632354;0.0;302.1893207246254;6.914851693102475;2.0121559035707377;70.0;59.59488338129688;4.512155903570732;2.4999999999999942;15.003094529464247;0.3460689580458416;1.4340171815807787;70.0;59.677879852821206;4.0;2.5659828184192213
2021-08-29 17:00:00;184.61085276190857;184.61085276190857;0.0;202.4097159276376;4.538881271631536;2.0121559035707373;70.0;59.38223173895511;4.512155903570732;2.4999999999999947;9.70427554155768;0.22082637890180454;1.4686760739043296;70.0;59.53683972404218;4.0;2.5313239260956704
2021-08-29 18:00:00;207.3277886845877;207.3277886845877;0.0;224.06538691092328;5.054480185767478;2.0121559035707373;70.0;59.44522489262516;4.512155903570732;2.4999999999999947;10.85407399709133;0.24799974723036808;1.4618894572392347;70.0;59.57941142480189;4.0;2.5381105427607653
2021-08-29 19:00:00;198.3324780561323;198.3324780561323;0.0;215.49137335176974;4.850326492250086;2.0121559035707373;70.0;59.42185233764383;4.512155903570732;2.4999999999999947;10.398437944702783;0.2372398062872396;1.464577847224355;70.0;59.564067695853055;4.0;2.535422152775645
2021-08-29 20:00:00;246.3931515583928;246.3931515583928;0.0;261.2931000597281;5.940986034038848;2.0121559035707373;70.0;59.52822940250712;4.512155903570732;2.4999999999999947;12.833098811087211;0.2947286501894651;1.4496049151442953;70.0;59.63283781552519;4.0;2.5503950848557047
2021-08-29 21:00:00;234.487832991588;234.487832991588;0.0;249.9484798461025;5.670835085690598;2.0121559035707373;70.0;59.50568268672316;4.512155903570732;2.4999999999999947;12.230457648031766;0.28048783850668424;1.4535411330221137;70.0;59.618039266068024;4.0;2.5464588669778863
2021-08-29 22:00:00;204.62504923279215;204.62504923279215;0.0;221.48950383463327;4.993141042322455;2.0121559035707373;70.0;59.438392445935335;4.512155903570732;2.4999999999999947;10.716970009121656;0.24476680530238296;1.4626720780993354;70.0;59.5751406207674;4.0;2.5373279219006646
2021-08-29 23:00:00;243.90596801379567;243.90596801379567;0.0;258.98367443502616;5.714587102820999;2.0121559035707373;70.30000000000001;59.50958268411949;4.512155903570732;2.4999999999999947;12.707051775394751;0.2832558740346957;1.453194791375211;70.30000000000001;59.6188851660653;4.0;2.546805208624789
2021-08-30 00:00:00;330.1354227040049;330.1354227040049;0.0;341.418632746972;6.789939285546647;2.0121559035707377;71.56;59.58785308742324;4.512155903570732;2.4999999999999942;17.06563146823837;0.34160798528170566;1.4379801374374428;71.56;59.66553100998192;4.0;2.562019862562557
2021-08-30 01:00:00;329.70373933043027;329.70373933043027;0.0;341.0460558952081;6.678288501124303;2.0121559035707377;71.74000000000001;59.58098023525923;4.512155903570732;2.4999999999999942;17.043748992658088;0.33593054796755706;1.439947146486106;71.74000000000001;59.66001650640504;4.0;2.560052853513894
2021-08-30 02:00:00;326.72306841765317;326.72306841765317;0.0;338.167647297006;6.7229729367641875;2.0121559035707377;71.56;59.58373484816673;4.512155903570732;2.4999999999999942;16.89340800957089;0.33807704799760474;1.4390852622433035;71.56;59.66259369542507;4.0;2.5609147377566965
2021-08-30 03:00:00;319.8675253182658;319.8675253182658;0.0;331.6362537113216;6.588434103413538;2.0121559035707377;71.56;59.575207931198804;4.512155903570732;2.4999999999999942;16.54736141670662;0.33098326736960665;1.4412746241894037;71.56;59.65653434244723;4.0;2.5587253758105963
2021-08-30 04:00:00;312.4672389141296;312.4672389141296;0.0;324.6632853705967;6.250181541408927;1.9711868862914388;71.92000000000002;59.55223408488882;4.4711868862914335;2.4999999999999947;16.173549015282283;0.3135609394710045;1.4468428568841154;71.92000000000002;59.638990094444694;4.0;2.5531571431158846
2021-08-30 05:00:00;299.18783608892954;299.18783608892954;0.0;311.9856493797991;6.05790296386404;1.9711868862914388;71.80000000000001;59.537951909351875;4.4711868862914335;2.4999999999999947;15.502994068184918;0.30328829382139494;1.4496689935288787;71.80000000000001;59.6294377361387;4.0;2.5503310064711213
2021-08-30 06:00:00;246.8205316041042;246.8205316041042;0.0;261.9724998095923;5.2907166213225585;1.9711868862914388;71.25999999999999;59.47059429545152;4.4711868862914335;2.4999999999999947;12.855774838713627;0.26220237152738674;1.4600714138591195;71.25999999999999;59.58619722967461;4.0;2.5399285861408805
2021-08-30 07:00:00;339.74551685382073;339.74551685382073;0.0;350.39272689446267;7.52129740705082;1.9711868862914388;70.72000000000003;59.62791904351923;4.4711868862914335;2.4999999999999947;17.551019864444854;0.3790990288396023;1.4245195049697568;70.72000000000003;59.696985073714586;4.0;2.5754804950302432
2021-08-30 08:00:00;338.3065722752387;338.3065722752387;0.0;348.86341417711935;8.026392951683631;1.9711868862914388;70.0;59.651301878536174;4.4711868862914335;2.4999999999999947;17.478795879628322;0.404672933343587;1.4142181758640175;70.0;59.71609484184415;4.0;2.5857818241359825
2021-08-30 09:00:00;344.9771082145226;344.9771082145226;0.0;355.21824360582224;8.177727478373084;1.9711868862914388;70.0;59.65779032001609;4.4711868862914335;2.4999999999999947;17.815347472518447;0.412652043318807;1.411239264929074;70.0;59.720759979512366;4.0;2.588760735070926
2021-08-30 10:00:00;333.0544245634142;333.0544245634142;0.0;343.8598170491867;7.907236634189402;1.9711868862914388;70.0;59.64601809718016;4.4711868862914335;2.4999999999999947;17.213772273055366;0.398390460004084;1.4165269733606816;70.0;59.71231086249327;4.0;2.5834730266393184
2021-08-30 11:00:00;289.2385621455908;289.2385621455908;0.0;302.11568136409056;6.913147165832304;1.9711868862914388;70.0;59.59485407135435;4.4711868862914335;2.4999999999999947;15.001440594003984;0.3459791413224771;1.4345275868074494;70.0;59.67633841639082;4.0;2.5654724131925506
2021-08-30 12:00:00;266.1537798349101;266.1537798349101;0.0;280.12016825017116;6.389363764068383;1.9711868862914388;70.0;59.561514946155626;4.4711868862914335;2.4999999999999947;13.834638006873735;0.31836576535276334;1.4431054204791023;70.0;59.653531287956866;4.0;2.5568945795208977
2021-08-30 13:00:00;240.44806275609795;240.44806275609795;0.0;255.62622621288992;5.806082809622846;1.9711868862914388;70.0;59.51730638552522;4.4711868862914335;2.4999999999999947;12.534061450056443;0.28761729994748564;1.4519198814573335;70.0;59.62405826841285;4.0;2.5480801185426665
2021-08-30 14:00:00;270.97424417316006;270.97424417316006;0.0;284.71321247155475;6.4987389992863225;1.9711868862914388;70.0;59.56892096763397;4.4711868862914335;2.4999999999999947;14.078367438159828;0.32413187102052643;1.4413659755704393;70.0;59.658553981047305;4.0;2.5586340244295607
2021-08-30 15:00:00;240.24249924487196;240.24249924487196;0.0;255.43034528760947;5.801418240728679;1.9711868862914388;70.0;59.516917009871804;4.4711868862914335;2.4999999999999947;12.523654549533175;0.28737141057999044;1.451987234861579;70.0;59.62380250082805;4.0;2.548012765138421
2021-08-30 16:00:00;256.0914459603971;256.0914459603971;0.0;270.532385567602;6.161047416867672;1.9711868862914388;70.0;59.54520743050233;4.4711868862914335;2.4999999999999947;13.325716611904065;0.3063294808138721;1.4466483618654138;70.0;59.64255852531289;4.0;2.553351638134586
2021-08-30 17:00:00;239.0091181775159;239.0091181775159;0.0;254.25505675878742;5.77343075708946;1.9711868862914388;70.0;59.51456753827597;4.4711868862914335;2.4999999999999947;12.461210796999222;0.285896074375019;1.4523903101371523;70.0;59.622260612873504;4.0;2.5476096898628477
2021-08-30 18:00:00;238.8549455440964;238.8549455440964;0.0;254.1081453305289;5.7699323131000115;1.9711868862914388;70.0;59.51427225115822;4.4711868862914335;2.4999999999999947;12.453405043190768;0.28571165734939763;1.4524405685617796;70.0;59.622066994526165;4.0;2.5475594314382204
2021-08-30 19:00:00;262.7105910218745;262.7105910218745;0.0;276.83939113528606;6.311237803698347;1.9711868862914388;70.0;59.556067637338685;4.4711868862914335;2.4999999999999947;13.660516596444655;0.31424711844721837;1.4443311617209709;70.0;59.64985274135222;4.0;2.555668838279029
2021-08-30 20:00:00;314.11174700393764;314.11174700393764;0.0;325.8133638372789;7.477474791944843;1.9711868862914388;70.0;59.625560420342026;4.4711868862914335;2.4999999999999947;16.257649403684994;0.37573175478939913;1.424585378678235;70.0;59.69778610325619;4.0;2.575414621321765
2021-08-30 21:00:00;289.3207875500812;289.3207875500812;0.0;302.1940239612514;6.915012749213587;1.9711868862914388;70.0;59.59496378452883;4.4711868862914335;2.4999999999999947;15.00559492472682;0.34607749706947516;1.4344959160019042;70.0;59.67641431004023;4.0;2.565504083998096
2021-08-30 22:00:00;257.69484134795994;257.69484134795994;0.0;272.2047512644363;5.817015153461613;1.9711868862914388;70.65999999999997;59.518434548792015;4.4711868862914335;2.4999999999999947;13.406393465907174;0.28916268093840053;1.4523538511726035;70.65999999999997;59.6212365125927;4.0;2.5476461488273965
2021-08-30 23:00:00;238.44381852164435;238.44381852164435;0.0;253.95138064869693;5.204263622829033;1.9711868862914388;71.07999999999998;59.46171568117114;4.4711868862914335;2.4999999999999947;12.43184441544763;0.25741866300939276;1.4610757409320363;71.07999999999998;59.581366134626535;4.0;2.5389242590679637
2021-08-31 00:00:00;131.61485631263048;131.61485631263048;0.0;152.09899608713084;3.015561771363337;1.9711868862914388;71.07999999999998;59.070945159435496;4.4711868862914335;2.4999999999999947;7.000958916725969;0.14208848253742953;1.4841713931477245;71.07999999999998;59.34861297689099;4.0;2.5158286068522755
2021-08-31 01:00:00;219.92828659969305;219.92828659969305;0.0;236.32136017137643;4.773915342464742;1.9711868862914388;71.19999999999999;59.41365975712;4.4711868862914335;2.4999999999999947;11.504680389376183;0.234885815319221;1.4678630654685367;71.19999999999999;59.5381224498575;4.0;2.5321369345314633
2021-08-31 02:00:00;365.1548369670853;365.1548369670853;0.0;374.72467618939993;7.594612528302558;1.9711868862914388;71.38;59.63217736059835;4.4711868862914335;2.4999999999999947;18.84838716905763;0.3838208106296255;1.4273788448515305;71.38;59.687795965085115;4.0;2.5726211551484695
2021-08-31 03:00:00;296.28399623595595;296.28399623595595;0.0;309.2179060869575;5.971964701533816;1.9711868862914388;71.86000000000001;59.531844250155075;4.4711868862914335;2.4999999999999947;15.370252059143553;0.2988252057859598;1.4531753488592472;71.86000000000001;59.61342992241805;4.0;2.546824651140753
2021-08-31 04:00:00;332.95483046916127;332.95483046916127;0.0;344.12799020624414;6.741104007745035;1.9711868862914388;71.74000000000001;59.585427741620094;4.4711868862914335;2.4999999999999947;17.222922604329877;0.3392430394483765;1.4417510391018844;71.74000000000001;59.65221814059419;4.0;2.5582489608981156
2021-08-31 05:00:00;351.9432898392319;351.9432898392319;0.0;362.2426242946339;7.036626839221741;1.9711868862914388;71.86000000000001;59.60295612793732;4.4711868862914335;2.4999999999999947;18.181432216115706;0.35496188571535536;1.4371455394030197;71.86000000000001;59.664571119841696;4.0;2.5628544605969803
2021-08-31 06:00:00;393.31100489545724;393.31100489545724;0.0;401.54619981724437;8.155880174455506;1.9711868862914388;71.38;59.65763086182079;4.4711868862914335;2.4999999999999947;20.268665501784376;0.41341626467934334;1.4172579122117654;71.38;59.70684354529891;4.0;2.5827420877882346
2021-08-31 07:00:00;406.29649893557183;406.29649893557183;0.0;413.748645945704;9.030164700701377;1.9711868862914388;70.60000000000002;59.690832157206046;4.4711868862914335;2.4999999999999947;20.92382792177756;0.45849112906875966;1.3993343852767426;70.60000000000002;59.734219889885196;4.0;2.6006656147232574
2021-08-31 08:00:00;642.5470926325092;642.5470926325092;0.0;638.7033232967444;14.928113544310062;2.0192129156150767;70.0;59.813031674687295;4.519212915615071;2.4999999999999947;32.82155224373519;0.7685970007565901;1.239702581944338;70.0;59.83257118043025;4.0;2.760297418055662
2021-08-31 09:00:00;616.5761045522802;616.5761045522802;0.0;613.9596469435318;14.338984899104664;2.0192129156150767;70.0;59.805354469058955;4.519212915615071;2.4999999999999947;31.51465270470651;0.7375312255410051;1.2589281910409595;70.0;59.82620873616332;4.0;2.7410718089590405
2021-08-31 10:00:00;588.2692345654157;588.2692345654157;0.0;586.98820567514;13.69686571162381;2.0192129156150767;70.0;59.7962716776355;4.519212915615071;2.4999999999999947;30.090032246967258;0.7036713332122199;1.2790357891438835;70.0;59.81869367985979;4.0;2.7209642108561165
2021-08-31 11:00:00;440.6063342523927;440.6063342523927;0.0;446.3002716045462;10.34717050136226;2.0192129156150767;70.0;59.730335513881414;4.519212915615071;2.4999999999999947;22.65355116542933;0.5270410696798956;1.3695965913190387;70.0;59.76606763926105;4.0;2.6304034086809613
2021-08-31 12:00:00;512.9809978434755;512.9809978434755;0.0;515.2528754154162;11.98899094087765;2.0192129156150767;70.0;59.76734100006678;4.519212915615071;2.4999999999999947;26.2995074000468;0.6136136337840616;1.328215160971665;70.0;59.79522759690633;4.0;2.671784839028335
2021-08-31 13:00:00;393.6124090124425;393.6124090124425;0.0;401.6010580028196;9.012321675263909;2.0192129156150767;70.30000000000001;59.69015905447242;4.519212915615071;2.4999999999999947;20.284389180496543;0.45711479654903453;1.3993510884555165;70.30000000000001;59.73456543518665;4.0;2.6006489115444835
2021-08-31 14:00:00;291.8257270055492;291.8257270055492;0.0;304.5666473772127;6.9718392164525165;2.0192129156150767;70.0;59.598746303268285;4.519212915615071;2.4999999999999947;15.146038200547906;0.34907383613103976;1.4365009160032507;70.0;59.66923556480674;4.0;2.5634990839967493
2021-08-31 15:00:00;281.1133223476985;281.1133223476985;0.0;294.36038591210104;6.728781094715775;2.0192129156150767;70.0;59.584175026203866;4.519212915615071;2.4999999999999947;14.604385763545029;0.33625995496136185;1.4403738431323871;70.0;59.65908769598951;4.0;2.559626156867613
2021-08-31 16:00:00;245.67322159218298;245.67322159218298;0.0;260.59306681002255;5.924641504604037;2.0192129156150767;70.0;59.52747297201279;4.519212915615071;2.4999999999999947;12.810694514705066;0.29386748994280265;1.4522797578695181;70.0;59.62060974748266;4.0;2.547720242130482
2021-08-31 17:00:00;208.17352603726823;208.17352603726823;0.0;224.85929210785127;5.07366559120713;2.0192129156150767;70.0;59.44788028893174;4.519212915615071;2.4999999999999947;10.908967738480134;0.24901139478142134;1.4633579533441412;70.0;59.56925937728016;4.0;2.536642046655859
2021-08-31 18:00:00;188.16105610347353;188.16105610347353;0.0;205.78545280328657;4.619455356173878;2.0192129156150767;70.0;59.39343870565796;4.519212915615071;2.4999999999999947;9.892638142690302;0.22507303361659514;1.4687271723982689;70.0;59.53499672472441;4.0;2.531272827601731
2021-08-31 19:00:00;205.10925084791828;205.10925084791828;0.0;222.00002728645262;4.85982323607648;2.0192129156150767;70.30000000000001;59.42364775707546;4.519212915615071;2.4999999999999947;10.753129054759146;0.23819999401672126;1.466171043719592;70.30000000000001;59.55159997114873;4.0;2.533828956280408
2021-08-31 20:00:00;224.8009864909545;224.8009864909545;0.0;240.88724654726673;5.0327186775633175;2.0192129156150767;70.84000000000003;59.44375276359642;4.519212915615071;2.4999999999999947;11.752139039477221;0.24806337780830617;1.4645787092258735;70.84000000000003;59.56010706515917;4.0;2.5354212907741265
2021-08-31 21:00:00;236.40504499488657;236.40504499488657;0.0;252.12607776693088;4.9000055709297605;2.0192129156150767;71.68;59.4289897415473;4.519212915615071;2.4999999999999947;12.339870183927056;0.24210715265419813;1.4667370029454965;71.68;59.54461160979048;4.0;2.5332629970545035
2021-08-31 22:00:00;229.6988033919648;229.6988033919648;0.0;245.85179556581;4.56126630272009;1.9282879362156162;72.22000000000003;59.38669058185104;4.428287936215611;2.4999999999999947;11.999495052982258;0.2248439723411742;1.4708629881844413;72.22000000000003;59.513310103384754;4.0;2.5291370118155587
2021-08-31 23:00:00;255.46885539420353;255.46885539420353;0.0;270.3301160698738;5.191163001129537;1.9282879362156162;71.86000000000001;59.4611765887596;4.428287936215611;2.4999999999999947;13.305483566673775;0.2576599960001892;1.4633810602167574;71.86000000000001;59.56483456121322;4.0;2.5366189397832426
2021-09-01 00:00:00;446.3648741532694;446.3648741532694;0.0;452.2023332866;8.754519848416543;1.9282879362156167;71.98000000000002;59.681527430933954;4.428287936215611;2.4999999999999942;22.95185097054924;0.44568386920112996;1.4085061095446694;71.98000000000002;59.71855910164612;4.0;2.5914938904553306
2021-09-01 01:00:00;404.2435500770684;404.2435500770684;0.0;412.0926985433638;7.917575907593051;1.9282879362156167;72.03999999999996;59.647657909171926;4.428287936215611;2.4999999999999942;20.82817791203879;0.4016153790366529;1.4240210939205866;72.03999999999996;59.69214123285781;4.0;2.5759789060794134
2021-09-01 02:00:00;359.865240914796;359.865240914796;0.0;369.7677388917938;7.2244362918430856;1.9282879362156167;71.80000000000001;59.61359066993464;4.428287936215611;2.4999999999999942;18.58926822818715;0.3647973004164262;1.4355396169299706;71.80000000000001;59.667190245777476;4.0;2.5644603830700294
2021-09-01 03:00:00;318.4645205106541;318.4645205106541;0.0;330.27719499907477;6.560888652072491;1.9282879362156167;71.56;59.57421094749236;4.428287936215611;2.4999999999999942;16.498636749113285;0.32953150662929226;1.4456294281202395;71.56;59.63929813689691;4.0;2.5543705718797605
2021-09-01 04:00:00;354.69864854909025;354.69864854909025;0.0;364.8590051193159;7.089325544372129;1.9282879362156167;71.86000000000001;59.60619797731846;4.428287936215611;2.4999999999999942;18.328433813777163;0.3577408769668161;1.437751427483743;71.86000000000001;59.661470019852175;4.0;2.562248572516257
2021-09-01 05:00:00;375.44659578610856;375.44659578610856;0.0;384.64893285896216;7.411703237219092;1.9282879362156167;71.98000000000002;59.623450321616474;4.428287936215611;2.4999999999999942;19.375520294191308;0.374873788637071;1.4326140814416362;71.98000000000002;59.67394058081021;4.0;2.567385918558364
2021-09-01 06:00:00;382.4350917755105;382.4350917755105;0.0;391.267346909759;7.658327077940118;1.9282879362156167;71.80000000000001;59.63560806775723;4.428287936215611;2.4999999999999942;19.728224562881465;0.38767647775475494;1.4283261684271515;71.80000000000001;59.68372110761118;4.0;2.5716738315728485
2021-09-01 07:00:00;439.1588374326798;439.1588374326798;0.0;445.22330108101227;9.022482078839014;1.9282879362156167;71.44;59.69095500881593;4.428287936215611;2.4999999999999942;22.588879267020356;0.45918672565902385;1.4027542671717872;71.44;59.727325641509196;4.0;2.597245732828213
2021-09-01 08:00:00;749.2740815865004;749.2740815865004;0.0;740.5955888967437;15.578618065049385;1.9282879362156167;71.13999999999999;59.821134466846274;4.428287936215611;2.4999999999999942;38.20323394441635;0.8045429651182648;1.22910482738041;71.13999999999999;59.83419226023955;4.0;2.77089517261959
2021-09-01 09:00:00;701.599528833327;701.599528833327;0.0;695.1319050052485;14.92849843957566;1.9282879362156167;70.89999999999998;59.81331254112882;4.428287936215611;2.4999999999999942;35.804243060364;0.7699393451048316;1.2492324182594645;70.89999999999998;59.827933309972025;4.0;2.7507675817405355
2021-09-01 10:00:00;660.4146327049268;660.4146327049268;0.0;655.8848583922204;14.14905827957179;1.9282879362156167;70.84000000000003;59.80300669370888;4.428287936215611;2.4999999999999942;33.73141562039832;0.7287542955217767;1.272879322847288;70.84000000000003;59.8194276578804;4.0;2.727120677152712
2021-09-01 11:00:00;481.25296891748224;481.25296891748224;0.0;485.17967900994006;10.457562991628244;1.9282879362156167;70.77999999999997;59.733547658730686;4.428287936215611;2.4999999999999942;24.710448602537888;0.534008762591413;1.371231541945586;70.77999999999997;59.762502618663916;4.0;2.628768458054414
2021-09-01 12:00:00;563.2794208709103;563.2794208709103;0.0;563.2412739236325;12.67554652764703;1.9282879362156167;70.36000000000001;59.78017490706128;4.428287936215611;2.4999999999999942;28.841905102512836;0.6503660343321184;1.3145025093003517;70.36000000000001;59.80114560109968;4.0;2.6854974906996483
2021-09-01 13:00:00;424.88272694849286;424.88272694849286;0.0;431.48326963516104;9.271354034154598;1.9282879362156167;70.77999999999997;59.6991900730535;4.428287936215611;2.4999999999999942;21.86950631270501;0.47145911592938905;1.3970351383894868;70.77999999999997;59.73551037912546;4.0;2.602964861610513
2021-09-01 14:00:00;295.8266881714435;295.8266881714435;0.0;308.5162792739938;6.628618723992471;1.9282879362156167;70.65999999999997;59.578316163800196;4.428287936215611;2.4999999999999942;15.354932934274753;0.33195091448989156;1.4438497786206597;70.65999999999997;59.64651501370122;4.0;2.5561502213793403
2021-09-01 15:00:00;293.1618142143953;293.1618142143953;0.0;305.9904668943698;6.535410498155726;1.9282879362156167;70.72000000000003;59.57228814767683;4.428287936215611;2.4999999999999942;15.220139756429084;0.32711942777261505;1.44529520269728;70.72000000000003;59.64195787995584;4.0;2.55470479730272
2021-09-01 16:00:00;245.00373484773814;245.00373484773814;0.0;259.98528726392385;5.805825030419808;1.9282879362156162;70.18;59.518077095325964;4.428287936215611;2.4999999999999947;12.78274251787281;0.2878847431023139;1.4550385367267742;70.18;59.60802563794988;4.0;2.544961463273226
2021-09-01 17:00:00;211.910351115823;211.910351115823;0.0;228.42717156379587;5.127997004098645;1.9282879362156162;70.06;59.45402231369604;4.428287936215611;2.4999999999999947;11.103930581438448;0.25196946445230883;1.4634640963639605;70.06;59.56748654672407;4.0;2.5365359036360395
2021-09-01 18:00:00;188.55191510455342;188.55191510455342;0.0;206.3737431676091;4.204831408337241;1.9282879362156162;71.01999999999998;59.334250740547986;4.428287936215611;2.4999999999999947;9.91549641348286;0.2046647625289312;1.4743181253392974;71.01999999999998;59.484880567474534;4.0;2.5256818746607026
2021-09-01 19:00:00;212.48139553519053;212.48139553519053;0.0;229.28353183609497;4.503791246945738;1.9282879362156162;71.5;59.37880829493298;4.428287936215611;2.4999999999999947;11.131772878419612;0.2210124771533083;1.4716030066673786;71.5;59.507816807234235;4.0;2.5283969933326214
2021-09-01 20:00:00;227.64126523982702;227.64126523982702;0.0;243.79484212028055;4.68217365917171;1.9282879362156162;71.80000000000001;59.40268302579625;4.428287936215611;2.4999999999999947;11.901111800297432;0.23076115606989203;1.469892615022892;71.80000000000001;59.52064546759493;4.0;2.530107384977108
2021-09-01 21:00:00;247.20633475101272;247.20633475101272;0.0;262.4509265827204;5.033083435921737;1.9282879362156162;71.86000000000001;59.44448639912429;4.428287936215611;2.4999999999999947;12.893128408191004;0.24932660822737837;1.465995343459245;71.86000000000001;59.54766598974004;4.0;2.534004656540755
2021-09-01 22:00:00;242.14851275090078;242.14851275090078;0.0;257.7220107876063;4.76928035924808;1.9282879362156162;72.27999999999997;59.41382755914708;4.428287936215611;2.4999999999999947;12.636471203474844;0.23587241941510367;1.4692275369521823;72.27999999999997;59.52444499558004;4.0;2.5307724630478177
2021-09-01 23:00:00;266.0508005901394;266.0508005901394;0.0;280.5482480199752;5.112033225989261;1.9282879362156162;72.51999999999998;59.45333964068834;4.428287936215611;2.4999999999999947;13.847177840901018;0.2541873677619536;1.465470263789208;72.51999999999998;59.549461243471285;4.0;2.534529736210792
2021-09-02 00:00:00;439.94165436051696;439.94165436051696;0.0;446.19100299487303;8.302287945079707;1.9282879362156167;72.46000000000004;59.66401486954243;4.428287936215611;2.4999999999999942;22.623124034882128;0.4223483130328215;1.416354736894745;72.46000000000004;59.70640791183945;4.0;2.583645263105255
2021-09-02 01:00:00;397.8801281576065;397.8801281576065;0.0;406.17706028074775;7.395112755611701;1.886940055817952;72.69999999999999;59.622603201285585;4.386940055817946;2.499999999999994;20.502396615003708;0.37475052571073963;1.432557706185051;72.69999999999999;59.673939544676614;4.0;2.567442293814949
2021-09-02 02:00:00;350.9283317468129;350.9283317468129;0.0;361.45254637918487;6.556496792987598;1.886940055817952;72.69999999999999;59.57406814835531;4.386940055817946;2.499999999999994;18.13343749476015;0.3305281352398117;1.4458249476729552;72.69999999999999;59.63761693034837;4.0;2.554175052327045
2021-09-02 03:00:00;294.93733907410746;294.93733907410746;0.0;308.0994075215882;5.582486754702635;1.886940055817952;72.63999999999999;59.499440064222426;4.386940055817946;2.499999999999994;15.304978861045647;0.2791106488421615;1.4593286912587318;72.63999999999999;59.58409331539343;4.0;2.5406713087412682
2021-09-02 04:00:00;344.0351317197434;344.0351317197434;0.0;354.8603635674722;6.494246512885289;1.886940055817952;72.57999999999998;59.56993600157898;4.386940055817946;2.499999999999994;17.785511041714955;0.32712661142824057;1.446676440769373;72.57999999999998;59.63502598020358;4.0;2.553323559230627
2021-09-02 05:00:00;364.97485255669017;364.97485255669017;0.0;374.83293796882356;6.807389245510424;1.886940055817952;72.69999999999999;59.58984361067883;4.386940055817946;2.499999999999994;18.842388871976617;0.34375810247211147;1.4420119613640545;72.69999999999999;59.64930233645822;4.0;2.5579880386359455
2021-09-02 06:00:00;366.1453959575133;366.1453959575133;0.0;375.8964693880313;6.958829390470041;1.886940055817952;72.46000000000004;59.59876223195391;4.386940055817946;2.499999999999994;18.901585969390215;0.3515031795117708;1.4394901776878877;72.46000000000004;59.656765565505054;4.0;2.5605098223121123
2021-09-02 07:00:00;388.22964811970934;388.22964811970934;0.0;396.894636315537;7.468025976803932;1.886940055817952;72.27999999999997;59.62622466153857;4.386940055817946;2.499999999999994;20.01586438286642;0.37816737071960216;1.4310445097011053;72.27999999999997;59.67795560137267;4.0;2.5689554902988947
2021-09-02 08:00:00;562.2764457843189;562.2764457843189;0.0;562.6432728133033;10.841060252558275;1.886940055817952;72.10000000000002;59.743027445442465;4.386940055817946;2.499999999999994;28.78529203822583;0.5558508104159112;1.3618724778971703;72.10000000000002;59.769999156151016;4.0;2.6381275221028297
2021-09-02 09:00:00;540.010109093106;540.010109093106;0.0;541.3950180183864;10.580324101289182;1.886940055817952;71.92000000000002;59.736670407765985;4.386940055817946;2.499999999999994;27.66428575986189;0.5419002571901854;1.3678971669407822;71.92000000000002;59.76511611254443;4.0;2.6321028330592178
2021-09-02 10:00:00;644.3923386682404;644.3923386682404;0.0;640.7052788228964;13.300326590442584;1.886940055817952;71.25999999999999;59.790441348723505;4.386940055817946;2.499999999999994;32.918991654676866;0.6845508284695797;1.2955051065419032;71.25999999999999;59.81036787641;4.0;2.704494893458097
2021-09-02 11:00:00;462.5981721853376;462.5981721853376;0.0;467.38964766863387;10.177746360892565;1.886940055817952;70.65999999999997;59.726022526115116;4.386940055817946;2.499999999999994;23.765675568832847;0.5190873320032606;1.3758398747566032;70.65999999999997;59.75914799650724;4.0;2.624160125243397
2021-09-02 12:00:00;517.5356757973022;517.5356757973022;0.0;519.5874505989351;12.092310917110392;1.9901660605900098;70.0;59.76942466914227;4.4901660605900044;2.4999999999999947;26.53335753567725;0.6190618131546679;1.3274690581051662;70.0;59.79509647392064;4.0;2.6725309418948338
2021-09-02 13:00:00;421.68117730767636;421.68117730767636;0.0;428.26777557036917;9.917842562338853;1.9901660605900098;70.0;59.71867950594907;4.4901660605900044;2.4999999999999947;21.70380570978547;0.5044033221383689;1.3808334272826626;70.0;59.75507780928814;4.0;2.6191665727173374
2021-09-02 14:00:00;325.761648629116;325.761648629116;0.0;336.89272370336306;7.741774143389734;1.9901660605900098;70.0;59.638995948855666;4.4901660605900044;2.4999999999999947;16.864216519687226;0.3896670438147321;1.4242139011798485;70.0;59.695588294467996;4.0;2.5757860988201515
2021-09-02 15:00:00;262.9554921560627;262.9554921560627;0.0;277.05689852825304;6.3167851040313465;1.9901660605900098;70.0;59.55704094177378;4.4901660605900044;2.4999999999999947;13.688770088063142;0.3145400623876349;1.447180068556452;70.0;59.638105401874896;4.0;2.552819931443548
2021-09-02 16:00:00;251.82232381045623;251.82232381045623;0.0;266.4491864705262;6.064168682072475;1.9901660605900098;70.0;59.538502997033845;4.4901660605900044;2.4999999999999947;13.125044878120773;0.30122287537135917;1.4508010020520485;70.0;59.62558643192614;4.0;2.5491989979479515
2021-09-02 17:00:00;212.44004139165202;212.44004139165202;0.0;228.92265623305093;5.170490301234231;1.9901660605900098;70.0;59.45837025780867;4.4901660605900044;2.4999999999999947;11.128066528977604;0.25411488204743066;1.4625184358401122;70.0;59.573457373259885;4.0;2.537481564159888
2021-09-02 18:00:00;192.1246103684776;192.1246103684776;0.0;209.5616319735361;4.709416508945063;1.9901660605900098;70.0;59.40513616377018;4.4901660605900044;2.4999999999999947;10.095679299325631;0.22981412723502107;1.467895319935463;70.0;59.540533493626754;4.0;2.532104680064537
2021-09-02 19:00:00;210.6582142148435;210.6582142148435;0.0;227.2246400821178;5.130052695803242;1.9901660605900098;70.0;59.454084004689605;4.4901660605900044;2.4999999999999947;11.037588323383327;0.25198350982636786;1.4630082578334114;70.0;59.57075714333837;4.0;2.5369917421665886
2021-09-02 20:00:00;229.97218032842483;229.97218032842483;0.0;245.69009843380258;5.407609254710723;1.9901660605900098;70.30000000000001;59.48234662882129;4.4901660605900044;2.4999999999999947;12.0174927298501;0.26707411660754504;1.459867168801308;70.30000000000001;59.586465385838835;4.0;2.540132831198692
2021-09-02 21:00:00;248.96099549733307;248.96099549733307;0.0;263.78332708209854;5.825937144202785;1.9901660605900098;70.30000000000001;59.519665006227854;4.4901660605900044;2.4999999999999947;12.979924510526624;0.28912644062959675;1.4543925917496883;70.30000000000001;59.61104948387867;4.0;2.5456074082503117
2021-09-02 22:00:00;215.4314300826444;215.4314300826444;0.0;231.95580460428917;4.836565447875065;1.9901660605900098;70.84000000000003;59.42124156076608;4.4901660605900044;2.4999999999999947;11.27927389367032;0.2377242603182484;1.4671818524983409;70.84000000000003;59.54312436913415;4.0;2.532818147501659
2021-09-02 23:00:00;173.70896271436442;173.70896271436442;0.0;192.2494643568076;3.857660961791074;1.9901660605900098;71.13999999999999;59.27434294949967;4.4901660605900044;2.4999999999999947;9.16066622952611;0.18652229853448976;1.4778469482354928;71.13999999999999;59.44643293500525;4.0;2.522153051764507
2021-09-03 00:00:00;341.023925430919;341.023925430919;0.0;351.8412715225924;6.862226261739128;1.9901660605900098;71.80000000000001;59.59233908651794;4.4901660605900044;2.4999999999999947;17.617375138264144;0.34569775913441647;1.4374367148047442;71.80000000000001;59.66624148602841;4.0;2.562563285195256
2021-09-03 01:00:00;313.25729888513985;313.25729888513985;0.0;325.4395363466189;6.2032915456746105;1.9901660605900098;72.03999999999996;59.54895338039029;4.4901660605900044;2.4999999999999947;16.215658323613763;0.3112206708153246;1.448030195703351;72.03999999999996;59.634426105061436;4.0;2.551969804296649
2021-09-03 02:00:00;282.138167713805;282.138167713805;0.0;295.81671681844983;5.562000634365707;1.947141346068617;72.15999999999997;59.49683142927711;4.447141346068611;2.4999999999999942;14.643476785830629;0.27753770275297185;1.4573068208783417;72.15999999999997;59.59759115507376;4.0;2.5426931791216583
2021-09-03 03:00:00;245.08313129369208;245.08313129369208;0.0;260.52197582212546;4.846942246829913;1.9471413460686167;72.22000000000003;59.42243842332141;4.447141346068611;2.4999999999999947;12.769094182823912;0.23990314263785556;1.4665015060981825;72.22000000000003;59.547133416049576;4.0;2.5334984939018175
2021-09-03 04:00:00;277.8193529314715;277.8193529314715;0.0;291.70181934513465;5.481421652467478;1.947141346068617;72.15999999999997;59.48941588273368;4.447141346068611;2.4999999999999942;14.425165243312755;0.2732893093398542;1.458397083188831;72.15999999999997;59.592500885358106;4.0;2.541602916811169
2021-09-03 05:00:00;292.0379166669166;292.0379166669166;0.0;305.18425897971287;5.890746985014207;1.947141346068617;71.86000000000001;59.52490582781019;4.447141346068611;2.4999999999999942;15.143951629322471;0.2945427078545114;1.4525172902904808;71.86000000000001;59.61830236928722;4.0;2.547482709709519
2021-09-03 06:00:00;297.04695298980573;297.04695298980573;0.0;309.9695655162521;5.956694516702629;1.947141346068617;71.92000000000002;59.53019600771415;4.447141346068611;2.4999999999999942;15.396989341084762;0.2980866793272993;1.4516029374898944;71.92000000000002;59.62173208883917;4.0;2.5483970625101056
2021-09-03 07:00:00;311.3049579561398;311.3049579561398;0.0;323.4761964451075;6.420392180434903;1.947141346068617;71.56;59.56413746601959;4.447141346068611;2.4999999999999942;16.117342238217233;0.32212314154167543;1.44437188683533;71.56;59.64697065567924;4.0;2.55562811316467
2021-09-03 08:00:00;546.631062054707;546.631062054707;0.0;547.4324300384156;12.170623118180169;1.947141346068617;70.48000000000002;59.77051918661823;4.447141346068611;2.4999999999999942;27.977581999131708;0.6239168957671788;1.316074365992236;70.48000000000002;59.803371281328396;4.0;2.683925634007764
2021-09-03 09:00:00;502.22023607381584;502.22023607381584;0.0;505.017756070315;11.744890693410579;1.991663070302467;70.0;59.76215905173592;4.491663070302461;2.499999999999994;25.741940890132124;0.6007419091792057;1.3273856203424552;70.0;59.797559564899245;4.0;2.672614379657545
2021-09-03 10:00:00;535.0846417119841;535.0846417119841;0.0;536.3297421977678;12.490408997266146;1.991663070302467;70.0;59.776350983055465;4.491663070302461;2.499999999999994;27.396572658428244;0.6400533991770145;1.30609512395301;70.0;59.80867299745728;4.0;2.69390487604699
2021-09-03 11:00:00;463.15369687836943;463.15369687836943;0.0;467.79629675494755;10.858668188141523;1.991663070302467;70.0;59.742750333086406;4.491663070302461;2.499999999999994;23.77448642736577;0.5540115991368055;1.3510658345447295;70.0;59.78253882168656;4.0;2.6489341654552705
2021-09-03 12:00:00;367.7354990504203;367.7354990504203;0.0;376.8966378195408;8.694038842323119;1.991663070302467;70.0;59.67829608925928;4.491663070302461;2.499999999999994;18.965772206200764;0.43987499886413917;1.4014659554464486;70.0;59.734219810728234;4.0;2.5985340445535514
2021-09-03 13:00:00;328.1463635456961;328.1463635456961;0.0;339.1815327532545;7.7958850364744094;1.991663070302467;70.0;59.6410083755012;4.491663070302461;2.499999999999994;16.968446550301646;0.3925195736192537;1.4192772734624048;70.0;59.70724877679777;4.0;2.580722726537595
2021-09-03 14:00:00;259.3312759523039;259.3312759523039;0.0;273.6174625835578;6.234559447717355;1.991663070302467;70.0;59.5506626495158;4.491663070302461;2.499999999999994;13.491606334052472;0.3102048755410334;1.4459051440110637;70.0;59.6446269041038;4.0;2.5540948559889363
2021-09-03 15:00:00;226.33868631374668;226.33868631374668;0.0;242.17930404666566;5.485908934553645;1.991663070302467;70.0;59.489118440238656;4.491663070302461;2.499999999999994;11.821270020066146;0.2707400553992185;1.4567165802856916;70.0;59.604094245066506;4.0;2.5432834197143084
2021-09-03 16:00:00;180.4129836311674;180.4129836311674;0.0;198.404866927631;4.443590504977437;1.991663070302467;70.0;59.369125265374066;4.491663070302461;2.499999999999994;9.49401919126614;0.21580500434350172;1.470148833379369;70.0;59.525355231210426;4.0;2.529851166620631
2021-09-03 17:00:00;160.8764924753465;160.8764924753465;0.0;179.77527992589958;4.000089640521549;1.991663070302467;70.0;59.29933028400478;4.491663070302461;2.499999999999994;8.503733351312034;0.19243599578390735;1.4753418903319035;70.0;59.47858788720248;4.0;2.5246581096680965
2021-09-03 18:00:00;157.2237527188588;157.2237527188588;0.0;176.29125208432922;3.917153559563454;1.991663070302467;70.0;59.284538632229726;4.491663070302461;2.499999999999994;8.318360588310718;0.18806668985509428;1.476254485594536;70.0;59.46883126213413;4.0;2.523745514405464
2021-09-03 19:00:00;148.09626220563052;148.09626220563052;0.0;167.5839317115538;3.7098898759372254;1.991663070302467;70.0;59.24471144531793;4.491663070302461;2.499999999999994;7.854784581711681;0.1771486390019504;1.4784541640605755;70.0;59.4428384225472;4.0;2.5215458359394245
2021-09-03 20:00:00;192.46092239838936;192.46092239838936;0.0;209.89140666203232;4.717059404717803;1.991663070302467;70.0;59.40565717841946;4.491663070302461;2.499999999999994;10.103903168969568;0.2302164143521404;1.4666844465564188;70.0;59.55030536168772;4.0;2.533315553443581
2021-09-03 21:00:00;205.8391065592457;205.8391065592457;0.0;222.64335462194572;5.0206925061450765;1.991663070302467;70.0;59.44163131596832;4.491663070302461;2.499999999999994;10.781786787740655;0.24621902698474366;1.4627936613227246;70.0;59.573949163245345;4.0;2.5372063386772754
2021-09-03 22:00:00;187.16052676129027;187.16052676129027;0.0;204.83820277440944;4.5967526322763375;1.991663070302467;70.0;59.39011851146273;4.491663070302461;2.499999999999994;9.835655761076488;0.22387622818336161;1.4682331164508864;70.0;59.539654034468185;4.0;2.5317668835491136
2021-09-03 23:00:00;171.50343701749094;171.50343701749094;0.0;189.90991398944615;4.241352023180835;1.991663070302467;70.0;59.339096132357156;4.491663070302461;2.499999999999994;9.042627610162103;0.2051476519347978;1.4725821564378019;70.0;59.50508790355343;4.0;2.527417843562198
2021-09-04 00:00:00;141.70723020330988;141.70723020330988;0.0;161.49091465010957;3.5647913879903332;1.991663070302467;70.0;59.21389400137883;4.491663070302461;2.499999999999994;7.526786073730717;0.1695062562240549;1.4796414280946095;70.0;59.427576525859706;4.0;2.5203585719053905
2021-09-04 01:00:00;147.60380593205988;147.60380593205988;0.0;167.20260318061742;3.5516574601611874;1.991663070302467;70.42000000000002;59.21110835969358;4.491663070302461;2.499999999999994;7.825954689791072;0.16944297166387315;1.479879621242429;70.42000000000002;59.42324677446845;4.0;2.520120378757571
2021-09-04 02:00:00;158.64554550194674;158.64554550194674;0.0;177.72454467104876;3.8139519096349996;1.991663070302467;70.36000000000001;59.26511239223498;4.491663070302461;2.499999999999994;8.386342896992467;0.183173164986268;1.4770960557468151;70.36000000000001;59.45912208506405;4.0;2.522903944253185
2021-09-04 03:00:00;161.92078357696255;161.92078357696255;0.0;180.9547597908675;3.716089526777951;1.991663070302467;70.84000000000003;59.24596645844815;4.491663070302461;2.499999999999994;8.551945711506345;0.17867633562669108;1.4782532107619084;70.84000000000003;59.44410057539551;4.0;2.5217467892380916
2021-09-04 04:00:00;164.65110463424364;164.65110463424364;0.0;183.64827646548483;3.6344929727971667;1.991663070302467;71.25999999999999;59.22922144626472;4.491663070302461;2.499999999999994;8.689969332451755;0.17491215106427843;1.4791934471246164;71.25999999999999;59.43097437392976;4.0;2.5208065528753836
2021-09-04 05:00:00;189.3272415847129;189.3272415847129;0.0;207.33446958298165;3.8868064473333694;1.991663070302467;71.98000000000002;59.279251822899994;4.491663070302461;2.499999999999994;9.938798617656808;0.18903839092338193;1.4765904791854378;71.98000000000002;59.46201033825599;4.0;2.523409520814562
2021-09-04 06:00:00;273.2154999318156;273.2154999318156;0.0;287.19443270408607;5.672855315596138;1.991663070302467;71.56;59.50617119066777;4.491663070302461;2.499999999999994;14.184229067386392;0.28271003370372133;1.454039045613615;71.56;59.614200437271904;4.0;2.545960954386385
2021-09-04 07:00:00;374.3977679047692;374.3977679047692;0.0;383.3348933066151;8.539677498140794;1.991663070302467;70.36000000000001;59.67221785460612;4.491663070302461;2.499999999999994;19.291104620762088;0.4322820656194801;1.4018727985788249;70.36000000000001;59.734714999526204;4.0;2.598127201421175
2021-09-04 08:00:00;336.3053925154227;336.3053925154227;0.0;346.96469889515015;7.980994643303017;1.991663070302467;70.0;59.64907930825348;4.491663070302461;2.499999999999994;17.37036549835735;0.4022791776500272;1.4129928755067511;70.0;59.71907685281502;4.0;2.587007124493249
2021-09-04 09:00:00;401.4316902120451;401.4316902120451;0.0;409.00826946912656;9.458478983085266;1.991663070302467;70.0;59.7041668669641;4.491663070302461;2.499999999999994;20.653806563316362;0.4801814476220636;1.380927808898182;70.0;59.75892755620106;4.0;2.619072191101818
2021-09-04 10:00:00;329.2424178196481;329.2424178196481;0.0;340.2358560387543;7.820755273916643;1.991663070302467;70.0;59.64185244074065;4.491663070302461;2.499999999999994;17.014037421694088;0.39383064332493795;1.416162443477182;70.0;59.713951010314815;4.0;2.583837556522818
2021-09-04 11:00:00;275.7932279229742;275.7932279229742;0.0;289.31121682427215;6.6080821581045415;1.991663070302467;70.0;59.57585250829317;4.491663070302461;2.499999999999994;14.31543146750355;0.32989620564949074;1.4381933518435805;70.0;59.66815620997858;4.0;2.5618066481564195
2021-09-04 12:00:00;264.0130110033793;264.0130110033793;0.0;278.0866068160114;6.340792532000923;1.991663070302467;70.0;59.557914641300954;4.491663070302461;2.499999999999994;13.720047678200096;0.315805037085382;1.4425840799302128;70.0;59.656029401026046;4.0;2.5574159200697872
2021-09-04 13:00:00;197.21993438895413;197.21993438895413;0.0;214.4335168215461;4.825078070674426;1.991663070302467;70.0;59.418699864458574;4.491663070302461;2.499999999999994;10.339500391570779;0.23590901242697868;1.4645450111095246;70.0;59.56468096665509;4.0;2.5354549888904754
2021-09-04 14:00:00;160.19999299464249;160.19999299464249;0.0;179.13416913044006;3.9847341903586555;1.991663070302467;70.0;59.29640206533679;4.491663070302461;2.499999999999994;8.465473288809099;0.19162678587875898;1.4751010556107058;70.0;59.48169553100405;4.0;2.524898944389294
2021-09-04 15:00:00;172.35451047442967;172.35451047442967;0.0;190.72602305491878;4.260676771827802;1.991663070302467;70.0;59.3418439599825;4.491663070302461;2.499999999999994;9.081379410067257;0.20616568238568145;1.471850385925102;70.0;59.51215756253657;4.0;2.528149614074898
2021-09-04 16:00:00;184.20502161800695;184.20502161800695;0.0;202.02532462426362;4.529671666237351;1.991663070302467;70.0;59.3808489197545;4.491663070302461;2.499999999999994;9.681259480718781;0.2203409349497691;1.4684785494535908;70.0;59.53865843562386;4.0;2.531521450546409
2021-09-04 17:00:00;157.8138300538254;157.8138300538254;0.0;176.85812602618793;3.930555890775849;1.991663070302467;70.0;59.286737348245424;4.491663070302461;2.499999999999994;8.3444710178866;0.18877252398782945;1.4757144491338785;70.0;59.475275470117595;4.0;2.5242855508661215
2021-09-04 18:00:00;167.46172925203305;167.46172925203305;0.0;186.0600619531007;4.149601768945763;1.991663070302467;70.0;59.32427321526012;4.491663070302461;2.499999999999994;8.833532625649903;0.20031307326798214;1.4731842855299742;70.0;59.50032556830456;4.0;2.526815714470026
2021-09-04 19:00:00;183.17254726861495;183.17254726861495;0.0;201.04089819901887;4.50623559417738;1.991663070302467;70.0;59.377634719004504;4.491663070302461;2.499999999999994;9.629016643046876;0.21910591778542463;1.4687802949806743;70.0;59.53646239489308;4.0;2.5312197050193257
2021-09-04 20:00:00;182.5817425020184;182.5817425020184;0.0;200.47758135085937;4.492824845814236;1.991663070302467;70.0;59.37578047162003;4.491663070302461;2.499999999999994;9.599120385993695;0.21839921351916078;1.4689522787944265;70.0;59.53519650102811;4.0;2.5310477212055735
2021-09-04 21:00:00;179.3753360502954;179.3753360502954;0.0;197.42027528429972;4.420040825885799;1.991663070302467;70.0;59.36552188084761;4.491663070302461;2.499999999999994;9.436845172294186;0.2145637991032242;1.469877010449002;70.0;59.52820602750262;4.0;2.530122989550998
