Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-09-04 22:00:00;167.14051500999994;167.14051500999994;0.0;185.75372438221117;4.142309389956258;1.991663070302467;70.0;59.3230869376643;4.491663070302461;2.499999999999994;8.817257469387634;0.19992884570574157;1.4732706627584298;70.0;59.49952914943191;4.0;2.5267293372415702
2021-09-04 23:00:00;143.6804034043702;143.6804034043702;0.0;163.37393810793242;3.609606662030282;1.991663070302467;70.0;59.22360236600247;4.491663070302461;2.499999999999994;7.6270544858947815;0.17186651124924668;1.4791803771577445;70.0;59.43386154414401;4.0;2.5208196228422555
2021-09-05 00:00:00;209.20341907242778;209.20341907242778;0.0;225.85959425973988;5.09705030573227;1.991663070302467;70.0;59.44956579869563;4.491663070302461;2.499999999999994;10.9424832186299;0.25024332424931556;1.4602977129561956;70.0;59.58872067773069;4.0;2.5397022870438044
2021-09-05 01:00:00;181.1227886150775;181.1227886150775;0.0;199.20302839006357;4.233892080711435;1.991663070302467;70.53999999999996;59.33770868749798;4.491663070302461;2.499999999999994;9.522598920569246;0.20555413032952352;1.472044334408967;70.53999999999996;59.509886162619466;4.0;2.527955665591033
2021-09-05 02:00:00;223.08303606560733;223.08303606560733;0.0;239.148332292444;5.255845748432375;1.991663070302467;70.30000000000001;59.46633367061207;4.491663070302461;2.499999999999994;11.645335426414361;0.25907353099085734;1.4583770178172508;70.30000000000001;59.59763723663116;4.0;2.541622982182749
2021-09-05 03:00:00;220.7962000200739;220.7962000200739;0.0;237.0649812060402;5.003699783861681;1.991663070302467;70.72000000000003;59.43953842507841;4.491663070302461;2.499999999999994;11.52920472101486;0.24637153647887278;1.462090606911591;70.72000000000003;59.578093015407376;4.0;2.537909393088409
2021-09-05 04:00:00;154.58692011295668;154.58692011295668;0.0;174.02362366359705;3.4679432295748285;1.991663070302467;71.13999999999999;59.192227684401814;4.491663070302461;2.499999999999994;8.177909452603219;0.16598975212493094;1.4807210459879392;71.13999999999999;59.40962946017669;4.0;2.519278954012061
2021-09-05 05:00:00;224.39503495070494;224.39503495070494;0.0;240.65002405801357;4.763483928003529;1.991663070302467;71.44;59.411487751039374;4.491663070302461;2.499999999999994;11.710962048899159;0.2346285957844391;1.4656486932991641;71.44;59.55600824684359;4.0;2.534351306700836
2021-09-05 06:00:00;208.83686538813603;208.83686538813603;0.0;225.74419061629018;4.597884752582054;1.991663070302467;71.07999999999998;59.390142662184246;4.491663070302461;2.499999999999994;10.923180383864235;0.22545565244085652;1.467489107307907;71.07999999999998;59.5444398749965;4.0;2.532510892692093
2021-09-05 07:00:00;251.41928014263343;251.41928014263343;0.0;266.09027094788377;6.055036970771607;1.991663070302467;70.0;59.536839044586486;4.491663070302461;2.499999999999994;13.079362056042193;0.3007407657208534;1.4463229052204203;70.0;59.64512238504534;4.0;2.5536770947795797
2021-09-05 08:00:00;241.05522191063267;241.05522191063267;0.0;256.2142612542601;5.819864222523953;1.991663070302467;70.0;59.5180723803428;4.491663070302461;2.499999999999994;12.55516409315467;0.28834356687874724;1.4499537026096356;70.0;59.63276754725899;4.0;2.5500462973903644
2021-09-05 09:00:00;206.24480719207293;206.24480719207293;0.0;223.03933248424377;5.029905218605498;1.991663070302467;70.0;59.44222591391855;4.491663070302461;2.499999999999994;10.793032228317722;0.24670431482305377;1.4612776034828547;70.0;59.58360505362856;4.0;2.5387223965171453
2021-09-05 10:00:00;231.24821348459517;231.24821348459517;0.0;246.8687247533523;5.597323874097991;1.991663070302467;70.0;59.498862470614256;4.491663070302461;2.499999999999994;12.058900437656732;0.2766126955557359;1.4532669189534122;70.0;59.620263939432505;4.0;2.546733081046588
2021-09-05 11:00:00;228.58023809813955;228.58023809813955;0.0;244.3262260283287;5.5367808077013585;1.991663070302467;70.0;59.49336934591838;4.491663070302461;2.499999999999994;11.9238491688007;0.273421337437966;1.4541476578793104;70.0;59.616714871415525;4.0;2.5458523421206896
2021-09-05 12:00:00;207.26592102688565;207.26592102688565;0.0;224.01270473552532;5.0530793198559;1.991663070302467;70.0;59.4447811138092;4.491663070302461;2.499999999999994;10.84461509547454;0.2479257428551264;1.4609408380808429;70.0;59.58538478710125;4.0;2.539059161919157
2021-09-05 13:00:00;216.22985753171713;216.22985753171713;0.0;232.55626820641154;5.25651049463141;1.991663070302467;70.0;59.466293255630944;4.491663070302461;2.499999999999994;11.298413148636888;0.2586481549422454;1.4581097142621835;70.0;59.599390843040226;4.0;2.5418902857378165
2021-09-05 14:00:00;226.7624966260489;226.7624966260489;0.0;242.59395667669685;5.495531305385271;1.991663070302467;70.0;59.48955748486003;4.491663070302461;2.499999999999994;11.83182491811751;0.27124700553355136;1.4547426689069356;70.0;59.614258909737885;4.0;2.5452573310930644
2021-09-05 15:00:00;254.1752107616096;254.1752107616096;0.0;268.71636777963477;6.117571029831428;1.991663070302467;70.0;59.541586480223884;4.491663070302461;2.499999999999994;13.21871216018317;0.3040373334469015;1.4453350676304142;70.0;59.6482698903788;4.0;2.554664932369586
2021-09-05 16:00:00;270.1244262586631;270.1244262586631;0.0;283.9138084552708;6.479461041873202;1.991663070302467;70.0;59.56726101355787;4.491663070302461;2.499999999999994;14.024859729169366;0.3231153424146688;1.4394338279826142;70.0;59.665447974353754;4.0;2.560566172017386
2021-09-05 17:00:00;138.63528924476032;138.63528924476032;0.0;158.56054353338143;3.4950174386626762;1.991663070302467;70.0;59.19819113133343;4.491663070302461;2.499999999999994;7.369160085122722;0.16583168569947407;1.4802172745963533;70.0;59.41962196411066;4.0;2.5197827254036467
2021-09-05 18:00:00;195.35947188890896;195.35947188890896;0.0;212.66238466506377;4.782853827438611;1.991663070302467;70.0;59.41345419752338;4.491663070302461;2.499999999999994;10.24297432495159;0.23368357881448443;1.4647740953947004;70.0;59.563650886060486;4.0;2.5352259046052996
2021-09-05 19:00:00;171.7625784626274;171.7625784626274;0.0;190.16370394318923;4.247240826424805;1.991663070302467;70.0;59.33965032410492;4.491663070302461;2.499999999999994;9.049294010510906;0.20545762973998496;1.4717655017592817;70.0;59.51319639600081;4.0;2.5282344982407183
2021-09-05 20:00:00;232.05446978269993;232.05446978269993;0.0;247.6370564596467;5.615619728530049;1.991663070302467;70.0;59.500499184549085;4.491663070302461;2.499999999999994;12.0997088270241;0.2775771169649521;1.4529990261110006;70.0;59.62132366834436;4.0;2.5470009738889994
2021-09-05 21:00:00;216.552360050959;216.552360050959;0.0;232.86362396999564;5.263829332303876;1.991663070302467;70.0;59.467036924506544;4.491663070302461;2.499999999999994;11.314750914966474;0.25903392350593185;1.4580086603693765;70.0;59.5998629190143;4.0;2.5419913396306235
2021-09-05 22:00:00;191.56956861739243;191.56956861739243;0.0;209.04922324213018;4.696834404194039;1.991663070302467;70.0;59.40272951990511;4.491663070302461;2.499999999999994;10.05138396392519;0.22915020169544553;1.4659513055900093;70.0;59.55625332043951;4.0;2.5340486944099907
2021-09-05 23:00:00;224.91543674311802;224.91543674311802;0.0;240.83373243805735;5.453616162541206;1.991663070302467;70.0;59.48562510503399;4.491663070302461;2.499999999999994;11.738306805930728;0.2690376037597106;1.4553430811186425;70.0;59.61173116792543;4.0;2.5446569188813575
2021-09-06 00:00:00;260.89913484952956;260.89913484952956;0.0;275.155708675667;6.160134852270308;1.991663070302467;70.18;59.54496269294299;4.491663070302461;2.499999999999994;13.562526520289996;0.3065621855048475;1.4456299399505692;70.18;59.64649934758387;4.0;2.554370060049431
2021-09-06 01:00:00;289.5226197620023;289.5226197620023;0.0;302.47281709417604;6.681008728226541;1.991663070302467;70.36000000000001;59.58058923540847;4.491663070302461;2.499999999999994;15.00880376062831;0.3342846748651447;1.437314659245939;70.36000000000001;59.66993559201268;4.0;2.562685340754061
2021-09-06 02:00:00;321.4976477545722;321.4976477545722;0.0;332.98963628712625;7.215304927731906;1.991663070302467;70.60000000000002;59.61179540863117;4.491663070302461;2.499999999999994;16.622925271450555;0.36279864556578095;1.4281850632598871;70.60000000000002;59.690810016191904;4.0;2.571814936740113
2021-09-06 03:00:00;316.6897238374412;316.6897238374412;0.0;328.53820540269595;6.7341668231835135;1.991663070302467;71.19999999999999;59.584103885065645;4.491663070302461;2.499999999999994;16.379965696091627;0.33822808851401354;1.437130327259756;71.19999999999999;59.66934372145977;4.0;2.562869672740244
2021-09-06 04:00:00;309.03438866841725;309.03438866841725;0.0;321.2575102069935;6.544318830559256;1.991663070302467;71.25999999999999;59.57201758914289;4.491663070302461;2.499999999999994;15.99352573246226;0.32829339223021026;1.4403512609450266;71.25999999999999;59.6606732776923;4.0;2.5596487390549734
2021-09-06 05:00:00;284.8453966892205;284.8453966892205;0.0;298.2237439184134;6.025112409607819;1.991663070302467;71.32;59.535049199633136;4.491663070302461;2.499999999999994;14.771994116681277;0.300993073073466;1.4486435514901066;71.32;59.63487575299041;4.0;2.5513564485098934
2021-09-06 06:00:00;230.89395529679393;230.89395529679393;0.0;246.68472026284854;5.217455132324339;1.991663070302467;70.72000000000003;59.4627000873366;4.491663070302461;2.499999999999994;12.044084301053145;0.257638938192702;1.4597880483445516;70.72000000000003;59.589543014676224;4.0;2.5402119516554484
2021-09-06 07:00:00;302.27528786064477;302.27528786064477;0.0;314.54348029499;7.208932336256973;1.991663070302467;70.0;59.61131810663858;4.491663070302461;2.499999999999994;15.652994164516564;0.36157331083809185;1.4277095980317975;70.0;59.69253741692012;4.0;2.5722904019682025
2021-09-06 08:00:00;307.9514388152382;307.9514388152382;0.0;319.95155134064333;7.337713225290306;1.991663070302467;70.0;59.61816325380073;4.491663070302461;2.499999999999994;15.939549917852585;0.3683629650899979;1.4253521562859088;70.0;59.69730593873675;4.0;2.574647843714091
2021-09-06 09:00:00;318.5568787567154;318.5568787567154;0.0;330.0557294839747;7.5783273232088595;1.991663070302467;70.0;59.63033738916022;4.491663070302461;2.499999999999994;16.4748422666807;0.3810488980343486;1.4208430761154713;70.0;59.7058316864277;4.0;2.5791569238845287
2021-09-06 10:00:00;308.1941689547438;308.1941689547438;0.0;320.18281662534287;7.343220278483471;1.991663070302467;70.0;59.61845061603424;4.491663070302461;2.499999999999994;15.95180296693177;0.3686533121468228;1.4252504760116285;70.0;59.69750657238825;4.0;2.5747495239883715
2021-09-06 11:00:00;269.57206944955794;269.57206944955794;0.0;283.38351345184685;6.466926845924227;1.991663070302467;70.0;59.56656434885963;4.491663070302461;2.499999999999994;14.001040581916058;0.3224546285281794;1.4405330467681972;70.0;59.6618600075667;4.0;2.559466953231803
2021-09-06 12:00:00;248.57591238232015;248.57591238232015;0.0;263.37707809354544;5.990517025173347;1.991663070302467;70.0;59.531983991699576;4.491663070302461;2.499999999999994;12.939417401525487;0.2973396081128232;1.44808327041466;70.0;59.638737716164314;4.0;2.55191672958534
2021-09-06 13:00:00;225.1244465962368;225.1244465962368;0.0;241.0294570917085;5.458357971804642;1.991663070302467;70.0;59.486221631000376;4.491663070302461;2.499999999999994;11.752421839373852;0.2692876155457378;1.4558842281870037;70.0;59.60889578835412;4.0;2.5441157718129963
2021-09-06 14:00:00;252.8330255982652;252.8330255982652;0.0;267.43361310006765;6.087114594155047;1.991663070302467;70.0;59.53943304322348;4.491663070302461;2.499999999999994;13.154744751621346;0.30243184880175267;1.446595597728094;70.0;59.64367643114042;4.0;2.553404402271906
2021-09-06 15:00:00;224.54562857126177;224.54562857126177;0.0;240.47785619043003;5.445222858638285;1.991663070302467;70.0;59.48497905178277;4.491663070302461;2.499999999999994;11.72310592218802;0.26859524948715524;1.4560683198231388;70.0;59.6080973096565;4.0;2.543931680176861
2021-09-06 16:00:00;239.01607919563648;239.01607919563648;0.0;254.2674608494476;5.773591406202485;1.991663070302467;70.0;59.51434776527765;4.491663070302461;2.499999999999994;12.455719320525576;0.2859044009517183;1.451343895626589;70.0;59.62713603779463;4.0;2.548656104373411
2021-09-06 17:00:00;223.98548209547954;223.98548209547954;0.0;239.944047419568;5.432511427056876;1.991663070302467;70.0;59.48377083656726;4.491663070302461;2.499999999999994;11.6947347266665;0.2679252178175593;1.456246085159553;70.0;59.60732150602428;4.0;2.543753914840447
2021-09-06 18:00:00;223.32264209913723;223.32264209913723;0.0;239.3123718473359;5.417469525639907;1.991663070302467;70.0;59.482333793581006;4.491663070302461;2.499999999999994;11.661160926003692;0.2671323470085374;1.4564559479431085;70.0;59.6063995310347;4.0;2.5435440520568915
2021-09-06 19:00:00;245.15901888004845;245.15901888004845;0.0;260.1211355951071;5.912983847061607;1.991663070302467;70.0;59.52582903741603;4.491663070302461;2.499999999999994;12.766558558706203;0.29325241492828763;1.449261422647719;70.0;59.63467427732769;4.0;2.550738577352281
2021-09-06 20:00:00;288.49568455640156;288.49568455640156;0.0;301.4144921154377;6.8962949427145235;1.991663070302467;70.0;59.59363602315244;4.491663070302461;2.499999999999994;14.957148867685532;0.3450905317660306;1.4332704713300104;70.0;59.68031402469194;4.0;2.5667295286699896
2021-09-06 21:00:00;264.10130553608474;264.10130553608474;0.0;278.17073815063884;6.342795937060075;1.991663070302467;70.0;59.558054714621164;4.491663070302461;2.499999999999994;13.724511161257885;0.31591065255512535;1.4425517959325198;70.0;59.65612357085604;4.0;2.55744820406748
2021-09-06 22:00:00;247.13820309447902;247.13820309447902;0.0;262.00709576525753;5.957893877635275;1.991663070302467;70.0;59.529413727384;4.491663070302461;2.499999999999994;12.866687798633347;0.2956198601608601;1.4485807214781419;70.0;59.63703895521189;4.0;2.551419278521858
2021-09-06 23:00:00;239.71626229036428;239.71626229036428;0.0;254.93467948952605;5.789479750505528;1.991663070302467;70.0;59.51568433994578;4.491663070302461;2.499999999999994;12.491154084684148;0.28674194053871327;1.4511088442090467;70.0;59.62801081596348;4.0;2.5488911557909533
2021-09-07 00:00:00;163.23550063313957;163.23550063313957;0.0;182.01854254897046;4.0536402097239845;1.991663070302467;70.0;59.30893074279618;4.491663070302461;2.499999999999994;8.629597079459739;0.19525777587696125;1.4753764064465869;70.0;59.47716185912793;4.0;2.524623593553413
2021-09-07 01:00:00;247.2866029012594;247.2866029012594;0.0;262.22091611236044;5.72312627499375;1.991663070302467;70.42000000000002;59.51100577981009;4.491663070302461;2.499999999999994;12.89403440675338;0.283874637131918;1.455738582859139;70.42000000000002;59.60533820738101;4.0;2.544261417140861
2021-09-07 02:00:00;374.60580165218994;374.60580165218994;0.0;383.6475065265308;8.035582487716958;1.991663070302467;71.01999999999998;59.652480028584534;4.491663070302461;2.499999999999994;19.327956699456582;0.40661802556920223;1.4197528226112466;71.01999999999998;59.702512424751376;4.0;2.5802471773887534
2021-09-07 03:00:00;412.7154819175269;412.7154819175269;0.0;420.02776793371663;8.542681940010649;1.991663070302467;71.38;59.6733003809498;4.491663070302461;2.499999999999994;21.249793524511034;0.43381265915768363;1.410573146724884;71.38;59.71718993236186;4.0;2.589426853275116
2021-09-07 04:00:00;380.78786477531446;380.78786477531446;0.0;389.61401153296157;7.906243290706853;1.991663070302467;71.38;59.64683705139464;4.491663070302461;2.499999999999994;19.639644252236412;0.4002529670698559;1.4224259580471146;71.38;59.69712402140448;4.0;2.5775740419528854
2021-09-07 05:00:00;363.57199278686653;363.57199278686653;0.0;373.3690978150307;7.116092456708183;1.9510477010275018;72.10000000000002;59.607553508826015;4.4510477010274965;2.4999999999999947;18.770665741214234;0.3594171307553351;1.4364987029869556;72.10000000000002;59.66540591298963;4.0;2.5635012970130444
2021-09-07 06:00:00;370.09315641885445;370.09315641885445;0.0;379.5037082959505;7.458729415572656;1.9510477010275018;71.74000000000001;59.62560078394898;4.4510477010274965;2.4999999999999947;19.099907857132074;0.3770827625046407;1.430540735726248;71.74000000000001;59.68005570916279;4.0;2.569459264273752
2021-09-07 07:00:00;423.8797140554902;423.8797140554902;0.0;430.6625258485135;8.765223919265736;1.9510477010275018;71.38;59.68164550557333;4.4510477010274965;2.4999999999999947;21.812630160225215;0.44554758416878687;1.406225301914211;71.38;59.72359436339184;4.0;2.593774698085789
2021-09-07 08:00:00;709.9846716035504;709.9846716035504;0.0;703.1049617183508;15.270590670490522;1.9510477010275018;70.77999999999997;59.81736293647265;4.4510477010274965;2.4999999999999947;36.218642147622916;0.7878144352952375;1.2331240422635887;70.77999999999997;59.83391188675944;4.0;2.7668759577364113
2021-09-07 09:00:00;657.0809457890352;657.0809457890352;0.0;652.598867669609;14.901446643596254;1.9930890341699987;70.24000000000001;59.81277863721698;4.4930890341699925;2.499999999999994;33.55633726308713;0.767560539619743;1.2434904784372511;70.24000000000001;59.830913422650724;4.0;2.756509521562749
2021-09-07 10:00:00;616.8018189442184;616.8018189442184;0.0;614.1864288093819;14.258918413974623;1.9930890341699987;70.06;59.80432283314599;4.4930890341699925;2.499999999999994;31.529209146477964;0.7334008139491024;1.2635089248564442;70.06;59.82418567322969;4.0;2.736491075143556
2021-09-07 11:00:00;456.17251636109404;456.17251636109404;0.0;461.12589583958794;10.70029263080214;1.9930890341699987;70.0;59.73935725404772;4.4930890341699925;2.499999999999994;23.440780984437065;0.5456609047381508;1.362259102639951;70.0;59.77178265628885;4.0;2.637740897360049
2021-09-07 12:00:00;503.16402149319845;503.16402149319845;0.0;505.8964495318731;11.766294230929564;1.9930890341699987;70.0;59.76300156712034;4.4930890341699925;2.499999999999994;25.808031624175854;0.6018708391066968;1.3354712036597363;70.0;59.790551335818634;4.0;2.6645287963402637
2021-09-07 13:00:00;392.18685880402927;392.18685880402927;0.0;400.1726356329535;9.248740943075097;1.9930890341699987;70.0;59.6981438288023;4.4930890341699925;2.499999999999994;20.215297138995084;0.469123036846925;1.3948510478718879;70.0;59.74007753312367;4.0;2.605148952128112
2021-09-07 14:00:00;306.1205411890537;306.1205411890537;0.0;318.1826660892934;7.296162760529883;1.9930890341699987;70.0;59.616764301074056;4.4930890341699925;2.499999999999994;15.870784387762122;0.3661728961591552;1.431621472406332;70.0;59.68039899403152;4.0;2.568378527593668
2021-09-07 15:00:00;291.9435314531122;291.9435314531122;0.0;304.6765598386432;6.974510732654691;1.9930890341699987;70.0;59.59897821689805;4.4930890341699925;2.499999999999994;15.154188508637349;0.3492147505420003;1.4368995981734032;70.0;59.667847318865824;4.0;2.563100401826597
2021-09-07 16:00:00;256.2988510406666;256.2988510406666;0.0;270.715456898702;6.165744669659581;1.9930890341699987;70.0;59.546102762974726;4.4930890341699925;2.499999999999994;13.350769782463313;0.30657757301515143;1.449195582982632;70.0;59.631483220224936;4.0;2.550804417017368
2021-09-07 17:00:00;210.63766328948765;210.63766328948765;0.0;227.20589234304873;5.1295870479421835;1.9930890341699987;70.0;59.45399687568204;4.4930890341699925;2.499999999999994;11.03573079175302;0.25195892737976994;1.4629036004886546;70.0;59.57149493474009;4.0;2.5370963995113454
2021-09-07 18:00:00;187.41768654172324;187.41768654172324;0.0;205.19112478707146;4.369470965784599;1.9930890341699987;70.53999999999996;59.3590057575002;4.4930890341699925;2.499999999999994;9.855703175491856;0.21269813622032652;1.472031853536016;70.53999999999996;59.50748210461995;4.0;2.527968146463984
2021-09-07 19:00:00;222.03665731820246;222.03665731820246;0.0;238.4708407860269;4.55151852563748;1.9930890341699987;71.86000000000001;59.3853124213598;4.4930890341699925;2.499999999999994;11.612874245685184;0.22394105202461986;1.4709421967273184;71.86000000000001;59.51313445882852;4.0;2.5290578032726816
2021-09-07 20:00:00;203.20353674902154;203.20353674902154;0.0;220.6765529673554;3.954278258572754;1.896736562566839;72.57999999999998;59.29261024514665;4.396736562566833;2.499999999999994;10.656033943234982;0.193216559235269;1.477363924105779;72.57999999999998;59.4488742367256;4.0;2.522636075894221
2021-09-07 21:00:00;221.17586371878008;221.17586371878008;0.0;237.9340130930925;4.0861155447697275;1.8499043921969855;73.18;59.315743133629894;4.349904392196979;2.499999999999994;11.568184531914705;0.2007317376977405;1.4763818992512223;73.18;59.458554243358776;4.0;2.5236181007487777
2021-09-07 22:00:00;226.81014909681755;226.81014909681755;0.0;243.34206268472974;4.127470012881015;1.8090024279193715;73.36000000000001;59.32268751252167;4.309002427919365;2.499999999999994;11.85390904390867;0.2030718608508022;1.4760575420049578;73.36000000000001;59.46167216499617;4.0;2.5239424579950422
2021-09-07 23:00:00;253.10348086099253;253.10348086099253;0.0;268.3841937808488;4.594430999959585;1.8090024279193715;73.30000000000001;59.39164039686051;4.309002427919365;2.499999999999994;13.186653357969767;0.22763560893351134;1.4712324030234933;73.30000000000001;59.50743307404849;4.0;2.5287675969765067
2021-09-08 00:00:00;400.5980836687337;400.5980836687337;0.0;408.9564581303295;6.985039028395942;1.8090024279193715;73.53999999999996;59.600122946587646;4.309002427919365;2.499999999999994;20.628365831884846;0.35390274047897596;1.4378441226675398;73.53999999999996;59.66184899271758;4.0;2.56215587733246
2021-09-08 01:00:00;354.6134816291818;354.6134816291818;0.0;365.14019935659866;6.242117844138694;1.8090024279193715;73.48000000000002;59.5523323598278;4.309002427919365;2.499999999999994;18.30904601110402;0.3146727045819979;1.4493553018866492;73.48000000000002;59.62656878135891;4.0;2.550644698113351
2021-09-08 02:00:00;308.6726953133456;308.6726953133456;0.0;321.3102868741979;5.5923228377599905;1.8090024279193715;73.18;59.500094265801636;4.309002427919365;2.499999999999994;15.989813018328702;0.2801409044744334;1.4583111895176608;73.18;59.59005909208537;4.0;2.541688810482339
2021-09-08 03:00:00;252.7090621975594;252.7090621975594;0.0;268.02837869089524;4.567338913210638;1.8090024279193715;73.36000000000001;59.38768880231197;4.309002427919365;2.499999999999994;13.159764058410474;0.2262601551062583;1.4708738815396374;73.36000000000001;59.511882750664086;4.0;2.5291261184603626
2021-09-08 04:00:00;301.94698172299667;301.94698172299667;0.0;314.8511359785512;5.577167931640119;1.8090024279193715;72.94;59.49866972194184;4.309002427919365;2.499999999999994;15.650156005709363;0.2791194746113797;1.4583899954853026;72.94;59.590062215848434;4.0;2.5416100045146974
2021-09-08 05:00:00;318.7393578370112;318.7393578370112;0.0;330.78479521722255;6.009685841948807;1.8090024279193715;72.63999999999999;59.534775093602946;4.309002427919365;2.499999999999994;16.49858839960781;0.3016354228213494;1.45226972344375;72.63999999999999;59.61687659991264;4.0;2.54773027655625
2021-09-08 06:00:00;321.88313601360755;321.88313601360755;0.0;333.62518812274664;6.429381207033021;1.8090024279193715;71.92000000000002;59.56506784669085;4.309002427919365;2.499999999999994;16.657755884850317;0.3230097941756924;1.4456318179872443;71.92000000000002;59.64132478627408;4.0;2.5543681820127557
2021-09-08 07:00:00;366.4875427561171;366.4875427561171;0.0;375.94927456401496;7.7842621747151535;1.8090024279193715;71.13999999999999;59.64093560186046;4.309002427919365;2.499999999999994;18.909322585251196;0.3935208511464754;1.422344298241983;71.13999999999999;59.699133143673635;4.0;2.577655701758017
2021-09-08 08:00:00;587.4064217303148;587.4064217303148;0.0;586.1734085237291;13.677295686801859;1.9966454956069057;70.0;59.795855813643755;4.4966454956068995;2.499999999999994;30.03863311554145;0.7026392604429604;1.27499033414971;70.0;59.82115588133871;4.0;2.72500966585029
2021-09-08 09:00:00;537.7851146223658;537.7851146223658;0.0;538.893617418593;12.551665611842326;1.9966454956069057;70.0;59.77761134536382;4.4966454956068995;2.499999999999994;27.54093846811571;0.6432836299310596;1.308801366720369;70.0;59.80641509152804;4.0;2.691198633279631
2021-09-08 10:00:00;500.5636573259395;500.5636573259395;0.0;503.4303088787876;11.707309027966085;1.9966454956069057;70.0;59.761578944356415;4.4966454956068995;2.499999999999994;25.66663811912125;0.5987603556530378;1.3323391397710536;70.0;59.793739254143816;4.0;2.6676608602289464
2021-09-08 11:00:00;388.1325102716375;388.1325102716375;0.0;396.3201156567497;9.156767815048788;1.9966454956069057;70.0;59.69484274307513;4.4966454956068995;2.499999999999994;20.001535882785053;0.46427333764549944;1.3939387480143388;70.0;59.74252867409234;4.0;2.606061251985661
2021-09-08 12:00:00;396.70943818897166;396.70943818897166;0.0;404.4907278801991;9.351344097446688;1.9966454956069057;70.0;59.70123276842651;4.4966454956068995;2.499999999999994;20.433989797788147;0.47453282080020537;1.3897425831405141;70.0;59.7473147211698;4.0;2.610257416859486
2021-09-08 13:00:00;363.83669147132156;363.83669147132156;0.0;373.1750785518935;8.60558570694613;1.9966454956069057;70.0;59.675170034352846;4.4966454956068995;2.499999999999994;18.77618348482866;0.43521135343459516;1.4053739522282949;70.0;59.72793369920208;4.0;2.594626047771705
2021-09-08 14:00:00;285.07792809247974;285.07792809247974;0.0;298.1431660286098;6.818737435792878;1.9966454956069057;70.0;59.58949970277075;4.4966454956068995;2.499999999999994;14.799396377901799;0.34100230633071743;1.437853930222881;70.0;59.66673908403146;4.0;2.562146069777119
2021-09-08 15:00:00;234.51458292464477;234.51458292464477;0.0;249.96517910328237;5.671436946324425;1.9966454956069057;70.0;59.50609529870803;4.4966454956068995;2.499999999999994;12.24061507059965;0.2805198360342641;1.4550022973740364;70.0;59.610602227392576;4.0;2.5449977026259636
2021-09-08 16:00:00;175.2908811445946;175.2908811445946;0.0;193.51825268347127;4.327326865363458;1.9966454956069057;70.0;59.35237020867487;4.4966454956068995;2.499999999999994;9.237592638417885;0.20967808749353423;1.4719068359307403;70.0;59.51045936672449;4.0;2.5280931640692597
2021-09-08 17:00:00;161.90804751896212;161.90804751896212;0.0;180.75625650293583;4.023506897085755;1.9966454956069057;70.0;59.30355905182057;4.4966454956068995;2.499999999999994;8.558773808789432;0.19366991330019395;1.4753590636133853;70.0;59.47795631710562;4.0;2.5246409363866147
2021-09-08 18:00:00;180.88313150689063;180.88313150689063;0.0;198.84981507942453;4.454258877116083;1.9966454956069057;70.0;59.370803230641286;4.4966454956068995;2.499999999999994;9.520994640859746;0.2163673821852759;1.4703931475223428;70.0;59.52289636717131;4.0;2.529606852477657
2021-09-08 19:00:00;192.46294648123114;192.46294648123114;0.0;209.88978788564847;4.717101721593998;1.9966454956069057;70.0;59.4058339272986;4.4966454956068995;2.499999999999994;10.107420324391605;0.23021883550386502;1.4671246431031846;70.0;59.546777771689904;4.0;2.5328753568968154
2021-09-08 20:00:00;204.67607507430193;204.67607507430193;0.0;221.5303687826696;4.994293968442838;1.9966454956069057;70.0;59.43888240581862;4.4966454956068995;2.499999999999994;10.727271629544722;0.24482784099796887;1.4637578660245318;70.0;59.56772121039154;4.0;2.536242133975468
2021-09-08 21:00:00;220.1211176840609;220.1211176840609;0.0;236.24934903796438;5.344809489107792;1.9966454956069057;70.0;59.47579981593901;4.4966454956068995;2.499999999999994;11.510994182850808;0.2633027723493552;1.4593525356510324;70.0;59.59102148365406;4.0;2.5406474643489676
2021-09-08 22:00:00;202.13476309879547;202.13476309879547;0.0;219.10838828248268;4.936617548642399;1.9966454956069057;70.0;59.432305953875584;4.4966454956068995;2.499999999999994;10.598229463449249;0.24178799413731522;1.46445660509103;70.0;59.56363413952289;4.0;2.53554339490897
2021-09-08 23:00:00;190.64064420800023;190.64064420800023;0.0;208.15253923263842;4.675740238959247;1.9966454956069057;70.0;59.40058132918119;4.4966454956068995;2.499999999999994;10.015168927204018;0.22803904809569409;1.46765092416226;70.0;59.54317670504389;4.0;2.53234907583774
2021-09-09 00:00:00;177.52051012556925;177.52051012556925;0.0;195.65002461324062;4.377934437946054;1.9966454956069057;70.0;59.359516490273506;4.4966454956068995;2.499999999999994;9.344515348259687;0.21234510780570487;1.4705944494046905;70.0;59.52231756257714;4.0;2.5294055505953095
2021-09-09 01:00:00;216.13855193032077;216.13855193032077;0.0;232.4635345825972;5.254436137658439;1.9966454956069057;70.0;59.466336793357755;4.4966454956068995;2.499999999999994;11.299599484667915;0.25853893771569475;1.4590821270591543;70.0;59.593904680457285;4.0;2.5409178729408457
2021-09-09 02:00:00;283.96826208414575;283.96826208414575;0.0;297.0975659651451;6.793565960947976;1.9966454956069057;70.0;59.58757210681205;4.4966454956068995;2.499999999999994;14.73147610929799;0.3396749546461074;1.4357316377160272;70.0;59.6739684107946;4.0;2.564268362283973
2021-09-09 03:00:00;290.3823083921759;290.3823083921759;0.0;303.20906519365957;6.939098743103613;1.9966454956069057;70.0;59.596252014475624;4.4966454956068995;2.499999999999994;15.055501595258471;0.3473472588423157;1.4332388691488354;70.0;59.67994378618772;4.0;2.5667611308511646
2021-09-09 04:00:00;286.7024248899046;286.7024248899046;0.0;299.7029173370628;6.85560704337605;1.9966454956069057;70.0;59.59131744137056;4.4966454956068995;2.499999999999994;14.8696087697347;0.3429454843180677;1.434674927529771;70.0;59.67654276756866;4.0;2.565325072470229
2021-09-09 05:00:00;212.38375985802867;212.38375985802867;0.0;228.88514069918847;5.169224391880933;1.9966454956069057;70.0;59.457516652434265;4.4966454956068995;2.499999999999994;11.109260856272407;0.2540475596387903;1.4602137406159255;70.0;59.588319161982554;4.0;2.5397862593840745
2021-09-09 06:00:00;305.0269338312403;305.0269338312403;0.0;317.16209252406145;7.2713608507599305;1.9966454956069057;70.0;59.61476599990107;4.4966454956068995;2.499999999999994;15.795081000553505;0.36486475338665114;1.427363777236483;70.0;59.69280113616492;4.0;2.572636222763517
2021-09-09 07:00:00;316.0291300530438;316.0291300530438;0.0;327.64415400843;7.520977433666133;1.9966454956069057;70.0;59.62760976918349;4.4966454956068995;2.499999999999994;16.350510253654285;0.3780252751830668;1.4227816755977276;70.0;59.701803325353865;4.0;2.5772183244022724
2021-09-09 08:00:00;488.8993825185212;488.8993825185212;0.0;492.33445882784804;11.442711439359043;1.9966454956069057;70.0;59.75570686909913;4.4966454956068995;2.499999999999994;25.063369833832756;0.5848078738259823;1.3318577603524853;70.0;59.795847020638575;4.0;2.6681422396475147
2021-09-09 09:00:00;538.1424037359377;538.1424037359377;0.0;539.2516376779608;12.559775057203119;1.9966454956069057;70.0;59.777424636873036;4.4966454956068995;2.499999999999994;27.542397584306915;0.6437110092535141;1.2994499313609644;70.0;59.81264322610548;4.0;2.7005500686390356
2021-09-09 10:00:00;502.4859244060419;502.4859244060419;0.0;505.2796520374319;11.75091994722183;1.9966454956069057;70.0;59.762105469455264;4.4966454956068995;2.499999999999994;25.747508315518647;0.6010597181890454;1.3232043076876474;70.0;59.80074868232242;4.0;2.6767956923123526
2021-09-09 11:00:00;449.7315639689007;449.7315639689007;0.0;455.0164386852676;10.554186822880325;1.9966454956069057;70.0;59.735140269532394;4.4966454956068995;2.499999999999994;23.090872319855087;0.5379564162307425;1.3555752044217177;70.0;59.78016326797655;4.0;2.6444247955782823
2021-09-09 12:00:00;351.55451938540324;351.55451938540324;0.0;361.4886937049002;8.326949783734785;1.9966454956069057;70.0;59.66383383690811;4.4966454956068995;2.499999999999994;18.14295696582352;0.4205197600303867;1.407001282909342;70.0;59.72758935699653;4.0;2.592998717090658
2021-09-09 13:00:00;316.7594886107465;316.7594886107465;0.0;328.3399686097167;7.537547589856565;1.9966454956069057;70.0;59.628432580974106;4.4966454956068995;2.499999999999994;16.387375634023634;0.3788989098214671;1.4224723935756334;70.0;59.702382344732996;4.0;2.5775276064243666
2021-09-09 14:00:00;250.3717684298216;250.3717684298216;0.0;265.08563063717634;6.031265559232939;1.9966454956069057;70.0;59.535259934697365;4.4966454956068995;2.499999999999994;13.033002205031153;0.29948776127969096;1.4479852233175068;70.0;59.63865585076553;4.0;2.552014776682493
2021-09-09 15:00:00;217.97381189583012;217.97381189583012;0.0;234.21254776990995;5.2960851789958765;1.9966454956069057;70.0;59.47054466810107;4.4966454956068995;2.499999999999994;11.39261554041598;0.26073422475577773;1.4585228587225463;70.0;59.596580532672306;4.0;2.5414771412774537
2021-09-09 16:00:00;175.6163705107046;175.6163705107046;0.0;193.83487704251715;4.334722083718003;1.9966454956069057;70.0;59.353144144130624;4.4966454956068995;2.499999999999994;9.248091000921661;0.21006742884055574;1.4711259625154813;70.0;59.51800171523894;4.0;2.5288740374845187
2021-09-09 17:00:00;155.45244664150457;155.45244664150457;0.0;174.60425224445214;3.8769368977734353;1.9966454956069057;70.0;59.27698796581927;4.4966454956068995;2.499999999999994;8.225977625745054;0.18594790268122557;1.4764440398001462;70.0;59.46712453796545;4.0;2.523555960199854
2021-09-09 18:00:00;152.68354493080614;152.68354493080614;0.0;171.96284622200753;3.8140633216777378;1.9966454956069057;70.0;59.26511403676608;4.4966454956068995;2.499999999999994;8.085449149523294;0.18263581929522266;1.4771294752698676;70.0;59.45931336037188;4.0;2.5228705247301324
2021-09-09 19:00:00;176.75552827156247;176.75552827156247;0.0;194.92058085763838;4.360568951287221;1.9966454956069057;70.0;59.3569709303045;4.4966454956068995;2.499999999999994;9.305779707552603;0.21143005774110346;1.4708087236936298;70.0;59.52059201608574;4.0;2.52919127630637
2021-09-09 20:00:00;187.93923037633527;187.93923037633527;0.0;205.5839330030609;4.614430891712451;1.9966454956069057;70.0;59.392287667623066;4.4966454956068995;2.499999999999994;9.871851728889354;0.22480769183772165;1.4675942611192854;70.0;59.544659844079206;4.0;2.5324057388807146
2021-09-09 21:00:00;199.96274951648508;199.96274951648508;0.0;217.04642839320096;4.887327982324626;1.9966454956069057;70.0;59.426181088542364;4.4966454956068995;2.499999999999994;10.47994765914714;0.2391898917661305;1.4639425752285988;70.0;59.568013870878815;4.0;2.536057424771401
2021-09-09 22:00:00;180.92135336783844;180.92135336783844;0.0;198.91721189790127;4.40290098977736;1.9966454956069057;70.12;59.363173753387855;4.4966454956068995;2.499999999999994;9.516602375110793;0.21384693884845773;1.4703175460390545;70.12;59.52430141034;4.0;2.5296824539609455
2021-09-09 23:00:00;151.83541287527692;151.83541287527692;0.0;171.36981323101102;3.448432423129014;1.9966454956069057;71.01999999999998;59.18785963097076;4.4966454956068995;2.499999999999994;8.041400976044859;0.16481062365433552;1.4811423921154194;71.01999999999998;59.40291344600274;4.0;2.5188576078845806
2021-09-10 00:00:00;131.61485631263048;131.61485631263048;0.0;152.00630738863947;3.13219798633793;1.9966454956069057;70.65999999999997;59.10518191138016;4.4966454956068995;2.499999999999994;7.001428542072358;0.1476867154329005;1.482983108279444;70.65999999999997;59.37254742956958;4.0;2.517016891720556
2021-09-10 01:00:00;174.3342139291547;174.3342139291547;0.0;192.89681691209603;3.809698995498491;1.9966454956069057;71.32;59.26450333090173;4.4966454956068995;2.499999999999994;9.179765463839114;0.18421709250802537;1.4772646919705257;71.32;59.45541993300105;4.0;2.5227353080294743
2021-09-10 02:00:00;252.2046109509934;252.2046109509934;0.0;267.2138635412765;5.180611157734583;1.9966454956069057;71.74000000000001;59.45914229323671;4.4966454956068995;2.499999999999994;13.120516872083556;0.2569677654514007;1.4607752094657398;71.74000000000001;59.583095482798456;4.0;2.53922479053426
2021-09-10 03:00:00;224.14180327297893;224.14180327297893;0.0;240.49684627667762;4.591810532293251;1.9966454956069057;71.86000000000001;59.389721996869525;4.4966454956068995;2.499999999999994;11.700148999464291;0.22606425368632752;1.4682859006671864;71.86000000000001;59.53717710185822;4.0;2.5317140993328136
2021-09-10 04:00:00;249.977943594349;249.977943594349;0.0;265.24720910567737;4.84373308928066;1.9036901547482072;72.46000000000004;59.42168920911939;4.403690154748201;2.499999999999994;13.007432038474256;0.2399812832589155;1.4655220595683471;72.46000000000004;59.554795118389336;4.0;2.534477940431653
2021-09-10 05:00:00;263.3974388467975;263.3974388467975;0.0;278.04742237043786;5.063964928121215;1.9036901547482072;72.51999999999998;59.44689065371978;4.403690154748201;2.499999999999994;13.685993275779005;0.2516523216889318;1.462741432371744;72.51999999999998;59.57130234564511;4.0;2.537258567628256
2021-09-10 06:00:00;288.65566550308426;288.65566550308426;0.0;301.80380432997725;6.232509916354048;1.9036901547482077;71.07999999999998;59.550447762715976;4.403690154748201;2.4999999999999933;14.963134264275922;0.31162626041046015;1.444962526930754;71.07999999999998;59.64755200729479;4.0;2.555037473069246
2021-09-10 07:00:00;292.8795344964136;292.8795344964136;0.0;305.5928303256603;6.995758847691608;1.9496320407948842;70.0;59.599384529872054;4.449632040794877;2.499999999999993;15.177069523978744;0.35033437140719337;1.4311682502297147;70.0;59.68531700904782;4.0;2.5688317497702853
2021-09-10 08:00:00;523.2121249535754;523.2121249535754;0.0;525.0333073272857;12.221089259466106;1.9947404949657952;70.0;59.77113024363251;4.4947404949657885;2.4999999999999933;26.784771410376774;0.6258518241071478;1.3060794031859784;70.0;59.81016547266887;4.0;2.6939205968140216
2021-09-10 09:00:00;479.38417244130403;479.38417244130403;0.0;483.2747219484979;11.226861054395505;1.9947404949657952;70.0;59.75088322281431;4.4947404949657885;2.4999999999999933;24.57833060554961;0.5734260435900767;1.334847334610771;70.0;59.79470231091352;4.0;2.665152665389229
2021-09-10 10:00:00;442.3722016848676;442.3722016848676;0.0;448.01166699293134;10.387239062963111;1.9947404949657952;70.0;59.730722102808954;4.4947404949657885;2.4999999999999933;22.714465780155656;0.5291533512976886;1.3573243903785746;70.0;59.77951075076953;4.0;2.6426756096214254
2021-09-10 11:00:00;393.73396778381453;393.73396778381453;0.0;401.67687764488693;9.283849540263022;1.9947404949657952;70.0;59.69852415149097;4.4947404949657885;2.4999999999999933;20.264127174207214;0.47097364567441935;1.384331536144682;70.0;59.7557066544008;4.0;2.615668463855318
2021-09-10 12:00:00;371.28882087962427;371.28882087962427;0.0;380.2943179284745;8.774655064048952;1.9947404949657952;70.0;59.68093155656595;4.4947404949657885;2.4999999999999933;19.132838726881083;0.4441253838273018;1.3958251375664177;70.0;59.742901536369004;4.0;2.6041748624335823
2021-09-10 13:00:00;312.40961688408083;312.40961688408083;0.0;324.2006476396597;7.438860424131403;1.9947404949657952;70.0;59.623325887391104;4.4947404949657885;2.4999999999999933;16.16303624193348;0.3736957139761733;1.4230646259889554;70.0;59.70193711504413;4.0;2.5769353740110446
2021-09-10 14:00:00;246.74842605417774;246.74842605417774;0.0;261.63696159034856;5.9490498901425;1.9947404949657948;70.0;59.52866158214778;4.4947404949657885;2.499999999999994;12.845659775253564;0.2951536196820308;1.4484643367594496;70.0;59.6376320033807;4.0;2.5515356632405504
2021-09-10 15:00:00;194.22120920581327;194.22120920581327;0.0;211.57559404842928;4.75701781534627;1.9947404949657948;70.0;59.410352578964364;4.4947404949657885;2.499999999999994;10.187045970112644;0.2323220205811164;1.4653559775100717;70.0;59.559805266525586;4.0;2.5346440224899283
2021-09-10 16:00:00;134.75161507353843;134.75161507353843;0.0;154.8581702787972;3.406803108530784;1.9947404949657948;70.0;59.17724572013083;4.4947404949657885;2.499999999999994;7.168151495380383;0.16118614243246226;1.480749750293883;70.0;59.411603806385244;4.0;2.519250249706117
2021-09-10 17:00:00;156.86304176493093;156.86304176493093;0.0;175.95183175292846;3.908968049520025;1.9947404949657952;70.0;59.28277418904696;4.4947404949657885;2.4999999999999933;8.295617563234828;0.1876352174221662;1.475891196393527;70.0;59.47347376467451;4.0;2.524108803606473
2021-09-10 18:00:00;150.82727054044616;150.82727054044616;0.0;170.19381874755467;3.7719128253548893;1.9947404949657952;70.0;59.256820167039734;4.4947404949657885;2.4999999999999933;7.9894033736342625;0.18041539538330884;1.4774053766619955;70.0;59.45633827732456;4.0;2.5225946233380045
2021-09-10 19:00:00;146.69235073044783;146.69235073044783;0.0;166.2486012428264;3.6780115586708235;1.9947404949657952;70.0;59.23793477413221;4.4947404949657885;2.4999999999999933;7.779492860511923;0.17546931905555962;1.478412369366826;70.0;59.44396539034096;4.0;2.521587630633174
2021-09-10 20:00:00;136.516540971381;136.516540971381;0.0;156.53728924172438;3.4468704622071336;1.9947404949657948;70.0;59.187065901825065;4.4947404949657885;2.499999999999994;7.261617217101489;0.16329729781265673;1.4807131837228353;70.0;59.41221622512205;4.0;2.5192868162771647
2021-09-10 21:00:00;189.3138318488922;189.3138318488922;0.0;206.8970262846425;4.645633556964981;1.9947404949657948;70.0;59.39623710514496;4.4947404949657885;2.499999999999994;9.93889301387799;0.2264519519723591;1.466853905036937;70.0;59.550087433862245;4.0;2.533146094963063
2021-09-10 22:00:00;175.4398884571029;175.4398884571029;0.0;193.66893306393138;4.330717821345803;1.9947404949657952;70.0;59.35242317053621;4.4947404949657885;2.4999999999999933;9.23687469712823;0.20985632590562553;1.4709022450507394;70.0;59.52018305486939;4.0;2.5290977549492606
2021-09-10 23:00:00;162.2323790273647;162.2323790273647;0.0;181.073350306299;4.030878950634209;1.9947404949657952;70.0;59.304391676882915;4.4947404949657885;2.4999999999999933;8.567846846390239;0.19405786964995778;1.4745001319390325;70.0;59.487859788760375;4.0;2.5254998680609675
2021-09-11 00:00:00;141.69509641274146;141.69509641274146;0.0;161.48415642963252;3.564518128151806;1.9947404949657952;70.0;59.213518548253944;4.4947404949657885;2.4999999999999933;7.521398116371036;0.16949174212050416;1.4791995813826455;70.0;59.43423996401418;4.0;2.5208004186173545
2021-09-11 01:00:00;144.06328674974475;144.06328674974475;0.0;163.74430239802845;3.618305230006166;1.9947404949657952;70.0;59.225138237956;4.4947404949657885;2.4999999999999933;7.6415771945464765;0.1723245056815129;1.4786212033826973;70.0;59.44187807553436;4.0;2.5213787966173027
2021-09-11 02:00:00;149.27233092722722;149.27233092722722;0.0;168.71501397493464;3.7366047174471078;1.9947404949657952;70.0;59.249534146590634;4.4947404949657885;2.4999999999999933;7.9057906700582405;0.17855541976941058;1.4773191031897834;70.0;59.45800069048869;4.0;2.5226808968102166
2021-09-11 03:00:00;154.68603352889514;154.68603352889514;0.0;173.8923158269795;3.836820272903686;1.9947404949657952;70.06;59.269050882014994;4.4947404949657885;2.4999999999999933;8.180161036900312;0.18392757513399877;1.4761949012154676;70.06;59.470737414880716;4.0;2.5238050987845324
2021-09-11 04:00:00;157.63896222071403;157.63896222071403;0.0;176.7337095816836;3.8580508112309535;1.9947404949657952;70.18;59.27307919434071;4.4947404949657885;2.4999999999999933;8.329679792843868;0.1852292258729401;1.4759720551421234;70.18;59.47295804057029;4.0;2.5240279448578766
2021-09-11 05:00:00;161.15226516923124;161.15226516923124;0.0;180.0485072208881;4.006358932892823;1.9947404949657952;70.0;59.299837355187776;4.4947404949657885;2.4999999999999933;8.507777106282248;0.19276586742731014;1.4741960604294602;70.0;59.4915980571854;4.0;2.52580393957054
2021-09-11 06:00:00;263.9592343467366;263.9592343467366;0.0;278.047447452802;6.339575528039884;1.9947404949657948;70.0;59.55738078831331;4.4947404949657885;2.499999999999994;13.70483475498706;0.31574071094107253;1.4398686729435823;70.0;59.66539384699894;4.0;2.5601313270564177
2021-09-11 07:00:00;340.2605096904521;340.2605096904521;0.0;350.7478865467046;8.070728374434715;1.9947404949657952;70.0;59.65255703273641;4.4947404949657885;2.4999999999999933;17.555163057430974;0.4070101790555648;1.4065747707754621;70.0;59.730476182048676;4.0;2.593425229224538
2021-09-11 08:00:00;345.55890839012216;345.55890839012216;0.0;355.7957150519818;8.190933049838996;1.9947404949657952;70.0;59.65767819452117;4.4947404949657885;2.4999999999999933;17.822284733939274;0.4133479765432084;1.4039844790939817;70.0;59.73407064281389;4.0;2.5960155209060183
2021-09-11 09:00:00;390.99078108483957;390.99078108483957;0.0;399.0780931867025;9.221620738059249;1.9947404949657952;70.0;59.69610697350379;4.4947404949657885;2.4999999999999933;20.11182530629623;0.46769232187181775;1.3802910400492738;70.0;59.761367439885305;4.0;2.619708959950726
2021-09-11 10:00:00;317.95089226177976;317.95089226177976;0.0;329.49222946205305;7.564582460100046;1.9947404949657952;70.0;59.62923185277026;4.4947404949657885;2.4999999999999933;16.43011203535163;0.3803240338059567;1.4170851660911703;70.0;59.71421448746946;4.0;2.5829148339088297
2021-09-11 11:00:00;243.93583803387287;243.93583803387287;0.0;258.9669494993561;5.885231218625158;1.9947404949657948;70.0;59.52313083219002;4.4947404949657885;2.499999999999994;12.692918002749115;0.291789279944824;1.4473626181869355;70.0;59.64278833492665;4.0;2.5526373818130645
2021-09-11 12:00:00;230.4785554469807;230.4785554469807;0.0;246.14260251214967;5.579859901398074;1.9947404949657948;70.0;59.49697974749728;4.4947404949657885;2.499999999999994;12.012342108944003;0.2756920519700726;1.4521081501841486;70.0;59.62581099428667;4.0;2.5478918498158514
2021-09-11 13:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9947404949657948;70.0;59.15921424822295;4.4947404949657885;2.499999999999994;7.002064585107183;0.15743403865147187;1.480801622313864;70.0;59.410433418149864;4.0;2.519198377686136
2021-09-11 14:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9947404949657948;70.0;59.15921424822295;4.4947404949657885;2.499999999999994;7.002064585107183;0.15743403865147187;1.480801622313864;70.0;59.410433418149864;4.0;2.519198377686136
2021-09-11 15:00:00;157.85336628414643;157.85336628414643;0.0;176.901699185831;3.9314572256419447;1.9947404949657952;70.0;59.28655463618196;4.4947404949657885;2.4999999999999933;8.340688128746063;0.1888198161293618;1.4750846476057733;70.0;59.48268160301893;4.0;2.5249153523942267
2021-09-11 16:00:00;166.81935439131928;166.81935439131928;0.0;185.4537883356622;4.135022132632033;1.9947404949657952;70.0;59.32154110107814;4.4947404949657885;2.4999999999999933;8.79469516991879;0.1995446822862671;1.4726313025659632;70.0;59.50623481184613;4.0;2.527368697434037
2021-09-11 17:00:00;142.5478398468476;142.5478398468476;0.0;162.29801878412573;3.5838862569094476;1.9947404949657952;70.0;59.217742234343405;4.4947404949657885;2.4999999999999933;7.564676985349508;0.1705117701517316;1.4789922979470194;70.0;59.43701325522795;4.0;2.5210077020529806
2021-09-11 18:00:00;152.4835190590897;152.4835190590897;0.0;171.77886106431495;3.8095258223442063;1.9947404949657952;70.0;59.26382685610224;4.4947404949657885;2.4999999999999933;8.068585753232602;0.18239655389843268;1.476495950006853;70.0;59.467499221078924;4.0;2.523504049993147
2021-09-11 19:00:00;167.321254812536;167.321254812536;0.0;185.93247199775942;4.146416592737994;1.9947404949657952;70.0;59.3233988433588;4.4947404949657885;2.4999999999999933;8.820098926622022;0.2001450416417895;1.4724903905016151;70.0;59.50749148352048;4.0;2.527509609498385
2021-09-11 20:00:00;166.84371848943658;166.84371848943658;0.0;185.47702551373584;4.135575263468642;1.9947404949657952;70.0;59.32163151738894;4.4947404949657885;2.4999999999999933;8.795928386930653;0.19957382594430217;1.472624470929166;70.0;59.50629596017569;4.0;2.527375529070834
2021-09-11 21:00:00;166.3759278055841;166.3759278055841;0.0;185.03086976906044;4.12495512077661;1.9947404949657952;70.0;59.31989131936564;4.4947404949657885;2.4999999999999933;8.772250173151876;0.19901426771002884;1.4727554822618663;70.0;59.50511931812446;4.0;2.5272445177381337
