Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-09-11 22:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9947404949657948;70.0;59.15921424822295;4.4947404949657885;2.499999999999994;7.002064585107183;0.15743403865147187;1.480801622313864;70.0;59.410433418149864;4.0;2.519198377686136
2021-09-11 23:00:00;137.23741620312043;137.23741620312043;0.0;157.225982341041;3.4632444796122264;1.9947404949657948;70.0;59.190841732189995;4.4947404949657885;2.499999999999994;7.297500001649126;0.16415958875971345;1.480484918349827;70.0;59.41578732305493;4.0;2.519515081650173
2021-09-12 00:00:00;221.91774524933405;221.91774524933405;0.0;237.98213942684217;5.385590265584614;1.9947404949657948;70.0;59.478885070159095;4.4947404949657885;2.499999999999994;11.581135847039025;0.2654518483843709;1.455363705506933;70.0;59.61237861519294;4.0;2.544636294493067
2021-09-12 01:00:00;255.8059235774561;255.8059235774561;0.0;270.27609110839416;6.154574281916992;1.9947404949657948;70.0;59.5441264795557;4.4947404949657885;2.499999999999994;13.295110674677574;0.3059879468629858;1.4434681722132088;70.0;59.65481296226568;4.0;2.5565318277867912
2021-09-12 02:00:00;214.83607429155248;214.83607429155248;0.0;231.2328169019739;5.224881273466291;1.9947404949657948;70.0;59.46283566761639;4.4947404949657885;2.499999999999994;11.222784026417893;0.25698095010951255;1.457700027707753;70.0;59.60198631952022;4.0;2.542299972292247
2021-09-12 03:00:00;208.77597848646343;208.77597848646343;0.0;225.45618073676738;5.0873518427569255;1.9947404949657948;70.0;59.44833290644323;4.4947404949657885;2.499999999999994;10.916835389897427;0.24973203168237254;1.459790227510585;70.0;59.59185770486158;4.0;2.540209772489415
2021-09-12 04:00:00;198.16627935013602;198.16627935013602;0.0;215.3420487487833;4.846560498457754;1.9947404949657948;70.0;59.420968461020266;4.4947404949657885;2.499999999999994;10.380989674002267;0.23704100400733977;1.4633185826390593;70.0;59.57284112743952;4.0;2.5366814173609407
2021-09-12 05:00:00;224.10516490308572;224.10516490308572;0.0;240.06679682386908;5.435229800453015;1.9947404949657948;70.0;59.48365326820658;4.4947404949657885;2.499999999999994;11.691857062461127;0.26806837907067677;1.4546401795634352;70.0;59.615427598313545;4.0;2.545359820436565
2021-09-12 06:00:00;184.43892374778073;184.43892374778073;0.0;202.25425618637462;4.534984994705681;1.9947404949657948;70.0;59.38127130769141;4.4947404949657885;2.499999999999994;9.687233806029779;0.2206207221863406;1.467635970770893;70.0;59.545477792504016;4.0;2.532364029229107
2021-09-12 07:00:00;255.83957618751384;255.83957618751384;0.0;270.30815860326237;6.155337877547488;1.9947404949657948;70.0;59.5441831688089;4.4947404949657885;2.499999999999994;13.296811450908306;0.3060282011812367;1.4434556306190838;70.0;59.65485051347741;4.0;2.5565443693809162
2021-09-12 08:00:00;225.49838295947524;225.49838295947524;0.0;241.39455118541053;5.466846114074926;1.9947404949657948;70.0;59.48664514418857;4.4947404949657885;2.499999999999994;11.762370969146517;0.26973490784626225;1.454176158264187;70.0;59.61734490049889;4.0;2.545823841735813
2021-09-12 09:00:00;181.5146103184058;181.5146103184058;0.0;199.46589972373138;4.468605748136943;1.9947404949657948;70.0;59.372103165197984;4.4947404949657885;2.499999999999994;9.539368995602205;0.21712273961531797;1.4685195487280276;70.0;59.53919641807062;4.0;2.5314804512719724
2021-09-12 10:00:00;213.45850515540062;213.45850515540062;0.0;229.91970623890774;5.193618750268392;1.9947404949657948;70.0;59.459606137452624;4.4947404949657885;2.499999999999994;11.153243385966896;0.25533314013803904;1.4581799460243179;70.0;59.59972787676412;4.0;2.541820053975682
2021-09-12 11:00:00;217.00446418090723;217.00446418090723;0.0;233.29958956208193;5.274090392500705;1.9947404949657948;70.0;59.467848066599515;4.4947404949657885;2.499999999999994;11.332388470314637;0.25957471791974557;1.456966532619921;70.0;59.60535235229838;4.0;2.543033467380079
2021-09-12 12:00:00;131.61485631263048;131.61485631263048;0.0;151.8740255661741;3.335596063388024;1.9947404949657948;70.0;59.15921424822295;4.4947404949657885;2.499999999999994;7.002064585107183;0.15743403865147187;1.480801622313864;70.0;59.410433418149864;4.0;2.519198377686136
2021-09-12 13:00:00;204.78827835549754;204.78827835549754;0.0;221.6548536102983;4.996851305813366;1.9947404949657948;70.0;59.438355893458265;4.4947404949657885;2.499999999999994;10.71546797828096;0.24496205544915975;1.4611359473067451;70.0;59.58490981424586;4.0;2.538864052693255
2021-09-12 14:00:00;213.45246318550517;213.45246318550517;0.0;229.9139469526786;5.193481633436586;1.9947404949657948;70.0;59.45959188751556;4.4947404949657885;2.499999999999994;11.152938374268883;0.255325912901322;1.4581820447374203;70.0;59.599717915394876;4.0;2.5418179552625797
2021-09-12 15:00:00;239.98246632831706;239.98246632831706;0.0;255.19756416523776;5.7955229852539;1.9947404949657948;70.0;59.515816785500135;4.4947404949657885;2.499999999999994;12.495141465438708;0.2870603664214319;1.449205129799124;70.0;59.63620885970835;4.0;2.550794870200876
2021-09-12 16:00:00;255.63766052716747;255.63766052716747;0.0;270.11575358527745;6.150756302675509;1.9947404949657948;70.0;59.54384282219314;4.4947404949657885;2.499999999999994;13.286606759621915;0.3057866752717315;1.4435308585134985;70.0;59.65462508430488;4.0;2.5564691414865015
2021-09-12 17:00:00;183.0673965815243;183.0673965815243;0.0;200.94650809206425;4.503852818515353;1.9947404949657948;70.0;59.37700484085576;4.4947404949657885;2.499999999999994;9.61788754222996;0.21898013945158412;1.4680519579675115;70.0;59.54255289965795;4.0;2.5319480420324885
2021-09-12 18:00:00;186.6140329101258;186.6140329101258;0.0;204.32816880490535;4.584356777139199;1.9947404949657948;70.0;59.387919316452724;4.4947404949657885;2.499999999999994;9.797197726038183;0.22322252740445672;1.4669705267383608;70.0;59.55004160032365;4.0;2.533029473261639
2021-09-12 19:00:00;165.13482993196868;165.13482993196868;0.0;183.84602836370618;4.096777993965941;1.9947404949657952;70.0;59.31529510249453;4.4947404949657885;2.4999999999999933;8.710556531105494;0.19752970087556065;1.4732331555902114;70.0;59.50060663271023;4.0;2.5267668444097886
2021-09-12 20:00:00;218.79478303597787;218.79478303597787;0.0;235.00584842493421;5.314719416808413;1.9947404949657948;70.0;59.471923342265654;4.4947404949657885;2.499999999999994;11.423036182413606;0.2617162476506913;1.45638606712548;70.0;59.60794163894508;4.0;2.54361393287452
2021-09-12 21:00:00;205.5979023214815;205.5979023214815;0.0;222.42664847166384;5.015225834203189;1.9947404949657948;70.0;59.440410546337716;4.4947404949657885;2.499999999999994;10.756354697596406;0.2459305051692363;1.4608646321896241;70.0;59.58633931565879;4.0;2.539135367810376
2021-09-12 22:00:00;185.07937255669344;185.07937255669344;0.0;202.8649143924149;4.54952234607558;1.9947404949657948;70.0;59.38324368598899;4.4947404949657885;2.499999999999994;9.719613651440676;0.22138680927834145;1.4674407642944436;70.0;59.5468310235957;4.0;2.5325592357055564
2021-09-12 23:00:00;212.87243407554652;212.87243407554652;0.0;229.36105428439106;5.18031839693675;1.9947404949657948;70.0;59.458220393960914;4.4947404949657885;2.499999999999994;11.123656886613174;0.2546320981764911;1.4583832694027463;70.0;59.59875933209264;4.0;2.5416167305972537
2021-09-13 00:00:00;373.096165566075;373.096165566075;0.0;381.9812170518372;8.815643585830648;1.9947404949657952;70.0;59.68335006555321;4.4947404949657885;2.4999999999999933;19.25735249485941;0.44628727938525725;1.4050812704006246;70.0;59.726160392330144;4.0;2.5949187295993754
2021-09-13 01:00:00;409.8046077470857;409.8046077470857;0.0;416.9499588299972;9.648412800589746;1.9947404949657952;70.0;59.710867292560295;4.4947404949657885;2.4999999999999933;21.108981953552952;0.4901968992190021;1.3879782748947909;70.0;59.74708307582773;4.0;2.612021725105209
2021-09-13 02:00:00;452.6359033700072;452.6359033700072;0.0;457.8054553085416;10.372421589672932;1.9947404949657952;70.24000000000001;59.73123905727948;4.4947404949657885;2.4999999999999933;23.26800947888532;0.5287407289291542;1.3722608692200429;70.24000000000001;59.7622706446362;4.0;2.627739130779957
2021-09-13 03:00:00;443.1289904145345;443.1289904145345;0.0;448.78805186127846;9.987146468200292;1.9947404949657952;70.42000000000002;59.72081796612878;4.4947404949657885;2.4999999999999933;22.788785684567063;0.5086934750233431;1.3811624482120868;70.42000000000002;59.753652543470594;4.0;2.618837551787913
2021-09-13 04:00:00;434.32469998518275;434.32469998518275;0.0;440.5295231750522;9.26490822306171;1.9947404949657952;71.01999999999998;59.69900477985692;4.4947404949657885;2.4999999999999933;22.344726267469674;0.4714402478151762;1.3972455918270503;71.01999999999998;59.73506421973576;4.0;2.6027544081729497
2021-09-13 05:00:00;398.5196296234702;398.5196296234702;0.0;406.5124845104756;8.216652611532746;1.9947404949657952;71.44;59.660423648876474;4.4947404949657885;2.4999999999999933;20.539152226820754;0.4166941622020761;1.4180079774097174;71.44;59.704116027265854;4.0;2.5819920225902826
2021-09-13 06:00:00;314.24794419464223;314.24794419464223;0.0;326.286780093286;6.412116746261986;1.9947404949657952;71.68;59.56429286804109;4.4947404949657885;2.4999999999999933;16.28494236256613;0.3218276285011;1.4478123472640352;71.68;59.632037408220356;4.0;2.552187652735965
2021-09-13 07:00:00;324.3427657944202;324.3427657944202;0.0;335.9423812350742;6.5086859615618975;1.9947404949657952;71.86000000000001;59.57084029574969;4.4947404949657885;2.4999999999999933;16.794892849374246;0.3271246336792284;1.4465339672616015;71.86000000000001;59.63596181987049;4.0;2.5534660327383985
2021-09-13 08:00:00;346.02368945757956;346.02368945757956;0.0;356.57003381938995;6.99363434380968;1.9947404949657952;71.74000000000001;59.60072835291987;4.4947404949657885;2.4999999999999933;17.88994724230237;0.35255871785167847;1.4390668815967986;71.74000000000001;59.658292663070085;4.0;2.5609331184032014
2021-09-13 09:00:00;433.894522928374;433.894522928374;0.0;440.23503246547733;8.826049975787754;1.9947404949657952;71.56;59.68403451597527;4.4947404949657885;2.4999999999999933;22.32279193478397;0.44897282632776564;1.406577834174111;71.56;59.7219774093349;4.0;2.593422165825889
2021-09-13 10:00:00;432.8190802863523;432.8190802863523;0.0;439.1337714676453;9.086329854464164;1.9947404949657952;71.19999999999999;59.6930811947268;4.4947404949657885;2.4999999999999933;22.268745582452603;0.4622555112422593;1.4010628600757196;71.19999999999999;59.72997497577131;4.0;2.5989371399242804
2021-09-13 11:00:00;385.31319397944253;385.31319397944253;0.0;393.9194306856348;7.9964488176510296;1.9947404949657952;71.38;59.65100094326772;4.4947404949657885;2.4999999999999933;19.87301900714923;0.4050096219122808;1.421934050755925;71.38;59.697138813054664;4.0;2.578065949244075
2021-09-13 12:00:00;352.2469175460791;352.2469175460791;0.0;362.36891424363967;7.4942568990117024;1.9947404949657952;71.13999999999999;59.62740921511107;4.4947404949657885;2.4999999999999933;18.204468783719935;0.37822979128842904;1.4304196975624253;71.13999999999999;59.68030689996118;4.0;2.5695803024375747
2021-09-13 13:00:00;312.06838044014467;312.06838044014467;0.0;324.09369193499447;6.676027645129273;1.9947404949657952;71.13999999999999;59.58145518140179;4.4947404949657885;2.4999999999999933;16.175123745197528;0.3350875551271601;1.443474999382257;71.13999999999999;59.64682491663626;4.0;2.556525000617743
2021-09-13 14:00:00;350.4114954370285;350.4114954370285;0.0;360.62046978197895;7.456879727834966;1.9947404949657952;71.13999999999999;59.6255301750071;4.4947404949657885;2.4999999999999933;18.111810453424788;0.37625898249876366;1.4310466295231143;71.13999999999999;59.67891595197153;4.0;2.5689533704768857
2021-09-13 15:00:00;244.76001028480704;244.76001028480704;0.0;259.9133868809311;5.4208137907248215;1.9947404949657948;70.89999999999998;59.483976110848744;4.4947404949657885;2.499999999999994;12.769394048236288;0.2686010384583721;1.4605844949145341;70.89999999999998;59.58086313553872;4.0;2.539415505085466
2021-09-13 16:00:00;327.92757460115945;327.92757460115945;0.0;339.20179728216897;6.999002723925076;1.9947404949657952;71.13999999999999;59.60087994648774;4.4947404949657885;2.4999999999999933;16.976406604049554;0.35211657482536257;1.4384892670257763;71.13999999999999;59.66084263742073;4.0;2.5615107329742237
2021-09-13 17:00:00;289.6418165451835;289.6418165451835;0.0;302.805604295517;6.026236911803193;1.9947404949657952;71.5;59.536220031425785;4.4947404949657885;2.4999999999999933;15.041103699870442;0.30127087221258947;1.4531232360894673;71.5;59.61297242134725;4.0;2.5468767639105327
2021-09-13 18:00:00;330.7093862351893;330.7093862351893;0.0;341.955554312681;6.766341827634112;1.9947404949657952;71.62;59.58720721534473;4.4947404949657885;2.4999999999999933;17.11664143726391;0.3404349313541135;1.442494805948067;71.62;59.64887000406833;4.0;2.557505194051933
2021-09-13 19:00:00;353.25066401196614;353.25066401196614;0.0;363.4415274766483;7.169660216683508;1.9947404949657952;71.68;59.6105721048134;4.4947404949657885;2.4999999999999933;18.254842585759327;0.3617710968858208;1.436219318775715;71.68;59.66579784493058;4.0;2.563780681224285
2021-09-13 20:00:00;409.403109160731;409.403109160731;0.0;416.99530386734466;8.054669170380645;1.9947404949657952;71.98000000000002;59.6536593324044;4.4947404949657885;2.4999999999999933;21.087765264779446;0.4087784956194244;1.42140157500884;71.98000000000002;59.6973174581849;4.0;2.57859842499116
2021-09-13 21:00:00;377.2975614875735;377.2975614875735;0.0;386.4513877886142;7.337281186441789;1.952292465309032;72.15999999999997;59.61962804890311;4.452292465309025;2.499999999999993;19.468206338204173;0.37114545443486135;1.4338593301625577;72.15999999999997;59.67086085524056;4.0;2.5661406698374423
2021-09-13 22:00:00;345.1059784030544;345.1059784030544;0.0;355.82503813632934;6.639230838798479;1.952292465309032;72.34000000000003;59.57944847944941;4.452292465309025;2.499999999999993;17.843273257708464;0.3345268997261157;1.444931707962363;72.34000000000003;59.64027869755546;4.0;2.555068292037637
2021-09-13 23:00:00;374.31500056036634;374.31500056036634;0.0;383.6360401308766;7.210988344041464;1.952292465309032;72.27999999999997;59.61295493503985;4.452292465309025;2.499999999999993;19.31764820313766;0.3646133680629474;1.4360017976990869;72.27999999999997;59.66543221055991;4.0;2.563998202300913
2021-09-14 00:00:00;518.3643122737924;518.3643122737924;0.0;520.8634799121027;9.776733230225219;1.952292465309032;72.39999999999998;59.7152809487132;4.452292465309025;2.499999999999993;26.58684488210408;0.5000427460582191;1.3901250683545596;72.39999999999998;59.74067994725249;4.0;2.6098749316454404
2021-09-14 01:00:00;465.08064084321046;465.08064084321046;0.0;470.1236808208933;8.75992068138829;1.952292465309032;72.46000000000004;59.68200647808601;4.452292465309025;2.499999999999993;23.90214109917984;0.4464819871850306;1.410492487813669;72.46000000000004;59.713716523088465;4.0;2.589507512186331
2021-09-14 02:00:00;410.8782854224463;410.8782854224463;0.0;418.5206652639826;7.699532942964933;1.9091157921983677;72.57999999999998;59.63794517901846;4.409115792198361;2.4999999999999933;21.169352034784996;0.3906845808095618;1.4295163471048777;72.57999999999998;59.678743690883095;4.0;2.5704836528951223
2021-09-14 03:00:00;342.3888100164309;342.3888100164309;0.0;353.3069584563824;6.403959620702905;1.9091157921983677;72.69999999999999;59.56426689474603;4.409115792198361;2.4999999999999933;17.712599402161548;0.322485033734347;1.4496030769397787;72.69999999999999;59.6225386272738;4.0;2.5503969230602213
2021-09-14 04:00:00;403.68720729239743;403.68720729239743;0.0;411.72219403421263;7.429112119955516;1.9091157921983677;72.82;59.62473625450457;4.409115792198361;2.4999999999999933;20.806508752940054;0.3766610253980377;1.4341378144249695;72.82;59.66777473266092;4.0;2.5658621855750305
2021-09-14 05:00:00;429.09357143468446;429.09357143468446;0.0;435.9221156720263;7.8786328619536;1.9091157921983677;72.82;59.64627027550375;4.409115792198361;2.4999999999999933;22.087834188458434;0.40036647604547015;1.4266470212033986;72.82;59.68451425190784;4.0;2.5733529787966014
2021-09-14 06:00:00;427.76306358683405;427.76306358683405;0.0;434.66755049851014;7.818736661131106;1.8684041118514738;72.88;59.643555493216354;4.368404111851468;2.499999999999994;22.020715567170264;0.39726576531512287;1.4277093944129735;72.88;59.68221661729649;4.0;2.5722906055870265
2021-09-14 07:00:00;457.63613264690457;457.63613264690457;0.0;463.09624399620117;8.422817552606148;1.8684041118514738;72.75999999999999;59.66924862296588;4.368404111851468;2.499999999999994;23.52678958975164;0.42900598896719;1.4169836324235154;72.75999999999999;59.702801002675756;4.0;2.5830163675764846
2021-09-14 08:00:00;679.6289358384643;679.6289358384643;0.0;674.5140553265244;12.545082363662349;1.8684041118514738;72.57999999999998;59.778283762031094;4.368404111851468;2.499999999999994;34.70661649254221;0.6462267667202293;1.3252281495423608;72.57999999999998;59.792723856655925;4.0;2.674771850457639
2021-09-14 09:00:00;653.6629612757905;653.6629612757905;0.0;649.7201493499327;12.370801464831946;1.8684041118514738;72.27999999999997;59.7751292287312;4.368404111851468;2.499999999999994;33.39951897720827;0.636721086603446;1.3291922546509372;72.27999999999997;59.79059672679324;4.0;2.670807745349063
2021-09-14 10:00:00;771.0141984440653;771.0141984440653;0.0;761.3079757715589;15.935692766324985;1.8684041118514738;71.19999999999999;59.82529502713703;4.368404111851468;2.499999999999994;39.306173298420795;0.8234515960826055;1.223443810586902;71.19999999999999;59.83489641088585;4.0;2.776556189413098
2021-09-14 11:00:00;545.1645417804941;545.1645417804941;0.0;545.9859829036908;12.208481928558033;1.9127683280970622;70.42000000000002;59.771938811325185;4.412768328097056;2.499999999999994;27.937423856725445;0.625826003752094;1.3305839249472595;70.42000000000002;59.79121892498165;4.0;2.6694160750527405
2021-09-14 12:00:00;642.241837126043;642.241837126043;0.0;638.4566120175683;14.48811342999571;1.9588594643224617;70.30000000000001;59.80771059418419;4.4588594643224555;2.499999999999994;32.82538638277065;0.7458561772727775;1.2661229604667281;70.30000000000001;59.82134684336654;4.0;2.733877039533272
2021-09-14 13:00:00;471.76485884074486;471.76485884074486;0.0;475.96673693655697;11.054001413190333;1.9995677624829922;70.0;59.748018901002126;4.499567762482986;2.499999999999994;24.240105631935503;0.5643120321061542;1.3587849438845874;70.0;59.77258432653139;4.0;2.6412150561154126
2021-09-14 14:00:00;343.2599758691901;343.2599758691901;0.0;353.5514562787334;8.138756455611059;1.9995677624829922;70.0;59.65702947118314;4.499567762482986;2.499999999999994;17.75817038169638;0.4105980572597968;1.4194976266950956;70.0;59.70249437276186;4.0;2.5805023733049044
2021-09-14 15:00:00;335.1660531281;335.1660531281;0.0;345.84102513786394;7.955128941917317;1.9995677624829922;70.0;59.64905511594952;4.499567762482986;2.499999999999994;17.34935066896802;0.4009163314929426;1.4227403206924785;70.0;59.69660885865301;4.0;2.5772596793075215
2021-09-14 16:00:00;281.09041274046433;281.09041274046433;0.0;294.3258955454892;6.728252973827378;1.9995677624829922;70.0;59.58457798033214;4.499567762482986;2.499999999999994;14.615418556509592;0.33623255112495737;1.4426346647428616;70.0;59.6504322694787;4.0;2.5573653352571384
2021-09-14 17:00:00;230.81622334668702;230.81622334668702;0.0;246.51719207078054;5.364421233190611;1.9995677624829922;70.42000000000002;59.47854574254751;4.499567762482986;2.499999999999994;12.067757940470983;0.26496733295682645;1.4615317356276507;70.42000000000002;59.57611344217929;4.0;2.5384682643723493
2021-09-14 18:00:00;248.7464005343858;248.7464005343858;0.0;263.9133388974874;5.062543545631252;1.9995677624829922;71.86000000000001;59.447956785965516;4.499567762482986;2.499999999999994;12.97600382260857;0.2508798830599274;1.466195793548382;71.86000000000001;59.54524330453904;4.0;2.533804206451618
2021-09-14 19:00:00;248.7464005343858;248.7464005343858;0.0;264.10704982897886;4.709165694428718;1.8936126772111637;72.75999999999999;59.40675762289351;4.3936126772111574;2.499999999999994;12.97534251188515;0.23318459350240897;1.4706152443015776;72.75999999999999;59.51140918045837;4.0;2.5293847556984224
2021-09-14 20:00:00;203.98431508170322;203.98431508170322;0.0;221.61820020157387;3.690717607060217;1.798524845725475;73.53999999999996;59.24298685483495;4.29852484572547;2.4999999999999947;10.702296995543328;0.18020707303691996;1.4807225797780048;73.53999999999996;59.399789472315604;4.0;2.519277420221995
2021-09-14 21:00:00;248.74640053438583;248.74640053438583;0.0;264.2488897393106;4.480143311828753;1.798524845725475;73.42000000000002;59.37660943417421;4.29852484572547;2.4999999999999947;12.974857010740589;0.22171649873999547;1.4733142432383377;73.42000000000002;59.48665860781665;4.0;2.5266857567616623
2021-09-14 22:00:00;255.77908487302383;255.77908487302383;0.0;271.0270483268963;4.480262002522866;1.798524845725475;73.77999999999997;59.376768768142426;4.29852484572547;2.4999999999999947;13.331034268964965;0.2220289137514877;1.4734699440318644;73.77999999999997;59.48431334957729;4.0;2.5265300559681356
2021-09-14 23:00:00;283.14953202880423;283.14953202880423;0.0;297.2332356625844;4.727329645009083;1.750982497341834;74.38;59.40964182123054;4.250982497341828;2.499999999999994;14.716674365637292;0.23553241479460804;1.4711527114367056;74.38;59.50319380705167;4.0;2.5288472885632944
2021-09-15 00:00:00;360.3910914689261;360.3910914689261;0.0;370.87493079825725;5.8490345788622005;1.7102003576176994;74.62;59.522883756049964;4.210200357617693;2.499999999999994;18.611859482909693;0.2948630795699393;1.457019986169645;74.62;59.59134628912602;4.0;2.542980013830355
2021-09-15 01:00:00;345.9647249274751;345.9647249274751;0.0;357.1455802292825;5.602433894982405;1.7102003576176994;74.68;59.501835731875246;4.210200357617693;2.499999999999994;17.88354622935864;0.28190286309488793;1.4602500402452527;74.68;59.57555178432824;4.0;2.5397499597547473
2021-09-15 02:00:00;324.7110117544397;324.7110117544397;0.0;336.9634422378481;5.169443573844395;1.7102003576176994;74.98000000000002;59.46007220449326;4.210200357617693;2.499999999999994;16.80995358318823;0.25928591531486933;1.4656797308847351;74.98000000000002;59.543874609622605;4.0;2.534320269115265
2021-09-15 03:00:00;340.79843772541415;340.79843772541415;0.0;352.3394217190612;5.328497783675604;1.669200030406654;75.22000000000003;59.47628724824756;4.169200030406648;2.499999999999994;17.62237012496069;0.2678407579782129;1.4638607635119425;75.22000000000003;59.554712751051056;4.0;2.5361392364880575
2021-09-15 04:00:00;334.8343188288579;334.8343188288579;0.0;346.68371273756463;5.199030252415872;1.669200030406654;75.34000000000003;59.4632427740471;4.169200030406648;2.499999999999994;17.32110014546666;0.2610948631878831;1.4654565513331033;75.34000000000003;59.544700878244896;4.0;2.5345434486668967
2021-09-15 05:00:00;351.05253688089704;351.05253688089704;0.0;362.0432462427921;5.590491666357033;1.669200030406654;74.92000000000002;59.50082436045881;4.169200030406648;2.499999999999994;18.1402862108954;0.28144725367902906;1.4604956047600153;74.92000000000002;59.57390687583489;4.0;2.5395043952399847
2021-09-15 06:00:00;361.25431920395397;361.25431920395397;0.0;371.55664670679033;6.137158827887013;1.669200030406654;73.96000000000004;59.54520795298049;4.169200030406648;2.499999999999994;18.655789063874405;0.3095432603096628;1.4528164675688764;73.96000000000004;59.61029477762128;4.0;2.5471835324311236
2021-09-15 07:00:00;390.159369119282;390.159369119282;0.0;398.7564667325056;7.431550864118965;1.669200030406654;72.39999999999998;59.62446799804718;4.169200030406648;2.499999999999994;20.115068018068172;0.3763692015736243;1.4321143405998593;72.39999999999998;59.67498985294367;4.0;2.5678856594001407
2021-09-15 08:00:00;710.2435114885368;710.2435114885368;0.0;703.3353622353515;15.361271616915804;1.9109101104573956;70.72000000000003;59.81850664004804;4.4109101104573885;2.499999999999993;36.235966240283446;0.7925126663578084;1.2328313057529825;70.72000000000003;59.83359858859842;4.0;2.7671686942470175
2021-09-15 09:00:00;649.1463290242169;649.1463290242169;0.0;644.9824758075762;15.077809354871397;2.0198244672215178;70.0;59.81501539578454;4.51982446722151;2.4999999999999925;33.1612177037707;0.7764908241916472;1.239823444398899;70.0;59.8317819364745;4.0;2.760176555601101
2021-09-15 10:00:00;605.2731048466119;605.2731048466119;0.0;603.1826769525384;14.082583534027712;2.0198244672215178;70.0;59.801947722381954;4.51982446722151;2.4999999999999925;30.95295668231456;0.7240108909648468;1.2711985116439477;70.0;59.820938216542515;4.0;2.7288014883560523
2021-09-15 11:00:00;451.6054888035403;451.6054888035403;0.0;456.7710728297177;10.596687191959687;2.0198244672215178;70.0;59.73688518210412;4.51982446722151;2.4999999999999925;23.21413935818292;0.5401979531142828;1.3660030325401986;70.0;59.768239576255326;4.0;2.6339969674598014
2021-09-15 12:00:00;458.9821621755967;458.9821621755967;0.0;463.7990175468276;10.764028590289847;2.0198244672215178;70.0;59.74098437356753;4.51982446722151;2.4999999999999925;23.58586914098008;0.5490217250904268;1.362035733050325;70.0;59.77147374654464;4.0;2.637964266949675
2021-09-15 13:00:00;421.94184481803626;421.94184481803626;0.0;428.5139751357796;9.923755090709209;2.0198244672215178;70.0;59.7188981384063;4.51982446722151;2.4999999999999925;21.718964950258993;0.5047151253804262;1.3813621128136466;70.0;59.75425567617714;4.0;2.6186378871863534
2021-09-15 14:00:00;327.37917020816235;327.37917020816235;0.0;338.4318135312774;7.778470550827309;2.0198244672215178;70.0;59.640765148469654;4.51982446722151;2.4999999999999925;16.94765689039618;0.3916018782394287;1.4239646759628197;70.0;59.695768517207796;4.0;2.5760353240371803
2021-09-15 15:00:00;292.7977439746207;292.7977439746207;0.0;305.48749530741674;6.993889908389564;2.0198244672215178;70.0;59.60019118358048;4.51982446722151;2.4999999999999925;15.20007865825155;0.35023653585480946;1.4371241816548284;70.0;59.666793790174324;4.0;2.5628758183451716
2021-09-15 16:00:00;180.88532009463074;180.88532009463074;0.0;198.84617042813622;4.454301023804272;2.0198244672215173;70.0;59.37109862144473;4.51982446722151;2.499999999999993;9.526483130501;0.2163700001131947;1.4710081762017948;70.0;59.51698355603696;4.0;2.528991823798205
2021-09-15 17:00:00;218.16778251902727;218.16778251902727;0.0;234.37959111549057;5.300474621855031;2.0198244672215173;70.0;59.47176082662253;4.51982446722151;2.499999999999993;11.420080027705875;0.2609662470323293;1.461094803196219;70.0;59.580772593451684;4.0;2.538905196803781
2021-09-15 18:00:00;192.79411879244978;192.79411879244978;0.0;210.19859653679995;4.7246113437201585;2.0198244672215173;70.0;59.40711071266509;4.51982446722151;2.499999999999993;10.130825013159983;0.230614974632117;1.467859584880208;70.0;59.54056995883565;4.0;2.532140415119792
2021-09-15 19:00:00;210.581841817267;210.581841817267;0.0;227.21156689633486;4.98039997277333;2.0198244672215173;70.30000000000001;59.4378217785889;4.51982446722151;2.499999999999993;11.034699860524432;0.24455549056680803;1.4652251695799534;70.30000000000001;59.556796138529876;4.0;2.5347748304200466
2021-09-15 20:00:00;230.80229754989006;230.80229754989006;0.0;246.45542786583317;5.489272746150041;2.0198244672215173;70.18;59.490084142068724;4.51982446722151;2.499999999999993;12.060991488760806;0.2711977438991572;1.4589026956405307;70.18;59.59117798808478;4.0;2.5410973043594693
2021-09-15 21:00:00;249.47940672594814;249.47940672594814;0.0;264.215371930481;6.011004775482001;2.0198244672215173;70.0;59.53445817497868;4.51982446722151;2.499999999999993;13.007792048586467;0.29842034297362224;1.4517762860627483;70.0;59.62170837939391;4.0;2.5482237139372517
2021-09-15 22:00:00;220.83594097274985;220.83594097274985;0.0;236.92213068657802;5.361024600351081;2.0198244672215173;70.0;59.477751862552964;4.51982446722151;2.499999999999993;11.555499846168473;0.2641578241300836;1.460342468006671;70.0;59.584599675427;4.0;2.539657531993329
2021-09-15 23:00:00;182.78244717484887;182.78244717484887;0.0;200.76918729538082;4.269618794661629;2.0198244672215173;70.53999999999996;59.344108809187105;4.51982446722151;2.499999999999993;9.622205162858274;0.2074376573804611;1.4733203992301571;70.53999999999996;59.49571200435389;4.0;2.526679600769843
2021-09-16 00:00:00;131.61485631263048;131.61485631263048;0.0;151.99427842045958;3.1496418342576686;2.0198244672215173;70.60000000000002;59.1100859672311;4.51982446722151;2.499999999999993;7.001487555471;0.14852267797308677;1.4828011824534664;70.60000000000002;59.37598445374931;4.0;2.5171988175465336
2021-09-16 01:00:00;216.27578662709323;216.27578662709323;0.0;232.86553787676021;4.650642731365994;2.0198244672215173;71.32;59.39816921497692;4.51982446722151;2.499999999999993;11.320089964927902;0.22853630216567764;1.4694245438339344;71.32;59.52642720689033;4.0;2.5305754561660656
2021-09-16 02:00:00;336.4951293007054;336.4951293007054;0.0;347.47340937188244;6.879301115424809;2.0198244672215178;71.62;59.593812637644135;4.51982446722151;2.4999999999999925;17.4029514914269;0.34639082231252966;1.439707437744452;71.62;59.657905129101096;4.0;2.560292562255548
2021-09-16 03:00:00;295.6040260751256;295.6040260751256;0.0;308.56896141820033;5.958956808098032;1.9786880194279162;71.86000000000001;59.530862081459475;4.478688019427908;2.499999999999992;15.336985941352392;0.2981394035630256;1.453519584072056;71.86000000000001;59.611825905166995;4.0;2.546480415927944
2021-09-16 04:00:00;332.66393591827205;332.66393591827205;0.0;343.90138280637814;6.601586362159132;1.9786880194279162;71.98000000000002;59.57672643382858;4.478688019427908;2.499999999999992;17.20929701889457;0.33215640093763926;1.4442781400475146;71.98000000000002;59.644089388015004;4.0;2.5557218599524854
2021-09-16 05:00:00;351.7322611517558;351.7322611517558;0.0;362.07903878633283;6.928223670618196;1.9786880194279162;72.03999999999996;59.596796799917;4.478688019427908;2.499999999999992;18.171924320465457;0.3494454898660725;1.4392442057876353;72.03999999999996;59.658530577149236;4.0;2.5607557942123647
2021-09-16 06:00:00;358.2052251344946;358.2052251344946;0.0;368.18062503859227;7.2290220341514235;1.9786880194279162;71.74000000000001;59.613594358063494;4.478688019427908;2.499999999999992;18.49877435589432;0.36497031489132026;1.4341417734837179;71.74000000000001;59.671977190944176;4.0;2.565858226516282
2021-09-16 07:00:00;409.4881274039297;409.4881274039297;0.0;416.94202210752184;8.523017329120014;1.9786880194279162;71.32;59.672492293260404;4.478688019427908;2.499999999999992;21.085756471677588;0.43270170867069546;1.4105587924101077;71.32;59.717507782057226;4.0;2.5894412075898923
2021-09-16 08:00:00;682.1002666069421;682.1002666069421;0.0;676.5303783718659;14.76577095963053;1.9786880194279162;70.72000000000003;59.81107679121544;4.478688019427908;2.499999999999992;34.81368415188633;0.7611095240829446;1.2480934207023378;70.72000000000003;59.82935659739235;4.0;2.7519065792976622
2021-09-16 09:00:00;633.2498533217383;633.2498533217383;0.0;629.8965065317831;14.37353313884941;1.9786880194279162;70.24000000000001;59.80586684364448;4.478688019427908;2.499999999999992;32.35523146524027;0.7397225596704671;1.2592155288479816;70.24000000000001;59.82578937652687;4.0;2.7407844711520184
2021-09-16 10:00:00;590.8688415585455;590.8688415585455;0.0;589.4638183768465;13.755835444749625;2.0218663648487314;70.0;59.79716435627091;4.521866364848724;2.4999999999999925;30.222460543720853;0.706780910955198;1.2781280193737805;70.0;59.81887622112464;4.0;2.7218719806262195
2021-09-16 11:00:00;443.09245105899896;443.09245105899896;0.0;448.66701548431473;10.403568383477893;2.0218663648487314;70.0;59.73184238911051;4.521866364848724;2.4999999999999925;22.780244979649172;0.5300148936112429;1.368782318122944;70.0;59.766574642191586;4.0;2.631217681877056
2021-09-16 12:00:00;498.7949979820256;498.7949979820256;0.0;501.7355052482309;11.667184300245806;2.0218663648487314;70.0;59.76095418494458;4.521866364848724;2.4999999999999925;25.586505878242885;0.5966447344282604;1.3374276208639948;70.0;59.789526568196095;4.0;2.662572379136005
2021-09-16 13:00:00;385.47430744475565;385.47430744475565;0.0;393.7795220801644;9.096460105175732;2.0218663648487314;70.0;59.693020363673156;4.521866364848724;2.4999999999999925;19.87543630185939;0.46109366919229156;1.3976283272812111;70.0;59.736908019519035;4.0;2.602371672718789
2021-09-16 14:00:00;290.03251935884174;290.03251935884174;0.0;302.8571160129977;6.931153227727987;2.0218663648487314;70.0;59.596415664642734;4.521866364848724;2.4999999999999925;15.05647841562813;0.3469288509077055;1.4373777333638253;70.0;59.66682706305539;4.0;2.5626222666361747
2021-09-16 15:00:00;280.0288477491545;280.0288477491545;0.0;293.32606738372766;6.704174595076292;2.021866364848731;70.0;59.58267884243941;4.521866364848724;2.499999999999993;14.55060650880527;0.3349627365420509;1.4409634372675075;70.0;59.65726708317243;4.0;2.5590365627324925
2021-09-16 16:00:00;238.27384797655543;238.27384797655543;0.0;253.54161260661053;5.756737924676706;2.021866364848731;70.0;59.513670517837284;4.521866364848724;2.499999999999993;12.436735810870946;0.28501656456525776;1.454736630368533;70.0;59.61068252810651;4.0;2.545263369631467
2021-09-16 17:00:00;203.02937290613062;203.02937290613062;0.0;219.9560495295286;4.9569171242289904;2.021866364848731;70.0;59.43486714207131;4.521866364848724;2.499999999999993;10.648490643263596;0.2428581015623572;1.4648603230556536;70.0;59.560344502603414;4.0;2.5351396769443464
2021-09-16 18:00:00;184.48760867435388;184.48760867435388;0.0;202.3559902322537;4.38019218201688;2.021866364848731;70.36000000000001;59.36048315867242;4.521866364848724;2.499999999999993;9.706826952091422;0.2130105769734001;1.4717876527328846;70.36000000000001;59.510072699929424;4.0;2.5282123472671154
2021-09-16 19:00:00;203.40498010048685;203.40498010048685;0.0;220.48315873712752;4.610003847547371;2.021866364848731;70.77999999999997;59.39259298006101;4.521866364848724;2.499999999999993;10.666938887513853;0.2257025904125206;1.4694815908735417;70.77999999999997;59.52737170925673;4.0;2.5305184091264583
2021-09-16 20:00:00;224.38890202518735;224.38890202518735;0.0;240.51952580093803;4.969659290812892;2.021866364848731;70.96000000000004;59.43676462086785;4.521866364848724;2.499999999999993;11.732026427000793;0.24489760724643245;1.4655284931052868;70.96000000000004;59.5538468044503;4.0;2.5344715068947132
2021-09-16 21:00:00;242.89381646713684;242.89381646713684;0.0;258.1399232448019;5.38196786091292;2.021866364848731;70.89999999999998;59.48003464992223;4.521866364848724;2.499999999999993;12.670193332658489;0.2665530666642561;1.460450659174613;70.89999999999998;59.582506129063574;4.0;2.539549340825387
2021-09-16 22:00:00;209.56493808792877;209.56493808792877;0.0;226.39257325987302;4.662713634647611;2.021866364848731;70.96000000000004;59.399565914414836;4.521866364848724;2.499999999999993;10.979676971199385;0.22871876210134354;1.4690353546483301;70.96000000000004;59.53020395419867;4.0;2.53096464535167
2021-09-16 23:00:00;171.45673419526898;171.45673419526898;0.0;190.09005880692308;3.83212134798083;2.0218663648487314;71.07999999999998;59.26942990022491;4.521866364848724;2.4999999999999925;9.045404072867832;0.1851008910784432;1.4780008950948034;71.07999999999998;59.44489860286836;4.0;2.5219991049051966
2021-09-17 00:00:00;360.3574096615694;360.3574096615694;0.0;370.2272495721192;7.307696700637631;2.0218663648487314;71.68;59.61746528526186;4.521866364848724;2.4999999999999925;18.59851788498623;0.3690492577808232;1.4309669094052921;71.68;59.68100948401246;4.0;2.569033090594708
2021-09-17 01:00:00;328.20786937429665;328.20786937429665;0.0;339.58745013829565;6.717511666338451;2.0218663648487314;71.62;59.583674823224555;4.521866364848724;2.4999999999999925;16.976066832297608;0.33785984955642445;1.4407127277527705;71.62;59.65669426934511;4.0;2.5592872722472295
2021-09-17 02:00:00;297.44224969541654;297.44224969541654;0.0;310.3023572782264;6.0548603982113;2.0218663648487314;71.74000000000001;59.53798231855211;4.521866364848724;2.4999999999999925;15.422118926908444;0.30305976550888947;1.4508741765554234;71.74000000000001;59.62379885508875;4.0;2.5491258234445766
2021-09-17 03:00:00;262.2906662422461;262.2906662422461;0.0;276.8363202635749;5.321675394646144;1.980027028411726;71.86000000000001;59.47416195116347;4.480027028411719;2.499999999999993;13.644701110728848;0.26454031709885484;1.4609635476666591;71.86000000000001;59.57930722951642;4.0;2.539036452333341
2021-09-17 04:00:00;293.80147394103;293.80147394103;0.0;306.8853312663145;5.865658928089054;1.9800270284117265;71.98000000000002;59.52309841203237;4.480027028411719;2.4999999999999925;15.237993897405604;0.29335323020527626;1.4537304141092915;71.98000000000002;59.61233736148813;4.0;2.5462695858907085
2021-09-17 05:00:00;310.73853307912634;310.73853307912634;0.0;323.0862639453052;6.036536819535017;1.9364261596734167;72.27999999999997;59.536716352591725;4.43642615967341;2.499999999999993;16.093531722699122;0.30268469861829084;1.4514902954724702;72.27999999999997;59.62064429156521;4.0;2.54850970452753
2021-09-17 06:00:00;314.2409167726736;314.2409167726736;0.0;326.38431363925156;6.191228587797421;1.9364261596734167;72.10000000000002;59.54828271731856;4.43642615967341;2.499999999999993;16.2705329750361;0.3106498050265667;1.4491223696193263;72.10000000000002;59.62957072580059;4.0;2.5508776303806737
2021-09-17 07:00:00;356.4398497855044;356.4398497855044;0.0;366.30120719271963;7.831049039525887;1.9364261596734167;70.77999999999997;59.64297701611582;4.43642615967341;2.499999999999993;18.401334382227393;0.3955134106504874;1.420841246991864;70.77999999999997;59.702575131394894;4.0;2.579158753008136
2021-09-17 08:00:00;560.0890900820367;560.0890900820367;0.0;560.1451771180118;13.057620229901609;1.9862195168004044;70.0;59.78620169941814;4.486219516800397;2.499999999999993;28.662137627261043;0.6699630264139196;1.2930733712971736;70.0;59.813887910786036;4.0;2.7069266287028264
2021-09-17 09:00:00;519.508279626711;519.508279626711;0.0;521.4819928137507;12.137063243253108;1.9862195168004044;70.0;59.769981687259474;4.486219516800397;2.499999999999993;26.619199486173304;0.6214213871132908;1.3198010881509687;70.0;59.80095508298041;4.0;2.6801989118490313
2021-09-17 10:00:00;570.9901262589133;570.9901262589133;0.0;570.5329608664388;13.304903596756628;2.0266913928751187;70.0;59.79014164433403;4.526691392875112;2.499999999999993;29.21082036431294;0.6830025433719059;1.285575420560472;70.0;59.817084435348534;4.0;2.714424579439528
2021-09-17 11:00:00;502.7096125494538;502.7096125494538;0.0;505.4765938534641;11.755990064230753;2.0266913928751187;70.0;59.762532180824394;4.526691392875112;2.499999999999993;25.773227706681105;0.6013272877385812;1.3303186049878555;70.0;59.795103411350965;4.0;2.6696813950121445
2021-09-17 12:00:00;389.67523547320815;389.67523547320815;0.0;397.7911566927253;9.191766725260766;2.0266913928751187;70.0;59.69597651943809;4.526691392875112;2.499999999999993;20.077988215683455;0.46611870271914857;1.3927643835781556;70.0;59.744085880272166;4.0;2.6072356164218444
2021-09-17 13:00:00;352.60745425457117;352.60745425457117;0.0;362.4789347511524;8.35083260697569;2.0266913928751187;70.0;59.66516126763321;4.526691392875112;2.499999999999993;18.208385577157102;0.42177925150068324;1.410085062471636;70.0;59.72132961994197;4.0;2.589914937528364
2021-09-17 14:00:00;277.1944266403196;277.1944266403196;0.0;290.63300788943735;6.63986816828546;2.0266913928751187;70.0;59.578357061019915;4.526691392875112;2.499999999999993;14.399737365801549;0.3315722806702388;1.440504013261548;70.0;59.659844635718514;4.0;2.559495986738452
2021-09-17 15:00:00;233.3986621562666;233.3986621562666;0.0;248.90276450294147;5.646114934108223;2.0266913928751187;70.0;59.50383340252512;4.526691392875112;2.499999999999993;12.183135922756389;0.2791850025792663;1.4551976442127894;70.0;59.609948165278865;4.0;2.5448023557872106
2021-09-17 16:00:00;173.4758442829968;173.4758442829968;0.0;191.78816190659398;4.286125028517983;2.0266913928751187;70.0;59.346123183721545;4.526691392875112;2.499999999999993;9.1450349377968;0.20750699076913492;1.4723284686623672;70.0;59.506911247503524;4.0;2.527671531337633
2021-09-17 17:00:00;191.35008935506082;191.35008935506082;0.0;208.82952252405343;4.691843553541156;2.0266913928751187;70.0;59.4026059651643;4.526691392875112;2.499999999999993;10.05046587104458;0.22888766669265648;1.4673682080258752;70.0;59.54522932968848;4.0;2.532631791974125
2021-09-17 18:00:00;174.39487682080488;174.39487682080488;0.0;192.66448474422998;4.30698776462106;2.0266913928751187;70.0;59.34928565516606;4.526691392875112;2.499999999999993;9.191622381463269;0.20860631198660873;1.4720839289778933;70.0;59.5090349924958;4.0;2.5279160710221067
2021-09-17 19:00:00;186.18287580064987;186.18287580064987;0.0;203.97661693550444;4.417339837450511;2.0266913928751187;70.36000000000001;59.36563167828399;4.526691392875112;2.499999999999993;9.788574204479232;0.21496794327724628;1.470886510648692;70.36000000000001;59.518323467687594;4.0;2.529113489351308
2021-09-17 20:00:00;201.56848816323827;201.56848816323827;0.0;218.67227048998367;4.700652691030557;2.0266913928751187;70.48000000000002;59.4039155220965;4.526691392875112;2.499999999999993;10.568289450934534;0.23006739673111487;1.4675529770206106;70.48000000000002;59.542946645932375;4.0;2.5324470229793894
2021-09-17 21:00:00;217.21743658121542;217.21743658121542;0.0;233.60106522768805;5.011190206953901;2.0266913928751187;70.53999999999996;59.44097981762769;4.526691392875112;2.499999999999993;11.362435968389958;0.24651752333468263;1.4639093126033513;70.53999999999996;59.56576230427714;4.0;2.5360906873966487
2021-09-17 22:00:00;190.76866060665157;190.76866060665157;0.0;208.43095613512392;4.367975912422306;2.0266913928751187;70.72000000000003;59.35857788540562;4.526691392875112;2.499999999999993;10.02043601416841;0.21286583746189613;1.4715766089280402;70.72000000000003;59.51191641524633;4.0;2.52842339107196
2021-09-17 23:00:00;166.442432003853;166.442432003853;0.0;185.1787692690717;3.9397621051407024;2.0266913928751187;70.48000000000002;59.288922472305444;4.526691392875112;2.499999999999993;8.787954051202227;0.1899750173534609;1.476370256425965;70.48000000000002;59.46607805731628;4.0;2.523629743574035
2021-09-18 00:00:00;131.61485631263048;131.61485631263048;0.0;152.16119192437446;2.937438014637995;2.0266913928751187;71.38;59.04651243718109;4.526691392875112;2.499999999999993;7.000650049345066;0.1383427404670228;1.4849447331799568;71.38;59.33150772137856;4.0;2.515055266820043
2021-09-18 01:00:00;146.35666658545728;146.35666658545728;0.0;166.20182846156547;3.2485070404608773;2.0266913928751187;71.32;59.13844600410465;4.526691392875112;2.499999999999993;7.765430806574701;0.15465351854855;1.4833006792988344;71.32;59.36481065703606;4.0;2.5166993207011656
2021-09-18 02:00:00;166.71933775783754;166.71933775783754;0.0;185.6670808010976;3.6005666589985403;2.0266913928751187;71.5;59.222363728691334;4.526691392875112;2.499999999999993;8.79923522266617;0.17341308275206735;1.4799806599546064;71.5;59.41869695095579;4.0;2.5200193400453936
2021-09-18 03:00:00;207.44123374814612;207.44123374814612;0.0;224.55803395559784;4.293700519582558;1.985513217586913;71.80000000000001;59.34775785665306;4.485513217586907;2.499999999999994;10.862524277874725;0.21028427717555975;1.4726515768750028;71.80000000000001;59.500862190012185;4.0;2.527348423124997
2021-09-18 04:00:00;206.97933935624036;206.97933935624036;0.0;224.16930643820183;4.200453722447835;1.985513217586913;72.03999999999996;59.33336211828458;4.485513217586907;2.499999999999994;10.838899977837562;0.20563367260272827;1.4737731112783359;72.03999999999996;59.49005894098167;4.0;2.526226888721664
2021-09-18 05:00:00;205.65325545689797;205.65325545689797;0.0;222.87963078763715;4.216962609735944;1.985513217586913;71.92000000000002;59.335923812925614;4.485513217586907;2.499999999999994;10.77169099329465;0.20637308477659874;1.4735342874843416;71.92000000000002;59.492563861643475;4.0;2.5264657125156584
2021-09-18 06:00:00;356.70762142918;356.70762142918;0.0;366.6645161870898;7.50481977640532;1.9855132175869135;71.25999999999999;59.62733221001395;4.485513217586907;2.4999999999999933;18.41017482489281;0.3789376178422794;1.4261748079490464;71.25999999999999;59.69246288593007;4.0;2.5738251920509536
2021-09-18 07:00:00;419.8232551102401;419.8232551102401;0.0;426.5578011436557;9.702058123085875;1.9855132175869135;70.18;59.711975593609736;4.485513217586907;2.4999999999999933;21.592817342500314;0.4933015001624348;1.3800280470465567;70.18;59.7580836169833;4.0;2.6199719529534433
2021-09-18 08:00:00;370.59425282454083;370.59425282454083;0.0;379.61868908538406;8.758893223895788;1.9855132175869135;70.0;59.68072793528302;4.485513217586907;2.4999999999999933;19.111221109710016;0.4432945607949053;1.4005052694645301;70.0;59.73528858046967;4.0;2.59949473053547
2021-09-18 09:00:00;466.0126943008176;466.0126943008176;0.0;470.51876299811045;10.923524410893991;1.9855132175869135;70.0;59.7443102893983;4.485513217586907;2.4999999999999933;23.919915752797312;0.5574314525129397;1.3500182774534384;70.0;59.78310604702;4.0;2.6499817225465616
2021-09-18 10:00:00;380.3387345118433;380.3387345118433;0.0;388.90170434624315;8.979959448533016;1.9855132175869135;70.0;59.6886345174878;4.485513217586907;2.4999999999999933;19.60260186162408;0.45495063936823366;1.3958310918560763;70.0;59.74111529107694;4.0;2.6041689081439237
2021-09-18 11:00:00;308.2385099172612;308.2385099172612;0.0;320.2143531045474;7.344222084431546;1.9855132175869135;70.0;59.61884434219951;4.485513217586907;2.4999999999999933;15.964525201431707;0.36870635157567133;1.4278194067587817;70.0;59.690773124280724;4.0;2.5721805932412183
2021-09-18 12:00:00;285.18103986970675;285.18103986970675;0.0;298.2462993421406;6.8210795267551605;1.985513217586913;70.0;59.589474309109676;4.485513217586907;2.499999999999994;14.799667801122457;0.3411256457771612;1.4367813847734165;70.0;59.67028579510395;4.0;2.5632186152265835
2021-09-18 13:00:00;192.7946135125146;192.7946135125146;0.0;210.20888650933387;4.7246326255053;1.985513217586913;70.0;59.40663987015881;4.485513217586907;2.499999999999994;10.121405404272938;0.23061556640252945;1.4666665447661997;70.0;59.55032191806822;4.0;2.5333334552338003
2021-09-18 14:00:00;170.0100086001744;170.0100086001744;0.0;188.48523653466518;4.207448240594753;1.9855132175869135;70.0;59.333811207190365;4.485513217586907;2.4999999999999933;8.967455823615472;0.2033612543064287;1.4730375448633488;70.0;59.50090794476006;4.0;2.526962455136651
2021-09-18 15:00:00;179.22388695871751;179.22388695871751;0.0;197.27048866047895;4.416597513663419;1.985513217586913;70.0;59.3653057989834;4.485513217586907;2.499999999999994;9.434360099913484;0.21438263990277218;1.4705469443112382;70.0;59.52211701803907;4.0;2.5294530556887618
2021-09-18 16:00:00;189.39864120322295;189.39864120322295;0.0;206.97134882616896;4.647552708700613;1.985513217586913;70.0;59.396808241592396;4.485513217586907;2.499999999999994;9.949541573963948;0.22655339856844853;1.4676611937383455;70.0;59.54357566489699;4.0;2.5323388062616545
2021-09-18 17:00:00;165.13981575351585;165.13981575351585;0.0;183.8408109570682;4.096882868913123;1.9855132175869135;70.0;59.315871833051176;4.485513217586907;2.4999999999999933;8.720501460660538;0.19753566477693285;1.4743071280180082;70.0;59.48893672476555;4.0;2.5256928719819918
2021-09-18 18:00:00;177.90761862178277;177.90761862178277;0.0;196.0154275599868;4.386717989585948;1.985513217586913;70.0;59.360989239328774;4.485513217586907;2.499999999999994;9.36768284128482;0.21280815624615165;1.4709099205113558;70.0;59.51919552408265;4.0;2.529090079488644
