Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-09-18 19:00:00;195.18364054405112;195.18364054405112;0.0;212.48638655379315;4.778856191348806;1.985513217586913;70.0;59.41336697050872;4.485513217586907;2.499999999999994;10.242285927441152;0.23347325423929563;1.4659573851049625;70.0;59.55495131774643;4.0;2.5340426148950375
2021-09-18 20:00:00;214.32495016945157;214.32495016945157;0.0;230.72970963874147;5.213275153730255;1.985513217586913;70.0;59.46235455982537;4.485513217586907;2.499999999999994;11.213114958741777;0.25636955761896124;1.4604662411188185;70.0;59.58616888570299;4.0;2.5395337588811815
2021-09-18 21:00:00;190.41216782266272;190.41216782266272;0.0;207.9986845428492;4.5359807747103105;1.985513217586913;70.30000000000001;59.38207534832668;4.485513217586907;2.499999999999994;10.000615687290681;0.2211317970718897;1.469163877507384;70.30000000000001;59.53221804962607;4.0;2.530836122492616
2021-09-18 22:00:00;179.01328402480792;179.01328402480792;0.0;197.1831118226168;4.188436692647222;1.985513217586913;70.53999999999996;59.33095867912158;4.485513217586907;2.499999999999994;9.423244323261228;0.20316007829005028;1.4734136025702425;70.53999999999996;59.496346051544265;4.0;2.5265863974297575
2021-09-18 23:00:00;131.61485631263048;131.61485631263048;0.0;152.11143938732124;2.999600487508394;1.985513217586913;71.13999999999999;59.066055643490984;4.485513217586907;2.499999999999994;7.000897119377398;0.14132319448067496;1.4843309653875933;71.13999999999999;59.345189723854105;4.0;2.5156690346124067
2021-09-19 00:00:00;207.68219211794096;207.68219211794096;0.0;224.65271811943538;4.549879028313515;1.985513217586913;71.13999999999999;59.38391987643331;4.485513217586907;2.499999999999994;10.86845279423846;0.223001503395176;1.468593023786143;71.13999999999999;59.535921927102834;4.0;2.531406976213857
2021-09-19 01:00:00;174.9884691667606;174.9884691667606;0.0;193.50671169138317;3.842908826865074;1.985513217586913;71.25999999999999;59.27089782013604;4.485513217586907;2.499999999999994;9.214181269113404;0.1858937395008377;1.4770067858603246;71.25999999999999;59.45835090190138;4.0;2.5229932141396754
2021-09-19 02:00:00;249.47511899185847;249.47511899185847;0.0;264.63659213645957;5.076504040784249;1.985513217586913;71.86000000000001;59.44816856891367;4.485513217586907;2.499999999999994;12.984592025188267;0.2516148516906357;1.4625293508220847;71.86000000000001;59.57308804295917;4.0;2.5374706491779153
2021-09-19 03:00:00;231.7213954385584;231.7213954385584;0.0;247.73118004170658;4.71325489050114;1.985513217586913;71.92000000000002;59.40558784407841;4.485513217586907;2.499999999999994;12.0859995071104;0.23253246868934685;1.4671131316720056;71.92000000000002;59.54487257592939;4.0;2.5328868683279944
2021-09-19 04:00:00;365.17363064865725;365.17363064865725;0.0;374.9340105109128;7.111123627689649;1.944656994935288;72.15999999999997;59.60642799416473;4.444656994935281;2.499999999999993;18.826370114889045;0.35921921297439385;1.4315317321296477;72.15999999999997;59.68163327273612;4.0;2.5684682678703523
2021-09-19 05:00:00;266.12612679650636;266.12612679650636;0.0;280.4511841084845;5.505404234574942;1.944656994935288;71.62;59.491173739605244;4.444656994935281;2.499999999999993;13.826807879764507;0.2739523989291132;1.4566083971758848;71.62;59.60295934951279;4.0;2.5433916028241152
2021-09-19 06:00:00;218.83537426145153;218.83537426145153;0.0;235.17911194535492;4.989822016813899;1.944656994935288;70.65999999999997;59.43815151222367;4.444656994935281;2.499999999999993;11.434164052099883;0.24555797537349708;1.4628504653566652;70.65999999999997;59.57333092210138;4.0;2.537149534643335
2021-09-19 07:00:00;267.2682252504675;267.2682252504675;0.0;281.1873937907173;6.414652764710637;1.944656994935288;70.0;59.56305478570977;4.444656994935281;2.499999999999993;13.885544251971533;0.3196988340316597;1.4415873917434059;70.0;59.65876126896438;4.0;2.558412608256594
2021-09-19 08:00:00;254.1537843825684;254.1537843825684;0.0;268.69123797211023;6.117083142343098;1.944656994935288;70.0;59.541730463619444;4.444656994935281;2.499999999999993;13.222453704273487;0.30401170380690007;1.4463095130302381;70.0;59.644466895518235;4.0;2.553690486969762
2021-09-19 09:00:00;212.1245612767969;212.1245612767969;0.0;228.63968891141653;5.163342776796477;1.944656994935288;70.0;59.45682602866816;4.444656994935281;2.499999999999993;11.094530696060817;0.25373751348899154;1.4600432265510301;70.0;59.589419036581944;4.0;2.53995677344897
2021-09-19 10:00:00;241.40954094457396;241.40954094457396;0.0;256.5473725003276;5.827902607483057;1.944656994935288;70.0;59.51892098201114;4.444656994935281;2.499999999999993;12.57771708794141;0.2887673934743708;1.450699482945946;70.0;59.62938817739564;4.0;2.549300517054054
2021-09-19 11:00:00;244.15845377514262;244.15845377514262;0.0;259.1668273942392;5.890279377676789;1.944656994935288;70.0;59.52403043755851;4.444656994935281;2.499999999999993;12.716818477599006;0.2920555667166778;1.4497691631390968;70.0;59.632747092353384;4.0;2.5502308368609032
2021-09-19 12:00:00;214.8971037305509;214.8971037305509;0.0;231.28200944869238;5.22626346964057;1.944656994935288;70.0;59.46338135711733;4.444656994935281;2.499999999999993;11.235063769081053;0.25705395183080254;1.459203111236683;70.0;59.593565226045314;4.0;2.540796888763317
2021-09-19 13:00:00;223.96300249268415;223.96300249268415;0.0;239.9218179887174;5.432000955230563;1.944656994935288;70.0;59.48375693430978;4.444656994935281;2.499999999999993;11.694415261352448;0.26789832834053134;1.4563910052357665;70.0;59.60656229815288;4.0;2.5436089947642335
2021-09-19 14:00:00;236.43156699351556;236.43156699351556;0.0;251.8037667252687;5.714943738596407;1.944656994935288;70.0;59.50938442546152;4.444656994935281;2.499999999999993;12.325771334131785;0.2828128791788464;1.4523609517483993;70.0;59.62314775399;4.0;2.5476390482516007
2021-09-19 15:00:00;268.60723723097374;268.60723723097374;0.0;282.4632544044086;6.445034686411766;1.944656994935288;70.0;59.56512120060967;4.444656994935281;2.499999999999993;13.953227648210097;0.32130052300355716;1.4410935827119897;70.0;59.660156703010216;4.0;2.5589064172880103
2021-09-19 16:00:00;286.4633558180772;286.4633558180772;0.0;299.4771256753925;6.850183638019505;1.944656994935288;70.0;59.590924665725424;4.444656994935281;2.499999999999993;14.855492268049886;0.34265951652880056;1.4343017684108301;70.0;59.677736067528656;4.0;2.56569823158917
2021-09-19 17:00:00;198.91891008783205;198.91891008783205;0.0;216.0525689355011;4.863637949972526;1.944656994935288;70.0;59.42333118317811;4.444656994935281;2.499999999999993;10.425974628044765;0.2379412800093685;1.4640975987904228;70.0;59.567279324791855;4.0;2.535902401209577
2021-09-19 18:00:00;201.60898307193378;201.60898307193378;0.0;218.6169758278644;4.924691506144454;1.944656994935288;70.0;59.43047278261952;4.444656994935281;2.499999999999993;10.561957016543893;0.24115907066020792;1.4632509636617606;70.0;59.572228555528966;4.0;2.5367490363382394
2021-09-19 19:00:00;177.0970940839862;177.0970940839862;0.0;195.24735885893273;4.3683237241384045;1.944656994935288;70.0;59.35805372250587;4.444656994935281;2.499999999999993;9.322031175793033;0.21183862928706487;1.470587225880723;70.0;59.522537793029414;4.0;2.529412774119277
2021-09-19 20:00:00;243.91428100222677;243.91428100222677;0.0;258.9341547524102;5.884738770822655;1.944656994935288;70.0;59.523580973137086;4.444656994935281;2.499999999999993;12.704463520993219;0.2917634940218024;1.4498521683718693;70.0;59.63245118432428;4.0;2.5501478316281307
2021-09-19 21:00:00;228.29510007667486;228.29510007667486;0.0;244.05017373201164;5.5303086651823;1.944656994935288;70.0;59.49295821628573;4.444656994935281;2.499999999999993;11.91382480012216;0.2730802632496111;1.4550121160625502;70.0;59.61248638530424;4.0;2.54498788393745
2021-09-19 22:00:00;204.50921800791843;204.50921800791843;0.0;221.38165757189063;4.990513650683136;1.944656994935288;70.0;59.437977298733074;4.444656994935281;2.499999999999993;10.708540235263415;0.2446282512056441;1.4623267313384853;70.0;59.57744077226738;4.0;2.5376732686615147
2021-09-19 23:00:00;235.84870295494227;235.84870295494227;0.0;251.24833873423012;5.701717409733519;1.944656994935288;70.0;59.50824309008408;4.444656994935281;2.499999999999993;12.296267134588293;0.2821156733910793;1.452553532252221;70.0;59.62240340672605;4.0;2.547446467747779
2021-09-20 00:00:00;400.9241194502864;400.9241194502864;0.0;408.60004729197186;8.965639801051942;1.944656994935288;70.53999999999996;59.68904817676332;4.444656994935281;2.499999999999993;20.670048223581915;0.45500408497395056;1.405154205299576;70.53999999999996;59.72374534260376;4.0;2.594845794700424
2021-09-20 01:00:00;453.028836331216;453.028836331216;0.0;458.3873989935932;9.445319354185472;1.944656994935288;71.25999999999999;59.705085569830544;4.444656994935281;2.499999999999993;23.297121093116584;0.4812615647666889;1.3964233753369046;71.25999999999999;59.73418119440248;4.0;2.6035766246630954
2021-09-20 02:00:00;486.00524414687123;486.00524414687123;0.0;489.9638028083791;9.457950424005613;1.944656994935288;72.03999999999996;59.7056100890934;4.444656994935281;2.499999999999993;24.95871190991373;0.4828455031741003;1.3969143511513038;72.03999999999996;59.73264616595452;4.0;2.603085648848696
2021-09-20 03:00:00;473.60173123735746;473.60173123735746;0.0;478.2507201468514;8.872556087863737;1.944656994935288;72.51999999999998;59.68613138818711;4.444656994935281;2.499999999999993;24.333456407044363;0.45248342483352727;1.4088325813442446;72.51999999999998;59.715818058867285;4.0;2.5911674186557554
2021-09-20 04:00:00;457.3958027237222;457.3958027237222;0.0;462.89074098364205;8.340581002914533;1.897586265996575;72.88;59.666042705170184;4.397586265996568;2.4999999999999933;23.516496119012295;0.42478584311915135;1.418949942711237;72.88;59.69885040822459;4.0;2.581050057288763
2021-09-20 05:00:00;438.01842713416056;438.01842713416056;0.0;444.4466152160445;7.962482030078875;1.897586265996575;72.94;59.65009588834971;4.397586265996568;2.4999999999999933;22.539604670228695;0.404903776663512;1.4256393975746042;72.94;59.686054618822595;4.0;2.5743606024253958
2021-09-20 06:00:00;343.9709075632282;343.9709075632282;0.0;354.82521538982405;6.402215366378632;1.897586265996575;72.75999999999999;59.56422489626101;4.397586265996568;2.4999999999999933;17.794071512603068;0.3224517664757054;1.4498910315914997;72.75999999999999;59.62103121783912;4.0;2.5501089684085003
2021-09-20 07:00:00;353.07013791719555;353.07013791719555;0.0;363.45415413533317;6.657160942710008;1.897586265996575;72.57999999999998;59.580959701850304;4.397586265996568;2.4999999999999933;18.253722746891334;0.33571756824951476;1.4461323667190746;72.57999999999998;59.63422392338015;4.0;2.5538676332809254
2021-09-20 08:00:00;394.6144341683382;394.6144341683382;0.0;402.97570966806495;7.549324265590764;1.897586265996575;72.34000000000003;59.630703887587345;4.397586265996568;2.4999999999999933;20.350796808891708;0.38251769459448226;1.4321590426464752;72.34000000000003;59.67280086094411;4.0;2.567840957353525
2021-09-20 09:00:00;497.8608107029528;497.8608107029528;0.0;501.2435580950494;9.72953888566592;1.897586265996575;71.98000000000002;59.713878685230554;4.397586265996568;2.4999999999999933;25.556088301315683;0.49710124000822015;1.3912752555507333;71.98000000000002;59.73946942159296;4.0;2.6087247444492667
2021-09-20 10:00:00;469.5336446739962;469.5336446739962;0.0;474.19810076247796;9.428029291359941;1.897586265996575;71.68;59.70461190815138;4.397586265996568;2.4999999999999933;24.12881468968059;0.48085883188249245;1.3971903786789794;71.68;59.732718391373396;4.0;2.6028096213210206
2021-09-20 11:00:00;434.3986603145165;434.3986603145165;0.0;440.6540007600685;9.022195851893366;1.897586265996575;71.32;59.69116585021038;4.397586265996568;2.4999999999999933;22.357875476147235;0.45902440140087075;1.4048962205147517;71.32;59.723005006812116;4.0;2.5951037794852483
2021-09-20 12:00:00;395.17898495672307;395.17898495672307;0.0;403.19182545022625;8.598699317931828;1.897586265996575;70.84000000000003;59.67574711370247;4.397586265996568;2.4999999999999933;20.380059789186145;0.4360720803650344;1.4124639063527953;70.84000000000003;59.712492859805366;4.0;2.5875360936472047
2021-09-20 13:00:00;349.01865578878665;349.01865578878665;0.0;359.18099858708865;7.760673940928098;1.897586265996575;70.65999999999997;59.64043056198142;4.397586265996568;2.4999999999999933;18.050223485704397;0.39163830241028347;1.427172075496339;70.65999999999997;59.686425066058064;4.0;2.572827924503661
2021-09-20 14:00:00;393.9170479003335;393.9170479003335;0.0;401.9381098337785;8.765219356915944;1.897586265996575;70.60000000000002;59.681899030294744;4.397586265996568;2.4999999999999933;20.31651633286242;0.4445213594614221;1.4090686402907169;70.60000000000002;59.71803518418227;4.0;2.590931359709283
2021-09-20 15:00:00;271.87445099949446;271.87445099949446;0.0;285.7409080363111;5.985238259486803;1.8975862659965745;70.89999999999998;59.53310922925755;4.397586265996568;2.499999999999994;14.149662164100551;0.298356581141625;1.4542389527748063;70.89999999999998;59.60825249090277;4.0;2.5457610472251937
2021-09-20 16:00:00;367.9311071996786;367.9311071996786;0.0;377.2617386284604;7.941127538861927;1.897586265996575;70.96000000000004;59.648731789863746;4.397586265996568;2.4999999999999933;19.004937160257807;0.40155928823350506;1.424390925028308;70.96000000000004;59.69146464109343;4.0;2.575609074971692
2021-09-20 17:00:00;327.23363713111314;327.23363713111314;0.0;338.5321210393716;6.984865788447599;1.897586265996575;71.13999999999999;59.600352939770744;4.397586265996568;2.4999999999999933;16.949464067981893;0.3513714502795147;1.4401454301935868;71.13999999999999;59.654756450353204;4.0;2.5598545698064132
2021-09-20 18:00:00;343.9709075632282;343.9709075632282;0.0;354.76070664829757;6.555117327903189;1.897586265996575;72.46000000000004;59.57436718962896;4.397586265996568;2.4999999999999933;17.794246938174087;0.33021545266693425;1.447530281200216;72.46000000000004;59.62981465509034;4.0;2.552469718799784
2021-09-20 19:00:00;384.25326675798135;384.25326675798135;0.0;393.2346790432831;7.020025152665043;1.8569710797582282;72.94;59.60282491900034;4.356971079758221;2.499999999999993;19.827665696047532;0.3552033185534094;1.4409453104191239;72.94;59.6493787186468;4.0;2.559054689580876
2021-09-20 20:00:00;459.63740144230917;459.63740144230917;0.0;465.2032398883301;7.87007738073943;1.8111873144442958;73.72000000000003;59.64610074775641;4.311187314444289;2.499999999999993;23.629095512960287;0.40073287472127905;1.427705948186499;73.72000000000003;59.6807846597402;4.0;2.572294051813501
2021-09-20 21:00:00;417.72780762221146;417.72780762221146;0.0;425.2983368206476;7.146216149862471;1.8111873144442958;73.77999999999997;59.61005234612588;4.311187314444289;2.499999999999993;21.515994375223467;0.3626084260024336;1.4394911956144099;73.77999999999997;59.65220969986433;4.0;2.56050880438559
2021-09-20 22:00:00;358.78206354085387;358.78206354085387;0.0;369.2037261409223;6.071110185727648;1.767539716989301;74.01999999999998;59.54066320788803;4.267539716989294;2.499999999999993;18.54132747177791;0.3061092352183603;1.4550941290052646;74.01999999999998;59.59834501188561;4.0;2.5449058709947354
2021-09-20 23:00:00;412.68005939665295;412.68005939665295;0.0;420.6433337245448;6.714937308817642;1.7260213777811675;74.5;59.58501716541639;4.22602137778116;2.499999999999993;21.261032742966208;0.34043892047240804;1.4463403723678292;74.5;59.63051725677332;4.0;2.553659627632171
2021-09-21 00:00:00;686.9779197636201;686.9779197636201;0.0;681.8511126114857;11.096621852830424;1.7260213777811675;74.38;59.74982649712217;4.22602137778116;2.499999999999993;35.091263950643565;0.5714491816148994;1.3676855972592517;74.38;59.759167362213816;4.0;2.6323144027407483
2021-09-21 01:00:00;595.1178391263231;595.1178391263231;0.0;594.3867039352843;9.568461425923124;1.7260213777811675;74.5;59.7096760916333;4.22602137778116;2.499999999999993;30.465351103318753;0.4909403061593163;1.3993148182547892;74.5;59.724975554877744;4.0;2.600685181745211
2021-09-21 02:00:00;447.6847548252838;447.6847548252838;0.0;454.0860424926541;7.0035267772710785;1.6858122127300397;75.03999999999996;59.60267422952006;4.185812212730032;2.4999999999999925;23.036570976957087;0.3560559042118021;1.443807061658374;75.03999999999996;59.635402612973564;4.0;2.556192938341626
2021-09-21 03:00:00;474.51215887086113;474.51215887086113;0.0;479.66160841729106;7.3498264334128685;1.6858122127300397;75.15999999999997;59.62151811938378;4.185812212730032;2.4999999999999925;24.389080419729485;0.3744051953570695;1.4386459090290664;75.15999999999997;59.6502688812281;4.0;2.5613540909709336
2021-09-21 04:00:00;465.54358146000396;465.54358146000396;0.0;471.12002065426503;7.215657619901292;1.6858122127300397;75.15999999999997;59.6144406902381;4.185812212730032;2.4999999999999925;23.9369603771468;0.36732870234248094;1.4406938824275843;75.15999999999997;59.64453321526912;4.0;2.5593061175724157
2021-09-21 05:00:00;489.23785802580574;489.23785802580574;0.0;493.723766838993;7.4818776607528825;1.6858122127300397;75.34000000000003;59.62826517233128;4.185812212730032;2.4999999999999925;25.131236544607905;0.38149462114386945;1.436675724594584;75.34000000000003;59.655302452299566;4.0;2.563324275405416
2021-09-21 06:00:00;554.465655745381;554.465655745381;0.0;555.8814083601272;8.348801761707723;1.6858122127300397;75.51999999999998;59.66710037992942;4.185812212730032;2.4999999999999925;28.41757000266699;0.4273430607715474;1.4224519284274488;75.51999999999998;59.687080931050446;4.0;2.577548071572551
2021-09-21 07:00:00;552.085546597064;552.085546597064;0.0;553.3442376434665;9.082303037318713;1.6858122127300397;74.19999999999999;59.6939185062422;4.185812212730032;2.4999999999999925;28.296081421668905;0.46506296465147917;1.4079900926294782;74.19999999999999;59.71344064065954;4.0;2.592009907370522
2021-09-21 08:00:00;844.4005656256079;844.4005656256079;0.0;831.5939354568453;14.67825632035358;1.6858122127300397;73.30000000000001;59.81075769901912;4.185812212730032;2.4999999999999925;43.014213697778274;0.759434980056848;1.2752184482525637;73.30000000000001;59.81434326729942;4.0;2.7247815517474363
2021-09-21 09:00:00;806.5853022681237;806.5853022681237;0.0;795.4382127567657;14.833981402471338;1.6858122127300397;72.57999999999998;59.812689220924824;4.185812212730032;2.4999999999999925;41.1117891269214;0.7669435253308242;1.269438719232503;72.57999999999998;59.81697260958913;4.0;2.730561280767497
2021-09-21 10:00:00;751.0302907647695;751.0302907647695;0.0;742.4152853899269;14.450676512029712;1.6858122127300397;72.03999999999996;59.80766305762171;4.185812212730032;2.4999999999999925;38.316306191736786;0.7461475015148569;1.2794246748787805;72.03999999999996;59.81328875707561;4.0;2.7205753251212195
2021-09-21 11:00:00;671.6343464524365;671.6343464524365;0.0;666.6784199983795;13.561065607682593;1.734663417650375;71.5;59.79494954640245;4.234663417650367;2.499999999999992;34.319962982638295;0.698600318756435;1.3029319704331046;71.5;59.8031548392122;4.0;2.6970680295668954
2021-09-21 12:00:00;849.8372648303582;849.8372648303582;0.0;836.4348839642926;17.075841136393304;1.7844952901510318;71.5;59.83725605327896;4.284495290151024;2.499999999999992;43.2881985734706;0.8839580453821076;1.1969556558511822;71.5;59.84026795739027;4.0;2.8030443441488178
2021-09-21 13:00:00;584.9157384394488;584.9157384394488;0.0;583.9871852621125;12.232026038386469;1.8291646674265127;71.13999999999999;59.77274428265588;4.329164667426506;2.499999999999993;29.95282788435212;0.6280610181417119;1.3363834652704836;71.13999999999999;59.785011422852904;4.0;2.6636165347295164
2021-09-21 14:00:00;384.1801772195851;384.1801772195851;0.0;392.8073729758749;8.015845223862819;1.8291646674265127;71.32;59.652413815097816;4.329164667426506;2.499999999999993;19.834691292292067;0.4059590693733255;1.4254037811120397;71.32;59.68694164001812;4.0;2.5745962188879603
2021-09-21 15:00:00;389.68273235594063;389.68273235594063;0.0;397.93279489692463;8.530604973509195;1.8291646674265127;70.77999999999997;59.67341332284059;4.329164667426506;2.499999999999993;20.11272389274691;0.43240043625438374;1.4158861155152622;70.77999999999997;59.70521056299276;4.0;2.5841138844847378
2021-09-21 16:00:00;300.3690171355916;300.3690171355916;0.0;312.94411070723135;6.403543234597041;1.8291646674265127;71.19999999999999;59.5641759226711;4.329164667426506;2.499999999999993;15.599730040877274;0.3207973952661393;1.4499932370085573;71.19999999999999;59.62190898955794;4.0;2.5500067629914427
2021-09-21 17:00:00;323.5541604859299;323.5541604859299;0.0;335.263752040201;6.273272008764989;1.8291646674265127;72.27999999999997;59.555427758403596;4.329164667426506;2.499999999999993;16.771637383055005;0.31516816592694574;1.4525761883322539;72.27999999999997;59.60978952927911;4.0;2.547423811667746
2021-09-21 18:00:00;282.31437003338556;282.31437003338556;0.0;296.08005680476003;5.306031552939987;1.8291646674265127;72.75999999999999;59.47412883304082;4.329164667426506;2.499999999999993;14.684825538185631;0.2646525194925319;1.4649006313482134;72.75999999999999;59.54876347141669;4.0;2.5350993686517866
2021-09-21 19:00:00;287.2294637672833;287.2294637672833;0.0;300.8528290342714;5.223213315671744;1.8291646674265127;73.18;59.46590838026526;4.329164667426506;2.499999999999993;14.933387657253997;0.2606797523499459;1.466068786879681;73.18;59.54039639530862;4.0;2.533931213120319
2021-09-21 20:00:00;232.81095585293332;232.81095585293332;0.0;249.09472422854293;4.155664967924285;1.7880473171716877;73.60000000000002;59.328332738265374;4.288047317171681;2.499999999999993;12.174352339730635;0.20476617985939122;1.477172075567296;73.60000000000002;59.44407190204004;4.0;2.522827924432704
2021-09-21 21:00:00;278.61336319790087;278.61336319790087;0.0;292.8118272591518;4.794263436429861;1.7880473171716877;73.96000000000004;59.41822467772329;4.288047317171681;2.499999999999993;14.496559808484566;0.23873178596219954;1.471086104327282;73.96000000000004;59.50209341981173;4.0;2.528913895672718
2021-09-21 22:00:00;291.1850372104998;291.1850372104998;0.0;304.89142900263533;4.834136313391065;1.741758609645749;74.44;59.42321257915523;4.241758609645742;2.499999999999993;15.132760786516005;0.2412101528934279;1.470868367268522;74.44;59.50265909919756;4.0;2.529131632731478
2021-09-21 23:00:00;389.44774779495754;389.44774779495754;0.0;398.5302610073263;6.299813662243254;1.741758609645749;74.62;59.55794222019756;4.241758609645742;2.499999999999993;20.09875396879809;0.3186365172855542;1.4534966879434852;74.62;59.60157821838726;4.0;2.546503312056515
2021-09-22 00:00:00;441.18517346064596;441.18517346064596;0.0;447.9020426762357;6.905518640611802;1.698281051205155;75.03999999999996;59.59679449373061;4.198281051205148;2.4999999999999933;22.702929917558798;0.3508866097588617;1.4444328801520356;75.03999999999996;59.63485385351282;4.0;2.5555671198479644
2021-09-22 01:00:00;408.7910675628842;408.7910675628842;0.0;417.16342205522557;6.1963710037406114;1.6560971226985206;75.57999999999998;59.55051689789019;4.1560971226985135;2.499999999999993;21.068794709575766;0.31385399908704287;1.4546071594138898;75.57999999999998;59.5968367860595;4.0;2.54539284058611
2021-09-22 02:00:00;384.5881871939009;384.5881871939009;0.0;394.0735134661684;5.911753480103903;1.6560971226985206;75.39999999999998;59.52873146156537;4.1560971226985135;2.499999999999993;19.847575241166595;0.29872319268773756;1.4582500511508298;75.39999999999998;59.58062852723151;4.0;2.54174994884917
2021-09-22 03:00:00;412.66757347156533;412.66757347156533;0.0;420.9062747400491;6.1587131114943325;1.6560971226985206;75.82;59.547805162254804;4.1560971226985135;2.499999999999993;21.264235129012427;0.3120237037723776;1.4551953530213786;75.82;59.59394709201723;4.0;2.5448046469786214
2021-09-22 04:00:00;409.02702879210824;409.02702879210824;0.0;417.4389727974794;6.10652226306709;1.6560971226985206;75.82;59.54392217095966;4.1560971226985135;2.499999999999993;21.08057333028298;0.3092710372008877;1.4558833389906973;75.82;59.59092089939986;4.0;2.5441166610093027
2021-09-22 05:00:00;431.2748018332349;431.2748018332349;0.0;438.65317543335783;6.377471967536897;1.6560971226985206;75.94;59.563411787982375;4.1560971226985135;2.499999999999993;22.202718780252937;0.323637985923015;1.4522960152333564;75.94;59.60581846296799;4.0;2.5477039847666436
2021-09-22 06:00:00;485.96724389267115;485.96724389267115;0.0;490.6279945215832;7.404760646109121;1.6560971226985206;75.39999999999998;59.62417755890766;4.1560971226985135;2.499999999999993;24.960207362514527;0.3774678772546069;1.4369733954506083;75.39999999999998;59.65586156335138;4.0;2.5630266045493917
2021-09-22 07:00:00;484.5009133967788;484.5009133967788;0.0;488.95500249762154;8.070647194414551;1.6560971226985206;74.07999999999998;59.65515216151459;4.1560971226985135;2.499999999999993;24.886909345211464;0.41160976358333357;1.4253771065476157;74.07999999999998;59.6841932668998;4.0;2.5746228934523843
2021-09-22 08:00:00;721.0500599667334;721.0500599667334;0.0;713.9782724879312;13.228997574235272;1.6560971226985206;72.63999999999999;59.789833097413066;4.1560971226985135;2.499999999999993;36.79970954960582;0.6823576516855557;1.3108131662264428;72.63999999999999;59.79946749420105;4.0;2.689186833773557
2021-09-22 09:00:00;871.4928539076034;871.4928539076034;0.0;857.0395360792158;17.78056000959465;1.8347999974304399;71.32;59.84358799218353;4.334799997430434;2.499999999999994;44.369816851685826;0.9208971438826187;1.1669386404063151;71.32;59.84831483111776;4.0;2.833061359593685
2021-09-22 10:00:00;794.0455618281986;794.0455618281986;0.0;783.1019883269294;17.525814745242354;1.9340585185464443;70.48000000000002;59.84124470822849;4.434058518546439;2.4999999999999947;40.47374619723913;0.9063122760923044;1.1733897175427592;70.48000000000002;59.847234129292076;4.0;2.8266102824572408
2021-09-22 11:00:00;569.3458296763481;569.3458296763481;0.0;568.93197453591;13.267592640733783;2.0205474063511577;70.0;59.790160309773455;4.520547406351152;2.4999999999999947;29.162834426084462;0.6810356814310384;1.3045185376485002;70.0;59.80445196113607;4.0;2.6954814623514998
2021-09-22 12:00:00;650.393047130256;650.393047130256;0.0;646.1490934145388;15.10608495033027;2.0205474063511577;70.0;59.815691971320916;4.520547406351152;2.4999999999999947;33.243836778156606;0.7779821137921723;1.2510783497842244;70.0;59.82598816531549;4.0;2.7489216502157756
2021-09-22 13:00:00;499.5350145730552;499.5350145730552;0.0;502.41657337542995;11.68396285887653;2.0205474063511577;70.0;59.76177902089643;4.520547406351152;2.4999999999999947;25.64628765503628;0.5975299217381044;1.3460377553501264;70.0;59.78083148083556;4.0;2.6539622446498736
2021-09-22 14:00:00;356.02002408427245;356.02002408427245;0.0;365.72410761566596;8.328850999225855;2.0205474063511577;70.12;59.665116308598385;4.520547406351152;2.4999999999999947;18.408275800092973;0.4208115344150958;1.4175546741759573;70.12;59.70459440604935;4.0;2.5824453258240427
2021-09-22 15:00:00;349.5310902806105;349.5310902806105;0.0;359.5193332698886;8.281025298737598;2.0205474063511577;70.0;59.66313491787247;4.520547406351152;2.4999999999999947;18.080623150521735;0.4180993902878116;1.4182553610534203;70.0;59.703619823577526;4.0;2.5817446389465797
2021-09-22 16:00:00;280.0236539006058;280.0236539006058;0.0;293.42366276321303;6.363301158465787;2.0205474063511577;70.53999999999996;59.56098531743413;4.520547406351152;2.4999999999999947;14.565971828974916;0.3177955633819285;1.44927755505952;70.53999999999996;59.62704547728265;4.0;2.55072244494048
2021-09-22 17:00:00;297.383658622091;297.383658622091;0.0;310.19578158194;6.115690746321004;2.0205474063511577;71.62;59.54350013507144;4.520547406351152;2.4999999999999947;15.4437813198047;0.3061291563610123;1.4535777792644682;71.62;59.60843326738416;4.0;2.546422220735532
2021-09-22 18:00:00;260.00065816359177;260.00065816359177;0.0;274.63161837943744;5.277848826012005;1.9789590935249874;71.86000000000001;59.47077046309778;4.478959093524982;2.4999999999999947;13.550903920133209;0.2622306677622419;1.464215052150133;71.86000000000001;59.556306756175786;4.0;2.535784947849867
2021-09-22 19:00:00;264.4502127718171;264.4502127718171;0.0;278.9097622198;5.283578171115473;1.9789590935249874;72.03999999999996;59.47141785885799;4.478959093524982;2.4999999999999947;13.776228822107411;0.26273090175076036;1.4642662058946776;72.03999999999996;59.555536011954246;4.0;2.5357337941053224
2021-09-22 20:00:00;235.81463216812458;235.81463216812458;0.0;251.78052861400747;4.479202815328225;1.8803962979319762;72.75999999999999;59.37642542665168;4.380396297931971;2.4999999999999947;12.32375572932123;0.2210618486374553;1.4733798913143903;72.75999999999999;59.486666891253265;4.0;2.5266201086856097
2021-09-22 21:00:00;272.2369333362115;272.2369333362115;0.0;286.48347362341195;5.126851871209742;1.8803962979319762;72.75999999999999;59.455470714541605;4.380396297931971;2.4999999999999947;14.170149767266523;0.2552055366428164;1.4664910212615356;72.75999999999999;59.539890330496576;4.0;2.5335089787384644
2021-09-22 22:00:00;280.2259063827978;280.2259063827978;0.0;294.0433544770509;5.368902666677868;1.8803962979319762;72.51999999999998;59.48003134326581;4.380396297931971;2.4999999999999947;14.574848981129627;0.26773039345926697;1.4635614560420027;72.51999999999998;59.55844530489526;4.0;2.5364385439579973
2021-09-22 23:00:00;318.8561304814814;318.8561304814814;0.0;330.67712539391533;6.468652959834574;1.8803962979319762;71.74000000000001;59.56858666368669;4.380396297931971;2.4999999999999947;16.529592456741067;0.3248780703943105;1.4488346100380567;71.74000000000001;59.625863620070504;4.0;2.5511653899619433
2021-09-23 00:00:00;515.5134226598542;515.5134226598542;0.0;518.0568257408347;10.063767566751464;1.8803962979319762;71.98000000000002;59.72347057863908;4.380396297931971;2.4999999999999947;26.44604701175042;0.5147269199262068;1.3843799811101585;71.98000000000002;59.74695444480875;4.0;2.6156200188898415
2021-09-23 01:00:00;468.2959306715743;468.2959306715743;0.0;473.13284909435043;8.99065629407471;1.8803962979319762;72.22000000000003;59.69024970468064;4.380396297931971;2.4999999999999947;24.06681555082224;0.45839819680613636;1.4064712081318311;72.22000000000003;59.719527226127866;4.0;2.593528791868169
2021-09-23 02:00:00;416.17942244969834;416.17942244969834;0.0;423.54203219782596;7.869699522463468;1.8803962979319762;72.46000000000004;59.64587149209035;4.380396297931971;2.4999999999999947;21.43915146872349;0.3995363368037991;1.427003946141455;72.46000000000004;59.683790671104134;4.0;2.572996053858545
2021-09-23 03:00:00;344.41850373850036;344.41850373850036;0.0;355.2768091842908;6.350931634526117;1.8803962979319762;72.88;59.560738930869945;4.380396297931971;2.4999999999999947;17.817133783554823;0.31986324234979174;1.4507528508233367;72.88;59.61753608196375;4.0;2.5492471491766633
2021-09-23 04:00:00;411.05479362639693;411.05479362639693;0.0;418.8652301676801;7.223767700848394;1.8343048869243255;73.42000000000002;59.61421044022808;4.33430488692432;2.4999999999999947;21.180186387116983;0.3663877323946949;1.438175154221419;73.42000000000002;59.656161653716026;4.0;2.561824845778581
2021-09-23 05:00:00;438.03161328113424;438.03161328113424;0.0;444.5603077830854;7.6797184015645374;1.8343048869243255;73.42000000000002;59.63724302967381;4.33430488692432;2.4999999999999947;22.540639524784954;0.39043312958693216;1.4308305444290887;73.42000000000002;59.67419174814762;4.0;2.5691694555709113
2021-09-23 06:00:00;431.1069153146279;431.1069153146279;0.0;437.96489229431137;7.562681089665876;1.8343048869243255;73.42000000000002;59.63158897594394;4.33430488692432;2.4999999999999947;22.19125745956205;0.3842609004223396;1.4327146736925322;73.42000000000002;59.669881987316614;4.0;2.5672853263074678
2021-09-23 07:00:00;464.62166849637725;464.62166849637725;0.0;469.7853267607386;8.428799853008607;1.8343048869243255;72.94;59.669587701762566;4.33430488692432;2.4999999999999947;23.881300516975305;0.4294957851996123;1.417528039412761;72.94;59.70116476912449;4.0;2.582471960587239
2021-09-23 08:00:00;682.3563361608146;682.3563361608146;0.0;677.0291577555506;13.027608539522937;1.8343048869243255;72.15999999999997;59.78647664579506;4.33430488692432;2.4999999999999947;34.847146555386594;0.6712300272294595;1.3131236227289285;72.15999999999997;59.79920069206298;4.0;2.6868763772710715
2021-09-23 09:00:00;647.1740348818964;647.1740348818964;0.0;643.4296190914889;12.812239089750221;1.8343048869243255;71.74000000000001;59.78287624653569;4.33430488692432;2.4999999999999947;33.07610438578664;0.6593966104532584;1.3180140843445223;71.74000000000001;59.796864678780366;4.0;2.6819859156554777
2021-09-23 10:00:00;790.9330570018242;790.9330570018242;0.0;780.3255695402672;15.997280972508825;1.8343048869243255;71.44;59.826038690526616;4.33430488692432;2.4999999999999947;40.311480862612925;0.8270036481181455;1.2240339053035996;71.44;59.834281384615736;4.0;2.7759660946964004
2021-09-23 11:00:00;555.1245473380767;555.1245473380767;0.0;555.5085782945592;12.215150637978596;1.8788435864543827;70.60000000000002;59.77213949030124;4.378843586454377;2.4999999999999947;28.44163305226429;0.6264382812788628;1.3317722031005395;70.60000000000002;59.7899687554667;4.0;2.6682277968994605
2021-09-23 12:00:00;649.7071605739787;649.7071605739787;0.0;645.553739225129;14.738095698104381;1.979576831460332;70.24000000000001;59.81102230895084;4.479576831460326;2.4999999999999942;33.204229619117406;0.7589469485622327;1.2601196552978982;70.24000000000001;59.823239023610824;4.0;2.739880344702102
2021-09-23 13:00:00;486.506089697771;486.506089697771;0.0;490.11126375768475;10.86918503405246;1.979576831460332;70.48000000000002;59.74385394379141;4.479576831460326;2.4999999999999942;24.98525948885185;0.5552911100863925;1.3646945393930836;70.48000000000002;59.76693220760558;4.0;2.6353054606069164
2021-09-23 14:00:00;333.4601779528245;333.4601779528245;0.0;344.42414791761286;7.227614006273763;1.979576831460332;70.96000000000004;59.61382829893654;4.479576831460326;2.4999999999999942;17.264691037159185;0.3639377837120022;1.436294217410964;70.96000000000004;59.66510041247591;4.0;2.563705782589036
2021-09-23 15:00:00;332.4771516691094;332.4771516691094;0.0;343.50067813307214;7.1683073258988275;1.979576831460332;71.01999999999998;59.610629275829126;4.479576831460326;2.4999999999999942;17.214989494636697;0.3608892397349638;1.437283484650937;71.01999999999998;59.66247926720479;4.0;2.562716515349063
2021-09-23 16:00:00;264.06819143352993;264.06819143352993;0.0;278.3159283619253;5.791153581529792;1.9795768314603315;70.96000000000004;59.51742706593444;4.479576831460326;2.4999999999999947;13.754727530318121;0.2882035058253695;1.4568909479409138;70.96000000000004;59.596726965248706;4.0;2.543109052059086
2021-09-23 17:00:00;286.79060225382847;286.79060225382847;0.0;300.11995926240957;5.878783150133103;1.979576831460332;71.68;59.52491087137673;4.479576831460326;2.4999999999999942;14.904604590259652;0.2937080133850736;1.456318715675672;71.68;59.59753981196076;4.0;2.543681284324328
2021-09-23 18:00:00;249.6289856924041;249.6289856924041;0.0;264.8171541277547;4.955406492660167;1.9384727044674204;72.15999999999997;59.43617936951449;4.438472704467415;2.4999999999999947;13.022183389309847;0.24555860623544545;1.4677673068326684;72.15999999999997;59.533605421001766;4.0;2.5322326931673316
2021-09-23 19:00:00;251.80453566456038;251.80453566456038;0.0;267.019143378007;4.763543554883943;1.8918360369539409;72.75999999999999;59.41363593592206;4.391836036953936;2.4999999999999956;13.132023201198892;0.2360514088439504;1.4701952314436153;72.75999999999999;59.5142743927081;4.0;2.5298047685563847
2021-09-23 20:00:00;221.7819460488043;221.7819460488043;0.0;238.4628632402033;4.152536306372075;1.8495442514899274;73.0;59.32718223006884;4.349544251489923;2.4999999999999956;11.60862650502955;0.20406877626868264;1.476453609328717;73.0;59.455749173334596;4.0;2.523546390671283
2021-09-23 21:00:00;249.67733124734093;249.67733124734093;0.0;265.15992469562656;4.456499804417961;1.8054296296068069;73.53999999999996;59.373430231247085;4.305429629606802;2.4999999999999956;13.023614942346649;0.22057392525367076;1.4737481037513964;73.53999999999996;59.48185284143358;4.0;2.5262518962486036
2021-09-23 22:00:00;258.95967779520754;258.95967779520754;0.0;274.0556991360908;4.532628354008078;1.8054296296068069;73.77999999999997;59.38407961101319;4.305429629606802;2.4999999999999956;13.493903586889926;0.22478982593454866;1.4730842925280085;73.77999999999997;59.487386115018296;4.0;2.5269157074719915
2021-09-23 23:00:00;333.4440627678455;333.4440627678455;0.0;345.19499332328724;5.430950035223735;1.7118235514157423;74.62;59.48649967472841;4.211823551415738;2.4999999999999956;17.26168119146269;0.27281568701183195;1.4634992779430607;74.62;59.55516213007519;4.0;2.5365007220569393
2021-09-24 00:00:00;628.616348694456;628.616348694456;0.0;626.2922087098879;10.09239304626586;1.7118235514157423;74.5;59.72479337988665;4.211823551415738;2.4999999999999956;32.14946171525914;0.5185747803122059;1.388211856967419;74.5;59.73909370000615;4.0;2.611788143032581
2021-09-24 01:00:00;438.2132608466824;438.2132608466824;0.0;445.0300599725366;6.943193025077959;1.7118235514157423;74.86000000000001;59.59907642982324;4.211823551415738;2.4999999999999956;22.556434799856113;0.3527446444701443;1.4442559630705487;74.86000000000001;59.63487951002469;4.0;2.5557440369294513
2021-09-24 02:00:00;409.0368329940521;409.0368329940521;0.0;417.29241578861934;6.395414060284078;1.7118235514157423;75.10000000000002;59.56459663815497;4.211823551415738;2.4999999999999956;21.084599942222088;0.3240255022291995;1.4521164335866126;75.10000000000002;59.60695143175735;4.0;2.5478835664133874
2021-09-24 03:00:00;432.31439468277284;432.31439468277284;0.0;439.53855201028796;6.589156265346501;1.668769206435484;75.46000000000004;59.57753614900463;4.168769206435479;2.4999999999999947;22.258637074967737;0.3344906091060529;1.449588996140963;75.46000000000004;59.615981215126965;4.0;2.550411003859037
2021-09-24 04:00:00;425.991657896307;425.991657896307;0.0;433.52941167138323;6.471483813022106;1.668769206435484;75.51999999999998;59.569826674142064;4.168769206435479;2.4999999999999947;21.939702190656604;0.32832435528189213;1.4512441943364753;75.51999999999998;59.60970113612797;4.0;2.5487558056635247
2021-09-24 05:00:00;448.421478339915;448.421478339915;0.0;454.97989840018806;6.621426330642439;1.668769206435484;75.94;59.57969606717205;4.168769206435479;2.4999999999999947;23.070667609899964;0.3365052246912128;1.4493213544162944;75.94;59.61628287900794;4.0;2.5506786455837056
2021-09-24 06:00:00;508.0106233609647;508.0106233609647;0.0;511.655297695155;7.640651496880687;1.668769206435484;75.57999999999998;59.63598135484227;4.168769206435479;2.4999999999999947;26.07441293824483;0.3900309433645184;1.4338397680339727;75.57999999999998;59.662817883188154;4.0;2.5661602319660273
2021-09-24 07:00:00;494.37611833540143;494.37611833540143;0.0;498.4572232677752;7.9600533911527265;1.668769206435484;74.56;59.650515675919905;4.168769206435479;2.4999999999999947;25.38781488144169;0.4061531546869261;1.428121275958734;74.56;59.677146674450626;4.0;2.571878724041266
2021-09-24 08:00:00;764.5738320452731;764.5738320452731;0.0;755.538412298855;13.437861823695421;1.668769206435484;73.18;59.79319036268197;4.168769206435479;2.4999999999999947;38.99417304553298;0.6939013657467026;1.307907023783391;73.18;59.800105718321674;4.0;2.692092976216609
2021-09-24 09:00:00;726.8441778782059;726.8441778782059;0.0;719.4500486442811;13.590110217957333;1.668769206435484;72.39999999999998;59.79542006044613;4.168769206435479;2.4999999999999947;37.09558866067876;0.7011538990181796;1.3024981575014527;72.39999999999998;59.803217714662765;4.0;2.6975018424985473
2021-09-24 10:00:00;666.8180774564911;666.8180774564911;0.0;662.1150768353234;13.327501720970485;1.7170725049991473;71.62;59.791342974392535;4.217072504999142;2.4999999999999947;34.074229061943385;0.6864279511653836;1.3080405403963473;71.62;59.80097126196364;4.0;2.6919594596036527
2021-09-24 11:00:00;608.0992605285342;608.0992605285342;0.0;606.0881668221688;12.636287669460415;1.7661371650073905;71.19999999999999;59.77997616380691;4.266137165007385;2.4999999999999947;31.117397947810964;0.6494566606806798;1.3251477516582608;71.19999999999999;59.792149835643784;4.0;2.674852248341739
2021-09-24 12:00:00;753.4256089179493;753.4256089179493;0.0;744.5275108608446;15.66314344196643;1.815696587489255;71.13999999999999;59.82244706921915;4.315696587489249;2.4999999999999942;38.433748841022;0.8090007225545572;1.2395334398860776;71.13999999999999;59.82864720874386;4.0;2.7604665601139224
2021-09-24 13:00:00;529.2747995925426;529.2747995925426;0.0;530.8976284822528;11.531974402288593;1.8581301621965451;70.72000000000003;59.75880698585377;4.358130162196539;2.499999999999994;27.14780249750366;0.5905819284177306;1.352051390358568;70.72000000000003;59.775265343585545;4.0;2.647948609641432
2021-09-24 14:00:00;365.5900941820241;365.5900941820241;0.0;374.9075185946362;8.299020623655618;1.8581301621965451;70.42000000000002;59.664068794208504;4.358130162196539;2.499999999999994;18.894289687564488;0.4196820778292849;1.4190897264518685;70.42000000000002;59.700837473286185;4.0;2.5809102735481315
2021-09-24 15:00:00;359.2673573955583;359.2673573955583;0.0;368.9363919658968;7.978779524540316;1.8581301621965451;70.65999999999997;59.650547010737284;4.358130162196539;2.499999999999994;18.57487563144363;0.403138501705116;1.4249053868046695;70.65999999999997;59.68960293459389;4.0;2.5750946131953305
2021-09-24 16:00:00;283.4651610617272;283.4651610617272;0.0;296.7778824672053;6.226504710141349;1.8581301621965451;70.89999999999998;59.55151415169718;4.358130162196539;2.499999999999994;14.742428810297648;0.31107629281169297;1.4518548449970194;70.89999999999998;59.61626614177658;4.0;2.5481451550029806
2021-09-24 17:00:00;308.1203022737562;308.1203022737562;0.0;320.42124090731403;6.3253124901785815;1.8581301621965451;71.62;59.558813811482594;4.358130162196539;2.499999999999994;15.989497058392898;0.31718154464106196;1.45111072304451;71.62;59.617337255389884;4.0;2.54888927695549
2021-09-24 18:00:00;264.1790477354123;264.1790477354123;0.0;278.7393735289223;5.1023046388471744;1.8581301621965451;72.46000000000004;59.45283515892123;4.358130162196539;2.499999999999994;13.764528117212786;0.25361448283829996;1.466838910750675;72.46000000000004;59.53775454043807;4.0;2.533161089249325
2021-09-24 19:00:00;268.17049609781816;268.17049609781816;0.0;282.6325377196578;5.007941014300093;1.8581301621965451;72.88;59.44264896697706;4.358130162196539;2.499999999999994;13.966463391005329;0.24905132405292343;1.4681160383473904;72.88;59.527939178499594;4.0;2.5318839616526096
2021-09-24 20:00:00;228.48560906097788;228.48560906097788;0.0;244.897650781891;4.193105106661097;1.817845210552191;73.24000000000001;59.33408469650567;4.317845210552186;2.4999999999999947;11.953386400932839;0.20642609124605912;1.4765434726638116;73.24000000000001;59.452768143819526;4.0;2.5234565273361884
2021-09-24 21:00:00;268.9475922391715;268.9475922391715;0.0;283.48894352054225;4.821669623421449;1.817845210552191;73.42000000000002;59.4212458802611;4.317845210552186;2.4999999999999947;14.005445333517853;0.2397225381662479;1.4703892691773546;73.42000000000002;59.509627338247185;4.0;2.5296107308226454
2021-09-24 22:00:00;286.3262877639827;286.3262877639827;0.0;299.9299963342529;5.327750646202728;1.817845210552191;72.88;59.47623758105016;4.317845210552186;2.4999999999999947;14.88590672679361;0.26591270149557084;1.4645131989170128;72.88;59.5513267683512;4.0;2.535486801082987
2021-09-24 23:00:00;326.9118998737552;326.9118998737552;0.0;338.43873251626667;6.397310745483419;1.817845210552191;72.15999999999997;59.5639805466692;4.317845210552186;2.4999999999999947;16.939288137987806;0.32158136713217245;1.4505184082252551;72.15999999999997;59.61834101538477;4.0;2.549481591774745
2021-09-25 00:00:00;133.66105216288895;133.66105216288895;0.0;154.08461788138837;3.009459907801263;1.817845210552191;71.25999999999999;59.06950240068602;4.317845210552186;2.4999999999999947;7.109181104829397;0.1419908004823877;1.4846020127879562;71.25999999999999;59.33907158727175;4.0;2.5153979872120438
2021-09-25 01:00:00;176.85322544342418;176.85322544342418;0.0;195.14274750082097;4.095950444666843;1.817845210552191;70.65999999999997;59.31646458460847;4.317845210552186;2.4999999999999947;9.32296113909609;0.19844926865560142;1.475419885208451;70.65999999999997;59.4745082760773;4.0;2.524580114791549
2021-09-25 02:00:00;199.29001633877945;199.29001633877945;0.0;216.44826771577814;4.731595092131904;1.908169702317779;70.30000000000001;59.40826035752991;4.408169702317773;2.499999999999994;10.46314179223812;0.23144192913408684;1.4683211370116362;70.30000000000001;59.53607210859417;4.0;2.5316788629883638
2021-09-25 03:00:00;208.70695351082156;208.70695351082156;0.0;225.46547978389765;4.855257500532475;1.908169702317779;70.48000000000002;59.423478881291715;4.408169702317773;2.499999999999994;10.941625763292636;0.2382151392385833;1.4671007022437106;70.48000000000002;59.54388149977751;4.0;2.5328992977562894
2021-09-25 04:00:00;216.12635855546085;216.12635855546085;0.0;232.5496160214113;4.9876882507577625;1.908169702317779;70.53999999999996;59.43887390472685;4.408169702317773;2.499999999999994;11.318435210395657;0.2452792716689452;1.4656439112018562;70.53999999999996;59.55307269893575;4.0;2.534356088798144
2021-09-25 05:00:00;219.7749121351049;219.7749121351049;0.0;236.07821670184538;4.954626352518269;1.908169702317779;70.77999999999997;59.435229432960966;4.408169702317773;2.499999999999994;11.503493600907147;0.24386702307913924;1.4662231411808837;70.77999999999997;59.548768268655124;4.0;2.5337768588191163
2021-09-25 06:00:00;455.27987335972625;455.27987335972625;0.0;460.4375122501087;9.91101009944207;1.908169702317779;70.77999999999997;59.71876829836543;4.408169702317773;2.499999999999994;23.40305070102847;0.5051884507901908;1.38389973029952;70.77999999999997;59.7501458532937;4.0;2.61610026970048
2021-09-25 07:00:00;545.2401595259774;545.2401595259774;0.0;545.9758168834657;12.720773671717133;2.006451158258632;70.0;59.78094843365267;4.506451158258627;2.4999999999999947;27.93524119467213;0.6522011477583463;1.3133715244525757;70.0;59.80184575517217;4.0;2.6866284755474243
2021-09-25 08:00:00;482.20579111788146;482.20579111788146;0.0;485.92049750403146;11.290856489639063;2.006451158258632;70.0;59.75318155405256;4.506451158258627;2.4999999999999947;24.760180394127307;0.5768011855477052;1.3508076940727642;70.0;59.779353451531335;4.0;2.6491923059272358
2021-09-25 09:00:00;512.7802624556807;512.7802624556807;0.0;515.0496221354944;11.984433436428013;2.006451158258632;70.0;59.76748771114512;4.506451158258627;2.4999999999999947;26.300345959841906;0.6133735196838287;1.3331796889981873;70.0;59.79090728187367;4.0;2.6668203110018127
2021-09-25 10:00:00;449.89876640427354;449.89876640427354;0.0;455.2731935580086;9.96329217400326;2.006451158258632;70.60000000000002;59.72022476853465;4.506451158258627;2.4999999999999947;23.131927946172382;0.5076947350413852;1.382543264917861;70.60000000000002;59.75174511018548;4.0;2.617456735082139
2021-09-25 11:00:00;383.6133125439249;383.6133125439249;0.0;392.36262781803066;7.759363432146467;2.006451158258632;71.68;59.64039467580852;4.506451158258627;2.4999999999999947;19.78896494568167;0.3928660948088631;1.426744170815681;71.68;59.6869611945192;4.0;2.573255829184319
2021-09-25 12:00:00;326.948625664537;326.948625664537;0.0;338.44888706661607;6.493355140180086;1.9652783482059522;71.98000000000002;59.569918214921586;4.465278348205946;2.4999999999999942;16.928147213679782;0.3264498103543156;1.4471089898431484;71.98000000000002;59.63350411146581;4.0;2.5528910101568516
2021-09-25 13:00:00;201.38946337064166;201.38946337064166;0.0;218.81460267364324;4.115318172596809;1.9652783482059517;71.98000000000002;59.32029478711701;4.465278348205946;2.4999999999999947;10.568466472633766;0.2010822097541373;1.4758722845934935;71.98000000000002;59.46620504926841;4.0;2.5241277154065065
