Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-09-25 14:00:00;166.0299341326708;166.0299341326708;0.0;185.12739561962448;3.4116793289130602;1.9652783482059522;72.10000000000002;59.18027716308006;4.465278348205946;2.4999999999999942;8.772127248284642;0.164132561719197;1.4825437485016728;72.10000000000002;59.37490935433459;4.0;2.517456251498327
2021-09-25 15:00:00;162.25333412686606;162.25333412686606;0.0;181.5123627179329;3.3571990521122452;1.9652783482059522;72.03999999999996;59.16699826619913;4.465278348205946;2.4999999999999942;8.580281254322076;0.16119845146050862;1.4830150153274313;72.03999999999996;59.36665177821254;4.0;2.5169849846725687
2021-09-25 16:00:00;161.0714804779907;161.0714804779907;0.0;180.38497688521454;3.3349101962449486;1.9652783482059522;72.03999999999996;59.16145110574524;4.465278348205946;2.4999999999999942;8.520208546063788;0.16002428157933565;1.4832113156311855;72.03999999999996;59.36304208851948;4.0;2.5167886843688145
2021-09-25 17:00:00;205.2520382496503;205.2520382496503;0.0;222.58599224493128;4.048405429405183;1.9213897377429463;72.39999999999998;59.30924964301107;4.42138973774294;2.499999999999994;10.764480766654797;0.1979974130360108;1.4767396027460347;72.39999999999998;59.45552980814881;4.0;2.5232603972539653
2021-09-25 18:00:00;265.3308744284257;265.3308744284257;0.0;279.83549683431346;5.1478246851533065;1.9213897377429463;72.39999999999998;59.45715456114431;4.42138973774294;2.499999999999994;13.811766986993232;0.2559527651146257;1.4650893652303782;72.39999999999998;59.551863947195955;4.0;2.5349106347696218
2021-09-25 19:00:00;227.46948742178438;227.46948742178438;0.0;243.75931636889266;4.45501458756132;1.9213897377429463;72.39999999999998;59.37244838864734;4.42138973774294;2.499999999999994;11.892769156175774;0.2194295873415885;1.4727263267951884;72.39999999999998;59.49557932384306;4.0;2.5272736732048116
2021-09-25 20:00:00;160.04957694700823;160.04957694700823;0.0;179.58734634500033;3.102813107188832;1.8764164415112896;72.88;59.099314373837785;4.376416441511283;2.499999999999994;8.467432443006643;0.1486388683049722;1.4853568835459425;72.88;59.31655346301119;4.0;2.5146431164540575
2021-09-25 21:00:00;256.9738522627606;256.9738522627606;0.0;271.9633605117497;4.832987594146033;1.8764164415112896;72.82;59.42183172150936;4.376416441511283;2.499999999999994;13.38823647366422;0.2397698835763878;1.4689105356770131;72.82;59.52527214124922;4.0;2.531089464322987
2021-09-25 22:00:00;178.98589368199626;178.98589368199626;0.0;197.66158888839348;3.4209159753523917;1.8764164415112896;72.94;59.18278310027267;4.376416441511283;2.499999999999994;9.429105257266484;0.1654543732223774;1.482635348775096;72.94;59.3711530875251;4.0;2.517364651224904
2021-09-25 23:00:00;384.55092966495073;384.55092966495073;0.0;393.5513714419581;6.961167327157572;1.8764164415112896;73.06;59.599224948577444;4.376416441511283;2.499999999999994;19.835551859689186;0.3522122131063757;1.4407792399056696;73.06;59.651179217976846;4.0;2.5592207600943304
2021-09-26 00:00:00;297.04800147298283;297.04800147298283;0.0;310.2295748765525;5.368023922193104;1.8327671336739524;73.24000000000001;59.479967338997994;4.332767133673946;2.499999999999994;15.420622634307996;0.2683690150488072;1.4634153026912302;73.24000000000001;59.55892427289103;4.0;2.53658469730877
2021-09-26 01:00:00;323.0216304317629;323.0216304317629;0.0;334.97347093330336;5.813055616509375;1.8327671336739524;73.24000000000001;59.51991996310113;4.332767133673946;2.499999999999994;16.73379778824723;0.29183497740622427;1.4578867338306036;73.24000000000001;59.58763521480029;4.0;2.5421132661693964
2021-09-26 02:00:00;379.54378890456286;379.54378890456286;0.0;388.9044819202487;6.574509908709521;1.7912424964418268;73.65999999999997;59.5758619418246;4.2912424964418205;2.499999999999994;19.587908201039156;0.332357062586747;1.4477161171541404;73.65999999999997;59.62753855442196;4.0;2.5522838828458596
2021-09-26 03:00:00;363.2297740213621;363.2297740213621;0.0;373.3906945898682;6.249165367671736;1.7912424964418268;73.77999999999997;59.553692789307036;4.2912424964418205;2.499999999999994;18.764378824923945;0.3153014336891429;1.4523587210097415;73.77999999999997;59.61035544191577;4.0;2.5476412789902585
2021-09-26 04:00:00;680.9685657851069;680.9685657851069;0.0;676.0375077814791;11.429260553643665;1.7912424964418268;73.84000000000003;59.756734453548916;4.2912424964418205;2.499999999999994;34.773561263221616;0.5885518068640813;1.3545964295446278;73.84000000000003;59.77255640059889;4.0;2.645403570455372
2021-09-26 05:00:00;402.91468851520074;402.91468851520074;0.0;411.22922856910395;6.814052686898056;1.7912424964418268;73.96000000000004;59.590912235805774;4.2912424964418205;2.499999999999994;20.766953556808364;0.34524023570008683;1.4443611819126994;73.96000000000004;59.63805185975957;4.0;2.5556388180873006
2021-09-26 06:00:00;227.35120269154552;227.35120269154552;0.0;243.88751589761048;4.082356691610328;1.7912424964418268;73.53999999999996;59.31575147085147;4.2912424964418205;2.499999999999994;11.889477926345737;0.20085022111654435;1.4772346011409114;73.53999999999996;59.44577564732293;4.0;2.5227653988590886
2021-09-26 07:00:00;429.54570787634657;429.54570787634657;0.0;436.41650923505927;7.707458780465628;1.7912424964418268;73.12;59.63842382363845;4.2912424964418205;2.499999999999994;22.11048636029554;0.391623975117745;1.4297442057774856;73.12;59.67750962955398;4.0;2.5702557942225144
2021-09-26 08:00:00;380.75124066401025;380.75124066401025;0.0;389.69503602373055;7.512144378015175;1.7912424964418268;71.98000000000002;59.628728815949955;4.2912424964418205;2.499999999999994;19.649745923602715;0.38017034038390357;1.4321838737854544;71.98000000000002;59.6736456182598;4.0;2.5678161262145456
2021-09-26 09:00:00;397.4677394670267;397.4677394670267;0.0;405.42544796285017;8.460416241959487;1.7912424964418268;71.07999999999998;59.67041141689424;4.2912424964418205;2.499999999999994;20.49365576754251;0.4290973643910174;1.4148698134442412;71.07999999999998;59.7085904917177;4.0;2.5851301865557588
2021-09-26 10:00:00;385.5273831791578;385.5273831791578;0.0;393.8549641512721;8.937713046592341;1.9448816433630816;70.18;59.68794336585444;4.444881643363075;2.499999999999994;19.89171265815275;0.45300310109319053;1.4048180573410498;70.18;59.725055982981814;4.0;2.59518194265895
2021-09-26 11:00:00;371.1721233723941;371.1721233723941;0.0;380.1408605004129;8.771990345852918;1.9448816433630816;70.0;59.68196211782606;4.444881643363075;2.499999999999994;19.167380280057113;0.4439857935076485;1.4077863607130916;70.0;59.72115315810538;4.0;2.5922136392869084
2021-09-26 12:00:00;382.7770763937498;382.7770763937498;0.0;391.1957624526477;9.035263627895539;1.9448816433630816;70.0;59.69129711772388;4.444881643363075;2.499999999999994;19.753031334378075;0.4578673162604663;1.4026760217932104;70.0;59.72824106102826;4.0;2.5973239782067896
2021-09-26 13:00:00;382.89782156969454;382.89782156969454;0.0;391.37841165554596;8.7763231238953;1.9448816433630816;70.30000000000001;59.682189466708735;4.444881643363075;2.499999999999994;19.758955195727868;0.4446716002806878;1.4080784608256547;70.30000000000001;59.72025274636303;4.0;2.5919215391743453
2021-09-26 14:00:00;374.31149794695733;374.31149794695733;0.0;383.1314401187943;8.843211336479381;1.9448816433630816;70.0;59.68454241497608;4.444881643363075;2.499999999999994;19.325824320880393;0.44774102625234136;1.4064178846874449;70.0;59.72310672180066;4.0;2.593582115312555
2021-09-26 15:00:00;413.7012575662644;413.7012575662644;0.0;420.7732318951975;9.240645111292498;1.9448816433630816;70.53999999999996;59.69832156461018;4.444881643363075;2.499999999999994;21.312744822787568;0.4695047092941276;1.3992707167859546;70.53999999999996;59.73188039524922;4.0;2.6007292832140454
2021-09-26 16:00:00;469.5257772447169;469.5257772447169;0.0;473.9882457585676;10.267653122907697;1.9448816433630816;70.72000000000003;59.728749820692144;4.444881643363075;2.499999999999994;24.126940829882003;0.5239120380953155;1.377821210786403;70.72000000000003;59.7553545944761;4.0;2.622178789213597
2021-09-26 17:00:00;431.7325371740126;431.7325371740126;0.0;438.0778515127653;9.112866304910192;1.9448816433630816;71.13999999999999;59.69417748157008;4.444881643363075;2.499999999999994;22.221704951101184;0.4635785277138427;1.4024792895648512;71.13999999999999;59.72686972128156;4.0;2.5975207104351488
2021-09-26 18:00:00;280.46566397657153;280.46566397657153;0.0;294.1218315924769;5.697922267462595;1.9448816433630816;71.80000000000001;59.50972922499983;4.444881643363075;2.499999999999994;14.582582643321176;0.28430952880602917;1.4584891615414985;71.80000000000001;59.58780471732325;4.0;2.5415108384585015
2021-09-26 19:00:00;284.4770870440691;284.4770870440691;0.0;298.02112859878224;5.605624373652688;1.9448816433630816;72.15999999999997;59.50174699527679;4.444881643363075;2.499999999999994;14.785348559033622;0.27983848432785075;1.4598928294078255;72.15999999999997;59.58016812326679;4.0;2.5401071705921745
2021-09-26 20:00:00;370.1927458341755;370.1927458341755;0.0;379.6760595773794;7.204738079676012;1.9448816433630816;72.15999999999997;59.61283162213118;4.444881643363075;2.499999999999994;19.116766122872413;0.3641564878908962;1.4372694861187707;72.15999999999997;59.66094771619174;4.0;2.5627305138812293
2021-09-26 21:00:00;371.6819363374941;371.6819363374941;0.0;381.12035998138344;7.162345322017462;1.9448816433630816;72.27999999999997;59.61055461962138;4.444881643363075;2.499999999999994;19.19186664827275;0.36204854855747676;1.4380230756439536;72.27999999999997;59.65878641602359;4.0;2.5619769243560464
2021-09-26 22:00:00;268.7533819099315;268.7533819099315;0.0;283.13076714307437;5.136638852868823;1.9009665843736254;72.57999999999998;59.45622600187903;4.400966584373619;2.499999999999994;13.989114406848163;0.2555447831580579;1.4657806712265002;72.57999999999998;59.54611418054293;4.0;2.5342193287734998
2021-09-26 23:00:00;345.73513964003496;345.73513964003496;0.0;356.494582291119;6.463731317135249;1.9009665843736254;72.69999999999999;59.5683182691626;4.400966584373619;2.499999999999994;17.881611407786806;0.3256368342312803;1.4487557235449215;72.69999999999999;59.62553766003123;4.0;2.5512442764550785
2021-09-27 00:00:00;490.2642446518368;490.2642446518368;0.0;494.1749436879163;9.002809373321453;1.9009665843736254;72.75999999999999;59.690668417044776;4.400966584373619;2.499999999999994;25.170406169953843;0.45959285582546827;1.4059076841216518;72.75999999999999;59.720298068112584;4.0;2.594092315878348
2021-09-27 01:00:00;481.5304832885038;481.5304832885038;0.0;485.8308444984444;8.93108006208686;1.9009665843736254;72.63999999999999;59.68814985525512;4.400966584373619;2.499999999999994;24.73039072082165;0.45569098185348383;1.4072075932265946;72.63999999999999;59.71854993550102;4.0;2.5927924067734054
2021-09-27 02:00:00;472.8286552391134;472.8286552391134;0.0;477.50437682144167;8.900966935336822;1.9009665843736254;72.46000000000004;59.68705981083201;4.400966584373619;2.499999999999994;24.291971358732518;0.45392015717195805;1.4076492291954188;72.46000000000004;59.71810560937695;4.0;2.592350770804581
2021-09-27 03:00:00;458.107397511521;458.107397511521;0.0;463.4822885307976;8.632978525365608;1.9009665843736254;72.46000000000004;59.67728248061496;4.400966584373619;2.499999999999994;23.550045335943434;0.43978760503613556;1.4127386447802834;72.46000000000004;59.7103144990765;4.0;2.5872613552197166
2021-09-27 04:00:00;444.072706033697;444.072706033697;0.0;450.0758685853116;8.499541312691258;1.9009665843736254;72.27999999999997;59.67215245277629;4.400966584373619;2.499999999999994;22.84268073064036;0.4325630679224173;1.415078373249239;72.27999999999997;59.70672708186265;4.0;2.584921626750761
2021-09-27 05:00:00;424.1942181043559;424.1942181043559;0.0;431.1283475129078;8.172035147816311;1.9009665843736254;72.22000000000003;59.658917638757146;4.400966584373619;2.499999999999994;21.840465604453172;0.4152286021272249;1.4209661906293287;72.22000000000003;59.69651093502989;4.0;2.5790338093706713
2021-09-27 06:00:00;338.4852034821041;338.4852034821041;0.0;349.45988220690873;6.645761889688264;1.9009665843736254;72.10000000000002;59.58003084674306;4.400966584373619;2.499999999999994;17.515238800414167;0.3346170306082727;1.4456473101843392;72.10000000000002;59.63711087299197;4.0;2.5543526898156608
2021-09-27 07:00:00;351.9770286229019;351.9770286229019;0.0;362.27325987329914;7.0021022504800605;1.9009665843736254;71.92000000000002;59.601479792849716;4.400966584373619;2.499999999999994;18.19672471136234;0.35320902169055857;1.4401567664715436;71.92000000000002;59.653740542728826;4.0;2.5598432335284564
2021-09-27 08:00:00;375.94298073691084;375.94298073691084;0.0;385.0381551970863;7.64942003881366;1.9009665843736254;71.62;59.635333087706954;4.400966584373619;2.499999999999994;19.406710883487513;0.3869987613511916;1.4295070461560213;71.62;59.68030946373938;4.0;2.5704929538439787
2021-09-27 09:00:00;490.9188775876625;490.9188775876625;0.0;494.4943339730367;10.154788387257913;1.9009665843736254;71.32;59.72579028394222;4.400966584373619;2.499999999999994;25.204007368385973;0.5187487082900051;1.380793997114976;71.32;59.751866837584146;4.0;2.619206002885024
2021-09-27 10:00:00;473.8505212852805;473.8505212852805;0.0;478.2235642182466;9.864784169171624;1.9009665843736254;71.25999999999999;59.71765386929309;4.400966584373619;2.499999999999994;24.343997280276216;0.5033808558105505;1.386996476124831;71.25999999999999;59.74547821846721;4.0;2.613003523875169
2021-09-27 11:00:00;419.62775421054727;419.62775421054727;0.0;426.53507825945314;8.914112798342108;1.9009665843736254;71.07999999999998;59.68728225998626;4.400966584373619;2.499999999999994;21.61074918040706;0.45302082528387216;1.4061517013796068;71.07999999999998;59.72198689254236;4.0;2.5938482986203932
2021-09-27 12:00:00;384.3733756177881;384.3733756177881;0.0;392.99136050118045;8.062183850475302;1.9009665843736254;71.25999999999999;59.6540414553578;4.400966584373619;2.499999999999994;19.83232654866625;0.40832750008263574;1.422092079699711;71.25999999999999;59.6957959955389;4.0;2.577907920300289
2021-09-27 13:00:00;327.54804345672363;327.54804345672363;0.0;338.95053448823614;6.670443416936304;1.9009665843736254;71.68;59.58147773286248;4.400966584373619;2.499999999999994;16.962948426049067;0.3354485271685983;1.4449749183248377;71.68;59.64000901125593;4.0;2.5550250816751623
2021-09-27 14:00:00;383.7666426528764;383.7666426528764;0.0;392.54225635347933;7.645308393895736;1.9009665843736254;71.86000000000001;59.635190067735266;4.400966584373619;2.499999999999994;19.801394705538566;0.3870581854620457;1.4297730493204854;71.86000000000001;59.679356458241614;4.0;2.5702269506795146
2021-09-27 15:00:00;405.44936281998105;405.44936281998105;0.0;413.1962558864718;8.060025773693773;1.9009665843736254;71.86000000000001;59.65407613726967;4.400966584373619;2.499999999999994;20.895287318754427;0.4089268769818346;1.4226580576594747;71.86000000000001;59.69384343443818;4.0;2.5773419423405253
2021-09-27 16:00:00;340.73650211506566;340.73650211506566;0.0;351.56566574560645;6.788180932824759;1.9009665843736254;71.92000000000002;59.58884505287068;4.400966584373619;2.499999999999994;17.629058307710302;0.34192915099373183;1.4434065237513773;71.92000000000002;59.64437265740452;4.0;2.5565934762486227
2021-09-27 17:00:00;374.44211498160314;374.44211498160314;0.0;383.6600400271686;7.466959128455729;1.9009665843736254;71.86000000000001;59.62642177807271;4.400966584373619;2.499999999999994;19.330835181165167;0.3776536818924163;1.4327245687087449;71.86000000000001;59.672697119816576;4.0;2.567275431291255
2021-09-27 18:00:00;356.1762594063691;356.1762594063691;0.0;366.2346240483627;7.189809690729854;1.9009665843736254;71.74000000000001;59.61190151584344;4.400966584373619;2.499999999999994;18.408854343647292;0.3629030299698912;1.4370879232965943;71.74000000000001;59.66222661140387;4.0;2.5629120767034057
2021-09-27 19:00:00;385.04397521058513;385.04397521058513;0.0;393.7203709627383;7.787146876428904;1.9009665843736254;71.68;59.64183673495728;4.400966584373619;2.499999999999994;19.86594309448831;0.3943312651678174;1.427230689140536;71.68;59.68504330019158;4.0;2.572769310859464
2021-09-27 20:00:00;447.8568037359089;447.8568037359089;0.0;453.578325404994;8.915967905605838;1.9009665843736254;71.80000000000001;59.68748002174385;4.400966584373619;2.499999999999994;23.033661706612904;0.4539948136159973;1.4068070611430779;71.80000000000001;59.720114935762524;4.0;2.593192938856922
2021-09-27 21:00:00;413.17722479411856;413.17722479411856;0.0;420.55741707791145;8.207831978340321;1.9009665843736254;71.86000000000001;59.660345009970456;4.400966584373619;2.499999999999994;21.285058438180986;0.4167210203511851;1.420037157744555;71.86000000000001;59.698695891944965;4.0;2.579962842255445
2021-09-27 22:00:00;376.9808134400492;376.9808134400492;0.0;386.1684454290461;7.260228868724708;1.9009665843736254;72.27999999999997;59.6158168699925;4.400966584373619;2.499999999999994;19.4587327579178;0.3672100874336155;1.4363777169312257;72.27999999999997;59.66315812234973;4.0;2.5636222830687743
2021-09-27 23:00:00;408.4989943015106;408.4989943015106;0.0;416.19092988782216;7.842436671254549;1.9009665843736254;72.27999999999997;59.644503827243796;4.400966584373619;2.499999999999994;21.048896514860548;0.39791136860565146;1.4267631814880342;72.27999999999997;59.68512982851081;4.0;2.573236818511966
2021-09-28 00:00:00;528.5681891292502;528.5681891292502;0.0;530.5550694078149;10.060257378112922;1.9009665843736254;72.27999999999997;59.72339922673183;4.400966584373619;2.499999999999994;27.102857852051017;0.5148685663166955;1.38454409777991;72.27999999999997;59.74658503643002;4.0;2.61545590222009
2021-09-28 01:00:00;479.50329176769105;479.50329176769105;0.0;483.89725437398613;8.894701758581107;1.9009665843736254;72.63999999999999;59.686937028253396;4.400966584373619;2.499999999999994;24.630808681321696;0.4537725718533204;1.4085021904678081;72.63999999999999;59.71617290858819;4.0;2.591497809532192
2021-09-28 02:00:00;421.5323325845191;421.5323325845191;0.0;428.6925226120368;7.817549195868107;1.9009665843736254;72.69999999999999;59.64352338775058;4.400966584373619;2.499999999999994;21.708409193548913;0.3970277781190136;1.4279476687102095;72.69999999999999;59.68159388218544;4.0;2.5720523312897905
2021-09-28 03:00:00;341.4430220641549;341.4430220641549;0.0;352.5332428338019;6.1012586332983965;1.8517937354928011;73.30000000000001;59.54275884144522;4.3517937354927945;2.4999999999999933;17.66606600985342;0.3070862161961318;1.4543284193889514;73.30000000000001;59.60284926192912;4.0;2.5456715806110486
2021-09-28 04:00:00;414.3552864279079;414.3552864279079;0.0;421.9457242588223;7.444840856211358;1.8517937354928011;73.12;59.62565275725757;4.3517937354927945;2.4999999999999933;21.34622977260422;0.3777746149163298;1.4343837018533763;73.12;59.666381203328;4.0;2.5656162981466237
2021-09-28 05:00:00;443.03084811727666;443.03084811727666;0.0;449.3480134771854;7.695849613882742;1.8098986508043136;73.53999999999996;59.63801027511306;4.309898650804307;2.4999999999999933;22.792031161791368;0.39138936918900313;1.4305270562269814;73.53999999999996;59.67484546760835;4.0;2.5694729437730186
2021-09-28 06:00:00;434.48218192325857;434.48218192325857;0.0;441.2185399547447;7.51954980052245;1.8098986508043136;73.60000000000002;59.62947834519838;4.309898650804307;2.4999999999999933;22.360784631251985;0.3821437710414252;1.433424071977397;73.60000000000002;59.66808027705065;4.0;2.566575928022603
2021-09-28 07:00:00;469.1944436518316;469.1944436518316;0.0;474.11615135264583;8.588129895516923;1.8098986508043136;72.82;59.675718379383966;4.309898650804307;2.4999999999999933;24.111204678021124;0.4377826620821159;1.414396471907938;72.82;59.706728242564225;4.0;2.585603528092062
2021-09-28 08:00:00;685.1614641670967;685.1614641670967;0.0;679.6575759387698;13.342327050770526;1.8098986508043136;71.92000000000002;59.79143863655867;4.309898650804307;2.4999999999999933;34.987686334767496;0.6875596723040934;1.3038561272467022;71.92000000000002;59.80410396386134;4.0;2.696143872753298
2021-09-28 09:00:00;656.2219199667552;656.2219199667552;0.0;652.0620421415132;12.921254946238653;1.8098986508043136;71.80000000000001;59.78469128405021;4.309898650804307;2.4999999999999933;33.530902889620506;0.6652156353567791;1.3149399145114233;71.80000000000001;59.79855583254499;4.0;2.6850600854885767
2021-09-28 10:00:00;619.926000604891;619.926000604891;0.0;617.4487039939581;12.412173576950986;1.8098986508043136;71.62;59.77585398660284;4.309898650804307;2.4999999999999933;31.70332598318887;0.6381568659513901;1.3278280527773934;71.62;59.79154315636043;4.0;2.6721719472226066
2021-09-28 11:00:00;513.8878674452731;513.8878674452731;0.0;516.4332597940529;10.342279613639539;1.8098986508043136;71.62;59.73090934064447;4.309898650804307;2.4999999999999933;26.363658996199057;0.5290003494277241;1.37776816033892;71.62;59.75410676845064;4.0;2.62223183966108
2021-09-28 12:00:00;434.777245037174;434.777245037174;0.0;441.1041915976524;8.708557159370956;1.8098986508043136;71.74000000000001;59.680044992385774;4.309898650804307;2.4999999999999933;22.37676246400967;0.44298847949305753;1.4112870931022923;71.74000000000001;59.713049338064195;4.0;2.5887129068977077
2021-09-28 13:00:00;497.28279247384114;497.28279247384114;0.0;500.4778576768643;10.618406237804352;1.8098986508043136;70.96000000000004;59.73784556210319;4.309898650804307;2.4999999999999933;25.527400056567817;0.5427334636540889;1.3708516988943198;70.96000000000004;59.76122048583562;4.0;2.62914830110568
2021-09-28 14:00:00;338.0991710139156;338.0991710139156;0.0;348.8179102861174;7.404138249982261;1.8098986508043136;70.84000000000003;59.62304529204931;4.309898650804307;2.4999999999999933;17.498600354329643;0.3730856510243776;1.4332595513403668;70.84000000000003;59.67276961668705;4.0;2.5667404486596332
2021-09-28 15:00:00;335.9297456983945;335.9297456983945;0.0;346.7772366613972;7.2787328105833495;1.8098986508043136;70.96000000000004;59.61654079115914;4.309898650804307;2.4999999999999933;17.388937716958917;0.3666330651023233;1.435389128063289;70.96000000000004;59.667447145316544;4.0;2.564610871936711
2021-09-28 16:00:00;264.40395616035033;264.40395616035033;0.0;278.66218415434037;5.735877490813338;1.8098986508043131;71.07999999999998;59.5127830936712;4.309898650804307;2.499999999999994;13.771217180684781;0.28544465237631317;1.457641122125516;71.07999999999998;59.593145346391964;4.0;2.542358877874484
2021-09-28 17:00:00;290.1597649814613;290.1597649814613;0.0;303.3173396758701;5.974650746671779;1.8098986508043136;71.62;59.53252957358717;4.309898650804307;2.4999999999999933;15.074656779992093;0.2986928215062518;1.4549549310459744;71.62;59.60362820660862;4.0;2.5450450689540256
2021-09-28 18:00:00;253.98092776472654;253.98092776472654;0.0;268.8995246765651;5.1626871019616525;1.8098986508043131;71.86000000000001;59.45876492858997;4.309898650804307;2.499999999999994;13.242574889108928;0.2561593065072644;1.4651856095604918;71.86000000000001;59.55127671288807;4.0;2.534814390439508
2021-09-28 19:00:00;258.6460077665237;258.6460077665237;0.0;273.37021963806467;5.199853687915822;1.8098986508043131;71.98000000000002;59.4626963527582;4.309898650804307;2.499999999999994;13.478883760548635;0.2582513996278923;1.4648325349368787;71.98000000000002;59.55312431665425;4.0;2.5351674650631213
2021-09-28 20:00:00;242.79126034782837;242.79126034782837;0.0;258.3411542103878;4.758159538306648;1.8098986508043131;72.34000000000003;59.41277506642598;4.309898650804307;2.499999999999994;12.67494971425327;0.23534859633725885;1.4699825298567308;72.34000000000003;59.517126963886085;4.0;2.530017470143269
2021-09-28 21:00:00;266.8996108466264;266.8996108466264;0.0;281.3890026997981;5.055479486866849;1.8098986508043131;72.69999999999999;59.44757127009689;4.309898650804307;2.499999999999994;13.896478439247828;0.25138417930021695;1.466913744518394;72.69999999999999;59.53813216930155;4.0;2.533086255481606
2021-09-28 22:00:00;272.9674771426703;272.9674771426703;0.0;287.1446026606462;5.212644155356049;1.8098986508043136;72.57999999999998;59.46424521209633;4.309898650804307;2.4999999999999933;14.203841735985826;0.2595517654881204;1.465046032468094;72.57999999999998;59.55035609202429;4.0;2.534953967531906
2021-09-28 23:00:00;301.643038832039;301.643038832039;0.0;314.5283557020498;5.59754006296372;1.8098986508043136;72.88;59.50131884788465;4.309898650804307;2.4999999999999933;15.654713763148896;0.2801374472793017;1.460593524305624;72.88;59.574699916239524;4.0;2.539406475694376
2021-09-29 00:00:00;469.3751358158424;469.3751358158424;0.0;474.30989673410966;8.5515431321962;1.8098986508043136;72.88;59.674087798182825;4.309898650804307;2.4999999999999933;24.11175984857524;0.4359111116004957;1.4132361422938717;72.88;59.71012419444094;4.0;2.5867638577061283
2021-09-29 01:00:00;420.55365697241257;420.55365697241257;0.0;427.8454551986695;7.586466218050789;1.8098986508043136;73.06;59.6324089983932;4.309898650804307;2.4999999999999933;21.650802416031162;0.38518729984943667;1.4305657313543003;73.06;59.6770225284871;4.0;2.5694342686456997
2021-09-29 02:00:00;367.1191250099186;367.1191250099186;0.0;376.9088996292792;6.750735842858877;1.8098986508043136;72.88;59.586602615420475;4.309898650804307;2.4999999999999933;18.955404344205185;0.34094542650777027;1.4437899479075922;72.88;59.642715790756654;4.0;2.556210052092408
2021-09-29 03:00:00;305.7627726614124;305.7627726614124;0.0;318.43413724470196;5.7229414407147585;1.8098986508043136;72.75999999999999;59.511978416983425;4.309898650804307;2.4999999999999933;15.856497875435482;0.2866339681621435;1.458131870868851;72.75999999999999;59.5886488820027;4.0;2.541868129131149
2021-09-29 04:00:00;359.10119935059254;359.10119935059254;0.0;369.2069590848736;6.76591761301455;1.8098986508043136;72.57999999999998;59.58746537902857;4.309898650804307;2.4999999999999933;18.550870533890475;0.34145221715051677;1.4433728270575417;72.57999999999998;59.64444499467527;4.0;2.5566271729424583
2021-09-29 05:00:00;380.27181812915524;380.27181812915524;0.0;389.3475651103335;7.216004831224648;1.8098986508043136;72.46000000000004;59.61330665860805;4.309898650804307;2.4999999999999933;19.619350867797394;0.3650646836663496;1.4362667256512003;72.46000000000004;59.66425660124514;4.0;2.5637332743487997
2021-09-29 06:00:00;383.5393974218258;383.5393974218258;0.0;392.40869590192654;7.41737460837427;1.8098986508043136;72.22000000000003;59.623812424961386;4.309898650804307;2.4999999999999933;19.784339808747283;0.3754330470695012;1.4328149784360202;72.22000000000003;59.673003580559225;4.0;2.5671850215639798
2021-09-29 07:00:00;405.5063170364174;405.5063170364174;0.0;413.30770561560814;7.902241206520263;1.8098986508043136;72.10000000000002;59.64700166657178;4.309898650804307;2.4999999999999933;20.892470968149418;0.4008722340112476;1.424469638628417;72.10000000000002;59.691064115905306;4.0;2.575530361371583
2021-09-29 08:00:00;585.580140577032;585.580140577032;0.0;584.7880628227814;11.505125169723406;1.8098986508043136;71.86000000000001;59.75798016109803;4.309898650804307;2.4999999999999933;29.964612340585784;0.5906026253026054;1.3475400542496412;71.86000000000001;59.78008161831684;4.0;2.652459945750359
2021-09-29 09:00:00;556.5838066857712;556.5838066857712;0.0;557.1042616128873;11.233476576056619;1.8098986508043136;71.56;59.752090764197305;4.309898650804307;2.4999999999999933;28.50488910711879;0.5759256952345274;1.353951043769173;71.56;59.7757048817312;4.0;2.646048956230827
2021-09-29 10:00:00;663.2131009717332;663.2131009717332;0.0;658.5266445380938;14.366121036208915;1.9013364394086216;70.72000000000003;59.80598515715059;4.401336439408615;2.4999999999999933;33.87313463344151;0.740034614202909;1.2665222461950116;70.72000000000003;59.82181780582232;4.0;2.7334777538049884
2021-09-29 11:00:00;484.2577238547284;484.2577238547284;0.0;488.01633192749307;10.638659082274469;1.9013364394086216;70.65999999999997;59.7381005532701;4.401336439408615;2.4999999999999933;24.862577720876523;0.5433917922550973;1.367125274060791;70.65999999999997;59.76608984808797;4.0;2.632874725939209
2021-09-29 12:00:00;570.4229660429639;570.4229660429639;0.0;570.0584437783871;12.758355174743876;1.9013364394086216;70.42000000000002;59.78162232195103;4.401336439408615;2.4999999999999933;29.20229597483154;0.6548216142619593;1.312643143873959;70.42000000000002;59.80195157028885;4.0;2.687356856126041
2021-09-29 13:00:00;425.9080936284693;425.9080936284693;0.0;432.40791524891796;9.503375645751152;1.9013364394086216;70.53999999999996;59.7065583500862;4.401336439408615;2.4999999999999933;21.921969209821054;0.48335810449650646;1.3921295406471335;70.53999999999996;59.74155381698671;4.0;2.6078704593528665
2021-09-29 14:00:00;302.33044147163247;302.33044147163247;0.0;314.6156649994344;7.04234268792994;1.9013364394086216;70.24000000000001;59.60312886407536;4.401336439408615;2.4999999999999933;15.684573305554833;0.35316336333689147;1.4371385109334636;70.24000000000001;59.66579383001874;4.0;2.5628614890665364
2021-09-29 15:00:00;297.7860349763638;297.7860349763638;0.0;310.2608202196448;7.023360213406639;1.942631089526858;70.12;59.60201122864106;4.442631089526851;2.4999999999999933;15.454890267687267;0.3519796354941228;1.437307843305434;70.12;59.66560035027305;4.0;2.562692156694566
2021-09-29 16:00:00;245.84799941261372;245.84799941261372;0.0;260.8013598004933;5.790802407149317;1.9426310895268575;70.24000000000001;59.51686398337523;4.442631089526851;2.499999999999994;12.82594194718769;0.2871841350794028;1.4553655751568892;70.24000000000001;59.60641921091144;4.0;2.5446344248431108
2021-09-29 17:00:00;210.9617851996904;210.9617851996904;0.0;227.57159562609237;4.988769371029152;1.9426310895268575;70.30000000000001;59.438861868627555;4.442631089526851;2.499999999999994;11.055965005367181;0.24499673108153772;1.4653747268548485;70.30000000000001;59.55547859881676;4.0;2.5346252731451515
2021-09-29 18:00:00;193.80012925079072;193.80012925079072;0.0;211.24101263295339;4.558104600051676;1.9426310895268575;70.42000000000002;59.385703157020146;4.442631089526851;2.499999999999994;10.183463040796935;0.22247441115584532;1.470263196667827;70.42000000000002;59.521514890024264;4.0;2.529736803332173
2021-09-29 19:00:00;216.87912417087105;216.87912417087105;0.0;233.25443458089603;5.032243160694612;1.9426310895268575;70.48000000000002;59.443814274300166;4.442631089526851;2.499999999999994;11.35630890666364;0.24754273824243833;1.4650271443730771;70.48000000000002;59.55710606979301;4.0;2.534972855626923
2021-09-29 20:00:00;238.80485581118526;238.80485581118526;0.0;254.16035504041145;5.475960501217491;1.9426310895268575;70.53999999999996;59.489085692955086;4.442631089526851;2.499999999999994;12.468683330086053;0.2710168324487092;1.459707595407144;70.53999999999996;59.585941909261976;4.0;2.540292404592856
2021-09-29 21:00:00;259.2340910527555;259.2340910527555;0.0;273.6906591828757;5.753501334444689;1.9426310895268575;70.84000000000003;59.51395019577609;4.442631089526851;2.499999999999994;13.503641944798822;0.2860596177686261;1.4564011352432011;70.84000000000003;59.600549744563295;4.0;2.543598864756799
2021-09-29 22:00:00;222.43950069831453;222.43950069831453;0.0;238.6695365664034;4.902740115279585;1.9426310895268575;71.01999999999998;59.42932237918194;4.442631089526851;2.499999999999994;11.638157907424223;0.24144823754365122;1.4669543061181964;71.01999999999998;59.54346156613718;4.0;2.5330456938818036
2021-09-29 23:00:00;274.5285588344149;274.5285588344149;0.0;288.4185129536737;5.698611459171139;1.942631089526858;71.56;59.50950752393152;4.442631089526851;2.4999999999999933;14.277456965127445;0.28406872282165746;1.4576802723988687;71.56;59.593196749926165;4.0;2.5423197276011313
2021-09-30 00:00:00;426.76299133997196;426.76299133997196;0.0;433.53638301533584;8.383373364354371;1.942631089526858;71.98000000000002;59.66718225340139;4.442631089526851;2.4999999999999933;21.95837929690525;0.4261118923684329;1.4143013427325712;71.98000000000002;59.71048666202984;4.0;2.5856986572674288
2021-09-30 01:00:00;215.46826725824087;215.46826725824087;0.0;232.13339629357384;4.562737226243163;1.9426310895268575;71.5;59.386688730947924;4.442631089526851;2.499999999999994;11.28021453872636;0.22411927112361232;1.4706401035574035;71.5;59.5163568581209;4.0;2.5293598964425965
2021-09-30 02:00:00;344.5742131640517;344.5742131640517;0.0;355.19366981867154;6.9656280879997015;1.942631089526858;71.74000000000001;59.59896687032517;4.442631089526851;2.4999999999999933;17.812591480559057;0.3510818666441682;1.4387604456877536;71.74000000000001;59.659930897612014;4.0;2.5612395543122464
2021-09-30 03:00:00;298.49439192027944;298.49439192027944;0.0;311.3855692525271;5.867154208492554;1.942631089526858;72.15999999999997;59.52364877826341;4.442631089526851;2.4999999999999933;15.484564177244344;0.2936272270054374;1.4552100116965518;72.15999999999997;59.603940290613025;4.0;2.544789988303448
2021-09-30 04:00:00;340.03965988538016;340.03965988538016;0.0;350.91279732266474;6.774924982372512;1.942631089526858;71.92000000000002;59.587661819637276;4.442631089526851;2.4999999999999933;17.583552525489857;0.3412298696707919;1.4418845099955675;71.92000000000002;59.650968191161894;4.0;2.5581154900044325
2021-09-30 05:00:00;360.66414795115577;360.66414795115577;0.0;370.63714526537797;6.958824145570655;1.942631089526858;72.27999999999997;59.59869961032575;4.442631089526851;2.4999999999999933;18.62444923577815;0.3513163232228424;1.439259130208535;72.27999999999997;59.657777854140534;4.0;2.560740869791465
2021-09-30 06:00:00;366.1906347595367;366.1906347595367;0.0;375.79843438511983;7.346041463704494;1.942631089526858;71.80000000000001;59.619859423224455;4.442631089526851;2.4999999999999933;18.903592336570394;0.37120938565357314;1.432609712003833;71.80000000000001;59.67515754671297;4.0;2.567390287996167
2021-09-30 07:00:00;418.85328760956213;418.85328760956213;0.0;425.84810659511106;8.756831330693572;1.942631089526858;71.25999999999999;59.68133615423437;4.442631089526851;2.4999999999999933;21.559970218115936;0.444956198009597;1.4064527505639388;71.25999999999999;59.723299836318176;4.0;2.593547249436061
2021-09-30 08:00:00;696.7186125757383;696.7186125757383;0.0;690.4308297203364;15.245213863566146;1.942631089526858;70.60000000000002;59.81705564371123;4.442631089526851;2.4999999999999933;35.55197608372209;0.7862221411209475;1.2340173936019823;70.60000000000002;59.833632878436276;4.0;2.7659826063980177
2021-09-30 09:00:00;633.7292782011531;633.7292782011531;0.0;630.2980554147385;14.728088478947967;2.0382885298724593;70.0;59.81056056327702;4.538288529872452;2.499999999999993;32.381887328258145;0.7580493758386999;1.248871116658238;70.0;59.829193956047334;4.0;2.751128883341762
2021-09-30 10:00:00;588.680037247988;588.680037247988;0.0;587.3760022333512;13.70618330179928;2.0382885298724593;70.0;59.79647170742129;4.538288529872452;2.499999999999993;30.114651199669705;0.704162723980847;1.2809623332995268;70.0;59.817474280653016;4.0;2.719037666700473
2021-09-30 11:00:00;443.58721458413373;443.58721458413373;0.0;449.1360584562206;10.414791423056666;2.0382885298724593;70.0;59.732184502653695;4.538288529872452;2.499999999999993;22.80727696135031;0.5306067160097294;1.3692727053547569;70.0;59.765858828071885;4.0;2.630727294645243
2021-09-30 12:00:00;482.4658560472885;482.4658560472885;0.0;486.17581108419944;11.296758748590939;2.0382885298724593;70.0;59.7531541504614;4.538288529872452;2.499999999999993;24.766198868088324;0.577112267999149;1.3478621276814051;70.0;59.782379715032846;4.0;2.652137872318595
2021-09-30 13:00:00;388.27081748579485;388.27081748579485;0.0;396.4414726353745;9.159901131742153;2.0382885298724593;70.0;59.69521335870644;4.538288529872452;2.499999999999993;20.01844291674148;0.46443877689688384;1.3968918073286938;70.0;59.737515104997954;4.0;2.603108192671306
2021-09-30 14:00:00;303.840527177804;303.840527177804;0.0;316.0099737770724;7.2444333101054905;2.0382885298724593;70.0;59.61402959677099;4.538288529872452;2.499999999999993;15.75612057295315;0.3634456066720144;1.4326026912969283;70.0;59.67807779099115;4.0;2.5673973087030717
2021-09-30 15:00:00;288.0984132387798;288.0984132387798;0.0;301.01254323806376;6.887264036243464;2.0382885298724593;70.0;59.59388622611732;4.538288529872452;2.499999999999993;14.960310476130209;0.3446153268406458;1.4383988435273611;70.0;59.66389940503137;4.0;2.561601156472639
2021-09-30 16:00:00;243.83498975720264;243.83498975720264;0.0;258.83912109142284;5.882927894051807;2.0382885298724593;70.0;59.524202357309775;4.538288529872452;2.499999999999993;12.71994272702157;0.2916686480349314;1.4532405794598535;70.0;59.61644382228809;4.0;2.5467594205401465
2021-09-30 17:00:00;200.83402713161922;200.83402713161922;0.0;217.964977205866;4.684732960878526;2.0382885298724593;70.48000000000002;59.40222383268531;4.538288529872452;2.499999999999993;10.537726983413823;0.22922909338774608;1.4685528706846185;70.48000000000002;59.5346938086322;4.0;2.5314471293153815
2021-09-30 18:00:00;183.7899233948412;183.7899233948412;0.0;201.82330978809017;4.12894136076586;2.0382885298724593;70.96000000000004;59.32186692943225;4.538288529872452;2.499999999999993;9.671774279381687;0.2005879616557393;1.4748975908708322;70.96000000000004;59.47973278533544;4.0;2.525102409129168
2021-09-30 19:00:00;206.5022187299586;206.5022187299586;0.0;223.48535248327778;4.574537681723468;2.0382885298724593;71.01999999999998;59.38804898932278;4.538288529872452;2.499999999999993;10.8252823864533;0.22414902301378825;1.470181666924336;71.01999999999998;59.521184825185514;4.0;2.529818333075664
2021-09-30 20:00:00;218.14777601381937;218.14777601381937;0.0;234.76436585940445;4.47710734815922;1.9931227613616684;71.86000000000001;59.375091053478;4.493122761361661;2.499999999999993;11.41594694392827;0.22001881602529855;1.4717794712270398;71.86000000000001;59.50613565875807;4.0;2.52822052877296
2021-09-30 21:00:00;231.2619102117954;231.2619102117954;0.0;247.364826343783;4.546163024645203;1.944955854832899;72.34000000000003;59.38481407608418;4.444955854832892;2.499999999999993;12.080902361102291;0.22417267358242476;1.4713190963097031;72.34000000000003;59.50879591921199;4.0;2.528680903690297
2021-09-30 22:00:00;229.09769160152038;229.09769160152038;0.0;245.40562373786096;4.339606079885636;1.8957336313311846;72.82;59.35566491101508;4.395733631331177;2.499999999999992;11.970783784977487;0.21375998514723604;1.4737279080001162;72.82;59.486416478707895;4.0;2.526272091999884
2021-09-30 23:00:00;252.44033518377233;252.44033518377233;0.0;267.70023433401127;4.666378151277569;1.8514580120497088;73.06;59.40098031372423;4.351458012049702;2.499999999999993;13.153713951712323;0.23121142681896245;1.4703872473812822;73.06;59.514663170164965;4.0;2.5296127526187178
2021-10-01 00:00:00;474.9119927348571;474.9119927348571;0.0;479.8006934778483;8.018055770032685;1.8040151932744113;73.89999999999998;59.65237393847622;4.304015193274404;2.499999999999993;24.388236280500077;0.40868816282989995;1.4232070084873185;73.89999999999998;59.691800565690926;4.0;2.5767929915126815
2021-10-01 01:00:00;415.79070057401725;415.79070057401725;0.0;423.46382799131106;7.114336580648807;1.8040151932744113;73.77999999999997;59.60795179742291;4.304015193274404;2.499999999999993;21.408338588237857;0.3609269211446598;1.438360677628015;73.77999999999997;59.65740848694685;4.0;2.561639322371985
2021-10-01 02:00:00;333.98118384453755;333.98118384453755;0.0;345.72899639018647;5.417269120893713;1.7093874585873574;74.68;59.48481108194068;4.209387458587351;2.4999999999999933;17.27954569785351;0.2721382995486955;1.4627004250124034;74.68;59.56203404691371;4.0;2.5372995749875966
2021-10-01 03:00:00;277.04956917113634;277.04956917113634;0.0;291.4282960143289;4.631099993025478;1.7093874585873574;74.38;59.39701763474761;4.209387458587351;2.4999999999999933;14.401658946295505;0.23045827968398466;1.471610019400552;74.38;59.5010968836242;4.0;2.528389980599448
2021-10-01 04:00:00;338.1231039111382;338.1231039111382;0.0;349.712975272229;5.415499042549779;1.7093874585873574;74.86000000000001;59.4846867632661;4.209387458587351;2.4999999999999933;17.48863356702164;0.2721759579932143;1.4627916323142753;74.86000000000001;59.56121900625698;4.0;2.5372083676857247
2021-10-01 05:00:00;353.42446466673255;353.42446466673255;0.0;364.37807999015234;5.495200161932747;1.6679306653588784;75.27999999999997;59.49227923362349;4.167930665358871;2.499999999999993;18.261023720210357;0.2766731261012398;1.4619612824174797;75.27999999999997;59.565200186246784;4.0;2.5380387175825203
2021-10-01 06:00:00;391.6910573839561;391.6910573839561;0.0;400.75156639220813;6.208282501242664;1.6679306653588784;74.92000000000002;59.55068657102936;4.167930665358871;2.499999999999993;20.192314784319088;0.31402813200222246;1.452414608807219;74.92000000000002;59.61024426056065;4.0;2.547585391192781
2021-10-01 07:00:00;394.8436653327381;394.8436653327381;0.0;403.537317372306;6.711547539842061;1.6679306653588784;73.89999999999998;59.58432793037565;4.167930665358871;2.499999999999993;20.351864382509845;0.33978491732878213;1.4446551041796547;73.89999999999998;59.63897265973429;4.0;2.5553448958203453
2021-10-01 08:00:00;564.5436706092227;564.5436706092227;0.0;564.7382503647884;11.159009459469267;1.6679306653588784;71.80000000000001;59.75041005472116;4.167930665358871;2.499999999999993;28.903335381048933;0.5722809084920352;1.3552183113199905;71.80000000000001;59.77488013809369;4.0;2.6447816886800095
2021-10-01 09:00:00;665.82528650466;665.82528650466;0.0;660.9351576163805;15.007498422947666;1.953062961936192;70.30000000000001;59.814207545905106;4.453062961936185;2.499999999999993;34.0022827050324;0.7732443983191576;1.2440384410471284;70.30000000000001;59.83011284138041;4.0;2.7559615589528716
2021-10-01 10:00:00;603.9578653831159;603.9578653831159;0.0;601.9279205994508;14.052747898554603;2.0021832800449513;70.0;59.801555353737;4.502183280044944;2.499999999999993;30.88830848802685;0.7224376380180813;1.2729892897299062;70.0;59.82007750317149;4.0;2.727010710270094
2021-10-01 11:00:00;624.7202290290688;624.7202290290688;0.0;621.7098670375991;14.52372486512237;2.042818528848681;70.0;59.8079755577063;4.542818528848674;2.499999999999993;31.9332615777738;0.7472730012309436;1.2583108742559483;70.0;59.82546203864814;4.0;2.7416891257440517
2021-10-01 12:00:00;463.47554465287396;463.47554465287396;0.0;468.078545035418;10.865961103829596;2.042818528848681;70.0;59.74345006736661;4.542818528848674;2.499999999999993;23.813679472159734;0.5543965845130072;1.3601079074156095;70.0;59.772801921519545;4.0;2.6398920925843905
2021-10-01 13:00:00;421.48913837265246;421.48913837265246;0.0;428.0813334847979;9.913484592829018;2.042818528848681;70.0;59.71863767318331;4.542818528848674;2.499999999999993;21.69747223086785;0.5041736104936034;1.3820184631016335;70.0;59.753400992536;4.0;2.6179815368983665
2021-10-01 14:00:00;326.5811292032544;326.5811292032544;0.0;337.6703533957076;7.760364426571916;2.042818528848681;70.0;59.639957768714055;4.542818528848674;2.499999999999993;16.90849602804312;0.3906472837359503;1.4245419533403663;70.0;59.69445698142755;4.0;2.5754580466596337
2021-10-01 15:00:00;270.2035293158316;270.2035293158316;0.0;283.9601694943187;6.481240507078452;2.042818528848681;70.0;59.5684222655409;4.542818528848674;2.499999999999993;14.058132519089252;0.32320996329644935;1.4451980965136033;70.0;59.64396278144147;4.0;2.5548019034863967
2021-10-01 16:00:00;185.18245690880815;185.18245690880815;0.0;202.94241591986224;4.551841658968933;2.042818528848681;70.0;59.384599364775;4.542818528848674;2.499999999999993;9.744885232809764;0.221510115919627;1.46991919270382;70.0;59.52548618340086;4.0;2.53008080729618
2021-10-01 17:00:00;214.41951669909986;214.41951669909986;0.0;230.80690775540856;5.215411083216485;2.042818528848681;70.0;59.46314589987065;4.542818528848674;2.499999999999993;11.230604457444063;0.25648267547739223;1.4622484160095799;70.0;59.57452608730182;4.0;2.53775158399042
2021-10-01 18:00:00;193.0239932977429;193.0239932977429;0.0;210.41693486011894;4.729828055903301;2.042818528848681;70.0;59.40780307177101;4.542818528848674;2.499999999999993;10.143237742671628;0.23088994413605612;1.4678893006648597;70.0;59.54022612619764;4.0;2.5321106993351403
2021-10-01 19:00:00;210.38312325840002;210.38312325840002;0.0;227.12982093609102;4.756911621485916;2.042818528848681;70.77999999999997;59.41158849745142;4.542818528848674;2.499999999999993;11.024985328954568;0.23344568985006792;1.4682660527403169;70.77999999999997;59.535429545176555;4.0;2.531733947259683
2021-10-01 20:00:00;232.3590431022106;232.3590431022106;0.0;248.04559969695302;5.2776987824975405;2.042818528848681;70.65999999999997;59.469805456465565;4.542818528848674;2.499999999999993;12.140433255270807;0.260733057333468;1.46209424448949;70.65999999999997;59.57364456791487;4.0;2.53790575551051
2021-10-01 21:00:00;252.35633871038397;252.35633871038397;0.0;267.24253743812795;5.373903647866995;2.042818528848681;71.32;59.479598729359;4.542818528848674;2.499999999999993;13.153530004324995;0.26666223425362245;1.4614319686932111;71.32;59.57558157142728;4.0;2.538568031306789
2021-10-01 22:00:00;214.2612267602489;214.2612267602489;0.0;230.9805387664263;4.538915337683062;2.042818528848681;71.5;59.38358841673579;4.542818528848674;2.499999999999993;11.221373553263007;0.2228637682132816;1.4711512822639956;71.5;59.51170944321967;4.0;2.5288487177360044
2021-10-01 23:00:00;265.4416403220647;265.4416403220647;0.0;279.8008426258767;5.436424061364329;2.0000399099796358;71.74000000000001;59.48575943813745;4.500039909979629;2.499999999999993;13.815902404069607;0.2704547903153502;1.4609506149836307;71.74000000000001;59.57715175256476;4.0;2.5390493850163693
2021-10-02 00:00:00;340.1871571511033;340.1871571511033;0.0;351.0188271428727;6.84612702868237;2.0000399099796358;71.80000000000001;59.592234810375885;4.500039909979629;2.499999999999993;17.599186242688816;0.34484952269798014;1.442082393884521;71.80000000000001;59.64895392647742;4.0;2.557917606115479
2021-10-02 01:00:00;276.49360821764367;276.49360821764367;0.0;290.35288057675865;5.593377676024152;2.0000399099796358;71.86000000000001;59.50044871690102;4.500039909979629;2.499999999999993;14.379140732475589;0.27886507683101464;1.4595529741552418;71.86000000000001;59.58307749966724;4.0;2.5404470258447582
2021-10-02 02:00:00;216.64710724805195;216.64710724805195;0.0;233.34123277795337;4.426260779387091;2.0000399099796358;71.92000000000002;59.36822342270665;4.500039909979629;2.499999999999993;11.345340065211065;0.21740541734374694;1.4728980076119558;71.92000000000002;59.49495798815906;4.0;2.5271019923880442
2021-10-02 03:00:00;257.9684295927373;257.9684295927373;0.0;272.7799701364269;5.086179988166097;1.9534080195158063;72.22000000000003;59.45057145276877;4.453408019515799;2.499999999999993;13.44087200343346;0.252516101920079;1.4659079042985717;72.22000000000003;59.546718591284275;4.0;2.5340920957014283
2021-10-02 04:00:00;262.5255387510381;262.5255387510381;0.0;277.1090153331107;5.1960481841241535;1.9534080195158063;72.15999999999997;59.462208400287295;4.453408019515799;2.499999999999993;13.671740695630424;0.2582448717567975;1.4645907341961233;72.15999999999997;59.55500097733574;4.0;2.5354092658038767
2021-10-02 05:00:00;259.11300584645005;259.11300584645005;0.0;273.8446736088025;5.157564363255408;1.9534080195158063;72.10000000000002;59.458158197982016;4.453408019515799;2.499999999999993;13.498936938276675;0.2561518899980725;1.4650054763121219;72.10000000000002;59.55262974879565;4.0;2.534994523687878
2021-10-02 06:00:00;380.98918101030785;380.98918101030785;0.0;389.9633935242352;7.406145215052404;1.9534080195158063;72.15999999999997;59.623326152331856;4.453408019515799;2.499999999999993;19.65872982880076;0.3747768794564381;1.4335176935887262;72.15999999999997;59.67083587112705;4.0;2.566482306411274
