Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-10-02 07:00:00;510.7820085956787;510.7820085956787;0.0;513.5693197890665;9.924730234151044;1.9534080195158063;72.03999999999996;59.719422353181244;4.453408019515799;2.499999999999993;26.201660595085023;0.5074611826166359;1.3857110935173491;72.03999999999996;59.74646734847835;4.0;2.614288906482651
2021-10-02 08:00:00;550.0473328549912;550.0473328549912;0.0;550.9100649054112;10.93570801092226;1.9534080195158063;71.74000000000001;59.74543477004789;4.453408019515799;2.499999999999993;28.17931000691868;0.5604355665159307;1.3625791080126621;71.74000000000001;59.7683123942918;4.0;2.637420891987338
2021-10-02 09:00:00;438.02723098699323;438.02723098699323;0.0;444.2051860151414;8.771354601028563;1.9534080195158063;71.74000000000001;59.68221139856638;4.453408019515799;2.499999999999993;22.53562697235348;0.4462998449122876;1.4089263369461191;71.74000000000001;59.71753230081788;4.0;2.591073663053881
2021-10-02 10:00:00;477.9602247276381;477.9602247276381;0.0;482.1920242589571;9.741024492598607;1.9534080195158063;71.5;59.7140092234863;4.453408019515799;2.499999999999993;24.54834129750903;0.49715022334890596;1.3891211298253476;71.5;59.74330576238805;4.0;2.6108788701746524
2021-10-02 11:00:00;422.58604949014614;422.58604949014614;0.0;429.40701453183397;8.785484475831963;1.9534080195158063;71.32;59.68264913494818;4.453408019515799;2.499999999999993;21.75731927961441;0.4465421423425389;1.4082642865884858;71.32;59.719047653110124;4.0;2.591735713411514
2021-10-02 12:00:00;385.9172176582377;385.9172176582377;0.0;394.4515951258675;8.136370051655613;1.9534080195158063;71.19999999999999;59.657131882856106;4.453408019515799;2.499999999999993;19.90788497386003;0.41216380901640215;1.4202068005138608;71.19999999999999;59.699784529516535;4.0;2.579793199486139
2021-10-02 13:00:00;214.62290294750443;214.62290294750443;0.0;231.23158668227546;4.716377710427976;1.9534080195158063;71.07999999999998;59.406817090045934;4.453408019515799;2.499999999999993;11.243199957123041;0.23170213038224016;1.4692867875126554;71.07999999999998;59.526578517308394;4.0;2.5307132124873446
2021-10-02 14:00:00;236.22148077219506;236.22148077219506;0.0;251.77428663784175;5.243057713437685;1.9534080195158063;70.89999999999998;59.46654608823843;4.453408019515799;2.499999999999993;12.339560019883546;0.2592308072211437;1.463147031179998;70.89999999999998;59.56650722412661;4.0;2.536852968820002
2021-10-02 15:00:00;254.04719613094363;254.04719613094363;0.0;268.78509606529843;5.553581541113955;1.9534080195158063;71.01999999999998;59.49654419578718;4.453408019515799;2.499999999999993;13.243070587034026;0.27575699264814707;1.4594351892333592;71.01999999999998;59.585613461867354;4.0;2.5405648107666408
2021-10-02 16:00:00;272.0424783420941;272.0424783420941;0.0;285.95657342383396;5.860845980372789;1.9534080195158063;71.13999999999999;59.52309372703979;4.453408019515799;2.499999999999993;14.154324571836026;0.2921092128264177;1.4555686264867669;71.13999999999999;59.60295450116047;4.0;2.544431373513233
2021-10-02 17:00:00;212.27016287042824;212.27016287042824;0.0;229.02820750738283;4.594405353728174;1.9534080195158063;71.25999999999999;59.39110263491517;4.453408019515799;2.499999999999993;11.12353793602384;0.22549882599882315;1.4707228567226078;71.25999999999999;59.5150988830743;4.0;2.529277143277392
2021-10-02 18:00:00;192.0175219366776;192.0175219366776;0.0;209.7647981783425;4.121149321704372;1.9534080195158063;71.44;59.32105072940749;4.453408019515799;2.499999999999993;10.093563438674153;0.20077450264399832;1.4756120166815623;71.44;59.470206233797626;4.0;2.5243879833184377
2021-10-02 19:00:00;258.74207835682097;258.74207835682097;0.0;273.3490051559964;5.444735432721596;1.9534080195158063;71.44;59.48660074489953;4.453408019515799;2.499999999999993;13.48061461183057;0.27054203997225074;1.4611128210067492;71.44;59.576150130297094;4.0;2.538887178993251
2021-10-02 20:00:00;177.77887633909748;177.77887633909748;0.0;196.24129814092754;3.760828181998279;1.9534080195158063;71.68;59.256109212158606;4.453408019515799;2.499999999999993;9.37001181630906;0.18206691635304428;1.4792387802086782;71.68;59.42650969518661;4.0;2.520761219791322
2021-10-02 21:00:00;261.55052934972724;261.55052934972724;0.0;276.1541954917631;5.228940235242705;1.9534080195158063;72.03999999999996;59.46555929718738;4.453408019515799;2.499999999999993;13.622443401251138;0.25985007048845105;1.4641277893675992;72.03999999999996;59.55803723215092;4.0;2.5358722106324008
2021-10-02 22:00:00;203.15594455382669;203.15594455382669;0.0;220.52240092152357;4.108158678301635;1.9534080195158063;72.10000000000002;59.319253766884685;4.453408019515799;2.499999999999993;10.659625083946581;0.20083430004530312;1.4761357323500532;72.10000000000002;59.462686693479554;4.0;2.5238642676499468
2021-10-02 23:00:00;371.853766837156;371.853766837156;0.0;381.26134333769033;7.235725858788241;1.9534080195158063;72.15999999999997;59.61440166058196;4.453408019515799;2.499999999999993;19.197718861226075;0.3657904247563942;1.4362727098890113;72.15999999999997;59.66408667423934;4.0;2.5637272901109887
2021-10-03 00:00:00;342.38443996007845;342.38443996007845;0.0;353.18834144938654;6.685968955065063;1.9534080195158063;72.15999999999997;59.582546707138306;4.453408019515799;2.499999999999993;17.711059674821897;0.3368016163671763;1.4449267400945387;72.15999999999997;59.639516827500984;4.0;2.5550732599054613
2021-10-03 01:00:00;379.3434132410845;379.3434132410845;0.0;388.40731848158316;7.339482078315594;1.9534080195158063;72.22000000000003;59.61993749081694;4.453408019515799;2.499999999999993;19.576832334447044;0.3713257476968149;1.4348586660049936;72.22000000000003;59.66727349306649;4.0;2.5651413339950064
2021-10-03 02:00:00;366.56345103147333;366.56345103147333;0.0;376.2722654701712;6.999894988554047;1.913200368812575;72.39999999999998;59.6014316240105;4.413200368812568;2.499999999999993;18.93173347401784;0.3536072802819428;1.4403468623172229;72.39999999999998;59.652650495606736;4.0;2.559653137682777
2021-10-03 03:00:00;340.44334478247185;340.44334478247185;0.0;351.3909461831664;6.522053206592937;1.913200368812575;72.39999999999998;59.572059419659695;4.413200368812568;2.499999999999993;17.6128825812338;0.3284103881602791;1.4474866695018376;72.39999999999998;59.63078312103909;4.0;2.5525133304981624
2021-10-03 04:00:00;582.5200601535166;582.5200601535166;0.0;582.0127700326366;10.794269056758464;1.913200368812575;72.57999999999998;59.7422183654366;4.413200368812568;2.499999999999993;29.81543405510783;0.5538905646479914;1.3671615636144119;72.57999999999998;59.763546131038936;4.0;2.632838436385588
2021-10-03 05:00:00;392.81383212460946;392.81383212460946;0.0;401.34126789605557;7.304619837324812;1.913200368812575;72.69999999999999;59.618217940804925;4.413200368812568;2.499999999999993;20.256253967634503;0.3699787440423176;1.435753094514891;72.69999999999999;59.664338657277256;4.0;2.564246905485109
2021-10-03 06:00:00;265.82191406213263;265.82191406213263;0.0;280.33918574025387;5.083770066654663;1.913200368812575;72.57999999999998;59.45048700057089;4.413200368812568;2.499999999999993;13.839303682081278;0.2527573900834969;1.4662425845030076;72.57999999999998;59.54349766798532;4.0;2.5337574154969924
2021-10-03 07:00:00;398.72831004832346;398.72831004832346;0.0;406.89807196807453;7.624948142139247;1.913200368812575;72.34000000000003;59.63427511902381;4.413200368812568;2.499999999999993;20.55481238875753;0.38650546133894076;1.4302554007117432;72.34000000000003;59.677816824760384;4.0;2.569744599288257
2021-10-03 08:00:00;376.13865207537157;376.13865207537157;0.0;385.34172629776185;7.315659113573535;1.913200368812575;72.15999999999997;59.61867889050956;4.413200368812568;2.499999999999993;19.415137272457866;0.3700054418709194;1.4351987761561689;72.15999999999997;59.66653042246264;4.0;2.564801223843831
2021-10-03 09:00:00;289.81854035173893;289.81854035173893;0.0;303.0468932281601;5.848278289912887;1.913200368812575;71.86000000000001;59.52234802443786;4.413200368812568;2.499999999999993;15.054359815991507;0.29230429608565134;1.4564025324227803;71.86000000000001;59.59753436826128;4.0;2.5435974675772197
2021-10-03 10:00:00;385.1536712894907;385.1536712894907;0.0;393.73589411390986;8.077904735602464;1.913200368812575;71.25999999999999;59.65468345764032;4.413200368812568;2.499999999999993;19.870522763451774;0.4091564237312613;1.4215636220843004;71.25999999999999;59.69699726061657;4.0;2.5784363779156996
2021-10-03 11:00:00;364.5311634629725;364.5311634629725;0.0;374.02654219947544;7.870755190530819;1.913200368812575;70.96000000000004;59.64546455033161;4.413200368812568;2.499999999999993;18.8299377895255;0.3978485963125723;1.4249051037235794;70.96000000000004;59.6910937807275;4.0;2.5750948962764206
2021-10-03 12:00:00;385.1797262583177;385.1797262583177;0.0;393.57990400753283;8.725525928799309;1.913200368812575;70.42000000000002;59.6803034225274;4.413200368812568;2.499999999999993;19.872274164598284;0.44217015292903517;1.4087545262203944;70.42000000000002;59.7193821103225;4.0;2.5912454737796056
2021-10-03 13:00:00;370.17206421400374;370.17206421400374;0.0;379.1900135381483;8.749303523947756;1.959094008949613;70.0;59.68108303597114;4.459094008949606;2.499999999999993;19.115182803771482;0.4427895504952198;1.4077826915518767;70.0;59.721451204510515;4.0;2.5922173084481233
2021-10-03 14:00:00;365.58638970046326;365.58638970046326;0.0;374.82166172381443;8.645270828384938;1.959094008949613;70.0;59.67721722512465;4.459094008949606;2.499999999999993;18.88373309479468;0.43730429390007575;1.4097687887915216;70.0;59.718539264196124;4.0;2.5902312112084784
2021-10-03 15:00:00;394.6897898801486;394.6897898801486;0.0;402.5456668729931;9.305517331688325;1.959094008949613;70.0;59.70028178100847;4.459094008949606;2.499999999999993;20.352290121111682;0.4721169735408477;1.3967865692925434;70.0;59.736053491518476;4.0;2.6032134307074566
2021-10-03 16:00:00;444.38964291752546;444.38964291752546;0.0;449.94391052421076;10.189735153229394;1.959094008949613;70.24000000000001;59.72652728507745;4.459094008949606;2.499999999999993;22.858333898465137;0.5191079672986199;1.3783266589620204;70.24000000000001;59.75574471041648;4.0;2.6216733410379796
2021-10-03 17:00:00;419.7807248604862;419.7807248604862;0.0;426.68209042307024;8.917245230771671;1.959094008949613;71.07999999999998;59.68735896780271;4.459094008949606;2.499999999999993;21.61722999141851;0.4531859690080043;1.4057840415560472;71.07999999999998;59.72272092749762;4.0;2.594215958443953
2021-10-03 18:00:00;272.9218930674722;272.9218930674722;0.0;286.96190776323687;5.497502640334295;1.959094008949613;71.92000000000002;59.49176335817151;4.459094008949606;2.499999999999993;14.199251480896365;0.2738771766596611;1.4609086706571626;71.92000000000002;59.57587478536277;4.0;2.5390913293428374
2021-10-03 19:00:00;279.44866275861915;279.44866275861915;0.0;293.30938200975106;5.354823069486025;1.9137587757193435;72.51999999999998;59.4783800923077;4.4137587757193355;2.499999999999992;14.529211487537772;0.2669878077932908;1.4630212948991312;72.51999999999998;59.56309347661414;4.0;2.5369787051008688
2021-10-03 20:00:00;373.3637978953031;373.3637978953031;0.0;382.80145155436725;6.990002752182597;1.9137587757193435;72.63999999999999;59.60092033403265;4.4137587757193355;2.499999999999992;19.27483738271304;0.35332865011895775;1.4406597409615265;72.63999999999999;59.65139295005099;4.0;2.5593402590384735
2021-10-03 21:00:00;382.73055918858586;382.73055918858586;0.0;391.8264120933098;6.898092980033431;1.8662212719667233;73.12;59.59568202554044;4.366221271966715;2.499999999999992;19.747274831784893;0.3489418244440222;1.4423640004693938;73.12;59.64574219127411;4.0;2.557635999530606
2021-10-03 22:00:00;224.86350306619227;224.86350306619227;0.0;241.42801892776092;4.1683374457829885;1.8662212719667233;73.12;59.329642957860585;4.366221271966715;2.499999999999992;11.762360979831634;0.20501180040898903;1.4761448110498305;73.12;59.45950761630229;4.0;2.5238551889501695
2021-10-03 23:00:00;330.8030063165063;330.8030063165063;0.0;342.4006979934053;5.919786155375935;1.8238500462652931;73.30000000000001;59.52856069915953;4.323850046265285;2.499999999999992;17.125370412173734;0.29751682404261826;1.4563320209066628;73.30000000000001;59.59499639599687;4.0;2.543667979093337
2021-10-04 00:00:00;435.006775230712;435.006775230712;0.0;441.6941787842494;7.628600883305048;1.8238500462652931;73.42000000000002;59.63434227958271;4.323850046265285;2.499999999999992;22.373945966272483;0.38773698403325035;1.4290518660419091;73.42000000000002;59.68097016447416;4.0;2.570948133958091
2021-10-04 01:00:00;425.9264352216983;425.9264352216983;0.0;433.03241415175575;7.5084724697861045;1.8238500462652931;73.36000000000001;59.62845125086341;4.323850046265285;2.499999999999992;21.916241398769216;0.3813483397036952;1.4310634064928331;73.36000000000001;59.676571568012776;4.0;2.568936593507167
2021-10-04 02:00:00;416.4401187592264;416.4401187592264;0.0;423.98386395531065;7.3803345394746644;1.8238500462652931;73.30000000000001;59.62195620712822;4.323850046265285;2.499999999999992;21.438010789590546;0.37453692732959176;1.4331781377337878;73.30000000000001;59.67173557323474;4.0;2.5668218622662122
2021-10-04 03:00:00;401.500185271967;401.500185271967;0.0;409.85556110008326;6.879117030235133;1.7824092251745776;73.77999999999997;59.594362951541996;4.282409225174569;2.4999999999999916;20.684428893335014;0.34852204608992904;1.441515503142873;73.77999999999997;59.649289826928566;4.0;2.558484496857127
2021-10-04 04:00:00;384.5980322596598;384.5980322596598;0.0;393.7431959254092;6.629547252711954;1.7824092251745776;73.72000000000003;59.57900719783083;4.282409225174569;2.4999999999999916;19.831939704478117;0.33531012619064465;1.4453024358090758;73.72000000000003;59.63784131462995;4.0;2.554697564190924
2021-10-04 05:00:00;370.5241818731111;370.5241818731111;0.0;380.1576255604868;6.810706750961696;1.7824092251745776;72.88;59.590084036614314;4.282409225174569;2.4999999999999916;19.122319936082818;0.34410772039391146;1.4420714980480223;72.88;59.64887193085042;4.0;2.5579285019519777
2021-10-04 06:00:00;290.07318134615684;290.07318134615684;0.0;303.6199751859681;5.201845302593891;1.7824092251745776;73.36000000000001;59.462918084410205;4.282409225174569;2.4999999999999916;15.058565835095232;0.2597136898566714;1.4644410565444717;73.36000000000001;59.55490247180086;4.0;2.5355589434555283
2021-10-04 07:00:00;302.02242162627465;302.02242162627465;0.0;314.82360647231525;5.7638765576192625;1.7824092251745776;72.51999999999998;59.515210464398194;4.282409225174569;2.4999999999999916;15.663232210772929;0.28855498343920044;1.4568895884224493;72.51999999999998;59.59580455511082;4.0;2.5431104115775507
2021-10-04 08:00:00;458.51281188593805;458.51281188593805;0.0;463.5875163419789;9.710221208986889;1.7824092251745776;71.07999999999998;59.71280478314253;4.282409225174569;2.4999999999999916;23.559641617543885;0.49500027193047746;1.3867102833896903;71.07999999999998;59.74780727515349;4.0;2.6132897166103097
2021-10-04 09:00:00;425.4392634775485;425.4392634775485;0.0;431.9797674777668;9.439840015296532;1.8317195393690993;70.60000000000002;59.70444187366735;4.331719539369091;2.499999999999992;21.8929671676602;0.4800930570975318;1.391970350805511;70.60000000000002;59.742498202517595;4.0;2.608029649194489
2021-10-04 10:00:00;409.4167261144007;409.4167261144007;0.0;416.6074493471805;9.525847704321865;1.9365791098486738;70.12;59.70704223251823;4.436579109848665;2.4999999999999916;21.085429401807264;0.4839258161800033;1.389551457507995;70.12;59.74580592746008;4.0;2.610448542492005
2021-10-04 11:00:00;360.7401493447699;360.7401493447699;0.0;370.2145312185439;8.535331060846705;1.9775120396948873;70.0;59.67277117566755;4.477512039694878;2.499999999999991;18.63012776835816;0.43150735567556214;1.4095564876228655;70.0;59.720349726582526;4.0;2.5904435123771345
2021-10-04 12:00:00;329.9130039788487;329.9130039788487;0.0;340.84750090697577;7.83595749947194;1.9775120396948873;70.0;59.64336306212965;4.477512039694878;2.499999999999991;17.073880424134448;0.39463277987900564;1.4225441171285675;70.0;59.69875329150227;4.0;2.5774558828714325
2021-10-04 13:00:00;292.34664948552233;292.34664948552233;0.0;305.0594548774865;6.983656234695816;1.9775120396948873;70.0;59.599544837071676;4.477512039694878;2.499999999999991;15.175656351031906;0.34969694914536165;1.4369691180867568;70.0;59.66747773756384;4.0;2.5630308819132432
2021-10-04 14:00:00;333.62092225376637;333.62092225376637;0.0;344.3798280747284;7.920080039364357;1.9775120396948873;70.0;59.64717569101356;4.477512039694878;2.499999999999991;17.261129066762948;0.39906808882029476;1.4210367961943886;70.0;59.70152525326512;4.0;2.5789632038056114
2021-10-04 15:00:00;279.9237700097034;279.9237700097034;0.0;293.22383669133416;6.701789099693854;1.9775120396948873;70.0;59.582602768652976;4.477512039694878;2.499999999999991;14.547403956508385;0.33483704546615245;1.4414003695729969;70.0;59.65566189407019;4.0;2.558599630427003
2021-10-04 16:00:00;310.9539036023537;310.9539036023537;0.0;322.78605056013976;7.405821218217135;1.9775120396948873;70.0;59.622511900113125;4.477512039694878;2.499999999999991;16.116153101017677;0.37195443014635615;1.4300167621043407;70.0;59.68373811744556;4.0;2.5699832378956593
2021-10-04 17:00:00;294.0246854931494;294.0246854931494;0.0;306.6580872339719;7.02172835225941;1.9775120396948873;70.0;59.60172956985599;4.477512039694878;2.499999999999991;15.2604963567599;0.3517041692501787;1.4363576584430855;70.0;59.66901210963562;4.0;2.5636423415569145
2021-10-04 18:00:00;292.8879514234666;292.8879514234666;0.0;305.57514310251236;6.995937574692232;1.9775120396948873;70.0;59.60025219261911;4.477512039694878;2.499999999999991;15.203024647957424;0.3503444395017543;1.436772209224328;70.0;59.66797424137491;4.0;2.563227790775672
2021-10-04 19:00:00;325.0142214404538;325.0142214404538;0.0;336.1806878351289;7.72481693172165;1.9775120396948873;70.0;59.638198339117594;4.477512039694878;2.499999999999991;16.826465258008373;0.3887729921536529;1.424512538217463;70.0;59.69501140057753;4.0;2.575487461782537
2021-10-04 20:00:00;390.0651818328961;390.0651818328961;0.0;398.20482671132044;8.986239424070815;1.9775120396948873;70.24000000000001;59.689349327089815;4.477512039694878;2.499999999999991;20.10946604825562;0.45564955638000937;1.4009337925293939;70.24000000000001;59.73199436346124;4.0;2.599066207470606
2021-10-04 21:00:00;357.43820752331055;357.43820752331055;0.0;367.1058748165063;8.311690901903054;1.9775120396948873;70.18;59.663949571490434;4.477512039694878;2.499999999999991;18.463402446823814;0.41999770579721746;1.41404304230086;70.18;59.713161393631026;4.0;2.58595695769914
2021-10-04 22:00:00;316.7323017899078;316.7323017899078;0.0;328.41037337885786;7.153496608932639;1.9775120396948873;70.53999999999996;59.60926915364087;4.477512039694878;2.499999999999991;16.407779845003876;0.3594557777047884;1.4347938746621134;70.53999999999996;59.671864081431295;4.0;2.5652061253378866
2021-10-04 23:00:00;297.4890178959921;297.4890178959921;0.0;310.07787950825036;6.7392772930722;1.9775120396948873;70.53999999999996;59.5851062719326;4.477512039694878;2.499999999999991;15.435291609061707;0.33761680031412844;1.44137915707004;70.53999999999996;59.65467253018926;4.0;2.55862084292996
2021-10-05 00:00:00;131.61485631263048;131.61485631263048;0.0;152.01833851883356;3.114949454314086;1.9775120396948873;70.72000000000003;59.100279347918274;4.477512039694878;2.499999999999991;7.001369505975373;0.1468601106823432;1.4831620448414404;70.72000000000003;59.36911151317577;4.0;2.5168379551585596
2021-10-05 01:00:00;261.1576431796381;261.1576431796381;0.0;275.49604546253516;5.858031620112473;1.9775120396948873;70.72000000000003;59.52267284432321;4.477512039694878;2.499999999999991;13.602546708482917;0.2914081393045666;1.4551180928425862;70.72000000000003;59.606029041649776;4.0;2.544881907157414
2021-10-05 02:00:00;413.6410985807052;413.6410985807052;0.0;420.77197662702724;9.03478890271719;1.9775120396948873;70.77999999999997;59.69132874961957;4.477512039694878;2.499999999999991;21.30526314718008;0.45898516056305;1.402509405719162;70.77999999999997;59.72804856983447;4.0;2.597490594280838
2021-10-05 03:00:00;446.2379497644057;446.2379497644057;0.0;451.8230247541218;9.720738592394248;1.9775120396948873;70.77999999999997;59.71325752634533;4.477512039694878;2.499999999999991;22.948658587564427;0.49515533568766107;1.3883936346981827;70.77999999999997;59.74514702243033;4.0;2.6116063653018173
2021-10-05 04:00:00;419.3499844958179;419.3499844958179;0.0;426.26157780077943;8.956653341791661;1.9775120396948873;71.01999999999998;59.688663619728004;4.477512039694878;2.499999999999991;21.593021636862062;0.4551858566154383;1.4043127377810043;71.01999999999998;59.725282571712626;4.0;2.5956872622189957
2021-10-05 05:00:00;262.340831970335;262.340831970335;0.0;276.7140736595452;5.663249059299708;1.9775120396948873;71.13999999999999;59.50634190684531;4.477512039694878;2.499999999999991;13.662174028983568;0.28169194158978705;1.4580141305755445;71.13999999999999;59.592283867365836;4.0;2.5419858694244555
2021-10-05 06:00:00;448.60432734579956;448.60432734579956;0.0;454.1539551137735;9.456426955331029;1.9775120396948873;71.13999999999999;59.70524831360865;4.477512039694878;2.499999999999991;23.067770178154326;0.4816948357848776;1.3943424259284205;71.13999999999999;59.73791339895797;4.0;2.6056575740715795
2021-10-05 07:00:00;469.6355081004376;469.6355081004376;0.0;474.20012684362337;9.831994815692642;1.9775120396948873;71.19999999999999;59.71659360871308;4.477512039694878;2.499999999999991;24.127651443983105;0.5015758587880613;1.3864812949836813;71.19999999999999;59.74673961160187;4.0;2.6135187050163187
2021-10-05 08:00:00;810.1001197365987;810.1001197365987;0.0;798.5376327202224;16.817109020642583;1.9775120396948873;71.13999999999999;59.83437026559369;4.477512039694878;2.499999999999991;41.26694198466472;0.8698557288883102;1.1897753301188083;71.13999999999999;59.84449196229559;4.0;2.8102246698811917
2021-10-05 09:00:00;767.490563685885;767.490563685885;0.0;757.9573097913054;15.864333086945908;1.9775120396948873;71.19999999999999;59.82441773305396;4.477512039694878;2.499999999999991;39.12316042168831;0.8196883156248771;1.222104214531972;71.19999999999999;59.835877786620756;4.0;2.777895785468028
2021-10-05 10:00:00;723.5295284874471;723.5295284874471;0.0;716.0781981415034;14.97402833390517;1.9775120396948873;71.19999999999999;59.81396510815563;4.477512039694878;2.499999999999991;36.91106396879149;0.7727374492560738;1.2505572382686814;71.19999999999999;59.82699281307168;4.0;2.7494427617313186
2021-10-05 11:00:00;518.6786834748254;518.6786834748254;0.0;520.8685441524755;11.061237363028534;1.9775120396948873;70.96000000000004;59.74820551751111;4.477512039694878;2.499999999999991;26.598451113039005;0.5660848970973452;1.3582206069140725;70.96000000000004;59.77269473325214;4.0;2.6417793930859275
2021-10-05 12:00:00;616.4248674462758;616.4248674462758;0.0;613.9238971531256;13.526965675168565;1.9775120396948873;70.60000000000002;59.79400255939453;4.477512039694878;2.499999999999991;31.52014013614936;0.6956135093507676;1.292113582683744;70.60000000000002;59.8112571569863;4.0;2.707886417316256
2021-10-05 13:00:00;454.46111185974945;454.46111185974945;0.0;459.63050340224845;10.004585592966;1.9775120396948873;70.65999999999997;59.7214325674484;4.477512039694878;2.499999999999991;23.363175560523224;0.5099566324269837;1.3821241798581356;70.65999999999997;59.75189430232558;4.0;2.6178758201418644
2021-10-05 14:00:00;315.377269513325;315.377269513325;0.0;327.13905259306364;7.044713166269212;1.9775120396948873;70.65999999999997;59.60344613059016;4.477512039694878;2.499999999999991;16.34535344586594;0.3538888721344888;1.437831569283785;70.65999999999997;59.662901399608586;4.0;2.562168430716215
2021-10-05 15:00:00;310.6149346307699;310.6149346307699;0.0;322.7062000581412;6.646425910319449;1.9775120396948873;71.13999999999999;59.579680126674305;4.477512039694878;2.499999999999991;16.104367560409507;0.333526898446447;1.4443750298707347;71.13999999999999;59.643556245300545;4.0;2.5556249701292653
2021-10-05 16:00:00;329.51637556215337;329.51637556215337;0.0;340.81608756020967;6.743048701465209;1.9775120396948873;71.62;59.58587551018235;4.477512039694878;2.499999999999991;17.059186877289044;0.3392068364663232;1.443319716110437;71.62;59.645857015229865;4.0;2.556680283889563
2021-10-05 17:00:00;262.26688267091646;262.26688267091646;0.0;276.88936953610437;5.141005888957303;1.9339610963586802;72.27999999999997;59.45643165759719;4.433961096358671;2.499999999999991;13.657633309659143;0.2554693540971008;1.465204642319946;72.27999999999997;59.551203365375954;4.0;2.534795357680054
2021-10-05 18:00:00;230.72011153895951;230.72011153895951;0.0;246.94629984673603;4.368318767783544;1.8869355098682936;72.82;59.36019058948398;4.386935509868285;2.499999999999991;12.05820765633839;0.2152737867892569;1.4739023340109316;72.82;59.48348622487748;4.0;2.5260976659890684
2021-10-05 19:00:00;235.48244642151468;235.48244642151468;0.0;251.53592994710124;4.371751381860987;1.8443966933009666;73.06;59.36079757537169;4.344396693300958;2.499999999999991;12.299610742372193;0.2156796075726264;1.4739840411992637;73.06;59.482087924108725;4.0;2.5260159588007363
2021-10-05 20:00:00;204.80827702269664;204.80827702269664;0.0;222.32924205066757;3.804284320193643;1.8443966933009666;73.18;59.26528454600549;4.344396693300958;2.499999999999991;10.74201662768874;0.1858770692715298;1.4794055975625038;73.18;59.42024460566262;4.0;2.520594402437496
2021-10-05 21:00:00;238.08546176104795;238.08546176104795;0.0;254.08075520510482;4.318970455547359;1.8443966933009666;73.36000000000001;59.3530929075294;4.344396693300958;2.499999999999991;12.43140265357014;0.21316708248668453;1.474649034568983;73.36000000000001;59.47484596903257;4.0;2.525350965431017
2021-10-05 22:00:00;248.46794339941346;248.46794339941346;0.0;263.94807861569154;4.5355704426795915;1.8443966933009666;73.24000000000001;59.38401839481622;4.344396693300958;2.499999999999991;12.957856787448224;0.2244791983472347;1.472394058159939;73.24000000000001;59.49616974879274;4.0;2.527605941840061
2021-10-05 23:00:00;276.3320394203262;276.3320394203262;0.0;290.53555026398936;4.946521780333609;1.8036051683189633;73.42000000000002;59.43539948934176;4.3036051683189545;2.499999999999991;14.368946093327864;0.2463045581296271;1.4680349038133333;73.42000000000002;59.5299702447731;4.0;2.5319650961866667
2021-10-06 00:00:00;615.665624386657;615.665624386657;0.0;613.8610043813152;10.226777705926706;1.8036051683189633;74.01999999999998;59.728364237657274;4.3036051683189545;2.499999999999991;31.496781096903707;0.525279696457775;1.3847817120685963;74.01999999999998;59.743351492410625;4.0;2.6152182879314037
2021-10-06 01:00:00;533.5156273419211;533.5156273419211;0.0;535.5846984326589;9.012958136803114;1.8036051683189633;73.84000000000003;59.69146359741984;4.3036051683189545;2.499999999999991;27.35954503066415;0.46111025124968974;1.4088439081157196;73.84000000000003;59.712841970876184;4.0;2.5911560918842804
2021-10-06 02:00:00;455.63342940708276;455.63342940708276;0.0;461.3562752112286;7.872295495879633;1.8036051683189633;73.60000000000002;59.646416543860255;4.3036051683189545;2.499999999999991;23.434892256021097;0.4007471057971107;1.4289568003660333;73.60000000000002;59.67666488236978;4.0;2.5710431996339667
2021-10-06 03:00:00;358.1922598746213;358.1922598746213;0.0;368.55778717871465;6.219955451709587;1.8036051683189633;73.65999999999997;59.55188382915969;4.3036051683189545;2.499999999999991;18.51836625714454;0.313660059296011;1.4537566268735618;73.65999999999997;59.602950999162374;4.0;2.5462433731264382
2021-10-06 04:00:00;445.19961996531276;445.19961996531276;0.0;451.46923290273867;7.565666777445478;1.8036051683189633;73.84000000000003;59.6320421738497;4.3036051683189545;2.499999999999991;22.90870518456347;0.3847799353905474;1.434100850656976;73.84000000000003;59.66448533903923;4.0;2.565899149343024
2021-10-06 05:00:00;474.4673396706165;474.4673396706165;0.0;479.2947162545227;8.186393530085043;1.8036051683189633;73.60000000000002;59.660065501978806;4.3036051683189545;2.499999999999991;24.38431068646234;0.4173122534395377;1.4236341748191275;73.60000000000002;59.68766406730333;4.0;2.5763658251808725
2021-10-06 06:00:00;467.7092288536983;467.7092288536983;0.0;472.8671307120671;8.073690300858404;1.8036051683189633;73.60000000000002;59.65502466916138;4.3036051683189545;2.499999999999991;24.03487088016276;0.41136823534134753;1.4237839120685605;73.60000000000002;59.68889113654552;4.0;2.5762160879314395
2021-10-06 07:00:00;503.80579706705095;503.80579706705095;0.0;507.22545187252865;8.713895750062553;1.8036051683189633;73.53999999999996;59.68076089552852;4.3036051683189545;2.499999999999991;25.862872853590847;0.44508014271646945;1.4142154654080548;73.53999999999996;59.70467849515961;4.0;2.5857845345919452
2021-10-06 08:00:00;765.4659993991656;765.4659993991656;0.0;756.3890095585699;13.453214088004044;1.8036051683189633;73.18;59.79341296247907;4.3036051683189545;2.499999999999991;39.03838019360592;0.6947110666799462;1.3072071642626568;73.18;59.80054935806692;4.0;2.692792835737343
2021-10-06 09:00:00;750.4859618979146;750.4859618979146;0.0;742.0958913088846;13.316258335433353;1.8036051683189633;73.06;59.79129542248876;4.3036051683189545;2.499999999999991;38.28454924799172;0.6873740281310354;1.3106640652342478;73.06;59.798851781534324;4.0;2.689335934765752
2021-10-06 10:00:00;697.6013392144939;697.6013392144939;0.0;691.5902986331424;13.055228633072922;1.8036051683189633;72.39999999999998;59.78709512905277;4.3036051683189545;2.499999999999991;35.62296324423234;0.672944647336099;1.316423170929121;72.39999999999998;59.7962027205823;4.0;2.683576829070879
2021-10-06 11:00:00;557.0712784884255;557.0712784884255;0.0;557.610985053961;10.959887819211515;1.8036051683189633;71.86000000000001;59.74632489301388;4.3036051683189545;2.499999999999991;28.546810504456648;0.5618492444633418;1.3666060230645707;71.86000000000001;59.762698613735154;4.0;2.6333939769354293
2021-10-06 12:00:00;754.3036899018743;754.3036899018743;0.0;745.3647349284594;15.681022453710124;1.845728505784583;71.13999999999999;59.82263886781203;4.3457285057845745;2.4999999999999916;38.47725010634678;0.8099435736364007;1.2385843071251217;71.13999999999999;59.82902683653697;4.0;2.7614156928748783
2021-10-06 13:00:00;533.7632092608784;533.7632092608784;0.0;535.2355638719459;11.311778239764442;1.845728505784583;71.01999999999998;59.75412859446368;4.3457285057845745;2.4999999999999916;27.37318700994458;0.5793763505901391;1.3574846637084632;71.01999999999998;59.77096390814063;4.0;2.642515336291537
2021-10-06 14:00:00;353.2406214954762;353.2406214954762;0.0;363.3512850284962;7.357096137275514;1.845728505784583;71.38;59.620984063977744;4.3457285057845745;2.4999999999999916;18.269606629273976;0.3712975646600226;1.4356885456280453;71.38;59.66458154772357;4.0;2.5643114543719547
2021-10-06 15:00:00;379.8026245150329;379.8026245150329;0.0;388.75657125969997;7.5694841105185535;1.845728505784583;71.86000000000001;59.63181019951628;4.3457285057845745;2.4999999999999916;19.610522404878115;0.38306016818528055;1.4327085777497341;71.86000000000001;59.67086526620267;4.0;2.567291422250266
2021-10-06 16:00:00;375.1693057459757;375.1693057459757;0.0;384.39461808151634;7.333501780725273;1.845728505784583;72.10000000000002;59.61994192526191;4.3457285057845745;2.4999999999999916;19.37649563726853;0.37088191085647504;1.4366440114199381;72.10000000000002;59.66086180759538;4.0;2.563355988580062
2021-10-06 17:00:00;293.46727249008256;293.46727249008256;0.0;306.6948198903224;5.53008694757005;1.845728505784583;72.69999999999999;59.495401798076784;4.3457285057845745;2.4999999999999916;15.247048951260124;0.2764074073108565;1.4619800841962851;72.69999999999999;59.56630801389002;4.0;2.538019915803715
2021-10-06 18:00:00;261.08709437503046;261.08709437503046;0.0;275.8842318590873;4.883165556467984;1.8457285057845825;72.88;59.42833199660697;4.3457285057845745;2.499999999999992;13.60715533778338;0.24247293230763783;1.469430810991207;72.88;59.518513177058765;4.0;2.530569189008793
2021-10-06 19:00:00;268.42612982983474;268.42612982983474;0.0;282.8764937971665;5.012444349073654;1.8457285057845825;72.88;59.44313338329039;4.3457285057845745;2.499999999999992;13.979029960530372;0.2492887324194579;1.468029197977649;72.88;59.5286526106097;4.0;2.531970802022351
2021-10-06 20:00:00;232.47369831268517;232.47369831268517;0.0;248.67248427433051;4.299953104219225;1.8457285057845825;73.12;59.35060928433501;4.3457285057845745;2.499999999999992;12.155645413238858;0.21195014214819144;1.4754547398522417;73.12;59.46489574041982;4.0;2.5245452601477583
2021-10-06 21:00:00;271.5385882395831;271.5385882395831;0.0;285.93209759268893;4.908900798958772;1.8457285057845825;73.30000000000001;59.43150404875928;4.3457285057845745;2.499999999999992;14.136400811733001;0.24421573212899156;1.4693674872849813;73.30000000000001;59.51788331268722;4.0;2.5306325127150187
2021-10-06 22:00:00;278.32940658812487;278.32940658812487;0.0;292.4793647156544;4.893695384989967;1.8003790379314442;73.65999999999997;59.42986540815093;4.300379037931435;2.499999999999991;14.480079897327867;0.24372614362134137;1.469700080183801;73.65999999999997;59.51445935521514;4.0;2.530299919816199
2021-10-06 23:00:00;312.9201375510095;312.9201375510095;0.0;325.45830019155505;5.420993504342037;1.8003790379314442;73.77999999999997;59.485559061800586;4.300379037931435;2.499999999999991;16.230413906196006;0.27163017752568513;1.4638382014515767;73.77999999999997;59.553361787040046;4.0;2.5361617985484233
2021-10-07 00:00:00;627.1957599404213;627.1957599404213;0.0;624.7946121240215;10.59381490966121;1.8003790379314442;73.77999999999997;59.73778544340752;4.300379037931435;2.499999999999991;32.07818456593088;0.5444369830247892;1.3769832026667497;73.77999999999997;59.751447146270436;4.0;2.6230167973332503
2021-10-07 01:00:00;550.9042094966348;550.9042094966348;0.0;552.1701286815658;9.218407425728866;1.8003790379314442;73.96000000000004;59.69841747430462;4.300379037931435;2.499999999999991;28.23595435798975;0.47204607961968803;1.4051273740034067;73.96000000000004;59.7180720061732;4.0;2.5948726259965933
2021-10-07 02:00:00;469.69577032276186;469.69577032276186;0.0;474.79997688371276;7.967107852570961;1.8003790379314442;73.84000000000003;59.65070877467025;4.300379037931435;2.499999999999991;24.14423645772907;0.40595162271721397;1.427610024168687;73.84000000000003;59.679131053221056;4.0;2.572389975831313
2021-10-07 03:00:00;365.6817208678371;365.6817208678371;0.0;375.7167871697146;6.289520928250816;1.8003790379314442;73.77999999999997;59.55691704693476;4.300379037931435;2.499999999999991;18.896999492342584;0.3174298449905184;1.4529455494412735;73.77999999999997;59.60588983228939;4.0;2.5470544505587265
2021-10-07 04:00:00;458.3295126346094;458.3295126346094;0.0;464.0248403944803;7.6490700287167295;1.7597604803666025;74.07999999999998;59.6361389239413;4.259760480366594;2.499999999999991;23.571131413934722;0.38937574135035735;1.4329809982837518;74.07999999999998;59.66673910523576;4.0;2.567019001716248
2021-10-07 05:00:00;490.3268071875914;490.3268071875914;0.0;494.5000999908721;8.16448974455014;1.7597604803666025;74.07999999999998;59.659243439672764;4.259760480366594;2.499999999999991;25.18396715310929;0.41655917585396457;1.4243964370429119;74.07999999999998;59.68544814981021;4.0;2.575603562957088
2021-10-07 06:00:00;478.73935507322653;478.73935507322653;0.0;483.47571614587974;7.977841555692249;1.7597604803666025;74.07999999999998;59.65087591356274;4.259760480366594;2.499999999999991;24.588652782596522;0.40671500777616165;1.4253350234341697;74.07999999999998;59.68554435715464;4.0;2.5746649765658303
2021-10-07 07:00:00;518.2673345271171;518.2673345271171;0.0;521.0111417497707;8.916844818595878;1.7597604803666025;73.60000000000002;59.68809793499162;4.259760480366594;2.499999999999991;26.592058385969256;0.4558360316344615;1.4106198407237351;73.60000000000002;59.7102632669305;4.0;2.589380159276265
2021-10-07 08:00:00;774.3867814027224;774.3867814027224;0.0;764.7595141396383;14.321562083200282;1.7597604803666025;72.51999999999998;59.80591214094801;4.259760480366594;2.499999999999991;39.4882076663274;0.73985621226394;1.2824400393675566;72.51999999999998;59.812187251494834;4.0;2.7175599606324434
2021-10-07 09:00:00;720.0378822207906;720.0378822207906;0.0;712.8028368254357;14.440661891033091;1.7597604803666025;71.56;59.80742505367448;4.259760480366594;2.499999999999991;36.75330541075735;0.7450599764705785;1.277090518537615;71.56;59.8149227190882;4.0;2.722909481462385
2021-10-07 10:00:00;687.91323044025;687.91323044025;0.0;682.2132702484193;13.73927555408242;1.7597604803666025;71.62;59.79756217406498;4.259760480366594;2.499999999999991;35.13623406092507;0.7081434731821165;1.2969105249297197;71.62;59.80633464640505;4.0;2.7030894750702803
2021-10-07 11:00:00;627.8344957068182;627.8344957068182;0.0;624.9030086044295;12.96677058096696;1.7597604803666025;71.25999999999999;59.78556003123123;4.259760480366594;2.499999999999991;32.11137844279468;0.6669611017817422;1.3167797712943718;71.25999999999999;59.79671334733183;4.0;2.683220228705628
2021-10-07 12:00:00;780.7365663745486;780.7365663745486;0.0;770.5563322780814;16.132587881718116;1.850624333995992;71.19999999999999;59.82762783350762;4.350624333995984;2.4999999999999916;39.80808981130386;0.8338351913603774;1.2248985936869632;71.19999999999999;59.83310553458921;4.0;2.775101406313037
2021-10-07 13:00:00;551.525516186984;551.525516186984;0.0;552.1930902277292;11.490516733654932;1.850624333995992;71.19999999999999;59.757995402657855;4.350624333995984;2.4999999999999916;28.26836377871103;0.5890352830089968;1.3536524713165061;71.19999999999999;59.773582943838335;4.0;2.646347528683494
2021-10-07 14:00:00;363.39750509449465;363.39750509449465;0.0;373.01304505358354;7.599363512314699;1.850624333995992;71.32;59.63314890638634;4.350624333995984;2.4999999999999916;18.783065284297635;0.3839982428256028;1.4318523497174924;71.32;59.673700870828384;4.0;2.5681476502825076
2021-10-07 15:00:00;365.2431514393554;365.2431514393554;0.0;374.7840783821542;7.596360247313783;1.850624333995992;71.38;59.63301835727731;4.350624333995984;2.4999999999999916;18.87622802528124;0.38391363955835767;1.431954838269752;71.38;59.673356778911284;4.0;2.568045161730248
2021-10-07 16:00:00;388.15840407752745;388.15840407752745;0.0;396.7024556650042;7.76834409637995;1.850624333995992;71.80000000000001;59.641299965260316;4.350624333995984;2.4999999999999916;20.032804051384325;0.39347822974366187;1.4295051005124781;71.80000000000001;59.678070780594624;4.0;2.570494899487522
2021-10-07 17:00:00;301.6688580356866;301.6688580356866;0.0;314.49488058332383;5.703292916961181;1.850624333995992;72.63999999999999;59.510789461026434;4.350624333995984;2.4999999999999916;15.662490170294321;0.28548094644828315;1.4598828558330075;72.63999999999999;59.57725667980395;4.0;2.5401171441669925
2021-10-07 18:00:00;263.8970660076948;263.8970660076948;0.0;278.65131585438195;4.778546784210126;1.8506243339959916;73.30000000000001;59.41595650520202;4.350624333995984;2.499999999999992;13.749628784865168;0.2373431179692906;1.470785151539157;73.30000000000001;59.50679981259373;4.0;2.529214848460843
2021-10-07 19:00:00;270.1101329111864;270.1101329111864;0.0;284.6351872211659;4.7779382878786185;1.8053025244743583;73.60000000000002;59.41599874497422;4.3053025244743495;2.499999999999991;14.064211882896496;0.2375722390507903;1.4709321102864577;73.60000000000002;59.504826716036405;4.0;2.5290678897135423
2021-10-07 20:00:00;226.05217907495597;226.05217907495597;0.0;242.63026773097212;4.07842009045709;1.8053025244743583;73.48000000000002;59.315419087972714;4.3053025244743495;2.499999999999991;11.829604604882176;0.20059150103197007;1.4777038701908616;73.48000000000002;59.438664696750834;4.0;2.5222961298091384
2021-10-07 21:00:00;373.776981568563;373.776981568563;0.0;383.5940824675471;6.081445302280254;1.7142452825078203;74.56;59.54187193054423;4.214245282507812;2.4999999999999916;19.30530572895079;0.30707531084751016;1.456066395488119;74.56;59.59135484468021;4.0;2.543933604511881
2021-10-07 22:00:00;333.1910357078132;333.1910357078132;0.0;344.9987090786002;5.3402040596408415;1.7142452825078203;74.86000000000001;59.47808783648924;4.214245282507812;2.4999999999999916;17.254984114830506;0.26820583476708715;1.4652824277586611;74.86000000000001;59.54217682617593;4.0;2.534717572241339
2021-10-07 23:00:00;367.89284173643273;367.89284173643273;0.0;378.0151376400426;5.941237567585984;1.7142452825078203;74.68;59.5310342876964;4.214245282507812;2.4999999999999916;19.008135260327535;0.29977057753317393;1.4579221231443293;74.68;59.58263278071934;4.0;2.5420778768556707
2021-10-08 00:00:00;444.91945685230235;444.91945685230235;0.0;451.43214136579286;7.017416807578617;1.7142452825078203;74.92000000000002;59.60327503843695;4.214245282507812;2.4999999999999916;22.892404078898455;0.356702618793295;1.4428764866000607;74.92000000000002;59.63956158276409;4.0;2.5571235133999393
2021-10-08 01:00:00;416.9928064207055;416.9928064207055;0.0;424.91028067742855;6.438766397585866;1.6727114859021377;75.27999999999997;59.56750039993079;4.172711485902129;2.499999999999991;21.48378601052036;0.3264366642613053;1.4513376669811446;75.27999999999997;59.610230928755584;4.0;2.5486623330188554
2021-10-08 02:00:00;401.91615460522985;401.91615460522985;0.0;410.4744219229236;6.363712662972915;1.6727114859021377;74.92000000000002;59.56229760271947;4.172711485902129;2.499999999999991;20.723343234858646;0.3222258381264911;1.4522179386534817;74.92000000000002;59.607356636819134;4.0;2.5477820613465183
2021-10-08 03:00:00;424.7945912947791;424.7945912947791;0.0;432.2393473182343;6.765502986768313;1.6727114859021377;74.80000000000001;59.58839924908165;4.172711485902129;2.499999999999991;21.87756379366898;0.3433293929383642;1.4465244000309627;74.80000000000001;59.628145018936664;4.0;2.5534755999690373
2021-10-08 04:00:00;432.44339999485123;432.44339999485123;0.0;439.44820204226653;7.0530458118488015;1.6727114859021377;74.44;59.60519995942701;4.172711485902129;2.499999999999991;22.26351054677209;0.3582249267674616;1.4421186626124332;74.44;59.64249304730674;4.0;2.557881337387567
2021-10-08 05:00:00;462.91965332647214;462.91965332647214;0.0;468.47481000430054;7.5317247890982015;1.6727114859021377;74.44;59.6304278829935;4.172711485902129;2.499999999999991;23.800141477696208;0.3834706667139991;1.4346933371701773;74.44;59.66259759686187;4.0;2.5653066628298227
2021-10-08 06:00:00;448.01378698918893;448.01378698918893;0.0;454.28832245670066;7.297608920621334;1.6727114859021377;74.44;59.618174457448845;4.172711485902129;2.499999999999991;23.0388362887244;0.37112303260247737;1.4366920290633054;74.44;59.65935657527166;4.0;2.5633079709366946
2021-10-08 07:00:00;487.2768596980353;487.2768596980353;0.0;491.5095394383028;8.363343794687545;1.6727114859021377;73.65999999999997;59.66726172550989;4.172711485902129;2.499999999999991;25.02816793042969;0.4266962350329915;1.4202551450392367;73.65999999999997;59.694356262781355;4.0;2.5797448549607633
2021-10-08 08:00:00;724.2561127308351;724.2561127308351;0.0;717.0091468495517;13.41342074696897;1.6727114859021377;72.51999999999998;59.792712400810615;4.172711485902129;2.499999999999991;36.96253055375736;0.6919609129993306;1.3062805820219667;72.51999999999998;59.801647926249416;4.0;2.6937194179780333
2021-10-08 09:00:00;687.6547402514714;687.6547402514714;0.0;682.0374154011321;13.322945318174549;1.6727114859021377;71.98000000000002;59.79126418133171;4.172711485902129;2.499999999999991;35.12038266024241;0.6866056068841523;1.3077114473059699;71.98000000000002;59.801253150795844;4.0;2.69228855269403
2021-10-08 10:00:00;829.4479331118612;829.4479331118612;0.0;816.9971975854249;16.849037569864866;1.8310736940918018;71.38;59.83494043943756;4.331073694091793;2.499999999999991;42.256108533266264;0.8718476269034293;1.2001656331394663;71.38;59.8401644694037;4.0;2.7998343668605337
2021-10-08 11:00:00;585.1816110589589;585.1816110589589;0.0;584.2099587412165;12.437617757749026;1.8310736940918018;70.96000000000004;59.77637851127588;4.331073694091793;2.499999999999991;29.960847094969974;0.6386660617327019;1.3288199324273804;70.96000000000004;59.79057132665139;4.0;2.6711800675726196
2021-10-08 12:00:00;733.1487612234349;733.1487612234349;0.0;725.2374505236688;15.08825680508351;1.8310736940918018;71.25999999999999;59.81563066769655;4.331073694091793;2.499999999999991;37.410528760953284;0.7788385456664089;1.2558918587959815;71.25999999999999;59.82339506799002;4.0;2.7441081412040185
2021-10-08 13:00:00;517.3621739183191;517.3621739183191;0.0;519.6373228693981;10.856502369886375;1.8310736940918018;71.13999999999999;59.74377238483885;4.331073694091793;2.499999999999991;26.545151931403478;0.5555244838616812;1.367620088590075;71.13999999999999;59.762870003052;4.0;2.632379911409925
2021-10-08 14:00:00;347.71159695071856;347.71159695071856;0.0;357.9953073346958;7.522604443604228;1.8310736940918018;70.96000000000004;59.629219739540986;4.331073694091793;2.499999999999991;17.98913727364122;0.3794917544340428;1.4324033932139764;70.96000000000004;59.67351518906338;4.0;2.5675966067860236
2021-10-08 15:00:00;345.7569013940335;345.7569013940335;0.0;356.1851025622958;7.322921110550492;1.8310736940918018;71.19999999999999;59.61910550171535;4.331073694091793;2.499999999999991;17.890257886158007;0.36927215203566455;1.4358142740729303;71.19999999999999;59.66491622098107;4.0;2.5641857259270697
2021-10-08 16:00:00;368.32938573557976;368.32938573557976;0.0;377.7647616104049;7.539445021545565;1.8310736940918018;71.56;59.63021065839911;4.331073694091793;2.499999999999991;19.029985796770212;0.38112922978880703;1.432676752909111;71.56;59.671777724994456;4.0;2.567323247090889
2021-10-08 17:00:00;293.69401017554236;293.69401017554236;0.0;306.77021585527564;5.834646718688338;1.8310736940918018;72.03999999999996;59.521585243089135;4.331073694091793;2.499999999999991;15.257696472529474;0.29178457193678825;1.4576526228764726;72.03999999999996;59.58977053687818;4.0;2.5423473771235274
2021-10-08 18:00:00;260.20922542189305;260.20922542189305;0.0;274.8682866155106;5.203657076235198;1.8310736940918018;72.03999999999996;59.46330073105065;4.331073694091793;2.499999999999991;13.562128752796312;0.25851748698705;1.4652756784645748;72.03999999999996;59.54924623278163;4.0;2.534724321535425
2021-10-08 19:00:00;264.2036032985974;264.2036032985974;0.0;278.7385617973884;5.151865815033487;1.8310736940918018;72.34000000000003;59.4580021723757;4.331073694091793;2.499999999999991;13.764315319440756;0.2561045529171455;1.4660510745878343;72.34000000000003;59.54359362662166;4.0;2.5339489254121657
2021-10-08 20:00:00;248.10711032311224;248.10711032311224;0.0;263.4150565180658;4.8326590133424645;1.8310736940918018;72.39999999999998;59.422078233456546;4.331073694091793;2.499999999999991;12.948356807119424;0.23933777427372294;1.469599061864821;72.39999999999998;59.51886535132837;4.0;2.530400938135179
2021-10-08 21:00:00;284.02251650811775;284.02251650811775;0.0;297.5949850640953;5.569913360786211;1.8310736940918018;72.22000000000003;59.49880592835956;4.331073694091793;2.499999999999991;14.7680954866364;0.2780195190527312;1.4610648081437474;72.22000000000003;59.57263904101285;4.0;2.5389351918562526
2021-10-08 22:00:00;280.7590247960869;280.7590247960869;0.0;294.57619966037305;5.327996043463848;1.8310736940918018;72.63999999999999;59.47610313837072;4.331073694091793;2.499999999999991;14.602593191602967;0.2656931598594185;1.4642018623686273;72.63999999999999;59.554198677142324;4.0;2.5357981376313727
2021-10-08 23:00:00;309.72251374036017;309.72251374036017;0.0;322.2591718557868;5.661449287386173;1.8310736940918018;73.06;59.50722042775686;4.331073694091793;2.499999999999991;16.067846448898106;0.2836764745528186;1.4604385624433416;73.06;59.573940812473666;4.0;2.5395614375566584
