Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-10-09 00:00:00;471.24428021507407;471.24428021507407;0.0;476.1419229301602;8.352401507391475;1.8310736940918018;73.24000000000001;59.66700253252236;4.331073694091793;2.499999999999991;24.22877835419117;0.4257472283994007;1.4217904208547387;73.24000000000001;59.69027761499336;4.0;2.5782095791452613
2021-10-09 01:00:00;380.594525281035;380.594525281035;0.0;389.8513178531952;6.679287563708048;1.8310736940918018;73.48000000000002;59.58304744920008;4.331073694091793;2.499999999999991;19.655614314845682;0.3377274548871223;1.4481356034849888;73.48000000000002;59.62294425140681;4.0;2.551864396515011
2021-10-09 02:00:00;247.22561458050933;247.22561458050933;0.0;262.89159762767906;4.302406140114138;1.784446362568164;73.89999999999998;59.35157395839451;4.284446362568156;2.499999999999992;12.907945189312958;0.21275138083070227;1.476106027216633;73.89999999999998;59.45440500000626;4.0;2.523893972783367
2021-10-09 03:00:00;293.4092791995356;293.4092791995356;0.0;306.9047443197223;5.034706799493934;1.784446362568164;73.96000000000004;59.44623364150874;4.284446362568156;2.499999999999992;15.248285006617067;0.25140976885388144;1.4687648640824902;73.96000000000004;59.51925624630525;4.0;2.53123513591751
2021-10-09 04:00:00;314.3431335373396;314.3431335373396;0.0;326.84689795165474;5.37488370341855;1.784446362568164;73.96000000000004;59.48141882828213;4.284446362568156;2.499999999999992;16.30755001645592;0.26934708663280893;1.464985128006564;73.96000000000004;59.5445851074258;4.0;2.535014871993436
2021-10-09 05:00:00;293.17439724343126;293.17439724343126;0.0;306.69384617168083;5.009582330480888;1.784446362568164;74.01999999999998;59.443466566806364;4.284446362568156;2.499999999999992;15.236353613048223;0.2501334365494879;1.4690613041534988;74.01999999999998;59.51692799473358;4.0;2.530938695846501
2021-10-09 06:00:00;412.74624201202704;412.74624201202704;0.0;420.6275855475013;6.914790556797169;1.784446362568164;74.07999999999998;59.596636504353455;4.284446362568156;2.499999999999992;21.25441018202771;0.3506502844409485;1.4413281476396458;74.07999999999998;59.648031519118945;4.0;2.558671852360354
2021-10-09 07:00:00;700.3187640960496;700.3187640960496;0.0;694.4767566510459;11.645776081453592;1.784446362568164;73.96000000000004;59.76158097065178;4.284446362568156;2.499999999999992;35.76175846371257;0.6000729734443327;1.3542800917321003;73.96000000000004;59.77055176131523;4.0;2.6457199082678997
2021-10-09 08:00:00;792.6161302043071;792.6161302043071;0.0;782.3331806728028;13.432870553255535;1.784446362568164;73.65999999999997;59.79328371001441;4.284446362568156;2.499999999999992;40.41297223922931;0.6940742451717964;1.3119237191204336;73.65999999999997;59.796733477188866;4.0;2.6880762808795664
2021-10-09 09:00:00;600.305454074872;600.305454074872;0.0;599.0656755982297;10.563283676945352;1.784446362568164;73.24000000000001;59.73712636445151;4.284446362568156;2.499999999999992;30.73117550378522;0.5423479795845491;1.3789497957388304;73.24000000000001;59.7487603827247;4.0;2.6210502042611696
2021-10-09 10:00:00;535.7193771657301;535.7193771657301;0.0;537.4504554084205;9.810789813206735;1.784446362568164;72.75999999999999;59.716769375223635;4.284446362568156;2.499999999999992;27.47817738444111;0.5022042728151388;1.39411684868616;72.75999999999999;59.73258557738325;4.0;2.60588315131384
2021-10-09 11:00:00;515.8424916303957;515.8424916303957;0.0;518.4305184720071;9.777667846001691;1.784446362568164;72.34000000000003;59.71573829715379;4.284446362568156;2.499999999999992;26.476914304483714;0.5000295569222852;1.3944343976870837;72.34000000000003;59.73269083580789;4.0;2.6055656023129163
2021-10-09 12:00:00;438.4782473385113;438.4782473385113;0.0;444.6786468825079;8.562551005166377;1.784446362568164;72.03999999999996;59.67500874430095;4.284446362568156;2.499999999999992;22.577195279519387;0.43562750097215;1.4172078467910145;72.03999999999996;59.700277017397184;4.0;2.5827921532089855
2021-10-09 13:00:00;257.88338333874617;257.88338333874617;0.0;272.6334253200416;5.185401145466732;1.784446362568164;71.98000000000002;59.46163960833684;4.284446362568156;2.499999999999992;13.449969863988624;0.2574899387123936;1.4660464028069056;71.98000000000002;59.54311103589538;4.0;2.5339535971930944
2021-10-09 14:00:00;202.0695585194398;202.0695585194398;0.0;219.46296491365078;4.107877468295337;1.784446362568164;72.03999999999996;59.31978444160205;4.284446362568156;2.499999999999992;10.614765660230361;0.2007558124825541;1.4769707308299247;72.03999999999996;59.450949023369674;4.0;2.5230292691700753
2021-10-09 15:00:00;195.1845811811298;195.1845811811298;0.0;212.92679804005195;3.9393500206477805;1.784446362568164;72.15999999999997;59.29065444540862;4.284446362568156;2.499999999999992;10.26402872189521;0.19200195674610643;1.4785344993259533;72.15999999999997;59.431919496176874;4.0;2.5214655006740467
2021-10-09 16:00:00;181.5761078493315;181.5761078493315;0.0;200.08324130615125;3.5145005823047435;1.784446362568164;72.75999999999999;59.20505361088476;4.284446362568156;2.499999999999992;9.569676099414595;0.17021653703384101;1.4823586770615123;72.75999999999999;59.37414249702755;4.0;2.5176413229384877
2021-10-09 17:00:00;270.8459312912574;270.8459312912574;0.0;285.38313949132004;4.708046994385126;1.784446362568164;73.84000000000003;59.407610810472306;4.284446362568156;2.499999999999992;14.105632066198124;0.2340884297052242;1.4721289219702078;73.84000000000003;59.49292684685685;4.0;2.527871078029792
2021-10-09 18:00:00;296.38934401761014;296.38934401761014;0.0;309.8979169872228;4.836374899062844;1.7354395850975881;74.68;59.42369339221642;4.23543958509758;2.4999999999999916;15.398637090500213;0.24150729438353946;1.4711569079547395;74.68;59.498917483368984;4.0;2.5288430920452605
2021-10-09 19:00:00;219.97930767239973;219.97930767239973;0.0;237.1345351394807;3.611793290104145;1.6935432866739593;74.86000000000001;59.22770903824062;4.193543286673951;2.499999999999992;11.523470680470677;0.17707479350525138;1.4824300253433558;74.86000000000001;59.365510688234735;4.0;2.5175699746566442
2021-10-09 20:00:00;280.84309454795056;280.84309454795056;0.0;295.17768294663546;4.469742547529576;1.6935432866739593;75.10000000000002;59.376409669182465;4.193543286673951;2.499999999999992;14.61119309948461;0.22247464633539615;1.4749729995337737;75.10000000000002;59.462912551245665;4.0;2.5250270004662263
2021-10-09 21:00:00;297.8720363655191;297.8720363655191;0.0;311.46440863030523;4.634527450087074;1.6532414816266012;75.39999999999998;59.398758594119045;4.153241481626593;2.499999999999992;15.473191710269353;0.2313677036331938;1.4734626281305174;75.39999999999998;59.47689056640962;4.0;2.5265373718694826
2021-10-09 22:00:00;381.40193200514386;381.40193200514386;0.0;391.029569636735;5.864821928880234;1.6532414816266012;75.39999999999998;59.525301737385746;4.153241481626593;2.499999999999992;19.69528537151588;0.29624831604202434;1.45975312488509;75.39999999999998;59.570868133408965;4.0;2.54024687511491
2021-10-09 23:00:00;359.93959326610496;359.93959326610496;0.0;370.7274563601472;5.322805432352346;1.6532414816266012;76.06;59.47693245933618;4.153241481626593;2.499999999999992;18.61099333207012;0.26808826445246065;1.4663822227025616;76.06;59.53115679368392;4.0;2.5336177772974384
2021-10-10 00:00:00;828.952092623837;828.952092623837;0.0;817.3616325278546;12.034974178789456;1.6532414816266012;75.94;59.7696360577479;4.153241481626593;2.499999999999992;42.24297110856118;0.6220636692499965;1.3500229059273954;75.94;59.77147777128732;4.0;2.6499770940726046
2021-10-10 01:00:00;1024.6520704553068;1024.6520704553068;0.0;1003.7126788341138;14.987674191324015;1.6532414816266012;75.75999999999999;59.81495034149083;4.153241481626593;2.499999999999992;52.08752237233141;0.777703281318542;1.2730117416896811;75.75999999999999;59.813312697864774;4.0;2.726988258310319
2021-10-10 02:00:00;542.0845477963381;542.0845477963381;0.0;544.2948301111525;7.667223326879346;1.3796991987532952;76.54000000000002;59.63766109003268;3.879699198753287;2.499999999999992;27.799221114614266;0.3920353643164158;1.4350843233903263;76.54000000000002;59.65667065626229;4.0;2.5649156766096737
2021-10-10 03:00:00;358.7694664131649;358.7694664131649;0.0;369.6621890145828;5.2289058234715196;1.3796991987532952;76.30000000000001;59.467643503320915;3.879699198753287;2.499999999999992;18.553345414678574;0.2632822573261257;1.4676431731646304;76.30000000000001;59.52156897758891;4.0;2.5323568268353696
2021-10-10 04:00:00;315.03216116721967;315.03216116721967;0.0;327.96324547725965;4.671311670037239;1.3796991987532952;76.12;59.40381993450404;3.879699198753287;2.499999999999992;16.342452156050232;0.23376720140752047;1.4734317980802012;76.12;59.47497874070183;4.0;2.526568201919799
2021-10-10 05:00:00;576.4652986482263;576.4652986482263;0.0;577.0231465598519;8.168037892533178;1.3796991987532952;76.48000000000002;59.6599919057399;3.879699198753287;2.499999999999992;29.531069689307955;0.4184173499037736;1.4269283675294067;76.48000000000002;59.675708613660845;4.0;2.5730716324705933
2021-10-10 06:00:00;692.6334741137682;692.6334741137682;0.0;687.6105291116687;9.873800811003685;1.3796991987532952;76.30000000000001;59.719070753059555;3.879699198753287;2.499999999999992;35.38048168161554;0.5082876934524382;1.3961065477772823;76.30000000000001;59.72685782398014;4.0;2.6038934522227177
2021-10-10 07:00:00;387.99493925577855;387.99493925577855;0.0;397.15407684357746;6.251824476945863;1.3796991987532952;74.68;59.55473619336789;3.879699198753287;2.499999999999992;20.030241729324075;0.31615039442376636;1.4547255136626491;74.68;59.595074414691055;4.0;2.545274486337351
2021-10-10 08:00:00;557.2472625830111;557.2472625830111;0.0;558.17960513638;9.4018506801147;1.470013363568989;73.84000000000003;59.704495139670655;3.9700133635689805;2.4999999999999916;28.561661997567352;0.4816211786298391;1.402812343275854;73.84000000000003;59.72019793263058;4.0;2.597187656724146
2021-10-10 09:00:00;380.60142666596477;380.60142666596477;0.0;389.62505739509623;7.2566896924622135;1.5721760689222855;72.39999999999998;59.61622740673096;4.0721760689222775;2.499999999999992;19.658257284677642;0.36714908422013875;1.439280078824095;72.39999999999998;59.65167064307212;4.0;2.560719921175905
2021-10-10 10:00:00;514.583616351845;514.583616351845;0.0;517.0403682576299;10.518012007092828;1.733589867732837;71.44;59.73580632707643;4.233589867732829;2.499999999999992;26.4158496307645;0.5380512601129307;1.37865361692841;71.44;59.75061559821495;4.0;2.62134638307159
2021-10-10 11:00:00;483.34006314972896;483.34006314972896;0.0;487.1653424045558;10.386410768046304;1.8242057528482745;70.89999999999998;59.732355008680315;4.3242057528482665;2.499999999999992;24.841517132252076;0.5304201562154084;1.380857332186455;70.89999999999998;59.74912862578225;4.0;2.619142667813545
2021-10-10 12:00:00;519.7022019909467;519.7022019909467;0.0;521.7566397075731;11.39289836218364;1.866745338823458;70.65999999999997;59.756034440955375;4.36674533882345;2.499999999999992;26.67409884478191;0.5831644949941953;1.3581115966256343;70.65999999999997;59.76946058969605;4.0;2.6418884033743657
2021-10-10 13:00:00;498.494012031084;498.494012031084;0.0;501.50260660185813;11.192455557766168;1.9091693323074512;70.42000000000002;59.75161879375082;4.409169332307442;2.499999999999991;25.6055049726872;0.5722501951885451;1.362412811002891;70.42000000000002;59.76635784438298;4.0;2.637587188997109
2021-10-10 14:00:00;484.9912198075036;484.9912198075036;0.0;488.6509959474683;10.83638781450799;1.9091693323074512;70.48000000000002;59.74344486584158;4.409169332307442;2.499999999999991;24.924935410907892;0.5535620592053941;1.3705297578567746;70.48000000000002;59.759416223562766;4.0;2.6294702421432254
2021-10-10 15:00:00;544.7997831891234;544.7997831891234;0.0;545.7154350572825;11.665440510281694;1.9091693323074512;70.89999999999998;59.76177968781457;4.409169332307442;2.499999999999991;27.93840716109412;0.5978664053258452;1.352012562643309;70.89999999999998;59.77376570122385;4.0;2.647987437356691
2021-10-10 16:00:00;392.0677923449563;392.0677923449563;0.0;400.46994612762177;7.6881663807487985;1.9091693323074512;72.03999999999996;59.637824702129194;4.409169332307442;2.499999999999991;20.23732530970961;0.38951878143921836;1.4322960881286693;72.03999999999996;59.66983707685995;4.0;2.5677039118713307
2021-10-10 17:00:00;315.1789306479107;315.1789306479107;0.0;327.42302176097735;5.809121427583088;1.8651250769636727;72.94;59.520094202562234;4.365125076963665;2.499999999999992;16.351973127625683;0.29135107438075514;1.4594667748666104;72.94;59.57699132250002;4.0;2.5405332251333896
2021-10-10 18:00:00;324.18690752532643;324.18690752532643;0.0;336.14547863623034;5.679979006461753;1.8173780875611385;73.60000000000002;59.509342678999246;4.31737808756113;2.499999999999991;16.80711681686742;0.28513483985832977;1.4613876359314886;73.60000000000002;59.56560672068423;4.0;2.5386123640685114
2021-10-10 19:00:00;345.30336655975725;345.30336655975725;0.0;356.46543557469937;5.637864477463272;1.721281972356529;74.56;59.505944852851655;4.22128197235652;2.499999999999991;17.873982835687137;0.28368290144046515;1.4623317531230255;74.56;59.5583549330475;4.0;2.5376682468769745
2021-10-10 20:00:00;334.73596394999856;334.73596394999856;0.0;346.5274321949211;5.2586600423235;1.678770676097725;75.15999999999997;59.47035077169079;4.178770676097717;2.4999999999999916;17.33948147631269;0.26411732899313123;1.4669285699912655;75.15999999999997;59.528886410107475;4.0;2.5330714300087345
2021-10-10 21:00:00;320.66443998874024;320.66443998874024;0.0;333.22594357184414;4.894774741296564;1.6387185175242074;75.63999999999999;59.4309782231914;4.1387185175241985;2.499999999999991;16.627655487472857;0.24524929941991785;1.4710092984408654;75.63999999999999;59.49738266482518;4.0;2.5289907015591346
2021-10-10 22:00:00;928.9253574105371;928.9253574105371;0.0;912.6122999032633;13.30738137452216;1.6387185175242074;76.12;59.79157018208531;4.1387185175241985;2.499999999999991;47.27261529382301;0.6893019440103358;1.319060723401027;76.12;59.79132910102658;4.0;2.680939276598973
2021-10-10 23:00:00;475.9648967450015;475.9648967450015;0.0;481.3282006822344;6.760696511576008;1.4723490651816142;76.54000000000002;59.58879499513671;3.9723490651816045;2.4999999999999902;24.4670607625428;0.3442176547104897;1.4485656514962386;76.54000000000002;59.61614215009422;4.0;2.5514343485037614
2021-10-11 00:00:00;721.7497066329272;721.7497066329272;0.0;715.4724933765918;9.811580631890868;1.4723490651816142;77.07999999999998;59.717803219249106;3.9723490651816045;2.4999999999999902;36.86358905204553;0.5054666098692105;1.4015412983552973;77.07999999999998;59.71575705888296;4.0;2.5984587016447027
2021-10-11 01:00:00;798.2184458301036;798.2184458301036;0.0;788.3596212316041;10.604197036322407;1.4723490651816142;77.44;59.7390207482124;3.9723490651816045;2.4999999999999902;40.712770969344135;0.5474809365741352;1.3865553087456441;77.44;59.734329811517966;4.0;2.613444691254356
2021-10-11 02:00:00;741.3516377979721;741.3516377979721;0.0;734.2559412476679;9.731588203802021;1.4723490651816142;77.68;59.71552806664124;3.9723490651816045;2.4999999999999902;37.85023961104152;0.5015748052823533;1.4034094145891838;77.68;59.71266647917133;4.0;2.596590585410816
2021-10-11 03:00:00;701.6933257499913;701.6933257499913;0.0;696.5181751618126;9.161127765075337;1.4723490651816142;77.80000000000001;59.697680612530064;3.9723490651816045;2.4999999999999902;35.853488791200974;0.4715427435016878;1.4136663200900923;77.80000000000001;59.69656172652907;4.0;2.5863336799099077
2021-10-11 04:00:00;663.3983628556842;663.3983628556842;0.0;660.042558126151;8.702493110531822;1.4723490651816142;77.74000000000001;59.68161281899228;3.9723490651816045;2.4999999999999902;33.92502029940514;0.4473160718995839;1.4214021597250488;77.74000000000001;59.68255406189405;4.0;2.578597840274951
2021-10-11 05:00:00;709.973224794946;709.973224794946;0.0;704.4430714557079;9.204864439231484;1.4723490651816142;77.92000000000002;59.698706038522516;3.9723490651816045;2.4999999999999902;36.25393624109793;0.47391198040930577;1.4097546916024193;77.92000000000002;59.705880209741395;4.0;2.5902453083975807
2021-10-11 06:00:00;683.905584564015;683.905584564015;0.0;679.5505137346628;9.056013401597484;1.4723490651816142;77.56;59.693668073320794;3.9723490651816045;2.4999999999999902;34.94126138554535;0.46587066119443865;1.4121329811231966;77.56;59.70236559218063;4.0;2.5878670188768034
2021-10-11 07:00:00;754.4854249045611;754.4854249045611;0.0;746.698681469749;10.139801153759183;1.4723490651816142;77.25999999999999;59.72657921057663;3.9723490651816045;2.4999999999999902;38.49298291972524;0.522882113208459;1.39115880942119;77.25999999999999;59.73215633935047;4.0;2.60884119057881
2021-10-11 08:00:00;509.5271060711077;509.5271060711077;0.0;513.3332438941244;7.143650640246262;1.4723490651816142;76.72000000000003;59.61079252580038;3.9723490651816045;2.4999999999999902;26.15298251791627;0.3645228374973586;1.4421576010104284;76.72000000000003;59.63766671670061;4.0;2.5578423989895716
2021-10-11 09:00:00;716.2909010241032;716.2909010241032;0.0;710.0477510849724;10.471514499788993;1.4723490651816142;75.88;59.73534505472236;3.9723490651816045;2.4999999999999902;36.5801433040211;0.539551195135845;1.385772313611184;75.88;59.73777288967733;4.0;2.614227686388816
2021-10-11 10:00:00;763.2279238426967;763.2279238426967;0.0;754.5956782950383;11.714895869091357;1.4723490651816142;75.10000000000002;59.76348828901456;3.9723490651816045;2.4999999999999902;38.94638806181837;0.6046040145780103;1.359529283868655;75.10000000000002;59.762772136899684;4.0;2.640470716131345
2021-10-11 11:00:00;802.4604767196142;802.4604767196142;0.0;791.7739023335512;13.192106121299414;1.4723490651816142;74.07999999999998;59.78981812454265;3.9723490651816045;2.4999999999999902;40.922296079467095;0.6817336314019125;1.323772047234907;74.07999999999998;59.78790206079714;4.0;2.676227952765093
2021-10-11 12:00:00;552.1581378279975;552.1581378279975;0.0;553.3189033570102;9.318448854394843;1.4723490651816142;73.84000000000003;59.70217533669785;3.9723490651816045;2.4999999999999902;28.318105428851975;0.4772227177897757;1.4070379724110138;73.84000000000003;59.71157357949022;4.0;2.592962027588986
2021-10-11 13:00:00;485.53154501290066;485.53154501290066;0.0;489.8479848213424;8.262212103624334;1.4723490651816142;73.77999999999997;59.663868495054885;3.9723490651816045;2.4999999999999902;24.963216433618946;0.4214654282026693;1.4261426007317848;73.77999999999997;59.677721230109114;4.0;2.573857399268215
2021-10-11 14:00:00;695.846072713123;695.846072713123;0.0;690.1444716683022;11.774723536014523;1.4723490651816142;73.72000000000003;59.76467342274475;3.9723490651816045;2.4999999999999902;35.56055209459639;0.606670380188461;1.358403633348082;73.72000000000003;59.76382479472488;4.0;2.641596366651918
2021-10-11 15:00:00;777.3743521028226;777.3743521028226;0.0;767.8055794863898;13.122379176633054;1.514211668337838;73.72000000000003;59.788772301276424;4.014211668337828;2.4999999999999902;39.6648807722672;0.6777504569367727;1.3268608147440943;73.72000000000003;59.785639447627545;4.0;2.6731391852559057
2021-10-11 16:00:00;480.13055382452353;480.13055382452353;0.0;484.79129567570345;7.933052551153841;1.514211668337838;74.19999999999999;59.6499263396891;4.014211668337828;2.4999999999999902;24.6915310295343;0.404449890343456;1.4318500547341029;74.19999999999999;59.66436505540753;4.0;2.568149945265897
2021-10-11 17:00:00;479.84157384356604;479.84157384356604;0.0;484.7579950786151;7.371595540883143;1.514211668337838;75.27999999999997;59.62279666909319;4.014211668337828;2.4999999999999902;24.661530237131455;0.37563689427619523;1.4387480373741819;75.27999999999997;59.648433976867636;4.0;2.561251962625818
2021-10-11 18:00:00;844.0898547413822;844.0898547413822;0.0;831.8085527673143;12.114034400640241;1.514211668337838;76.12;59.77122230375028;4.014211668337828;2.4999999999999902;43.00756422629718;0.6263504092670567;1.3489533724962968;76.12;59.77148949716661;4.0;2.6510466275037032
2021-10-11 19:00:00;727.7770417469858;727.7770417469858;0.0;721.1261321086002;10.21301472019685;1.514211668337838;76.54000000000002;59.72844113858423;4.014211668337828;2.4999999999999902;37.14727781661866;0.526328114059425;1.388763233855209;76.54000000000002;59.735672585068926;4.0;2.611236766144791
2021-10-11 20:00:00;869.6623261016456;869.6623261016456;0.0;856.2892251521132;11.984898198427711;1.514211668337838;76.77999999999997;59.76872601456671;4.014211668337828;2.4999999999999902;44.29026239924013;0.6199439453593404;1.3513283973381003;76.77999999999997;59.76991279746227;4.0;2.6486716026618997
2021-10-11 21:00:00;751.8997782991578;751.8997782991578;0.0;744.148843208416;10.356715326351308;1.514211668337838;76.84000000000003;59.732423860372364;4.014211668337828;2.4999999999999902;38.36910694469037;0.5340864897168663;1.388035895923906;76.84000000000003;59.73508941081684;4.0;2.611964104076094
2021-10-11 22:00:00;777.6773185814168;777.6773185814168;0.0;768.7070515169103;10.62839405694258;1.514211668337838;76.96000000000004;59.73957257927856;4.014211668337828;2.4999999999999902;39.679054268173104;0.5484882234736225;1.3857296497965486;76.96000000000004;59.73557572058087;4.0;2.6142703502034514
2021-10-11 23:00:00;787.4934324878689;787.4934324878689;0.0;777.9519081892078;11.111963861612335;1.514211668337838;76.42000000000002;59.750881281314946;4.014211668337828;2.4999999999999902;40.17330791000245;0.573677095040962;1.3754359746236675;76.42000000000002;59.746729627888726;4.0;2.6245640253763325
2021-10-12 00:00:00;683.4655284842444;683.4655284842444;0.0;678.9708425182703;9.435248423425822;1.514211668337838;76.84000000000003;59.70640508502743;4.014211668337828;2.4999999999999902;34.935276859202986;0.48547654286632724;1.408099375554876;76.84000000000003;59.706477929902235;4.0;2.591900624445124
2021-10-12 01:00:00;598.5437852938267;598.5437852938267;0.0;598.1427670062573;8.204580648875123;1.514211668337838;77.01999999999998;59.66202027865677;4.014211668337828;2.4999999999999902;30.657536324596688;0.4206589104949896;1.4289075699517388;77.01999999999998;59.66766719899255;4.0;2.571092430048261
2021-10-12 02:00:00;516.6194447174423;516.6194447174423;0.0;520.1297269024519;7.113096621740451;1.514211668337838;77.01999999999998;59.60980332296555;4.014211668337828;2.4999999999999902;26.52909904165097;0.36308216390331843;1.4453012255295175;77.01999999999998;59.62324306523635;4.0;2.5546987744704825
2021-10-12 03:00:00;628.0639213164803;628.0639213164803;0.0;626.2891884855711;8.508397183552766;1.514211668337838;77.19999999999999;59.674199284302745;4.014211668337828;2.4999999999999902;32.144745819175775;0.4367864146242353;1.4241590752173012;77.19999999999999;59.677680960128214;4.0;2.5758409247826988
2021-10-12 04:00:00;636.8671427944091;636.8671427944091;0.0;634.6595571992978;8.65447374226376;1.514211668337838;77.13999999999999;59.67973345105332;4.014211668337828;2.4999999999999902;32.58822925905502;0.4444590445657275;1.421729792941203;77.13999999999999;59.682593520358694;4.0;2.578270207058797
2021-10-12 05:00:00;689.2310861110235;689.2310861110235;0.0;684.4800477808483;9.512887300533395;1.514211668337838;76.84000000000003;59.70835165820972;4.014211668337828;2.4999999999999902;35.20734259284834;0.4895719110563703;1.4027979197839562;76.84000000000003;59.71748862213701;4.0;2.597202080216044
2021-10-12 06:00:00;814.8012681489654;814.8012681489654;0.0;804.0466550858162;11.243569264335104;1.514211668337838;76.77999999999997;59.75340681756734;4.014211668337828;2.4999999999999902;41.52770905364433;0.5808359149284616;1.3674444137991366;76.77999999999997;59.75703444199894;4.0;2.6325555862008634
2021-10-12 07:00:00;767.1559786441372;767.1559786441372;0.0;758.5903180805523;10.870670661122944;1.514211668337838;76.36000000000001;59.74494946350683;4.014211668337828;2.4999999999999902;39.13241770762666;0.5609111810257085;1.3758208301049186;76.36000000000001;59.74909505369152;4.0;2.6241791698950814
2021-10-12 08:00:00;1135.2103087720247;1135.2103087720247;0.0;1109.016085522761;16.45342022765947;1.6669744376334221;75.88;59.831576919545284;4.166974437633412;2.49999999999999;57.65490923839041;0.8551052064918899;1.2326856570288496;75.88;59.82658430534991;4.0;2.7673143429711504
2021-10-12 09:00:00;941.0010237161762;941.0010237161762;0.0;923.8940017094887;14.499530961026796;1.6669744376334221;74.98000000000002;59.808835987657005;4.166974437633412;2.49999999999999;47.890380433328524;0.75140140898884;1.2898040695092812;74.98000000000002;59.805059688017934;4.0;2.710195930490719
2021-10-12 10:00:00;1220.8526734472207;1220.8526734472207;0.0;1190.3355748747974;19.435050537883352;1.900269893923853;74.44;59.857417281184325;4.400269893923843;2.4999999999999902;61.9647762549879;1.0113227755232186;1.1324833110871673;74.44;59.851662316893226;4.0;2.8675166889128327
2021-10-12 11:00:00;944.0327659118067;944.0327659118067;0.0;926.5600787230896;15.808248692910484;1.9001192399062825;73.77999999999997;59.824656379169085;4.400119239906273;2.4999999999999902;48.04652840532118;0.8194671963318021;1.2523822503160398;73.77999999999997;59.82013721168812;4.0;2.74761774968396
2021-10-12 12:00:00;703.4767887016661;703.4767887016661;0.0;697.4040873362404;11.952925821996212;1.7457495208730633;73.65999999999997;59.768121584980804;4.245749520873053;2.49999999999999;35.941648587772946;0.6160171393283802;1.353362918137074;73.65999999999997;59.76828363092113;4.0;2.646637081862926
2021-10-12 13:00:00;665.116064680716;665.116064680716;0.0;660.851972612048;11.365745323193508;1.7457495208730633;73.60000000000002;59.75614697580056;4.245749520873053;2.49999999999999;34.0122083974214;0.5849951314740328;1.366943706190055;73.60000000000002;59.75690213331569;4.0;2.633056293809945
2021-10-12 14:00:00;604.9407929011214;604.9407929011214;0.0;603.5595375655164;10.27204276293874;1.7457495208730633;73.72000000000003;59.73011939710807;4.245749520873053;2.49999999999999;30.981221309390868;0.5274150062957035;1.3896445350402349;73.72000000000003;59.733895744170525;4.0;2.610355464959765
2021-10-12 15:00:00;493.6522727462236;493.6522727462236;0.0;497.6574754030577;8.183387009068001;1.7457495208730633;74.13999999999999;59.660680500058504;4.245749520873053;2.49999999999999;25.372728807645036;0.4176047731385933;1.427701390496459;74.13999999999999;59.673867677855185;4.0;2.572298609503541
2021-10-12 16:00:00;605.9445342397551;605.9445342397551;0.0;604.7443593164552;9.541387108688705;1.7457495208730633;74.80000000000001;59.70924321820206;4.245749520873053;2.49999999999999;31.024127594221792;0.4897392136297001;1.4029829296885192;74.80000000000001;59.71708068157989;4.0;2.5970170703114808
2021-10-12 17:00:00;508.6652030740441;508.6652030740441;0.0;512.3068772043925;7.563366768409195;1.652087151535651;75.75999999999999;59.632548873963515;4.152087151535641;2.49999999999999;26.115823993874073;0.3860730963511008;1.4362641680438868;75.75999999999999;59.65410349842148;4.0;2.563735831956113
2021-10-12 18:00:00;428.4335515591175;428.4335515591175;0.0;436.03305577900016;6.1756553352277495;1.6106958225744004;76.36000000000001;59.549250598087895;4.11069582257439;2.4999999999999893;22.06125962424813;0.3132520322930809;1.455209581382917;76.36000000000001;59.59177403043384;4.0;2.544790418617083
2021-10-12 19:00:00;417.60001954468396;417.60001954468396;0.0;425.8111462781578;5.875933314325958;1.6106958225744004;76.77999999999997;59.52595696831281;4.11069582257439;2.4999999999999893;21.507798394278556;0.29768864986846666;1.4584447587029086;76.77999999999997;59.57778425595734;4.0;2.5415552412970914
2021-10-12 20:00:00;501.5090745933884;501.5090745933884;0.0;505.72895010905154;6.985131232871633;1.6106958225744004;76.84000000000003;59.60171903239001;4.11069582257439;2.4999999999999893;25.742744849173164;0.3562299510403206;1.4436737658176169;76.84000000000003;59.63418969070602;4.0;2.556326234182383
2021-10-12 21:00:00;484.059894888773;484.059894888773;0.0;489.21591508720957;6.541979463640459;1.5686423918026704;77.38;59.574994583818125;4.06864239180266;2.49999999999999;24.871155032014926;0.33315248160232924;1.4512857901195662;77.38;59.60524547747576;4.0;2.548714209880434
2021-10-12 22:00:00;610.6041987185888;610.6041987185888;0.0;609.7853117786862;8.000811131860461;1.5686423918026704;77.80000000000001;59.65346752946482;4.06864239180266;2.49999999999999;31.264883324343067;0.41033022332037855;1.4325121289539613;77.80000000000001;59.65846565507036;4.0;2.5674878710460387
2021-10-12 23:00:00;565.326296250443;565.326296250443;0.0;566.769768391722;7.230379029604626;1.5686423918026704;78.27999999999997;59.61636115093273;4.06864239180266;2.49999999999999;28.982977714185658;0.36992758593754455;1.444023394559085;78.27999999999997;59.625784305112404;4.0;2.555976605440915
2021-10-13 00:00:00;753.5904911891204;753.5904911891204;0.0;746.1211653793277;9.321943466699958;1.56864239180267;78.75999999999999;59.703040777549745;4.06864239180266;2.4999999999999902;38.4659832847657;0.48050321563052834;1.4113969058747156;78.75999999999999;59.699633386770074;4.0;2.5886030941252844
2021-10-13 01:00:00;803.2340377907699;803.2340377907699;0.0;793.410730005801;9.859131724503056;1.56864239180267;78.88;59.719355640359936;4.06864239180266;2.4999999999999902;40.96473615871498;0.5089016235698963;1.4017630458609376;78.88;59.71419632109263;4.0;2.5982369541390624
2021-10-13 02:00:00;870.3737340543191;870.3737340543191;0.0;857.4281768889866;10.40204854858378;1.5273175414730158;79.36000000000001;59.73409987345775;4.027317541473006;2.4999999999999902;44.343276911485965;0.5377669972952168;1.3917136555666532;79.36000000000001;59.727104847887574;4.0;2.608286344433347
2021-10-13 03:00:00;726.3078773260933;726.3078773260933;0.0;720.2749014987445;8.68820507475769;1.4816368361621035;79.42000000000002;59.68128265956585;3.981636836162093;2.4999999999999893;37.092244029852836;0.4473683454918062;1.4225078279575039;79.42000000000002;59.67902645376989;4.0;2.577492172042496
2021-10-13 04:00:00;683.6912396130438;683.6912396130438;0.0;679.7235881129047;8.14067194257699;1.4816368361621035;79.54000000000002;59.65970624878662;3.981636836162093;2.4999999999999893;34.9463231733663;0.41853249108260543;1.4312970829774905;79.54000000000002;59.65969604798602;4.0;2.5687029170225095
2021-10-13 05:00:00;684.315966601403;684.315966601403;0.0;680.2761123366604;8.274233928586415;1.4816368361621035;79.24000000000001;59.66471311117846;3.981636836162093;2.4999999999999893;34.961396362105575;0.42544686520892183;1.4264095747621153;79.24000000000001;59.674355799308046;4.0;2.5735904252378847
2021-10-13 06:00:00;649.0875753869836;649.0875753869836;0.0;646.6509303506444;8.033430205475955;1.4816368361621035;78.82;59.65452481837775;3.981636836162093;2.4999999999999893;33.18671208134547;0.41255076765211085;1.4299456334936176;78.82;59.66696785422249;4.0;2.5700543665063824
2021-10-13 07:00:00;737.1607542227956;737.1607542227956;0.0;730.3152642594054;9.580779581815177;1.4816368361621035;77.86000000000001;59.710684984082945;3.981636836162093;2.4999999999999893;37.62556212931868;0.4937128987170254;1.4034408557596296;77.86000000000001;59.71490555963396;4.0;2.5965591442403704
2021-10-13 08:00:00;1149.8724257279434;1149.8724257279434;0.0;1123.1023305860442;15.941841256624935;1.5884200666593724;76.60000000000002;59.82619624034487;4.088420066659363;2.4999999999999902;58.392097973989536;0.828581617662956;1.249058909072371;76.60000000000002;59.82086783772604;4.0;2.750941090927629
2021-10-13 09:00:00;934.3688227630922;934.3688227630922;0.0;917.6874151982213;13.846307155544553;1.5884200666593724;75.57999999999998;59.799835573188886;4.088420066659363;2.4999999999999902;47.55672258187516;0.717372308046671;1.3080210600342261;75.57999999999998;59.79596560230743;4.0;2.691978939965774
2021-10-13 10:00:00;829.9339405728908;829.9339405728908;0.0;818.0542299661024;13.079203853945;1.5884200666593724;74.68;59.78805253640519;4.088420066659363;2.4999999999999902;42.30389120102258;0.6762560954044257;1.327046690835226;74.68;59.785709040834774;4.0;2.672953309164774
2021-10-13 11:00:00;910.0782410926765;910.0782410926765;0.0;894.1862979591422;15.45068309333274;1.6293988286301335;73.60000000000002;59.820576900839285;4.129398828630125;2.499999999999991;46.33834410597985;0.8004487766435733;1.2624809749269263;73.60000000000002;59.816558267331686;4.0;2.7375190250730737
2021-10-13 12:00:00;685.745489362002;685.745489362002;0.0;680.4212129022279;12.081397692800182;1.6293988286301335;73.18;59.77053738562449;4.129398828630125;2.499999999999991;35.04880228958309;0.6223594264925849;1.3496899578490402;73.18;59.771425194407925;4.0;2.6503100421509598
2021-10-13 13:00:00;661.9733627893831;661.9733627893831;0.0;657.6924104423261;12.054952328797032;1.6293988286301335;72.75999999999999;59.77003315594834;4.129398828630125;2.499999999999991;33.85432661201633;0.6205596912351163;1.3504939726488439;72.75999999999999;59.77083220665065;4.0;2.649506027351156
2021-10-13 14:00:00;604.5460552888089;604.5460552888089;0.0;603.0262906821555;10.881375257009491;1.6293988286301335;72.94;59.745189154269156;4.129398828630125;2.499999999999991;30.96231592384576;0.5588417422413431;1.3765526812558821;72.94;59.74846575221585;4.0;2.623447318744118
2021-10-13 15:00:00;512.7412748473243;512.7412748473243;0.0;515.6236924694861;9.145711731215028;1.6293988286301335;73.12;59.69649077140133;4.129398828630125;2.499999999999991;26.336067129978563;0.46747475898526325;1.4105599650428142;73.12;59.70645829901997;4.0;2.5894400349571858
2021-10-13 16:00:00;520.1999851503208;520.1999851503208;0.0;522.8656873968667;8.832817419334328;1.6293988286301335;73.77999999999997;59.68576206634987;4.129398828630125;2.499999999999991;26.71168924414169;0.45155935128082514;1.416589955824326;73.77999999999997;59.69563657696307;4.0;2.583410044175674
2021-10-13 17:00:00;378.3739899814949;378.3739899814949;0.0;387.9395807298285;6.178295046042905;1.6293988286301335;74.5;59.54982909490627;4.129398828630125;2.499999999999991;19.556263011116968;0.3121382527483047;1.4568730283753228;74.5;59.58272197691963;4.0;2.543126971624677
2021-10-13 18:00:00;425.2316521839612;425.2316521839612;0.0;432.6797779329282;6.718136440050369;1.6293988286301335;74.92000000000002;59.58553996554991;4.129398828630125;2.499999999999991;21.900215668510963;0.3409184327449437;1.4471268317313752;74.92000000000002;59.62503040288158;4.0;2.5528731682686248
2021-10-13 19:00:00;420.4369267641689;420.4369267641689;0.0;428.2326269369872;6.414914195223153;1.6293988286301335;75.46000000000004;59.56576569416387;4.129398828630125;2.499999999999991;21.653060116511295;0.3253007659557995;1.4509400212998718;75.46000000000004;59.61161892169736;4.0;2.5490599787001282
2021-10-13 20:00:00;520.1881434435959;520.1881434435959;0.0;523.2908219143573;7.729179426753607;1.6293988286301335;75.75999999999999;59.640170719612456;4.129398828630125;2.499999999999991;26.686761287172917;0.3948189221725978;1.4319987924253454;75.75999999999999;59.66656975685038;4.0;2.5680012075746546
2021-10-13 21:00:00;503.602700633354;503.602700633354;0.0;507.511571062671;7.434292335668588;1.6293988286301335;75.88;59.6261209631881;4.129398828630125;2.499999999999991;25.859695750331245;0.3793423015870782;1.4381607713674138;75.88;59.649090894989;4.0;2.561839228632586
2021-10-13 22:00:00;418.8720244414674;418.8720244414674;0.0;426.86663935184583;6.109766706595957;1.6293988286301335;76.18;59.545172679724544;4.129398828630125;2.499999999999991;21.600160874124203;0.3096681652887279;1.4583888867642432;76.18;59.57223716643614;4.0;2.541611113235757
2021-10-13 23:00:00;508.5699220482413;508.5699220482413;0.0;512.1770221930992;7.619629842669703;1.6293988286301335;75.63999999999999;59.63569105534799;4.129398828630125;2.499999999999991;26.124612738303142;0.3889624215667726;1.4374084524295538;75.63999999999999;59.6483629029845;4.0;2.562591547570446
2021-10-14 00:00:00;566.1973257698481;566.1973257698481;0.0;567.0437858459413;8.520219820381076;1.6293988286301335;75.51999999999998;59.6741147942617;4.129398828630125;2.499999999999991;29.018105483664332;0.4363850054335264;1.4211599526722924;75.51999999999998;59.68748364820192;4.0;2.5788400473277076
2021-10-14 01:00:00;517.1940951879772;517.1940951879772;0.0;520.4632002216883;7.599859338085571;1.6293988286301335;75.94;59.63446011249357;4.129398828630125;2.499999999999991;26.54903609092695;0.38811369128548545;1.4364340631674706;75.94;59.65302221178632;4.0;2.5635659368325294
2021-10-14 02:00:00;446.5076169367626;446.5076169367626;0.0;453.27128307004574;6.356810713677934;1.6293988286301335;76.54000000000002;59.56266043063363;4.129398828630125;2.499999999999991;22.98508903011256;0.3229141597698218;1.4544274293326542;76.54000000000002;59.59233734821083;4.0;2.5455725706673458
2021-10-14 03:00:00;523.0126606002958;523.0126606002958;0.0;526.1162816245002;7.432524409984557;1.6293988286301335;76.48000000000002;59.62626707839809;4.129398828630125;2.499999999999991;26.842003664439915;0.3796196786305394;1.4392100826181977;76.48000000000002;59.64485257957875;4.0;2.5607899173818023
2021-10-14 04:00:00;523.3763209385658;523.3763209385658;0.0;526.4750208719466;7.4107278492205;1.6293988286301335;76.54000000000002;59.62517085013633;4.129398828630125;2.499999999999991;26.860301828259004;0.378505580887399;1.4395623108820224;76.54000000000002;59.643789529032574;4.0;2.5604376891179776
2021-10-14 05:00:00;557.593446165431;557.593446165431;0.0;559.1753441489224;7.632274059694879;1.5876472576629101;77.07999999999998;59.636052670434765;4.087647257662901;2.499999999999991;28.57976337262754;0.39050222858195544;1.435702183321458;77.07999999999998;59.65447700203532;4.0;2.564297816678542
2021-10-14 06:00:00;648.8700996574223;648.8700996574223;0.0;645.9373429554065;9.264982184747549;1.5876472576629101;76.30000000000001;59.70044239709853;4.087647257662901;2.499999999999991;33.17618260117669;0.4761720283980263;1.4073698033959445;76.30000000000001;59.71126604581758;4.0;2.5926301966040555
2021-10-14 07:00:00;617.8562552886526;617.8562552886526;0.0;616.1925513686098;9.419970137285455;1.5876472576629101;75.27999999999997;59.70537395634466;4.087647257662901;2.499999999999991;31.618157396207874;0.4836796507370023;1.4044987410408045;75.27999999999997;59.715705116161246;4.0;2.5955012589591955
2021-10-14 08:00:00;841.748845065738;841.748845065738;0.0;829.2934015436339;13.370646072265432;1.5876472576629101;74.56;59.79251540545141;4.087647257662901;2.499999999999991;42.89181226978091;0.6915361325070801;1.3173345226163362;74.56;59.79238949541775;4.0;2.682665477383664
2021-10-14 09:00:00;965.00900721829;965.00900721829;0.0;946.4836631374477;16.58562090744747;1.5876472576629101;73.42000000000002;59.83273339204487;4.087647257662901;2.499999999999991;49.09246978739717;0.8601467915650158;1.223552489145852;73.42000000000002;59.83082731768803;4.0;2.776447510854148
2021-10-14 10:00:00;898.5514484470852;898.5514484470852;0.0;883.0609700609382;16.260005107338788;1.6855585737209813;72.75999999999999;59.829339121893895;4.185558573720972;2.499999999999991;45.750134152286066;0.8423372309991273;1.2327748083459702;72.75999999999999;59.82825641440877;4.0;2.76722519165403
2021-10-14 11:00:00;718.6680961797992;718.6680961797992;0.0;711.6578953749372;13.376062736252099;1.6855585737209813;72.46000000000004;59.79241915930726;4.185558573720972;2.499999999999991;36.69821444026532;0.6899284371998039;1.3141159586893707;72.46000000000004;59.7953964937459;4.0;2.6858840413106293
2021-10-14 12:00:00;575.9479685897103;575.9479685897103;0.0;575.6398168541166;11.042810164615847;1.6855585737209813;72.15999999999997;59.748566931074436;4.185558573720972;2.499999999999991;29.510617905407862;0.5665567243272619;1.3689427696635583;72.15999999999997;59.75817456077522;4.0;2.6310572303364417
2021-10-14 13:00:00;566.2427833121318;566.2427833121318;0.0;566.3582216750013;11.024241425427892;1.6855585737209813;71.98000000000002;59.74812023311881;4.185558573720972;2.499999999999991;29.021870836454802;0.565378884376804;1.3691788544197037;71.98000000000002;59.758161799601794;4.0;2.6308211455802963
2021-10-14 14:00:00;526.3765187292925;526.3765187292925;0.0;528.3693723759013;10.320878421795124;1.6855585737209813;71.92000000000002;59.73089880369014;4.185558573720972;2.499999999999991;27.013541379825504;0.5282189464143858;1.3843136717042444;71.92000000000002;59.743618197936826;4.0;2.6156863282957556
2021-10-14 15:00:00;450.2805929463129;450.2805929463129;0.0;456.0167475920624;8.450039398415793;1.6855585737209813;72.51999999999998;59.670898241527254;4.185558573720972;2.499999999999991;23.177432446217153;0.4302021960521663;1.4205809647646555;72.51999999999998;59.692459026570816;4.0;2.5794190352353445
2021-10-14 16:00:00;446.780362190465;446.780362190465;0.0;452.8480773512463;7.89774343644544;1.6855585737209813;73.30000000000001;59.6478762426799;4.185558573720972;2.499999999999991;23.00050697102099;0.4018242635810205;1.4303690947722334;73.30000000000001;59.67137754009167;4.0;2.5696309052277666
2021-10-14 17:00:00;334.9548081724664;334.9548081724664;0.0;346.46398390197055;5.734231210975534;1.6855585737209813;73.89999999999998;59.514213709996056;4.185558573720972;2.499999999999991;17.354204581211384;0.28824722743835524;1.461178371311326;73.89999999999998;59.56524469831834;4.0;2.538821628688674
2021-10-14 18:00:00;300.58890620595946;300.58890620595946;0.0;313.80432725321873;5.044094145867281;1.6855585737209813;74.25999999999999;59.44756513022526;4.185558573720972;2.499999999999991;15.615534747411234;0.25214313317101356;1.469147540926385;74.25999999999999;59.514468694383766;4.0;2.530852459073615
2021-10-14 19:00:00;358.8166211374461;358.8166211374461;0.0;369.4026432828174;5.731351431959918;1.6855585737209813;74.86000000000001;59.514053873755245;4.185558573720972;2.499999999999991;18.555036205272895;0.28883343513739573;1.4611441668895835;74.86000000000001;59.56445168143824;4.0;2.5388558331104165
2021-10-14 20:00:00;223.8416317450496;223.8416317450496;0.0;240.7441910512488;3.760611418298195;1.6855585737209813;74.5;59.2577856064874;4.185558573720972;2.499999999999991;11.71417551140295;0.18465734346234086;1.480692630356509;74.5;59.39586519993611;4.0;2.519307369643491
2021-10-14 21:00:00;446.00758397164145;446.00758397164145;0.0;452.3909253382087;7.177250026547285;1.6855585737209813;74.62;59.612563351963615;4.185558573720972;2.499999999999991;22.960855755180926;0.36491237667778403;1.4422402230716602;74.62;59.63867635274141;4.0;2.55775977692834
2021-10-14 22:00:00;394.822391360151;394.822391360151;0.0;403.7044885829453;6.255868496924401;1.6855585737209813;74.92000000000002;59.55520830456578;4.185558573720972;2.499999999999991;20.377943613217095;0.3165385976885904;1.4551324580794813;74.92000000000002;59.59203882272351;4.0;2.5448675419205187
2021-10-14 23:00:00;436.09783975378633;436.09783975378633;0.0;443.05409323289376;6.801862366696743;1.6855585737209813;75.10000000000002;59.59114902208978;4.185558573720972;2.499999999999991;22.460745240366542;0.3454623401832968;1.447852432535334;75.10000000000002;59.61988577694433;4.0;2.552147567464666
2021-10-15 00:00:00;577.7851337885256;577.7851337885256;0.0;577.9776134070813;8.965304239406626;1.6855585737209813;75.03999999999996;59.69041299178656;4.185558573720972;2.499999999999991;29.604701808571697;0.4595282864423149;1.4135633507742655;75.03999999999996;59.7009257061801;4.0;2.5864366492257345
2021-10-15 01:00:00;541.9847246877808;541.9847246877808;0.0;543.9204684720839;8.32642126770463;1.6855585737209813;75.22000000000003;59.666514380909405;4.185558573720972;2.499999999999991;27.80105859232984;0.42595735016235636;1.4247581205691855;75.22000000000003;59.680182076169274;4.0;2.5752418794308145
2021-10-15 02:00:00;502.56990728959283;502.56990728959283;0.0;506.4084847791522;7.678972731171449;1.6855585737209813;75.34000000000003;59.638231940908724;4.185558573720972;2.499999999999991;25.814763861914248;0.3918905972514494;1.4353059129178978;75.34000000000003;59.656101505923345;4.0;2.5646940870821022
2021-10-15 03:00:00;543.7406016644879;543.7406016644879;0.0;545.6298916614433;8.255532812067361;1.6855585737209813;75.39999999999998;59.663659060610314;4.185558573720972;2.499999999999991;27.889445808649214;0.42234247938893293;1.4260311194772455;75.39999999999998;59.67734702471279;4.0;2.5739688805227545
2021-10-15 04:00:00;535.4232896695598;535.4232896695598;0.0;537.6965197482643;8.16467010862061;1.6855585737209813;75.34000000000003;59.65988320541311;4.185558573720972;2.499999999999991;27.470407269716862;0.417508787787471;1.427511347932215;75.34000000000003;59.67428624552497;4.0;2.572488652067785
2021-10-15 05:00:00;566.6308734191741;566.6308734191741;0.0;567.4492169021999;8.559457424878588;1.6855585737209813;75.46000000000004;59.67547655432122;4.185558573720972;2.499999999999991;29.03525407588136;0.4384140531044569;1.4195060747717774;75.46000000000004;59.69144585945662;4.0;2.5804939252282226
2021-10-15 06:00:00;642.2587584505577;642.2587584505577;0.0;639.4346829898424;9.782135654976477;1.6855585737209813;75.27999999999997;59.716286874086904;4.185558573720972;2.499999999999991;32.84380342928305;0.5027827901896321;1.39680494721497;75.27999999999997;59.726656985815;4.0;2.60319505278503
2021-10-15 07:00:00;628.2841861908073;628.2841861908073;0.0;626.0869703535592;9.68829549960268;1.6855585737209813;75.10000000000002;59.71356527773435;4.185558573720972;2.499999999999991;32.1429343970536;0.49770603171108685;1.3991358227716213;75.10000000000002;59.72329340869106;4.0;2.6008641772283787
2021-10-15 08:00:00;862.5074463756944;862.5074463756944;0.0;849.0877781100543;13.58239539014454;1.6855585737209813;74.68;59.795750875610565;4.185558573720972;2.499999999999991;43.936870963176986;0.7027980052733385;1.312184316197929;74.68;59.794983715600154;4.0;2.687815683802071
2021-10-15 09:00:00;1019.7144576503551;1019.7144576503551;0.0;998.7390746429676;16.481185382502968;1.6855585737209813;74.25999999999999;59.83172847381553;4.185558573720972;2.499999999999991;51.843978290241;0.8553675567639556;1.2282412566200036;74.25999999999999;59.82900567807525;4.0;2.7717587433799964
2021-10-15 10:00:00;988.1898663288343;988.1898663288343;0.0;968.7104665326643;15.9798486896924;1.6855585737209813;74.25999999999999;59.82648728950613;4.185558573720972;2.499999999999991;50.26180510394217;0.8289237690404736;1.245419563785458;74.25999999999999;59.8230916855332;4.0;2.754580436214542
2021-10-15 11:00:00;791.036782762754;791.036782762754;0.0;780.9278339331479;12.844492303536088;1.6855585737209813;74.25999999999999;59.78413017489811;4.185558573720972;2.499999999999991;40.34305370357382;0.6635457554865836;1.3312590773547952;74.25999999999999;59.78399906469508;4.0;2.668740922645205
2021-10-15 12:00:00;578.9027550532211;578.9027550532211;0.0;578.8687709033616;9.510604022937178;1.6855585737209813;74.19999999999999;59.708186703837896;4.185558573720972;2.499999999999991;29.66136767866609;0.48765310588080485;1.4029634938794202;74.19999999999999;59.71792182902942;4.0;2.59703650612058
2021-10-15 13:00:00;545.4040640634737;545.4040640634737;0.0;546.9156952493778;9.12904459503005;1.6855585737209813;73.96000000000004;59.695854248174555;4.185558573720972;2.499999999999991;27.973885122454018;0.46733324198965037;1.4099245631518573;73.96000000000004;59.70796688905983;4.0;2.5900754368481427
2021-10-15 14:00:00;493.1898276508681;493.1898276508681;0.0;497.26203534115393;8.073830187219041;1.6855585737209813;74.32;59.65586662651185;4.185558573720972;2.499999999999991;25.34243464399655;0.41196926342759177;1.428491823376608;74.32;59.67348739303242;4.0;2.571508176623392
2021-10-15 15:00:00;404.65666219374236;404.65666219374236;0.0;412.9794355749039;6.589422974048916;1.6855585737209813;74.5;59.577838009657285;4.185558573720972;2.499999999999991;20.87680119935156;0.33382004800671705;1.4507820147505686;74.5;59.6097410658615;4.0;2.5492179852494314
2021-10-15 16:00:00;508.1147819528784;508.1147819528784;0.0;511.5391602246812;8.140706078874997;1.6855585737209813;74.62;59.65876236672028;4.185558573720972;2.499999999999991;26.094572479907406;0.4157269503276614;1.4275520641794999;74.62;59.67511022872071;4.0;2.5724479358205
