Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-10-15 17:00:00;434.5250026568954;434.5250026568954;0.0;441.47836626943086;6.9425490027018615;1.6855585737209813;74.74000000000001;59.599466358838924;4.185558573720972;2.499999999999991;22.3831804718473;0.35262330365643696;1.4458996955049632;74.74000000000001;59.626623690175734;4.0;2.5541003044950368
2021-10-15 18:00:00;364.47550627820357;364.47550627820357;0.0;374.77889502569514;5.841103590639396;1.6855585737209813;74.80000000000001;59.523251546640495;4.185558573720972;2.499999999999991;18.841722153724625;0.29457803106669767;1.4598519747377203;74.80000000000001;59.57101531953805;4.0;2.5401480252622797
2021-10-15 19:00:00;364.8332019149425;364.8332019149425;0.0;375.1362766491871;5.8231877045309535;1.6855585737209813;74.86000000000001;59.52163798267196;4.185558573720972;2.499999999999991;18.85605484040317;0.29367654883775085;1.459678738786344;74.86000000000001;59.57264769171945;4.0;2.540321261213656
2021-10-15 20:00:00;466.5361933313876;466.5361933313876;0.0;471.98561216906853;7.40515926807348;1.6855585737209813;74.80000000000001;59.62442812655979;4.185558573720972;2.499999999999991;23.990953463423374;0.37706597805782666;1.4380947438251277;74.80000000000001;59.6511080038901;4.0;2.5619052561748723
2021-10-15 21:00:00;448.9001412778749;448.9001412778749;0.0;455.18127620423303;7.134898320681479;1.6855585737209813;74.80000000000001;59.6103659697298;4.185558573720972;2.499999999999991;23.108995355183975;0.3628120888383188;1.4432599370790684;74.80000000000001;59.634734231564664;4.0;2.5567400629209316
2021-10-15 22:00:00;403.7325164165282;403.7325164165282;0.0;412.16294426290347;6.442723870824163;1.6855585737209813;74.80000000000001;59.56823835447773;4.185558573720972;2.499999999999991;20.829985924399164;0.32630650816026147;1.452881191709832;74.80000000000001;59.60103726354589;4.0;2.547118808290168
2021-10-15 23:00:00;445.2728691023091;445.2728691023091;0.0;451.7139973780013;7.107924117869435;1.6855585737209813;74.74000000000001;59.60886607493711;4.185558573720972;2.499999999999991;22.92606854844052;0.3613453522153607;1.443624028323399;74.74000000000001;59.633709809292384;4.0;2.556375971676601
2021-10-16 00:00:00;400.941332223423;400.941332223423;0.0;409.5319682630214;6.348886203698608;1.6855585737209813;74.92000000000002;59.561776783715004;4.185558573720972;2.499999999999991;20.68720433071403;0.3214442996005995;1.4539622129256098;74.92000000000002;59.59689473178946;4.0;2.54603778707439
2021-10-16 01:00:00;329.0085223963156;329.0085223963156;0.0;340.95318794057613;5.362120271341923;1.6855585737209813;74.62;59.480591267243994;4.185558573720972;2.499999999999991;17.053419084765043;0.26918663755843036;1.4658485431512127;74.62;59.53627253806883;4.0;2.5341514568487873
2021-10-16 02:00:00;338.6731045360528;338.6731045360528;0.0;350.1720152699575;5.489749983945609;1.6855585737209813;74.68;59.492734715822735;4.185558573720972;2.499999999999991;17.54202562935142;0.27596142306693733;1.464424581691469;74.68;59.54501220904308;4.0;2.535575418308531
2021-10-16 03:00:00;446.61348018872286;446.61348018872286;0.0;452.9549043706273;7.2160564275485495;1.6855585737209813;74.56;59.61466151971763;4.185558573720972;2.499999999999991;22.991848346161213;0.3669139086150057;1.4416930311438194;74.56;59.64028865165517;4.0;2.5583069688561806
2021-10-16 04:00:00;418.54173819851513;418.54173819851513;0.0;426.25690145421584;6.6966155154263385;1.6855585737209813;74.74000000000001;59.58462215163945;4.185558573720972;2.499999999999991;21.5755728980442;0.3396526541378433;1.4492041876028123;74.74000000000001;59.61560422797049;4.0;2.5507958123971877
2021-10-16 05:00:00;440.25476546873915;440.25476546873915;0.0;446.92883008740796;7.059243747824308;1.6855585737209813;74.68;59.60591699442534;4.185558573720972;2.499999999999991;22.666529031128043;0.35873333300908944;1.4433875120093536;74.68;59.63597668276253;4.0;2.5566124879906464
2021-10-16 06:00:00;767.3371377810217;767.3371377810217;0.0;758.4280333357592;12.161733945160913;1.6855585737209813;74.62;59.77194428776073;4.185558573720972;2.499999999999991;39.143169124898684;0.6278162720179324;1.3457016639107815;74.62;59.775207681000154;4.0;2.6542983360892185
2021-10-16 07:00:00;785.8932603009144;785.8932603009144;0.0;776.0662043703609;12.656579004023127;1.6855585737209813;74.38;59.78066256067348;4.185558573720972;2.499999999999991;40.06846138102131;0.6537299780903458;1.3302127759243123;74.38;59.78665080023961;4.0;2.6697872240756877
2021-10-16 08:00:00;900.6792799486273;900.6792799486273;0.0;885.3483547055936;14.711588311578298;1.6855585737209813;74.13999999999999;59.81134813411313;4.185558573720972;2.499999999999991;45.851109655342114;0.7619289672893649;1.278036191860064;74.13999999999999;59.811983427592224;4.0;2.721963808139936
2021-10-16 09:00:00;683.9425187913744;683.9425187913744;0.0;678.9266448844766;11.141325428619195;1.6855585737209813;74.25999999999999;59.75102598262362;4.185558573720972;2.499999999999991;34.94770563663126;0.5737118238115234;1.3691684671957742;74.25999999999999;59.75640786701024;4.0;2.6308315328042258
2021-10-16 10:00:00;618.0229377451539;618.0229377451539;0.0;616.0908168092027;10.264905608666878;1.6855585737209813;74.01999999999998;59.72972833957431;4.185558573720972;2.499999999999991;31.630043091882044;0.5272909324215186;1.3877162295779377;74.01999999999998;59.73763294631431;4.0;2.6122837704220623
2021-10-16 11:00:00;554.8996075022695;554.8996075022695;0.0;556.023677286337;9.089046123410803;1.6855585737209813;74.25999999999999;59.694490260854764;4.185558573720972;2.499999999999991;28.44998518088402;0.46546669801286883;1.410424099326037;74.25999999999999;59.707281138765154;4.0;2.589575900673963
2021-10-16 12:00:00;471.0301331925223;471.0301331925223;0.0;476.1843273426762;7.659104404799637;1.6855585737209813;74.44;59.63706550483545;4.185558573720972;2.499999999999991;24.22320472083605;0.3901891784454751;1.4348855507335387;74.44;59.65888864674628;4.0;2.5651144492664613
2021-10-16 13:00:00;214.64704447022564;214.64704447022564;0.0;231.985211224682;3.6020208055374776;1.6855585737209813;74.56;59.22567044360176;4.185558573720972;2.499999999999991;11.25577840530784;0.1763426084361573;1.482593841435894;74.56;59.36261087705725;4.0;2.517406158564106
2021-10-16 14:00:00;234.00913747930736;234.00913747930736;0.0;250.38461776912285;3.9683334803739947;1.6855585737209813;74.32;59.29722394603135;4.185558573720972;2.499999999999991;12.240250077746772;0.19547153367267273;1.4795101725723767;74.32;59.410692225873674;4.0;2.5204898274276233
2021-10-16 15:00:00;190.42796384406978;190.42796384406978;0.0;208.82475522410073;3.3049146076985245;1.6855585737209813;74.19999999999999;59.155683968522794;4.185558573720972;2.499999999999991;10.022566504865697;0.16041172235668658;1.4847041418539288;74.19999999999999;59.323747047642826;4.0;2.515295858146071
2021-10-16 16:00:00;165.84737317905442;165.84737317905442;0.0;185.41110510682472;2.887971195770406;1.6855585737209813;74.32;59.034009169979186;4.185558573720972;2.499999999999991;8.769977667141992;0.13853493389231653;1.4877448870133607;74.32;59.247340259380564;4.0;2.5122551129866393
2021-10-16 17:00:00;261.7351278086387;261.7351278086387;0.0;276.8789375275966;4.3008271630782415;1.6855585737209813;74.68;59.35188890543418;4.185558573720972;2.499999999999991;13.647128517960457;0.21326995669061072;1.4766985568060704;74.68;59.44430358864906;4.0;2.5233014431939296
2021-10-16 18:00:00;323.96094817242846;323.96094817242846;0.0;336.15973188551703;5.262421623916347;1.6855585737209813;74.68;59.47064637512864;4.185558573720972;2.499999999999991;16.7963148666168;0.2639734985695054;1.46680986826013;74.68;59.53028758962057;4.0;2.53319013173987
2021-10-16 19:00:00;242.4094484595033;242.4094484595033;0.0;258.47243052537476;4.002143025707063;1.6855585737209813;74.68;59.30297461842423;4.185558573720972;2.499999999999991;12.660293417835135;0.19752278957431849;1.478914761801108;74.68;59.4192010705637;4.0;2.521085238198892
2021-10-16 20:00:00;305.6472480846205;305.6472480846205;0.0;318.691439687928;5.020045459452212;1.6855585737209813;74.56;59.444815322032696;4.185558573720972;2.499999999999991;15.867251703505717;0.25110354126516615;1.4691483258461817;74.56;59.51474395451169;4.0;2.5308516741538183
2021-10-16 21:00:00;345.0118849854546;345.0118849854546;0.0;356.18438289280704;5.633321218239109;1.6855585737209813;74.56;59.50568263281508;4.185558573720972;2.499999999999991;17.862515345665066;0.2834434356642162;1.4627074243121396;74.56;59.5553136708225;4.0;2.5372925756878604
2021-10-16 22:00:00;416.5660144220782;416.5660144220782;0.0;424.3370261361605;6.747998587879128;1.6855585737209813;74.56;59.587764313408286;4.185558573720972;2.499999999999991;21.47597281083833;0.34222850703743474;1.4484098317316243;74.56;59.61873486698147;4.0;2.5515901682683757
2021-10-16 23:00:00;379.15897758820597;379.15897758820597;0.0;388.70889240320037;6.165280170215316;1.6855585737209813;74.56;59.54855952506631;4.185558573720972;2.499999999999991;19.587656231908287;0.3114968728542888;1.4561827092709625;74.56;59.588011255684535;4.0;2.5438172907290375
2021-10-17 00:00:00;767.6400623082366;767.6400623082366;0.0;758.699841444933;12.216376482177298;1.6855585737209813;74.56;59.77306054580146;4.185558573720972;2.499999999999991;39.16344233367217;0.6306522936834847;1.3460411894783681;74.56;59.774310293550286;4.0;2.653958810521632
2021-10-17 01:00:00;1074.1162464072765;1074.1162464072765;0.0;1050.7723482319198;15.941486795444073;1.6855585737209813;75.51999999999998;59.82611299645703;4.185558573720972;2.499999999999991;54.58106390366937;0.827853122385128;1.2473912536732361;75.51999999999998;59.82217745849135;4.0;2.752608746326764
2021-10-17 02:00:00;506.8107069011429;506.8107069011429;0.0;510.28639372921873;8.15373572733611;1.4056323562150665;74.56;59.65925211282109;3.905632356215058;2.4999999999999916;26.02723745002697;0.4163687520548061;1.4270384054086027;74.56;59.676651364822476;4.0;2.5729615945913973
2021-10-17 03:00:00;406.73424800253326;406.73424800253326;0.0;415.11251806495625;6.3110725601444395;1.4056323562150665;75.22000000000003;59.559220808653265;3.905632356215058;2.4999999999999916;20.979808491338943;0.31966111701624444;1.4546230914966016;75.22000000000003;59.59347480806059;4.0;2.5453769085033984
2021-10-17 04:00:00;457.77324204082424;457.77324204082424;0.0;463.58316312689277;7.389892190121267;1.4056323562150665;74.56;59.62379514586263;3.905632356215058;2.4999999999999916;23.55507364937188;0.3760821760811756;1.4391481606055154;74.56;59.64743241347463;4.0;2.5608518393944846
2021-10-17 05:00:00;568.2362245322902;568.2362245322902;0.0;568.733245096896;9.30115560562297;1.4056323562150665;74.25999999999999;59.70130609725959;3.905632356215058;2.4999999999999916;29.114006525536993;0.47665385873112637;1.4047007828064704;74.25999999999999;59.717148434595515;4.0;2.5952992171935296
2021-10-17 06:00:00;269.1935422086624;269.1935422086624;0.0;283.92979624580215;4.5636260944743015;1.405632356215066;74.19999999999999;59.38670657060828;3.905632356215058;2.499999999999992;13.97928254560134;0.22676186249803082;1.4695397387782645;74.19999999999999;59.52204415050409;4.0;2.5304602612217355
2021-10-17 07:00:00;666.7507972573235;666.7507972573235;0.0;662.6013380500405;10.733041154236282;1.4056323562150665;74.44;59.74125608593425;3.905632356215058;2.4999999999999916;34.06887259440306;0.5523191139522423;1.3742298329465892;74.44;59.753496985544984;4.0;2.625770167053411
2021-10-17 08:00:00;615.7360197812561;615.7360197812561;0.0;613.9461418441646;10.14152548979493;1.4465728182127724;74.13999999999999;59.72622635547947;3.946572818212764;2.4999999999999916;31.506200868782052;0.5208814281833546;1.3880377653638707;74.13999999999999;59.738495182499605;4.0;2.6119622346361293
2021-10-17 09:00:00;419.48568315953383;419.48568315953383;0.0;427.1087438559141;6.821381731528917;1.4465728182127724;74.5;59.59208807492746;3.946572818212764;2.4999999999999916;21.61983232996967;0.34605319514893074;1.4468650864832555;74.5;59.62489062854081;4.0;2.5531349135167445
2021-10-17 10:00:00;554.4471013368812;554.4471013368812;0.0;555.6171336102948;9.006472411541864;1.4465728182127724;74.38;59.69169722485282;3.946572818212764;2.4999999999999916;28.427578838189252;0.46120600559728886;1.4120927337334432;74.38;59.70440803067112;4.0;2.5879072662665568
2021-10-17 11:00:00;545.7604647044818;545.7604647044818;0.0;547.3442419519081;8.869472447303915;1.4465728182127724;74.38;59.68689864793356;3.946572818212764;2.4999999999999916;27.98996460103737;0.45398019636563447;1.4145726488454673;74.38;59.700334809067556;4.0;2.5854273511545327
2021-10-17 12:00:00;441.10050398831584;441.10050398831584;0.0;447.6277972006714;7.3096632871009115;1.4465728182127724;74.19999999999999;59.61956821176494;3.946572818212764;2.4999999999999916;22.71435787530469;0.3715719590170461;1.440172972988793;74.19999999999999;59.645132994406026;4.0;2.559827027011207
2021-10-17 13:00:00;576.4297378918518;576.4297378918518;0.0;576.5154867660887;9.471107408650992;1.4465728182127724;74.19999999999999;59.70691211021591;3.946572818212764;2.4999999999999916;29.534969574721135;0.4855698984869699;1.4033132870094143;74.19999999999999;59.71776863652195;4.0;2.5966867129905857
2021-10-17 14:00:00;553.2862144136575;553.2862144136575;0.0;554.4617487015829;9.139885631384082;1.4465728182127724;74.13999999999999;59.69619759414712;3.946572818212764;2.4999999999999916;28.369200622424284;0.46805206175908176;1.4095004802246045;74.13999999999999;59.70876012599547;4.0;2.5904995197753955
2021-10-17 15:00:00;623.0839859585448;623.0839859585448;0.0;620.8988499690188;10.3910371266855;1.4465728182127724;73.96000000000004;59.733021719191186;3.946572818212764;2.4999999999999916;31.88547096235285;0.5338938199696882;1.3852295217393982;73.96000000000004;59.74035834729983;4.0;2.614770478260602
2021-10-17 16:00:00;359.8384193626447;359.8384193626447;0.0;370.22934199648336;6.011667292256696;1.4465728182127724;74.19999999999999;59.53687261002665;3.946572818212764;2.4999999999999916;18.612316557518586;0.30311882485565456;1.4579978169279206;74.19999999999999;59.580307724613874;4.0;2.5420021830720794
2021-10-17 17:00:00;474.60610242757036;474.60610242757036;0.0;479.6148636604073;7.652095707355878;1.4465728182127724;74.56;59.63676595740088;3.946572818212764;2.4999999999999916;24.403852244244142;0.38991115991538916;1.435117636260352;74.56;59.65803871272834;4.0;2.564882363739648
2021-10-17 18:00:00;442.2896945519327;442.2896945519327;0.0;448.86408250012033;7.090681760904037;1.4465728182127724;74.68;59.607767991996184;3.946572818212764;2.4999999999999916;22.771877831170823;0.36039145678129647;1.4433215025638262;74.68;59.63559322490113;4.0;2.556678497436174
2021-10-17 19:00:00;366.535726505596;366.535726505596;0.0;376.7428853933385;5.872678669938274;1.4465728182127724;74.80000000000001;59.525762800954226;3.946572818212764;2.4999999999999916;18.94422180704841;0.29624315151428626;1.4592956378408792;74.80000000000001;59.57423367047636;4.0;2.5407043621591208
2021-10-17 20:00:00;370.74154448821594;370.74154448821594;0.0;380.7479506678999;5.937134695892264;1.4465728182127724;74.80000000000001;59.53097232722905;3.946572818212764;2.4999999999999916;19.15745255423179;0.29964239661856334;1.4585859498604377;74.80000000000001;59.57752721686961;4.0;2.5414140501395623
2021-10-17 21:00:00;369.98617229496375;369.98617229496375;0.0;380.0357268797208;5.901837581938799;1.4465728182127724;74.86000000000001;59.52838580020716;3.946572818212764;2.4999999999999916;19.124559013950567;0.29782448973108167;1.4596456191384912;74.86000000000001;59.57090662824771;4.0;2.5403543808615088
2021-10-17 22:00:00;886.9431107860671;886.9431107860671;0.0;872.4380164274295;13.572829436017678;1.4465728182127724;75.10000000000002;59.79564962679052;3.946572818212764;2.4999999999999916;45.16664611612976;0.7026071095298231;1.313202844464151;75.10000000000002;59.794200762955995;4.0;2.686797155535849
2021-10-17 23:00:00;545.400189452447;545.400189452447;0.0;547.1253562350278;8.510739830172154;1.4465728182127724;74.98000000000002;59.673699424473455;3.946572818212764;2.4999999999999916;27.97155293230751;0.4355090594895641;1.421213830148905;74.98000000000002;59.687795601044456;4.0;2.578786169851095
2021-10-18 00:00:00;619.1637538840275;619.1637538840275;0.0;617.4080778465336;9.513708917696226;1.4465728182127724;75.15999999999997;59.70841065997308;3.946572818212764;2.4999999999999916;31.688922562877053;0.48853990756020926;1.4037131730116563;75.15999999999997;59.71605888929366;4.0;2.5962868269883437
2021-10-18 01:00:00;648.1568328289849;648.1568328289849;0.0;645.054854141044;9.831251683416706;1.4465728182127724;75.34000000000003;59.71793131262564;3.946572818212764;2.4999999999999916;33.149176738529526;0.505415395242903;1.3979109547559019;75.34000000000003;59.72381338892916;4.0;2.602089045244098
2021-10-18 02:00:00;663.0088040923827;663.0088040923827;0.0;659.258886134382;9.858935317477508;1.4465728182127724;75.63999999999999;59.71876749304727;3.946572818212764;2.4999999999999916;33.89702059752713;0.5070797520255256;1.3976396267649251;75.63999999999999;59.72392534379651;4.0;2.602360373235075
2021-10-18 03:00:00;693.0427904250312;693.0427904250312;0.0;687.9677679180683;9.952413337668007;1.4465728182127724;76.18;59.721494515270706;3.946572818212764;2.4999999999999916;35.40915744323098;0.5123600452039488;1.396287425464739;76.18;59.72525913736712;4.0;2.603712574535261
2021-10-18 04:00:00;721.7566015342663;721.7566015342663;0.0;715.3470636352527;10.241418777683663;1.4465728182127724;76.36000000000001;59.729420474427;3.946572818212764;2.4999999999999916;36.85472142218779;0.5277171253950194;1.3908028114852735;76.36000000000001;59.73189897830008;4.0;2.6091971885147265
2021-10-18 05:00:00;631.8037660649159;631.8037660649159;0.0;629.6959750367178;8.994627647400048;1.4465728182127724;76.36000000000001;59.69142638235638;3.946572818212764;2.4999999999999916;32.3185125093173;0.46194751323752936;1.4126524256579893;76.36000000000001;59.70251465743212;4.0;2.5873475743420107
2021-10-18 06:00:00;494.1680927929831;494.1680927929831;0.0;498.64424334266255;7.061142454253951;1.4465728182127724;76.42000000000002;59.60617410530136;3.946572818212764;2.4999999999999916;25.379200981767237;0.35999400660370356;1.4433807677710848;76.42000000000002;59.63453471564935;4.0;2.556619232228915
2021-10-18 07:00:00;607.0142327566748;607.0142327566748;0.0;605.9546326515348;9.012662513817062;1.4465728182127724;75.69999999999999;59.69197658684146;3.946572818212764;2.4999999999999916;31.07070057770426;0.46247998716718586;1.411959197035154;75.69999999999999;59.70409518875016;4.0;2.588040802964846
2021-10-18 08:00:00;471.74643758212807;471.74643758212807;0.0;477.0827410136538;7.167601214143132;1.4465728182127724;75.46000000000004;59.61214164138539;3.946572818212764;2.4999999999999916;24.25670431659395;0.3649999981292422;1.4424911071129465;75.46000000000004;59.63697035817461;4.0;2.5575088928870535
2021-10-18 09:00:00;614.5431406020815;614.5431406020815;0.0;612.9833144668689;9.519559102697599;1.4465728182127724;75.03999999999996;59.70857481193224;3.946572818212764;2.4999999999999916;31.456211284316044;0.4887629325006378;1.4034992680953717;75.03999999999996;59.71646865732072;4.0;2.5965007319046283
2021-10-18 10:00:00;651.7873146933712;651.7873146933712;0.0;648.3793066738543;10.327184378430744;1.4465728182127724;74.68;59.73148937584915;3.946572818212764;2.4999999999999916;33.33226496929415;0.531096660734726;1.3876165985789108;74.68;59.736856593414586;4.0;2.612383401421089
2021-10-18 11:00:00;677.7084474453864;677.7084474453864;0.0;672.9376113905885;11.230389406681647;1.4465728182127724;74.01999999999998;59.75306454431967;3.946572818212764;2.4999999999999916;34.63782690741887;0.5782140068574172;1.368092467892577;74.01999999999998;59.756939010788756;4.0;2.631907532107423
2021-10-18 12:00:00;476.1125894270381;476.1125894270381;0.0;480.8719114625845;8.142422668372136;1.4465728182127724;73.72000000000003;59.658667529784964;3.946572818212764;2.4999999999999916;24.481415822350733;0.4150966959028818;1.4269544162513035;73.72000000000003;59.677709163517704;4.0;2.5730455837486965
2021-10-18 13:00:00;430.9216983301462;430.9216983301462;0.0;437.7285152568702;7.661623604019971;1.4911198889961974;73.24000000000001;59.63699880238494;3.991119888996189;2.4999999999999916;22.20252736096727;0.38931765630659815;1.434400840834491;73.24000000000001;59.661586710255904;4.0;2.565599159165509
2021-10-18 14:00:00;582.2242356135258;582.2242356135258;0.0;581.8340897268736;10.253546245609675;1.5311240519144635;73.24000000000001;59.729364478678576;4.031124051914455;2.4999999999999916;29.828686832567815;0.5260124420105144;1.3874818767827217;73.24000000000001;59.73828839347766;4.0;2.6125181232172783
2021-10-18 15:00:00;639.4233659664058;639.4233659664058;0.0;636.3051196873354;11.284291721797569;1.5311240519144635;73.18;59.75414902873132;4.031124051914455;2.4999999999999916;32.710140843512484;0.5803190330847862;1.365859566690887;73.18;59.75957377192037;4.0;2.634140433309113
2021-10-18 16:00:00;435.28784883459474;435.28784883459474;0.0;441.95070700832133;7.566131944296527;1.5311240519144635;73.53999999999996;59.632449935290026;4.031124051914455;2.4999999999999916;22.422636254336496;0.38454892541909763;1.436070280293099;73.53999999999996;59.65692150256092;4.0;2.563929719706901
2021-10-18 17:00:00;592.7094734456339;592.7094734456339;0.0;591.968690392822;9.897574199137681;1.5311240519144635;73.96000000000004;59.719649440538205;4.031124051914455;2.4999999999999916;30.356690650471915;0.5078672089819457;1.3953014362068386;73.96000000000004;59.72835960192003;4.0;2.6046985637931614
2021-10-18 18:00:00;382.3513574077771;382.3513574077771;0.0;391.70961724766937;6.292165262748182;1.5311240519144635;74.38;59.55772647598195;4.031124051914455;2.4999999999999916;19.75039512425014;0.3180515180971189;1.4546253289574103;74.38;59.59473798421726;4.0;2.5453746710425897
2021-10-18 19:00:00;512.109832926594;512.109832926594;0.0;515.3230906128939;8.270153712894027;1.5311240519144635;74.5;59.664003207805536;4.031124051914455;2.4999999999999916;26.29203090858292;0.4224631520595562;1.4246207265966504;74.5;59.68212220718385;4.0;2.5753792734033496
2021-10-18 20:00:00;650.4731808656978;650.4731808656978;0.0;647.1000438309917;10.43423779634494;1.5311240519144635;74.5;59.73404948070578;4.031124051914455;2.4999999999999916;33.25836233471149;0.536605494857035;1.3832010546364293;74.5;59.743055140815216;4.0;2.6167989453635707
2021-10-18 21:00:00;583.9823903304725;583.9823903304725;0.0;583.7525018458931;9.472282744940593;1.5311240519144635;74.38;59.7068008717406;4.031124051914455;2.4999999999999916;29.908629288348955;0.4857743595990517;1.4018617550839751;74.38;59.72072029369917;4.0;2.598138244916025
2021-10-18 22:00:00;486.62095165808404;486.62095165808404;0.0;491.03137454652847;7.9039777734861385;1.5311240519144635;74.44;59.648431072887206;4.031124051914455;2.4999999999999916;25.010844747393282;0.4031042091827627;1.431248714802209;74.44;59.667236780368796;4.0;2.568751285197791
2021-10-18 23:00:00;577.6797862867769;577.6797862867769;0.0;577.7664541766414;9.295716535446575;1.5311240519144635;74.5;59.70141605587156;4.031124051914455;2.4999999999999916;29.599180891363524;0.4765548476214956;1.4071057110857623;74.5;59.711725246470166;4.0;2.5928942889142377
2021-10-19 00:00:00;519.8935325931255;519.8935325931255;0.0;522.7548317175589;8.357523540474595;1.5311240519144635;74.56;59.66737833755951;4.031124051914455;2.4999999999999916;26.678513151396913;0.42711690660747603;1.422211956221036;74.56;59.688130395816074;4.0;2.577788043778964
2021-10-19 01:00:00;614.3896609565022;614.3896609565022;0.0;612.7253735271456;9.910689935826063;1.5311240519144635;74.44;59.719834739903035;4.031124051914455;2.4999999999999916;31.4384516197403;0.5089445030388925;1.3931503397838045;74.44;59.73241286809679;4.0;2.6068496602161955
2021-10-19 02:00:00;518.2269198293211;518.2269198293211;0.0;521.1550680145272;8.365833705006288;1.5311240519144635;74.5;59.66770182400302;4.031124051914455;2.4999999999999916;26.59456613395243;0.42750942074684134;1.422035878249969;74.5;59.688537963347926;4.0;2.577964121750031
2021-10-19 03:00:00;495.5853756966602;495.5853756966602;0.0;499.61635642604824;7.9463470696053955;1.5311240519144635;74.62;59.65006799255718;4.031124051914455;2.4999999999999916;25.453560329555536;0.40547569994621324;1.4291961669181328;74.62;59.673675207069266;4.0;2.570803833081867
2021-10-19 04:00:00;482.04922812722396;482.04922812722396;0.0;486.7370863421485;7.7049496429963105;1.5311240519144635;74.68;59.639047387446794;4.031124051914455;2.4999999999999916;24.77128471895844;0.39278876651436695;1.43315337718274;74.68;59.664486737174514;4.0;2.56684662281726
2021-10-19 05:00:00;505.0159649942856;505.0159649942856;0.0;508.5980234150492;8.092639955019427;1.5311240519144635;74.62;59.65643209720889;4.031124051914455;2.4999999999999916;25.928819324623163;0.41319157491727054;1.4267605340547864;74.62;59.67891991660133;4.0;2.5732394659452136
2021-10-19 06:00:00;524.0822825985352;524.0822825985352;0.0;526.7519566672867;8.457423447055554;1.5311240519144635;74.5;59.67076349257479;4.031124051914455;2.4999999999999916;26.870168891757412;0.4323397810580228;1.4163232767202496;74.5;59.702242448553136;4.0;2.5836767232797504
2021-10-19 07:00:00;571.3605449722037;571.3605449722037;0.0;571.7143107127758;9.350847219451799;1.5311240519144635;74.25999999999999;59.70276772606775;4.031124051914455;2.4999999999999916;29.2663190779955;0.4792746339110668;1.4027012278097075;74.25999999999999;59.72100561971416;4.0;2.5972987721902925
2021-10-19 08:00:00;889.1803937954228;889.1803937954228;0.0;874.3551530942851;14.777222932993231;1.5311240519144635;73.89999999999998;59.81211628194512;4.031124051914455;2.4999999999999916;45.26949824496528;0.7651891447759307;1.2745606404455092;73.89999999999998;59.814003045295124;4.0;2.725439359554491
2021-10-19 09:00:00;870.8275668189606;870.8275668189606;0.0;856.7965534166026;14.92747470203703;1.5762225208202265;73.48000000000002;59.813979225765024;4.0762225208202185;2.499999999999992;44.34634337857392;0.7727446356989626;1.2695607093422914;73.48000000000002;59.81616760623098;4.0;2.7304392906577086
2021-10-19 10:00:00;833.1603752340121;833.1603752340121;0.0;820.8847429180967;14.486586693294567;1.5762225208202265;73.30000000000001;59.808295400993245;4.0762225208202185;2.499999999999992;42.451314992164335;0.7493258042540673;1.2818999099506088;73.30000000000001;59.81126667047454;4.0;2.7181000900493912
2021-10-19 11:00:00;664.6822597097691;664.6822597097691;0.0;660.3402871665543;11.880549327486094;1.5762225208202265;73.0;59.766278766836535;4.0762225208202185;2.499999999999992;33.97166276984275;0.6115957487208035;1.3488440742526913;73.0;59.77477540909251;4.0;2.6511559257473087
2021-10-19 12:00:00;521.905662637231;521.905662637231;0.0;524.2449437227348;9.747653435164835;1.5762225208202265;72.51999999999998;59.714843812809534;4.0762225208202185;2.499999999999992;26.780783875905254;0.49863344260401654;1.3948174916000666;72.51999999999998;59.732295509078995;4.0;2.6051825083999334
2021-10-19 13:00:00;507.90205051209335;507.90205051209335;0.0;510.8944605304699;9.539434659836425;1.5762225208202265;72.46000000000004;59.70855900175263;4.0762225208202185;2.499999999999992;26.075220193868514;0.4875909614230543;1.3989183621236823;72.46000000000004;59.727225499165456;4.0;2.6010816378763177
2021-10-19 14:00:00;473.9600588590024;473.9600588590024;0.0;478.51491950236755;9.095787576300905;1.6185442876230232;72.22000000000003;59.69418816289311;4.118544287623015;2.499999999999992;24.364688103076823;0.4639426100233777;1.4072819133247;72.22000000000003;59.7160478091763;4.0;2.5927180866753
2021-10-19 15:00:00;410.3848792836319;410.3848792836319;0.0;418.02318160599873;7.727240642108207;1.6185442876230232;72.51999999999998;59.639680418461126;4.118544287623015;2.499999999999992;21.15837661635778;0.39208546639599806;1.4315026465581444;72.51999999999998;59.671503562510395;4.0;2.5684973534418556
2021-10-19 16:00:00;413.1083684342393;413.1083684342393;0.0;420.66848321775933;7.631273992250781;1.6185442876230232;72.75999999999999;59.635171462510414;4.118544287623015;2.499999999999992;21.295663623424936;0.38726392325208786;1.4332139599058036;72.75999999999999;59.66713026342268;4.0;2.5667860400941964
2021-10-19 17:00:00;322.5421919035965;322.5421919035965;0.0;334.4401578840957;5.938209624169761;1.6185442876230232;72.94;59.53046849812819;4.118544287623015;2.499999999999992;16.72168996073838;0.2981576653967859;1.457553674089894;72.94;59.58681403626366;4.0;2.542446325910106
2021-10-19 18:00:00;286.9539120326012;286.9539120326012;0.0;300.5758654919689;5.2420955854984514;1.6185442876230232;73.12;59.46788681496588;4.118544287623015;2.499999999999992;14.920974540394107;0.2616206602584545;1.4659732370961067;73.12;59.5407475728465;4.0;2.5340267629038933
2021-10-19 19:00:00;295.34794948932364;295.34794948932364;0.0;308.5854552838909;5.362953362184845;1.6185442876230232;73.18;59.479950328374116;4.118544287623015;2.499999999999992;15.345851954392908;0.2680478155692287;1.4646291103774507;73.18;59.54894590207249;4.0;2.5353708896225493
2021-10-19 20:00:00;254.08912131221302;254.08912131221302;0.0;269.27752764257747;4.652736221546706;1.6185442876230232;73.18;59.40021666286441;4.118544287623015;2.499999999999992;13.255691165216062;0.23060269775160724;1.472298923290976;73.18;59.493616558386236;4.0;2.527701076709024
2021-10-19 21:00:00;303.8436096755465;303.8436096755465;0.0;316.67883239653594;5.5091840427698555;1.6185442876230232;73.18;59.493813186522914;4.118544287623015;2.499999999999992;15.775770655633496;0.2757581895829065;1.462926575276489;73.18;59.55887826261767;4.0;2.537073424723511
2021-10-19 22:00:00;312.62381350436993;312.62381350436993;0.0;325.0817321841981;5.584747548338338;1.6185442876230232;73.36000000000001;59.500750006177384;4.118544287623015;2.499999999999992;16.219827727844727;0.27990413924337626;1.4621247809357385;73.36000000000001;59.5629059121307;4.0;2.5378752190642615
2021-10-19 23:00:00;351.15915253087314;351.15915253087314;0.0;361.8280516466485;6.156796346275465;1.6185442876230232;73.53999999999996;59.54740851880524;4.118544287623015;2.499999999999992;18.167672210956525;0.3102266123861899;1.455076524254474;73.53999999999996;59.596527493137444;4.0;2.544923475745526
2021-10-20 00:00:00;716.9363330351116;716.9363330351116;0.0;710.2719021115581;12.01864261455792;1.6185442876230232;73.84000000000003;59.76916329496589;4.118544287623015;2.499999999999992;36.607268428741264;0.619638255589436;1.348447307330361;73.84000000000003;59.77370210129095;4.0;2.651552692669639
2021-10-20 01:00:00;633.9319353320274;633.9319353320274;0.0;631.319153681049;10.260039219588098;1.6185442876230232;74.38;59.72956046534409;4.118544287623015;2.499999999999992;32.4276997519705;0.5273239142382992;1.3873378601294686;74.38;59.73837142057391;4.0;2.6126621398705314
2021-10-20 02:00:00;492.19503351101605;492.19503351101605;0.0;496.382783415996;7.893751849789862;1.6185442876230232;74.62;59.647857569787334;4.118544287623015;2.499999999999992;25.28704326381074;0.4027018058036575;1.4307663610558237;74.62;59.669174103884984;4.0;2.5692336389441763
2021-10-20 03:00:00;507.1590108251355;507.1590108251355;0.0;510.7094421832084;7.931796373141181;1.6185442876230232;74.98000000000002;59.64961574482004;4.118544287623015;2.499999999999992;26.041061777523016;0.40497298696917694;1.4303265503780116;74.98000000000002;59.66971263842828;4.0;2.5696734496219884
2021-10-20 04:00:00;495.693653559106;495.693653559106;0.0;499.8151445019076;7.696958413227573;1.6185442876230232;75.10000000000002;59.638878938299285;4.118544287623015;2.499999999999992;25.463160696057678;0.3926721803281997;1.4341534765535329;75.10000000000002;59.66051227383127;4.0;2.565846523446467
2021-10-20 05:00:00;520.9848828224063;520.9848828224063;0.0;523.9765601163143;7.889886808383625;1.6185442876230232;75.46000000000004;59.64781829611877;4.118544287623015;2.499999999999992;26.737566652118144;0.4030968039317441;1.4312300857836737;75.46000000000004;59.667050921690475;4.0;2.5687699142163263
2021-10-20 06:00:00;596.9863159124648;596.9863159124648;0.0;596.431486754335;8.800922900329246;1.6185442876230232;75.82;59.68447666290115;4.118544287623015;2.499999999999992;30.56388713725554;0.45138967383699474;1.4155236105057094;75.82;59.69841723714586;4.0;2.5844763894942906
2021-10-20 07:00:00;576.2883708114898;576.2883708114898;0.0;576.5952296466977;8.837553880211475;1.6185442876230232;75.22000000000003;59.68577182463258;4.118544287623015;2.499999999999992;29.523669037728386;0.45291731699939164;1.414904787874272;75.22000000000003;59.69962852126412;4.0;2.585095212125728
2021-10-20 08:00:00;930.9976131847593;930.9976131847593;0.0;914.2479046851361;15.070319300590715;1.6185442876230232;74.25999999999999;59.815842036104186;4.118544287623015;2.499999999999992;47.3755462973713;0.7809491645120684;1.2677103881516794;74.25999999999999;59.816176396433946;4.0;2.7322896118483206
2021-10-20 09:00:00;886.3277527990856;886.3277527990856;0.0;871.4880572874632;15.603772007515992;1.6185442876230232;73.12;59.822115591212935;4.118544287623015;2.499999999999992;45.131809515299814;0.8080797722888149;1.2516996978356296;73.12;59.822217651385984;4.0;2.7483003021643704
2021-10-20 10:00:00;820.7785641218593;820.7785641218593;0.0;808.9155754212591;15.308250709486172;1.6602149509282431;72.39999999999998;59.818618222033535;4.160214950928235;2.4999999999999916;41.83407463809507;0.7917681780771135;1.2591384942901027;72.39999999999998;59.81993649499623;4.0;2.7408615057098973
2021-10-20 11:00:00;653.7506447104547;653.7506447104547;0.0;649.7093909979744;12.744628236500393;1.7007909898726328;71.92000000000002;59.78212439690179;4.200790989872624;2.4999999999999916;33.42667642205233;0.6560389084230343;1.3279517169338244;71.92000000000002;59.78850539006601;4.0;2.6720482830661756
2021-10-20 12:00:00;903.2408745881157;903.2408745881157;0.0;887.2774608462769;18.319828210914537;1.8580707499585563;71.38;59.84842143580414;4.358070749958547;2.499999999999991;45.98308340099048;0.9494127136797919;1.1594313678332466;71.38;59.848288834812706;4.0;2.8405686321667534
2021-10-20 13:00:00;628.0773931742864;628.0773931742864;0.0;625.1349676017555;12.903162397821657;1.9049279106953407;71.32;59.78471474481893;4.404927910695332;2.4999999999999916;32.133984454200615;0.6636826394135447;1.3227871354096985;71.32;59.79197707878535;4.0;2.6772128645903015
2021-10-20 14:00:00;407.91201199106746;407.91201199106746;0.0;415.4069872036175;8.491416950982279;1.9049279106953407;71.32;59.67218832197028;4.404927910695332;2.4999999999999916;21.038212413162128;0.4310362444323758;1.4183464518754518;71.32;59.69893968706407;4.0;2.581653548124548
2021-10-20 15:00:00;444.3524581546061;444.3524581546061;0.0;450.18168800345904;8.984878569640907;1.9049279106953407;71.62;59.69038788999643;4.404927910695332;2.4999999999999916;22.876376843329698;0.4574200336766814;1.409738771622827;71.62;59.71244022941306;4.0;2.590261228377173
2021-10-20 16:00:00;429.0512644503094;429.0512644503094;0.0;435.785913490413;8.104019046668613;1.9049279106953407;72.46000000000004;59.6566551122923;4.404927910695332;2.4999999999999916;22.104169917292975;0.41189343166103703;1.4259633016270299;72.46000000000004;59.68267170386321;4.0;2.57403669837297
2021-10-20 17:00:00;324.8303238611255;324.8303238611255;0.0;336.70626918411403;5.792008232455212;1.8125496544051907;73.36000000000001;59.518831943585155;4.312549654405183;2.4999999999999925;16.840535422331932;0.2908330980334119;1.459986343429263;73.36000000000001;59.57322222902303;4.0;2.540013656570737
2021-10-20 18:00:00;281.7720060403566;281.7720060403566;0.0;295.9319915293594;4.667074463878269;1.7187063393353816;74.5;59.402748278708714;4.218706339335373;2.4999999999999916;14.660667948313515;0.23244679594155798;1.4729721072123674;74.5;59.483078765832715;4.0;2.5270278927876326
2021-10-20 19:00:00;333.29703055382794;333.29703055382794;0.0;345.1946240266208;5.176283182197825;1.6744136381089572;75.34000000000003;59.4619668043901;4.174413638108949;2.499999999999992;17.26713050767233;0.2598961268299937;1.467945006425718;75.34000000000003;59.52128965755975;4.0;2.532054993574282
2021-10-20 20:00:00;403.26121183301717;403.26121183301717;0.0;411.97454707487435;5.956661216271187;1.6320702797854967;76.0;59.5328593798435;4.132070279785489;2.499999999999992;20.799866280738907;0.3014811691335356;1.4589722009273234;76.0;59.57327215927012;4.0;2.5410277990726766
2021-10-20 21:00:00;392.14714575027676;392.14714575027676;0.0;401.4392280544247;5.714173450741395;1.6320702797854967;76.24000000000001;59.5130368778033;4.132070279785489;2.499999999999992;20.23979780763687;0.28883961403578273;1.46212490815789;76.24000000000001;59.556002224640224;4.0;2.53787509184211
2021-10-20 22:00:00;322.11151671532076;322.11151671532076;0.0;334.8338158266685;4.601573639553914;1.589868316393476;76.72000000000003;59.39498396280885;4.089868316393468;2.499999999999992;16.700857486659604;0.23044309648024944;1.474341308642467;76.72000000000003;59.46457034983621;4.0;2.525658691357533
2021-10-20 23:00:00;396.6152629201266;396.6152629201266;0.0;405.7963210131036;5.6121997212898185;1.589868316393476;76.72000000000003;59.50425992160143;4.089868316393468;2.499999999999992;20.465084757222066;0.283744121385819;1.4634826873334328;76.72000000000003;59.54734738569448;4.0;2.536517312666567
2021-10-21 00:00:00;537.9465196953272;537.9465196953272;0.0;540.5006817206005;7.295074770867295;1.589868316393476;77.25999999999999;59.61924338721957;4.089868316393468;2.499999999999992;27.592332561627863;0.3728138460024056;1.4413121144193024;77.25999999999999;59.6383288595419;4.0;2.5586878855806976
2021-10-21 01:00:00;470.2598524412649;470.2598524412649;0.0;476.05624860502894;6.38378908713639;1.589868316393476;77.32;59.56460045418186;4.089868316393468;2.499999999999992;24.18083587375213;0.3247758575154875;1.4541406441466798;77.32;59.59287607291333;4.0;2.5458593558533202
2021-10-21 02:00:00;400.59725263680843;400.59725263680843;0.0;409.72717894082786;5.452970143777529;1.589868316393476;77.38;59.48991667810117;4.089868316393468;2.499999999999992;20.666525542288966;0.2757096182688184;1.4655820324560227;77.38;59.53295733790833;4.0;2.5344179675439773
2021-10-21 03:00:00;566.7073157066218;566.7073157066218;0.0;567.9499933789676;7.542673550610509;1.589868316393476;77.56;59.631849193472135;4.089868316393468;2.499999999999992;29.041082511516077;0.3860361983157008;1.4376533876542568;77.56;59.64835470535809;4.0;2.5623466123457432
2021-10-21 04:00:00;530.767298095561;530.767298095561;0.0;533.7755429065439;6.983803383001112;1.5491495323005227;77.80000000000001;59.602263321574924;4.049149532300514;2.499999999999991;27.230367867276023;0.35667927671601074;1.446035697866055;77.80000000000001;59.622826993276306;4.0;2.553964302133945
2021-10-21 05:00:00;542.8204866529663;542.8204866529663;0.0;545.2901710261846;7.066386491242866;1.5491495323005227;77.98000000000002;59.60696121102808;4.049149532300514;2.499999999999991;27.83757823627202;0.36112725373552107;1.4449000317994303;77.98000000000002;59.62637326704191;4.0;2.5550999682005697
2021-10-21 06:00:00;646.743890923801;646.743890923801;0.0;644.1435108618178;8.634845711718537;1.5491495323005227;77.44;59.678535845752435;4.049149532300514;2.499999999999991;33.06793636978803;0.4435877834899431;1.4191773239795786;77.44;59.69082277663455;4.0;2.5808226760204214
2021-10-21 07:00:00;599.1850300370734;599.1850300370734;0.0;598.6577416877177;8.480657917118368;1.5491495323005227;76.48000000000002;59.67262975376241;4.049149532300514;2.499999999999991;30.676442941454095;0.43490807331858927;1.4218611803407115;76.48000000000002;59.685841799331115;4.0;2.5781388196592885
2021-10-21 08:00:00;852.077933455011;852.077933455011;0.0;839.2635539268846;12.896045740781249;1.5491495323005227;75.27999999999997;59.7849668934586;4.049149532300514;2.499999999999991;43.40906935062993;0.6670366346969887;1.3293835715178344;75.27999999999997;59.785359728516255;4.0;2.6706164284821656
2021-10-21 09:00:00;946.6590636150195;946.6590636150195;0.0;929.0619576514406;15.92060225116978;1.6394873833119408;73.72000000000003;59.82572486376927;4.139487383311932;2.4999999999999916;48.16765099114499;0.8253405983782098;1.2437453644519412;73.72000000000003;59.824538715579365;4.0;2.756254635548059
2021-10-21 10:00:00;864.0954068835099;864.0954068835099;0.0;850.2206907115649;15.795698985460845;1.6801293990050872;72.63999999999999;59.82426465490397;4.180129399005079;2.4999999999999916;44.01456986351822;0.81772701426654;1.245606896603071;72.63999999999999;59.824403464139436;4.0;2.754393103396929
2021-10-21 11:00:00;674.7298434415827;674.7298434415827;0.0;669.6752991245535;13.277006425198012;1.6801293990050872;71.80000000000001;59.79077934548923;4.180129399005079;2.4999999999999916;34.484267127540015;0.6839772153937059;1.3146320493580386;71.80000000000001;59.79588698646148;4.0;2.6853679506419614
2021-10-21 12:00:00;930.8014201059852;930.8014201059852;0.0;913.5093059274315;19.069765571849633;1.8840591016174226;71.25999999999999;59.85439488768128;4.384059101617415;2.499999999999992;47.3706926791735;0.9888089057530838;1.1330974219884076;71.25999999999999;59.853613703757844;4.0;2.8669025780115924
2021-10-21 13:00:00;647.893831349371;647.893831349371;0.0;643.9717168573486;13.587286176164898;1.9381897795318945;71.07999999999998;59.79543608754494;4.4381897795318865;2.499999999999992;33.133311670150945;0.6994518242159794;1.3049900992899142;71.07999999999998;59.801333681799974;4.0;2.695009900710086
2021-10-21 14:00:00;421.8714597627203;421.8714597627203;0.0;428.70300633209087;8.771153489233468;1.9381897795318945;71.32;59.68274561948135;4.4381897795318865;2.499999999999992;21.74339779638473;0.44578704304816874;1.4135360039597304;71.32;59.706832780219884;4.0;2.5864639960402696
2021-10-21 15:00:00;459.8313195364061;459.8313195364061;0.0;464.92454063464584;9.2870433276752;1.9381897795318945;71.62;59.70056393267248;4.4381897795318865;2.499999999999992;23.657813478726446;0.4733540994494787;1.4042603388197694;71.62;59.720213477434356;4.0;2.5957396611802306
2021-10-21 16:00:00;449.5125606621249;449.5125606621249;0.0;455.17238570717916;8.814106197771379;1.9381897795318945;71.98000000000002;59.68443932514333;4.4381897795318865;2.499999999999992;23.137296093320806;0.44882675338295563;1.4133714598742868;71.98000000000002;59.706043555342944;4.0;2.586628540125713
2021-10-21 17:00:00;354.9312559165848;354.9312559165848;0.0;365.1330651195423;6.886299128884267;1.9381897795318945;72.22000000000003;59.59544761722151;4.4381897795318865;2.499999999999992;18.363425328483043;0.34742955692349287;1.4448444595519807;72.22000000000003;59.635451452818984;4.0;2.5551555404480193
2021-10-21 18:00:00;310.03367741040347;310.03367741040347;0.0;322.4299469954101;5.9090223799368715;1.8973482472751213;72.51999999999998;59.52816648460089;4.397348247275113;2.499999999999992;16.093366659465772;0.2962090104735806;1.4581397688417042;72.51999999999998;59.584019556956605;4.0;2.541860231158296
2021-10-21 19:00:00;315.10523762308213;315.10523762308213;0.0;327.35135717076554;5.807828421698136;1.855667309686127;72.94;59.520044438781156;4.355667309686119;2.499999999999992;16.34965433659853;0.2912829526255539;1.4596392271849958;72.94;59.575761526863346;4.0;2.540360772815004
2021-10-21 20:00:00;285.6984656937576;285.6984656937576;0.0;299.3015139480817;5.366197219104965;1.855667309686127;72.75999999999999;59.480155388247226;4.355667309686119;2.499999999999992;14.858556659693614;0.2678249029692047;1.4644355207110729;72.75999999999999;59.55080419176659;4.0;2.535564479288927
2021-10-21 21:00:00;322.51722965419975;322.51722965419975;0.0;334.4642453481665;5.830590163245369;1.855667309686127;73.18;59.52197535739839;4.355667309686119;2.499999999999992;16.723697097346818;0.2927057358675603;1.4594134485577244;73.18;59.57646527450669;4.0;2.5405865514422756
2021-10-21 22:00:00;329.4636808226139;329.4636808226139;0.0;341.1577454800654;5.793323303063348;1.8109501968260338;73.53999999999996;59.51902613252054;4.310950196826026;2.499999999999992;17.075418170766167;0.2910600531674837;1.4601408278417756;73.53999999999996;59.571831882457275;4.0;2.5398591721582244
2021-10-21 23:00:00;376.7543331953839;376.7543331953839;0.0;386.1387471301437;6.733639760666065;1.8109501968260338;73.24000000000001;59.586493099795064;4.310950196826026;2.499999999999992;19.465114411612422;0.3403799682665477;1.4476706938690898;73.24000000000001;59.6241839048688;4.0;2.5523293061309102
2021-10-22 00:00:00;462.55351631033545;462.55351631033545;0.0;467.8644671815863;8.278102373239179;1.8109501968260338;73.12;59.66325633009626;4.310950196826026;2.499999999999992;23.76653185750577;0.42171774374775295;1.4181790295834413;73.12;59.70178806748146;4.0;2.5818209704165587
2021-10-22 01:00:00;407.94376113084127;407.94376113084127;0.0;415.7973242066385;7.469707782873812;1.8109501968260338;72.88;59.62655478045292;4.310950196826026;2.499999999999992;21.013729120654368;0.3788594768147284;1.4321635504770658;72.88;59.6738664744085;4.0;2.567836449522934
2021-10-22 02:00:00;357.1433693614289;357.1433693614289;0.0;367.3432474607517;6.730614655909966;1.8109501968260338;72.57999999999998;59.58524655797265;4.310950196826026;2.499999999999992;18.45085158950104;0.3395906099160863;1.4437143522111167;72.57999999999998;59.6436590824826;4.0;2.5562856477888833
2021-10-22 03:00:00;301.74776648544935;301.74776648544935;0.0;314.5586205524808;5.758897722214414;1.8109501968260338;72.51999999999998;59.51492276682524;4.310950196826026;2.499999999999992;15.652605405065136;0.28829257540609615;1.4573865835891566;72.51999999999998;59.59281723963886;4.0;2.5426134164108434
2021-10-22 04:00:00;350.1639762604399;350.1639762604399;0.0;360.65613581565236;6.699887436227376;1.8109501968260338;72.39999999999998;59.58329086198961;4.310950196826026;2.499999999999992;18.09861471374095;0.33778744430124225;1.4440611480330694;72.39999999999998;59.64288290710073;4.0;2.5559388519669306
2021-10-22 05:00:00;369.0642793335379;369.0642793335379;0.0;378.5570466589351;7.3272921102648025;1.8109501968260338;71.92000000000002;59.61905323815023;4.310950196826026;2.499999999999992;19.05287562572361;0.3703560813452702;1.4338439734500774;71.92000000000002;59.671250250764786;4.0;2.5661560265499226
2021-10-22 06:00:00;374.5385743039702;374.5385743039702;0.0;383.8232622869943;7.285812805466869;1.8109501968260338;72.15999999999997;59.616925745863;4.310950196826026;2.499999999999992;19.328992994963226;0.3684314545139472;1.4347015538297891;72.15999999999997;59.66882658662155;4.0;2.565298446170211
2021-10-22 07:00:00;395.42347579700595;395.42347579700595;0.0;403.6789048912896;7.789967498276529;1.8109501968260338;71.98000000000002;59.64181951396063;4.310950196826026;2.499999999999992;20.38271733321689;0.39482019054585177;1.4260742049136321;71.98000000000002;59.68825795466353;4.0;2.573925795086368
2021-10-22 08:00:00;744.325786462763;744.325786462763;0.0;735.9401561304131;15.073204714452261;1.8109501968260338;71.44;59.81514317511312;4.310950196826026;2.499999999999992;37.95329392717717;0.7782708477586024;1.245524374624579;71.44;59.82900547269031;4.0;2.754475625375421
2021-10-22 09:00:00;671.7863066549171;671.7863066549171;0.0;666.6133148345718;15.138778524168943;1.9777845014496966;70.30000000000001;59.81583473794785;4.4777845014496895;2.499999999999993;34.303146257883085;0.7801671234437187;1.2403891520323915;70.30000000000001;59.83119718806552;4.0;2.7596108479676085
2021-10-22 10:00:00;600.2633355300402;600.2633355300402;0.0;598.4071247158388;13.968940132661677;2.021727775720913;70.0;59.80037959329729;4.521727775720906;2.4999999999999925;30.70311819331616;0.7180183439354548;1.275976597225506;70.0;59.81883081644361;4.0;2.724023402774494
2021-10-22 11:00:00;456.6396794079707;456.6396794079707;0.0;461.5650441457632;10.710888096054743;2.021727775720913;70.0;59.73974537902194;4.521727775720906;2.4999999999999925;23.469898412206764;0.5462197122104913;1.3640524471326518;70.0;59.76955440163243;4.0;2.635947552867348
