Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-10-22 12:00:00;487.24778121345304;487.24778121345304;0.0;490.7263811603841;11.405234541036961;2.021727775720913;70.0;59.75561492035979;4.521727775720906;2.4999999999999925;25.012098677888968;0.5828322741787717;1.3471416463983172;70.0;59.782203467773456;4.0;2.6528583536016828
2021-10-22 13:00:00;427.3102450408374;427.3102450408374;0.0;433.62581419457985;10.04553938744014;2.021727775720913;70.0;59.72237950667085;4.521727775720906;2.4999999999999925;21.991603326785;0.5111366567474133;1.3793115906512403;70.0;59.75597629114202;4.0;2.6206884093487597
2021-10-22 14:00:00;332.84868803279534;332.84868803279534;0.0;343.6404730557372;7.90255825256969;2.021727775720913;70.0;59.64649704103596;4.521727775720906;2.4999999999999925;17.225635372004287;0.3981443636755926;1.4221661035996087;70.0;59.69885767720956;4.0;2.5778338964003913
2021-10-22 15:00:00;294.19563692769975;294.19563692769975;0.0;306.817543380741;7.025604984756735;2.021727775720913;70.0;59.60206328116482;4.521727775720906;2.4999999999999925;15.27235675703152;0.3519086566120811;1.4369311407645409;70.0;59.66699070904298;4.0;2.563068859235459
2021-10-22 16:00:00;240.69139630427833;240.69139630427833;0.0;255.88898599815676;5.676537382167483;2.0217277757209127;70.24000000000001;59.5070575483964;4.521727775720906;2.499999999999993;12.563684003688014;0.28116051639162315;1.4567364489903252;70.24000000000001;59.600691989749976;4.0;2.543263551009675
2021-10-22 17:00:00;197.33657847275302;197.33657847275302;0.0;214.81144242199048;4.270931375876205;2.0217277757209127;71.32;59.344724111013704;4.521727775720906;2.499999999999993;10.361835621382767;0.20852344420760263;1.4738337362098992;71.32;59.48869859045374;4.0;2.526166263790101
2021-10-22 18:00:00;184.00460727079246;184.00460727079246;0.0;202.12848832332784;3.9621641997647847;2.0217277757209127;71.44;59.29365064980641;4.521727775720906;2.499999999999993;9.68418703397358;0.19239615810259533;1.4769906019546148;71.44;59.455567252734795;4.0;2.523009398045385
2021-10-22 19:00:00;226.66601283988626;226.66601283988626;0.0;242.81427630734672;4.7591460676933846;2.0217277757209127;71.56;59.4122486790701;4.521727775720906;2.499999999999993;11.851393262588564;0.2345429016488616;1.4688509314258478;71.56;59.529108078824606;4.0;2.5311490685741522
2021-10-22 20:00:00;211.66830934424954;211.66830934424954;0.0;228.68944061725145;4.185838780513192;1.9248534295209678;72.34000000000003;59.33188629358642;4.424853429520961;2.499999999999993;11.08940979408282;0.2051797063118438;1.475286874215274;72.34000000000003;59.47159448018277;4.0;2.524713125784726
2021-10-22 21:00:00;234.8707955692932;234.8707955692932;0.0;250.8263846678051;4.568605913985833;1.9248534295209678;72.46000000000004;59.38805444321065;4.424853429520961;2.499999999999993;12.266901958587866;0.22547827264403325;1.471450042222172;72.46000000000004;59.50668565945659;4.0;2.528549957777828
2021-10-22 22:00:00;229.59629238610302;229.59629238610302;0.0;246.00639428658232;4.156358477741232;1.8222408013251554;73.42000000000002;59.32762771442992;4.322240801325148;2.499999999999993;11.998643216477866;0.20464732740723246;1.4760908434351054;73.42000000000002;59.46027792768456;4.0;2.5239091565648946
2021-10-22 23:00:00;252.53238956149056;252.53238956149056;0.0;267.9778271895061;4.370404943448751;1.7764026396700139;73.96000000000004;59.36083919121211;4.276402639670007;2.499999999999993;13.16103704622762;0.21638412343665636;1.4741963345732154;73.96000000000004;59.47843730799815;4.0;2.5258036654267846
2021-10-23 00:00:00;416.82817086183104;416.82817086183104;0.0;424.5530053626925;6.864402753895906;1.7359162618498227;74.32;59.594166956694266;4.235916261849816;2.4999999999999933;21.473225555657155;0.34818316376018354;1.4444692741248422;74.32;59.636140228801025;4.0;2.555530725875158
2021-10-23 01:00:00;260.20959927725295;260.20959927725295;0.0;275.41217564162196;4.31208334726471;1.7359162618498223;74.56;59.352889595857334;4.235916261849816;2.499999999999994;13.558329414427348;0.21377438291745504;1.475705770426865;74.56;59.459155707780724;4.0;2.524294229573135
2021-10-23 02:00:00;267.22578394252184;267.22578394252184;0.0;282.12265248584504;4.385694314556391;1.7359162618498223;74.68;59.36382534260787;4.235916261849816;2.499999999999994;13.91372678256085;0.21774391479352317;1.4750361340692701;74.68;59.46583388092711;4.0;2.52496386593073
2021-10-23 03:00:00;349.07324862261373;349.07324862261373;0.0;360.15747804880516;5.53832872523931;1.6930037496340686;74.98000000000002;59.49666834129545;4.193003749634062;2.499999999999994;18.053072582477412;0.2787394745007807;1.4625616259057206;74.98000000000002;59.55932582898828;4.0;2.5374383740942794
2021-10-23 04:00:00;328.85508354945466;328.85508354945466;0.0;340.9240154344843;5.191016848463529;1.6930037496340686;75.10000000000002;59.46291250888851;4.193003749634062;2.499999999999994;17.031483305279217;0.2605081621323987;1.4666788584846517;75.10000000000002;59.53382718033771;4.0;2.5333211415153483
2021-10-23 05:00:00;335.2093640010189;335.2093640010189;0.0;347.01530899744193;5.224802088009669;1.6930037496340686;75.27999999999997;59.46644549081611;4.193003749634062;2.499999999999994;17.35248470553998;0.26241370337513065;1.46635846229456;75.27999999999997;59.53560889400916;4.0;2.53364153770544
2021-10-23 06:00:00;612.4012655876924;612.4012655876924;0.0;611.0401873289381;9.266622055838216;1.6930037496340686;75.39999999999998;59.700022380195946;4.193003749634062;2.499999999999994;31.326544761210293;0.4756736357326883;1.4038263280376446;75.39999999999998;59.71970878072159;4.0;2.5961736719623554
2021-10-23 07:00:00;558.6682265476953;558.6682265476953;0.0;559.7565524294818;8.781566938396411;1.6930037496340686;74.86000000000001;59.683281475731235;4.193003749634062;2.499999999999994;28.621052457348725;0.44970621055504917;1.412731660582757;74.86000000000001;59.70669293101844;4.0;2.587268339417243
2021-10-23 08:00:00;655.5487816652396;655.5487816652396;0.0;651.7477922409079;11.30554148113414;1.6930037496340686;73.48000000000002;59.75416068212263;4.193003749634062;2.499999999999994;33.49988846605851;0.5817131011610676;1.3589904867128766;73.48000000000002;59.76849186210501;4.0;2.6410095132871234
2021-10-23 09:00:00;490.9855120408821;490.9855120408821;0.0;494.70419910443417;9.551774422871059;1.6930037496340686;72.03999999999996;59.708603878411054;4.193003749634062;2.499999999999994;25.212787493063605;0.48779339208309075;1.3958105111667525;72.03999999999996;59.733468713116395;4.0;2.6041894888332475
2021-10-23 10:00:00;519.0261814578229;519.0261814578229;0.0;521.1274394065689;11.378518582912468;1.8607506795598958;70.65999999999997;59.755420387166964;4.36075067955989;2.499999999999994;26.62610084814927;0.5824059236983751;1.3537574032710333;70.65999999999997;59.774898109671085;4.0;2.6462425967289667
2021-10-23 11:00:00;462.4393884971124;462.4393884971124;0.0;467.076856267923;10.842450029853799;1.9685800962532825;70.0;59.74320610234014;4.468580096253277;2.4999999999999942;23.775091725134843;0.553157163274058;1.365465463744712;70.0;59.76649585169065;4.0;2.634534536255288
2021-10-23 12:00:00;412.4836722955154;412.4836722955154;0.0;419.489217696996;9.709183550247388;1.9685800962532825;70.0;59.712998559656796;4.468580096253277;2.4999999999999942;21.256289226489493;0.4934015218845879;1.3903008841511642;70.0;59.742590932692565;4.0;2.609699115848836
2021-10-23 13:00:00;229.2565513200119;229.2565513200119;0.0;244.93656626353123;5.552104698282118;1.968580096253282;70.0;59.49619410441056;4.468580096253277;2.4999999999999947;11.991974359411152;0.27423032454546886;1.4592264074171912;70.0;59.588197457489514;4.0;2.5407735925828088
2021-10-23 14:00:00;233.63715375252968;233.63715375252968;0.0;249.11056102601975;5.65151102798747;1.968580096253282;70.0;59.5051008401465;4.468580096253277;2.4999999999999947;12.21429966246888;0.27947027960828913;1.457986189355379;70.0;59.59400409096003;4.0;2.542013810644621
2021-10-23 15:00:00;257.7665709975796;257.7665709975796;0.0;272.1009487921959;6.199037852550118;1.968580096253282;70.0;59.54903297421117;4.468580096253277;2.4999999999999947;13.437841147523613;0.30833321889662635;1.450795466202305;70.0;59.623284837893834;4.0;2.549204533797695
2021-10-23 16:00:00;286.3728676516861;286.3728676516861;0.0;299.4740087207436;6.499982849040933;1.9685800962532825;70.53999999999996;59.57022714587288;4.468580096253277;2.4999999999999942;14.886036576514714;0.32500121166538765;1.4471492543710105;70.53999999999996;59.63451935634993;4.0;2.5528507456289895
2021-10-23 17:00:00;230.9534330315092;230.9534330315092;0.0;246.78805670455685;5.050840885173485;1.968580096253282;71.07999999999998;59.44647947223655;4.468580096253277;2.4999999999999947;12.077253334325462;0.24933220880709808;1.4661275664467222;71.07999999999998;59.547047551014714;4.0;2.533872433553278
2021-10-23 18:00:00;294.8933800753746;294.8933800753746;0.0;307.8892880055778;5.915688763637819;1.9685800962532825;71.92000000000002;59.528040878475565;4.468580096253277;2.4999999999999942;15.31625226385864;0.29592556845815665;1.4562483684770506;71.92000000000002;59.59687851884354;4.0;2.5437516315229494
2021-10-23 19:00:00;248.35549654090676;248.35549654090676;0.0;263.5504022547573;5.029881034145342;1.968580096253282;71.92000000000002;59.444536793422515;4.468580096253277;2.4999999999999947;12.959399191324819;0.24922479261755678;1.4669560721402797;71.92000000000002;59.53932469228846;4.0;2.5330439278597203
2021-10-23 20:00:00;178.5746183393593;178.5746183393593;0.0;197.16269502133443;3.5431794590844334;1.9229733615442468;72.46000000000004;59.211024226491304;4.4229733615442415;2.4999999999999947;9.412762142318787;0.17143338908368905;1.4817101533648551;72.46000000000004;59.38708663470936;4.0;2.518289846635145
2021-10-23 21:00:00;287.3356374170746;287.3356374170746;0.0;300.72780220388006;5.686756854816594;1.9229733615442473;72.10000000000002;59.50901721392489;4.4229733615442415;2.4999999999999942;14.933711705023123;0.28405199633939143;1.4592880774354322;72.10000000000002;59.582412762891636;4.0;2.540711922564568
2021-10-23 22:00:00;210.45847165080102;210.45847165080102;0.0;227.5544287911236;4.123988157762232;1.9229733615442468;72.46000000000004;59.32232262799528;4.4229733615442415;2.4999999999999947;11.035083557475014;0.20204220169691425;1.4765627789068811;72.46000000000004;59.45578194579741;4.0;2.523437221093119
2021-10-23 23:00:00;435.1689348924824;435.1689348924824;0.0;441.71662425264753;7.949155883232803;1.8796701906968303;72.88;59.64958580672749;4.3796701906968245;2.4999999999999942;22.398913015353173;0.4041436362266362;1.426387542916697;72.88;59.684012114954214;4.0;2.573612457083303
2021-10-24 00:00:00;273.69819663390086;273.69819663390086;0.0;287.87969110798304;5.176947678112691;1.8796701906968303;72.69999999999999;59.46000070718759;4.3796701906968245;2.4999999999999942;14.22807425532406;0.25778754910324836;1.4641045973104325;72.69999999999999;59.55880392888446;4.0;2.5358954026895675
2021-10-24 01:00:00;300.8643874797201;300.8643874797201;0.0;313.7618573320529;5.662237320696355;1.8796701906968303;72.69999999999999;59.50641592791948;4.3796701906968245;2.4999999999999942;15.601813127258804;0.28337451256425433;1.4579662320699267;72.69999999999999;59.59113788802796;4.0;2.5420337679300733
2021-10-24 02:00:00;314.34010665422744;314.34010665422744;0.0;326.4840790486798;6.162782778514401;1.8796701906968303;72.15999999999997;59.54649286708451;4.3796701906968245;2.4999999999999942;16.28309443824603;0.3092145660080777;1.4507711396537566;72.15999999999997;59.62201610987444;4.0;2.5492288603462434
2021-10-24 03:00:00;292.9400203476195;292.9400203476195;0.0;306.1347778596762;5.680217638710266;1.8796701906968303;72.34000000000003;59.507880271523845;4.3796701906968245;2.4999999999999942;15.201460016856654;0.2839600671830235;1.4575197536967952;72.34000000000003;59.593858339962026;4.0;2.542480246303205
2021-10-24 04:00:00;468.1565824907341;468.1565824907341;0.0;472.99392620217543;9.076715806160468;1.8796701906968303;72.10000000000002;59.692692788698594;4.3796701906968245;2.4999999999999942;24.04155224949893;0.46280653890103834;1.4000300384513835;72.10000000000002;59.73159414165593;4.0;2.5999699615486165
2021-10-24 05:00:00;336.47035144997193;336.47035144997193;0.0;347.5927401821358;6.511893573322072;1.8796701906968303;72.27999999999997;59.57092002165177;4.3796701906968245;2.4999999999999942;17.40072820818565;0.3277495903499407;1.445736863785407;72.27999999999997;59.63915879762061;4.0;2.554263136214593
2021-10-24 06:00:00;231.9503112550291;231.9503112550291;0.0;248.0742929238611;4.47285212985333;1.8796701906968298;72.57999999999998;59.37471037175749;4.3796701906968245;2.4999999999999947;12.113840959936374;0.22055049715793007;1.4720492349021335;72.57999999999998;59.502505799029905;4.0;2.5279507650978665
2021-10-24 07:00:00;340.1963072695369;340.1963072695369;0.0;351.14213278367095;6.580724058837103;1.8796701906968303;72.27999999999997;59.57542996136931;4.3796701906968245;2.4999999999999942;17.588846685273072;0.33137897548970674;1.4446982286662302;72.27999999999997;59.64244315692616;4.0;2.55530177133377
2021-10-24 08:00:00;311.06513107795274;311.06513107795274;0.0;323.2349557618704;6.415678949424226;1.8796701906968303;71.56;59.56427758939947;4.3796701906968245;2.4999999999999942;16.117987526459515;0.32187498042039114;1.446667809357442;71.56;59.63730854782108;4.0;2.553332190642558
2021-10-24 09:00:00;330.9512122820861;330.9512122820861;0.0;342.05010114203833;7.175688651794304;1.8796701906968303;70.96000000000004;59.6104969454675;4.3796701906968245;2.4999999999999942;17.122788691265928;0.3611995035034814;1.4342472146043934;70.96000000000004;59.67301203141852;4.0;2.5657527853956066
2021-10-24 10:00:00;321.9638202908012;321.9638202908012;0.0;333.2777991340733;7.655612563909422;1.9720254683224678;70.0;59.6348128547192;4.472025468322462;2.4999999999999942;16.669465129494466;0.3851241869507192;1.4250600926313752;70.0;59.694440382070525;4.0;2.5749399073686248
2021-10-24 11:00:00;311.5697994454443;311.5697994454443;0.0;323.37580480200364;7.419796192633731;1.9720254683224678;70.0;59.623132867852746;4.472025468322462;2.4999999999999942;16.144415799281177;0.3726911476620147;1.4291575718656997;70.0;59.68607505771956;4.0;2.5708424281343003
2021-10-24 12:00:00;313.66363628929196;313.66363628929196;0.0;325.3705327357292;7.467300790495334;1.9720254683224678;70.0;59.62554520912113;4.472025468322462;2.4999999999999942;16.250197778609387;0.3751957371881483;1.4283417400475065;70.0;59.68779672661236;4.0;2.5716582599524935
2021-10-24 13:00:00;311.25840832507714;311.25840832507714;0.0;323.07915259504523;7.412731394395767;1.9720254683224678;70.0;59.62277146331223;4.472025468322462;2.4999999999999942;16.128683555228335;0.3723186702453076;1.4292784873552589;70.0;59.68581739746037;4.0;2.570721512644741
2021-10-24 14:00:00;314.17904228162377;314.17904228162377;0.0;325.8615420493924;7.478994208816718;1.9720254683224678;70.0;59.626134307087966;4.472025468322462;2.4999999999999942;16.276235412960975;0.3758122515330428;1.428140177746116;70.0;59.6882176402321;4.0;2.571859822253884
2021-10-24 15:00:00;331.78874701962513;331.78874701962513;0.0;342.637553840464;7.8785146164997055;1.9720254683224678;70.0;59.6452092896846;4.472025468322462;2.4999999999999942;17.165627983798434;0.3968764916502694;1.4210773630757183;70.0;59.70194917602146;4.0;2.5789226369242817
2021-10-24 16:00:00;358.0315021291835;358.0315021291835;0.0;367.63747941923697;8.473882554211608;1.9720254683224678;70.0;59.67029190750918;4.472025468322462;2.4999999999999942;18.490309380043914;0.42826734704447794;1.409917378973716;70.0;59.72031221927608;4.0;2.590082621026284
2021-10-24 17:00:00;325.3461721154783;325.3461721154783;0.0;336.50001857895245;7.73234963931855;1.9720254683224678;70.0;59.63845974641305;4.472025468322462;2.4999999999999942;16.840289989544146;0.3891700623390889;1.423701009437992;70.0;59.69706757361064;4.0;2.576298990562008
2021-10-24 18:00:00;262.78876979621214;262.78876979621214;0.0;276.90057977220283;6.313003894631288;1.9720254683224674;70.0;59.556681641581235;4.472025468322462;2.4999999999999947;13.677814694458464;0.3143406337275265;1.4467940255339142;70.0;59.6398295451599;4.0;2.5532059744660858
2021-10-24 19:00:00;231.8858855059876;231.8858855059876;0.0;247.45517104771903;5.611782279964023;1.9720254683224674;70.0;59.50103640355729;4.472025468322462;2.4999999999999947;12.11248194663787;0.27737546113156414;1.4566045160278858;70.0;59.6028139575003;4.0;2.5433954839721142
2021-10-24 20:00:00;297.5357237792443;297.5357237792443;0.0;310.0058974569187;7.1013898234691455;1.9720254683224678;70.0;59.60612925064362;4.472025468322462;2.4999999999999942;15.435227995149283;0.3559039758124932;1.4345008001223643;70.0;59.674028574225474;4.0;2.5654991998776357
2021-10-24 21:00:00;281.4400241437174;281.4400241437174;0.0;294.67111962419017;6.7361933417486854;1.9720254683224674;70.0;59.58465310787847;4.472025468322462;2.4999999999999947;14.621444578885404;0.33665074658339406;1.4403613364318297;70.0;59.65902685903097;4.0;2.5596386635681703
2021-10-24 22:00:00;245.43676805437656;245.43676805437656;0.0;260.3672792254151;5.919275735671702;1.9720254683224674;70.0;59.52706173733435;4.472025468322462;2.4999999999999947;12.799196657826261;0.2935846507827471;1.452432926960436;70.0;59.619934940236305;4.0;2.547567073039564
2021-10-24 23:00:00;295.8177038048051;295.8177038048051;0.0;308.3691685733523;7.062410756150909;1.9720254683224678;70.0;59.60394217388762;4.472025468322462;2.4999999999999942;15.348388557270713;0.3538489279961784;1.4351399643134073;70.0;59.67249032343807;4.0;2.5648600356865927
2021-10-25 00:00:00;287.71890906675986;287.71890906675986;0.0;300.6667253606629;6.878667759319837;1.9720254683224678;70.0;59.5928516877313;4.472025468322462;2.4999999999999942;14.92574004997279;0.3441613744817702;1.435349684264959;70.0;59.674182245764655;4.0;2.564650315735041
2021-10-25 01:00:00;316.66916881036536;316.66916881036536;0.0;328.2486059486436;7.535496409383506;1.9720254683224678;70.0;59.628496154486754;4.472025468322462;2.4999999999999942;16.387912305177355;0.37879087178273374;1.4238115537093625;70.0;59.69910794359606;4.0;2.5761884462906375
2021-10-25 02:00:00;349.5358597963418;349.5358597963418;0.0;359.6144779950428;8.088333455749185;1.9720254683224678;70.24000000000001;59.65407457677651;4.472025468322462;2.4999999999999942;18.046416741493204;0.4083057572755565;1.413611636365503;70.24000000000001;59.71659734336805;4.0;2.586388363634497
2021-10-25 03:00:00;343.30090125848733;343.30090125848733;0.0;353.75260755497357;7.681950990305389;1.9720254683224678;70.60000000000002;59.635752580443864;4.472025468322462;2.4999999999999942;17.73167438391775;0.3874028406365527;1.4217372170546083;70.60000000000002;59.70222953623903;4.0;2.5782627829453917
2021-10-25 04:00:00;335.15472427435594;335.15472427435594;0.0;346.01796529441674;7.424142398336784;1.9720254683224678;70.72000000000003;59.623064433346485;4.472025468322462;2.4999999999999942;17.32056399938225;0.37397647409746576;1.4265703744708231;70.72000000000003;59.69271861999016;4.0;2.573429625529177
2021-10-25 05:00:00;309.46293532440296;309.46293532440296;0.0;321.5801468543725;6.7676573790460814;1.9720254683224678;70.89999999999998;59.58638033168489;4.472025468322462;2.4999999999999942;16.02355441830291;0.3396063993288298;1.4380569535432888;70.89999999999998;59.66601850878618;4.0;2.5619430464567112
2021-10-25 06:00:00;249.61986594097587;249.61986594097587;0.0;264.56125300675114;5.521994238525464;1.9720254683224674;70.89999999999998;59.49274895907217;4.472025468322462;2.4999999999999947;12.998650145101532;0.27393427191626335;1.4568478646023224;70.89999999999998;59.60197336184092;4.0;2.5431521353976776
2021-10-25 07:00:00;344.0424122403763;344.0424122403763;0.0;354.4849750189602;7.612231251228834;1.9720254683224678;70.72000000000003;59.632425050841846;4.472025468322462;2.4999999999999942;17.769025165935346;0.3838936435946498;1.4231443228553022;70.72000000000003;59.699446916628744;4.0;2.5768556771446978
2021-10-25 08:00:00;345.80741725360474;345.80741725360474;0.0;356.0079856475631;8.196564158837958;1.9720254683224678;70.0;59.658617383581884;4.472025468322462;2.4999999999999942;17.85845098188835;0.41364523594928804;1.4112107866108117;70.0;59.720630702329345;4.0;2.5887892133891883
2021-10-25 09:00:00;341.118143579406;341.118143579406;0.0;351.54066488561074;8.090178757858604;1.9720254683224678;70.0;59.654102732304466;4.472025468322462;2.4999999999999942;17.62186048432189;0.40803605691316513;1.4133055200866207;70.0;59.717376695980136;4.0;2.5866944799133793
2021-10-25 10:00:00;337.5568021030101;337.5568021030101;0.0;348.14787740417705;8.009382360676403;1.9720254683224678;70.0;59.65059376240106;4.472025468322462;2.4999999999999942;17.442162135423224;0.4037760790705863;1.4148792630483396;70.0;59.714854440885915;4.0;2.5851207369516604
2021-10-25 11:00:00;292.6797219737629;292.6797219737629;0.0;305.393262880153;6.991221724500853;1.9720254683224678;70.0;59.599431329246954;4.472025468322462;2.4999999999999942;15.176384151532917;0.3500953612126351;1.4334420404065744;70.0;59.678741285037006;4.0;2.5665579595934256
2021-10-25 12:00:00;269.14980306959865;269.14980306959865;0.0;282.97383543733326;6.45734249743881;1.9720254683224674;70.0;59.56618411523044;4.472025468322462;2.4999999999999947;13.987155043139921;0.32194952520286924;1.4422352394504232;70.0;59.65590954615351;4.0;2.557764760549577
2021-10-25 13:00:00;242.7687222209884;242.7687222209884;0.0;257.83662705451803;5.858741603875027;1.9720254683224674;70.0;59.521696422382774;4.472025468322462;2.4999999999999947;12.65248639436799;0.2903932083983115;1.4513237440864573;70.0;59.6261459516237;4.0;2.5486762559135427
2021-10-25 14:00:00;274.1628350598334;274.1628350598334;0.0;287.75031696197453;6.571086222520713;1.9720254683224674;70.0;59.573720704769585;4.472025468322462;2.4999999999999947;14.240604809318793;0.3279459749519539;1.4404161359383245;70.0;59.66104037961833;4.0;2.5595838640616755
2021-10-25 15:00:00;245.33790111598373;245.33790111598373;0.0;260.2847522180261;5.917039702543517;1.9720254683224674;70.0;59.52642483955765;4.472025468322462;2.4999999999999947;12.782538048780463;0.29346638889471743;1.4504744568189696;70.0;59.6292674208845;4.0;2.5495255431810304
2021-10-25 16:00:00;260.5023228864438;260.5023228864438;0.0;274.7342784875404;6.26113133418915;1.9720254683224674;70.0;59.55253931630142;4.472025468322462;2.4999999999999947;13.549834547670532;0.31160564938569835;1.4453041131013298;70.0;59.6466861588076;4.0;2.55469588689867
2021-10-25 17:00:00;247.8653047443937;247.8653047443937;0.0;262.6930508464491;5.974389391729726;1.9720254683224674;70.0;59.53098628391524;4.472025468322462;2.4999999999999947;12.910458795614577;0.29648959897654753;1.4496314332127116;70.0;59.63228804156546;4.0;2.5503685667872884
2021-10-25 18:00:00;246.52849621366445;246.52849621366445;0.0;261.41924237660766;5.944055729261664;1.9720254683224674;70.0;59.528584590833475;4.472025468322462;2.4999999999999947;12.842800217573725;0.29489054571012496;1.450078262260368;70.0;59.630696473332875;4.0;2.549921737739632
2021-10-25 19:00:00;269.421342302403;269.421342302403;0.0;283.2325628356782;6.463503649884918;1.9720254683224674;70.0;59.56659914845318;4.472025468322462;2.4999999999999947;14.000884840085838;0.32227433289761126;1.4421374574448849;70.0;59.65619142060768;4.0;2.557862542555115
2021-10-25 20:00:00;317.88065154133886;317.88065154133886;0.0;329.4027751381067;7.562982134581192;1.9720254683224678;70.0;59.62985357097068;4.472025468322462;2.4999999999999942;16.449073702127663;0.3802400138054293;1.4233073877063291;70.0;59.70006843740998;4.0;2.576692612293671
2021-10-25 21:00:00;293.06614318967695;293.06614318967695;0.0;305.76143380621653;6.999989045560208;1.9720254683224678;70.0;59.59993495581159;4.472025468322462;2.4999999999999942;15.195906310988367;0.35055758754746047;1.4332922380824193;70.0;59.679091083150865;4.0;2.5667077619175807
2021-10-25 22:00:00;264.3456474122904;264.3456474122904;0.0;278.3963245299675;6.348336822279701;1.9720254683224674;70.0;59.55870789004564;4.472025468322462;2.4999999999999947;13.744218493390765;0.31620292752666324;1.4439509689441037;70.0;59.65084542317874;4.0;2.5560490310558963
2021-10-25 23:00:00;249.14989419189135;249.14989419189135;0.0;263.9654822352228;5.8639804872337855;1.9720254683224674;70.24000000000001;59.52220779749433;4.472025468322462;2.4999999999999947;12.97532975423165;0.2910412004147955;1.4514789241147028;70.24000000000001;59.625130961544244;4.0;2.548521075885297
2021-10-26 00:00:00;131.61485631263048;131.61485631263048;0.0;151.98225172833725;3.1672843362411833;1.9720254683224674;70.53999999999996;59.11499151640629;4.472025468322462;2.4999999999999947;7.001546544476159;0.14936815811335102;1.4826161996289322;70.53999999999996;59.3794225877989;4.0;2.517383800371068
2021-10-26 01:00:00;222.13387328145825;222.13387328145825;0.0;238.37284948912787;4.922969902340126;1.9720254683224674;70.96000000000004;59.43130056034357;4.472025468322462;2.4999999999999947;11.615444900344063;0.24243647330162976;1.465806849725002;70.96000000000004;59.55254929150573;4.0;2.534193150274998
2021-10-26 02:00:00;356.2615858408218;356.2615858408218;0.0;366.2160354454935;7.535708398929577;1.9720254683224678;71.19999999999999;59.62918415393108;4.472025468322462;2.4999999999999942;18.39783233407944;0.3804912699086015;1.4278395675875935;71.19999999999999;59.687419774253556;4.0;2.5721604324124065
2021-10-26 03:00:00;383.18971168926;383.18971168926;0.0;391.8035509432735;8.302134828347773;1.9720254683224678;70.89999999999998;59.66354556061049;4.472025468322462;2.4999999999999942;19.756470997238655;0.4205145863759929;1.4135571387264134;70.89999999999998;59.713891792558854;4.0;2.5864428612735866
2021-10-26 04:00:00;359.7420919028648;359.7420919028648;0.0;369.5186983103169;7.6468951711625985;1.9720254683224678;71.13999999999999;59.6345928398988;4.472025468322462;2.4999999999999942;18.573491434593674;0.38627783398639415;1.4258346200760936;71.13999999999999;59.691608515193195;4.0;2.5741653799239064
2021-10-26 05:00:00;222.10944867751408;222.10944867751408;0.0;238.4658944532876;4.693793527393553;1.9720254683224674;71.5;59.40368737225265;4.472025468322462;2.4999999999999947;11.613799482275962;0.23102709452622647;1.4688223127944635;71.5;59.530882877207546;4.0;2.5311776872055365
2021-10-26 06:00:00;351.1934805224083;351.1934805224083;0.0;361.5044745024126;7.093535711993489;1.9720254683224678;71.74000000000001;59.60606603197647;4.472025468322462;2.4999999999999942;18.141782325294578;0.35782614596399714;1.435770046039126;71.74000000000001;59.66857360778886;4.0;2.564229953960874
2021-10-26 07:00:00;398.13756930308705;398.13756930308705;0.0;406.0172000060341;8.708542454990415;1.9720254683224678;70.77999999999997;59.67931783581054;4.472025468322462;2.4999999999999942;20.510338917402464;0.4417821072417101;1.405488622327916;70.77999999999997;59.72610273276382;4.0;2.594511377672084
2021-10-26 08:00:00;649.7738155402751;649.7738155402751;0.0;645.6200112120966;14.91378494229563;2.0147979447171642;70.12;59.8128210455385;4.5147979447171585;2.4999999999999942;33.18266624247515;0.7680251048899746;1.2387752413063882;70.12;59.833051345152626;4.0;2.761224758693612
2021-10-26 09:00:00;603.0844209985472;603.0844209985472;0.0;601.1060423471641;14.032937737019608;2.0147979447171642;70.0;59.80110302238603;4.5147979447171585;2.4999999999999942;30.833277516845783;0.7213928480843868;1.2671872478420596;70.0;59.823496904461706;4.0;2.7328127521579404
2021-10-26 10:00:00;563.2234673616754;563.2234673616754;0.0;563.1247633766487;13.128719673665252;2.0147979447171642;70.0;59.78747905765465;4.5147979447171585;2.4999999999999942;28.826980253409726;0.6737122815331046;1.294836056353732;70.0;59.81231763894294;4.0;2.705163943646268
2021-10-26 11:00:00;425.63967334421307;425.63967334421307;0.0;432.0451351806995;10.007645849518639;2.0147979447171642;70.0;59.72107018218617;4.5147979447171585;2.4999999999999942;21.89715369969168;0.509138365244274;1.3767115782145503;70.0;59.75993879142317;4.0;2.6232884217854497
2021-10-26 12:00:00;475.795597543549;475.795597543549;0.0;479.827001966319;11.145446158911705;2.0147979447171642;70.0;59.74966792277337;4.5147979447171585;2.4999999999999942;24.42435751426557;0.5691334898846281;1.3492994680076449;70.0;59.78214545262284;4.0;2.650700531992355
2021-10-26 13:00:00;375.1051677837425;375.1051677837425;0.0;383.9050610817394;8.861225022363673;2.0147979447171642;70.0;59.684725679176836;4.5147979447171585;2.4999999999999942;19.34915238086826;0.4486903920858164;1.4015032448824707;70.0;59.73247226969204;4.0;2.5984967551175293
2021-10-26 14:00:00;286.34615705065914;286.34615705065914;0.0;299.3476629076695;6.847509989892694;2.014797944717164;70.0;59.591361943471725;4.5147979447171585;2.4999999999999947;14.867362042465183;0.342519326615621;1.4381712998404823;70.0;59.66526023414349;4.0;2.5618287001595177
2021-10-26 15:00:00;275.15968844423315;275.15968844423315;0.0;288.68953118877135;6.593698387912227;2.014797944717164;70.0;59.57556160136147;4.5147979447171585;2.4999999999999947;14.301665244076979;0.329138383306499;1.442170003774255;70.0;59.65432607027191;4.0;2.557829996225745
2021-10-26 16:00:00;227.50728614917375;227.50728614917375;0.0;243.3211245736795;5.415827924662603;2.014797944717164;70.18;59.4829095652849;4.5147979447171585;2.4999999999999947;11.888552856904063;0.2673260334895019;1.4590712768288476;70.18;59.591402301064875;4.0;2.5409287231711524
2021-10-26 17:00:00;196.24379310064683;196.24379310064683;0.0;213.53990531595989;4.691516402932065;2.014797944717164;70.24000000000001;59.402814273171316;4.5147979447171585;2.4999999999999947;10.30154558815962;0.2292396282294863;1.4678992889070592;70.24000000000001;59.54050197470036;4.0;2.5321007110929408
2021-10-26 18:00:00;181.96924158455727;181.96924158455727;0.0;199.9687280112956;4.300402059862885;2.014797944717164;70.42000000000002;59.34856964426035;4.5147979447171585;2.4999999999999947;9.577715967718921;0.2088930488669164;1.4725766946263996;70.42000000000002;59.50336789514034;4.0;2.5274233053736004
2021-10-26 19:00:00;200.99437856778636;200.99437856778636;0.0;218.12117143751257;4.688211387684326;2.014797944717164;70.48000000000002;59.40251053707743;4.5147979447171585;2.4999999999999947;10.542738635302607;0.2294121162293481;1.4681392631365644;70.48000000000002;59.5382245314421;4.0;2.5318607368634356
2021-10-26 20:00:00;220.49742481719935;220.49742481719935;0.0;236.72280317132078;5.081808677481914;2.014797944717164;70.53999999999996;59.44895431907992;4.5147979447171585;2.4999999999999947;11.532750980854152;0.25023994354747864;1.4635732920141282;70.53999999999996;59.56695927855105;4.0;2.5364267079858718
2021-10-26 21:00:00;238.52278252799067;238.52278252799067;0.0;253.92544514944765;5.408911434415912;2.014797944717164;70.65999999999997;59.48243866360775;4.5147979447171585;2.4999999999999947;12.446527720153753;0.2676494682621511;1.4595836238394622;70.65999999999997;59.58783535035303;4.0;2.540416376160538
2021-10-26 22:00:00;205.67169022309326;205.67169022309326;0.0;222.71005198084347;4.533042136636572;2.014797944717164;71.07999999999998;59.38229209121664;4.5147979447171585;2.4999999999999947;10.77983231702287;0.22203859946700522;1.4703191788726442;71.07999999999998;59.520628123626295;4.0;2.529680821127356
2021-10-26 23:00:00;251.5410964302288;251.5410964302288;0.0;266.55030150599936;5.194054755678682;2.014797944717164;71.68;59.46134607994986;4.5147979447171585;2.4999999999999947;13.105242805801545;0.25760828680096504;1.4630443129680057;71.68;59.56743970587388;4.0;2.5369556870319943
2021-10-27 00:00:00;576.4027620142709;576.4027620142709;0.0;576.1101763172818;10.943783703253208;1.9715321929962313;72.27999999999997;59.74602698675619;4.471532192996226;2.4999999999999947;29.521368933126283;0.5614633453219445;1.367749585718673;72.27999999999997;59.76111087999931;4.0;2.632250414281327
2021-10-27 01:00:00;524.2034668756983;524.2034668756983;0.0;526.4885886993658;9.606092589122175;1.9236751562048235;72.75999999999999;59.71052908164228;4.423675156204817;2.499999999999994;26.89205335731393;0.4914088086234065;1.3967949716107277;72.75999999999999;59.73038039485698;4.0;2.6032050283892723
2021-10-27 02:00:00;460.07187429868094;460.07187429868094;0.0;465.4685359020324;8.272794121784372;1.8771138661973037;73.06;59.663577914552036;4.377113866197298;2.4999999999999947;23.66000164530501;0.42138224233632854;1.4219946488818471;73.06;59.69129776461642;4.0;2.578005351118153
2021-10-27 03:00:00;373.5897547976891;373.5897547976891;0.0;383.09474957910294;6.770779982979541;1.8771138661973037;73.06;59.588430130152744;4.377113866197298;2.4999999999999947;19.297185309325737;0.34217281556387624;1.445901933033495;73.06;59.63237594044307;4.0;2.554098066966505
2021-10-27 04:00:00;450.01413718289234;450.01413718289234;0.0;455.8887761872546;8.09811721116227;1.8771138661973037;73.06;59.65627369166316;4.377113866197298;2.4999999999999947;23.152918245141507;0.41217030816812755;1.425004841052989;73.06;59.68543256287177;4.0;2.574995158947011
2021-10-27 05:00:00;479.7367330680811;479.7367330680811;0.0;484.211386926244;8.575153638223794;1.8771138661973037;73.12;59.67552654535183;4.377113866197298;2.4999999999999947;24.651234314442732;0.4373839686187866;1.416682597386833;73.12;59.700803311164975;4.0;2.583317402613167
2021-10-27 06:00:00;478.30328145457617;478.30328145457617;0.0;482.841952996941;8.589426812091434;1.8771138661973037;73.06;59.67582754284109;4.377113866197298;2.4999999999999947;24.570855763265264;0.43808048375786407;1.4145509651780408;73.06;59.70582429471585;4.0;2.585449034821959
2021-10-27 07:00:00;511.11759385408084;511.11759385408084;0.0;514.075329828488;9.201355498742682;1.8771138661973037;73.0;59.697732951288856;4.377113866197298;2.4999999999999947;26.232664484716995;0.47029590895664414;1.4049336986377177;73.0;59.71927104316575;4.0;2.5950663013622823
2021-10-27 08:00:00;773.8704700049358;773.8704700049358;0.0;764.3481858486242;13.849175659713293;1.8771138661973037;72.94;59.79931439033686;4.377113866197298;2.4999999999999947;39.46277372591533;0.7153650543961975;1.296681356026653;72.94;59.80558918634779;4.0;2.703318643973347
2021-10-27 09:00:00;755.4134842418752;755.4134842418752;0.0;746.7444462699057;13.65184829429256;1.8771138661973037;72.82;59.796393752832614;4.377113866197298;2.4999999999999947;38.53398069502946;0.7048398176461306;1.3018570375513527;72.82;59.80320231257622;4.0;2.6981429624486473
2021-10-27 10:00:00;717.017023899444;717.017023899444;0.0;710.1202340736677;13.219155021566017;1.8771138661973037;72.57999999999998;59.789753881229046;4.377113866197298;2.4999999999999947;36.60156679534208;0.6817773178922306;1.3129938581739262;72.57999999999998;59.79773439495199;4.0;2.687006141826074
2021-10-27 11:00:00;583.4323632242307;583.4323632242307;0.0;582.8549793831138;10.862286731736269;1.8771138661973037;72.51999999999998;59.74414547521013;4.377113866197298;2.4999999999999947;29.87525452114298;0.5574166149703353;1.3698162943259335;72.51999999999998;59.7590674276081;4.0;2.6301837056740665
2021-10-27 12:00:00;471.8779994077159;471.8779994077159;0.0;476.52349271569415;9.101584235411012;1.8771138661973037;72.15999999999997;59.69426090210828;4.377113866197298;2.4999999999999947;24.25556893506876;0.46418369055310776;1.4061823333679748;72.15999999999997;59.71851276495909;4.0;2.593817666632025
2021-10-27 13:00:00;455.2773257811187;455.2773257811187;0.0;460.83837349538817;8.380882494316754;1.8771138661973037;72.75999999999999;59.66789158120133;4.377113866197298;2.4999999999999947;23.418426540863393;0.4267947512609667;1.4198907440823905;72.75999999999999;59.695603527013986;4.0;2.5801092559176095
2021-10-27 14:00:00;423.0493079262262;423.0493079262262;0.0;430.1158643305235;7.881634637687961;1.8771138661973037;72.63999999999999;59.646687846627174;4.377113866197298;2.4999999999999947;21.793283418387666;0.40034797627928564;1.4283641311362825;72.63999999999999;59.679082718484324;4.0;2.5716358688637175
2021-10-27 15:00:00;363.64016539282295;363.64016539282295;0.0;373.5917911770291;6.6586780247566955;1.8771138661973037;72.94;59.581428502773804;4.377113866197298;2.4999999999999947;18.79486501545679;0.3361485891756793;1.4474344227277673;72.94;59.62753044063999;4.0;2.5525655772722327
2021-10-27 16:00:00;368.8673047540751;368.8673047540751;0.0;378.6607336358447;6.5397150581516215;1.8320081615947261;73.36000000000001;59.57387679269533;4.332008161594721;2.4999999999999947;19.058575006345063;0.3302611028726714;1.4493548265843823;73.36000000000001;59.620095680595;4.0;2.5506451734156177
2021-10-27 17:00:00;285.84591200260195;285.84591200260195;0.0;299.61367450420335;5.062544554568653;1.7915794341002473;73.53999999999996;59.44894590679888;4.291579434100242;2.4999999999999942;14.861534914619703;0.2525265490188579;1.4678857357336135;73.53999999999996;59.52776759233802;4.0;2.5321142642663865
2021-10-27 18:00:00;259.3497228265998;259.3497228265998;0.0;274.36995299317255;4.618574434114357;1.791579434100247;73.53999999999996;59.395769953263596;4.291579434100242;2.4999999999999947;13.519357149047721;0.22911886350084454;1.4725770366870683;73.53999999999996;59.49098408697711;4.0;2.5274229633129317
2021-10-27 19:00:00;267.82129351552567;267.82129351552567;0.0;282.44124799917546;4.760527178205567;1.791579434100247;73.53999999999996;59.41385100999918;4.291579434100242;2.4999999999999947;13.948675407361243;0.23660295342837265;1.4711198169050244;73.53999999999996;59.50334853768305;4.0;2.5288801830949756
2021-10-27 20:00:00;220.11012838023484;220.11012838023484;0.0;236.99318579077843;3.9437493548794307;1.791579434100247;73.60000000000002;59.29205496591976;4.291579434100242;2.4999999999999947;11.52793921553651;0.19359531415373887;1.4789790338680322;73.60000000000002;59.42224242219561;4.0;2.521020966131968
2021-10-27 21:00:00;267.0282103020943;267.0282103020943;0.0;281.72429356442115;4.6856419090000045;1.791579434100247;73.72000000000003;59.40452006018768;4.291579434100242;2.4999999999999947;13.90836167019969;0.23280738688856972;1.4719745163728821;73.72000000000003;59.49573191452947;4.0;2.528025483627118
2021-10-27 22:00:00;278.3837199489524;278.3837199489524;0.0;292.6075278420801;4.770254332915152;1.751007595941636;74.01999999999998;59.41523175330485;4.25100759594163;2.499999999999994;14.48336446225777;0.23751417997269153;1.4712303103445183;74.01999999999998;59.50120322560167;4.0;2.5287696896554817
2021-10-27 23:00:00;315.9109756390451;315.9109756390451;0.0;328.3450707055695;5.400363960545729;1.751007595941636;73.96000000000004;59.48367981895427;4.25100759594163;2.499999999999994;16.382408089179727;0.27069050297418884;1.4642508811280024;73.96000000000004;59.550283694073585;4.0;2.5357491188719976
2021-10-28 00:00:00;673.7009120042502;673.7009120042502;0.0;669.1330863804959;11.16556673454121;1.751007595941636;74.01999999999998;59.75136453286245;4.25100759594163;2.499999999999994;34.42418400176453;0.5747948180694108;1.3661137822537381;74.01999999999998;59.76059120145953;4.0;2.633886217746262
2021-10-28 01:00:00;588.9515879195544;588.9515879195544;0.0;588.4636238733489;9.630613915775822;1.751007595941636;74.25999999999999;59.71156229272174;4.25100759594163;2.499999999999994;30.15599389542939;0.4940305367169134;1.3981536717838137;74.25999999999999;59.72648837894599;4.0;2.6018463282161863
2021-10-28 02:00:00;498.8379986827525;498.8379986827525;0.0;502.6274441737337;8.231854060877668;1.751007595941636;74.19999999999999;59.66218141032169;4.25100759594163;2.499999999999994;25.616637285890835;0.42020857089658376;1.423992379424559;74.19999999999999;59.68530473624111;4.0;2.576007620575441
2021-10-28 03:00:00;375.9632255769839;375.9632255769839;0.0;385.6217318807965;6.217136210815219;1.751007595941636;74.32;59.55199509331368;4.25100759594163;2.499999999999994;19.419099877816734;0.31404802863544823;1.4545664895144212;74.32;59.5974264207494;4.0;2.5454335104855788
2021-10-28 04:00:00;485.17440199108626;485.17440199108626;0.0;489.62657508604525;7.980113957564035;1.751007595941636;74.25999999999999;59.65146726565621;4.25100759594163;2.499999999999994;24.92798114251809;0.40697907117232107;1.4282745675917812;74.25999999999999;59.67636652650282;4.0;2.571725432408219
2021-10-28 05:00:00;520.0946512502157;520.0946512502157;0.0;522.897529584147;8.499947799436724;1.751007595941636;74.32;59.67292042452311;4.25100759594163;2.499999999999994;26.687695059104943;0.43444328811229993;1.4193976463638682;74.32;59.693895090149965;4.0;2.5806023536361318
2021-10-28 06:00:00;508.0649708596926;508.0649708596926;0.0;511.4075317899405;8.450220152533243;1.751007595941636;74.07999999999998;59.67047032535345;4.25100759594163;2.499999999999994;26.06513071997168;0.4316287064855752;1.416603922812897;74.07999999999998;59.701939848983216;4.0;2.583396077187103
2021-10-28 07:00:00;550.8809980384855;550.8809980384855;0.0;552.184701034401;9.101312818463601;1.751007595941636;74.13999999999999;59.69455125126359;4.25100759594163;2.499999999999994;28.23529430007427;0.4660173707545914;1.4075401163313876;74.13999999999999;59.71416624152937;4.0;2.5924598836686124
2021-10-28 08:00:00;851.9314303718519;851.9314303718519;0.0;838.8441761318721;14.354794092527351;1.751007595941636;73.72000000000003;59.806543453459085;4.25100759594163;2.499999999999994;43.39430295007383;0.7427527222263557;1.285686034264152;73.72000000000003;59.80961423674728;4.0;2.714313965735848
2021-10-28 09:00:00;834.0060048844919;834.0060048844919;0.0;821.7028516031747;14.436087036587173;1.751007595941636;73.36000000000001;59.80760622458496;4.25100759594163;2.499999999999994;42.49254634912164;0.74671769339714;1.282834261772353;73.36000000000001;59.811006813245285;4.0;2.717165738227647
2021-10-28 10:00:00;787.1148582568633;787.1148582568633;0.0;776.9587010176572;14.081309165367374;1.751007595941636;72.94;59.802715338716894;4.25100759594163;2.499999999999994;40.13323871419002;0.727608153066475;1.2920469753460209;72.94;59.807199072857145;4.0;2.707953024653979
2021-10-28 11:00:00;628.5360661514401;628.5360661514401;0.0;625.8273499999273;11.623908549427982;1.751007595941636;72.57999999999998;59.76103198497054;4.25100759594163;2.499999999999994;32.15044890114327;0.5976449918145308;1.3537949979332118;72.57999999999998;59.771612260072175;4.0;2.646205002066788
2021-10-28 12:00:00;504.810942379395;504.810942379395;0.0;507.90083070289563;9.668433870749363;1.751007595941636;72.22000000000003;59.71241388713122;4.25100759594163;2.499999999999994;25.91851772650972;0.49414144039831465;1.3958969626798297;72.22000000000003;59.73151968919137;4.0;2.6041030373201703
2021-10-28 13:00:00;491.42061762156226;491.42061762156226;0.0;495.1849442596347;9.283873651939764;1.751007595941636;72.39999999999998;59.70043281232711;4.25100759594163;2.499999999999994;25.24364635895188;0.4740513752330241;1.4036140022726702;72.39999999999998;59.721222331077115;4.0;2.59638599772733
2021-10-28 14:00:00;454.6460230971352;454.6460230971352;0.0;460.17023576762944;8.569960020576023;1.751007595941636;72.46000000000004;59.67530303684299;4.25100759594163;2.499999999999994;23.389861251903678;0.4364646515712816;1.4169283181328565;72.46000000000004;59.700628619664826;4.0;2.5830716818671435
2021-10-28 15:00:00;395.6973630845187;395.6973630845187;0.0;404.04694770118533;7.425795968439773;1.751007595941636;72.57999999999998;59.62493705140395;4.25100759594163;2.499999999999994;20.416244875957936;0.37624976521983594;1.436182461989726;72.57999999999998;59.66036221122505;4.0;2.563817538010274
2021-10-28 16:00:00;399.0156651382091;399.0156651382091;0.0;407.25893026638147;7.346449478292491;1.751007595941636;72.82;59.62091488348142;4.25100759594163;2.499999999999994;20.583579972560287;0.3723022351609415;1.4375781325586283;72.82;59.656360592085775;4.0;2.5624218674413717
2021-10-28 17:00:00;310.82690820542723;310.82690820542723;0.0;323.3064478566786;5.680629449185516;1.751007595941636;73.06;59.50908519931738;4.25100759594163;2.499999999999994;16.12834730744262;0.2846879952349363;1.4607248727902005;73.06;59.57125879375684;4.0;2.5392751272097995
2021-10-28 18:00:00;277.95619845004774;277.95619845004774;0.0;292.01753219728414;5.063591027783832;1.751007595941636;73.18;59.44903644567711;4.25100759594163;2.499999999999994;14.464565133013659;0.2522636502040641;1.4679148557669737;73.18;59.527838555007634;4.0;2.5320851442330263
2021-10-28 19:00:00;285.6858902927617;285.6858902927617;0.0;299.4072789003101;5.150226662094782;1.751007595941636;73.30000000000001;59.45838641008055;4.25100759594163;2.499999999999994;14.85591068141835;0.2569394991300876;1.4670206845242486;73.30000000000001;59.53364020405809;4.0;2.5329793154757514
2021-10-28 20:00:00;238.56600113035893;238.56600113035893;0.0;254.53919537123372;4.308008404608371;1.751007595941636;73.42000000000002;59.352114184908714;4.25100759594163;2.499999999999994;12.467295157347303;0.21264234728780773;1.475725637611622;73.42000000000002;59.460392956749445;4.0;2.524274362388378
2021-10-28 21:00:00;289.5507362141187;289.5507362141187;0.0;303.11497146535436;5.169974995028627;1.751007595941636;73.42000000000002;59.46050670057929;4.25100759594163;2.499999999999994;15.05149392701409;0.2580868519225382;1.4668606180435186;73.42000000000002;59.534406822564335;4.0;2.5331393819564814
2021-10-28 22:00:00;302.4335559519752;302.4335559519752;0.0;315.38784278888414;5.38775360625341;1.751007595941636;73.42000000000002;59.482402067903536;4.25100759594163;2.499999999999994;15.703494571273424;0.269569766569905;1.4643884666780203;73.42000000000002;59.55001997052574;4.0;2.5356115333219797
2021-10-28 23:00:00;340.1450828209735;340.1450828209735;0.0;351.33771766111755;5.972276807966885;1.751007595941636;73.53999999999996;59.533308711550035;4.25100759594163;2.499999999999994;17.610299883886714;0.30049638747232527;1.4573533430929748;73.53999999999996;59.58665906618023;4.0;2.542646656907025
2021-10-29 00:00:00;724.7946067514572;724.7946067514572;0.0;717.7078535644234;12.360948297501468;1.751007595941636;73.60000000000002;59.7755895935764;4.25100759594163;2.499999999999994;37.00508075463966;0.637484701969689;1.34073905900659;73.60000000000002;59.77890988476088;4.0;2.65926094099341
2021-10-29 01:00:00;636.9026661324069;636.9026661324069;0.0;634.0390142897843;10.707158520280275;1.751007595941636;73.84000000000003;59.740865315194355;4.25100759594163;2.499999999999994;32.579575116998996;0.5504662531912966;1.378093697975498;73.84000000000003;59.74823388436158;4.0;2.621906302024502
2021-10-29 02:00:00;541.7061412113934;541.7061412113934;0.0;543.3725922109357;9.147173253116241;1.751007595941636;73.84000000000003;59.69634893568741;4.25100759594163;2.499999999999994;27.78416220493814;0.46818920023387006;1.4088220210020177;73.84000000000003;59.710505530334785;4.0;2.5911779789979823
2021-10-29 03:00:00;421.1803193081767;421.1803193081767;0.0;428.5422485931209;7.265864859067526;1.751007595941636;73.65999999999997;59.617092418899915;4.25100759594163;2.499999999999994;21.70810819422606;0.368817137407596;1.4403083178750515;73.65999999999997;59.646016741436256;4.0;2.5596916821249485
2021-10-29 04:00:00;526.9804854360451;526.9804854360451;0.0;529.3228622079636;8.983319978883614;1.751007595941636;73.72000000000003;59.69074876516646;4.25100759594163;2.499999999999994;27.04228917522102;0.4594456503934162;1.4117683518607516;73.72000000000003;59.70606761365309;4.0;2.5882316481392484
2021-10-29 05:00:00;567.2615804701816;567.2615804701816;0.0;567.7419343595909;9.484149087885719;1.751007595941636;73.96000000000004;59.70709762727569;4.25100759594163;2.499999999999994;29.066034006094217;0.48606200599644;1.4012413245692947;73.96000000000004;59.722136925353595;4.0;2.5987586754307053
2021-10-29 06:00:00;559.2601062100258;559.2601062100258;0.0;560.1184737820853;9.43484178880125;1.751007595941636;73.84000000000003;59.70499441517069;4.25100759594163;2.499999999999994;28.642085896175757;0.4833608518146777;1.3967620635997458;73.84000000000003;59.731401350788644;4.0;2.6032379364002542
