Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-10-29 07:00:00;605.2968090492022;605.2968090492022;0.0;603.9733430587756;10.102072870562203;1.751007595941636;73.96000000000004;59.724983210742494;4.25100759594163;2.499999999999994;30.97469157876116;0.5186527544943875;1.3870895066735187;73.96000000000004;59.74060850450667;4.0;2.6129104933264813
2021-10-29 08:00:00;940.501801596183;940.501801596183;0.0;923.211826837754;15.750141011978853;1.751007595941636;73.77999999999997;59.82378592191043;4.25100759594163;2.499999999999994;47.8547463730804;0.8164021444262393;1.2472155825510018;73.77999999999997;59.823658374154036;4.0;2.752784417448998
2021-10-29 09:00:00;926.9765754346802;926.9765754346802;0.0;910.2918965099094;15.732474070983482;1.751007595941636;73.60000000000002;59.8236438555183;4.25100759594163;2.499999999999994;47.17883566513387;0.8153115109015978;1.2498048018974197;73.60000000000002;59.822375177403956;4.0;2.7501951981025803
2021-10-29 10:00:00;890.3362775180251;890.3362775180251;0.0;875.3702328632153;15.255690715611893;1.751007595941636;73.48000000000002;59.818115533388266;4.25100759594163;2.499999999999994;45.33566080361047;0.7900560439691133;1.263723365245092;73.48000000000002;59.81741867347506;4.0;2.736276634754908
2021-10-29 11:00:00;719.9956534719539;719.9956534719539;0.0;713.1252122273723;12.335133376977891;1.751007595941636;73.53999999999996;59.775112989220645;4.25100759594163;2.499999999999994;36.76352468088589;0.6360700294996523;1.3412738639954056;73.53999999999996;59.77859047564118;4.0;2.6587261360045944
2021-10-29 12:00:00;547.1688844828936;547.1688844828936;0.0;548.5253393030376;9.39882271256586;1.751007595941636;73.60000000000002;59.70450742006028;4.25100759594163;2.499999999999994;28.05947043087449;0.48125605516719494;1.4039203564150458;73.60000000000002;59.71793821327748;4.0;2.5960796435849542
2021-10-29 13:00:00;514.5003842070843;514.5003842070843;0.0;517.4866995310911;8.626974048652205;1.751007595941636;73.96000000000004;59.67792169060448;4.25100759594163;2.499999999999994;26.413311447961917;0.4408532103061756;1.418312009508727;73.96000000000004;59.694744511175315;4.0;2.581687990491273
2021-10-29 14:00:00;471.40301041295663;471.40301041295663;0.0;476.43988887016997;7.926786705556361;1.751007595941636;73.96000000000004;59.64927448254713;4.25100759594163;2.499999999999994;24.240982821153924;0.4039249276923784;1.430159427522253;73.96000000000004;59.67105128510218;4.0;2.569840572477747
2021-10-29 15:00:00;387.36744988853536;387.36744988853536;0.0;396.47720999701454;6.397767326924892;1.751007595941636;74.32;59.56495642154772;4.25100759594163;2.499999999999994;20.00115536784282;0.3235741575744229;1.4529165207537842;74.32;59.602570508149824;4.0;2.547083479246216
2021-10-29 16:00:00;477.7942041219055;477.7942041219055;0.0;482.67816529075145;7.639209474687988;1.751007595941636;74.68;59.63611711276343;4.25100759594163;2.499999999999994;24.562853868963888;0.38932164006126335;1.4351289286324413;74.68;59.6582340912023;4.0;2.5648710713675587
2021-10-29 17:00:00;409.43434168091943;409.43434168091943;0.0;417.60946996878937;6.50394421072375;1.7075749849223096;74.86000000000001;59.57222646419649;4.207574984922303;2.4999999999999933;21.114741322649618;0.3295787329919113;1.4517420843081457;74.86000000000001;59.60622644216852;4.0;2.5482579156918543
2021-10-29 18:00:00;342.8018288910007;342.8018288910007;0.0;354.19539425095616;5.400510483056599;1.7075749849223096;75.10000000000002;59.484395328738;4.207574984922303;2.4999999999999933;17.74942774853232;0.27155631427722743;1.465511322599744;75.10000000000002;59.5376506689264;4.0;2.534488677400256
2021-10-29 19:00:00;341.89690312683524;341.89690312683524;0.0;353.3497822471701;5.365802514308947;1.7075749849223096;75.15999999999997;59.480910001683924;4.207574984922303;2.4999999999999933;17.700216393865553;0.26976753791048225;1.465589551790511;75.15999999999997;59.53789339192798;4.0;2.534410448209489
2021-10-29 20:00:00;427.0565553344618;427.0565553344618;0.0;434.49769372974544;6.562565390841721;1.6667802994482752;75.34000000000003;59.57606841544225;4.166780299448269;2.499999999999994;22.00084413924947;0.3330073012782525;1.450785925070318;75.34000000000003;59.609725608046574;4.0;2.549214074929682
2021-10-29 21:00:00;407.05923591070194;407.05923591070194;0.0;415.5508004006309;6.078304359057417;1.6667802994482752;75.82;59.542324365902914;4.166780299448269;2.499999999999994;20.994344468336;0.3077831615775426;1.457670564614431;75.82;59.57917181686838;4.0;2.542329435385569
2021-10-29 22:00:00;348.41571525696924;348.41571525696924;0.0;359.7342506282745;5.179211853345733;1.6252946928124885;76.0;59.46253938250834;4.125294692812482;2.499999999999994;18.03260358255366;0.2604782560234519;1.4682801007046633;76.0;59.51694644685199;4.0;2.5317198992953367
2021-10-29 23:00:00;408.00927821878906;408.00927821878906;0.0;416.55718322908774;5.9140273862030615;1.6252946928124885;76.30000000000001;59.5296546423524;4.125294692812482;2.499999999999994;21.042028824811915;0.2994167950060096;1.4598799448770925;76.30000000000001;59.5674487650237;4.0;2.5401200551229075
2021-10-30 00:00:00;746.0633557446891;746.0633557446891;0.0;738.8290203741311;9.534422629992719;1.5788835424561807;78.15999999999997;59.70983491456735;4.0788835424561745;2.499999999999994;38.09442811365239;0.49142086012734315;1.4085650089179738;78.15999999999997;59.70310761356029;4.0;2.5914349910820262
2021-10-30 01:00:00;442.8427785923544;442.8427785923544;0.0;449.9792340035548;5.943155277882002;1.5788835424561807;77.56;59.53289018230555;4.0788835424561745;2.499999999999994;22.81458070676137;0.30166073025931217;1.4613276375501165;77.56;59.55287318322837;4.0;2.5386723624498835
2021-10-30 02:00:00;617.9943830841257;617.9943830841257;0.0;616.9843044273897;7.732327486924935;1.5353056557510758;78.63999999999999;59.64170678077613;4.03530565575107;2.499999999999994;31.644190605214714;0.39658140073061854;1.4379221778744489;78.63999999999999;59.64180421321004;4.0;2.562077822125551
2021-10-30 03:00:00;582.0844659779342;582.0844659779342;0.0;582.8412905366827;7.203403170457476;1.5353056557510758;78.88;59.615253524168054;4.03530565575107;2.499999999999994;29.83445797287887;0.36878881602892;1.4454927020102701;78.88;59.61845500255646;4.0;2.55450729798973
2021-10-30 04:00:00;486.03266964165243;486.03266964165243;0.0;491.44471870918494;5.956023419031428;1.4945999374132812;79.18;59.534233172115535;3.994599937413275;2.499999999999994;24.992438309122054;0.3031172009579683;1.4615861402380004;79.18;59.548713715405086;4.0;2.5384138597619996
2021-10-30 05:00:00;647.6034878080584;647.6034878080584;0.0;645.3762020215688;7.745598616626799;1.4945999374132812;79.48000000000002;59.641507446115895;3.994599937413275;2.499999999999994;33.10584165571487;0.39766186876004483;1.433776789658452;79.48000000000002;59.658277399493386;4.0;2.566223210341548
2021-10-30 06:00:00;745.3451533887859;745.3451533887859;0.0;738.3385256066942;9.106396189054811;1.4945999374132812;79.0;59.69544928645814;3.994599937413275;2.499999999999994;38.0308620066778;0.4692427306653148;1.4113789650844017;79.0;59.703020946944605;4.0;2.5886210349155983
2021-10-30 07:00:00;814.7030142983913;814.7030142983913;0.0;804.2330983061345;10.32348512362414;1.4945999374132812;78.27999999999997;59.73160585478246;3.994599937413275;2.499999999999994;41.52584840691308;0.5331100310287548;1.3887016406951367;78.27999999999997;59.733909722029864;4.0;2.6112983593048633
2021-10-30 08:00:00;1161.9139855313174;1161.9139855313174;0.0;1134.701996546286;15.385316380343975;1.598318818439771;77.38;59.81993588718194;4.098318818439765;2.499999999999994;58.99698934992927;0.799683121397937;1.2657901291334697;77.38;59.81441451956863;4.0;2.7342098708665303
2021-10-30 09:00:00;909.9744023993736;909.9744023993736;0.0;894.6716042597511;12.529623904084088;1.598318818439771;76.77999999999997;59.77892716142577;4.098318818439765;2.499999999999994;46.32762108186194;0.6486806479570788;1.3413778667031933;76.77999999999997;59.77566048931715;4.0;2.6586221332968067
2021-10-30 10:00:00;703.9140096341006;703.9140096341006;0.0;698.1207548194712;10.781466675191737;1.598318818439771;75.15999999999997;59.74287426510887;4.098318818439765;2.499999999999994;35.95609320971611;0.5554105566415183;1.3783367074408184;75.15999999999997;59.746222801545514;4.0;2.6216632925591816
2021-10-30 11:00:00;833.1794139898643;833.1794139898643;0.0;821.3292277774829;12.279305760308727;1.598318818439771;75.69999999999999;59.774459756970714;4.098318818439765;2.499999999999994;42.468269578232615;0.634793689993192;1.3476359114726568;75.69999999999999;59.77121413442137;4.0;2.652364088527343
2021-10-30 12:00:00;719.5290551686345;719.5290551686345;0.0;713.0334775683339;10.84411392498809;1.598318818439771;75.39999999999998;59.744513826961224;4.098318818439765;2.499999999999994;36.74779562770974;0.5588835636368564;1.3787676047628543;75.39999999999998;59.74472631021973;4.0;2.6212323952371457
2021-10-30 13:00:00;250.61057615661485;250.61057615661485;0.0;266.41774583891987;3.968814993451628;1.598318818439771;75.27999999999997;59.29719487227908;4.098318818439765;2.499999999999994;13.072899950118192;0.19618679087387494;1.4791625972300246;75.27999999999997;59.41453213463461;4.0;2.5208374027699754
2021-10-30 14:00:00;210.66592198281103;210.66592198281103;0.0;228.41954119801613;3.3116345726128666;1.598318818439771;75.57999999999998;59.157413553743424;4.098318818439765;2.499999999999994;11.041111775096331;0.1617411615176578;1.4844590671379234;75.57999999999998;59.32664734529743;4.0;2.5155409328620766
2021-10-30 15:00:00;294.17238144104186;294.17238144104186;0.0;308.1119606445101;4.361737080533018;1.598318818439771;76.18;59.36101497748223;4.098318818439765;2.499999999999994;15.279913679804144;0.21747888692478884;1.4758644868986792;76.18;59.451595982897345;4.0;2.524135513101321
2021-10-30 16:00:00;351.269577764216;351.269577764216;0.0;362.6182818564881;4.9971118954001295;1.598318818439771;76.72000000000003;59.44248291342427;4.098318818439765;2.499999999999994;18.163917970237577;0.25130318227906306;1.46928450852112;76.72000000000003;59.51073772705507;4.0;2.53071549147888
2021-10-30 17:00:00;302.528714418306;302.528714418306;0.0;316.33180835743354;4.187505484143575;1.5572483382025997;77.32;59.333851083143315;4.057248338202594;2.4999999999999947;15.686458168656857;0.20893559622025185;1.4766723129381147;77.32;59.44429542833768;4.0;2.5233276870618853
2021-10-30 18:00:00;508.4265964551839;508.4265964551839;0.0;512.5537113298153;6.632639111291233;1.5572483382025997;77.98000000000002;59.58059730554038;4.057248338202594;2.4999999999999947;26.089916972833453;0.33824570925109765;1.4489804091747693;77.98000000000002;59.61499248139654;4.0;2.5510195908252307
2021-10-30 19:00:00;389.3355295981395;389.3355295981395;0.0;399.18935118467067;5.080313239007728;1.5140984663569865;78.15999999999997;59.451491460482885;4.014098466356981;2.4999999999999947;20.075083089504425;0.2564495352305264;1.4678127848529696;78.15999999999997;59.52170656858226;4.0;2.5321872151470304
2021-10-30 20:00:00;375.8475195568983;375.8475195568983;0.0;386.39280012964093;4.848474476285603;1.5140984663569865;78.39999999999998;59.425312973157645;4.014098466356981;2.4999999999999947;19.395166118262303;0.24433607210636718;1.4705417785034465;78.39999999999998;59.500225378043865;4.0;2.5294582214965535
2021-10-30 21:00:00;592.1969455223132;592.1969455223132;0.0;592.3548058454;7.588427357084809;1.5140984663569865;78.22000000000003;59.63421774263384;4.014098466356981;2.4999999999999947;30.32620377680823;0.38878680135026533;1.4372457865671704;78.22000000000003;59.648061128395284;4.0;2.5627542134328296
2021-10-30 22:00:00;569.2318261643453;569.2318261643453;0.0;570.5461677445795;7.162082873632381;1.5140984663569865;78.57999999999998;59.61284644281483;4.014098466356981;2.4999999999999947;29.183108698681256;0.36646895241857624;1.4454779661370507;78.57999999999998;59.61970563368379;4.0;2.5545220338629493
2021-10-30 23:00:00;437.95469360208403;437.95469360208403;0.0;445.5634724741726;5.524641810501321;1.5140984663569865;78.69999999999999;59.49757119029357;4.014098466356981;2.4999999999999947;22.567284265281877;0.2801439843423509;1.4663944063175056;78.69999999999999;59.51999535731983;4.0;2.5336055936824944
2021-10-31 00:00:00;624.2580265882901;624.2580265882901;0.0;623.0897597894331;7.519906360724369;1.5140984663569865;79.36000000000001;59.6317350994409;4.014098466356981;2.4999999999999947;31.962970990428964;0.3857025451952246;1.4417049134900606;79.36000000000001;59.6291704190196;4.0;2.5582950865099394
2021-10-31 01:00:00;521.5285108479245;521.5285108479245;0.0;525.1906395071487;6.45580501702848;1.5140984663569865;78.94;59.57055032966258;4.014098466356981;2.4999999999999947;26.785349278582753;0.3293758878755404;1.4556894461697696;78.94;59.577732303106245;4.0;2.5443105538302304
2021-10-31 02:00:00;420.18767110919157;420.18767110919157;0.0;428.70459040884475;5.2261623403123805;1.5140984663569865;79.0;59.468934013287026;4.014098466356981;2.4999999999999947;21.673125415885863;0.26453517445806574;1.4698543993414632;79.0;59.49307443996901;4.0;2.5301456006585368
2021-10-31 03:00:00;620.7374134277812;620.7374134277812;0.0;619.7376569091068;7.478676460644626;1.5140984663569865;79.36000000000001;59.629692671577345;4.014098466356981;2.4999999999999947;31.785574737524865;0.3835273077151759;1.4422836117938824;79.36000000000001;59.62739209207683;4.0;2.5577163882061176
2021-10-31 04:00:00;1163.9204364375667;1163.9204364375667;0.0;1136.9331621644112;13.796854404778527;1.5140984663569865;79.42000000000002;59.79970366273119;4.014098466356981;2.4999999999999947;59.120896414199635;0.7169152038528614;1.3194382316108286;79.42000000000002;59.78531540621117;4.0;2.6805617683891714
2021-10-31 05:00:00;568.0359985233044;568.0359985233044;0.0;569.6388824318107;6.798743335592838;1.3362900020191741;79.54000000000002;59.59097432773132;3.8362900020191684;2.4999999999999942;29.08865309432754;0.3477322915840065;1.4465115906799713;79.54000000000002;59.62275345147083;4.0;2.5534884093200287
2021-10-31 06:00:00;710.152786763125;710.152786763125;0.0;704.8840028910815;8.578689937988862;1.3362900020191737;79.24000000000001;59.67646224411493;3.8362900020191684;2.4999999999999947;36.25413942893734;0.4415099043330315;1.4197528698712918;79.24000000000001;59.689050237478455;4.0;2.580247130128708
2021-10-31 07:00:00;625.5961120900083;625.5961120900083;0.0;624.329733451552;7.677455511285012;1.3362900020191741;79.0;59.63812466023609;3.8362900020191684;2.4999999999999942;31.99369005241398;0.39385300433770365;1.4339519581206628;79.0;59.6589129277196;4.0;2.566048041879337
2021-10-31 08:00:00;730.1564305485015;730.1564305485015;0.0;723.747351097994;9.24466034991615;1.3362900020191737;78.34000000000003;59.699964416427974;3.8362900020191684;2.4999999999999947;37.26617502476588;0.47622293321034725;1.408385098003682;78.34000000000003;59.70818242749078;4.0;2.591614901996318
2021-10-31 09:00:00;736.0610562436714;736.0610562436714;0.0;729.3197386040949;9.440585790442949;1.3362900020191737;78.10000000000002;59.70627309946292;3.8362900020191684;2.4999999999999947;37.56579991685238;0.4864396734275765;1.4051228312258748;78.10000000000002;59.71285239664422;4.0;2.594877168774125
2021-10-31 10:00:00;772.9499292363624;772.9499292363624;0.0;764.3928673398631;10.035126315626593;1.3362900020191737;77.86000000000001;59.723875349114394;3.8362900020191684;2.4999999999999947;39.426457864135635;0.5176826736099772;1.3945034673560022;77.86000000000001;59.72678374427187;4.0;2.605496532643998
2021-10-31 11:00:00;769.1209987656275;769.1209987656275;0.0;760.7203467930067;10.053756581185931;1.3362900020191737;77.74000000000001;59.724456194959146;3.8362900020191684;2.4999999999999947;39.23692509185357;0.5186027027597109;1.394790489904207;77.74000000000001;59.725969274443855;4.0;2.605209510095793
2021-10-31 12:00:00;356.81041935400526;356.81041935400526;0.0;368.04362020192406;4.864982512956494;1.3362900020191741;77.44;59.42771873320521;3.8362900020191684;2.4999999999999942;18.448057259445466;0.24472862483676458;1.4712826628464475;77.44;59.49197864159942;4.0;2.5287173371535525
2021-10-31 13:00:00;224.15290989375373;224.15290989375373;0.0;241.68589937304864;3.128920498654869;1.3362900020191737;77.5;59.10890895750589;3.8362900020191684;2.4999999999999947;11.721851600083111;0.15321456588773327;1.4861120694650927;77.5;59.28425770769172;4.0;2.5138879305349073
2021-10-31 14:00:00;661.9173244451681;661.9173244451681;0.0;658.4437982400437;9.177629980148152;1.3362900020191741;76.77999999999997;59.6979937245884;3.8362900020191684;2.4999999999999942;33.84638809827248;0.47185168921560766;1.4117515735131314;76.77999999999997;59.70119321153959;4.0;2.5882484264868686
2021-10-31 15:00:00;266.07559884367595;266.07559884367595;0.0;281.63576493800974;3.672447378709261;1.3362900020191741;77.5;59.24075007914263;3.8362900020191684;2.4999999999999942;13.846975348590215;0.18186985566895147;1.4817704281351634;77.5;59.372208121599556;4.0;2.5182295718648366
2021-10-31 16:00:00;542.3356787830932;542.3356787830932;0.0;544.9144730231286;6.922651825199789;1.3362900020191741;78.34000000000003;59.59840436988344;3.8362900020191684;2.4999999999999942;27.801217646023648;0.35372240376037234;1.4452764217154996;78.34000000000003;59.626631933973385;4.0;2.5547235782845004
2021-10-31 17:00:00;889.741005733771;889.741005733771;0.0;875.7405970832543;11.073179940367208;1.377221057269785;78.57999999999998;59.74984758713413;3.8772210572697796;2.4999999999999947;45.3023777185998;0.5728113561256967;1.373539025934;78.57999999999998;59.749576521413246;4.0;2.626460974066
2021-10-31 18:00:00;891.9247307885536;891.9247307885536;0.0;877.8776876540393;10.924161237416497;1.377221057269785;78.88;59.74640314822767;3.8772210572697796;2.4999999999999947;45.409964996788986;0.5650930142961299;1.3763146525409726;78.88;59.74704992933948;4.0;2.6236853474590274
2021-10-31 19:00:00;655.5628941118305;655.5628941118305;0.0;652.8252552965378;8.111441051497897;1.377221057269785;78.82;59.65761151593273;3.8772210572697796;2.4999999999999947;33.504205820372434;0.41666638750376955;1.427121008723057;78.82;59.67472670405584;4.0;2.572878991276943
2021-10-31 20:00:00;694.5872920264073;694.5872920264073;0.0;690.0500375000104;8.421384718160125;1.377221057269785;79.18;59.67042604336831;3.8772210572697796;2.4999999999999947;35.472421801187465;0.4331835469727781;1.4227530084734012;79.18;59.682918973745814;4.0;2.5772469915265988
2021-10-31 21:00:00;692.0783390679849;692.0783390679849;0.0;687.6278591243165;8.444260834351672;1.377221057269785;79.06;59.671574884909035;3.8772210572697796;2.4999999999999947;35.35523039461654;0.43433625560932293;1.4239209991156185;79.06;59.678905536888976;4.0;2.5760790008843815
2021-10-31 22:00:00;692.4344413334398;692.4344413334398;0.0;687.9392679586829;8.475022734290098;1.377221057269785;79.0;59.6732006585695;3.8772210572697796;2.4999999999999947;35.38814515352438;0.4359320330731805;1.4258741534438726;79.0;59.671874955647525;4.0;2.5741258465561274
2021-10-31 23:00:00;1152.894095425802;1152.894095425802;0.0;1126.393532859567;13.838653834390335;1.377221057269785;79.18;59.80030168507716;3.8772210572697796;2.4999999999999947;58.566500127260326;0.7190093445037206;1.318241792335027;79.18;59.78608683489415;4.0;2.681758207664973
2021-11-01 00:00:00;961.1768253021078;961.1768253021078;0.0;943.8862677903676;11.43007472910539;1.377221057269785;79.42000000000002;59.75828903216956;3.8772210572697796;2.4999999999999947;48.922586183258915;0.5920355533572329;1.3733423842795642;79.42000000000002;59.74510929540526;4.0;2.6266576157204358
2021-11-01 01:00:00;853.8225742313932;853.8225742313932;0.0;841.6127885610088;10.335798529328054;1.377221057269785;79.12;59.732625458223026;3.8772210572697796;2.4999999999999947;43.521067957627665;0.5341625882310871;1.3949557546127531;79.12;59.721114219089486;4.0;2.605044245387247
2021-11-01 02:00:00;923.706606914333;923.706606914333;0.0;908.220042747284;10.958929232984719;1.377221057269785;79.48000000000002;59.747883593050005;3.8772210572697796;2.4999999999999947;47.03741789517388;0.5672033928273464;1.3830048997869406;79.48000000000002;59.73508070868388;4.0;2.6169951002130594
2021-11-01 03:00:00;855.2187455106961;855.2187455106961;0.0;843.0208987036751;10.130805947873116;1.377221057269785;79.54000000000002;59.727236570427806;3.8772210572697796;2.4999999999999947;43.591199068157465;0.5235357881457101;1.3990296702375185;79.54000000000002;59.715458572277726;4.0;2.6009703297624815
2021-11-01 04:00:00;788.1270553863617;788.1270553863617;0.0;779.1442667264455;9.352387188544814;1.377221057269785;79.54000000000002;59.704364888143914;3.8772210572697796;2.4999999999999947;40.21444450329513;0.4824645405243822;1.4129814861131011;79.54000000000002;59.69425604444831;4.0;2.587018513886899
2021-11-01 05:00:00;866.6395736414986;866.6395736414986;0.0;853.9034424416465;10.326462383307627;1.377221057269785;79.42000000000002;59.73171412901951;3.8772210572697796;2.4999999999999947;44.136514429216405;0.5338054622580545;1.3887088013722484;79.42000000000002;59.73362611527938;4.0;2.6112911986277516
2021-11-01 06:00:00;815.6074782011532;815.6074782011532;0.0;805.374371896205;9.583372188221455;1.377221057269785;79.72000000000003;59.71077996072103;3.8772210572697796;2.4999999999999947;41.566891759212254;0.4947297319173897;1.4029549789153366;79.72000000000003;59.715382626526264;4.0;2.5970450210846634
2021-11-01 07:00:00;671.3264164746014;671.3264164746014;0.0;667.9282700332219;8.096069497238847;1.377221057269785;79.30000000000001;59.657068261538825;3.8772210572697796;2.4999999999999947;34.29965124728925;0.41607359029836233;1.4279367916518653;79.30000000000001;59.67226149237018;4.0;2.5720632083481347
2021-11-01 08:00:00;868.6052765907855;868.6052765907855;0.0;855.6037371218483;10.850167024664543;1.377221057269785;78.51999999999998;59.74469681414877;3.8772210572697796;2.4999999999999947;44.23912856406563;0.561015943316669;1.3782719636626624;78.51999999999998;59.74490817940699;4.0;2.6217280363373376
2021-11-01 09:00:00;933.9585770575338;933.9585770575338;0.0;917.7752761754285;11.84131675645476;1.377221057269785;78.22000000000003;59.76614664962864;3.8772210572697796;2.4999999999999947;47.53064373966458;0.6131587987972194;1.3574407222125204;78.22000000000003;59.76341100508614;4.0;2.6425592777874796
2021-11-01 10:00:00;901.3055996183235;901.3055996183235;0.0;886.5327598231065;11.94442970909275;1.377221057269785;77.44;59.768228833844944;3.8772210572697796;2.4999999999999947;45.893722469428326;0.618186207542966;1.3561893327977481;77.44;59.76397189535186;4.0;2.643810667202252
2021-11-01 11:00:00;480.638861170166;480.638861170166;0.0;485.9420794446552;6.519676211903256;1.377221057269785;77.32;59.573643993143264;3.8772210572697796;2.4999999999999947;24.701835122502988;0.33194391883858465;1.451876656032168;77.32;59.60197902989262;4.0;2.548123343967832
2021-11-01 12:00:00;965.9798685041969;965.9798685041969;0.0;948.0672339627023;13.00826264331647;1.377221057269785;77.13999999999999;59.78716050174296;3.8772210572697796;2.4999999999999947;49.153059155858095;0.6741413719999364;1.3328145226570967;77.13999999999999;59.77997759386221;4.0;2.6671854773429033
2021-11-01 13:00:00;717.5574748287913;717.5574748287913;0.0;711.4712888323346;9.790153551243478;1.4173008419560014;77.01999999999998;59.717112458369456;3.917300841955995;2.499999999999994;36.64989600641956;0.5043021964230033;1.401197657424901;77.01999999999998;59.716554213508175;4.0;2.598802342575099
2021-11-01 14:00:00;604.2048298316925;604.2048298316925;0.0;603.6097039310612;8.109498312564357;1.4173008419560014;77.38;59.65799172836665;3.917300841955995;2.499999999999994;30.93951200832206;0.41584180094241074;1.4300110824637486;77.38;59.66520927555308;4.0;2.5699889175362514
2021-11-01 15:00:00;799.7045557662226;799.7045557662226;0.0;789.8307702034193;10.479932728589569;1.4173008419560014;77.68;59.73571064654749;3.917300841955995;2.499999999999994;40.7772841219197;0.5410545231049481;1.3865917288146434;77.68;59.735639945177184;4.0;2.6134082711853566
2021-11-01 16:00:00;869.9152622405684;869.9152622405684;0.0;856.7585590671453;11.15413121985043;1.4173008419560014;78.04000000000002;59.75169685110086;3.917300841955995;2.499999999999994;44.30828171251438;0.5768118046025899;1.372335650527253;78.04000000000002;59.75051493788271;4.0;2.627664349472747
2021-11-01 17:00:00;925.3819381065604;925.3819381065604;0.0;909.6104176799936;11.73459234831754;1.4173008419560014;78.22000000000003;59.76397677031548;3.917300841955995;2.499999999999994;47.09723867160859;0.6075280976440007;1.3592704037771002;78.22000000000003;59.7622063627486;4.0;2.6407295962229
2021-11-01 18:00:00;849.5897688533298;849.5897688533298;0.0;837.4208077183196;10.862701812620331;1.4173008419560014;78.10000000000002;59.744906576745734;3.917300841955995;2.499999999999994;43.28005142887466;0.5614672399834321;1.3770840600813092;78.10000000000002;59.74670453429104;4.0;2.6229159399186908
2021-11-01 19:00:00;855.61345095868;855.61345095868;0.0;843.1226452329734;11.047573418048987;1.4173008419560014;77.92000000000002;59.749178285227174;3.917300841955995;2.499999999999994;43.583651084364114;0.5711278268638659;1.3731468973531062;77.92000000000002;59.750582762928616;4.0;2.6268531026468938
2021-11-01 20:00:00;830.1321572895159;830.1321572895159;0.0;818.8456535290197;10.761052841483254;1.4173008419560014;77.86000000000001;59.74251152446067;3.917300841955995;2.499999999999994;42.30268950751447;0.5559804307891227;1.3794894512741287;77.86000000000001;59.74413049706635;4.0;2.6205105487258713
2021-11-01 21:00:00;878.9509323726713;878.9509323726713;0.0;865.301658687443;11.4574804609447;1.4173008419560014;77.74000000000001;59.758367375648675;3.917300841955995;2.499999999999994;44.768105884136894;0.5926588012200901;1.3669796884394243;77.74000000000001;59.75482403093844;4.0;2.6330203115605757
2021-11-01 22:00:00;888.4951432845407;888.4951432845407;0.0;874.3893292013931;11.540578812082448;1.4173008419560014;77.80000000000001;59.76035580934831;3.917300841955995;2.499999999999994;45.25978379206108;0.597074850333679;1.368328804765691;77.80000000000001;59.7517787559006;4.0;2.631671195234309
2021-11-01 23:00:00;750.4681652040863;750.4681652040863;0.0;743.0316621417303;9.557990891546062;1.4173008419560014;78.22000000000003;59.710639349069424;3.917300841955995;2.499999999999994;38.31911466581488;0.4926943978198983;1.4086952433631885;78.22000000000003;59.70223570163063;4.0;2.5913047566368115
2021-11-02 00:00:00;829.7807595335586;829.7807595335586;0.0;818.5578382680236;10.544950439749158;1.4173008419560014;78.22000000000003;59.73772030501982;3.917300841955995;2.499999999999994;42.305294629681725;0.5447643892126264;1.3891625154605687;78.22000000000003;59.73000800162106;4.0;2.6108374845394313
2021-11-02 01:00:00;871.433278203871;871.433278203871;0.0;858.1980092037471;11.136315855653494;1.4173008419560014;78.10000000000002;59.75166451969005;3.917300841955995;2.499999999999994;44.40137914673643;0.5759029304263075;1.3771885577731866;78.10000000000002;59.743161753190805;4.0;2.6228114422268134
2021-11-02 02:00:00;907.9603311811074;907.9603311811074;0.0;892.946966388315;11.709875760452698;1.4173008419560014;77.92000000000002;59.7638363550642;3.917300841955995;2.499999999999994;46.239320737883;0.6060697272173959;1.3649389686544042;77.92000000000002;59.754825951471275;4.0;2.6350610313455958
2021-11-02 03:00:00;795.0703273082984;795.0703273082984;0.0;785.4600004986223;10.247395810465859;1.4173008419560014;77.98000000000002;59.73006711051369;3.917300841955995;2.499999999999994;40.5584254915832;0.5289438606082106;1.3947678903156473;77.98000000000002;59.72330265771012;4.0;2.6052321096843527
2021-11-02 04:00:00;732.1698337711207;732.1698337711207;0.0;725.5088429458383;9.61383458891573;1.4173008419560014;77.68;59.71212265576622;3.917300841955995;2.499999999999994;37.392153179361976;0.49536269036670016;1.406328463623772;77.68;59.707524907975426;4.0;2.593671536376228
2021-11-02 05:00:00;758.2694906582246;758.2694906582246;0.0;750.3509938601733;10.05040717066602;1.4173008419560014;77.5;59.724103411494184;3.917300841955995;2.499999999999994;38.68119165486564;0.5182976696228467;1.3925070500739056;77.5;59.730659953430745;4.0;2.6074929499260944
2021-11-02 06:00:00;904.052980735795;904.052980735795;0.0;889.0976365256142;12.2317232769389;1.4628350517868918;77.07999999999998;59.77336963683689;3.962835051786886;2.4999999999999942;46.01800606498537;0.6331399806818148;1.3449117639688781;77.07999999999998;59.77471452598553;4.0;2.655088236031122
2021-11-02 07:00:00;845.6456940203693;845.6456940203693;0.0;833.5088681170106;11.337350414331915;1.4628350517868918;77.25999999999999;59.755513929079996;3.962835051786886;2.4999999999999942;43.08076669479822;0.5860590449059204;1.3660137408850863;77.25999999999999;59.75779524319091;4.0;2.6339862591149137
2021-11-02 08:00:00;1331.4354826256372;1331.4354826256372;0.0;1296.060226531498;18.03162058290532;1.7425759905549443;76.96000000000004;59.84640963783721;4.242575990554939;2.4999999999999947;67.52272248967229;0.9390484524702345;1.183957061481462;76.96000000000004;59.83964945181913;4.0;2.816042938518538
2021-11-02 09:00:00;1097.5234289793057;1097.5234289793057;0.0;1073.2448750788533;15.226795121556071;1.7828599464876165;76.60000000000002;59.81810387370081;4.282859946487611;2.4999999999999947;55.76429662477387;0.7908596796126895;1.272020642810042;76.60000000000002;59.81166975083204;4.0;2.727979357189958
2021-11-02 10:00:00;979.0956907706367;979.0956907706367;0.0;960.4320355676748;13.7578687298068;1.7828599464876165;76.42000000000002;59.79865415975729;4.282859946487611;2.4999999999999947;49.80963335385054;0.7132564520239036;1.3123344254562674;76.42000000000002;59.792829675539906;4.0;2.6876655745437326
2021-11-02 11:00:00;828.9713027774009;828.9713027774009;0.0;817.4216089273721;11.813758922354685;1.6878132481588488;76.24000000000001;59.765633637785186;4.187813248158844;2.499999999999995;42.25774252303105;0.6105864947272677;1.3592167468432002;76.24000000000001;59.761798542428494;4.0;2.6407832531568
2021-11-02 12:00:00;859.5965677267739;859.5965677267739;0.0;846.6408280747149;12.020153223695292;1.6878132481588488;76.54000000000002;59.76973544594904;4.187813248158844;2.499999999999995;43.80101959996615;0.6216599513190971;1.3555330577439566;76.54000000000002;59.76424636115087;4.0;2.6444669422560434
2021-11-02 13:00:00;920.9684590160612;920.9684590160612;0.0;905.0268011088415;13.146682904326353;1.6878132481588488;76.18;59.78935809734412;4.187813248158844;2.499999999999995;46.89044749471057;0.6808633576629404;1.3292258098633982;76.18;59.78259494802734;4.0;2.6707741901366018
2021-11-02 14:00:00;858.4045458868409;858.4045458868409;0.0;845.4371437011156;12.269888644577382;1.6878132481588488;76.18;59.77442666066605;4.187813248158844;2.499999999999995;43.74250841700829;0.6346104425444319;1.349952261731636;76.18;59.768541476448604;4.0;2.650047738268364
2021-11-02 15:00:00;774.6293764578553;774.6293764578553;0.0;765.692383084087;10.974249803743724;1.645032886936927;76.36000000000001;59.74768357578995;4.145032886936922;2.4999999999999947;39.5230496360661;0.5663754053955378;1.3774517964774686;76.36000000000001;59.74513674198607;4.0;2.6225482035225314
2021-11-02 16:00:00;581.9586898973741;581.9586898973741;0.0;582.273883392785;8.184383802009043;1.645032886936927;76.60000000000002;59.66083362451644;4.145032886936922;2.4999999999999947;29.81242246847845;0.41935110530450104;1.4273266871676014;76.60000000000002;59.673382337518774;4.0;2.5726733128323986
2021-11-02 17:00:00;543.1038165164799;543.1038165164799;0.0;545.2931486509905;7.626224772926976;1.6039768932640093;76.65999999999997;59.635626089508776;4.103976893264004;2.499999999999995;27.847430655074987;0.38994340548406936;1.4350647916238213;76.65999999999997;59.656659158961986;4.0;2.5649352083761787
2021-11-02 18:00:00;467.5172407634066;467.5172407634066;0.0;473.28414909320173;6.668885044926037;1.6039768932640093;76.48000000000002;59.5826173931751;4.103976893264004;2.499999999999995;24.027955121588406;0.3393392895864834;1.447889519961548;76.48000000000002;59.62093925702567;4.0;2.552110480038452
2021-11-02 19:00:00;460.13643835629455;460.13643835629455;0.0;466.24875542839834;6.591135458973656;1.6039768932640093;76.42000000000002;59.57743787601976;4.103976893264004;2.499999999999995;23.64989031608805;0.3352024593332721;1.4481369889461995;76.42000000000002;59.621417206379306;4.0;2.5518630110538005
2021-11-02 20:00:00;560.7384586927461;560.7384586927461;0.0;562.0604965799025;7.951639940587586;1.6039768932640093;76.48000000000002;59.65027320690899;4.103976893264004;2.499999999999995;28.725320253771716;0.40700229558573686;1.4278718398711705;76.48000000000002;59.67576562746194;4.0;2.5721281601288295
2021-11-02 21:00:00;545.5291021266974;545.5291021266974;0.0;547.6170867632524;7.6319279898457;1.6039768932640093;76.72000000000003;59.635847629669115;4.103976893264004;2.499999999999995;27.96768425898337;0.3902791703820722;1.434690945779209;76.72000000000003;59.65792508553267;4.0;2.565309054220791
2021-11-02 22:00:00;444.1400784749813;444.1400784749813;0.0;451.0587757856684;6.2346098548634945;1.6039768932640093;76.77999999999997;59.554391803865826;4.103976893264004;2.499999999999995;22.87304937096254;0.31660788823201846;1.4568086015786776;76.77999999999997;59.579025740152986;4.0;2.5431913984213224
2021-11-02 23:00:00;554.3122515949212;554.3122515949212;0.0;555.994339515458;7.6690080459390195;1.6039768932640093;76.89999999999998;59.63836670224424;4.103976893264004;2.499999999999995;28.43287994414882;0.3923390133312485;1.4376228172222039;76.89999999999998;59.64519461484241;4.0;2.562377182777796
2021-11-03 00:00:00;743.9749531050127;743.9749531050127;0.0;736.5712885432763;10.286487240184613;1.6039768932640093;76.77999999999997;59.73101989387385;4.103976893264004;2.499999999999995;37.98848375739828;0.5303469563226134;1.393551578518565;76.77999999999997;59.725358736832675;4.0;2.606448421481435
2021-11-03 01:00:00;648.3049682252853;648.3049682252853;0.0;645.5319766228592;8.836551289999083;1.6039768932640093;77.07999999999998;59.68655264389628;4.103976893264004;2.499999999999995;33.17064148546875;0.4540306860379003;1.4196853568413141;77.07999999999998;59.685202632504;4.0;2.580314643158686
2021-11-03 02:00:00;545.4648400534157;545.4648400534157;0.0;547.641800223016;7.393840505740363;1.6039768932640093;77.25999999999999;59.62492865733685;4.103976893264004;2.499999999999995;27.98833251467346;0.3780242783140872;1.4420084323099713;77.25999999999999;59.631797061052566;4.0;2.5579915676900287
2021-11-03 03:00:00;681.6527915262187;681.6527915262187;0.0;677.3219702714971;9.182991741031532;1.6039768932640093;77.25999999999999;59.698497133962064;4.103976893264004;2.499999999999995;34.850209140437045;0.4724068091212768;1.4139403064705633;77.25999999999999;59.69533183106381;4.0;2.5860596935294367
2021-11-03 04:00:00;690.3997615723654;690.3997615723654;0.0;685.6986818038097;9.171036310253047;1.6039768932640093;77.5;59.69813057297074;4.103976893264004;2.499999999999995;35.29062012307155;0.4719068773563674;1.4142946900636262;77.5;59.69451971583362;4.0;2.585705309936374
2021-11-03 05:00:00;753.4770566036148;753.4770566036148;0.0;745.7891057826245;9.988314130751116;1.6039768932640088;77.5;59.722341790045846;4.103976893264004;2.4999999999999956;38.43859451539417;0.5150219115540772;1.393373969352726;77.5;59.72979234888703;4.0;2.606626030647274
2021-11-03 06:00:00;763.126880274398;763.126880274398;0.0;754.997323824508;10.044780770456834;1.6039768932640088;77.62;59.72401285153302;4.103976893264004;2.4999999999999956;38.927812759052834;0.5180653782636072;1.3932048249915283;77.62;59.72934905849388;4.0;2.6067951750084717
2021-11-03 07:00:00;840.2783207708593;840.2783207708593;0.0;828.4213665481542;11.18936243142943;1.6039768932640093;77.38;59.752259034399;4.103976893264004;2.499999999999995;42.80943871482297;0.578318531977896;1.36897059097572;77.38;59.75524315766029;4.0;2.63102940902428
2021-11-03 08:00:00;1356.9633167111701;1356.9633167111701;0.0;1320.4453969896435;17.868271632051915;1.760799262705922;77.44;59.845026761286874;4.260799262705917;2.499999999999995;68.80623714595173;0.9307120768891638;1.190020167811444;77.44;59.83795332788645;4.0;2.809979832188556
2021-11-03 09:00:00;1120.9461101430932;1120.9461101430932;0.0;1095.6940684212618;14.799917163503238;1.760799262705922;77.44;59.81290538736039;4.260799262705917;2.499999999999995;56.94245133423081;0.768832929677619;1.284967446081438;77.44;59.805835300739375;4.0;2.715032553918562
2021-11-03 10:00:00;989.4650229680738;989.4650229680738;0.0;970.4475326156431;13.272627708656675;1.760799262705922;77.19999999999999;59.791319412481016;4.260799262705917;2.499999999999995;50.33124532107333;0.6881224428118906;1.3254103799231256;77.19999999999999;59.785032702346086;4.0;2.6745896200768744
2021-11-03 11:00:00;837.7237467911748;837.7237467911748;0.0;825.892139008826;11.431177456084793;1.663516898462667;76.96000000000004;59.75783633543193;4.163516898462662;2.499999999999995;42.6980301819903;0.5908383832992733;1.3681852948455404;76.96000000000004;59.75360659405703;4.0;2.6318147051544596
2021-11-03 12:00:00;869.102084016647;869.102084016647;0.0;855.782335860805;11.809064192128314;1.663516898462667;77.01999999999998;59.76565234810914;4.163516898462662;2.499999999999995;44.27929199165807;0.6108083397639755;1.3606395749771436;77.01999999999998;59.75977632080753;4.0;2.6393604250228564
2021-11-03 13:00:00;953.2976942576637;953.2976942576637;0.0;935.9544237770396;12.976308881762403;1.663516898462667;76.96000000000004;59.786681038035;4.163516898462662;2.499999999999995;48.51750096706365;0.6723515605658568;1.3343204322983095;76.96000000000004;59.778830769401566;4.0;2.6656795677016905
2021-11-03 14:00:00;881.6859576718091;881.6859576718091;0.0;867.7415095214708;12.061430560783826;1.663516898462667;76.89999999999998;59.77059563345779;4.163516898462662;2.499999999999995;44.91449573884197;0.6240522335662982;1.3554927521013806;76.89999999999998;59.763730018633055;4.0;2.6445072478986194
2021-11-03 15:00:00;778.6948896724;778.6948896724;0.0;769.6903180391574;10.604646089834178;1.6206247607985471;77.01999999999998;59.738933005335355;4.120624760798542;2.4999999999999947;39.727455071633244;0.5472698104062771;1.3854791220803198;77.01999999999998;59.736170900827915;4.0;2.6145208779196802
2021-11-03 16:00:00;559.1108670577011;559.1108670577011;0.0;560.6047444778756;7.679220987745909;1.6206247607985471;77.01999999999998;59.63837752465048;4.120624760798542;2.4999999999999947;28.65909747493354;0.39294530151531637;1.4351987223657439;77.01999999999998;59.65474684498048;4.0;2.564801277634256
2021-11-03 17:00:00;531.0061111951369;531.0061111951369;0.0;533.8987437627885;7.203893709858934;1.5784563953618251;77.25999999999999;59.614161008652786;4.07845639536182;2.4999999999999947;27.235455769461865;0.3680039247722261;1.4414494241736668;77.25999999999999;59.638904436750295;4.0;2.558550575826333
2021-11-03 18:00:00;460.296736916275;460.296736916275;0.0;466.5997391379998;6.231933106697953;1.5784563953618251;77.38;59.55323997495492;4.07845639536182;2.4999999999999947;23.66009289474144;0.31679757359850674;1.4538231236457526;77.38;59.59780745622646;4.0;2.5461768763542474
2021-11-03 19:00:00;446.9473878566989;446.9473878566989;0.0;453.9078101971078;6.03708984797864;1.5784563953618251;77.44;59.53844629389539;4.07845639536182;2.4999999999999947;22.979001341296147;0.3065516410719864;1.455461023678501;77.44;59.5924661345332;4.0;2.544538976321499
2021-11-03 20:00:00;530.4245636405001;530.4245636405001;0.0;533.3718087972912;7.171499668945855;1.5784563953618251;77.32;59.611948173854444;4.07845639536182;2.4999999999999947;27.19228965580293;0.3663274498329367;1.4398572132882381;77.32;59.64631848116841;4.0;2.560142786711762
2021-11-03 21:00:00;528.28812201909;528.28812201909;0.0;531.3266062461732;7.14352554544849;1.5784563953618251;77.32;59.61077029043156;4.07845639536182;2.4999999999999947;27.094905952842698;0.36485195781289037;1.4418534330920454;77.32;59.638395322086865;4.0;2.5581465669079546
2021-11-03 22:00:00;415.27438085291334;415.27438085291334;0.0;423.7116732477416;5.625232081249375;1.5784563953618251;77.44;59.5058543028066;4.07845639536182;2.4999999999999947;21.41259709884011;0.28482780390793966;1.4640109469689446;77.44;59.54063296301803;4.0;2.5359890530310554
2021-11-03 23:00:00;545.0590449714267;545.0590449714267;0.0;547.2677278022978;7.3630843819703715;1.5784563953618251;77.32;59.623361853085385;4.07845639536182;2.4999999999999947;27.967855226532386;0.3764344708743294;1.4424748464874781;77.32;59.630299230281025;4.0;2.557525153512522
2021-11-04 00:00:00;760.0547860507038;760.0547860507038;0.0;752.0385002849616;10.03927087329588;1.5784563953618251;77.56;59.724363523807426;4.07845639536182;2.4999999999999947;38.794173696126045;0.5177428488863226;1.398072271209506;77.56;59.719660837893684;4.0;2.601927728790494
2021-11-04 01:00:00;805.4043508493352;805.4043508493352;0.0;795.2455405608749;10.553025648034744;1.5784563953618251;77.68;59.73783036647137;4.07845639536182;2.4999999999999947;41.07676823972738;0.5449108221447035;1.3882548942892843;77.68;59.73177339710895;4.0;2.6117451057107157
2021-11-04 02:00:00;852.1892217392365;852.1892217392365;0.0;839.8191434020027;11.078125325981103;1.5784563953618251;77.80000000000001;59.75029095434701;4.07845639536182;2.4999999999999947;43.43118982930862;0.5726770212214644;1.3777454343861835;77.80000000000001;59.74312134069413;4.0;2.6222545656138165
2021-11-04 03:00:00;752.8782555943546;752.8782555943546;0.0;745.2993948938304;9.683188057097682;1.5784563953618251;78.04000000000002;59.714192855377576;4.07845639536182;2.4999999999999947;38.43273852367494;0.49920846788791684;1.4049565490012612;78.04000000000002;59.70967786391611;4.0;2.595043450998739
2021-11-04 04:00:00;692.6870150434439;692.6870150434439;0.0;687.9162728562438;9.107483752132959;1.5784563953618251;77.68;59.695934012845555;4.07845639536182;2.4999999999999947;35.402316288235156;0.4686498781118365;1.4149149423645033;77.68;59.69402940777297;4.0;2.5850850576354967
2021-11-04 05:00:00;718.7228395100726;718.7228395100726;0.0;712.7634285824197;9.34670812808556;1.5784563953618251;77.86000000000001;59.70327830629827;4.07845639536182;2.4999999999999947;36.69333053292414;0.4813641182550035;1.4068715372225724;77.86000000000001;59.71052242486496;4.0;2.5931284627774276
2021-11-04 06:00:00;724.1949928244076;724.1949928244076;0.0;717.9378270989756;9.511566904817112;1.5784563953618251;77.68;59.70845234741108;4.07845639536182;2.4999999999999947;36.96929086653841;0.4899671680651828;1.4037952525906952;77.68;59.71509809475731;4.0;2.596204747409305
2021-11-04 07:00:00;799.2396348634779;799.2396348634779;0.0;789.3632273735789;10.581233333872612;1.5784563953618251;77.5;59.73802276777195;4.07845639536182;2.4999999999999947;40.7450523937147;0.5463018693530267;1.3822677045843736;77.5;59.742046943069454;4.0;2.6177322954156264
2021-11-04 08:00:00;1268.7601354440155;1268.7601354440155;0.0;1236.405218499516;17.013572626601633;1.6754889221731433;77.13999999999999;59.83721466844918;4.175488922173138;2.499999999999995;64.37073596245341;0.8854467120225888;1.2170477331903666;77.13999999999999;59.830809624966946;4.0;2.7829522668096334
2021-11-04 09:00:00;1025.2527263120114;1025.2527263120114;0.0;1004.3683354715748;14.500922903067918;1.6754889221731433;76.30000000000001;59.80895873538992;4.175488922173138;2.499999999999995;52.12896657713267;0.7523796682361316;1.2916528108486478;76.30000000000001;59.80346343364272;4.0;2.708347189151352
2021-11-04 10:00:00;926.8851668483783;926.8851668483783;0.0;910.7307741381064;12.942616605373443;1.6754889221731433;76.54000000000002;59.78599521714597;4.175488922173138;2.499999999999995;47.1829247668556;0.6703230437798884;1.3328501261771017;76.54000000000002;59.780871978611174;4.0;2.6671498738228983
2021-11-04 11:00:00;801.2818673371881;801.2818673371881;0.0;791.2333967446884;10.791906757654804;1.6271062568455141;77.19999999999999;59.74350151300143;4.12710625684551;2.4999999999999956;40.86487982324861;0.5572506588246829;1.3820479824524226;77.19999999999999;59.73975453026651;4.0;2.6179520175475774
2021-11-04 12:00:00;809.9634283504968;809.9634283504968;0.0;799.3628139921417;11.380844223203813;1.6271062568455141;76.48000000000002;59.756769650014576;4.12710625684551;2.4999999999999956;41.3034199455699;0.5878979220502861;1.3695604212133756;76.48000000000002;59.75235522147858;4.0;2.6304395787866244
2021-11-04 13:00:00;844.0061736164243;844.0061736164243;0.0;831.6255587913557;12.48321249277524;1.6271062568455141;75.63999999999999;59.7782107737803;4.12710625684551;2.4999999999999956;43.01755378314885;0.6455094390659031;1.3443585949672583;75.63999999999999;59.77303649735188;4.0;2.6556414050327417
2021-11-04 14:00:00;792.1231384218803;792.1231384218803;0.0;782.2236645452349;11.686312648274892;1.6271062568455141;75.69999999999999;59.763088567023715;4.12710625684551;2.4999999999999956;40.406534200587906;0.6035131947870358;1.3624650105696356;75.69999999999999;59.7590007572457;4.0;2.6375349894303644
2021-11-04 15:00:00;719.7945887227261;719.7945887227261;0.0;713.2968906928846;10.806105222521092;1.6271062568455141;75.46000000000004;59.743644335781084;4.12710625684551;2.4999999999999956;36.762367910791184;0.556919994740808;1.3800078648820895;75.46000000000004;59.74329953436455;4.0;2.6199921351179105
2021-11-04 16:00:00;595.4268790120684;595.4268790120684;0.0;594.8896517696254;8.913045502445623;1.6271062568455141;75.57999999999998;59.68864241188737;4.12710625684551;2.4999999999999956;30.492385891122336;0.4571457694904433;1.414584244680885;75.57999999999998;59.698650191314016;4.0;2.585415755319115
2021-11-04 17:00:00;530.4745918520414;530.4745918520414;0.0;533.0418174348039;7.967628968793939;1.6271062568455141;75.57999999999998;59.65120626049065;4.12710625684551;2.4999999999999956;27.212678916466174;0.4072779110840495;1.4292984618157876;75.57999999999998;59.67142973509266;4.0;2.5707015381842124
2021-11-04 18:00:00;448.2081093102996;448.2081093102996;0.0;454.71675325930147;6.744372347578643;1.6271062568455141;75.63999999999999;59.58722472995777;4.12710625684551;2.4999999999999956;23.056537268549402;0.3427967404384994;1.4467362694386137;75.63999999999999;59.62569448593723;4.0;2.5532637305613863
2021-11-04 19:00:00;447.4244197065382;447.4244197065382;0.0;453.9243143557902;6.83715381290528;1.6271062568455141;75.39999999999998;59.59265959765867;4.12710625684551;2.4999999999999956;23.012875649646773;0.3475303079805957;1.4446468940917567;75.39999999999998;59.63373161639561;4.0;2.5553531059082433
2021-11-04 20:00:00;564.992503016966;564.992503016966;0.0;565.8851839231598;8.568490282432975;1.6271062568455141;75.39999999999998;59.675576774944375;4.12710625684551;2.4999999999999956;28.94434111131286;0.4388495797994205;1.4174797345632837;75.39999999999998;59.69641930714016;4.0;2.5825202654367163
2021-11-04 21:00:00;548.3640559780736;548.3640559780736;0.0;550.0275500789417;8.355982821761238;1.6271062568455141;75.34000000000003;59.66752396834357;4.12710625684551;2.4999999999999956;28.115600786034726;0.4275996518920992;1.4229228646806202;75.34000000000003;59.68472377673777;4.0;2.5770771353193798
2021-11-04 22:00:00;476.86709536985046;476.86709536985046;0.0;481.9211864651802;7.298977380426136;1.6271062568455141;75.34000000000003;59.6195594979817;4.12710625684551;2.4999999999999956;24.52733936700555;0.37184823067086265;1.4421633174906328;75.34000000000003;59.635090779660175;4.0;2.5578366825093672
2021-11-04 23:00:00;538.4367107640733;538.4367107640733;0.0;540.6552357026982;7.961633464817006;1.6271062568455141;75.82;59.65152934119283;4.12710625684551;2.4999999999999956;27.631813471031705;0.4071195013610607;1.4324699402084367;75.82;59.660117740874796;4.0;2.5675300597915633
2021-11-05 00:00:00;583.6980260799315;583.6980260799315;0.0;583.8042427531216;8.514120638364796;1.6271062568455141;76.0;59.67406146995694;4.12710625684551;2.4999999999999956;29.903528803890094;0.43637711279899194;1.4222233430268;76.0;59.68409432662054;4.0;2.5777766569732
