Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-11-05 01:00:00;531.2426992232666;531.2426992232666;0.0;533.8753756340757;7.713182490235789;1.6271062568455141;76.12;59.64000813727745;4.12710625684551;2.4999999999999956;27.260601629334975;0.39420457455986985;1.4352730077530165;76.12;59.65489570027762;4.0;2.5647269922469835
2021-11-05 02:00:00;490.2107214016373;490.2107214016373;0.0;494.74959698117453;7.243041770456418;1.6271062568455141;75.88;59.61645675063767;4.12710625684551;2.4999999999999956;25.192663334082305;0.3692546983669669;1.4422917489818787;75.88;59.63578374138814;4.0;2.5577082510181213
2021-11-05 03:00:00;549.3554880481636;549.3554880481636;0.0;551.0749406546804;8.087667337221648;1.6271062568455141;75.88;59.656741335584;4.12710625684551;2.4999999999999956;28.17333592194411;0.41380591280308343;1.4292045587150777;75.88;59.66965375619344;4.0;2.5707954412849223
2021-11-05 04:00:00;545.2357164723046;545.2357164723046;0.0;547.12682465333;8.089593407166483;1.6271062568455141;75.75999999999999;59.65680605347569;4.12710625684551;2.4999999999999956;27.96582475546644;0.4138298433380982;1.4291213038112183;75.75999999999999;59.66998181771419;4.0;2.5708786961887817
2021-11-05 05:00:00;579.6481896134749;579.6481896134749;0.0;579.8958202183845;8.617385625999141;1.6271062568455141;75.69999999999999;59.67768889803847;4.12710625684551;2.4999999999999956;29.690308802936503;0.44162998629618966;1.4185021070274022;75.69999999999999;59.69311332357029;4.0;2.581497892972598
2021-11-05 06:00:00;662.7571045678434;662.7571045678434;0.0;659.016358267328;9.89305820221774;1.6271062568455141;75.57999999999998;59.71951949710132;4.12710625684551;2.4999999999999956;33.875476945480905;0.5088393171897503;1.3947765053186507;75.57999999999998;59.72904376204815;4.0;2.6052234946813493
2021-11-05 07:00:00;643.4943794036086;643.4943794036086;0.0;640.6454663467485;9.68692574892677;1.6271062568455141;75.46000000000004;59.713555896062985;4.12710625684551;2.4999999999999956;32.90824182848191;0.49788494107622105;1.3993153343578015;75.46000000000004;59.72283860582047;4.0;2.6006846656421985
2021-11-05 08:00:00;916.6356776919592;916.6356776919592;0.0;900.7488362231678;13.85412364828915;1.6271062568455141;75.27999999999997;59.79984303958133;4.12710625684551;2.4999999999999956;46.65998080657482;0.7175747119886201;1.305796963097034;75.27999999999997;59.797961608662604;4.0;2.694203036902966
2021-11-05 09:00:00;776.9081705221589;776.9081705221589;0.0;767.5239652530742;12.360730214128123;1.6271062568455141;74.56;59.775776245819316;4.12710625684551;2.4999999999999956;39.632877446855154;0.6382664790161803;1.3435713754831848;74.56;59.775580478778124;4.0;2.656428624516815
2021-11-05 10:00:00;1005.6037076841887;1005.6037076841887;0.0;985.2737300176111;16.394379187743006;1.6271062568455141;74.13999999999999;59.83088950236595;4.12710625684551;2.4999999999999956;51.13824087435105;0.8506897089293233;1.2328791597008246;74.13999999999999;59.827176524005836;4.0;2.7671208402991754
2021-11-05 11:00:00;800.8954732466576;800.8954732466576;0.0;790.2745185023588;13.223051999819795;1.6271062568455141;74.01999999999998;59.79025941923368;4.12710625684551;2.4999999999999956;40.840732654421586;0.6833159338732244;1.3220461307792735;74.01999999999998;59.78941721493271;4.0;2.6779538692207265
2021-11-05 12:00:00;594.7626177556153;594.7626177556153;0.0;593.7631257899446;10.515764251084335;1.6271062568455141;73.18;59.73616753746148;4.12710625684551;2.4999999999999956;30.46218697032902;0.5397864476367114;1.3825524365471242;73.18;59.74338688872842;4.0;2.6174475634528758
2021-11-05 13:00:00;564.3192560708235;564.3192560708235;0.0;564.8293708454542;9.770608044888442;1.6271062568455141;73.48000000000002;59.715945304858735;4.12710625684551;2.4999999999999956;28.92820751981906;0.5007589269863056;1.3976621661529554;73.48000000000002;59.725540347025856;4.0;2.6023378338470446
2021-11-05 14:00:00;510.9042866734803;510.9042866734803;0.0;514.0443793862903;8.605319845929438;1.6271062568455141;73.89999999999998;59.67722605402139;4.12710625684551;2.4999999999999956;26.236672048383294;0.43966153202426783;1.4194809391466054;73.89999999999998;59.69173699953876;4.0;2.5805190608533946
2021-11-05 15:00:00;425.7623407723961;425.7623407723961;0.0;432.9783368658639;7.154724154182044;1.6271062568455141;74.01999999999998;59.61132707500673;4.12710625684551;2.4999999999999956;21.943248943320686;0.36325613168166826;1.4427287890101992;74.01999999999998;59.63735748944913;4.0;2.557271210989801
2021-11-05 16:00:00;518.907061343827;518.907061343827;0.0;521.8163066382;8.308120697674918;1.6271062568455141;74.62;59.665718244588106;4.12710625684551;2.4999999999999956;26.639657774416136;0.42455692646226484;1.4249605341029499;74.62;59.68024689450209;4.0;2.57503946589705
2021-11-05 17:00:00;442.67737824096025;442.67737824096025;0.0;449.26894219713114;7.011319711563114;1.6271062568455141;74.86000000000001;59.60341491163098;4.12710625684551;2.4999999999999956;22.79352924773898;0.356338085481206;1.4448422834348777;74.86000000000001;59.629995141152506;4.0;2.5551577165651223
2021-11-05 18:00:00;373.3135875333053;373.3135875333053;0.0;383.1469015254153;6.074221403806398;1.6271062568455141;74.56;59.54153974318746;4.12710625684551;2.4999999999999956;19.287091001403773;0.3066946109263313;1.45668054588667;74.56;59.58691485098575;4.0;2.54331945411333
2021-11-05 19:00:00;370.69672596067215;370.69672596067215;0.0;380.77409408584884;5.819525502716274;1.6271062568455141;75.10000000000002;59.521324633846405;4.12710625684551;2.4999999999999956;19.15029079450564;0.29365373265999584;1.459614155314136;75.10000000000002;59.572892596975294;4.0;2.540385844685864
2021-11-05 20:00:00;462.10821668038056;462.10821668038056;0.0;467.896865935747;7.05339524904682;1.6271062568455141;75.39999999999998;59.60561846239335;4.12710625684551;2.4999999999999956;23.765088041553817;0.3589357303488943;1.4433009063719129;75.39999999999998;59.63574524021891;4.0;2.556699093628087
2021-11-05 21:00:00;445.4056728235602;445.4056728235602;0.0;452.00558397580613;6.755173459021837;1.6271062568455141;75.51999999999998;59.5884509746578;4.12710625684551;2.4999999999999956;22.931614238000574;0.3432873101103996;1.448850710540635;75.51999999999998;59.61522289026931;4.0;2.551149289459365
2021-11-05 22:00:00;402.70109068684104;402.70109068684104;0.0;411.2431365435312;6.300241953421911;1.6271062568455141;75.10000000000002;59.55852822252598;4.12710625684551;2.4999999999999956;20.77879127401774;0.31900653592227357;1.4549882414659456;75.10000000000002;59.59144234172078;4.0;2.5450117585340544
2021-11-05 23:00:00;447.42665681786116;447.42665681786116;0.0;453.92839805127727;6.784705054517831;1.6271062568455141;75.51999999999998;59.59031858514743;4.12710625684551;2.4999999999999956;23.035402193891784;0.3448449421782214;1.4486819248348062;75.51999999999998;59.61540376225179;4.0;2.551318075165194
2021-11-06 00:00:00;453.8133629975696;453.8133629975696;0.0;459.95490551501354;6.985270855855448;1.6271062568455141;75.27999999999997;59.60228685164441;4.12710625684551;2.4999999999999956;23.36286396931596;0.35526109355630275;1.4464108592545513;75.27999999999997;59.622257679620134;4.0;2.5535891407454487
2021-11-06 01:00:00;380.51351590242086;380.51351590242086;0.0;390.25907672440525;5.697731551708842;1.6271062568455141;75.82;59.511961099210225;4.12710625684551;2.4999999999999956;19.662777669958754;0.28771157270369785;1.4631175603237891;75.82;59.548100726195116;4.0;2.536882439676211
2021-11-06 02:00:00;340.59323031330814;340.59323031330814;0.0;352.31315546194134;5.0125036202845985;1.6271062568455141;76.18;59.44503260878787;4.12710625684551;2.4999999999999956;17.64506032289942;0.2517973858042211;1.4707310705156407;76.18;59.4951371871187;4.0;2.5292689294843593
2021-11-06 03:00:00;544.290066043412;544.290066043412;0.0;546.3316709717649;7.810067268876078;1.6271062568455141;76.30000000000001;59.64470564711144;4.12710625684551;2.4999999999999956;27.92361107259024;0.39942617932560265;1.434627105289433;76.30000000000001;59.65492471216436;4.0;2.565372894710567
2021-11-06 04:00:00;516.1589883000881;516.1589883000881;0.0;519.5796608819795;7.338211627963522;1.6271062568455141;76.48000000000002;59.62174497288663;4.12710625684551;2.4999999999999956;26.505839431829227;0.37464505932962683;1.44182411552773;76.48000000000002;59.634951618131595;4.0;2.55817588447227
2021-11-06 05:00:00;494.6135542396335;494.6135542396335;0.0;499.09711192597024;7.016382293645457;1.6271062568455141;76.54000000000002;59.60354461268696;4.12710625684551;2.4999999999999956;25.397960411038817;0.3577043575959349;1.443483944756597;76.54000000000002;59.634605075986826;4.0;2.556516055243403
2021-11-06 06:00:00;1060.8400792664195;1060.8400792664195;0.0;1038.2796026985545;14.941135526877364;1.6271062568455141;76.36000000000001;59.81444168087222;4.12710625684551;2.4999999999999956;53.90948171069443;0.775640258702533;1.2754585667232123;76.36000000000001;59.811618531289696;4.0;2.7245414332767877
2021-11-06 07:00:00;972.7829122507127;972.7829122507127;0.0;954.4094962384145;13.771019185859943;1.6271062568455141;76.30000000000001;59.79865371761508;4.12710625684551;2.4999999999999956;49.48195387096463;0.7138747998434797;1.3080368393294437;76.30000000000001;59.7965212514743;4.0;2.6919631606705563
2021-11-06 08:00:00;929.4358092199182;929.4358092199182;0.0;913.0944040209107;13.314560844683708;1.6271062568455141;76.12;59.7917536488938;4.12710625684551;2.4999999999999956;47.3033821186167;0.6896807208643887;1.3204249395809882;76.12;59.789675420060576;4.0;2.679575060419012
2021-11-06 09:00:00;740.5633194166072;740.5633194166072;0.0;733.140167857958;10.900133311798612;1.6271062568455141;75.75999999999999;59.74577541850999;4.12710625684551;2.4999999999999956;37.8026865295854;0.5620820375432679;1.3770374004210124;75.75999999999999;59.74696444874661;4.0;2.6229625995789876
2021-11-06 10:00:00;597.9253484782292;597.9253484782292;0.0;597.1798760310052;9.196003355650314;1.6271062568455141;75.15999999999997;59.69831743309186;4.12710625684551;2.4999999999999956;30.621369020119968;0.4717821297533088;1.4098906348045985;75.15999999999997;59.70625199250355;4.0;2.5901093651954015
2021-11-06 11:00:00;712.5118774159926;712.5118774159926;0.0;706.2089986281314;11.265268989419932;1.6271062568455141;74.68;59.75403597452646;4.12710625684551;2.4999999999999956;36.39594152280077;0.580576931000085;1.3696576652690546;74.68;59.75398434236041;4.0;2.6303423347309454
2021-11-06 12:00:00;591.5938464511312;591.5938464511312;0.0;591.0226903480739;9.474335086836193;1.6271062568455141;74.56;59.7072755725485;4.12710625684551;2.4999999999999956;30.306773588747404;0.4860220753351346;1.4052254553325851;74.56;59.71314665792579;4.0;2.594774544667415
2021-11-06 13:00:00;235.8958381824192;235.8958381824192;0.0;252.28033787837694;3.870247662330652;1.6271062568455141;74.80000000000001;59.279869932218446;4.12710625684551;2.4999999999999956;12.340008953657525;0.19065679408251912;1.4807689859296773;74.80000000000001;59.38960047001103;4.0;2.5192310140703227
2021-11-06 14:00:00;199.82351584412072;199.82351584412072;0.0;217.96774707657374;3.2522763012383984;1.6271062568455141;75.10000000000002;59.142843279484566;4.12710625684551;2.4999999999999956;10.50451259003631;0.15829360550407237;1.4855757941298418;75.10000000000002;59.29977599073152;4.0;2.5144242058701582
2021-11-06 15:00:00;265.79643966500544;265.79643966500544;0.0;280.92424772856623;4.130236875657153;1.6271062568455141;75.51999999999998;59.32559574103931;4.12710625684551;2.4999999999999956;13.855886996548088;0.20485716814313182;1.4787252494045107;75.51999999999998;59.41599571561568;4.0;2.5212747505954893
2021-11-06 16:00:00;310.24381739606685;310.24381739606685;0.0;323.3754366133732;4.638070978416562;1.6271062568455141;76.0;59.39953141448075;4.12710625684551;2.4999999999999956;16.10099841480915;0.23194065295758587;1.4737320230217703;76.0;59.471758821658284;4.0;2.5262679769782297
2021-11-06 17:00:00;278.9590669665683;278.9590669665683;0.0;293.64659515019633;4.1182892391335955;1.6271062568455141;76.30000000000001;59.32308266166103;4.12710625684551;2.4999999999999956;14.50776735989146;0.20471355488197404;1.4780630220787878;76.30000000000001;59.42651877998412;4.0;2.521936977921212
2021-11-06 18:00:00;357.8779808248091;357.8779808248091;0.0;368.7996957503134;5.254811007792275;1.6271062568455141;76.18;59.469703237868885;4.12710625684551;2.4999999999999956;18.496657637980366;0.2645758400003615;1.466131063673127;76.18;59.53461732153994;4.0;2.533868936326873
2021-11-06 19:00:00;245.3254006652732;245.3254006652732;0.0;261.6458080700862;3.6238745041002116;1.6271062568455141;76.42000000000002;59.22938788068325;4.12710625684551;2.4999999999999956;12.784751020292825;0.178715856396151;1.481193329421608;76.42000000000002;59.387441168636485;4.0;2.518806670578392
2021-11-06 20:00:00;367.2294298975687;367.2294298975687;0.0;377.81498434529493;5.232199882652756;1.5868944945344965;76.65999999999997;59.46724156737804;4.0868944945344925;2.499999999999996;18.962559075933026;0.26366725869599195;1.465934117913394;76.65999999999997;59.53654280471369;4.0;2.534065882086606
2021-11-06 21:00:00;344.3314462564357;344.3314462564357;0.0;356.0070788595317;4.902996762739208;1.5868944945344965;76.72000000000003;59.43188126232934;4.0868944945344925;2.499999999999996;17.816008747930834;0.24633954569523633;1.4705620712481768;76.72000000000003;59.50024410261199;4.0;2.529437928751823
2021-11-06 22:00:00;495.7813524789524;495.7813524789524;0.0;500.27381005626233;6.859467990242366;1.5868944945344965;76.96000000000004;59.59526966120461;4.0868944945344925;2.499999999999996;25.47838932518201;0.3496697495930139;1.4487910552516943;76.96000000000004;59.61139269346859;4.0;2.5512089447483057
2021-11-06 23:00:00;472.8788778780271;472.8788778780271;0.0;478.4638759133892;6.553243826885401;1.5868944945344965;76.96000000000004;59.5762472410687;4.0868944945344925;2.499999999999996;24.323588281504968;0.33351685776131496;1.4529112541818616;76.96000000000004;59.59556876228402;4.0;2.5470887458181384
2021-11-07 00:00:00;1322.4457918955898;1322.4457918955898;0.0;1287.5530988038895;17.479526692691085;1.5868944945344965;77.38;59.841752711636104;4.0868944945344925;2.499999999999996;67.08258064824602;0.9101685597312468;1.2095155032545502;77.38;59.83155488978508;4.0;2.79048449674545
2021-11-07 01:00:00;1734.199677538223;1734.199677538223;0.0;1679.6341201027542;23.009647287855195;2.321659919945053;77.25999999999999;59.8797733178713;4.8216599199450485;2.4999999999999956;87.78058202238427;1.201854883056645;1.0063743753001893;77.25999999999999;59.87009804810759;4.0;2.9936256246998107
2021-11-07 02:00:00;472.8523759656698;472.8523759656698;0.0;478.5606796696251;6.330695366321041;1.2855908323035963;77.56;59.561500249857374;3.785590832303591;2.4999999999999947;24.3249487732642;0.32210301247784073;1.4562685528404544;77.56;59.5792477391895;4.0;2.5437314471595456
2021-11-07 03:00:00;587.8781373255301;587.8781373255301;0.0;588.1545065034317;7.685571860941507;1.2855908323035963;77.86000000000001;59.639262519891815;3.785590832303591;2.4999999999999947;30.122818184758486;0.39373097063117857;1.4376930653894355;77.86000000000001;59.644263614563386;4.0;2.5623069346105645
2021-11-07 04:00:00;287.9329032609736;287.9329032609736;0.0;302.40541444822134;3.98271950757175;1.2855908323035963;77.38;59.30157669716556;3.785590832303591;2.4999999999999947;14.98105787226634;0.19816878503929453;1.4807417459411383;77.38;59.38060347390979;4.0;2.5192582540588617
2021-11-07 05:00:00;817.5346626207543;817.5346626207543;0.0;806.6820739558492;11.16126712075019;1.2855908323035963;76.96000000000004;59.751634821766686;3.785590832303591;2.4999999999999947;41.66673009142285;0.5765992192583408;1.3697744134995031;76.96000000000004;59.75454829209116;4.0;2.630225586500497
2021-11-07 06:00:00;1034.7722703532866;1034.7722703532866;0.0;1013.6270857823233;13.77408514754349;1.5160908058877456;77.32;59.79870695265987;4.016090805887741;2.499999999999995;52.59650835832993;0.714645423572941;1.3076138633859897;77.32;59.79665518104787;4.0;2.6923861366140103
2021-11-07 07:00:00;560.4627044251125;560.4627044251125;0.0;562.0220626016298;7.436794905514514;1.5160908058877456;77.62;59.62639139440489;4.016090805887741;2.499999999999995;28.720381727199182;0.38048236862818485;1.4382106801615837;77.62;59.647587374998636;4.0;2.5617893198384163
2021-11-07 08:00:00;424.1357769540461;424.1357769540461;0.0;432.0327449470208;5.964262994903892;1.5160908058877456;76.77999999999997;59.533118136978146;4.016090805887741;2.499999999999995;21.840139733902156;0.30234770328800953;1.4575986522531208;76.77999999999997;59.581148434644206;4.0;2.542401347746879
2021-11-07 09:00:00;420.9642504656832;420.9642504656832;0.0;428.9010813393625;6.0942760403980065;1.5160908058877456;76.30000000000001;59.54340669771642;4.016090805887741;2.499999999999995;21.68987143017607;0.3089237755494198;1.4568675564645899;76.30000000000001;59.58307656722678;4.0;2.54313244353541
2021-11-07 10:00:00;440.47543558923394;440.47543558923394;0.0;447.42665055513874;6.460113045891539;1.5160908058877456;76.06;59.56955252062795;4.016090805887741;2.499999999999995;22.679765362559433;0.32807253569839323;1.4526332403199969;76.06;59.60039565534663;4.0;2.547366759680003
2021-11-07 11:00:00;544.5528107278893;544.5528107278893;0.0;546.5367652176199;7.929755924979415;1.5160908058877456;76.06;59.64993612497244;4.016090805887741;2.499999999999995;27.93269160259779;0.4055908843093552;1.4319385484450482;76.06;59.66258794009593;4.0;2.568061451554952
2021-11-07 12:00:00;373.3689013606253;373.3689013606253;0.0;383.43361271928455;5.637678636357718;1.5160908058877456;75.69999999999999;59.50650561999811;4.016090805887741;2.499999999999995;19.297358409498933;0.28446720915538454;1.4633038927169872;75.69999999999999;59.548369874472655;4.0;2.5366961072830128
2021-11-07 13:00:00;348.96524625915424;348.96524625915424;0.0;360.0995738531637;5.428985740847361;1.5160908058877456;75.27999999999997;59.487364346258005;4.016090805887741;2.499999999999995;18.065464536458883;0.2731822927828495;1.4656305333136772;75.27999999999997;59.534832052645754;4.0;2.534369466686323
2021-11-07 14:00:00;593.9020144642877;593.9020144642877;0.0;593.3558232429842;9.099993322719543;1.5160908058877456;75.22000000000003;59.695241794132016;4.016090805887741;2.499999999999995;30.42323936730905;0.46676025506627505;1.412530214662301;75.22000000000003;59.70105137023859;4.0;2.587469785337699
2021-11-07 15:00:00;350.8846070145179;350.8846070145179;0.0;361.96995019946905;5.394536662457454;1.5160908058877456;75.46000000000004;59.48396222907428;4.016090805887741;2.499999999999995;18.15864041343633;0.2714866943358364;1.4657295564412496;75.46000000000004;59.53477823802791;4.0;2.5342704435587504
2021-11-07 16:00:00;723.1475469351669;723.1475469351669;0.0;716.541440432453;10.690064973265361;1.5160908058877456;75.69999999999999;59.740779425425956;4.016090805887741;2.499999999999995;36.92665002807825;0.550961163970962;1.3814482599620521;75.69999999999999;59.74232438611915;4.0;2.618551740037948
2021-11-07 17:00:00;545.6824918563052;545.6824918563052;0.0;547.586544604193;8.035217470463557;1.5160908058877456;75.88;59.65421031919345;4.016090805887741;2.499999999999995;27.979059367311546;0.4110392024034215;1.42836490960743;75.88;59.67307676058931;4.0;2.57163509039257
2021-11-07 18:00:00;480.0061378634255;480.0061378634255;0.0;485.18756748165765;6.816106126666264;1.5160908058877456;76.54000000000002;59.59178246147769;4.016090805887741;2.499999999999995;24.660181528339987;0.3471402789405887;1.4461766727644658;76.54000000000002;59.626169630385164;4.0;2.553823327235534
2021-11-07 19:00:00;408.48473854477345;408.48473854477345;0.0;417.11009594964025;5.793810221390291;1.5160908058877456;76.65999999999997;59.51896088891459;4.016090805887741;2.499999999999995;21.04265271542171;0.2932881802563898;1.4588099303368978;76.65999999999997;59.577295187095785;4.0;2.5411900696631022
2021-11-07 20:00:00;388.856082071921;388.856082071921;0.0;398.4433860747473;5.487451234934039;1.5160908058877456;76.77999999999997;59.491924204264876;4.016090805887741;2.499999999999995;20.04988259009299;0.27719836361919875;1.4624421470261582;76.77999999999997;59.55846410512095;4.0;2.537557852973842
2021-11-07 21:00:00;385.7008661819052;385.7008661819052;0.0;395.38776508336343;5.503288436239709;1.5160908058877456;76.60000000000002;59.49387424298055;4.016090805887741;2.499999999999995;19.902666722239772;0.2779305255821651;1.4634769522261246;76.60000000000002;59.54994707027629;4.0;2.5365230477738754
2021-11-07 22:00:00;1351.0710668106321;1351.0710668106321;0.0;1314.6804991368351;18.757694211092815;1.5160908058877456;76.54000000000002;59.85249230643501;4.016090805887741;2.499999999999995;68.52102595770994;0.9770941452724667;1.165812558914142;76.54000000000002;59.84301121046883;4.0;2.834187441085858
2021-11-07 23:00:00;634.4772230132404;634.4772230132404;0.0;632.3197307624048;8.775613009205935;1.4284918978611176;76.84000000000003;59.684239292428174;3.9284918978611123;2.4999999999999947;32.471149474691785;0.45067936262859587;1.4200537959983661;76.84000000000003;59.68539584792552;4.0;2.579946204001634
2021-11-08 00:00:00;723.3857256173359;723.3857256173359;0.0;716.923491629157;10.152806764234382;1.4284918978611176;76.54000000000002;59.727302447552745;3.9284918978611123;2.4999999999999947;36.946151054290446;0.52315231569787;1.3947238831809798;76.54000000000002;59.72519794710388;4.0;2.60527611681902
2021-11-08 01:00:00;797.1883598028833;797.1883598028833;0.0;787.3672868653869;10.627208387621376;1.4284918978611176;77.38;59.73958167029264;3.9284918978611123;2.4999999999999947;40.660946380393916;0.5486620213266111;1.3860549232753279;77.38;59.73493376011436;4.0;2.613945076724672
2021-11-08 02:00:00;740.5639249536272;740.5639249536272;0.0;733.4822668167498;9.78760120919807;1.4284918978611176;77.56;59.71715666957812;3.9284918978611123;2.4999999999999947;37.81062617293324;0.5044658402589802;1.4023020508676294;77.56;59.714331725309876;4.0;2.5976979491323706
2021-11-08 03:00:00;836.0892556543789;836.0892556543789;0.0;824.3438897874546;11.369263698497065;1.4284918978611176;77.01999999999998;59.75658172452762;3.9284918978611123;2.4999999999999947;42.618802513691115;0.5876067950275072;1.3704920723801854;77.01999999999998;59.751081366483845;4.0;2.6295079276198146
2021-11-08 04:00:00;884.0791458637002;884.0791458637002;0.0;870.0887467618861;11.842232085292089;1.4284918978611176;77.25999999999999;59.766339528545984;3.9284918978611123;2.4999999999999947;45.03351768073466;0.6126946350106312;1.3604189085104927;77.25999999999999;59.75982046231792;4.0;2.6395810914895073
2021-11-08 05:00:00;753.2927491828635;753.2927491828635;0.0;745.5508902228169;10.15928563255862;1.4284918978611176;77.19999999999999;59.72710641870083;3.9284918978611123;2.4999999999999947;38.43317371113403;0.5238766754637696;1.3907791613068188;77.19999999999999;59.73261488038713;4.0;2.609220838693181
2021-11-08 06:00:00;569.8864784276003;569.8864784276003;0.0;570.8558081168127;7.87798876922594;1.4284918978611176;76.89999999999998;59.64711305979978;3.9284918978611123;2.4999999999999947;29.188306172463744;0.40336236122108676;1.4297536283122043;76.89999999999998;59.670834922001234;4.0;2.5702463716877957
2021-11-08 07:00:00;741.7258703433993;741.7258703433993;0.0;734.4430392794037;10.292738950711419;1.4284918978611176;76.72000000000003;59.73060668671354;3.9284918978611123;2.4999999999999947;37.8511080814143;0.5306410899070816;1.38774179330185;76.72000000000003;59.73645168037967;4.0;2.61225820669815
2021-11-08 08:00:00;515.7550940172337;515.7550940172337;0.0;519.2265035840418;7.306240383934118;1.4284918978611176;76.54000000000002;59.619483906929304;3.9284918978611123;2.4999999999999947;26.467259535161272;0.3729939121176686;1.4396848284541903;76.54000000000002;59.64500987811118;4.0;2.5603151715458097
2021-11-08 09:00:00;716.9687602102057;716.9687602102057;0.0;710.6816610542845;10.520767457364535;1.4284918978611176;75.82;59.7365802319685;3.9284918978611123;2.4999999999999947;36.61427090229892;0.5421100722014757;1.384720351154464;75.82;59.738978828848474;4.0;2.615279648845536
2021-11-08 10:00:00;755.7128438147201;755.7128438147201;0.0;747.5419477674159;11.203059570912398;1.4284918978611176;75.63999999999999;59.7527169847437;3.9284918978611123;2.4999999999999947;38.568246688882766;0.577981286340019;1.3713118173100818;75.63999999999999;59.752087890500945;4.0;2.628688182689918
2021-11-08 11:00:00;484.71757885590364;484.71757885590364;0.0;489.4405240209639;7.329622604109333;1.4284918978611176;75.51999999999998;59.621028880409824;3.9284918978611123;2.4999999999999947;24.9181519761164;0.373586157432225;1.441115814489907;75.51999999999998;59.63907612309458;4.0;2.558884185510093
2021-11-08 12:00:00;708.2780363377393;708.2780363377393;0.0;702.2685299269781;10.84674427330471;1.4284918978611176;75.15999999999997;59.744610033512515;3.9284918978611123;2.4999999999999947;36.184240565201854;0.5588539126018953;1.3793465769456872;75.15999999999997;59.74399381592178;4.0;2.620653423054313
2021-11-08 13:00:00;616.8238750769232;616.8238750769232;0.0;615.1834627197272;9.44152789622908;1.4284918978611176;75.22000000000003;59.70638243318575;3.9284918978611123;2.4999999999999947;31.579033419227326;0.48477503401225663;1.4066853849340863;75.22000000000003;59.710089313101264;4.0;2.5933146150659137
2021-11-08 14:00:00;545.1890968115774;545.1890968115774;0.0;546.9648497990107;8.374164167318257;1.4284918978611176;75.22000000000003;59.66862991212099;3.9284918978611123;2.4999999999999947;27.96937653358813;0.4284757345311645;1.4250541767554918;75.22000000000003;59.67798716600214;4.0;2.574945823244508
2021-11-08 15:00:00;499.84402284105784;499.84402284105784;0.0;503.82048632114333;7.609104122803995;1.4284918978611176;75.39999999999998;59.63503520100517;3.9284918978611123;2.4999999999999947;25.681479788827332;0.3882464602941168;1.4369586519806634;75.39999999999998;59.65062770610518;4.0;2.5630413480193366
2021-11-08 16:00:00;708.9211640578699;708.9211640578699;0.0;703.0033517654653;10.444847855608447;1.4284918978611176;75.75999999999999;59.73470669422227;3.9284918978611123;2.4999999999999947;36.21136545820759;0.538065877560742;1.3867611599614151;75.75999999999999;59.736397612107794;4.0;2.613238840038585
2021-11-08 17:00:00;452.4128650536269;452.4128650536269;0.0;458.72455043598154;6.77952583129539;1.4284918978611176;75.69999999999999;59.58970943188854;3.9284918978611123;2.4999999999999947;23.277529294612236;0.34469026380826717;1.4475341832266042;75.69999999999999;59.62101703588456;4.0;2.552465816773396
2021-11-08 18:00:00;834.9512788008263;834.9512788008263;0.0;823.0490509270263;12.21190801320303;1.4284918978611176;75.82;59.773035059495896;3.9284918978611123;2.4999999999999947;42.54777670932184;0.6313182988652444;1.346356239494062;75.82;59.773541273494175;4.0;2.653643760505938
2021-11-08 19:00:00;724.7681155061966;724.7681155061966;0.0;718.1316731126722;10.592569696253207;1.4284918978611176;75.88;59.73814428448145;3.9284918978611123;2.4999999999999947;36.99676259626539;0.5459367169939295;1.3806253619368722;75.88;59.744882641317645;4.0;2.6193746380631278
2021-11-08 20:00:00;828.0115923654557;828.0115923654557;0.0;816.4090553891459;12.251314613318259;1.470063235500104;75.63999999999999;59.773693847460606;3.9700632355000987;2.4999999999999947;42.19574013964111;0.6332765271582006;1.3442676303143841;75.63999999999999;59.77551684879853;4.0;2.655732369685616
2021-11-08 21:00:00;744.292333962395;744.292333962395;0.0;736.6823514155566;10.99547212893494;1.470063235500104;75.69999999999999;59.747928292294546;3.9700632355000987;2.4999999999999947;37.98810612493551;0.5670712324097118;1.3743256861492519;75.69999999999999;59.74999820892202;4.0;2.625674313850748
2021-11-08 22:00:00;765.1345063676167;765.1345063676167;0.0;756.4975361104271;11.383153674548117;1.470063235500104;75.57999999999998;59.75675223155383;3.9700632355000987;2.4999999999999947;39.048174578743485;0.5874407337093446;1.368970963932059;75.57999999999998;59.7534086691536;4.0;2.631029036067941
2021-11-08 23:00:00;757.499751107043;757.499751107043;0.0;749.2148275420386;11.315428600014233;1.470063235500104;75.51999999999998;59.75528714167484;3.9700632355000987;2.4999999999999947;38.663883424058874;0.5838274360502911;1.3703593846780748;75.51999999999998;59.752178960591266;4.0;2.629640615321925
2021-11-09 00:00:00;721.6561599089647;721.6561599089647;0.0;715.0883094639532;10.75033038050993;1.470063235500104;75.57999999999998;59.7424289417545;3.9700632355000987;2.4999999999999947;36.86077589589557;0.5540597379084987;1.3824716085831854;75.57999999999998;59.739875528154926;4.0;2.6175283914168146
2021-11-09 01:00:00;663.9554300578632;663.9554300578632;0.0;660.161234256472;9.835109714125142;1.470063235500104;75.69999999999999;59.718353549651;3.9700632355000987;2.4999999999999947;33.95518063600356;0.5058630954635839;1.4003379338207975;75.69999999999999;59.718271167444584;4.0;2.5996620661792025
2021-11-09 02:00:00;594.1393825922142;594.1393825922142;0.0;593.72624691525;8.694525376689228;1.470063235500104;75.94;59.68110305069831;3.9700632355000987;2.4999999999999947;30.43797548499493;0.445855107514584;1.4205860026701602;75.94;59.68553325039608;4.0;2.57941399732984
2021-11-09 03:00:00;668.9728848275241;668.9728848275241;0.0;665.035855071062;9.615073839666072;1.470063235500104;76.18;59.711913233802704;3.9700632355000987;2.4999999999999947;34.20769325425751;0.49456538938994027;1.404762949619863;76.18;59.711623836217086;4.0;2.595237050380137
2021-11-09 04:00:00;666.0970266058891;666.0970266058891;0.0;662.3093983555596;9.53957042170266;1.470063235500104;76.24000000000001;59.70962107062729;3.9700632355000987;2.4999999999999947;34.06283231709239;0.49061993733787546;1.4061757452890284;76.24000000000001;59.70948920432676;4.0;2.5938242547109716
2021-11-09 05:00:00;717.0116388541484;717.0116388541484;0.0;710.8740397002248;10.065427399657281;1.470063235500104;76.54000000000002;59.72444741413449;3.9700632355000987;2.4999999999999947;36.60572973063478;0.5185425782748999;1.391789452741389;76.54000000000002;59.7320264583463;4.0;2.608210547258611
2021-11-09 06:00:00;845.290290810096;845.290290810096;0.0;833.0591602429445;11.739191035818717;1.470063235500104;76.65999999999997;59.76382559579582;3.9700632355000987;2.4999999999999947;43.06189547926642;0.6069104370050148;1.3561768844750839;76.65999999999997;59.76651517617006;4.0;2.643823115524916
2021-11-09 07:00:00;798.8307707815386;798.8307707815386;0.0;788.8243708793557;11.067169204194075;1.470063235500104;76.72000000000003;59.74950619670017;3.9700632355000987;2.4999999999999947;40.72589017947863;0.5714947365427322;1.371732328027984;76.72000000000003;59.75284370109256;4.0;2.628267671972016
2021-11-09 08:00:00;1236.7189138580784;1236.7189138580784;0.0;1205.8143469416968;17.06654778449616;1.659454288304782;76.65999999999997;59.83769606021036;4.159454288304777;2.4999999999999947;62.759621142893074;0.887952487591744;1.2147233079001643;76.65999999999997;59.83165935385682;4.0;2.7852766920998357
2021-11-09 09:00:00;1041.365225311544;1041.365225311544;0.0;1019.7863731560917;14.356244498195124;1.659454288304782;76.72000000000003;59.807061567291896;4.159454288304777;2.4999999999999947;52.939521802258696;0.7450072867147217;1.2961502123516198;76.72000000000003;59.80117481140371;4.0;2.7038497876483802
2021-11-09 10:00:00;929.2026532303225;929.2026532303225;0.0;912.948365484991;12.927651121591865;1.659454288304782;76.60000000000002;59.785757690679304;4.159454288304777;2.4999999999999947;47.29962991802741;0.6695701369331317;1.3333393051812412;76.60000000000002;59.78052728765283;4.0;2.666660694818759
2021-11-09 11:00:00;790.6752411874163;790.6752411874163;0.0;781.0187796201836;11.035435279121355;1.6185041064530008;76.60000000000002;59.749114866149114;4.1185041064529955;2.4999999999999947;40.33099620350256;0.5697492658582295;1.3765300795535858;76.60000000000002;59.745887640194894;4.0;2.6234699204464142
2021-11-09 12:00:00;810.8349551145452;810.8349551145452;0.0;800.1926278273583;11.392835632436194;1.6185041064530008;76.48000000000002;59.75702949543313;4.1185041064529955;2.4999999999999947;41.34745631257597;0.5885305046529832;1.3693705125426088;76.48000000000002;59.75251964419425;4.0;2.6306294874573912
2021-11-09 13:00:00;879.2426669648121;879.2426669648121;0.0;865.3162437179085;12.42420391891745;1.6185041064530008;76.36000000000001;59.777233134592336;4.1185041064529955;2.4999999999999947;44.791012686618814;0.6428641064716225;1.34663905574538;76.36000000000001;59.77091573975116;4.0;2.65336094425462
2021-11-09 14:00:00;821.0508893439787;821.0508893439787;0.0;809.9088929573829;11.57537499288956;1.6185041064530008;76.42000000000002;59.76088953294453;4.1185041064529955;2.4999999999999947;41.86284655403596;0.5981231965219062;1.365732025854665;76.42000000000002;59.75563306758903;4.0;2.634267974145335
2021-11-09 15:00:00;733.3545379432751;733.3545379432751;0.0;726.3958894764463;10.364328762955035;1.6185041064530008;76.42000000000002;59.732821677900404;4.1185041064529955;2.4999999999999947;37.44600948325417;0.5342377264446404;1.39003394318468;76.42000000000002;59.73133107546306;4.0;2.60996605681532
2021-11-09 16:00:00;561.5523367546009;561.5523367546009;0.0;562.7906006224799;8.020880491765542;1.6185041064530008;76.36000000000001;59.65388373376999;4.1185041064529955;2.4999999999999947;28.78584540289167;0.41058271483911696;1.4300935850709742;76.36000000000001;59.66720591182269;4.0;2.569906414929026
2021-11-09 17:00:00;519.480208556744;519.480208556744;0.0;522.7323488828188;7.437714705886659;1.6185041064530008;76.36000000000001;59.626354251416444;4.1185041064529955;2.4999999999999947;26.65915065774015;0.3798213993144266;1.4382128412061652;76.36000000000001;59.64841704356712;4.0;2.561787158793835
2021-11-09 18:00:00;444.816217314275;444.816217314275;0.0;451.62448109547535;6.426136689116364;1.6185041064530008;76.30000000000001;59.56682989202778;4.1185041064529955;2.4999999999999947;22.885881349953795;0.3264274938461525;1.4515855244234976;76.30000000000001;59.607106564973435;4.0;2.5484144755765024
2021-11-09 19:00:00;437.54355584062534;437.54355584062534;0.0;444.71704165680654;6.301942021030814;1.6185041064530008;76.36000000000001;59.55803489703203;4.1185041064529955;2.4999999999999947;22.51318235201156;0.3199128723346602;1.4525389942494331;76.36000000000001;59.60455820340883;4.0;2.547461005750567
2021-11-09 20:00:00;539.2547451525979;539.2547451525979;0.0;541.5494147228301;7.76843673044458;1.6185041064530008;76.24000000000001;59.6420226574736;4.1185041064529955;2.4999999999999947;27.64568976876385;0.39719307954884137;1.4312929046580742;76.24000000000001;59.66794115326093;4.0;2.5687070953419258
2021-11-09 21:00:00;526.9478671261138;526.9478671261138;0.0;529.8323803048122;7.568803283104472;1.6185041064530008;76.30000000000001;59.632825280207555;4.1185041064529955;2.4999999999999947;27.03461231004007;0.38669964124087386;1.436019730485643;76.30000000000001;59.65449075122888;4.0;2.563980269514357
2021-11-09 22:00:00;445.0785550223523;445.0785550223523;0.0;451.82403691765234;6.4770904770250555;1.6185041064530008;76.18;59.571130318675046;4.1185041064529955;2.4999999999999947;22.923064882386115;0.32904240794526896;1.4537773858800835;76.18;59.59285968235395;4.0;2.5462226141199165
2021-11-09 23:00:00;535.2161245643089;535.2161245643089;0.0;537.663525435923;7.740449178743439;1.6185041064530008;76.18;59.64153793563531;4.1185041064529955;2.4999999999999947;27.468513333128055;0.39568026904583364;1.4359429753528725;76.18;59.65119446227487;4.0;2.5640570246471275
2021-11-10 00:00:00;632.6911041616254;632.6911041616254;0.0;630.4547407838735;9.20849553658577;1.6185041064530008;76.0;59.6989363768684;4.1185041064529955;2.4999999999999947;32.37580409752579;0.4730047130394927;1.4110522222425512;76.0;59.70306981596275;4.0;2.5889477777574488
2021-11-10 01:00:00;577.4031275551622;577.4031275551622;0.0;577.8055795040414;8.424901028395874;1.6185041064530008;76.0;59.670697547533564;4.1185041064529955;2.4999999999999947;29.590221752203757;0.43167099847126367;1.4243386643796336;76.0;59.679026577341745;4.0;2.5756613356203664
2021-11-10 02:00:00;531.7886170603811;531.7886170603811;0.0;534.3293044835447;7.866337013156186;1.6185041064530008;75.82;59.64712782842901;4.1185041064529955;2.4999999999999947;27.29190037475429;0.40209278505524265;1.4332717921035405;75.82;59.65937300216444;4.0;2.5667282078964595
2021-11-10 03:00:00;594.4291598691526;594.4291598691526;0.0;593.9945843451226;8.73133223795334;1.6185041064530008;75.88;59.682324990889924;4.1185041064529955;2.4999999999999947;30.448230897502295;0.44775797538744;1.4191852772096487;75.88;59.68915766191185;4.0;2.5808147227903513
2021-11-10 04:00:00;588.9936190365172;588.9936190365172;0.0;588.8307495640777;8.621321228486094;1.6185041064530008;75.94;59.678246864990626;4.1185041064529955;2.4999999999999947;30.174317423209263;0.44199361468884313;1.4210674965586163;75.94;59.68555411553177;4.0;2.5789325034413837
2021-11-10 05:00:00;630.162737090311;630.162737090311;0.0;628.0137759175492;9.311617590345227;1.6185041064530008;75.75999999999999;59.70187819104427;4.1185041064529955;2.4999999999999947;32.2337591674667;0.47828881874219065;1.4058777831415141;75.75999999999999;59.71382818300964;4.0;2.594122216858486
2021-11-10 06:00:00;728.026319884252;728.026319884252;0.0;721.2464980034578;10.599225808957463;1.6185041064530008;75.94;59.73831133304435;4.1185041064529955;2.4999999999999947;37.16067903249707;0.5463267755610545;1.3805741927304531;75.94;59.74496596942953;4.0;2.619425807269547
2021-11-10 07:00:00;700.4944750565996;700.4944750565996;0.0;695.0117778363954;10.245947409919134;1.6185041064530008;75.88;59.72932226347848;4.1185041064529955;2.4999999999999947;35.77718442820382;0.5276524253797922;1.3884115216877038;75.88;59.73608246057222;4.0;2.6115884783122962
2021-11-10 08:00:00;1020.5834535859096;1020.5834535859096;0.0;999.8098280959096;15.04335040655411;1.6185041064530008;75.63999999999999;59.81573528256439;4.1185041064529955;2.4999999999999947;51.88941673056798;0.7805585708234237;1.2738476142898278;75.63999999999999;59.812074341513494;4.0;2.726152385710172
2021-11-10 09:00:00;866.1917786602262;866.1917786602262;0.0;852.690189994287;13.1569899219065;1.6185041064530008;75.22000000000003;59.78930688453818;4.1185041064529955;2.4999999999999947;44.126263825056995;0.680758585923384;1.3251413324795815;75.22000000000003;59.78684423975426;4.0;2.6748586675204185
2021-11-10 10:00:00;785.0101422813891;785.0101422813891;0.0;775.317670940564;12.138114378102955;1.6185041064530008;74.98000000000002;59.77175267988457;4.1185041064529955;2.4999999999999947;40.04339974887978;0.6268406857320039;1.3500823346932087;74.98000000000002;59.77016596343191;4.0;2.6499176653067913
2021-11-10 11:00:00;665.4997870597813;665.4997870597813;0.0;661.4690506573911;10.411935599853333;1.6185041064530008;74.86000000000001;59.73383737648925;4.1185041064529955;2.4999999999999947;34.02846041710465;0.5357014649163978;1.3874421197954288;74.86000000000001;59.73587786176893;4.0;2.6125578802045712
2021-11-10 12:00:00;667.46257860569;667.46257860569;0.0;663.3263731007034;10.484028179138582;1.6185041064530008;74.80000000000001;59.73567090438331;4.1185041064529955;2.4999999999999947;34.127568965180515;0.5394596038129528;1.3860057209751417;74.80000000000001;59.737497449403634;4.0;2.6139942790248583
2021-11-10 13:00:00;712.8386866349946;712.8386866349946;0.0;706.567066850798;11.089783629399317;1.6185041064530008;74.92000000000002;59.75015903339073;4.1185041064529955;2.4999999999999947;36.41236560679897;0.571499902698759;1.3736890089775509;74.92000000000002;59.75007465474329;4.0;2.626310991022449
2021-11-10 14:00:00;675.1362833105873;675.1362833105873;0.0;670.6822724862127;10.433196752187682;1.6185041064530008;75.03999999999996;59.734407749918375;4.1185041064529955;2.4999999999999947;34.513918844080266;0.5369543126706675;1.387251585804289;75.03999999999996;59.735905162007384;4.0;2.612748414195711
2021-11-10 15:00:00;630.6660987533887;630.6660987533887;0.0;628.3678429208359;9.647776109674735;1.6185041064530008;75.22000000000003;59.71265514965694;4.1185041064529955;2.4999999999999947;32.27410779119685;0.4956539327136518;1.4024844062546395;75.22000000000003;59.716619775040215;4.0;2.5975155937453605
2021-11-10 16:00:00;536.9664784816881;536.9664784816881;0.0;539.152060721892;8.219439045200957;1.6185041064530008;75.27999999999997;59.66220205038593;4.1185041064529955;2.4999999999999947;27.54972173405972;0.4203562827864614;1.4267735768448762;75.27999999999997;59.675481108912834;4.0;2.573226423155124
2021-11-10 17:00:00;469.923617336698;469.923617336698;0.0;475.3722045573828;7.086247261366562;1.6185041064530008;75.57999999999998;59.60767303294449;4.1185041064529955;2.4999999999999947;24.164342245554476;0.3607892106005568;1.4436240309772548;75.57999999999998;59.63325145174605;4.0;2.556375969022745
2021-11-10 18:00:00;398.7411677597944;398.7411677597944;0.0;407.57413234472097;6.0732603131147345;1.6185041064530008;75.51999999999998;59.541521377484344;4.1185041064529955;2.4999999999999947;20.56579523493237;0.30732159750637744;1.4565286209401087;75.51999999999998;59.58679532837738;4.0;2.5434713790598913
2021-11-10 19:00:00;394.31814548447835;394.31814548447835;0.0;403.4178069483114;5.917901121673292;1.6185041064530008;75.75999999999999;59.52926940441034;4.1185041064529955;2.4999999999999947;20.337322122622485;0.29928453225147417;1.4580085742748157;75.75999999999999;59.58068222310709;4.0;2.5419914257251843
2021-11-10 20:00:00;490.463017818544;490.463017818544;0.0;494.98004339567956;7.301446993660348;1.6185041064530008;75.75999999999999;59.61903624486848;4.1185041064529955;2.4999999999999947;25.190825891358944;0.3722577734639083;1.4391448715691308;75.75999999999999;59.64800418428251;4.0;2.560855128430869
2021-11-10 21:00:00;474.8932354529493;474.8932354529493;0.0;480.167882990156;7.024295120432161;1.6185041064530008;75.88;59.60424784749165;4.1185041064529955;2.4999999999999947;24.414776357833574;0.35771669357272057;1.444649663978549;75.88;59.629592640191845;4.0;2.555350336021451
2021-11-10 22:00:00;401.05080035206106;401.05080035206106;0.0;409.8714824323526;5.9033765744183135;1.6185041064530008;76.06;59.52904572866504;4.1185041064529955;2.4999999999999947;20.698093328722713;0.2987084917445204;1.4606201387523088;76.06;59.56191710172533;4.0;2.539379861247691
2021-11-10 23:00:00;477.4697973314097;477.4697973314097;0.0;482.6372456028403;7.0085049099034045;1.6185041064530008;76.0;59.603688463846424;4.1185041064529955;2.4999999999999947;24.55372291062196;0.3569600757561377;1.446153716594182;76.0;59.62246957129486;4.0;2.553846283405818
2021-11-11 00:00:00;657.9811669053869;657.9811669053869;0.0;654.5726489602631;9.461027096636256;1.6185041064530008;76.18;59.7070918143512;4.1185041064529955;2.4999999999999947;33.650670362279534;0.4864393152582096;1.4068916133878946;76.18;59.70915950529536;4.0;2.5931083866121054
2021-11-11 01:00:00;601.6190274561311;601.6190274561311;0.0;600.8646780408436;8.76811348321715;1.6185041064530008;76.0;59.68371727225167;4.1185041064529955;2.4999999999999947;30.81153502165374;0.4497749906221076;1.4188411956610945;76.0;59.68944490018555;4.0;2.5811588043389055
2021-11-11 02:00:00;532.6820652237844;532.6820652237844;0.0;535.2659721501702;7.676650360655215;1.6185041064530008;76.24000000000001;59.63845204666893;4.1185041064529955;2.4999999999999947;27.337733336004767;0.39235191124150354;1.4365317288936787;76.24000000000001;59.65034173371538;4.0;2.5634682711063213
2021-11-11 03:00:00;615.8699197166801;615.8699197166801;0.0;614.4597751259887;8.90367561953607;1.6185041064530008;76.12;59.68858979256123;4.1185041064529955;2.4999999999999947;31.52947769356169;0.4570015551105049;1.4166308358475073;76.12;59.69331957732214;4.0;2.5833691641524927
2021-11-11 04:00:00;612.9137659405194;612.9137659405194;0.0;611.6447457245037;8.862090465024588;1.6185041064530008;76.12;59.68711636631065;4.1185041064529955;2.4999999999999947;31.380546590485196;0.4548079638510507;1.4173387992856066;76.12;59.69205830620149;4.0;2.5826612007143934
2021-11-11 05:00:00;657.3337464744959;657.3337464744959;0.0;653.9974449269577;9.382725486481819;1.6185041064530008;76.30000000000001;59.70421686769947;4.1185041064529955;2.4999999999999947;33.60168525235491;0.48238305873315535;1.4049129888577587;76.30000000000001;59.71483784365995;4.0;2.5950870111422413
2021-11-11 06:00:00;764.5415904702404;764.5415904702404;0.0;756.0683374318039;10.954450507198803;1.6185041064530008;76.18;59.746836994808916;4.1185041064529955;2.4999999999999947;38.998632332727546;0.5652184385518185;1.3732656703767416;76.18;59.75203513310697;4.0;2.6267343296232584
2021-11-11 07:00:00;731.2490785877778;731.2490785877778;0.0;724.3598239745294;10.487866923103278;1.6185041064530008;76.18;59.73560515590441;4.1185041064529955;2.4999999999999947;37.325167426209674;0.5406055962732194;1.383693109114735;76.18;59.74113091216208;4.0;2.616306890885265
2021-11-11 08:00:00;1088.9111833232903;1088.9111833232903;0.0;1064.9448404199543;15.674180540292591;1.6185041064530008;76.0;59.82318650175819;4.1185041064529955;2.4999999999999947;55.32616594398384;0.8140783368146609;1.2561662794357922;76.0;59.81863752219152;4.0;2.743833720564208
2021-11-11 09:00:00;927.6720913411807;927.6720913411807;0.0;911.3772404008827;13.439323720967103;1.6185041064530008;75.94;59.79375740973563;4.1185041064529955;2.4999999999999947;47.21979341603087;0.6961453021657029;1.3190017658012612;75.94;59.789911906003624;4.0;2.680998234198739
2021-11-11 10:00:00;830.9879599743355;830.9879599743355;0.0;819.2201617012254;12.341637110879732;1.6185041064530008;75.57999999999998;59.77557975167451;4.1185041064529955;2.4999999999999947;42.3574801356426;0.6380004729213133;1.3461001560918744;75.57999999999998;59.77262250413099;4.0;2.6538998439081256
2021-11-11 11:00:00;705.6809046782076;705.6809046782076;0.0;699.8665937001925;10.558291449226447;1.6185041064530008;75.51999999999998;59.737626112778;4.1185041064529955;2.4999999999999947;36.05217833269756;0.5438891202879198;1.3852766059935022;75.51999999999998;59.73764351632633;4.0;2.614723394006498
2021-11-11 12:00:00;712.8931177097331;712.8931177097331;0.0;706.7112382241346;10.746397612097926;1.6185041064530008;75.39999999999998;59.74223387192285;4.1185041064529955;2.4999999999999947;36.416097579730454;0.5537291972517034;1.3815534473535735;75.39999999999998;59.74162499145933;4.0;2.6184465526464265
2021-11-11 13:00:00;761.7254315027301;761.7254315027301;0.0;753.2070369532805;11.510126423122529;1.6185041064530008;75.34000000000003;59.759371064583945;4.1185041064529955;2.4999999999999947;38.87442116251079;0.5939731566960147;1.3654199244083411;75.34000000000003;59.75711639969023;4.0;2.634580075591659
2021-11-11 14:00:00;716.7974717537193;716.7974717537193;0.0;710.4297048716081;10.803890205868639;1.6185041064530008;75.39999999999998;59.74360896786476;4.1185041064529955;2.4999999999999947;36.612671411518406;0.5567618465743795;1.3803793025132984;75.39999999999998;59.742851848301655;4.0;2.6196206974867016
2021-11-11 15:00:00;661.3175012658168;661.3175012658168;0.0;657.61705059395;9.91008037506191;1.6185041064530008;75.51999999999998;59.720381600267615;4.1185041064529955;2.4999999999999947;33.8184518203007;0.5096969347051936;1.3979614928083168;75.51999999999998;59.72235282987509;4.0;2.602038507191683
2021-11-11 16:00:00;552.0608775811249;552.0608775811249;0.0;553.5647747813764;8.345731569937858;1.6185041064530008;75.46000000000004;59.66735968462382;4.1185041064529955;2.4999999999999947;28.309699448337412;0.4271409452864351;1.4246544046574656;75.46000000000004;59.67971785908634;4.0;2.5753455953425344
2021-11-11 17:00:00;488.0907702429204;488.0907702429204;0.0;492.6870542352081;7.322684107285265;1.6185041064530008;75.63999999999999;59.62040393851396;4.1185041064529955;2.4999999999999947;25.07961240775175;0.3732996382748508;1.4400374688957043;75.63999999999999;59.64390550830535;4.0;2.5599625311042957
