Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-11-11 18:00:00;414.04811852723697;414.04811852723697;0.0;422.1661972818832;6.272892627862647;1.6185041064530008;75.57999999999998;59.556170608895;4.1185041064529955;2.4999999999999947;21.33745071287662;0.3178901598534781;1.4538284322841348;75.57999999999998;59.5985509039682;4.0;2.546171567715865
2021-11-11 19:00:00;409.1025960142397;409.1025960142397;0.0;417.5122522640693;6.107602232203696;1.6185041064530008;75.82;59.543943483689304;4.1185041064529955;2.4999999999999947;21.082612650228004;0.30932817463074413;1.4554665281580048;75.82;59.592348947463734;4.0;2.544533471841995
2021-11-11 20:00:00;517.0694837513132;517.0694837513132;0.0;520.2684226694897;7.802365293729965;1.6185041064530008;75.51999999999998;59.6436049190786;4.1185041064529955;2.4999999999999947;26.532171258435522;0.3985207262671668;1.4311447533234491;75.51999999999998;59.66841884854483;4.0;2.568855246676551
2021-11-11 21:00:00;496.55689501865845;496.55689501865845;0.0;500.77449396930643;7.389132788332265;1.6185041064530008;75.75999999999999;59.623867954583716;4.1185041064529955;2.4999999999999947;25.506622601853373;0.3768829808207581;1.4391283337705367;75.75999999999999;59.64623076540056;4.0;2.5608716662294633
2021-11-11 22:00:00;433.22931671930723;433.22931671930723;0.0;440.4152822369271;6.552103091053075;1.6185041064530008;75.57999999999998;59.57585903522022;4.1185041064529955;2.4999999999999947;22.3233622702097;0.33261674327848495;1.4523395640841126;75.57999999999998;59.600388744045404;4.0;2.5476604359158874
2021-11-11 23:00:00;502.5374821395027;502.5374821395027;0.0;506.38404437149995;7.64876837384359;1.6185041064530008;75.39999999999998;59.63698774503803;4.1185041064529955;2.4999999999999947;25.81880530330818;0.3903385650123521;1.4366079885884964;75.39999999999998;59.651275310623646;4.0;2.5633920114115036
2021-11-12 00:00:00;587.2075000916022;587.2075000916022;0.0;587.0479130121236;8.827215319372629;1.6185041064530008;75.51999999999998;59.68563915517262;4.1185041064529955;2.4999999999999947;30.08056444798249;0.4525781674607255;1.416585548049615;75.51999999999998;59.695022859663084;4.0;2.583414451950385
2021-11-12 01:00:00;549.1423964149294;549.1423964149294;0.0;550.7729676511777;8.335078835411146;1.6185041064530008;75.39999999999998;59.66692494950354;4.1185041064529955;2.4999999999999947;28.162810653028;0.426538243657902;1.4248960340902395;75.39999999999998;59.67941407935791;4.0;2.5751039659097605
2021-11-12 02:00:00;505.55331899449106;505.55331899449106;0.0;509.2860064848754;7.6340838540823786;1.6185041064530008;75.51999999999998;59.63615915015845;4.1185041064529955;2.4999999999999947;25.966221193585845;0.38964487788136565;1.4362493613477025;75.51999999999998;59.653158246204896;4.0;2.5637506386522975
2021-11-12 03:00:00;552.3861246097149;552.3861246097149;0.0;553.911603402835;8.254963265773872;1.6185041064530008;75.63999999999999;59.66370660536796;4.1185041064529955;2.4999999999999947;28.32612675268917;0.4224737550399196;1.4263448471004492;75.63999999999999;59.6761304979521;4.0;2.573655152899551
2021-11-12 04:00:00;545.9460219164182;545.9460219164182;0.0;547.7661049110505;8.192824611358246;1.6185041064530008;75.57999999999998;59.661131068217;4.1185041064529955;2.4999999999999947;28.001691564258554;0.4191562777671797;1.427347446480638;75.57999999999998;59.674072369435464;4.0;2.572652553519362
2021-11-12 05:00:00;579.6884176890471;579.6884176890471;0.0;579.9834275180987;8.48894571385866;1.6185041064530008;75.94;59.67281006606362;4.1185041064529955;2.4999999999999947;29.692127001072734;0.43501078933038917;1.420846811967237;75.94;59.688554699628014;4.0;2.579153188032763
2021-11-12 06:00:00;670.2688779367554;670.2688779367554;0.0;666.2546353425745;9.741081266611038;1.6185041064530008;76.0;59.715149099753376;4.1185041064529955;2.4999999999999947;34.253251006661195;0.501098144390517;1.397997627378266;76.0;59.724673409264994;4.0;2.602002372621734
2021-11-12 07:00:00;644.125404141397;644.125404141397;0.0;641.356308210181;9.370555776375518;1.6185041064530008;76.0;59.703860629892006;4.1185041064529955;2.4999999999999947;32.93932694053046;0.4815530832396808;1.40557790064143;76.0;59.71374379364323;4.0;2.59442209935857
2021-11-12 08:00:00;940.0869987795763;940.0869987795763;0.0;923.1603406301522;13.82340228998587;1.6185041064530008;75.69999999999999;59.799422378697045;4.1185041064529955;2.4999999999999947;47.83951058160461;0.7162458467524886;1.3070579402362;75.69999999999999;59.79713687844537;4.0;2.6929420597638
2021-11-12 09:00:00;792.2164277730451;792.2164277730451;0.0;782.2068756178576;12.150243222868125;1.6185041064530008;75.10000000000002;59.77193381450655;4.1185041064529955;2.4999999999999947;40.403259784815795;0.6275677522838536;1.349130603517593;75.10000000000002;59.77125864373869;4.0;2.650869396482407
2021-11-12 10:00:00;1021.16122650027;1021.16122650027;0.0;1000.1449800046987;16.29899660462092;1.6185041064530008;74.44;59.829913077442825;4.1185041064529955;2.4999999999999947;51.92052734113482;0.8459035461870521;1.236201991794578;74.44;59.82600485239692;4.0;2.763798008205422
2021-11-12 11:00:00;790.4157939062522;790.4157939062522;0.0;780.2369220264438;13.337953778387066;1.6185041064530008;73.72000000000003;59.79202432942856;4.1185041064529955;2.4999999999999947;40.313467058345964;0.6891205814044495;1.3187312230774313;73.72000000000003;59.79145861448592;4.0;2.6812687769225687
2021-11-12 12:00:00;594.7626177556153;594.7626177556153;0.0;593.7631257899446;10.515764251084335;1.6185041064530008;73.18;59.73616753746148;4.1185041064529955;2.4999999999999947;30.46218697032902;0.5397864476367114;1.3825524365471251;73.18;59.74338688872842;4.0;2.617447563452875
2021-11-12 13:00:00;570.6172976752976;570.6172976752976;0.0;570.7405007251582;10.19261953164426;1.6185041064530008;73.06;59.72774571650962;4.1185041064529955;2.4999999999999947;29.245628983774623;0.5226313753190075;1.3889002958544712;73.06;59.736565309752905;4.0;2.611099704145529
2021-11-12 14:00:00;518.1967558997133;518.1967558997133;0.0;520.9020202462676;8.99458652383632;1.6185041064530008;73.48000000000002;59.691229364890546;4.1185041064529955;2.4999999999999947;26.60438314944074;0.45983128993131167;1.4123047858476103;73.48000000000002;59.704563053790366;4.0;2.5876952141523897
2021-11-12 15:00:00;422.54228942574764;422.54228942574764;0.0;429.93686965285104;7.0427848399008806;1.6185041064530008;74.13999999999999;59.60513578464543;4.1185041064529955;2.4999999999999947;21.780704184480168;0.3574493356132351;1.44441271685537;74.13999999999999;59.631980451470326;4.0;2.55558728314463
2021-11-12 16:00:00;508.72601664486524;508.72601664486524;0.0;512.1825832693689;7.987309705319775;1.6185041064530008;74.92000000000002;59.652251707914445;4.1185041064529955;2.4999999999999947;26.126413041146865;0.4078578708814356;1.4303925248539118;74.92000000000002;59.66818073226614;4.0;2.5696074751460882
2021-11-12 17:00:00;444.0606924518063;444.0606924518063;0.0;450.5611336279533;7.08927312753938;1.6185041064530008;74.74000000000001;59.60777720964427;4.1185041064529955;2.4999999999999947;22.863341753949225;0.36036165338905174;1.4436554995069018;74.74000000000001;59.63391768695686;4.0;2.5563445004930982
2021-11-12 18:00:00;372.0553603434207;372.0553603434207;0.0;382.0126503305883;5.933422690330181;1.6185041064530008;74.86000000000001;59.530670255114956;4.1185041064529955;2.4999999999999947;19.223180244526603;0.2994901056941508;1.4585703510586066;74.86000000000001;59.57753293264932;4.0;2.5414296489413934
2021-11-12 19:00:00;370.69672596067215;370.69672596067215;0.0;380.77409408584884;5.819525502716274;1.6185041064530008;75.10000000000002;59.521324633846405;4.1185041064529955;2.4999999999999947;19.15029079450564;0.29365373265999584;1.4596141553141369;75.10000000000002;59.572892596975294;4.0;2.540385844685863
2021-11-12 20:00:00;463.58707826766897;463.58707826766897;0.0;469.2925490181012;7.102650708267783;1.6185041064530008;75.34000000000003;59.608363209143874;4.1185041064529955;2.4999999999999947;23.83983592895704;0.36149282785386805;1.4425684608312292;75.34000000000003;59.63802481738037;4.0;2.5574315391687708
2021-11-12 21:00:00;446.48579937460244;446.48579937460244;0.0;453.02152035616507;6.797039361039479;1.6185041064530008;75.46000000000004;59.59099277168639;4.1185041064529955;2.4999999999999947;22.98624409115004;0.34545531869139245;1.4482605885691622;75.46000000000004;59.617386024538916;4.0;2.551739411430838
2021-11-12 22:00:00;395.31391406805955;395.31391406805955;0.0;404.25838151608366;6.093248978347425;1.6185041064530008;75.34000000000003;59.543501950912855;4.1185041064529955;2.4999999999999947;20.405723062902993;0.30825523701058266;1.4577165642207985;75.34000000000003;59.57869278496452;4.0;2.5422834357792015
2021-11-12 23:00:00;449.0603593393224;449.0603593393224;0.0;455.446417112528;6.887878559088549;1.6185041064530008;75.34000000000003;59.59645542502426;4.1185041064529955;2.4999999999999947;23.11790038123244;0.3501652802344017;1.447170719030391;75.34000000000003;59.6209601458861;4.0;2.552829280969609
2021-11-13 00:00:00;374.8204929321856;374.8204929321856;0.0;384.7819349138997;5.7236876466805935;1.6185041064530008;75.51999999999998;59.51375506432419;4.1185041064529955;2.4999999999999947;19.36725681755468;0.28888522675802303;1.461947093840664;75.51999999999998;59.55777280348849;4.0;2.538052906159336
2021-11-13 01:00:00;323.75740297827474;323.75740297827474;0.0;336.1311790895582;4.996540348594075;1.6185041064530008;75.46000000000004;59.44267050138393;4.1185041064529955;2.4999999999999947;16.78664676962465;0.25049781422212797;1.4700806822237897;75.46000000000004;59.50448888368237;4.0;2.5299193177762103
2021-11-13 02:00:00;313.38293684183833;313.38293684183833;0.0;326.236024702716;4.8629968208324375;1.6185041064530008;75.39999999999998;59.427288760690374;4.1185041064529955;2.4999999999999947;16.261892540137183;0.24341556642782441;1.4714469538189885;75.39999999999998;59.49354326412316;4.0;2.5285530461810115
2021-11-13 03:00:00;446.50303664244586;446.50303664244586;0.0;452.98969901712445;6.90368269712057;1.6185041064530008;75.22000000000003;59.59722372623571;4.1185041064529955;2.4999999999999947;22.985130311346808;0.35091625587275455;1.4464175581121568;75.22000000000003;59.62468350342078;4.0;2.5535824418878432
2021-11-13 04:00:00;424.3298406878157;424.3298406878157;0.0;431.97341447086876;6.37385788430339;1.6185041064530008;75.69999999999999;59.56364822746667;4.1185041064529955;2.4999999999999947;21.86632894189177;0.3232939998535761;1.4538607982925913;75.69999999999999;59.596178716442296;4.0;2.5461392017074087
2021-11-13 05:00:00;415.33190075827815;415.33190075827815;0.0;423.5221852038429;6.037950965582293;1.6185041064530008;76.24000000000001;59.53919933110956;4.1185041064529955;2.4999999999999947;21.40802236708562;0.3059165601785702;1.4579219891219002;76.24000000000001;59.57810964772841;4.0;2.5420780108781
2021-11-13 06:00:00;841.8232697250373;841.8232697250373;0.0;829.6198943872514;12.21807559672267;1.6185041064530008;75.94;59.77308854827652;4.1185041064529955;2.4999999999999947;42.89026828879572;0.6317224803277224;1.345521290947024;75.94;59.774723382185584;4.0;2.654478709052976
2021-11-13 07:00:00;778.3363168596259;778.3363168596259;0.0;769.1436909699158;11.35750405485828;1.6185041064530008;75.88;59.75590712304461;4.1185041064529955;2.4999999999999947;39.69771480079628;0.5862873441206976;1.365806335511027;75.88;59.75849072282443;4.0;2.634193664488973
2021-11-13 08:00:00;748.0006836836492;748.0006836836492;0.0;740.2162368635977;11.049034388532013;1.6185041064530008;75.69999999999999;59.74910737349825;4.1185041064529955;2.4999999999999947;38.17297703197682;0.5698965986679435;1.3729150265307233;75.69999999999999;59.75183663759981;4.0;2.6270849734692767
2021-11-13 09:00:00;584.2203327783211;584.2203327783211;0.0;584.0353007857728;9.283379362489539;1.6185041064530008;74.68;59.70096935104442;4.1185041064529955;2.4999999999999947;29.925913411442085;0.4760409736078779;1.4069309376852859;74.68;59.71234411753824;4.0;2.593069062314714
2021-11-13 10:00:00;618.0784314865734;618.0784314865734;0.0;616.2426804469875;9.927571943437497;1.6185041064530008;74.5;59.720510255534975;4.1185041064529955;2.4999999999999947;31.631685763349683;0.5098815636747842;1.3946378489935798;74.5;59.729209507205894;4.0;2.60536215100642
2021-11-13 11:00:00;547.1725832393794;547.1725832393794;0.0;548.6531488940111;9.00383152388154;1.6185041064530008;74.19999999999999;59.691543042410615;4.1185041064529955;2.4999999999999947;28.059854044204187;0.46092440801214646;1.4117778232544373;74.19999999999999;59.705394130925754;4.0;2.5882221767455627
2021-11-13 12:00:00;467.4785563192344;467.4785563192344;0.0;472.6637830496328;7.965079843434746;1.6185041064530008;73.77999999999997;59.65095193314863;4.1185041064529955;2.4999999999999947;24.04362550553478;0.40579453989836395;1.4295010223453395;73.77999999999997;59.67268169836177;4.0;2.5704989776546605
2021-11-13 13:00:00;302.84662255974774;302.84662255974774;0.0;315.77541299420307;5.394731698128768;1.6185041064530008;73.42000000000002;59.48332504588586;4.1185041064529955;2.4999999999999947;15.73006695028114;0.26993794750367917;1.4648730978932805;73.42000000000002;59.54550006245353;4.0;2.5351269021067195
2021-11-13 14:00:00;224.96529487093036;224.96529487093036;0.0;241.5745975955198;4.078033987756192;1.6185041064530008;73.42000000000002;59.315713104658585;4.1185041064529955;2.4999999999999947;11.78095778935477;0.2005195548946177;1.4781548508255415;73.42000000000002;59.43138950602338;4.0;2.5218451491744585
2021-11-13 15:00:00;196.3667275338272;196.3667275338272;0.0;214.3070713967942;3.6103111941873958;1.6185041064530008;73.36000000000001;59.226732687236506;4.1185041064529955;2.4999999999999947;10.325655971438277;0.17581469316196607;1.4820339203745414;73.36000000000001;59.37658670959729;4.0;2.5179660796254586
2021-11-13 16:00:00;177.58443316422617;177.58443316422617;0.0;196.44086618773102;3.2481303538431967;1.6185041064530008;73.53999999999996;59.14044403659403;4.1185041064529955;2.4999999999999947;9.367446575973707;0.15688446881137785;1.484841661575695;73.53999999999996;59.32352312533607;4.0;2.515158338424305
2021-11-13 17:00:00;289.41322647044626;289.41322647044626;0.0;303.0039657390733;5.122308536362667;1.6185041064530008;73.53999999999996;59.45576418048506;4.1185041064529955;2.4999999999999947;15.049921493054736;0.25567804279226397;1.467955576036962;73.53999999999996;59.525051347898;4.0;2.532044423963038
2021-11-13 18:00:00;394.09660707960484;394.09660707960484;0.0;402.70711506156846;6.906482634176461;1.6185041064530008;73.48000000000002;59.597007524386015;4.1185041064529955;2.4999999999999947;20.3417366613589;0.3497087720596212;1.4455193543139342;73.48000000000002;59.63056006421493;4.0;2.554480645686066
2021-11-13 19:00:00;339.5866828232246;339.5866828232246;0.0;350.78664201253434;5.989228836896967;1.6185041064530008;73.48000000000002;59.53486093033047;4.1185041064529955;2.4999999999999947;17.587951362278044;0.3013384021190569;1.4577678863705295;73.48000000000002;59.583306323518116;4.0;2.5422321136294705
2021-11-13 20:00:00;198.35142743731285;198.35142743731285;0.0;216.18056700532892;3.6765838755765015;1.6185041064530008;73.24000000000001;59.24016610130337;4.1185041064529955;2.4999999999999947;10.419673779930832;0.17920126360358;1.4809468605041656;73.24000000000001;59.39593071377328;4.0;2.5190531394958344
2021-11-13 21:00:00;369.3001146086901;369.3001146086901;0.0;379.07974256251845;6.518017438801644;1.6185041064530008;73.42000000000002;59.57267872325633;4.1185041064529955;2.4999999999999947;19.08598673696299;0.3291703044523011;1.450384281542544;73.42000000000002;59.61473720759568;4.0;2.549615718457456
2021-11-13 22:00:00;230.04732664447334;230.04732664447334;0.0;246.36572648418698;4.238835018078618;1.6185041064530008;73.18;59.341644400978;4.1185041064529955;2.4999999999999947;12.039410655842678;0.20878317757483178;1.476601590518127;73.18;59.45031938144638;4.0;2.523398409481873
2021-11-13 23:00:00;567.6949281083362;567.6949281083362;0.0;567.9618195198893;10.141869807750764;1.6185041064530008;73.06;59.726264977662595;4.1185041064529955;2.4999999999999947;29.094111614623817;0.5199547617074087;1.3889051022962033;73.06;59.73736129715189;4.0;2.6110948977037967
2021-11-14 00:00:00;319.2533935838222;319.2533935838222;0.0;331.3544066940326;5.800592909480599;1.6185041064530008;73.12;59.51899272593732;4.1185041064529955;2.4999999999999947;16.546911933634888;0.2910686354736387;1.4584051590143896;73.12;59.584563829871854;4.0;2.5415948409856104
2021-11-14 01:00:00;344.8393800186496;344.8393800186496;0.0;355.74049784505826;6.214791839565696;1.6185041064530008;73.18;59.55120587124014;4.1185041064529955;2.4999999999999947;17.839763619986922;0.31296456500229564;1.453001685303736;73.18;59.607975427082636;4.0;2.546998314696264
2021-11-14 02:00:00;399.7321673108879;399.7321673108879;0.0;408.0402762035509;7.127305690627612;1.6185041064530008;73.24000000000001;59.608979957898214;4.1185041064529955;2.4999999999999947;20.610790092928188;0.3611393697065657;1.4398390129671932;73.24000000000001;59.65153143038924;4.0;2.560160987032807
2021-11-14 03:00:00;376.1861640729977;376.1861640729977;0.0;385.5867041421892;6.784943788442701;1.6185041064530008;73.12;59.589105567908575;4.1185041064529955;2.4999999999999947;19.422621377939475;0.3429751904329903;1.4449167420848323;73.12;59.63671085720216;4.0;2.5550832579151677
2021-11-14 04:00:00;665.5725543527702;665.5725543527702;0.0;661.2015511581004;11.89608529398766;1.6185041064530008;73.0;59.766323806412686;4.1185041064529955;2.4999999999999947;34.00398873308995;0.6124149377555854;1.344131328752956;73.0;59.77989824470279;4.0;2.655868671247044
2021-11-14 05:00:00;425.8066004266724;425.8066004266724;0.0;432.8251226705193;7.712894195775506;1.6185041064530008;73.0;59.63878979536861;4.1185041064529955;2.4999999999999947;21.92615467933524;0.3917984913752967;1.4303318305123507;73.0;59.67551526152073;4.0;2.5696681694876493
2021-11-14 06:00:00;270.90550096073815;270.90550096073815;0.0;285.24288022381353;5.05612159569141;1.6185041064530008;72.88;59.44777330281488;4.1185041064529955;2.4999999999999947;14.100617500556409;0.25159133718752624;1.4671434788335387;72.88;59.53578108286587;4.0;2.5328565211664613
2021-11-14 07:00:00;442.61491268312847;442.61491268312847;0.0;448.77132537857676;8.194089539605898;1.6185041064530008;72.69999999999999;59.66007469165794;4.1185041064529955;2.4999999999999947;22.773855230460846;0.41688478382542327;1.421912649185734;72.69999999999999;59.69317726666236;4.0;2.578087350814266
2021-11-14 08:00:00;412.01516472906735;412.01516472906735;0.0;419.5480543422782;7.869184839530906;1.6185041064530008;72.34000000000003;59.645877809705496;4.1185041064529955;2.4999999999999947;21.23089916183171;0.3993850130755656;1.4272524724624431;72.34000000000003;59.68310045340667;4.0;2.572747527537557
2021-11-14 09:00:00;311.4813449250677;311.4813449250677;0.0;323.64085074707396;6.3583734681368815;1.662738078287533;71.68;59.560965815845805;4.162738078287528;2.4999999999999947;16.15489811302267;0.3189942986467969;1.450056840968995;71.68;59.62209072406233;4.0;2.549943159031005
2021-11-14 10:00:00;368.37101717768826;368.37101717768826;0.0;377.8206216427101;7.501595473081386;1.662738078287533;71.62;59.62824555388073;4.162738078287528;2.4999999999999947;19.028947212212397;0.3792041204919008;1.4327772887642003;71.62;59.67207677776224;4.0;2.5672227112357997
2021-11-14 11:00:00;394.60347716084107;394.60347716084107;0.0;402.6799089663912;8.44723736907985;1.7659419515565649;71.01999999999998;59.669997080410496;4.2659419515565595;2.4999999999999947;20.353189032035424;0.4283246176599758;1.4159530748593423;71.01999999999998;59.70615720699283;4.0;2.5840469251406577
2021-11-14 12:00:00;417.24441743107593;417.24441743107593;0.0;424.11829110499906;9.423611618985964;1.8726406620258595;70.42000000000002;59.70430525535005;4.372640662025853;2.499999999999994;21.495618574956517;0.47897907207233503;1.3965430509257288;70.42000000000002;59.734764003226076;4.0;2.603456949074271
2021-11-14 13:00:00;414.48613029155484;414.48613029155484;0.0;421.645217579794;8.761673727873255;1.8726406620258595;71.13999999999999;59.68194739619139;4.372640662025853;2.499999999999994;21.356141155073082;0.44505996998998704;1.4102601757242237;71.13999999999999;59.71503290348255;4.0;2.5897398242757763
2021-11-14 14:00:00;396.14064759796986;396.14064759796986;0.0;404.26007076064474;8.085200924194677;1.8726406620258595;71.56;59.65523737225607;4.372640662025853;2.499999999999994;20.43046484919675;0.40990696304486873;1.4229087860022909;71.56;59.69292568505739;4.0;2.577091213997709
2021-11-14 15:00:00;391.0406896056264;391.0406896056264;0.0;399.4921134318081;7.706973808110683;1.8726406620258595;71.98000000000002;59.638298544544625;4.372640662025853;2.499999999999994;20.172913827644393;0.3904440910345256;1.429696765029512;71.98000000000002;59.678431526671545;4.0;2.570303234970488
2021-11-14 16:00:00;325.3158788592276;325.3158788592276;0.0;336.87161972658413;6.494699231176656;1.8726406620258595;71.92000000000002;59.57030902103867;4.372640662025853;2.499999999999994;16.85408047126146;0.3264545523377818;1.4483198463576499;71.92000000000002;59.62770303570716;4.0;2.55168015364235
2021-11-14 17:00:00;281.5711687558868;281.5711687558868;0.0;295.2364055223489;5.578673284389298;1.8726406620258595;72.10000000000002;59.49944451238446;4.372640662025853;2.499999999999994;14.64151236088587;0.27835340341243914;1.4605760902603366;72.10000000000002;59.576084973625655;4.0;2.5394239097396634
2021-11-14 18:00:00;286.67112674823034;286.67112674823034;0.0;300.1597355341229;5.538279131956797;1.8726406620258595;72.39999999999998;59.495882674777704;4.372640662025853;2.499999999999994;14.899434824104944;0.2765387470560949;1.4612599974414788;72.39999999999998;59.57183570224913;4.0;2.538740002558521
2021-11-14 19:00:00;300.8504465748305;300.8504465748305;0.0;313.7068844468849;5.715490673371335;1.8726406620258595;72.57999999999998;59.51163551250471;4.372640662025853;2.499999999999994;15.616708327403973;0.28606435233151906;1.459173086337544;72.57999999999998;59.582001972031605;4.0;2.540826913662456
2021-11-14 20:00:00;413.95458537404295;413.95458537404295;0.0;421.53606278602035;7.506099658906853;1.8726406620258595;73.0;59.6287774216172;4.372640662025853;2.499999999999994;21.328389201555392;0.3808930671457886;1.4337165835045491;73.0;59.66768092371569;4.0;2.566283416495451
2021-11-14 21:00:00;419.1982041549033;419.1982041549033;0.0;426.5944243019987;7.427364078645986;1.8305491721113323;73.30000000000001;59.62487919687362;4.330549172111326;2.4999999999999933;21.59271756054557;0.3770174876379676;1.435169060003719;73.30000000000001;59.66370089644727;4.0;2.564830939996281
2021-11-14 22:00:00;245.13879278804694;245.13879278804694;0.0;260.7311107152315;4.539515843259374;1.8305491721113318;73.06;59.38478924448333;4.330549172111326;2.499999999999994;12.795042163413216;0.2245239058486475;1.4727914223580156;73.06;59.49156238164636;4.0;2.5272085776419844
2021-11-14 23:00:00;353.4015630142461;353.4015630142461;0.0;363.986452188924;6.1672683830561965;1.7901114542357437;73.60000000000002;59.54784017581272;4.290111454235737;2.499999999999993;18.2719763276369;0.3108302517364255;1.4538674666110816;73.60000000000002;59.6037093239936;4.0;2.5461325333889184
2021-11-15 00:00:00;634.6727022127942;634.6727022127942;0.0;631.9105226402297;10.716870317886288;1.7901114542357437;73.77999999999997;59.74093058140255;4.290111454235737;2.499999999999993;32.460235875577105;0.5509273392309726;1.3759064157076546;73.77999999999997;59.75160271586566;4.0;2.6240935842923454
2021-11-15 01:00:00;619.3522357243841;619.3522357243841;0.0;617.317894646838;10.464722535664338;1.7901114542357437;73.77999999999997;59.73467289214091;4.290111454235737;2.499999999999993;31.688650111171125;0.5376284155356422;1.3812089065135145;73.77999999999997;59.74629851564123;4.0;2.6187910934864855
2021-11-15 02:00:00;604.4573377495408;604.4573377495408;0.0;603.1801207209322;10.045466671985126;1.7901114542357437;74.01999999999998;59.72356966512291;4.290111454235737;2.499999999999993;30.93832569695921;0.5157168994307013;1.390032590385334;74.01999999999998;59.7364501857179;4.0;2.609967409614666
2021-11-15 03:00:00;576.7660599464162;576.7660599464162;0.0;576.894398475098;9.319791392485063;1.7488323358024145;74.44;59.70192235681441;4.248832335802407;2.499999999999993;29.54337991427306;0.4777780851522356;1.4045747163513855;74.44;59.717394896449434;4.0;2.5954252836486145
2021-11-15 04:00:00;546.910981223222;546.910981223222;0.0;548.4735496855625;8.814476312264285;1.7488323358024145;74.5;59.68471934406068;4.248832335802407;2.499999999999993;28.039650657157274;0.4511722333139928;1.4140624563940536;74.5;59.70275228312437;4.0;2.5859375436059464
2021-11-15 05:00:00;527.2972496711859;527.2972496711859;0.0;529.7686595377698;8.578284602889125;1.7488323358024145;74.38;59.675965222981915;4.248832335802407;2.499999999999993;27.05161693467261;0.43862193110379427;1.4182430259694945;74.38;59.695688254088;4.0;2.5817569740305055
2021-11-15 06:00:00;401.6676277480367;401.6676277480367;0.0;410.13974022191434;6.59685419060913;1.7488323358024145;74.38;59.57713847253626;4.248832335802407;2.499999999999993;20.69496082596931;0.3341193807754298;1.4462305918465095;74.38;59.63266144754829;4.0;2.5537694081534905
2021-11-15 07:00:00;500.2766448115241;500.2766448115241;0.0;504.0717779050066;8.051961282052321;1.7488323358024145;74.56;59.65467621945743;4.248832335802407;2.499999999999993;25.69001238509682;0.41100071376939185;1.427410962286142;74.56;59.67761802211555;4.0;2.572589037713858
2021-11-15 08:00:00;488.7318534549459;488.7318534549459;0.0;492.88784793087467;8.38749891313827;1.7488323358024145;73.65999999999997;59.66843341707903;4.248832335802407;2.499999999999993;25.10858786865119;0.42797033690282993;1.4211749039846846;73.65999999999997;59.69119260534387;4.0;2.5788250960153154
2021-11-15 09:00:00;627.0550258199457;627.0550258199457;0.0;624.5230665219756;11.121870946169294;1.7488323358024145;73.12;59.750309869695684;4.248832335802407;2.499999999999993;32.076840972755434;0.5716965094198069;1.3662913114507944;73.12;59.760913556561434;4.0;2.6337086885492056
2021-11-15 10:00:00;569.2143595070775;569.2143595070775;0.0;569.2941350351219;10.655540048194128;1.7488323358024145;72.46000000000004;59.739272377153554;4.248832335802407;2.499999999999993;29.163857517767156;0.5464513807889334;1.3756741253615363;72.46000000000004;59.75296723627389;4.0;2.6243258746384637
2021-11-15 11:00:00;503.0490499043226;503.0490499043226;0.0;506.1201781800603;10.0276533619581;1.7488323358024145;71.74000000000001;59.72275129994574;4.248832335802407;2.499999999999993;25.830992908013037;0.5125496705985374;1.3883882191669419;71.74000000000001;59.74070166958114;4.0;2.611611780833058
2021-11-15 12:00:00;446.6078477166065;446.6078477166065;0.0;452.3343915861801;9.028908627186212;1.7488323358024145;71.62;59.691795926797454;4.248832335802407;2.499999999999993;22.985950746037602;0.4597417500315064;1.4080057425101233;71.62;59.71582680853288;4.0;2.5919942574898767
2021-11-15 13:00:00;397.1183478511312;397.1183478511312;0.0;405.27115324577903;7.822048630687522;1.7488323358024145;71.98000000000002;59.64395655651862;4.248832335802407;2.499999999999993;20.48921007928718;0.3965124767866012;1.4295470286102354;71.98000000000002;59.676772137546834;4.0;2.5704529713897646
2021-11-15 14:00:00;490.42839985501644;490.42839985501644;0.0;494.3020109199943;9.04803067439896;1.7488323358024145;72.69999999999999;59.69264412155974;4.248832335802407;2.499999999999993;25.19453586585808;0.46191877317467545;1.4085671012056071;72.69999999999999;59.71351977003957;4.0;2.591432898794393
2021-11-15 15:00:00;534.8696397007694;534.8696397007694;0.0;536.6553683007699;9.750072137720398;1.7488323358024145;72.82;59.71495976175066;4.248832335802407;2.499999999999993;27.43377945671239;0.4990610138360085;1.3950123545248476;72.82;59.731716061746795;4.0;2.6049876454751524
2021-11-15 16:00:00;381.6632239382925;381.6632239382925;0.0;390.8450187712013;6.75696605965478;1.7488323358024145;73.36000000000001;59.58779262451685;4.248832335802407;2.499999999999993;19.708324835733407;0.34171778208382214;1.4467937487691498;73.36000000000001;59.62803011067422;4.0;2.55320625123085
2021-11-15 17:00:00;511.0352317388015;511.0352317388015;0.0;514.2180991668479;8.49805877795129;1.7488323358024145;74.07999999999998;59.67284138259072;4.248832335802407;2.499999999999993;26.232379563790953;0.43415210395382636;1.419490754875166;74.07999999999998;59.693786962760555;4.0;2.580509245124834
2021-11-15 18:00:00;332.48406792648865;332.48406792648865;0.0;344.2187886362666;5.505579095029247;1.7488323358024145;74.38;59.49385396112069;4.248832335802407;2.499999999999993;17.223401316642036;0.2765703861078392;1.463540864478892;74.38;59.55263581612547;4.0;2.536459135521108
2021-11-15 19:00:00;448.2216357556981;448.2216357556981;0.0;454.35477703870504;7.58253582586185;1.7488323358024145;73.89999999999998;59.63304349584877;4.248832335802407;2.499999999999993;23.066200941425116;0.3857196273413118;1.434692981413189;73.89999999999998;59.66180153715237;4.0;2.565307018586811
2021-11-15 20:00:00;554.3592337113371;554.3592337113371;0.0;555.4427585270384;9.314357927914468;1.7488323358024145;73.89999999999998;59.7016755568913;4.248832335802407;2.499999999999993;28.415078498731148;0.4770569289450767;1.404349846573746;73.89999999999998;59.718265137431445;4.0;2.595650153426254
2021-11-15 21:00:00;501.4559514554757;501.4559514554757;0.0;505.06953146950957;8.415050379981933;1.7488323358024145;73.96000000000004;59.66957452186506;4.248832335802407;2.499999999999993;25.74971587036258;0.42967599794309397;1.4208757503363523;73.96000000000004;59.69137722286581;4.0;2.5791242496636477
2021-11-15 22:00:00;425.1527426327863;425.1527426327863;0.0;432.446382644516;7.054942301022865;1.7488323358024145;74.19999999999999;59.605490215810505;4.248832335802407;2.499999999999993;21.902542963509436;0.35813796636632045;1.442924646881805;74.19999999999999;59.63887643441319;4.0;2.557075353118195
2021-11-15 23:00:00;499.3249236602651;499.3249236602651;0.0;503.0273329457987;8.416387629574377;1.7488323358024145;73.89999999999998;59.669617812600734;4.248832335802407;2.499999999999993;25.64235020362984;0.4296968466320135;1.4208168620227748;73.89999999999998;59.69156089948399;4.0;2.579183137977225
2021-11-16 00:00:00;719.0496952947678;719.0496952947678;0.0;712.2995157407706;12.00144875979983;1.7488323358024145;73.89999999999998;59.76877916243751;4.248832335802407;2.499999999999993;36.71079686202444;0.6187822237571579;1.3480107972972735;73.89999999999998;59.77440688509512;4.0;2.6519892027027265
2021-11-16 01:00:00;632.7829644371888;632.7829644371888;0.0;630.2157192179104;10.284630859701787;1.7488323358024145;74.32;59.730136370912874;4.248832335802407;2.499999999999993;32.36714901739441;0.5285736184187046;1.3861013877782913;74.32;59.74026354849974;4.0;2.6138986122217087
2021-11-16 02:00:00;532.1682038835772;532.1682038835772;0.0;534.3432307588097;8.838464364859876;1.7488323358024145;74.07999999999998;59.685578808699006;4.248832335802407;2.499999999999993;27.299212558002733;0.45210570822536406;1.4137895254087645;74.07999999999998;59.70324607817122;4.0;2.5862104745912355
2021-11-16 03:00:00;406.01094044257195;406.01094044257195;0.0;414.1745416598265;6.835192400811295;1.7488323358024145;74.01999999999998;59.59275635755654;4.248832335802407;2.499999999999993;20.938673432664302;0.34640443628255957;1.446276453566529;74.01999999999998;59.62815649519541;4.0;2.553723546433471
2021-11-16 04:00:00;518.3802944099109;518.3802944099109;0.0;521.2614983997031;8.472795002888494;1.7488323358024145;74.32;59.67195522504119;4.248832335802407;2.499999999999993;26.60441413743584;0.43301125872897606;1.4204457962756325;74.32;59.69131727930005;4.0;2.5795542037243675
2021-11-16 05:00:00;555.8859380699291;555.8859380699291;0.0;556.981651678835;9.066792974425379;1.7488323358024145;74.32;59.69358475646061;4.248832335802407;2.499999999999993;28.493906390911906;0.46434031607509274;1.4097294767063273;74.32;59.709458568334924;4.0;2.5902705232936727
2021-11-16 06:00:00;585.9629865785882;585.9629865785882;0.0;585.7990385109348;9.017061826755793;1.7055953973485432;75.15999999999997;59.691994542128555;4.205595397348536;2.499999999999993;30.008433445062323;0.4623434454957238;1.4111283049646928;75.15999999999997;59.7064120329282;4.0;2.5888716950353072
2021-11-16 07:00:00;576.5256374196524;576.5256374196524;0.0;576.848500338647;8.77231150773271;1.7055953973485432;75.34000000000003;59.683364811892204;4.205595397348536;2.499999999999993;29.533041147014742;0.44955930130725275;1.4156672866426177;75.34000000000003;59.6987343357643;4.0;2.5843327133573823
2021-11-16 08:00:00;936.2171078301695;936.2171078301695;0.0;919.2639739798376;14.903241896304737;1.7055953973485432;74.5;59.81377425931913;4.205595397348536;2.499999999999993;47.63699668642724;0.7723289125805722;1.272488839490197;74.5;59.81436298260593;4.0;2.727511160509803
2021-11-16 09:00:00;925.9770823845162;925.9770823845162;0.0;909.4332104774744;15.181551013685903;1.7055953973485432;74.07999999999998;59.81718083316048;4.205595397348536;2.499999999999993;47.1230371686154;0.7866676768300385;1.2643009698090002;74.07999999999998;59.81759786388642;4.0;2.735699030191
2021-11-16 10:00:00;892.4722811841744;892.4722811841744;0.0;877.4989529988254;14.767379722882207;1.7055953973485432;73.96000000000004;59.81203833968999;4.205595397348536;2.499999999999993;45.437638328058966;0.7647210426784782;1.2761053154667468;73.96000000000004;59.81303043537008;4.0;2.7238946845332532
2021-11-16 11:00:00;704.1731298427069;704.1731298427069;0.0;698.0595520218036;12.070109096611919;1.7055953973485432;73.53999999999996;59.77006188983489;4.205595397348536;2.499999999999993;35.96203588760057;0.6220918436271647;1.3459196413420433;73.53999999999996;59.77613283992929;4.0;2.6540803586579567
2021-11-16 12:00:00;536.2792778092114;536.2792778092114;0.0;538.133637619243;9.298834543366572;1.7055953973485432;73.48000000000002;59.701170408133464;4.205595397348536;2.499999999999993;27.5065860441194;0.4758771437121194;1.4048211840990596;73.48000000000002;59.717651377256175;4.0;2.5951788159009404
2021-11-16 13:00:00;512.0977301543262;512.0977301543262;0.0;515.077480076269;8.97139298525126;1.7055953973485432;73.36000000000001;59.69016127396634;4.205595397348536;2.499999999999993;26.288270237086955;0.45850081847757207;1.4108935317313342;73.36000000000001;59.708744192007714;4.0;2.5891064682686658
2021-11-16 14:00:00;471.28214492341283;471.28214492341283;0.0;476.20276838126586;8.278473961106691;1.7055953973485432;73.36000000000001;59.66404443475574;4.205595397348536;2.499999999999993;24.231110023647805;0.42195705322913946;1.4232295049497758;73.36000000000001;59.68725329215113;4.0;2.576770495050224
2021-11-16 15:00:00;398.5899249460421;398.5899249460421;0.0;407.0040760263138;6.951379329242682;1.7055953973485432;73.53999999999996;59.59949585004517;4.205595397348536;2.499999999999993;20.564414882277582;0.3521286609108245;1.4443443700766951;73.53999999999996;59.635169745568874;4.0;2.555655629923305
2021-11-16 16:00:00;418.3652446498628;418.3652446498628;0.0;425.8140859993513;7.347319660338241;1.7055953973485432;73.42000000000002;59.62118480245158;4.205595397348536;2.499999999999993;21.562373403505536;0.37290379695543213;1.4383679346053921;73.42000000000002;59.65264640552948;4.0;2.561632065394608
2021-11-16 17:00:00;327.87945342513115;327.87945342513115;0.0;339.57418940849027;5.9228838424861046;1.7055953973485432;73.18;59.52938661159442;4.205595397348536;2.499999999999993;16.992962232309914;0.2975723089075181;1.4580632200645107;73.18;59.583494990850625;4.0;2.5419367799354893
2021-11-16 18:00:00;294.9276147288927;294.9276147288927;0.0;308.17061572346984;5.379971621666957;1.7055953973485432;73.12;59.48164625308914;4.205595397348536;2.499999999999993;15.32607686788648;0.26889041779314665;1.4645499938714566;73.12;59.54917084634633;4.0;2.5354500061285434
2021-11-16 19:00:00;303.6346584790824;303.6346584790824;0.0;316.47822180262864;5.505586356432254;1.7055953973485432;73.18;59.4935454257257;4.205595397348536;2.499999999999993;15.76668994570141;0.27556855253998946;1.4631247848311042;73.18;59.55735052859194;4.0;2.536875215168896
2021-11-16 20:00:00;263.09314484321123;263.09314484321123;0.0;277.8418922703872;4.829482412502895;1.7055953973485432;73.12;59.42229373613861;4.205595397348536;2.499999999999993;13.71356413262667;0.2398664014572981;1.4705715475273649;73.12;59.50769624484764;4.0;2.529428452472635
2021-11-16 21:00:00;313.83855478681073;313.83855478681073;0.0;326.18588875591934;5.706960247186313;1.7055953973485432;73.12;59.511475762436305;4.205595397348536;2.499999999999993;16.282954794873877;0.286131836768813;1.4606921635044494;73.12;59.57067238039673;4.0;2.5393078364955506
2021-11-16 22:00:00;325.3495617785869;325.3495617785869;0.0;337.138513391855;5.9328859807679475;1.7055953973485432;73.06;59.5301470958122;4.205595397348536;2.499999999999993;16.86512666307983;0.2979893698009434;1.4578708197036847;73.06;59.58466579249222;4.0;2.5421291802963153
2021-11-16 23:00:00;370.3816330870741;370.3816330870741;0.0;379.9560729976409;6.903946967936673;1.7055953973485432;72.69999999999999;59.59651990575156;4.205595397348536;2.499999999999993;19.140793330898813;0.3488505755633068;1.4445222638626682;72.69999999999999;59.636149558895966;4.0;2.5554777361373318
2021-11-17 00:00:00;550.1773726973801;550.1773726973801;0.0;551.220101667137;10.11512067241373;1.7055953973485432;72.69999999999999;59.72508001637112;4.205595397348536;2.499999999999993;28.195578664882323;0.5181944134963833;1.384976130195923;72.69999999999999;59.7449529354198;4.0;2.615023869804077
2021-11-17 01:00:00;491.78867737683345;491.78867737683345;0.0;495.6322619469535;8.987876799910577;1.7055953973485432;72.82;59.6903494670604;4.205595397348536;2.499999999999993;25.254130425948638;0.45886424973019296;1.4078397509191176;72.82;59.716150222664;4.0;2.5921602490808824
2021-11-17 02:00:00;429.0600561605344;429.0600561605344;0.0;435.832945998702;8.02736458532324;1.7055953973485432;72.57999999999998;59.65299912140074;4.205595397348536;2.499999999999993;22.092146754520282;0.4079727601346925;1.4250563205115272;72.57999999999998;59.68689669620136;4.0;2.574943679488473
2021-11-17 03:00:00;358.7198726039924;358.7198726039924;0.0;368.8319584815993;6.759035129502215;1.7055953973485432;72.57999999999998;59.58744539875221;4.205595397348536;2.499999999999993;18.54267812772666;0.3410896317196664;1.4451935660771356;72.57999999999998;59.63641288043323;4.0;2.5548064339228644
2021-11-17 04:00:00;421.14803741212415;421.14803741212415;0.0;428.32221558484594;7.810683482940122;1.7055953973485432;72.69999999999999;59.643334712781666;4.205595397348536;2.499999999999993;21.6930566448182;0.3966658228272276;1.4288099095124611;72.69999999999999;59.67892989608242;4.0;2.571190090487539
2021-11-17 05:00:00;446.26953153946056;446.26953153946056;0.0;452.18686675957736;8.457960062828466;1.7055953973485432;72.39999999999998;59.670743902205515;4.205595397348536;2.499999999999993;22.96000277317111;0.43049615251144124;1.417348275380721;72.39999999999998;59.70147227784986;4.0;2.582651724619279
2021-11-17 06:00:00;449.0525557615923;449.0525557615923;0.0;454.8638208684083;8.427798744926053;1.7055953973485432;72.51999999999998;59.66956146813828;4.205595397348536;2.499999999999993;23.099643003779804;0.42902891809620636;1.4178451162974808;72.51999999999998;59.70054944802894;4.0;2.582154883702519
2021-11-17 07:00:00;477.93429855577756;477.93429855577756;0.0;482.3729667829725;8.951046391269337;1.7055953973485432;72.51999999999998;59.68901897761123;4.205595397348536;2.499999999999993;24.55608661568344;0.45662279926832644;1.4083115155917003;72.51999999999998;59.71580516168501;4.0;2.5916884844082997
2021-11-17 08:00:00;713.4168533756895;713.4168533756895;0.0;706.6955801167808;13.154248569471198;1.7055953973485432;72.57999999999998;59.78863061693522;4.205595397348536;2.499999999999993;36.4148211593309;0.6783540873107706;1.3123916518770176;72.57999999999998;59.79877603996158;4.0;2.6876083481229824
2021-11-17 09:00:00;691.9052134902001;691.9052134902001;0.0;686.1778972297415;12.888905563484816;1.7055953973485432;72.46000000000004;59.78431632679042;4.205595397348536;2.499999999999993;35.33204348431592;0.6642358067252527;1.3191549988675808;72.46000000000004;59.79523363146683;4.0;2.680845001132419
2021-11-17 10:00:00;657.2018263384102;657.2018263384102;0.0;653.0833906290637;12.436162601729954;1.7055953973485432;72.27999999999997;59.77646089652751;4.205595397348536;2.499999999999993;33.584928471969654;0.6401682300726375;1.3304363766990934;72.27999999999997;59.788890373960214;4.0;2.6695636233009066
2021-11-17 11:00:00;534.2197990191519;534.2197990191519;0.0;535.882878977436;10.36627447227529;1.7055953973485432;72.03999999999996;59.73170525027689;4.205595397348536;2.499999999999993;27.39212115406423;0.5307465933125152;1.378967159567535;72.03999999999996;59.75177490296147;4.0;2.621032840432465
2021-11-17 12:00:00;442.2801381199035;442.2801381199035;0.0;448.3486986486978;8.507748233155526;1.7055953973485432;72.22000000000003;59.67265054524796;4.205595397348536;2.499999999999993;22.75894835389617;0.432932264661336;1.4163061333939768;72.22000000000003;59.7034987608119;4.0;2.583693866606023
2021-11-17 13:00:00;432.09800428756114;432.09800428756114;0.0;438.6628092913524;8.27834762914005;1.7055953973485432;72.27999999999997;59.66352981770103;4.205595397348536;2.499999999999993;22.245495758996512;0.4208987308569202;1.4204607755652487;72.27999999999997;59.69610220942815;4.0;2.5795392244347513
2021-11-17 14:00:00;400.85053783814334;400.85053783814334;0.0;408.9116731027236;7.663955328594494;1.7055953973485432;72.34000000000003;59.6363870491179;4.205595397348536;2.499999999999993;20.669337440882156;0.38856263312810024;1.430983571815303;72.34000000000003;59.674678119614214;4.0;2.569016428184697
2021-11-17 15:00:00;354.6470190710554;354.6470190710554;0.0;364.8878763875675;6.84766169336373;1.7055953973485432;72.27999999999997;59.59273977936732;4.205595397348536;2.499999999999993;18.33717169161178;0.3454551484802918;1.4436879511024414;72.27999999999997;59.64162051972818;4.0;2.5563120488975586
2021-11-17 16:00:00;360.3556908262376;360.3556908262376;0.0;370.23543520389796;7.197522949466808;1.7055953973485432;71.86000000000001;59.61255116029935;4.205595397348536;2.499999999999993;18.625692506537565;0.3634464393464398;1.4380733159355592;71.86000000000001;59.65823321420527;4.0;2.561926684064441
2021-11-17 17:00:00;296.0079434103693;296.0079434103693;0.0;308.87268704126313;6.120163287918427;1.7055953973485432;71.56;59.54379838861814;4.205595397348536;2.499999999999993;15.373777156457324;0.3062945392153786;1.4534117179477475;71.56;59.60933596966311;4.0;2.5465882820522525
2021-11-17 18:00:00;253.24298131453148;253.24298131453148;0.0;268.33554143602265;4.879919481449791;1.7055953973485432;72.51999999999998;59.427690819389625;4.205595397348536;2.499999999999993;13.207522482882801;0.24195066010606148;1.4690473628042362;72.51999999999998;59.52293601665849;4.0;2.530952637195764
2021-11-17 19:00:00;259.30218554590897;259.30218554590897;0.0;274.121559374463;4.966178304453353;1.7055953973485432;72.57999999999998;59.43769339216567;4.205595397348536;2.499999999999993;13.514587298980324;0.2465580909413334;1.4681402498749647;72.57999999999998;59.52928700808587;4.0;2.5318597501250353
2021-11-17 20:00:00;227.1032738039608;227.1032738039608;0.0;243.53146701315825;4.245421464349673;1.7055953973485432;73.0;59.34206683386083;4.205595397348536;2.499999999999993;11.88100053435766;0.20896510287445788;1.4757486190569442;73.0;59.462765255416684;4.0;2.524251380943056
2021-11-17 21:00:00;260.4038590425231;260.4038590425231;0.0;275.3259972735053;4.718958889477304;1.7055953973485432;73.30000000000001;59.40841704495011;4.205595397348536;2.499999999999993;13.569892483936876;0.23420140576548115;1.4711636203660823;73.30000000000001;59.50449449767592;4.0;2.5288363796339177
2021-11-17 22:00:00;265.611770117426;265.611770117426;0.0;280.39097957859445;4.6421495427772115;1.7055953973485432;73.77999999999997;59.39878362010222;4.205595397348536;2.499999999999993;13.83342453074547;0.23056417153129663;1.4721781149596684;73.77999999999997;59.49472538232908;4.0;2.5278218850403316
2021-11-17 23:00:00;295.4571066620622;295.4571066620622;0.0;308.92790559572944;4.962465496740456;1.7055953973485432;74.25999999999999;59.437879164018;4.205595397348536;2.499999999999993;15.344116353344553;0.24783842335275685;1.4689864182653336;74.25999999999999;59.51910152635753;4.0;2.5310135817346664
2021-11-18 00:00:00;554.5443531186392;554.5443531186392;0.0;555.7872219161422;8.789203026179312;1.7055953973485432;74.74000000000001;59.683994291830686;4.205595397348536;2.499999999999993;28.429598373922243;0.450020736724143;1.4157045132988433;74.74000000000001;59.698577591191565;4.0;2.5842954867011567
2021-11-18 01:00:00;524.2028110670291;524.2028110670291;0.0;526.9405244556505;8.189828604375663;1.7055953973485432;74.98000000000002;59.660750270492144;4.205595397348536;2.499999999999993;26.900858387155093;0.4185826804695168;1.4262153441671925;74.98000000000002;59.678444103153936;4.0;2.5737846558328075
2021-11-18 02:00:00;490.69977693478796;490.69977693478796;0.0;495.05813366544106;7.621954170152733;1.7055953973485432;75.10000000000002;59.63533285890969;4.205595397348536;2.499999999999993;25.212352653019096;0.3887161958037233;1.4354692765008052;75.10000000000002;59.65700798509363;4.0;2.5645307234991948
2021-11-18 03:00:00;525.9591955562682;525.9591955562682;0.0;528.6007927666823;8.249261800122923;1.7055953973485432;74.92000000000002;59.663200705638985;4.205595397348536;2.499999999999993;26.9893853110985;0.42167412448230135;1.4251867796209456;74.92000000000002;59.680639203129886;4.0;2.5748132203790544
2021-11-18 04:00:00;514.1914194783648;514.1914194783648;0.0;517.3809774061637;8.102773394955648;1.7055953973485432;74.86000000000001;59.65706379569292;4.205595397348536;2.499999999999993;26.396432225405828;0.41390410938968236;1.427606525214201;74.86000000000001;59.67565011557849;4.0;2.572393474785799
2021-11-18 05:00:00;539.8900746738623;539.8900746738623;0.0;541.8191389202296;8.598534331856067;1.7055953973485432;74.68;59.67691320556463;4.205595397348536;2.499999999999993;27.69070031695584;0.4399192947748638;1.4189191634972054;74.68;59.69310589624496;4.0;2.5810808365027946
2021-11-18 06:00:00;602.9966068885362;602.9966068885362;0.0;601.9453124877422;9.49621848891442;1.7055953973485432;74.80000000000001;59.707643746361896;4.205595397348536;2.499999999999993;30.867916538800785;0.48735662654252593;1.4022407050284689;74.80000000000001;59.71965936741316;4.0;2.597759294971531
2021-11-18 07:00:00;597.3391217009118;597.3391217009118;0.0;596.5180239170636;9.524777398878108;1.7055953973485432;74.62;59.70856480474146;4.205595397348536;2.499999999999993;30.58541524357463;0.4887280988395916;1.4021028059960332;74.62;59.719604991095935;4.0;2.597897194003967
2021-11-18 08:00:00;827.3201310534423;827.3201310534423;0.0;815.5941024837728;12.933477663704082;1.7055953973485432;74.80000000000001;59.78554858412838;4.205595397348536;2.499999999999993;42.16349612269242;0.6686603930019418;1.327908301070765;74.80000000000001;59.78650772002442;4.0;2.672091698929235
2021-11-18 09:00:00;728.9440092844344;728.9440092844344;0.0;721.8824644417339;11.47241918324187;1.7055953973485432;74.74000000000001;59.75826210298368;4.205595397348536;2.499999999999993;37.21250794595827;0.5915485718031482;1.3623040031071811;74.74000000000001;59.76215817628196;4.0;2.637695996892819
2021-11-18 10:00:00;668.0434296542977;668.0434296542977;0.0;663.8550836892804;10.621532227350723;1.7055953973485432;74.62;59.73883871097968;4.205595397348536;2.499999999999993;34.14647710762893;0.5465766152860484;1.380466054098497;74.62;59.74539071434725;4.0;2.619533945901503
