Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-11-18 11:00:00;569.8688077872525;569.8688077872525;0.0;570.356820742454;9.098656072109742;1.7055953973485432;74.62;59.69480204134925;4.205595397348536;2.499999999999993;29.201554657146318;0.46625256725994113;1.410001775703536;74.62;59.70801538680189;4.0;2.589998224296464
2021-11-18 12:00:00;552.9855618844393;552.9855618844393;0.0;554.2405837254357;8.946300379959078;1.7055953973485432;74.44;59.689540241263956;4.205595397348536;2.499999999999993;28.351202887214725;0.4580789356754559;1.4126996524748887;74.44;59.70392314511423;4.0;2.5873003475251113
2021-11-18 13:00:00;517.7480980690744;517.7480980690744;0.0;520.6433568856528;8.498179835455552;1.7055953973485432;74.25999999999999;59.67302885787325;4.205595397348536;2.499999999999993;26.575931411688067;0.4343028799307079;1.4205746426524697;74.25999999999999;59.690438043426866;4.0;2.5794253573475303
2021-11-18 14:00:00;477.1317067554139;477.1317067554139;0.0;481.9095786618373;7.985752970169562;1.7055953973485432;74.01999999999998;59.65186511021892;4.205595397348536;2.499999999999993;24.528902860378036;0.40708395623768345;1.429089499235567;74.01999999999998;59.673536875457785;4.0;2.570910500764433
2021-11-18 15:00:00;397.1283932705606;397.1283932705606;0.0;405.7366429987242;6.635133368116514;1.7055953973485432;74.13999999999999;59.58053943467809;4.205595397348536;2.499999999999993;20.493236090353236;0.33595046905395853;1.449523961655264;74.13999999999999;59.616007996015355;4.0;2.550476038344736
2021-11-18 16:00:00;427.03083919986096;427.03083919986096;0.0;434.1663852870396;7.236754984514933;1.7055953973485432;73.89999999999998;59.615566010033206;4.205595397348536;2.499999999999993;22.002335930144966;0.36748376923329734;1.4407596230046016;73.89999999999998;59.644536628463925;4.0;2.5592403769953984
2021-11-18 17:00:00;330.1662346183097;330.1662346183097;0.0;341.8526524328586;5.754551738377683;1.7055953973485432;73.65999999999997;59.515807302648966;4.205595397348536;2.499999999999993;17.11086344404262;0.28911836555086085;1.4606717025888623;73.65999999999997;59.56883322834864;4.0;2.5393282974111377
2021-11-18 18:00:00;299.3636416382743;299.3636416382743;0.0;312.49703745674253;5.265921644677232;1.7055953973485432;73.60000000000002;59.47064875670401;4.205595397348536;2.499999999999993;15.55268349659717;0.26330182384452794;1.4663178423732757;73.60000000000002;59.53621636920866;4.0;2.5336821576267243
2021-11-18 19:00:00;311.24119174675553;311.24119174675553;0.0;323.7732963858871;5.536635679189969;1.7055953973485432;73.42000000000002;59.49658430883858;4.205595397348536;2.499999999999993;16.15385744375885;0.27742032507608044;1.4631397719855133;73.42000000000002;59.555995864133195;4.0;2.5368602280144867
2021-11-18 20:00:00;266.98766120128136;266.98766120128136;0.0;281.57922706069047;4.852920808306839;1.7055953973485432;73.24000000000001;59.42508816485736;4.205595397348536;2.499999999999993;13.909747858854775;0.24121089962387565;1.470267046019957;73.24000000000001;59.50992091376065;4.0;2.529732953980043
2021-11-18 21:00:00;322.51722965419975;322.51722965419975;0.0;334.4642453481665;5.830590163245369;1.7055953973485432;73.18;59.52197535739839;4.205595397348536;2.499999999999993;16.723697097346818;0.2927057358675603;1.459413448557724;73.18;59.57646527450669;4.0;2.540586551442276
2021-11-18 22:00:00;338.15778404434883;338.15778404434883;0.0;349.29749999001785;6.240656962068497;1.7055953973485432;72.88;59.553506983048635;4.205595397348536;2.499999999999993;17.51536564831054;0.31404887965127953;1.4541304000230655;72.88;59.60077684534207;4.0;2.5458695999769345
2021-11-18 23:00:00;379.388909929243;379.388909929243;0.0;388.59685828708905;6.902975645267753;1.7055953973485432;73.0;59.596640890605784;4.205595397348536;2.499999999999993;19.59828966208284;0.3490880658163812;1.445125807006813;73.0;59.63300209807949;4.0;2.554874192993187
2021-11-19 00:00:00;759.5134473611789;759.5134473611789;0.0;750.689200892111;13.411622280626444;1.7055953973485432;73.12;59.79308694786903;4.205595397348536;2.499999999999993;38.757441685591346;0.692461058175891;1.3156128031357284;73.12;59.79367327427502;4.0;2.6843871968642716
2021-11-19 01:00:00;662.5534428220161;662.5534428220161;0.0;658.2884828238261;11.898099114098592;1.7055953973485432;72.94;59.76685767278832;4.205595397348536;2.499999999999993;33.87600450742153;0.6124637107056643;1.3520622081236282;72.94;59.770704876184766;4.0;2.647937791876372
2021-11-19 02:00:00;572.3653310184535;572.3653310184535;0.0;572.3816216464395;10.317326050439092;1.7055953973485432;72.94;59.73102145061631;4.205595397348536;2.499999999999993;29.332906484598443;0.5290939143289729;1.3860416421816617;72.94;59.74002705694818;4.0;2.6139583578183383
2021-11-19 03:00:00;462.71850553103604;462.71850553103604;0.0;467.9621940873096;8.356914101716624;1.7055953973485432;73.0;59.667378811767264;4.205595397348536;2.499999999999993;23.807179067042266;0.4257623348647737;1.4230253649300284;73.0;59.68652554683183;4.0;2.5769746350699716
2021-11-19 04:00:00;560.2056448267323;560.2056448267323;0.0;560.8251162845797;10.011805183265283;1.7055953973485432;73.06;59.722765890135236;4.205595397348536;2.499999999999993;28.720352167980096;0.5130952878751843;1.3923757735081157;73.06;59.73269170229105;4.0;2.6076242264918843
2021-11-19 05:00:00;601.4531194935373;601.4531194935373;0.0;600.0871872708476;10.877380071631514;1.7055953973485432;72.88;59.74467689919345;4.205595397348536;2.499999999999993;30.7882522155584;0.5585726168436818;1.371346993424348;72.88;59.75630574656134;4.0;2.628653006575652
2021-11-19 06:00:00;607.0348558042397;607.0348558042397;0.0;605.3854497953666;11.130547210383732;1.7055953973485432;72.69999999999999;59.75010723336652;4.205595397348536;2.499999999999993;31.05243293646651;0.5717466524170588;1.3597482227557922;72.69999999999999;59.768684386364725;4.0;2.640251777244208
2021-11-19 07:00:00;646.1219392427233;646.1219392427233;0.0;642.593240167029;11.884517762457474;1.7055953973485432;72.63999999999999;59.7662432709493;4.205595397348536;2.499999999999993;33.03330862252387;0.611450263501154;1.3465316196625454;72.63999999999999;59.77701841173797;4.0;2.6534683803374546
2021-11-19 08:00:00;979.254939531028;979.254939531028;0.0;959.915442599232;17.86201719920942;1.7055953973485432;72.63999999999999;59.84462009928666;4.205595397348536;2.499999999999993;49.806455972535815;0.9267069487113023;1.1781139894366714;72.63999999999999;59.8434195816144;4.0;2.8218860105633286
2021-11-19 09:00:00;969.9618514124027;969.9618514124027;0.0;951.1234816076183;17.20645690298536;1.775545209069647;73.0;59.838779587908846;4.27554520906964;2.499999999999993;49.342912723301716;0.8924934223522293;1.2033745448253739;73.0;59.836527576636286;4.0;2.796625455174626
2021-11-19 10:00:00;1008.2206438499218;1008.2206438499218;0.0;987.8311483056032;16.0293452988143;1.775545209069647;74.5;59.82704311565908;4.27554520906964;2.499999999999993;51.26945467558193;0.8317279688582098;1.2443902640598283;74.5;59.82331065558202;4.0;2.7556097359401717
2021-11-19 11:00:00;606.448989156922;606.448989156922;0.0;605.2619110606624;9.434957818862776;1.604688178086938;74.98000000000002;59.705954096386506;4.10468817808693;2.4999999999999925;31.04936791408181;0.4842573105104429;1.4051878540660256;74.98000000000002;59.713928666110405;4.0;2.5948121459339744
2021-11-19 12:00:00;618.1733813971916;618.1733813971916;0.0;616.4884734460016;9.424674780713175;1.604688178086938;75.27999999999997;59.70567268544107;4.10468817808693;2.4999999999999925;31.639879950831148;0.4839279082307232;1.405637151538254;75.27999999999997;59.71300206069901;4.0;2.594362848461746
2021-11-19 13:00:00;667.5884578945247;667.5884578945247;0.0;663.5827325276798;10.040341378503337;1.604688178086938;75.46000000000004;59.72389275614273;4.10468817808693;2.4999999999999925;34.128628211436364;0.5165270290783782;1.3942001340284391;75.46000000000004;59.728269805039076;4.0;2.605799865971561
2021-11-19 14:00:00;628.1475064932084;628.1475064932084;0.0;626.0356894370908;9.425418020133668;1.604688178086938;75.51999999999998;59.70572882239901;4.10468817808693;2.4999999999999925;32.14220602459346;0.484131839834084;1.4058243557329986;75.51999999999998;59.71251623905897;4.0;2.5941756442670014
2021-11-19 15:00:00;580.4826971401285;580.4826971401285;0.0;580.7186284701162;8.532175150695824;1.604688178086938;75.88;59.67471381331683;4.10468817808693;2.4999999999999925;29.74071285074503;0.43725270354522616;1.421692382740619;75.88;59.68542407192268;4.0;2.578307617259381
2021-11-19 16:00:00;469.6369476746016;469.6369476746016;0.0;475.15704800048997;6.949228567313334;1.604688178086938;75.88;59.600116645976755;4.10468817808693;2.4999999999999925;24.154609848237925;0.3537573575700844;1.4464337567014969;75.88;59.622818460604265;4.0;2.553566243298503
2021-11-19 17:00:00;417.27635800100313;417.27635800100313;0.0;425.4308647127906;5.956014253377367;1.604688178086938;76.54000000000002;59.53314630259382;4.10468817808693;2.4999999999999925;21.51210225290722;0.3017741230488095;1.4596826222095083;76.54000000000002;59.567275314104336;4.0;2.5403173777904917
2021-11-19 18:00:00;358.66546763246885;358.66546763246885;0.0;369.6802721076643;5.061477817599593;1.604688178086938;76.84000000000003;59.44999740025935;4.10468817808693;2.4999999999999925;18.545265563451533;0.25476584262838875;1.4693708146976436;76.84000000000003;59.50824400667369;4.0;2.5306291853023564
2021-11-19 19:00:00;350.4599397986391;350.4599397986391;0.0;361.89695072020055;4.916300753529466;1.604688178086938;76.96000000000004;59.43341955517934;4.10468817808693;2.4999999999999925;18.124142042436308;0.24717597541544345;1.4703963353921288;76.96000000000004;59.50170168596344;4.0;2.5296036646078712
2021-11-19 20:00:00;410.33474992053925;410.33474992053925;0.0;418.98576670965366;5.618473817975458;1.5638592635519486;77.25999999999999;59.5045526818887;4.063859263551941;2.4999999999999925;21.148287018143776;0.28437487866443084;1.462633601335475;77.25999999999999;59.553420373347535;4.0;2.537366398664525
2021-11-19 21:00:00;406.0557683205154;406.0557683205154;0.0;414.9256463234467;5.52419418086505;1.5638592635519486;77.38;59.496519202854756;4.063859263551941;2.4999999999999925;20.942082950155427;0.27946642205507316;1.4647420850277526;77.38;59.5381061883532;4.0;2.5352579149722474
2021-11-19 22:00:00;507.3971992393145;507.3971992393145;0.0;511.4665707077906;6.776793831678397;1.5638592635519486;77.56;59.590181534935994;4.063859263551941;2.4999999999999925;26.05742550191186;0.3456346519651792;1.4494184549455973;77.56;59.609979960771796;4.0;2.5505815450544027
2021-11-19 23:00:00;476.43891772820814;476.43891772820814;0.0;482.04835352289837;6.270738601421614;1.5638592635519486;77.86000000000001;59.55698582565185;4.063859263551941;2.4999999999999925;24.496604217415808;0.319094631375483;1.4562281130458476;77.86000000000001;59.581645429981506;4.0;2.5437718869541524
2021-11-20 00:00:00;814.5912405252147;814.5912405252147;0.0;804.0404520460521;10.493555493491668;1.5638592635519486;77.98000000000002;59.736593083550986;4.063859263551941;2.4999999999999925;41.54861913034186;0.5419307208203258;1.3915825699978641;77.98000000000002;59.72576936809804;4.0;2.608417430002136
2021-11-20 01:00:00;466.903126834156;466.903126834156;0.0;472.97535959019353;6.108949070875198;1.5638592635519486;77.98000000000002;59.545866804865284;4.063859263551941;2.4999999999999925;24.03179413916365;0.3106210028914078;1.4597709412806417;77.98000000000002;59.55930180458449;4.0;2.5402290587193583
2021-11-20 02:00:00;661.6845460589136;661.6845460589136;0.0;658.446945703663;8.565350885308694;1.5638592635519486;77.98000000000002;59.67682895544965;4.063859263551941;2.4999999999999925;33.84975243444931;0.4402050564282706;1.4254654882258242;77.98000000000002;59.67156681039097;4.0;2.574534511774176
2021-11-20 03:00:00;625.9053531372799;625.9053531372799;0.0;624.31859224303;8.25101910951249;1.5638592635519486;77.68;59.664372852074166;4.063859263551941;2.4999999999999925;32.047377858353414;0.42346754174240603;1.430220391875562;77.68;59.66131542711196;4.0;2.569779608124438
2021-11-20 04:00:00;678.4994013025754;678.4994013025754;0.0;674.3177215939921;9.141564759938547;1.5638592635519486;77.25999999999999;59.69716008244529;4.063859263551941;2.4999999999999925;34.69278633883315;0.4702214105840975;1.4148352630347256;77.25999999999999;59.693408948199306;4.0;2.5851647369652744
2021-11-20 05:00:00;642.0799138087311;642.0799138087311;0.0;639.4980717507362;9.13706507856871;1.5638592635519486;76.36000000000001;59.69584752372276;4.063859263551941;2.4999999999999925;32.81971291966544;0.4694609868046198;1.4062317113823433;76.36000000000001;59.71491642231558;4.0;2.5937682886176567
2021-11-20 06:00:00;1376.6403658497088;1376.6403658497088;0.0;1339.000927099852;19.460503401718913;2.04314321079496;76.24000000000001;59.85760032788136;4.543143210794952;2.499999999999992;69.79146556531627;1.013977218111189;1.1297359427504197;76.24000000000001;59.852042446334906;4.0;2.8702640572495803
2021-11-20 07:00:00;1331.9877591725296;1331.9877591725296;0.0;1296.6088939133926;17.912537481026988;2.04314321079496;77.07999999999998;59.8453450193918;4.543143210794952;2.499999999999992;67.54742128890997;0.9328377009769183;1.185787028947698;77.07999999999998;59.839359599574834;4.0;2.814212971052302
2021-11-20 08:00:00;1040.7980669383262;1040.7980669383262;0.0;1019.6416989492012;12.671717387689366;1.7864812803903196;78.94;59.78144195647883;4.286481280390311;2.4999999999999916;52.904445117305514;0.6573251131363752;1.3385109836747642;78.94;59.77703755604426;4.0;2.661489016325236
2021-11-20 09:00:00;781.5227109178637;781.5227109178637;0.0;772.8499678435336;9.361581865376657;1.619287019320394;79.36000000000001;59.703931212505665;4.119287019320385;2.499999999999991;39.85491683385213;0.4828697203563455;1.407551249723872;79.36000000000001;59.70818603697268;4.0;2.592448750276128
2021-11-20 10:00:00;830.3385389847464;830.3385389847464;0.0;819.322788554747;9.933230880663746;1.619287019320394;79.36000000000001;59.72118793961209;4.119287019320385;2.499999999999991;42.31546388031504;0.5130309490939406;1.397661514793628;79.36000000000001;59.721593261600276;4.0;2.602338485206372
2021-11-20 11:00:00;1073.5489813671836;1073.5489813671836;0.0;1050.8728121554136;12.860702309945225;1.619287019320394;79.24000000000001;59.784778474153086;4.119287019320385;2.499999999999991;54.5589080944924;0.6674373696689413;1.3365788356287567;79.24000000000001;59.7771757661431;4.0;2.6634211643712433
2021-11-20 12:00:00;639.6682600273239;639.6682600273239;0.0;637.7514451404061;7.772197787993025;1.525889922598707;79.18;59.64298018677965;4.025889922598699;2.499999999999992;32.71508334904449;0.3989329619840018;1.4345578373770307;79.18;59.65465037594794;4.0;2.5654421626229693
2021-11-20 13:00:00;402.6200474768541;402.6200474768541;0.0;412.0355442529833;4.985343572914632;1.4801850531631149;79.12;59.44157672229204;3.980185053163106;2.499999999999991;20.752282719053895;0.25188437636186845;1.4697335283050266;79.12;59.50377859564287;4.0;2.5302664716949734
2021-11-20 14:00:00;333.4320122362189;333.4320122362189;0.0;346.1615005368433;4.1518600102111805;1.4801850531631149;79.18;59.32879964954975;3.980185053163106;2.499999999999991;17.250161837595776;0.20794688211667534;1.4776009982426856;79.18;59.428891697259075;4.0;2.5223990017573144
2021-11-20 15:00:00;403.08542071375837;403.08542071375837;0.0;412.5568845483275;4.899567958215074;1.4801850531631149;79.48000000000002;59.431736460831075;3.980185053163106;2.499999999999991;20.773156999450663;0.24751519207146472;1.4705360148313256;79.48000000000002;59.497429555007216;4.0;2.5294639851686744
2021-11-20 16:00:00;486.9884185618971;486.9884185618971;0.0;492.4781866985463;5.840530026759586;1.4801850531631149;79.60000000000002;59.523618133719765;3.980185053163106;2.499999999999991;25.005955177386898;0.29720511825132884;1.4596725992103643;79.60000000000002;59.567374428848154;4.0;2.5403274007896357
2021-11-20 17:00:00;442.5469854855793;442.5469854855793;0.0;450.18119719985935;5.310312106571131;1.4801850531631149;79.65999999999997;59.475499130330775;3.980185053163106;2.499999999999991;22.7569030865074;0.2692586077465109;1.4653056368248882;79.65999999999997;59.53692834023258;4.0;2.5346943631751118
2021-11-20 18:00:00;589.746733330752;589.746733330752;0.0;590.3586486005572;6.9656957318670765;1.4801850531631149;79.77999999999997;59.60088388427829;3.980185053163106;2.499999999999991;30.183025490680347;0.3566424045667123;1.4443076373949175;79.77999999999997;59.629747117511045;4.0;2.5556923626050825
2021-11-20 19:00:00;377.65867457750085;377.65867457750085;0.0;388.4358716116473;4.520978007670773;1.4801850531631149;79.84000000000003;59.3832025594491;3.980185053163106;2.499999999999991;19.471965892571934;0.22769396474276316;1.473162693365706;79.84000000000003;59.47853648641069;4.0;2.526837306634294
2021-11-20 20:00:00;362.8861227550969;362.8861227550969;0.0;374.3790493640087;4.339161984668838;1.4801850531631149;79.89999999999998;59.35735392890717;3.980185053163106;2.499999999999991;18.72637509285824;0.21812779372646537;1.4750743022826271;79.89999999999998;59.45941028777821;4.0;2.524925697717373
2021-11-20 21:00:00;711.3509062502076;711.3509062502076;0.0;706.1853046951207;8.210834886615826;1.4801850531631149;80.13999999999999;59.66225801850908;3.980185053163106;2.499999999999991;36.32389881704731;0.4224916649542958;1.4280048966885022;80.13999999999999;59.66966163645429;4.0;2.571995103311498
2021-11-20 22:00:00;650.295887551338;650.295887551338;0.0;648.0208686984931;7.568413772025652;1.4801850531631149;80.01999999999998;59.6338678894989;3.980185053163106;2.499999999999991;33.26405102584143;0.3885444026973852;1.439939575048239;80.01999999999998;59.636198061207665;4.0;2.560060424951761
2021-11-20 23:00:00;445.4898554781465;445.4898554781465;0.0;452.9978401234525;5.264658815560018;1.4801850531631149;79.95999999999998;59.47308292152849;3.980185053163106;2.499999999999991;22.95030204332554;0.26697525162654656;1.469689383800147;79.95999999999998;59.49234393048931;4.0;2.530310616199853
2021-11-21 00:00:00;623.2408139886516;623.2408139886516;0.0;622.2045754453277;7.349593504113869;1.4801850531631149;79.77999999999997;59.62324623509045;3.980185053163106;2.499999999999991;31.912735987372983;0.376897556124941;1.4443781533235276;79.77999999999997;59.619958233464274;4.0;2.5556218466764724
2021-11-21 01:00:00;487.2419006298907;487.2419006298907;0.0;492.6788852719374;5.843448036758105;1.4801850531631149;79.60000000000002;59.5254659653998;3.980185053163106;2.499999999999991;25.05726475946596;0.2973598163203611;1.4633133006551016;79.60000000000002;59.536712724852634;4.0;2.5366866993448984
2021-11-21 02:00:00;385.41006650377847;385.41006650377847;0.0;395.6856451528393;4.693797466455968;1.4801850531631149;79.48000000000002;59.40864656670698;3.980185053163106;2.499999999999991;19.917305455239433;0.23666161496994734;1.4752641767158843;79.48000000000002;59.44204164674949;4.0;2.5247358232841157
2021-11-21 03:00:00;635.7275788358198;635.7275788358198;0.0;634.020869107541;7.630724215222511;1.4801850531631149;79.42000000000002;59.63716608675685;3.980185053163106;2.499999999999991;32.54203376710917;0.391575534295909;1.4403033437639943;79.42000000000002;59.63300464592362;4.0;2.5596966562360057
2021-11-21 04:00:00;1185.4659379080551;1185.4659379080551;0.0;1157.4056822579976;14.22365016061185;1.4801850531631149;79.18;59.805734014949564;3.980185053163106;2.499999999999991;60.20511155144664;0.739322970191771;1.3086840596643525;79.18;59.79124711751638;4.0;2.6913159403356475
2021-11-21 05:00:00;610.2768482825925;610.2768482825925;0.0;609.784489318969;7.42476877984753;1.3707812695183814;79.18;59.62561555031152;3.8707812695183725;2.499999999999991;31.217539202654912;0.3806028310756522;1.437223401691618;79.18;59.65111891365268;4.0;2.562776598308382
2021-11-21 06:00:00;733.8627553500553;733.8627553500553;0.0;727.4351918905688;8.91338192774472;1.3707812695183814;79.12;59.68867117149739;3.8707812695183725;2.499999999999991;37.447347864558786;0.45911415396466987;1.4137356219719996;79.12;59.69991650038861;4.0;2.5862643780280004
2021-11-21 07:00:00;642.6473997014515;642.6473997014515;0.0;640.5780720502725;7.856270736649202;1.3707812695183814;79.06;59.64638841557422;3.8707812695183725;2.499999999999991;32.85159321036882;0.4033142630056755;1.4310013827533536;79.06;59.666170858081955;4.0;2.5689986172466464
2021-11-21 08:00:00;745.8224828873647;745.8224828873647;0.0;738.7939042229251;9.112091902116802;1.3707812695183814;79.0;59.695617162464714;3.8707812695183725;2.499999999999991;38.05390639529241;0.46954324029675454;1.4110184008005948;79.0;59.70368578213419;4.0;2.588981599199405
2021-11-21 09:00:00;786.7532808158492;786.7532808158492;0.0;777.7372684177573;9.661228130753214;1.3707812695183814;78.88;59.71312622439552;3.8707812695183725;2.499999999999991;40.117859121789934;0.4984599794318242;1.4016113674415398;78.88;59.717235457976756;4.0;2.59838863255846
2021-11-21 10:00:00;847.626216374687;847.626216374687;0.0;835.6924792976954;10.392211129870832;1.3707812695183814;78.88;59.73350679020916;3.8707812695183725;2.499999999999991;43.18552708651961;0.5370269901408843;1.3883795311693956;78.88;59.73334900721511;4.0;2.6116204688306044
2021-11-21 11:00:00;810.2878484254475;810.2878484254475;0.0;800.126193614002;9.975395682224267;1.3707812695183814;78.82;59.72238797101187;3.8707812695183725;2.499999999999991;41.309004704790496;0.5150073527255489;1.3970716923858522;78.82;59.72225846560718;4.0;2.602928307614148
2021-11-21 12:00:00;659.0473973621525;659.0473973621525;0.0;656.119032361335;8.179340655644262;1.3707812695183814;78.75999999999999;59.66080560208866;3.8707812695183725;2.499999999999991;33.69118970832976;0.42022079284168223;1.4279401297472423;78.75999999999999;59.67072128756183;4.0;2.5720598702527577
2021-11-21 13:00:00;813.8033832570961;813.8033832570961;0.0;803.4158923710194;10.179281383427924;1.3707812695183814;78.51999999999998;59.727956536598015;3.8707812695183725;2.499999999999991;41.486382793485504;0.52562042280497;1.3930259673638927;78.51999999999998;59.727522081785196;4.0;2.6069740326361073
2021-11-21 14:00:00;915.1742298005272;915.1742298005272;0.0;899.9619394358765;11.347023325802018;1.3707812695183814;78.63999999999999;59.756047258015826;3.8707812695183725;2.499999999999991;46.58891931836984;0.5872886354655621;1.369572323128137;78.63999999999999;59.752183740940836;4.0;2.630427676871863
2021-11-21 15:00:00;692.6481629509444;692.6481629509444;0.0;688.0887263714943;8.640395124459063;1.3707812695183814;78.63999999999999;59.67898643798111;3.8707812695183725;2.499999999999991;35.382307305018706;0.44448847140926573;1.4200914625891943;78.63999999999999;59.68707000512836;4.0;2.5799085374108057
2021-11-21 16:00:00;539.8418755280723;539.8418755280723;0.0;542.6038817426737;6.781692818284667;1.3707812695183814;78.63999999999999;59.58997755330364;3.8707812695183725;2.499999999999991;27.673145255192757;0.3464291149403918;1.4470877630090193;78.63999999999999;59.620686021401696;4.0;2.5529122369909807
2021-11-21 17:00:00;922.0164253328726;922.0164253328726;0.0;906.5064488887128;11.357414610020182;1.3707812695183814;78.75999999999999;59.75612665433516;3.8707812695183725;2.499999999999991;46.92596355089837;0.5878947019853351;1.3674520448802694;78.75999999999999;59.755153678424676;4.0;2.6325479551197306
2021-11-21 18:00:00;913.2355003913924;913.2355003913924;0.0;898.1477379257252;11.251296746832221;1.410962740204647;78.75999999999999;59.75377304519742;3.910962740204638;2.499999999999991;46.481868887146824;0.5822958220632519;1.3691095053982298;78.75999999999999;59.754004730134056;4.0;2.63089049460177
2021-11-21 19:00:00;675.4047075892845;675.4047075892845;0.0;671.718266575448;8.350477884963643;1.410962740204647;78.82;59.667452946233595;3.910962740204638;2.499999999999991;34.5027139405563;0.42927756000518946;1.4230194144605552;78.82;59.68335588911441;4.0;2.5769805855394448
2021-11-21 20:00:00;717.7644528354167;717.7644528354167;0.0;712.0341566381917;8.888974692215998;1.410962740204647;78.75999999999999;59.68784061977698;3.910962740204638;2.499999999999991;36.639525840033144;0.45765987188677465;1.4144625414510803;78.75999999999999;59.69847163699427;4.0;2.5855374585489197
2021-11-21 21:00:00;721.2765864718592;721.2765864718592;0.0;715.3567063641477;8.959924814362124;1.410962740204647;78.69999999999999;59.690574267790566;3.910962740204638;2.499999999999991;36.82553293177302;0.461374885801921;1.4149689750436587;78.69999999999999;59.69596596781639;4.0;2.5850310249563413
2021-11-21 22:00:00;712.7268142241546;712.7268142241546;0.0;707.2368174535771;8.772273724899964;1.410962740204647;78.88;59.684324657203035;3.910962740204638;2.499999999999991;36.4093330551846;0.4515593411828895;1.4208369931623306;78.88;59.682326445170474;4.0;2.5791630068376694
2021-11-21 23:00:00;1163.475079360582;1163.475079360582;0.0;1136.4356994456898;14.095621151037994;1.410962740204647;79.0;59.803972699030396;3.910962740204638;2.499999999999991;59.10011275637142;0.7324824221610313;1.3121036194151303;79.0;59.78936095603649;4.0;2.6878963805848697
2021-11-22 00:00:00;982.5215520654335;982.5215520654335;0.0;964.1541046660593;11.861821553401771;1.410962740204647;79.12;59.767112243470535;3.910962740204638;2.499999999999991;49.997943192307844;0.6146783548286279;1.3643554132029898;79.12;59.753331082621855;4.0;2.63564458679701
2021-11-22 01:00:00;880.6493559786165;880.6493559786165;0.0;867.1882963392821;10.554947953621005;1.410962740204647;79.30000000000001;59.73823571678798;3.910962740204638;2.499999999999991;44.872426916629344;0.5458074199733599;1.3911409016001497;79.30000000000001;59.72549298588228;4.0;2.6088590983998503
2021-11-22 02:00:00;951.2422636804308;951.2422636804308;0.0;934.4037647623506;11.384174266773007;1.410962740204647;79.30000000000001;59.7573365063883;3.910962740204638;2.499999999999991;48.42429920170175;0.5895593770486347;1.3745557889376538;79.30000000000001;59.743708476418476;4.0;2.625444211062346
2021-11-22 03:00:00;882.2874234501502;882.2874234501502;0.0;868.7702400467887;10.50912593795787;1.410962740204647;79.42000000000002;59.73710169093357;3.910962740204638;2.499999999999991;44.95481694385634;0.543443733985428;1.3920878745550356;79.42000000000002;59.7242575074344;4.0;2.6079121254449644
2021-11-22 04:00:00;814.456078711635;814.456078711635;0.0;804.1871998916097;9.717261621179642;1.410962740204647;79.42000000000002;59.71556573695591;3.910962740204638;2.499999999999991;41.54068690040132;0.501663109796315;1.40666878802572;79.42000000000002;59.70429927365683;4.0;2.59333121197428
2021-11-22 05:00:00;893.4000249876918;893.4000249876918;0.0;879.417073020841;10.541568548497095;1.410962740204647;79.60000000000002;59.737204779096544;3.910962740204638;2.499999999999991;45.48266756768529;0.54523485559741;1.384374907022531;79.60000000000002;59.73845510322502;4.0;2.615625092977469
2021-11-22 06:00:00;844.8551980074153;844.8551980074153;0.0;833.1744930626263;10.04126769162544;1.410962740204647;79.48000000000002;59.724040354977035;3.910962740204638;2.499999999999991;43.03852258497359;0.518784569873785;1.393950927259227;79.48000000000002;59.727548062908625;4.0;2.606049072740773
2021-11-22 07:00:00;692.6050728425441;692.6050728425441;0.0;688.1887709751911;8.34603256197152;1.410962740204647;79.30000000000001;59.66738197902487;3.910962740204638;2.499999999999991;35.370448309540436;0.4292616411994845;1.423687575392485;79.30000000000001;59.6813467043944;4.0;2.576312424607515
2021-11-22 08:00:00;908.7499314453128;908.7499314453128;0.0;893.9950436507313;10.818055268698377;1.410962740204647;79.42000000000002;59.74400856835388;3.910962740204638;2.499999999999991;46.25889241518909;0.5597432796587354;1.379547487928892;79.42000000000002;59.74308309207129;4.0;2.620452512071108
2021-11-22 09:00:00;948.9826504894316;948.9826504894316;0.0;932.2561274784113;11.428423256550492;1.410962740204647;79.18;59.75774553366392;3.910962740204638;2.499999999999991;48.285935611591476;0.5918387440624401;1.3671695253943512;79.18;59.75468955618038;4.0;2.632830474605649
2021-11-22 10:00:00;1069.347024111441;1069.347024111441;0.0;1046.793542932612;13.13790450719179;1.410962740204647;78.75999999999999;59.789200074892904;3.910962740204638;2.499999999999991;54.34468911396532;0.6818354128907587;1.3284814977567128;78.75999999999999;59.78296910783314;4.0;2.6715185022432872
2021-11-22 11:00:00;930.9168353647075;930.9168353647075;0.0;914.9290580284273;11.612978226042848;1.410962740204647;78.51999999999998;59.76165501120033;3.910962740204638;2.499999999999991;47.38196116635086;0.6012618166347437;1.3639949514096394;78.51999999999998;59.75709337063239;4.0;2.6360050485903606
2021-11-22 12:00:00;699.0010969575578;699.0010969575578;0.0;694.039237594932;8.946844066447207;1.410962740204647;78.15999999999997;59.69008633040556;3.910962740204638;2.499999999999991;35.705218140380204;0.46042164871369196;1.4150939785127687;78.15999999999997;59.69596287636193;4.0;2.5849060214872313
2021-11-22 13:00:00;862.7213980779995;862.7213980779995;0.0;849.893261084382;11.100487212256995;1.410962740204647;77.98000000000002;59.75057146374746;3.910962740204638;2.499999999999991;43.95001633773519;0.5739507201502464;1.374398260963968;77.98000000000002;59.74796502409936;4.0;2.625601739036032
2021-11-22 14:00:00;826.6292743063424;826.6292743063424;0.0;815.5716368417958;10.505737699914347;1.410962740204647;78.22000000000003;59.73641240203881;3.910962740204638;2.499999999999991;42.132345828611136;0.5426953885697552;1.3864706714000086;78.22000000000003;59.73539312318172;4.0;2.6135293285999914
2021-11-22 15:00:00;859.7488597605612;859.7488597605612;0.0;847.1201689469987;10.882183797095461;1.410962740204647;78.27999999999997;59.74555120907365;3.910962740204638;2.499999999999991;43.79894746926911;0.5625862839093639;1.3788145900154372;78.27999999999997;59.74360634043376;4.0;2.621185409984563
2021-11-22 16:00:00;911.5917652030004;911.5917652030004;0.0;896.4994598277873;11.487623922559088;1.410962740204647;78.34000000000003;59.75893799980889;3.910962740204638;2.499999999999991;46.40504687396342;0.5945587632355092;1.3652889131362516;78.34000000000003;59.75677262622321;4.0;2.6347110868637484
2021-11-22 17:00:00;959.2095673911308;959.2095673911308;0.0;941.843593652245;12.076282862395585;1.410962740204647;78.34000000000003;59.77067057683831;3.910962740204638;2.499999999999991;48.79884005512061;0.6256160661398014;1.3515118931376566;78.34000000000003;59.768271953778424;4.0;2.6484881068623434
2021-11-22 18:00:00;878.6670685215906;878.6670685215906;0.0;865.0981630035465;11.264125653358864;1.410962740204647;78.04000000000002;59.75400431469245;3.910962740204638;2.499999999999991;44.742961174911464;0.5826148355340011;1.3683558111380987;78.04000000000002;59.75504509619577;4.0;2.6316441888619013
2021-11-22 19:00:00;877.1944459153907;877.1944459153907;0.0;863.7070072960033;11.208487922516667;1.410962740204647;78.10000000000002;59.75278608780502;3.910962740204638;2.499999999999991;44.668867122052816;0.5797103055297463;1.369616454642797;78.10000000000002;59.7538632288917;4.0;2.630383545357203
2021-11-22 20:00:00;850.7316965718762;850.7316965718762;0.0;838.5637441123986;10.700399766863104;1.410962740204647;78.39999999999998;59.7410677486298;3.910962740204638;2.499999999999991;43.337979189530785;0.5530552427266721;1.3808119908037826;78.39999999999998;59.74261159368956;4.0;2.6191880091962174
2021-11-22 21:00:00;891.2437587697012;891.2437587697012;0.0;877.1642647274745;11.091515364230554;1.410962740204647;78.57999999999998;59.75041471786204;3.910962740204638;2.499999999999991;45.38498149139628;0.5737788219375296;1.3750011134743652;78.57999999999998;59.747049809101384;4.0;2.624998886525635
2021-11-22 22:00:00;900.327628049389;900.327628049389;0.0;885.7900181251191;11.23850537459646;1.410962740204647;78.51999999999998;59.7539471986542;3.910962740204638;2.499999999999991;45.85442856957264;0.5815048183067247;1.3750385204138733;78.51999999999998;59.7450548159091;4.0;2.6249614795861267
2021-11-22 23:00:00;768.6367422108757;768.6367422108757;0.0;760.3877753130854;9.626339825944003;1.410962740204647;78.51999999999998;59.712778181386966;3.910962740204638;2.499999999999991;39.23505279631087;0.4964481319890019;1.4078924272013764;78.51999999999998;59.70297031395853;4.0;2.5921075727986236
2021-11-23 00:00:00;863.3538070517754;863.3538070517754;0.0;850.6381277290527;10.614658154808359;1.410962740204647;78.82;59.739509173002375;3.910962740204638;2.499999999999991;43.99520610475517;0.5487353160969547;1.3882819184173107;78.82;59.730561494259746;4.0;2.6117180815826893
2021-11-23 01:00:00;906.9697314292528;906.9697314292528;0.0;892.1355345778095;11.247228337423557;1.410962740204647;78.63999999999999;59.75417176338891;3.910962740204638;2.499999999999991;46.18988042030323;0.5820236176184189;1.375378912191903;78.63999999999999;59.74456303944555;4.0;2.624621087808097
2021-11-23 02:00:00;960.3729641384228;960.3729641384228;0.0;942.9966786556181;11.858739011609755;1.410962740204647;78.69999999999999;59.76687241301801;3.910962740204638;2.499999999999991;48.87657227036385;0.6143163038523288;1.3623833414676256;78.69999999999999;59.756535470383994;4.0;2.6376166585323744
2021-11-23 03:00:00;815.7966846883816;815.7966846883816;0.0;805.3208965170462;10.138284266483478;1.410962740204647;78.63999999999999;59.727226836478906;3.910962740204638;2.499999999999991;41.601976493367495;0.5235157483317643;1.3973511176566524;78.63999999999999;59.71939917760858;4.0;2.6026488823433476
2021-11-23 04:00:00;764.8895440369583;764.8895440369583;0.0;756.8857797731915;9.4284886428872;1.410962740204647;78.82;59.7065549112213;3.910962740204638;2.499999999999991;39.03954495473607;0.4861528405830092;1.4103847508833987;78.82;59.700231533810154;4.0;2.5896152491166013
2021-11-23 05:00:00;780.6466469419845;780.6466469419845;0.0;771.9466571962831;9.527633243315478;1.410962740204647;79.0;59.709078692662445;3.910962740204638;2.499999999999991;39.810388930553955;0.4914672922072429;1.404263002241768;79.0;59.713540491139554;4.0;2.595736997758232
2021-11-23 06:00:00;731.8641663695104;731.8641663695104;0.0;725.537098258172;8.862018977630019;1.410962740204647;79.18;59.687046013694555;3.910962740204638;2.499999999999991;37.3535992468474;0.4564314941111343;1.416105974223457;79.18;59.694679155275935;4.0;2.583894025776543
2021-11-23 07:00:00;833.6222683443825;833.6222683443825;0.0;822.4168066055711;10.06484135448823;1.410962740204647;79.18;59.724797629129114;3.910962740204638;2.499999999999991;42.478877481534575;0.5198935471211928;1.3946924577088002;79.18;59.72598195344261;4.0;2.6053075422911998
2021-11-23 08:00:00;869.761600058112;869.761600058112;0.0;856.7799373451712;10.624398105275292;1.410962740204647;78.94;59.73936188798001;3.910962740204638;2.499999999999991;44.300238953539136;0.5493055380489585;1.384071949329324;78.94;59.73816202330232;4.0;2.615928050670676
2021-11-23 09:00:00;932.0037903799766;932.0037903799766;0.0;915.999231554107;11.514798376524217;1.410962740204647;78.69999999999999;59.759585413447496;3.910962740204638;2.499999999999991;47.434527150316086;0.5961695560601646;1.3658233708830738;78.69999999999999;59.755833997249965;4.0;2.634176629116926
2021-11-23 10:00:00;885.7801098063308;885.7801098063308;0.0;871.8506287515195;11.391258487882626;1.410962740204647;77.98000000000002;59.756949117879174;3.910962740204638;2.499999999999991;45.11039692598663;0.5892912046122025;1.3683475499092648;77.98000000000002;59.753746812101895;4.0;2.6316524500907352
2021-11-23 11:00:00;739.4847729635137;739.4847729635137;0.0;732.5217041630599;9.610281507414001;1.410962740204647;77.86000000000001;59.71173562001468;3.910962740204638;2.499999999999991;37.748578921735295;0.4952694086405119;1.404110888139816;77.86000000000001;59.71279217870864;4.0;2.595889111860184
2021-11-23 12:00:00;698.2548661623271;698.2548661623271;0.0;693.2638145359211;9.08685967216639;1.410962740204647;77.86000000000001;59.694999225272454;3.910962740204638;2.499999999999991;35.67288906980626;0.4676557074443486;1.4135329446518083;77.86000000000001;59.69803836579655;4.0;2.5864670553481917
2021-11-23 13:00:00;983.9281404091597;983.9281404091597;0.0;965.1680045573537;13.199636971935789;1.410962740204647;77.19999999999999;59.790285904409416;3.910962740204638;2.499999999999991;50.058744289945125;0.6842718234736006;1.3292997520409982;77.19999999999999;59.78185090837229;4.0;2.670700247959002
2021-11-23 14:00:00;888.5994494965205;888.5994494965205;0.0;874.2813414593619;12.328633642051601;1.410962740204647;76.65999999999997;59.77554790248831;3.910962740204638;2.499999999999991;45.26233962454368;0.6380060034754482;1.3492234599339175;76.65999999999997;59.768705136082644;4.0;2.6507765400660825
2021-11-23 15:00:00;783.8301725028414;783.8301725028414;0.0;774.4547214589071;11.10177504738626;1.410962740204647;76.36000000000001;59.75058569348761;3.910962740204638;2.499999999999991;39.98602804246508;0.5731026284370514;1.3747478526270922;76.36000000000001;59.7478220150245;4.0;2.625252147372908
2021-11-23 16:00:00;639.903196653555;639.903196653555;0.0;637.2326051370106;9.597187237959735;1.410962740204647;75.51999999999998;59.71098793425227;3.910962740204638;2.499999999999991;32.73204079425663;0.4931922975243822;1.4019717634372486;75.51999999999998;59.71816553224596;4.0;2.5980282365627514
2021-11-23 17:00:00;578.4395456610032;578.4395456610032;0.0;578.5606307291587;9.119924696008832;1.410962740204647;74.80000000000001;59.69543107891286;3.910962740204638;2.499999999999991;29.628623940154363;0.4675090081962073;1.4084843672251988;74.80000000000001;59.710591779432264;4.0;2.5915156327748012
2021-11-23 18:00:00;483.56506424219754;483.56506424219754;0.0;488.16427569475235;7.791651102793134;1.410962740204647;74.56;59.642803642290176;3.910962740204638;2.499999999999991;24.839043450218426;0.39727136699008025;1.4298573193935669;74.56;59.673304265682475;4.0;2.570142680606433
2021-11-23 19:00:00;419.48645917802867;419.48645917802867;0.0;427.0493967188116;6.993774391841213;1.410962740204647;74.13999999999999;59.60158024359362;3.910962740204638;2.499999999999991;21.60418854539418;0.35486425828694323;1.4416151280045102;74.13999999999999;59.64472667943153;4.0;2.55838487199549
2021-11-23 20:00:00;313.5519526001054;313.5519526001054;0.0;326.1628260902189;5.2944369602305486;1.410962740204647;74.13999999999999;59.47218615707442;3.910962740204638;2.499999999999991;16.237122033700054;0.2652490412012018;1.462460721978002;74.13999999999999;59.56508798867719;4.0;2.537539278021998
2021-11-23 21:00:00;410.2556166942636;410.2556166942636;0.0;418.2776981765815;6.816998936337223;1.410962740204647;74.19999999999999;59.59094269086228;3.910962740204638;2.499999999999991;21.13119908583771;0.3455890025391397;1.4431285006217949;74.19999999999999;59.6415567607346;4.0;2.556871499378205
2021-11-23 22:00:00;434.8922016628238;434.8922016628238;0.0;441.7268017045486;7.180373829411765;1.410962740204647;74.25999999999999;59.612705788925666;3.910962740204638;2.499999999999991;22.401535412506583;0.36480082948826625;1.4420436692670626;74.25999999999999;59.63914808137457;4.0;2.5579563307329374
2021-11-23 23:00:00;499.7060340971083;499.7060340971083;0.0;503.4182842668553;8.280484908428988;1.410962740204647;74.13999999999999;59.66482160410652;3.910962740204638;2.499999999999991;25.682449231642476;0.4227259480528856;1.426826381460204;74.13999999999999;59.67467348564139;4.0;2.573173618539796
2021-11-24 00:00:00;948.0348664686816;948.0348664686816;0.0;930.4317782840442;15.47108102487815;1.50848450746635;74.13999999999999;59.82093752300284;4.008484507466342;2.499999999999992;48.25288361316568;0.8019893905009049;1.2652042708701914;74.13999999999999;59.81464613779633;4.0;2.7347957291298086
2021-11-24 01:00:00;824.0486090818797;824.0486090818797;0.0;812.3869565667385;13.258299780155763;1.5546415924596158;74.38;59.79099016793003;4.054641592459608;2.499999999999992;42.01442737544103;0.6854687606739491;1.3246191083678545;74.38;59.786431826950945;4.0;2.6753808916321455
2021-11-24 02:00:00;684.5424339486614;684.5424339486614;0.0;679.4008361624263;11.48781290930909;1.5546415924596158;73.84000000000003;59.758807598519184;4.054641592459608;2.499999999999992;34.99199682404581;0.5916406521806473;1.3650382341025407;73.84000000000003;59.75809439641898;4.0;2.6349617658974593
2021-11-24 03:00:00;520.0268694468423;520.0268694468423;0.0;522.7127265859837;8.791902856965333;1.5546415924596158;73.84000000000003;59.684314579374416;4.054641592459608;2.499999999999992;26.703523795235405;0.4494521025033553;1.4174473218488415;73.84000000000003;59.69392788108951;4.0;2.5825526781511585
2021-11-24 04:00:00;665.7339090961265;665.7339090961265;0.0;661.4980521553015;11.131553071686255;1.5546415924596158;73.89999999999998;59.75107260297199;4.054641592459608;2.499999999999992;34.0447870155308;0.5729010267255226;1.3727181291229744;73.89999999999998;59.751130837215214;4.0;2.6272818708770256
2021-11-24 05:00:00;726.796378601419;726.796378601419;0.0;719.7281404408795;11.922792014131169;1.5546415924596158;74.13999999999999;59.76720520839331;4.054641592459608;2.499999999999992;37.09682277110765;0.6148328561627565;1.3484236587263743;74.13999999999999;59.77418210049984;4.0;2.6515763412736257
2021-11-24 06:00:00;780.1835875729348;780.1835875729348;0.0;770.8735216913614;11.513869792755184;1.5546415924596158;75.69999999999999;59.75911148970016;4.054641592459608;2.499999999999992;39.785631910704495;0.5944165327560226;1.3603292572375287;75.69999999999999;59.76375162778862;4.0;2.6396707427624713
2021-11-24 07:00:00;755.881168633334;755.881168633334;0.0;747.8189169710105;10.833077472342461;1.5546415924596158;76.18;59.74403122354528;4.054641592459608;2.499999999999992;38.56428218210693;0.5588158697852906;1.3762405953239254;76.18;59.74887761321344;4.0;2.6237594046760746
2021-11-24 08:00:00;1141.6876662137229;1141.6876662137229;0.0;1115.2464150893259;16.18004333829609;1.6464036027330105;76.24000000000001;59.828742305339404;4.1464036027330025;2.499999999999992;57.980700110770464;0.8409206300039799;1.2414788771020104;76.24000000000001;59.823553423184364;4.0;2.7585211228979896
2021-11-24 09:00:00;967.0410176741004;967.0410176741004;0.0;948.9116062374032;13.792359568177783;1.6464036027330105;76.18;59.79909478203382;4.1464036027330025;2.499999999999992;49.200539095315584;0.7149243688484367;1.3102272907516093;76.18;59.79447087167807;4.0;2.6897727092483907
2021-11-24 10:00:00;868.5387864372785;868.5387864372785;0.0;855.0730964856574;12.504321038489719;1.6464036027330105;76.06;59.77852163184906;4.1464036027330025;2.499999999999992;44.247049508113086;0.6469003694558075;1.3427586432243026;76.06;59.77463012687974;4.0;2.6572413567756974
2021-11-24 11:00:00;736.7479746512658;736.7479746512658;0.0;729.5355346405977;10.723294512776947;1.6464036027330105;75.94;59.74171908808199;4.1464036027330025;2.499999999999992;37.616171777356406;0.5528716948809727;1.3822751160716358;75.94;59.74052468142861;4.0;2.617724883928364
2021-11-24 12:00:00;755.4345581286583;755.4345581286583;0.0;747.3529448715193;10.907363884345857;1.6464036027330105;76.06;59.7461427529945;4.1464036027330025;2.499999999999992;38.558759044025784;0.562658688805033;1.3791079178290087;76.06;59.74343527273703;4.0;2.6208920821709913
2021-11-24 13:00:00;821.4410769043002;821.4410769043002;0.0;810.2244166795341;11.795437348662375;1.6464036027330105;76.12;59.76532236511218;4.1464036027330025;2.499999999999992;41.88200569801567;0.6095440572087187;1.360510888318327;76.12;59.760384971942074;4.0;2.639489111681673
2021-11-24 14:00:00;783.9677837268741;783.9677837268741;0.0;774.6282132148616;10.943813011402781;1.6464036027330105;76.60000000000002;59.74707235325468;4.1464036027330025;2.499999999999992;39.99625256677562;0.5649159679821255;1.3791662241319749;76.60000000000002;59.74277199170086;4.0;2.620833775868025
2021-11-24 15:00:00;699.8601877655132;699.8601877655132;0.0;694.5829969946132;9.656003159580179;1.6464036027330105;76.84000000000003;59.71315141542203;4.1464036027330025;2.499999999999992;35.75995137549718;0.4971219326886835;1.4039020708615335;76.84000000000003;59.712865634848015;4.0;2.5960979291384665
2021-11-24 16:00:00;506.8342223750987;506.8342223750987;0.0;510.8192217903642;6.982727049472703;1.6008729869948142;77.01999999999998;59.60221703725546;4.100872986994806;2.4999999999999916;26.028422836463353;0.35620507141548846;1.4461726260414736;77.01999999999998;59.622034530657686;4.0;2.5538273739585264
2021-11-24 17:00:00;480.8361997158596;480.8361997158596;0.0;486.1314077418857;6.522261653005532;1.6008729869948142;77.32;59.57376726207531;4.100872986994806;2.4999999999999916;24.710642052135956;0.33208020688245177;1.451769386151438;77.32;59.60293622759599;4.0;2.548230613848562
2021-11-24 18:00:00;439.02835417227556;439.02835417227556;0.0;446.39924307925094;5.854245360013138;1.5575621252467995;77.68;59.52470798021869;4.0575621252467915;2.499999999999992;22.59628079395269;0.29703254168489485;1.4598858435655417;77.68;59.567281355823866;4.0;2.5401141564344583
2021-11-24 19:00:00;448.48235834076024;448.48235834076024;0.0;455.4143571359848;5.955464336687064;1.5575621252467995;77.74000000000001;59.53285717046185;4.0575621252467915;2.499999999999992;23.073649875195553;0.3024025654595894;1.4586960665177608;77.74000000000001;59.57307025715369;4.0;2.541303933482239
2021-11-24 20:00:00;649.9217961785789;649.9217961785789;0.0;647.2609661860338;8.44504580282913;1.5575621252467995;77.92000000000002;59.671460270092325;4.0575621252467915;2.499999999999992;33.23251437950288;0.4338272413401527;1.4233651873706923;77.92000000000002;59.68116511437057;4.0;2.5766348126293077
2021-11-24 21:00:00;617.557919137264;617.557919137264;0.0;616.4975041066024;7.904031285704664;1.5575621252467995;78.22000000000003;59.64908160157984;4.0575621252467915;2.499999999999992;31.60937160960675;0.40543668765150037;1.4333377913295857;78.22000000000003;59.657198239200056;4.0;2.5666622086704143
2021-11-24 22:00:00;617.3856151500397;617.3856151500397;0.0;616.3988873326343;7.7497150730956275;1.5575621252467995;78.57999999999998;59.64231797468142;4.0575621252467915;2.499999999999992;31.60753799436081;0.397470150513002;1.4368648120961458;78.57999999999998;59.64624038394186;4.0;2.563135187903854
2021-11-24 23:00:00;556.0763811180774;556.0763811180774;0.0;558.0221184180328;7.001543165878675;1.5575621252467995;78.57999999999998;59.60383917382063;4.0575621252467915;2.499999999999992;28.517997547285407;0.3579995346117897;1.4474787961508202;78.57999999999998;59.61349652847082;4.0;2.55252120384918
2021-11-25 00:00:00;1016.5219380039732;1016.5219380039732;0.0;996.4440657636294;12.579702782847894;1.5575621252467995;78.63999999999999;59.78036625650162;4.0575621252467915;2.499999999999992;51.710662372316754;0.6523258221784538;1.348713822034799;78.63999999999999;59.76590050707654;4.0;2.651286177965201
2021-11-25 01:00:00;1084.329714230184;1084.329714230184;0.0;1061.0363712952524;13.318963535985594;1.5575621252467995;78.75999999999999;59.79247998474557;4.0575621252467915;2.499999999999992;55.12127789426501;0.6913886528334388;1.331539184042168;78.75999999999999;59.777747788362205;4.0;2.668460815957832
2021-11-25 02:00:00;1145.5499985251688;1145.5499985251688;0.0;1119.3256728585234;14.058804233385347;1.5575621252467995;78.75999999999999;59.803472249759864;4.0575621252467915;2.499999999999992;58.20023172745;0.7304238368086741;1.3133313395896637;78.75999999999999;59.788551736633735;4.0;2.6866686604103363
2021-11-25 03:00:00;974.3541004322342;974.3541004322342;0.0;956.3425899139645;11.876375580340218;1.5575621252467995;78.94;59.76743214831379;4.0575621252467915;2.499999999999992;49.58933236336816;0.6153618455360382;1.364455038086343;78.94;59.752941228497775;4.0;2.635544961913657
2021-11-25 04:00:00;917.0080515136681;917.0080515136681;0.0;901.7851920272462;11.050472346625222;1.5575621252467995;79.18;59.74999255130854;4.0575621252467915;2.499999999999992;46.70213232461708;0.5718975928833787;1.3813139744532736;79.18;59.73673698620985;4.0;2.6186860255467264
