Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-11-25 05:00:00;933.6810321566072;933.6810321566072;0.0;917.7050219689029;11.212619377024913;1.5575621252467995;79.24000000000001;59.75292134694246;4.0575621252467915;2.499999999999992;47.50872370217869;0.5804799063930605;1.3698008860384405;79.24000000000001;59.75336358607444;4.0;2.6301991139615595
2021-11-25 06:00:00;863.9114195503937;863.9114195503937;0.0;851.3089510830323;10.294614458681984;1.5575621252467995;79.42000000000002;59.730811229090705;4.0575621252467915;2.499999999999992;43.99611553243989;0.5321250594700832;1.3885328534810473;79.42000000000002;59.734278727272;4.0;2.6114671465189527
2021-11-25 07:00:00;991.0879516668797;991.0879516668797;0.0;972.4166722704937;11.707185565761936;1.5575621252467995;79.54000000000002;59.76344671898488;4.0575621252467915;2.499999999999992;50.3991407234692;0.6067102885914792;1.3598331561870074;79.54000000000002;59.76153961125635;4.0;2.6401668438129926
2021-11-25 08:00:00;997.6549754220247;997.6549754220247;0.0;978.68808794394;11.711716105680969;1.5575621252467995;79.65999999999997;59.76360128120291;4.0575621252467915;2.499999999999992;50.732130601607444;0.6070026426657635;1.3605969051887263;79.65999999999997;59.760451191413324;4.0;2.6394030948112737
2021-11-25 09:00:00;1124.9192795015645;1124.9192795015645;0.0;1099.8341700327687;13.300606798871279;1.5575621252467995;79.48000000000002;59.79177956471483;4.0575621252467915;2.499999999999992;57.13762013265178;0.6907583286879712;1.3243210347011143;79.48000000000002;59.78541984847459;4.0;2.6756789652988857
2021-11-25 10:00:00;1078.824996377569;1078.824996377569;0.0;1055.9111347087803;12.882826714215842;1.5575621252467995;79.30000000000001;59.78507376502404;4.0575621252467915;2.499999999999992;54.82049640954184;0.668632394809709;1.3348154719070826;79.30000000000001;59.77881130730481;4.0;2.6651845280929174
2021-11-25 11:00:00;872.6348818755434;872.6348818755434;0.0;859.5356466557727;10.591966617261434;1.5575621252467995;79.06;59.73862637441323;4.0575621252467915;2.499999999999992;44.44698454883208;0.5476503824961865;1.3852012618388638;79.06;59.73632981367774;4.0;2.614798738161136
2021-11-25 12:00:00;811.5760203277897;811.5760203277897;0.0;801.3875939341303;9.896695788554261;1.5575621252467995;79.0;59.72017428231061;4.0575621252467915;2.499999999999992;41.37355472791201;0.5109393227951333;1.3986121246454184;79.0;59.72012482832844;4.0;2.6013878753545816
2021-11-25 13:00:00;805.9543397179133;805.9543397179133;0.0;795.9896969478885;9.954782269725442;1.5575621252467995;78.75999999999999;59.721777838924936;4.0575621252467915;2.499999999999992;41.08987397730502;0.5138913725871964;1.3971780241075749;78.75999999999999;59.72231256291474;4.0;2.602821975892425
2021-11-25 14:00:00;790.0126819666865;790.0126819666865;0.0;780.8709313145059;9.609192377998665;1.5575621252467995;79.06;59.711688196120804;4.0575621252467915;2.499999999999992;40.28617114414279;0.49579813555699614;1.4036003150865883;79.06;59.713526460452954;4.0;2.5963996849134117
2021-11-25 15:00:00;824.6004165905765;824.6004165905765;0.0;813.8709163514479;9.835694058165226;1.5575621252467995;79.42000000000002;59.718412246096705;4.0575621252467915;2.499999999999992;42.026862294765465;0.5079115008639151;1.3995681563302442;79.42000000000002;59.7189383633804;4.0;2.6004318436697558
2021-11-25 16:00:00;1094.6361822271647;1094.6361822271647;0.0;1071.0392052488457;12.791104917624672;1.5575621252467995;79.72000000000003;59.78354132615357;4.0575621252467915;2.499999999999992;55.61419545413789;0.6639824663877811;1.3368670402848144;79.72000000000003;59.777492812777496;4.0;2.6631329597151856
2021-11-25 17:00:00;705.1372636699339;705.1372636699339;0.0;700.2498280831495;8.21394626562564;1.5575621252467995;79.95999999999998;59.66206473819585;4.0575621252467915;2.499999999999992;36.0008895599646;0.4225779691379974;1.426129949179951;79.95999999999998;59.675837082313706;4.0;2.573870050820049
2021-11-25 18:00:00;434.18259516293034;434.18259516293034;0.0;442.2867980758506;5.136230131782449;1.5575621252467995;79.95999999999998;59.45733991811903;4.0575621252467915;2.499999999999992;22.32638080557153;0.2601989835909441;1.466572720708728;79.95999999999998;59.53023167290911;4.0;2.533427279291272
2021-11-25 19:00:00;367.5922936448831;367.5922936448831;0.0;378.93976560497435;4.315595342989017;1.514557990630982;80.25999999999999;59.35355568703983;4.014557990630974;2.4999999999999916;18.957223378254298;0.21703045435940607;1.4748560706485083;80.25999999999999;59.46280530586074;4.0;2.5251439293514917
2021-11-25 20:00:00;847.9261324371697;847.9261324371697;0.0;836.2155616245419;9.748150003491595;1.5145579906309816;80.13999999999999;59.71572019587046;4.014557990630974;2.499999999999992;43.19225522709983;0.5036076011206067;1.3998274802304218;80.13999999999999;59.71959675492707;4.0;2.600172519769578
2021-11-25 21:00:00;882.520904134437;882.520904134437;0.0;869.1802030715911;10.048202585259787;1.5145579906309816;80.32;59.724508852003055;4.014557990630974;2.499999999999992;44.942160088920716;0.5195113260407861;1.3962074594781475;80.32;59.72273143141098;4.0;2.6037925405218525
2021-11-25 22:00:00;875.4579446213097;875.4579446213097;0.0;862.4304764668219;9.998803461963481;1.5145579906309816;80.25999999999999;59.72348376422286;4.014557990630974;2.499999999999992;44.60105690631299;0.5168798116243084;1.400120270451715;80.25999999999999;59.714993163620704;4.0;2.599879729548285
2021-11-25 23:00:00;731.760834701463;731.760834701463;0.0;725.6258429104985;8.36625861638734;1.466004917549307;80.32;59.66942418616787;3.966004917549298;2.499999999999991;37.379833553627805;0.4307637811178226;1.429933868416898;80.32;59.65911633235231;4.0;2.570066131583102
2021-11-26 00:00:00;1033.7192368554277;1033.7192368554277;0.0;1013.1077050746106;11.734977212074288;1.466004917549307;80.32;59.76468779984771;3.966004917549298;2.499999999999991;52.57398945528786;0.6085168622938653;1.3679833614257308;80.32;59.74930210711517;4.0;2.632016638574269
2021-11-26 01:00:00;1094.9415546842608;1094.9415546842608;0.0;1071.3676409085515;12.528573413789546;1.466004917549307;80.13999999999999;59.779538746774335;3.966004917549298;2.499999999999991;55.65337272901827;0.6503171309709195;1.3504844646768048;80.13999999999999;59.764090463470836;4.0;2.649515535323195
2021-11-26 02:00:00;1155.386093520713;1155.386093520713;0.0;1128.9023318386535;13.287857808475106;1.466004917549307;80.01999999999998;59.7920390028587;3.966004917549298;2.499999999999991;58.69327134255093;0.6903300608008698;1.3327473986095377;80.01999999999998;59.77665669450812;4.0;2.6672526013904623
2021-11-26 03:00:00;944.4968753008848;944.4968753008848;0.0;928.1507403039467;10.771294793520404;1.466004917549307;80.25999999999999;59.7435926657696;3.966004917549298;2.499999999999991;48.08561865175999;0.5576411408276641;1.3876254070317215;80.25999999999999;59.72895237167256;4.0;2.6123745929682785
2021-11-26 04:00:00;752.9766948938986;752.9766948938986;0.0;745.8743273518031;8.50304410089351;1.466004917549307;80.56;59.67464136222793;3.966004917549298;2.499999999999991;38.44214720304156;0.4380787093521928;1.4270622503997759;80.56;59.66674041946669;4.0;2.572937749600224
2021-11-26 05:00:00;891.4072889579076;891.4072889579076;0.0;877.6386752095823;10.177271449495072;1.466004917549307;80.25999999999999;59.727818032309415;3.966004917549298;2.499999999999991;45.3815606191327;0.5262964765216701;1.3919116641460167;80.25999999999999;59.72949302766045;4.0;2.6080883358539833
2021-11-26 06:00:00;785.2133526447478;785.2133526447478;0.0;776.5532878724134;8.962613507469959;1.466004917549307;80.32;59.69056642958873;3.966004917549298;2.499999999999991;40.033767850395186;0.4622295382991444;1.4138949487860257;80.32;59.698536639472536;4.0;2.5861050512139743
2021-11-26 07:00:00;925.5271709155035;925.5271709155035;0.0;910.1628108641893;10.435899115478723;1.466004917549307;80.5;59.73461804678442;3.966004917549298;2.499999999999991;47.099216898100615;0.5400438621283133;1.3871341921846079;80.5;59.73483619042025;4.0;2.612865807815392
2021-11-26 08:00:00;937.0398874658015;937.0398874658015;0.0;920.9859526222463;10.979379283080107;1.466004917549307;79.72000000000003;59.74779902048829;3.966004917549298;2.499999999999991;47.68219125405046;0.5683879865156458;1.376368390590375;79.72000000000003;59.74613892469506;4.0;2.623631609409625
2021-11-26 09:00:00;1055.2359779066583;1055.2359779066583;0.0;1033.4295931316162;12.684343876621837;1.466004917549307;79.18;59.78170337349229;3.966004917549298;2.499999999999991;53.632307623579685;0.6581042714866077;1.3389416483099912;79.18;59.77639238568122;4.0;2.661058351690009
2021-11-26 10:00:00;1001.567426065637;1001.567426065637;0.0;982.176750262945;12.59991378360105;1.466004917549307;78.34000000000003;59.78022163787949;3.966004917549298;2.499999999999991;50.93389931026454;0.6532427264806949;1.3405938654879686;78.34000000000003;59.77550874461258;4.0;2.6594061345120314
2021-11-26 11:00:00;829.7718316479477;829.7718316479477;0.0;818.5308708417269;10.64960441751186;1.466004917549307;78.04000000000002;59.73994913042071;3.966004917549298;2.499999999999991;42.289832920033106;0.5501940342884682;1.383244715999011;78.04000000000002;59.739169364632005;4.0;2.616755284000989
2021-11-26 12:00:00;993.6032669060228;993.6032669060228;0.0;974.3427231732334;13.51515923634264;1.466004917549307;76.96000000000004;59.79509956460777;3.966004917549298;2.499999999999991;50.541971980506;0.7007786876142729;1.3198483931777742;76.96000000000004;59.78795543701648;4.0;2.6801516068222258
2021-11-26 13:00:00;1099.7093346889965;1099.7093346889965;0.0;1075.4010815648514;14.829066640890014;1.5091727415384302;77.07999999999998;59.81337879155336;4.009172741538422;2.499999999999992;55.881991819621206;0.7701649812093082;1.2867110982224523;77.07999999999998;59.80417407678408;4.0;2.7132889017775477
2021-11-26 14:00:00;1007.5346253634602;1007.5346253634602;0.0;987.5840214176409;13.798736115633359;1.5091727415384302;76.84000000000003;59.799377529360584;4.009172741538422;2.499999999999992;51.24492050858886;0.7156680276536415;1.3133053534380954;76.84000000000003;59.791353032122686;4.0;2.6866946465619046
2021-11-26 15:00:00;894.6189915955409;894.6189915955409;0.0;880.1185730521025;12.022328621677609;1.5091727415384302;77.19999999999999;59.769762664361394;4.009172741538422;2.499999999999992;45.55963988656188;0.622161866860146;1.3548642595140965;77.19999999999999;59.76477311753558;4.0;2.6451357404859035
2021-11-26 16:00:00;949.3044948195353;949.3044948195353;0.0;932.3234253985586;12.273924474671324;1.5091727415384302;77.86000000000001;59.77436093564671;4.009172741538422;2.499999999999992;48.302935105872926;0.6357960203627466;1.3472331014264887;77.86000000000001;59.77133875268669;4.0;2.6527668985735113
2021-11-26 17:00:00;689.895422389654;689.895422389654;0.0;685.4643241053282;8.634555703463835;1.5091727415384302;78.57999999999998;59.67853047931834;4.009172741538422;2.499999999999992;35.235575637007905;0.4441516463074807;1.4186312636093366;78.57999999999998;59.69135500574441;4.0;2.5813687363906634
2021-11-26 18:00:00;487.85077838949115;487.85077838949115;0.0;493.120909846472;6.129686398607159;1.5091727415384302;78.69999999999999;59.5457182301667;4.009172741538422;2.499999999999992;25.04182070647335;0.31206072869885315;1.454729840551682;78.69999999999999;59.593660383649706;4.0;2.545270159448318
2021-11-26 19:00:00;450.40237740715537;450.40237740715537;0.0;457.53967952471305;5.569348787853383;1.5091727415384302;79.06;59.49972049801465;4.009172741538422;2.499999999999992;23.149896890914707;0.2826646509179997;1.4616537032555539;79.06;59.56028472176547;4.0;2.538346296744446
2021-11-26 20:00:00;810.3735016418452;810.3735016418452;0.0;800.2870753908402;9.790034166766144;1.5091727415384302;79.18;59.7168869491224;4.009172741538422;2.499999999999992;41.303744606894846;0.5053943137799574;1.39871803161319;79.18;59.72148090260225;4.0;2.60128196838681
2021-11-26 21:00:00;811.0059670824639;811.0059670824639;0.0;800.9269570283259;9.676991004014516;1.5091727415384302;79.42000000000002;59.713781977120505;4.009172741538422;2.499999999999992;41.343659036421414;0.49953801824838007;1.4027709200565663;79.42000000000002;59.714336001648235;4.0;2.5972290799434337
2021-11-26 22:00:00;797.9665545199118;797.9665545199118;0.0;788.462972877735;9.61344386015795;1.5091727415384302;79.24000000000001;59.71221349732633;4.009172741538422;2.499999999999992;40.70138596999621;0.49610470269767437;1.406648668539137;79.24000000000001;59.706207777034535;4.0;2.593351331460863
2021-11-26 23:00:00;693.7557429952578;693.7557429952578;0.0;689.2813570738793;8.282730978859119;1.4635478036121987;79.48000000000002;59.66593031139115;3.96354780361219;2.499999999999991;35.465184751962674;0.42600172855195473;1.4307129300295607;79.48000000000002;59.658269143853204;4.0;2.5692870699704393
2021-11-27 00:00:00;887.826565692603;887.826565692603;0.0;874.1227078606672;10.350895008778387;1.4635478036121987;79.84000000000003;59.733095807074335;3.96354780361219;2.499999999999991;45.23302103435538;0.5352789816695062;1.395248136868379;79.84000000000003;59.720086306861106;4.0;2.604751863131621
2021-11-27 01:00:00;394.1523743519359;394.1523743519359;0.0;404.0497158441583;4.752124711705546;1.3655049223464282;79.65999999999997;59.415936737253446;3.86550492234642;2.499999999999992;20.35808575802593;0.23981390233973726;1.474704014896008;79.65999999999997;59.447813682070716;4.0;2.525295985103992
2021-11-27 02:00:00;683.7282657421554;683.7282657421554;0.0;679.6520699859401;8.344927929719349;1.3655049223464282;79.06;59.66835003153034;3.86550492234642;2.499999999999992;34.95909810135337;0.42909589569965123;1.4293966159080815;79.06;59.662017242638285;4.0;2.5706033840919185
2021-11-27 03:00:00;637.6320871623129;637.6320871623129;0.0;635.8111640171302;7.70024416858487;1.3655049223464282;79.30000000000001;59.64041425622872;3.86550492234642;2.499999999999992;32.63700886996758;0.39519057389141055;1.439135561256736;79.30000000000001;59.6367870820053;4.0;2.560864438743264
2021-11-27 04:00:00;526.8654452856729;526.8654452856729;0.0;530.3097253661899;6.458782467536866;1.3655049223464282;79.12;59.57077056551873;3.86550492234642;2.499999999999992;27.054039291267546;0.32961392494999653;1.4556688610388915;79.12;59.577628034163126;4.0;2.5443311389611085
2021-11-27 05:00:00;705.1695272332548;705.1695272332548;0.0;700.2110940634408;8.364344094766635;1.3655049223464282;79.60000000000002;59.66814099598406;3.86550492234642;2.499999999999992;36.00272954089186;0.43035929549925245;1.4234964146316167;79.60000000000002;59.68157706417662;4.0;2.5765035853683833
2021-11-27 06:00:00;788.5871970397883;788.5871970397883;0.0;779.6744153550299;9.216931551290651;1.3655049223464282;79.84000000000003;59.699157624456234;3.86550492234642;2.499999999999992;40.20513946222489;0.47544663349848326;1.4093844034771705;79.84000000000003;59.70597952650934;4.0;2.5906155965228295
2021-11-27 07:00:00;863.1926582241701;863.1926582241701;0.0;850.787014810256;9.832574313478817;1.3655049223464282;80.32;59.71823993174428;3.86550492234642;2.499999999999992;43.96230014413831;0.5081334168990945;1.3987643147528748;80.32;59.72065744168225;4.0;2.6012356852471252
2021-11-27 08:00:00;1044.8716377497071;1044.8716377497071;0.0;1023.5715284498323;12.5227958846503;1.4097366258037978;79.24000000000001;59.77889011538616;3.9097366258037898;2.499999999999992;53.10966805749811;0.649608345446157;1.3424314755047058;79.24000000000001;59.77418009489355;4.0;2.6575685244952942
2021-11-27 09:00:00;777.7308832601302;777.7308832601302;0.0;769.0878849511718;9.70638279183016;1.4097366258037978;78.57999999999998;59.71445894203339;3.9097366258037898;2.499999999999992;39.66450458129952;0.5006997306746273;1.4007376628352919;78.57999999999998;59.718536564639805;4.0;2.599262337164708
2021-11-27 10:00:00;800.0134192429468;800.0134192429468;0.0;790.208347985008;10.241686069873325;1.4097366258037978;78.10000000000002;59.72950480275148;3.9097366258037898;2.499999999999992;40.78915879818538;0.5287037849552904;1.390762322452487;78.10000000000002;59.731104690162795;4.0;2.609237677547513
2021-11-27 11:00:00;957.6679791092099;957.6679791092099;0.0;940.2623991484949;12.463543571907541;1.4097366258037978;77.74000000000001;59.77785315904367;3.9097366258037898;2.499999999999992;48.72837435288861;0.6457361105853896;1.3442083424691171;77.74000000000001;59.77291762167806;4.0;2.655791657530883
2021-11-27 12:00:00;847.0986577347863;847.0986577347863;0.0;834.9093474625686;11.239689296805613;1.4097366258037978;77.44;59.75375133042718;3.9097366258037898;2.499999999999992;43.169970764823525;0.5810068270535113;1.3726321737629643;77.44;59.749047003903;4.0;2.6273678262370357
2021-11-27 13:00:00;174.878877231004;174.878877231004;0.0;194.68938077707037;2.5066537706590504;1.4097366258037978;77.38;58.88737249263448;3.9097366258037898;2.499999999999992;9.206134618132952;0.1203597582541419;1.4898911495710951;77.38;59.16845782314664;4.0;2.510108850428905
2021-11-27 14:00:00;372.089336639171;372.089336639171;0.0;382.6949634463054;4.94580071789763;1.4097366258037978;77.86000000000001;59.43672465251916;3.9097366258037898;2.499999999999992;19.209834775024273;0.24920657254400994;1.469698060311282;77.86000000000001;59.506671121718284;4.0;2.530301939688718
2021-11-27 15:00:00;407.3387337276393;407.3387337276393;0.0;416.34053558556724;5.287823211256153;1.4097366258037978;78.22000000000003;59.47340144921452;3.9097366258037898;2.499999999999992;20.99066024872514;0.2674244177540582;1.4661077448977635;78.22000000000003;59.53144384020777;4.0;2.5338922551022365
2021-11-27 16:00:00;456.8998260131875;456.8998260131875;0.0;463.5521508287826;5.88544138553822;1.4097366258037978;78.27999999999997;59.527020827980664;3.9097366258037898;2.499999999999992;23.489166264416603;0.2989775122320964;1.4587118488052986;78.27999999999997;59.574049199113915;4.0;2.5412881511947014
2021-11-27 17:00:00;443.7417980056789;443.7417980056789;0.0;451.04034925585444;5.703664958624429;1.4097366258037978;78.34000000000003;59.51165714927765;3.9097366258037898;2.499999999999992;22.82003793725912;0.2894174615096547;1.4604089648007768;78.34000000000003;59.56662558895806;4.0;2.5395910351992232
2021-11-27 18:00:00;558.235778325685;558.235778325685;0.0;560.0610555234729;7.1192313042614925;1.4097366258037978;78.34000000000003;59.609344306468756;3.9097366258037898;2.499999999999992;28.596287944249255;0.3640927733492856;1.4414888656390277;78.34000000000003;59.63971126838527;4.0;2.5585111343609723
2021-11-27 19:00:00;411.4006804670722;411.4006804670722;0.0;420.2856343531423;5.252730473201266;1.4097366258037978;78.51999999999998;59.46933507632775;3.9097366258037898;2.499999999999992;21.18237164174039;0.2657160243594616;1.4653018116569005;78.51999999999998;59.53950444419098;4.0;2.5346981883430995
2021-11-27 20:00:00;405.09984314014525;405.09984314014525;0.0;414.270141381385;5.1922362811008655;1.4097366258037978;78.45999999999998;59.46322431262007;3.9097366258037898;2.499999999999992;20.866608941612963;0.2624968528488763;1.46621165013886;78.45999999999998;59.53314365763515;4.0;2.53378834986114
2021-11-27 21:00:00;651.0919710608381;651.0919710608381;0.0;648.4720690299023;8.240407095775378;1.4097366258037978;78.39999999999998;59.663290772012715;3.9097366258037898;2.499999999999992;33.290616303208914;0.42327073217497785;1.4267693193176525;78.39999999999998;59.6735995840765;4.0;2.5732306806823475
2021-11-27 22:00:00;615.4230274305655;615.4230274305655;0.0;614.4579405806943;7.877461020597591;1.4097366258037978;78.22000000000003;59.64808840570163;3.9097366258037898;2.499999999999992;31.50817716422003;0.4040350969743576;1.4346007668516934;78.22000000000003;59.65243742922161;4.0;2.5653992331483066
2021-11-27 23:00:00;490.1361189167609;490.1361189167609;0.0;495.11190260963986;6.380829212167551;1.4097366258037978;78.04000000000002;59.565318666916085;3.9097366258037898;2.499999999999992;25.203141306115842;0.32499291772984595;1.4564126704478402;78.04000000000002;59.57575784991178;4.0;2.54358732955216
2021-11-28 00:00:00;584.1523394978433;584.1523394978433;0.0;584.6068070265859;7.638270194126286;1.4097366258037978;77.86000000000001;59.637013201480045;3.9097366258037898;2.499999999999992;29.93505231227997;0.39123562014622193;1.4383845851367552;77.86000000000001;59.64235047968822;4.0;2.561615414863245
2021-11-28 01:00:00;513.9082711910104;513.9082711910104;0.0;517.7064290588904;6.769030595510758;1.4097366258037978;77.80000000000001;59.5900903606551;3.9097366258037898;2.499999999999992;26.394895238481773;0.34534989462328003;1.4506205506944072;77.80000000000001;59.60251691357678;4.0;2.549379449305593
2021-11-28 02:00:00;463.60252669526585;463.60252669526585;0.0;469.7773278066604;6.1694282752745355;1.4097366258037978;77.68;59.54999836530328;3.9097366258037898;2.499999999999992;23.858350019683673;0.31365864078518807;1.4583165879967912;77.68;59.56935744197625;4.0;2.541683412003209
2021-11-28 03:00:00;448.61673737449973;448.61673737449973;0.0;455.431175114261;6.1004110255176816;1.4097366258037978;77.32;59.544805243246344;3.9097366258037898;2.499999999999992;23.10256582897714;0.30982845935120773;1.4590599666651518;77.32;59.56626968361877;4.0;2.540940033334848
2021-11-28 04:00:00;305.915850445893;305.915850445893;0.0;319.4970520776141;4.2610132539928625;1.4097366258037978;77.19999999999999;59.347268231596615;3.9097366258037898;2.499999999999992;15.892094955814514;0.21274886672825544;1.478330625981187;77.19999999999999;59.41456033808214;4.0;2.521669374018813
2021-11-28 05:00:00;810.1539720502115;810.1539720502115;0.0;799.6194183985117;11.18077031562007;1.4097366258037978;76.77999999999997;59.75205197541783;3.9097366258037898;2.499999999999992;41.29526934785662;0.5775230623508074;1.3691722458282234;76.77999999999997;59.75521323639799;4.0;2.6308277541717766
2021-11-28 06:00:00;1000.683760593424;1000.683760593424;0.0;981.0805040999422;13.706497393982342;1.5181881332779348;76.84000000000003;59.7976740504962;4.018188133277926;2.499999999999991;50.88190224936616;0.7108017483672845;1.3088547013126317;76.84000000000003;59.796234057345714;4.0;2.6911452986873683
2021-11-28 07:00:00;500.32332179929614;500.32332179929614;0.0;504.5761124509526;7.018824636943799;1.5181881332779348;76.72000000000003;59.60357725895682;4.018188133277926;2.499999999999991;25.681716996483768;0.35793832115171376;1.4429014770003965;76.72000000000003;59.63690450103951;4.0;2.5570985229996035
2021-11-28 08:00:00;419.7183750046612;419.7183750046612;0.0;427.85146360381384;5.86299569229628;1.5181881332779348;76.89999999999998;59.52502627624335;4.018188133277926;2.499999999999991;21.616856733004994;0.2970742440790614;1.4588904765953097;76.89999999999998;59.574800144082076;4.0;2.5411095234046903
2021-11-28 09:00:00;416.4964912839255;416.4964912839255;0.0;424.6715554044599;5.9884014238204575;1.5181881332779348;76.42000000000002;59.535314431978634;4.018188133277926;2.499999999999991;21.46425801426082;0.30341141571132585;1.458243654866061;76.42000000000002;59.57640955544878;4.0;2.541756345133939
2021-11-28 10:00:00;425.33133228785414;425.33133228785414;0.0;433.07991604543327;6.110422875525303;1.5181881332779348;76.42000000000002;59.54485603277686;4.018188133277926;2.499999999999991;21.915442683198812;0.3098474642079724;1.4573030534424647;76.42000000000002;59.579576416231646;4.0;2.5426969465575353
2021-11-28 11:00:00;531.9730467781909;531.9730467781909;0.0;534.6805426211259;7.47471602149611;1.5181881332779348;76.65999999999997;59.62859830739262;4.018188133277926;2.499999999999991;27.29889954828411;0.3819516180478348;1.4392853535786423;76.65999999999997;59.64282379085853;4.0;2.5607146464213577
2021-11-28 12:00:00;342.83087926663273;342.83087926663273;0.0;354.5122149322696;4.95299148194141;1.5181881332779348;76.48000000000002;59.43824442062561;4.018188133277926;2.499999999999991;17.754199930011584;0.24883785425470972;1.4711138044997059;76.48000000000002;59.49226928600814;4.0;2.528886195500294
2021-11-28 13:00:00;282.32342476197874;282.32342476197874;0.0;296.82309084297253;4.180299887387956;1.5181881332779348;76.24000000000001;59.33399650976207;4.018188133277926;2.499999999999991;14.693213937611354;0.20794793465981187;1.4784974801378676;76.24000000000001;59.41663372524977;4.0;2.5215025198621324
2021-11-28 14:00:00;575.1229191578775;575.1229191578775;0.0;575.6315331099115;8.392582283045737;1.5181881332779348;76.0;59.6694926175698;4.018188133277926;2.499999999999991;29.477759192428554;0.4299662972173128;1.4252255415884956;76.0;59.67659479624729;4.0;2.5747744584115044
2021-11-28 15:00:00;322.388901303454;322.388901303454;0.0;334.929511779302;4.828159177876103;1.5181881332779348;75.94;59.42332792803768;4.018188133277926;2.499999999999991;16.71737537942491;0.24192763931088332;1.4719481091238444;75.94;59.48744632473836;4.0;2.5280518908761556
2021-11-28 16:00:00;739.1668558902605;739.1668558902605;0.0;731.8554168432136;10.717540366785203;1.5181881332779348;76.0;59.74148510188047;4.018188133277926;2.499999999999991;37.733413129996386;0.5526068001571924;1.3812578371148478;76.0;59.74224497277834;4.0;2.618742162885152
2021-11-28 17:00:00;538.6110627075899;538.6110627075899;0.0;540.8896232366532;7.845860284719381;1.5181881332779348;76.06;59.64583521062781;4.018188133277926;2.499999999999991;27.622529569030377;0.40116538362986126;1.4315161788597974;76.06;59.665781996885414;4.0;2.5684838211402026
2021-11-28 18:00:00;499.7664486056354;499.7664486056354;0.0;503.9045840023134;7.297359095885037;1.5181881332779348;76.06;59.618808011384886;4.018188133277926;2.499999999999991;25.657652968033336;0.3722333478862425;1.4389736707363832;76.06;59.64834578610663;4.0;2.561026329263617
2021-11-28 19:00:00;418.2108600286206;418.2108600286206;0.0;426.29561154627834;6.05597295157745;1.5181881332779348;76.30000000000001;59.53985989672759;4.018188133277926;2.499999999999991;21.53492541878176;0.30690320546909083;1.4554256791523628;76.30000000000001;59.593223714913506;4.0;2.5445743208476372
2021-11-28 20:00:00;409.3979461721902;409.3979461721902;0.0;417.8901907790884;5.955088287653614;1.5181881332779348;76.24000000000001;59.531991711106116;4.018188133277926;2.499999999999991;21.089746718125973;0.30154585094116837;1.4566634335287336;76.24000000000001;59.587911269387234;4.0;2.5433365664712664
2021-11-28 21:00:00;401.4374322479727;401.4374322479727;0.0;410.29717692374606;5.843915144858181;1.5181881332779348;76.24000000000001;59.52350059712683;4.018188133277926;2.499999999999991;20.698949031217683;0.2956824606441453;1.4593847575336207;76.24000000000001;59.57238573849594;4.0;2.5406152424663793
2021-11-28 22:00:00;1304.8449223887287;1304.8449223887287;0.0;1270.6105972576825;18.45807945263991;1.5181881332779348;76.24000000000001;59.85008611667166;4.018188133277926;2.499999999999991;66.19710716011402;0.9610956189371813;1.1756366330267989;76.24000000000001;59.840782606903645;4.0;2.824363366973201
2021-11-28 23:00:00;646.2134861704535;646.2134861704535;0.0;643.4104094320653;9.160927973946198;1.4360364714046128;76.42000000000002;59.69757241816933;3.9360364714046034;2.4999999999999907;33.06251490594898;0.47075678377580554;1.4132298274344293;76.42000000000002;59.697931131613245;4.0;2.5867701725655707
2021-11-29 00:00:00;732.5126814529995;732.5126814529995;0.0;725.6262226761655;10.24095147881113;1.4360364714046128;76.60000000000002;59.72967807593926;3.9360364714046034;2.4999999999999907;37.40632403974265;0.5278381575005763;1.3932197339292345;76.60000000000002;59.72689694378448;4.0;2.6067802660707655
2021-11-29 01:00:00;793.9545401365453;793.9545401365453;0.0;784.1385296821355;11.080228354603822;1.4360364714046128;76.60000000000002;59.75019835789357;3.9360364714046034;2.4999999999999907;40.49915567067699;0.5721122817609281;1.3764130415326257;76.60000000000002;59.74551807490235;4.0;2.6235869584673743
2021-11-29 02:00:00;799.9144004288495;799.9144004288495;0.0;789.8256169601079;11.121605074822208;1.4360364714046128;76.65999999999997;59.75113504222844;3.9360364714046034;2.4999999999999907;40.79909714804889;0.5743309767176127;1.375600228654008;76.65999999999997;59.74628448868833;4.0;2.624399771345992
2021-11-29 03:00:00;824.8597950543691;824.8597950543691;0.0;813.4795538084256;11.843527249165733;1.4360364714046128;76.12;59.766290165519024;3.9360364714046034;2.4999999999999907;42.054701359244994;0.6120808908176483;1.3596338914138246;76.12;59.76101169736296;4.0;2.6403661085861754
2021-11-29 04:00:00;863.3838404489522;863.3838404489522;0.0;850.2236088075882;12.159968278628819;1.4360364714046128;76.42000000000002;59.772407840650885;3.9360364714046034;2.4999999999999907;43.99318964209415;0.6289621132830137;1.3528104334139082;76.42000000000002;59.766264041678255;4.0;2.647189566586092
2021-11-29 05:00:00;758.9249069395513;758.9249069395513;0.0;750.7988684112714;10.601740815977655;1.4360364714046128;76.60000000000002;59.73846391466117;3.9360364714046034;2.4999999999999907;38.716910294233266;0.5468704292813971;1.3813259341004303;76.60000000000002;59.743517218638885;4.0;2.6186740658995697
2021-11-29 06:00:00;579.8744353244747;579.8744353244747;0.0;580.342486369008;8.068951643380773;1.4360364714046128;76.77999999999997;59.65549751495132;3.9360364714046034;2.4999999999999907;29.691492348834178;0.41336692927647595;1.4265342984564153;76.77999999999997;59.67799584942043;4.0;2.5734657015435847
2021-11-29 07:00:00;753.0494153196205;753.0494153196205;0.0;745.2383647967827;10.409117977587556;1.4360364714046128;76.77999999999997;59.73362716744617;3.9360364714046034;2.4999999999999907;38.42092774771979;0.5368157405144686;1.3853823988096785;76.77999999999997;59.739069100383915;4.0;2.6146176011903215
2021-11-29 08:00:00;515.940914598643;515.940914598643;0.0;519.4415928935698;7.23063885685613;1.4360364714046128;76.72000000000003;59.61548514523122;3.9360364714046034;2.4999999999999907;26.475754077684698;0.36911136606780054;1.4407766097582644;76.72000000000003;59.641818317240904;4.0;2.5592233902417356
2021-11-29 09:00:00;718.9574159009096;718.9574159009096;0.0;712.7039657527502;10.12867197524434;1.4360364714046128;76.48000000000002;59.72642945965009;3.9360364714046034;2.4999999999999907;36.71422164647368;0.5218427845706188;1.3930589386826484;76.48000000000002;59.7288220535786;4.0;2.6069410613173516
2021-11-29 10:00:00;759.0345451956731;759.0345451956731;0.0;750.7976114142994;10.917580642808604;1.4360364714046128;76.12;59.74628663807732;3.9360364714046034;2.4999999999999907;38.73545210683333;0.5632357685151977;1.3777802130119334;76.12;59.74545987372903;4.0;2.6222197869880666
2021-11-29 11:00:00;466.79603150159005;466.79603150159005;0.0;472.47374739002976;6.857216620501959;1.4360364714046128;76.0;59.594838021852695;3.9360364714046034;2.4999999999999907;24.013885099485147;0.34898028670872466;1.4480329432128305;76.0;59.61629035187946;4.0;2.5519670567871695
2021-11-29 12:00:00;751.9299260727821;751.9299260727821;0.0;744.0153143232906;10.857880387889471;1.4360364714046128;76.06;59.7449829725615;3.9360364714046034;2.4999999999999907;38.38233229362952;0.5600483876795614;1.3801213620940342;76.06;59.7423911162993;4.0;2.6198786379059658
2021-11-29 13:00:00;610.2440134321118;610.2440134321118;0.0;609.0760045439664;8.890354353233482;1.4360364714046128;76.0;59.68815341232738;3.9360364714046034;2.4999999999999907;31.247897757472558;0.4562230961663516;1.4170763605908703;76.0;59.69224241591604;4.0;2.5829236394091297
2021-11-29 14:00:00;530.6754449778431;530.6754449778431;0.0;533.3283807270328;7.705199478004715;1.4360364714046128;76.12;59.63983642284194;3.9360364714046034;2.4999999999999907;27.23838269307006;0.39378364789337367;1.4362706043759572;76.12;59.65073001550388;4.0;2.563729395624043
2021-11-29 15:00:00;482.27382685093374;482.27382685093374;0.0;487.22529781842724;7.050344678890937;1.4360364714046128;76.06;59.60604936728424;3.9360364714046034;2.4999999999999907;24.795402134756387;0.35920458779795095;1.44548028741871;76.06;59.62461087779104;4.0;2.55451971258129
2021-11-29 16:00:00;719.3264975612149;719.3264975612149;0.0;712.948137288497;10.475459170815698;1.4360364714046128;75.94;59.735502065419894;3.9360364714046034;2.4999999999999907;36.73513675607541;0.5397982397816686;1.3862822246250484;75.94;59.736795751063255;4.0;2.6137177753749516
2021-11-29 17:00:00;438.1681878229456;438.1681878229456;0.0;445.2226998854894;6.451448138306908;1.4360364714046128;76.0;59.56874263543875;3.9360364714046034;2.4999999999999907;22.557702589796232;0.32757789161404427;1.4520303167478943;76.0;59.604261134548324;4.0;2.5479696832521057
2021-11-29 18:00:00;851.7057991188301;851.7057991188301;0.0;839.0394410863419;12.312484877923483;1.4360364714046128;76.0;59.77490023521233;3.9360364714046034;2.4999999999999907;43.390776976282375;0.6367417756570202;1.3441470636283142;76.0;59.77499675650279;4.0;2.655852936371686
2021-11-29 19:00:00;734.693324644227;734.693324644227;0.0;727.5959322145923;10.694069872742732;1.4360364714046128;75.94;59.74063635461084;3.9360364714046034;2.4999999999999907;37.496167630027855;0.5513298408537302;1.3784897377536436;75.94;59.747045623168106;4.0;2.6215102622463564
2021-11-29 20:00:00;850.2196072005971;850.2196072005971;0.0;837.6162162272644;12.337519018490505;1.476480260332881;75.94;59.77528875325993;3.9764802603328717;2.4999999999999907;43.312858693450806;0.6380232744807062;1.3424193010468928;75.94;59.776662680376205;4.0;2.6575806989531072
2021-11-29 21:00:00;756.2516304533007;756.2516304533007;0.0;748.1303657359928;10.959674946955714;1.476480260332881;76.0;59.74712038282968;3.9764802603328717;2.4999999999999907;38.589464359591155;0.5653795084130538;1.375196107068959;76.0;59.749025976456096;4.0;2.624803892931041
2021-11-29 22:00:00;777.7953313027729;777.7953313027729;0.0;768.6120567127747;11.349774590405056;1.476480260332881;75.88;59.75607884295721;3.9764802603328717;2.4999999999999907;39.68606346684172;0.5858798429178568;1.3701375339221151;75.88;59.75201259025869;4.0;2.629862466077885
2021-11-29 23:00:00;775.3990988141145;775.3990988141145;0.0;766.3070062302317;11.401364237696512;1.476480260332881;75.75999999999999;59.757173908435846;3.9764802603328717;2.4999999999999907;39.56549127119329;0.5885221343584649;1.3689284895458211;75.75999999999999;59.75320175979658;4.0;2.631071510454179
2021-11-30 00:00:00;644.9559474394725;644.9559474394725;0.0;642.0385593100963;9.671014367067398;1.476480260332881;75.51999999999998;59.71335161306189;3.9764802603328717;2.4999999999999907;32.992207195779166;0.49708660182221487;1.4019900709412272;75.51999999999998;59.71734629987884;4.0;2.598009929058773
2021-11-30 01:00:00;603.7031284357466;603.7031284357466;0.0;602.717155110636;9.174081884850853;1.476480260332881;75.34000000000003;59.697662559441596;3.9764802603328717;2.4999999999999907;30.914199651602203;0.4707515832795912;1.4108502186932022;75.34000000000003;59.70431445372253;4.0;2.589149781306798
2021-11-30 02:00:00;564.0482243307641;564.0482243307641;0.0;564.9412298064877;8.621376875740452;1.476480260332881;75.27999999999997;59.67810501741462;3.9764802603328717;2.4999999999999907;28.916101193009574;0.4415568278347749;1.420347455777021;75.27999999999997;59.68792766789278;4.0;2.579652544222979
2021-11-30 03:00:00;609.163855459831;609.163855459831;0.0;607.9296596087241;9.218940510477282;1.476480260332881;75.39999999999998;59.699154888222324;3.9764802603328717;2.4999999999999907;31.18929199081111;0.4731590252437635;1.410104154606544;75.39999999999998;59.705441709056856;4.0;2.589895845393456
2021-11-30 04:00:00;598.8912006620487;598.8912006620487;0.0;598.159338572633;9.032666023584481;1.476480260332881;75.46000000000004;59.69290645702142;3.9764802603328717;2.4999999999999907;30.67171087609747;0.4633745370535233;1.4134315228187622;75.46000000000004;59.6999879150261;4.0;2.586568477181238
2021-11-30 05:00:00;637.5242925829108;637.5242925829108;0.0;634.9986590774572;9.489430164588542;1.476480260332881;75.63999999999999;59.70751993524368;3.9764802603328717;2.4999999999999907;32.60560251579346;0.4875887894667327;1.4027239957402045;75.63999999999999;59.71830766017598;4.0;2.5972760042597955
2021-11-30 06:00:00;730.8494354831971;730.8494354831971;0.0;723.8760131263365;10.842568515278392;1.476480260332881;75.63999999999999;59.74418790954519;3.9764802603328717;2.4999999999999907;37.303840847305516;0.5589653534392225;1.3754720811757344;75.63999999999999;59.7501656591819;4.0;2.6245279188242656
2021-11-30 07:00:00;708.8328972456122;708.8328972456122;0.0;702.9405633443275;10.404150353779109;1.476480260332881;75.82;59.733458081132426;3.9764802603328717;2.4999999999999907;36.19778416101949;0.5359584328220082;1.3853895653899904;75.82;59.73942451029558;4.0;2.6146104346100096
2021-11-30 08:00:00;1029.9962801248698;1029.9962801248698;0.0;1008.7638234840732;15.238116901832827;1.476480260332881;75.57999999999998;59.81808766650067;3.9764802603328717;2.4999999999999907;52.36272688383378;0.7907913778283331;1.268201063532346;75.57999999999998;59.81438055311122;4.0;2.731798936467654
2021-11-30 09:00:00;877.1550461356578;877.1550461356578;0.0;863.1329080522764;13.320334028295742;1.5274218824832269;75.22000000000003;59.79187073432308;4.0274218824832175;2.4999999999999907;44.677918980547354;0.6893748515674871;1.3210970629213596;75.22000000000003;59.78920827168906;4.0;2.6789029370786404
2021-11-30 10:00:00;794.9841157272459;794.9841157272459;0.0;784.8172821219946;12.28910338678253;1.5274218824832269;74.98000000000002;59.77455727835513;4.0274218824832175;2.4999999999999907;40.54513913773113;0.6348050316907757;1.3465462242996704;74.98000000000002;59.77280397181056;4.0;2.6534537757003296
2021-11-30 11:00:00;674.2600469152515;674.2600469152515;0.0;669.81396100667;10.545626160435816;1.5274218824832269;74.86000000000001;59.73718869423618;4.0274218824832175;2.4999999999999907;34.46826615750498;0.542753133645485;1.3844504668356108;74.86000000000001;59.73944236750987;4.0;2.615549533164389
2021-11-30 12:00:00;671.3945168927122;671.3945168927122;0.0;667.0374465138224;10.673510527932182;1.5274218824832269;74.62;59.74031826543609;4.0274218824832175;2.4999999999999907;34.32405420168748;0.5493183920014466;1.3816137878674652;74.62;59.74266478504671;4.0;2.6183862121325348
2021-11-30 13:00:00;602.8921293727641;602.8921293727641;0.0;601.7603859113211;9.730110774827839;1.5274218824832269;74.44;59.71495876711913;4.0274218824832175;2.4999999999999907;30.873706387111934;0.499420245275587;1.3999070456153282;74.44;59.72116842947452;4.0;2.600092954384672
2021-11-30 14:00:00;667.4746880882951;667.4746880882951;0.0;663.292218419984;10.656244250409854;1.5274218824832269;74.56;59.73988937187221;4.0274218824832175;2.4999999999999907;34.12668002522302;0.5483617435921768;1.381904126198616;74.56;59.74240905578483;4.0;2.618095873801384
2021-11-30 15:00:00;635.3591251941759;635.3591251941759;0.0;632.777655306309;9.912130312762182;1.5274218824832269;74.92000000000002;59.72030611507188;4.0274218824832175;2.4999999999999907;32.509063950691086;0.5093826766632373;1.3969274135133545;74.92000000000002;59.72463966247062;4.0;2.6030725864866455
2021-11-30 16:00:00;545.2833339939934;545.2833339939934;0.0;547.0593053359587;8.375570307992136;1.5274218824832269;75.22000000000003;59.66855564857582;4.0274218824832175;2.4999999999999907;27.969674414581796;0.4285497975419474;1.4243123274741665;75.22000000000003;59.68050767639369;4.0;2.5756876725258335
2021-11-30 17:00:00;477.20733408676483;477.20733408676483;0.0;482.2698189377467;7.275750615167509;1.5274218824832269;75.39999999999998;59.61796548018617;4.0274218824832175;2.4999999999999907;24.533081263049073;0.3706637467274318;1.4409677700350292;75.39999999999998;59.64121626107976;4.0;2.559032229964971
2021-11-30 18:00:00;402.33323364585056;402.33323364585056;0.0;411.00599130680325;6.102357778802143;1.5274218824832269;75.57999999999998;59.543809906607635;4.0274218824832175;2.4999999999999907;20.74901648441015;0.30889592352931516;1.4564205599524933;75.57999999999998;59.58677495626188;4.0;2.5435794400475067
2021-11-30 19:00:00;397.5202749290098;397.5202749290098;0.0;406.47821521967245;5.9415559767350015;1.5274218824832269;75.82;59.53124873480732;4.0274218824832175;2.4999999999999907;20.50093744178336;0.3005706202319531;1.4579786542538828;75.82;59.58030372625859;4.0;2.542021345746117
2021-11-30 20:00:00;495.6289407268335;495.6289407268335;0.0;499.89817438651363;7.37578263625402;1.5274218824832269;75.75999999999999;59.622949774455265;4.0274218824832175;2.4999999999999907;25.452809399088725;0.3761786704324082;1.4382691335963358;75.75999999999999;59.6501213960305;4.0;2.561730866403664
2021-11-30 21:00:00;482.34895689784037;482.34895689784037;0.0;487.2415465670772;7.184684181519028;1.5274218824832269;75.75999999999999;59.613167500641225;4.0274218824832175;2.4999999999999907;24.792383578569908;0.3660992617263136;1.4425077708088665;75.75999999999999;59.63609840223887;4.0;2.5574922291911335
2021-11-30 22:00:00;414.05968952767375;414.05968952767375;0.0;422.2114880031881;6.178659338678868;1.5274218824832269;75.82;59.55003927674727;4.0274218824832175;2.4999999999999907;21.353692952986936;0.3130763021247361;1.4570268064240324;75.82;59.58046806050373;4.0;2.5429731935759676
2021-11-30 23:00:00;482.8044346457569;482.8044346457569;0.0;487.7315838717372;7.057838168963394;1.5274218824832269;76.06;59.606439460857644;4.0274218824832175;2.4999999999999907;24.821340200985727;0.35959979223080674;1.4453146931224894;76.06;59.625499667465306;4.0;2.5546853068775106
2021-12-01 00:00:00;723.9368509881161;723.9368509881161;0.0;717.3973271303927;10.30927061285425;1.5274218824832269;76.30000000000001;59.73152548551565;4.0274218824832175;2.4999999999999907;36.97813440487822;0.5312596141339979;1.3924027616595742;76.30000000000001;59.72746656961863;4.0;2.607597238340426
2021-12-01 01:00:00;652.6174135987724;652.6174135987724;0.0;649.4827163102024;9.317106368632603;1.5274218824832269;76.30000000000001;59.70270725047925;4.0274218824832175;2.4999999999999907;33.386576467774915;0.47892198725949786;1.4106781949464517;76.30000000000001;59.70192122151917;4.0;2.5893218050535483
2021-12-01 02:00:00;574.6001507850383;574.6001507850383;0.0;575.2152066103557;8.1719406008648;1.5274218824832269;76.42000000000002;59.660700310596894;4.0274218824832175;2.4999999999999907;29.455631444791738;0.4185875484333482;1.4297102228295078;76.42000000000002;59.66545102131727;4.0;2.5702897771704922
2021-12-01 03:00:00;674.2613124238862;674.2613124238862;0.0;670.1050193611126;9.5831083103985;1.5274218824832269;76.36000000000001;59.71103716187014;4.0274218824832175;2.4999999999999907;34.47667745038125;0.4929906298065405;1.4059915481050984;76.36000000000001;59.70911004393224;4.0;2.5940084518949016
2021-12-01 04:00:00;674.0132448155756;674.0132448155756;0.0;669.8567471476789;9.614757406918613;1.5274218824832269;76.30000000000001;59.7119889923523;4.0274218824832175;2.4999999999999907;34.464207118329654;0.4946232753218479;1.405376244963061;76.30000000000001;59.710073870335236;4.0;2.594623755036939
2021-12-01 05:00:00;727.6496224421559;727.6496224421559;0.0;720.9942033492737;10.24827425718084;1.5274218824832269;76.48000000000002;59.729346943320934;4.0274218824832175;2.4999999999999907;37.13975018462029;0.5281518720982341;1.387648745275381;76.48000000000002;59.73709302539385;4.0;2.612351254724619
2021-12-01 06:00:00;856.3622867393217;856.3622867393217;0.0;843.5929638526443;11.932696357022536;1.5274218824832269;76.60000000000002;59.76763775977952;4.0274218824832175;2.4999999999999907;43.617990467225646;0.6170824110360019;1.3512683530571556;76.60000000000002;59.7704232047476;4.0;2.6487316469428444
2021-12-01 07:00:00;810.5011630778157;810.5011630778157;0.0;799.9279590759749;11.265699953220336;1.5274218824832269;76.65999999999997;59.75390107440336;4.0274218824832175;2.4999999999999907;41.31211077846135;0.5819321722070282;1.3669888746560401;76.65999999999997;59.757313876443845;4.0;2.63301112534396
2021-12-01 08:00:00;1245.8328262269397;1245.8328262269397;0.0;1214.4736781824104;17.315018926685788;1.7103862463685173;76.54000000000002;59.840024054747744;4.210386246368509;2.499999999999992;63.218266136482825;0.9009858847530268;1.2066529743116114;76.54000000000002;59.83389130012847;4.0;2.7933470256883886
2021-12-01 09:00:00;1045.4642536434808;1045.4642536434808;0.0;1023.6373314003707;14.674364983670086;1.7103862463685173;76.42000000000002;59.8112285530471;4.210386246368509;2.499999999999992;53.14560735855391;0.7616049496496577;1.2870277374267909;76.42000000000002;59.80545981933062;4.0;2.712972262573209
2021-12-01 10:00:00;923.2633893561119;923.2633893561119;0.0;907.1320267673922;13.580413984201419;1.7103862463685173;75.69999999999999;59.795932852396106;4.210386246368509;2.499999999999992;47.00017119941539;0.7034280539390729;1.315767689296691;75.69999999999999;59.79145485515278;4.0;2.684232310703309
2021-12-01 11:00:00;776.5591899097274;776.5591899097274;0.0;767.3250008765893;11.775287127514511;1.7103862463685173;75.27999999999997;59.764758052884645;4.210386246368509;2.499999999999992;39.619063243682334;0.6079179008662287;1.3588024213565504;75.27999999999997;59.76292066630458;4.0;2.6411975786434496
2021-12-01 12:00:00;781.4091723154654;781.4091723154654;0.0;771.9195161034112;11.94067668027748;1.7103862463685173;75.15999999999997;59.7680447617704;4.210386246368509;2.499999999999992;39.86479102354641;0.6165567063882114;1.355447582480474;75.15999999999997;59.765443729628544;4.0;2.644552417519526
2021-12-01 13:00:00;828.2212156187348;828.2212156187348;0.0;816.4828389664717;12.741402708218082;1.7103862463685173;75.03999999999996;59.78260013624623;4.210386246368509;2.499999999999992;42.22224989027471;0.658706937495813;1.3372056047845429;75.03999999999996;59.778407828586865;4.0;2.662794395215457
2021-12-01 14:00:00;811.4248870005631;811.4248870005631;0.0;800.6402023509725;11.829990105176048;1.6703679832672869;75.88;59.76598655513942;4.170367983267279;2.499999999999992;41.37780775305924;0.611211543966534;1.3593982450512954;75.88;59.761425202003295;4.0;2.6406017549487046
2021-12-01 15:00:00;748.862435593575;748.862435593575;0.0;741.2345097229734;10.352534640496636;1.6279173242672966;76.77999999999997;59.7325412659298;4.127917324267289;2.499999999999992;38.226036648487835;0.5338310271922994;1.3903686009829226;76.77999999999997;59.7307150509248;4.0;2.6096313990170774
2021-12-01 16:00:00;791.5914314417685;791.5914314417685;0.0;782.0938672570672;10.41106276681568;1.5868628383367485;77.62;59.73394650977099;4.0868628383367405;2.499999999999992;40.36879430643732;0.5373891615672765;1.3879788348014235;77.62;59.734232330296834;4.0;2.6120211651985765
2021-12-01 17:00:00;592.1471111337673;592.1471111337673;0.0;592.2648284764141;7.688444188778995;1.5443462004457684;77.98000000000002;59.6387814271535;4.04434620044576;2.499999999999992;30.317808995074063;0.39394323779063883;1.434713669087274;77.98000000000002;59.6562283020977;4.0;2.565286330912726
2021-12-01 18:00:00;431.806970436725;431.806970436725;0.0;439.6794935977257;5.53814416506014;1.5443462004457684;78.39999999999998;59.497351279838426;4.04434620044576;2.499999999999992;22.225806475722884;0.28071495373720934;1.4633161066720763;78.39999999999998;59.548639877411404;4.0;2.5366838933279237
2021-12-01 19:00:00;423.3333246621023;423.3333246621023;0.0;431.635880968775;5.398834240499311;1.5443462004457684;78.51999999999998;59.48432613567263;4.04434620044576;2.499999999999992;21.797673378793498;0.2734230966277905;1.464938314694948;78.51999999999998;59.53871313340039;4.0;2.535061685305052
2021-12-01 20:00:00;689.7720933071296;689.7720933071296;0.0;685.3391722873513;8.633049313526959;1.5443462004457684;78.57999999999998;59.67868396719649;4.04434620044576;2.499999999999992;35.23693006403992;0.4440722475852062;1.420161114593749;78.57999999999998;59.68725158132503;4.0;2.579838885406251
2021-12-01 21:00:00;670.5597160901951;670.5597160901951;0.0;667.0622575767966;8.34501165729785;1.5037625251387903;78.69999999999999;59.66775012852139;4.003762525138782;2.499999999999992;34.27702882387004;0.42893311419939306;1.4263194878220107;78.69999999999999;59.67326350228376;4.0;2.5736805121779893
