Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-12-01 22:00:00;664.7077896935646;664.7077896935646;0.0;661.501812946812;8.221602816906513;1.5037625251387903;78.82;59.66309894779562;4.003762525138782;2.499999999999992;33.99422838325012;0.4224787521759688;1.430224999760782;78.82;59.661962207361796;4.0;2.569775000239218
2021-12-01 23:00:00;592.0269002688693;592.0269002688693;0.0;592.3230308024968;7.299760250946081;1.5037625251387903;78.94;59.62028425591984;4.003762525138782;2.499999999999992;30.33281383447615;0.3738997616932276;1.4438812659318798;78.94;59.62439921086758;4.0;2.55611873406812
2021-12-02 00:00:00;995.0221574745906;995.0221574745906;0.0;976.0238719923603;12.123773396959715;1.5037625251387903;78.94;59.77215278116853;4.003762525138782;2.499999999999992;50.62743124676885;0.6284149375480559;1.358685310988823;78.94;59.75816714306234;4.0;2.641314689011177
2021-12-02 01:00:00;1059.5289836345205;1059.5289836345205;0.0;1037.4622612116605;12.855329048248517;1.5037625251387903;79.0;59.78502516964596;4.003762525138782;2.499999999999992;53.87216308312768;0.6670416668562835;1.3421846302289495;79.0;59.770758210001986;4.0;2.6578153697710505
2021-12-02 02:00:00;1112.8667833568652;1112.8667833568652;0.0;1088.2301914431932;13.577249320433102;1.5037625251387903;78.88;59.79642714815901;4.003762525138782;2.499999999999992;56.55481419675798;0.7050743447389111;1.3248768138164735;78.88;59.78211046241472;4.0;2.6751231861835265
2021-12-02 03:00:00;944.1916902178262;944.1916902178262;0.0;927.6571727797602;11.407334854205061;1.5037625251387903;79.12;59.75783011135741;4.003762525138782;2.499999999999992;48.07022081225102;0.5906986911034227;1.3740998002763334;79.12;59.74414756971305;4.0;2.6259001997236666
2021-12-02 04:00:00;880.4572165876172;880.4572165876172;0.0;866.9501145577673;10.718606321459276;1.5037625251387903;79.0;59.74220773188887;4.003762525138782;2.499999999999992;44.86242796931255;0.55430446775851;1.3876914117878933;79.0;59.72984958595447;4.0;2.6123085882121067
2021-12-02 05:00:00;899.2767800413089;899.2767800413089;0.0;884.9242249962751;10.87477357951269;1.5037625251387903;79.12;59.74522934328775;4.003762525138782;2.499999999999992;45.7780800104587;0.5625993348739945;1.3770382035908115;79.12;59.74645619359967;4.0;2.6229617964091885
2021-12-02 06:00:00;841.4969988490438;841.4969988490438;0.0;829.9211460479243;10.157924211262273;1.5037625251387903;79.18;59.72717984118543;4.003762525138782;2.499999999999992;42.86898342945628;0.5248046702163361;1.3913062141529493;79.18;59.7310480454953;4.0;2.6086937858470507
2021-12-02 07:00:00;959.755659656189;959.755659656189;0.0;942.5072743783027;11.591888315902539;1.5037625251387903;79.12;59.76107522570419;4.003762525138782;2.499999999999992;48.823700096051844;0.6004357142851174;1.3623251284394824;79.12;59.75957519099211;4.0;2.6376748715605176
2021-12-02 08:00:00;994.555759284082;994.555759284082;0.0;975.6289391893282;12.042174048330102;1.5037625251387903;79.06;59.77007746303917;4.003762525138782;2.499999999999992;50.577259521200006;0.6241657917857496;1.3529927751897843;79.06;59.766721184684286;4.0;2.6470072248102157
2021-12-02 09:00:00;1078.4548941977405;1078.4548941977405;0.0;1055.51947466774;13.040114131266911;1.5037625251387903;79.06;59.787610348701776;4.003762525138782;2.499999999999992;54.80072010908911;0.6768194207901392;1.3304285479977391;79.06;59.78190291624361;4.0;2.669571452002261
2021-12-02 10:00:00;1035.656399232679;1035.656399232679;0.0;1014.7520182536309;12.570483905540863;1.5037625251387903;79.0;59.779767492703684;4.003762525138782;2.499999999999992;52.64930738831693;0.652012338978015;1.3420950781785712;79.0;59.774061120040585;4.0;2.657904921821429
2021-12-02 11:00:00;843.082383995292;843.082383995292;0.0;831.3623106568883;10.33764646826378;1.5037625251387903;78.88;59.73217869396689;4.003762525138782;2.499999999999992;42.96033667782251;0.5341481733000747;1.3902856502673293;78.88;59.73053529854258;4.0;2.6097143497326707
2021-12-02 12:00:00;786.0984634960151;786.0984634960151;0.0;777.0948805484765;9.683992234187398;1.5037625251387903;78.82;59.71397573517305;4.003762525138782;2.499999999999992;40.09187955608787;0.4996329260686836;1.4026477078248019;78.82;59.714602596146506;4.0;2.597352292175198
2021-12-02 13:00:00;774.7442497125243;774.7442497125243;0.0;766.3087361625736;9.487013975007486;1.5037625251387903;78.94;59.707978051708835;4.003762525138782;2.499999999999992;39.51940937510863;0.4892965002251661;1.4061577402703893;78.94;59.70956777696216;4.0;2.5938422597296107
2021-12-02 14:00:00;763.6770579572687;763.6770579572687;0.0;755.7609010354993;9.384116731297341;1.5037625251387903;78.88;59.704719381954874;4.003762525138782;2.499999999999992;38.961358334363034;0.48383967361050717;1.4077954834165896;78.88;59.70729797680525;4.0;2.5922045165834104
2021-12-02 15:00:00;803.4135702842204;803.4135702842204;0.0;793.5824771808996;9.892583460828831;1.5037625251387903;78.82;59.72001367178109;4.003762525138782;2.499999999999992;40.961745696296624;0.5106381599821406;1.3983710281183916;78.82;59.720768178591584;4.0;2.6016289718816084
2021-12-02 16:00:00;1014.9782186906837;1014.9782186906837;0.0;995.0315017605617;12.441206907826427;1.5037625251387903;78.82;59.77745339827857;4.003762525138782;2.499999999999992;51.607521135451485;0.6451056207960355;1.3444596698838862;78.82;59.772723653084824;4.0;2.655540330116114
2021-12-02 17:00:00;700.0598079883853;700.0598079883853;0.0;695.2010637848238;8.620166405655368;1.5037625251387903;78.88;59.67804321441912;4.003762525138782;2.499999999999992;35.74794292738354;0.4435339591200439;1.4191824587388635;78.88;59.690003816626074;4.0;2.5808175412611365
2021-12-02 18:00:00;486.7440880031927;486.7440880031927;0.0;492.10409285311124;6.058430439177413;1.5037625251387903;78.88;59.5403967262169;4.003762525138782;2.499999999999992;24.98632168479424;0.3083844122556925;1.4557834023736103;78.88;59.588738917281376;4.0;2.5442165976263897
2021-12-02 19:00:00;474.9411657449782;474.9411657449782;0.0;480.8659191608172;5.916679009648169;1.5037625251387903;78.88;59.52929915451193;4.003762525138782;2.499999999999992;24.390365132239218;0.30090648425777666;1.4575349398539732;78.88;59.580881844688236;4.0;2.542465060146027
2021-12-02 20:00:00;833.1815272028809;833.1815272028809;0.0;821.9327790356598;10.251189554068125;1.5037625251387903;78.82;59.72970031423188;4.003762525138782;2.499999999999992;42.453189675168744;0.5295582471073742;1.389840242968102;78.82;59.73257692836552;4.0;2.610159757031898
2021-12-02 21:00:00;818.3493797505413;818.3493797505413;0.0;807.8250811070459;10.008982088120387;1.5037625251387903;78.94;59.72333007971173;4.003762525138782;2.499999999999992;41.714372519208666;0.5168357011000121;1.3964332510942894;78.94;59.72307393274963;4.0;2.6035667489057106
2021-12-02 22:00:00;808.4586458506892;808.4586458506892;0.0;798.3940734772253;9.890583509709552;1.5037625251387903;78.94;59.720322330651925;4.003762525138782;2.499999999999992;41.22995513703288;0.5105891216853835;1.4015062683682151;78.94;59.71386382106141;4.0;2.598493731631785
2021-12-02 23:00:00;712.377406809174;712.377406809174;0.0;706.8924855975905;8.768074469487354;1.5037625251387903;78.88;59.68448161659677;4.003762525138782;2.499999999999992;36.40285658192352;0.4513379685910853;1.4227280924319117;78.88;59.67632690270614;4.0;2.5772719075680883
2021-12-03 00:00:00;917.4492587087162;917.4492587087162;0.0;902.1410875310894;11.266321581525819;1.5037625251387903;78.82;59.75472696683653;4.003762525138782;2.499999999999992;46.72278662988146;0.5831176104957547;1.3763786071076618;78.82;59.74241975395523;4.0;2.623621392892338
2021-12-03 01:00:00;970.0253890654175;970.0253890654175;0.0;952.1923270430667;11.937599416223351;1.5037625251387903;78.75999999999999;59.76853857504443;4.003762525138782;2.499999999999992;49.367924753152586;0.61850610396332;1.362131088559802;78.75999999999999;59.75571253533377;4.0;2.637868911440198
2021-12-03 02:00:00;1017.5542109078754;1017.5542109078754;0.0;997.4307165055469;12.592259071968064;1.5037625251387903;78.63999999999999;59.78051636226576;4.003762525138782;2.499999999999992;51.75884655348499;0.6529882557625953;1.3474411449170143;78.63999999999999;59.767478503736925;4.0;2.6525588550829857
2021-12-03 03:00:00;864.4525193091615;864.4525193091615;0.0;851.6224640366484;10.799322184233985;1.5037625251387903;78.51999999999998;59.74407592968373;4.003762525138782;2.499999999999992;44.05619250305477;0.5583337548629451;1.3856245094765085;78.51999999999998;59.73272527010414;4.0;2.6143754905234915
2021-12-03 04:00:00;806.899181945359;806.899181945359;0.0;796.831477290462;10.062302934985253;1.5037625251387903;78.57999999999998;59.725292331876005;4.003762525138782;2.499999999999992;41.159669244398884;0.5194781534044938;1.3997784280854573;78.57999999999998;59.715065672269645;4.0;2.6002215719145427
2021-12-03 05:00:00;826.9100259339061;826.9100259339061;0.0;815.8948771122651;10.373193877709317;1.5037625251387903;78.45999999999998;59.7328184475399;4.003762525138782;2.499999999999992;42.13614742014797;0.5358216821667349;1.3867960484239554;78.45999999999998;59.73657691669456;4.0;2.6132039515760446
2021-12-03 06:00:00;808.3552934502815;808.3552934502815;0.0;798.1930863532183;10.244755434020835;1.5037625251387903;78.27999999999997;59.72943779622722;4.003762525138782;2.499999999999992;41.2020173679989;0.5289563288834253;1.3891574659978123;78.27999999999997;59.73403769731652;4.0;2.6108425340021877
2021-12-03 07:00:00;898.1414353770076;898.1414353770076;0.0;883.6514368024182;11.470876239698322;1.5037625251387903;78.10000000000002;59.75848930437036;4.003762525138782;2.499999999999992;45.72468878863258;0.5935535140877422;1.3644399926906328;78.10000000000002;59.75821546740809;4.0;2.6355600073093672
2021-12-03 08:00:00;963.3695821204357;963.3695821204357;0.0;945.7826101992694;12.207297108092868;1.5037625251387903;78.22000000000003;59.773137130377336;4.003762525138782;2.499999999999992;49.00906668192486;0.6324675957597177;1.348702158460041;78.22000000000003;59.77031897493225;4.0;2.651297841539959
2021-12-03 09:00:00;990.6358555450174;990.6358555450174;0.0;971.788150708117;12.384030439668503;1.5037625251387903;78.45999999999998;59.77641130501178;4.003762525138782;2.499999999999992;50.382926920076365;0.6419128489019437;1.3454980661606757;78.45999999999998;59.77220616398188;4.0;2.6545019338393243
2021-12-03 10:00:00;947.2297986857777;947.2297986857777;0.0;930.3990003624727;12.04598273715331;1.5037625251387903;78.15999999999997;59.77017026600646;4.003762525138782;2.499999999999992;48.20070592267;0.623926210588086;1.3534718057259547;78.15999999999997;59.766224649226444;4.0;2.6465281942740453
2021-12-03 11:00:00;786.8554123698343;786.8554123698343;0.0;777.6752607095418;10.076863009967077;1.5037625251387903;78.10000000000002;59.725156938595774;4.003762525138782;2.499999999999992;40.13065415053697;0.5200080707723139;1.3948717352303568;78.10000000000002;59.72544354225346;4.0;2.605128264769643
2021-12-03 12:00:00;741.5567412887316;741.5567412887316;0.0;734.5326407167432;9.540898990404427;1.5037625251387903;78.04000000000002;59.709575984813625;4.003762525138782;2.499999999999992;37.85017611248941;0.49170154924777176;1.4048768887749215;78.04000000000002;59.71191722857748;4.0;2.5951231112250785
2021-12-03 13:00:00;732.5961178218854;732.5961178218854;0.0;725.9892542630095;9.459585441141657;1.5037625251387903;77.98000000000002;59.707044443559255;4.003762525138782;2.499999999999992;37.39875225118588;0.48738105991098923;1.406258437020595;77.98000000000002;59.70997361994915;4.0;2.593741562979405
2021-12-03 14:00:00;713.804046794646;713.804046794646;0.0;708.1329754172395;9.131663086292122;1.5037625251387903;78.15999999999997;59.6964312292518;4.003762525138782;2.499999999999992;36.45149483132788;0.47017213208129105;1.4120474741150244;78.15999999999997;59.700957558727;4.0;2.5879525258849756
2021-12-03 15:00:00;752.3932961333489;752.3932961333489;0.0;744.8873464827758;9.58195329424627;1.5037625251387903;78.22000000000003;59.710816677071136;4.003762525138782;2.499999999999992;38.394376591374495;0.4939582771793373;1.403967697252257;78.22000000000003;59.71333929933803;4.0;2.596032302747743
2021-12-03 16:00:00;917.8966467464843;917.8966467464843;0.0;902.4910227265117;11.603381945364863;1.5037625251387903;78.27999999999997;59.7613632829935;4.003762525138782;2.499999999999992;46.723295973377475;0.6006359387900629;1.3630152247818192;78.27999999999997;59.7586402861852;4.0;2.6369847752181808
2021-12-03 17:00:00;657.9175069554448;657.9175069554448;0.0;654.9790597931162;8.32451659842504;1.5037625251387903;78.39999999999998;59.6664923728614;4.003762525138782;2.499999999999992;33.6267658209838;0.4277079694686425;1.4240667047205284;78.39999999999998;59.68074904831309;4.0;2.5759332952794716
2021-12-03 18:00:00;491.85917934336334;491.85917934336334;0.0;496.83316359992875;6.339742294688802;1.5037625251387903;78.22000000000003;59.56094338818201;4.003762525138782;2.499999999999992;25.248937600195795;0.3229134471185271;1.4523531486610848;78.22000000000003;59.603086200916835;4.0;2.547646851338915
2021-12-03 19:00:00;486.35565584925024;486.35565584925024;0.0;491.61778623236546;6.2305425974923345;1.5037625251387903;78.34000000000003;59.553216660783335;4.003762525138782;2.499999999999992;24.9710494939776;0.31721108973590956;1.4538259797809863;78.34000000000003;59.59699836122877;4.0;2.5461740202190137
2021-12-03 20:00:00;778.4423206762619;778.4423206762619;0.0;769.7082256328076;9.873745111779206;1.5037625251387903;78.27999999999997;59.71927545513847;4.003762525138782;2.499999999999992;39.69910656791984;0.5093824405292094;1.3970713123092762;78.27999999999997;59.72386716464541;4.0;2.602928687690724
2021-12-03 21:00:00;743.0162027169276;743.0162027169276;0.0;735.9580417163185;9.465264343480131;1.5037625251387903;78.22000000000003;59.707246545707676;4.003762525138782;2.499999999999992;37.92323041067878;0.4878020648197521;1.406300686827188;78.22000000000003;59.709745072506905;4.0;2.593699313172812
2021-12-03 22:00:00;732.922481121923;732.922481121923;0.0;726.3453740624158;9.309152074120286;1.5037625251387903;78.27999999999997;59.702650161925874;4.003762525138782;2.499999999999992;37.42820377911328;0.47959602431208526;1.411705670430444;78.27999999999997;59.69878448002697;4.0;2.588294329569556
2021-12-03 23:00:00;664.1024118965586;664.1024118965586;0.0;660.7989705238682;8.483243410217938;1.5037625251387903;78.22000000000003;59.673663344085696;4.003762525138782;2.499999999999992;33.96997020678456;0.43599389433279506;1.4266813444030415;78.22000000000003;59.66907933435681;4.0;2.5733186555969585
2021-12-04 00:00:00;797.3370743234199;797.3370743234199;0.0;787.6114329023692;10.275977922092187;1.5037625251387903;77.98000000000002;59.730979511131466;4.003762525138782;2.499999999999992;40.67918734125564;0.530451880560684;1.3955393855179334;77.98000000000002;59.721000172721574;4.0;2.6044606144820666
2021-12-04 01:00:00;462.708722956929;462.708722956929;0.0;468.95694563982;6.09640377184753;1.5037625251387903;77.86000000000001;59.5448719659704;4.003762525138782;2.499999999999992;23.819513279192382;0.30989884304621346;1.4598242745435441;77.86000000000001;59.559471253991546;4.0;2.540175725456456
2021-12-04 02:00:00;647.919723004159;647.919723004159;0.0;645.3415752494342;8.39176865094754;1.5037625251387903;77.98000000000002;59.67006291725875;4.003762525138782;2.499999999999992;33.155460701014455;0.43104760406576087;1.4280745619443946;77.98000000000002;59.666112542314465;4.0;2.5719254380556054
2021-12-04 03:00:00;618.6652115237164;618.6652115237164;0.0;617.5225685954956;7.943805828398613;1.5037625251387903;78.15999999999997;59.651342289194986;4.003762525138782;2.499999999999992;31.68148914329811;0.4075055932406497;1.4349997446378815;78.15999999999997;59.64930511407562;4.0;2.5650002553621185
2021-12-04 04:00:00;538.2835416454336;538.2835416454336;0.0;540.9849102416596;6.940174616315909;1.5037625251387903;78.15999999999997;59.60053454979294;4.003762525138782;2.499999999999992;27.62953484053784;0.3545593802335393;1.4490551716730367;78.15999999999997;59.606096075682785;4.0;2.5509448283269633
2021-12-04 05:00:00;715.604424184865;715.604424184865;0.0;709.8371376371217;9.214724460559072;1.5037625251387903;78.04000000000002;59.69882843074197;4.003762525138782;2.499999999999992;36.52908156012925;0.47449343311040915;1.4077666491693464;78.04000000000002;59.71013542327455;4.0;2.5922333508306536
2021-12-04 06:00:00;829.4267424449424;829.4267424449424;0.0;818.2463771413246;10.540551553685784;1.5037625251387903;78.22000000000003;59.73704253864162;4.003762525138782;2.499999999999992;42.26259787831676;0.5445319713108673;1.3831332688458349;78.22000000000003;59.740785124632225;4.0;2.616866731154165
2021-12-04 07:00:00;883.2833877176743;883.2833877176743;0.0;869.5151729010456;11.247623151552075;1.5037625251387903;78.15999999999997;59.753673674003835;4.003762525138782;2.499999999999992;44.97623604483699;0.5818056587099746;1.3691136200636187;78.15999999999997;59.754150092202394;4.0;2.6308863799363813
2021-12-04 08:00:00;972.2574630014523;972.2574630014523;0.0;954.2364696459521;12.358448699981604;1.5037625251387903;78.15999999999997;59.7758835987359;4.003762525138782;2.499999999999992;49.45601965087283;0.6404115616380792;1.3450514916741447;78.15999999999997;59.773007198217954;4.0;2.6549485083258553
2021-12-04 09:00:00;773.7099095694122;773.7099095694122;0.0;765.1890864827437;9.84721800930533;1.5037625251387903;78.22000000000003;59.71854328787845;4.003762525138782;2.499999999999992;39.46236144963428;0.5079529760984908;1.3978616132437365;78.22000000000003;59.72261778694809;4.0;2.6021383867562635
2021-12-04 10:00:00;792.8871677864204;792.8871677864204;0.0;783.4225889807235;10.152420707569961;1.5037625251387903;78.10000000000002;59.72712192241295;4.003762525138782;2.499999999999992;40.430627432805416;0.5239942688059561;1.3925559323318444;78.10000000000002;59.728921463416896;4.0;2.6074440676681556
2021-12-04 11:00:00;993.4297461783942;993.4297461783942;0.0;974.4335488095537;12.458696592710382;1.5037625251387903;78.39999999999998;59.77782824348196;4.003762525138782;2.499999999999992;50.52816434448288;0.6458223334319704;1.3451663508077405;78.39999999999998;59.771788033121254;4.0;2.6548336491922595
2021-12-04 12:00:00;639.9775124993633;639.9775124993633;0.0;637.9124282946814;8.05125373945264;1.5037625251387903;78.51999999999998;59.655371407502116;4.003762525138782;2.499999999999992;32.731676633035434;0.41334953580466716;1.4300165351686815;78.51999999999998;59.6660866261098;4.0;2.5699834648313185
2021-12-04 13:00:00;415.5613343534266;415.5613343534266;0.0;424.1931463092358;5.355225517305273;1.5037625251387903;78.34000000000003;59.480221295538;4.003762525138782;2.499999999999992;21.40880916816121;0.27103758769327024;1.465675731464088;78.34000000000003;59.5332523469865;4.0;2.534324268535912
2021-12-04 14:00:00;349.9704323169533;349.9704323169533;0.0;361.75672448038125;4.514974949214899;1.5037625251387903;78.45999999999998;59.38291664593015;4.003762525138782;2.499999999999992;18.090624045507024;0.2267740623182113;1.4742264440080182;78.45999999999998;59.46624297428508;4.0;2.525773555991982
2021-12-04 15:00:00;400.191524129766;400.191524129766;0.0;409.6474934204876;5.0506818054036815;1.5037625251387903;78.75999999999999;59.44872258459907;4.003762525138782;2.499999999999992;20.629522186891915;0.25516950712715;1.4689045617257723;78.75999999999999;59.51087006994334;4.0;2.5310954382742277
2021-12-04 16:00:00;464.015492271772;464.015492271772;0.0;470.4525617017807;5.785458776055958;1.5037625251387903;78.88;59.518957250117865;4.003762525138782;2.499999999999992;23.84852525525824;0.2939843510966848;1.4602332772297224;78.88;59.5652974395104;4.0;2.5397667227702776
2021-12-04 17:00:00;436.29207456637425;436.29207456637425;0.0;444.11013309411186;5.38468812602678;1.5037625251387903;79.12;59.48274239013847;4.003762525138782;2.499999999999992;22.443395376505954;0.27295003764087195;1.4644666932913473;79.12;59.54255054433969;4.0;2.5355333067086527
2021-12-04 18:00:00;561.2899117104432;561.2899117104432;0.0;563.0671672908384;6.975701174440169;1.5037625251387903;78.82;59.60134256224319;4.003762525138782;2.499999999999992;28.750241689229362;0.35674782992645226;1.4438488098726685;78.82;59.631948760265914;4.0;2.5561511901273315
2021-12-04 19:00:00;394.30926771840853;394.30926771840853;0.0;404.1110803740745;4.917325672057583;1.5037625251387903;79.0;59.43307880839859;4.003762525138782;2.499999999999992;20.31802009750446;0.24824305446890493;1.4691296002065086;79.0;59.51255112418414;4.0;2.5308703997934914
2021-12-04 20:00:00;382.64631165233635;382.64631165233635;0.0;393.01503536592264;4.7632444109004695;1.5037625251387903;79.06;59.414774949965704;4.003762525138782;2.499999999999992;19.730454976940578;0.24014212964620435;1.4709451752864084;79.06;59.497720851467875;4.0;2.5290548247135916
2021-12-04 21:00:00;669.7862147004116;669.7862147004116;0.0;666.439665827278;8.103016717637775;1.5037625251387903;79.24000000000001;59.657649816041044;4.003762525138782;2.499999999999992;34.23186406590264;0.41641355647400985;1.4294183877175368;79.24000000000001;59.66704494486453;4.0;2.570581612282463
2021-12-04 22:00:00;623.1406658931767;623.1406658931767;0.0;621.9877166431519;7.60044773857061;1.461467274113792;79.12;59.6353171786277;3.961467274113784;2.499999999999992;31.896976482321637;0.38984496424819864;1.4391776529756952;79.12;59.63913220240687;4.0;2.560822347024305
2021-12-04 23:00:00;453.938346406648;453.938346406648;0.0;460.90619771273754;5.542242223702544;1.461467274113792;79.30000000000001;59.49942715338909;3.961467274113784;2.499999999999992;23.376248531651367;0.2813411671707416;1.466537962601003;79.30000000000001;59.516995913224434;4.0;2.533462037398997
2021-12-05 00:00:00;675.6025066392966;675.6025066392966;0.0;671.983661917043;8.096245606302942;1.461467274113792;79.42000000000002;59.6582341445162;3.961467274113784;2.499999999999992;34.552998524530885;0.4161364416396655;1.4337842692433291;79.42000000000002;59.65027164314944;4.0;2.566215730756671
2021-12-05 01:00:00;508.07211966692114;508.07211966692114;0.0;512.5231375160162;6.065996060194323;1.461467274113792;79.65999999999997;59.54305345976678;3.961467274113784;2.499999999999992;26.109575874943765;0.3091260274346433;1.4608845268858115;79.65999999999997;59.54986648552341;4.0;2.5391154731141885
2021-12-05 02:00:00;374.2038566124732;374.2038566124732;0.0;385.0751652157781;4.4949059859779865;1.461467274113792;79.77999999999997;59.38256267147142;3.961467274113784;2.499999999999992;19.35244905805423;0.2262953835567276;1.4772318975033314;79.77999999999997;59.418444700979364;4.0;2.5227681024966686
2021-12-05 03:00:00;642.0358695299317;642.0358695299317;0.0;640.1315504271163;7.497213575421616;1.461467274113792;79.95999999999998;59.6308107114786;3.961467274113784;2.499999999999992;32.861842151460515;0.3847622694731161;1.442653687336851;79.95999999999998;59.624720914515706;4.0;2.557346312663149
2021-12-05 04:00:00;1309.3203271998614;1309.3203271998614;0.0;1275.457997745773;15.030889523986017;1.461467274113792;80.01999999999998;59.8162405904755;3.961467274113784;2.499999999999992;66.43423586197099;0.7823040160795315;1.2885674295018505;80.01999999999998;59.800654476886734;4.0;2.7114325704981495
2021-12-05 05:00:00;583.1355982804131;583.1355982804131;0.0;584.1159078596058;6.807876910123366;1.3495385323706768;80.01999999999998;59.59142615927101;3.849538532370668;2.499999999999991;29.844498230759694;0.3484168930832405;1.44589781060768;80.01999999999998;59.625372032325686;4.0;2.55410218939232
2021-12-05 06:00:00;763.3337091608086;763.3337091608086;0.0;755.636622966426;8.92836682946851;1.3495385323706768;79.84000000000003;59.68922829728956;3.849538532370668;2.499999999999991;38.92906658701687;0.4602210682835945;1.4135228784408445;79.84000000000003;59.70005853137178;4.0;2.5864771215591555
2021-12-05 07:00:00;648.9096731027187;648.9096731027187;0.0;646.7340856579372;7.55272484076458;1.3495385323706768;80.01999999999998;59.632085789498376;3.849538532370668;2.499999999999991;33.16265415111694;0.38771615531760034;1.435561764361518;80.01999999999998;59.654921249251856;4.0;2.564438235638482
2021-12-05 08:00:00;777.4796621825857;777.4796621825857;0.0;769.1497806827061;8.955198574222354;1.3495385323706768;80.13999999999999;59.69032502688509;3.849538532370668;2.499999999999991;39.645763145983494;0.4617674259742721;1.4141446390906651;80.13999999999999;59.6979616821298;4.0;2.585855360909335
2021-12-05 09:00:00;879.168571726792;879.168571726792;0.0;865.945704817608;10.129888013656073;1.3495385323706768;80.07999999999998;59.72661124701972;3.849538532370668;2.499999999999991;44.76917816157876;0.5237236292430709;1.3934940764842874;80.07999999999998;59.7270360729857;4.0;2.6065059235157126
2021-12-05 10:00:00;964.6160486905746;964.6160486905746;0.0;947.3049200585367;11.061612607986422;1.3495385323706768;80.13999999999999;59.74977314218336;3.849538532370668;2.499999999999991;49.07260106662308;0.5729130825195966;1.3756900741435523;80.13999999999999;59.746064180755354;4.0;2.6243099258564477
2021-12-05 11:00:00;881.9868499228769;881.9868499228769;0.0;868.6454161570875;10.10160893142047;1.3495385323706768;80.19999999999999;59.726000404058766;3.849538532370668;2.499999999999991;44.917063514767406;0.5222812840037879;1.395483543911764;80.19999999999999;59.72341150327355;4.0;2.604516456088236
2021-12-05 12:00:00;698.8177948275282;698.8177948275282;0.0;694.2531172875952;8.069757286750367;1.3495385323706768;80.13999999999999;59.6563156232279;3.849538532370668;2.499999999999991;35.69277760499547;0.4150478913321631;1.4302175325291158;80.13999999999999;59.66457882663809;4.0;2.5697824674708842
2021-12-05 13:00:00;939.0504706040992;939.0504706040992;0.0;922.8942775133031;11.0024917103696;1.3495385323706768;79.72000000000003;59.74845732352014;3.849538532370668;2.499999999999991;47.78909820811207;0.56960756245578;1.3773294792666495;79.72000000000003;59.74421760841619;4.0;2.6226705207333505
2021-12-05 14:00:00;1053.8070578638776;1053.8070578638776;0.0;1032.1782009387719;12.247464666477708;1.3495385323706768;79.84000000000003;59.77407442261199;3.849538532370668;2.499999999999991;53.56323839409538;0.6353501805495867;1.3505312689141995;79.84000000000003;59.76736542930945;4.0;2.6494687310858005
2021-12-05 15:00:00;689.7089134491412;689.7089134491412;0.0;685.6360865493313;7.873997008734594;1.3495385323706768;80.38;59.647621375451195;3.849538532370668;2.499999999999991;35.22997094399236;0.4048138675272346;1.4327592121675314;80.38;59.65914779393307;4.0;2.5672407878324686
2021-12-05 16:00:00;461.62768300691886;461.62768300691886;0.0;468.480816303874;5.352291934652835;1.3495385323706768;80.32;59.47975943338423;3.849538532370668;2.499999999999991;23.719039875419384;0.2717451888250428;1.464972030069803;80.32;59.53806648740937;4.0;2.535027969930197
2021-12-05 17:00:00;1020.0070795828967;1020.0070795828967;0.0;1000.0734050949603;11.616196893043547;1.3913389244182008;80.25999999999999;59.76166326455814;3.891338924418193;2.499999999999992;51.85493366582628;0.6022231797534543;1.3626923802860884;80.25999999999999;59.75860916573782;4.0;2.6373076197139116
2021-12-05 18:00:00;1029.0551159909116;1029.0551159909116;0.0;1008.6300772367629;11.928685894915262;1.4326638744073907;79.89999999999998;59.767856316673374;3.9326638744073827;2.499999999999992;52.308293471842745;0.61855636795876;1.354877423698925;79.89999999999998;59.76544762341797;4.0;2.645122576301075
2021-12-05 19:00:00;718.0960922331151;718.0960922331151;0.0;712.5337502835747;8.488026392034367;1.4326638744073907;79.65999999999997;59.67291642025634;3.9326638744073827;2.499999999999992;36.64997618657659;0.4369107922195964;1.4207483814625457;79.65999999999997;59.687536600785336;4.0;2.5792516185374543
2021-12-05 20:00:00;755.3309727383981;755.3309727383981;0.0;747.9688247659684;8.944559720742777;1.4326638744073907;79.60000000000002;59.68981761198643;3.9326638744073827;2.499999999999992;38.528012082934964;0.4609724225773841;1.4134460534985567;79.60000000000002;59.70003253788428;4.0;2.5865539465014433
2021-12-05 21:00:00;743.3174876244245;743.3174876244245;0.0;736.5100650905769;8.832494240079788;1.4326638744073907;79.54000000000002;59.686090725817905;3.9326638744073827;2.499999999999992;37.932086061650104;0.4550336493075328;1.417081575012893;79.54000000000002;59.69212924133933;4.0;2.582918424987107
2021-12-05 22:00:00;757.071395497434;757.071395497434;0.0;749.5294779112045;9.13155518043628;1.4326638744073907;79.24000000000001;59.696844866359186;3.9326638744073827;2.499999999999992;38.640574627559516;0.47067972643306544;1.4146971956237366;79.24000000000001;59.69350946851557;4.0;2.5853028043762634
2021-12-05 23:00:00;1257.845114805921;1257.845114805921;0.0;1226.3179872726396;15.07916266069603;1.4326638744073907;79.18;59.816824488855616;3.9326638744073827;2.499999999999992;63.84818656015055;0.7844626796789922;1.2874166092294876;79.18;59.80119515078911;4.0;2.7125833907705124
2021-12-06 00:00:00;940.2502069036692;940.2502069036692;0.0;923.8850196523395;11.432074075510549;1.4730695285608109;79.0;59.758292653301964;3.973069528560803;2.499999999999992;47.86945355844334;0.5919480023316982;1.3729509195162675;79.0;59.745793722435906;4.0;2.6270490804837325
2021-12-06 01:00:00;845.98464984974;845.98464984974;0.0;834.1502056886202;10.242861135487905;1.4730695285608109;79.12;59.73018408786976;3.973069528560803;2.499999999999992;43.12619078681712;0.5292590800545408;1.3966288337541508;79.12;59.71902786652288;4.0;2.603371166245849
2021-12-06 02:00:00;911.7799910990341;911.7799910990341;0.0;896.7874686769459;11.057581053804764;1.4730695285608109;79.06;59.75009624831159;3.973069528560803;2.499999999999992;46.437023908455885;0.5722171680835602;1.380685444042283;79.06;59.737905381714256;4.0;2.619314555957717
2021-12-06 03:00:00;849.1604613240103;849.1604613240103;0.0;837.1179477917179;10.443674713831287;1.4730695285608109;78.82;59.73535761552387;3.973069528560803;2.499999999999992;43.28611087842601;0.5397142288083091;1.3926448594366074;78.82;59.72430763967094;4.0;2.6073551405633926
2021-12-06 04:00:00;791.9211298112796;791.9211298112796;0.0;782.5941998608732;9.816429641042529;1.4730695285608109;78.69999999999999;59.718358083190196;3.973069528560803;2.499999999999992;40.40529032012967;0.5065636784607627;1.4042704918291036;78.69999999999999;59.7086912502084;4.0;2.5957295081708964
2021-12-06 05:00:00;862.5851460632526;862.5851460632526;0.0;849.9084502543184;10.673171974855828;1.4730695285608109;78.69999999999999;59.74039218152012;3.973069528560803;2.499999999999992;43.93273788542332;0.5517649272466626;1.3811933167199681;78.69999999999999;59.74233311964497;4.0;2.618806683280032
2021-12-06 06:00:00;821.420883259026;821.420883259026;0.0;810.701640879852;10.206697411505608;1.4730695285608109;78.63999999999999;59.72847627912432;3.973069528560803;2.499999999999992;41.86024004075057;0.5271249276514891;1.3903621001090638;78.63999999999999;59.73229274428115;4.0;2.609637899890936
2021-12-06 07:00:00;700.7060245224638;700.7060245224638;0.0;695.7558717344878;8.766475119094297;1.4730695285608109;78.57999999999998;59.68344720240333;3.973069528560803;2.499999999999992;35.78153225476901;0.4511114645335984;1.4166894389475653;78.57999999999998;59.694617757675815;4.0;2.5833105610524347
2021-12-06 08:00:00;862.7563130455341;862.7563130455341;0.0;850.0677213598968;10.675246340790324;1.4730695285608109;78.69999999999999;59.740524026045364;3.973069528560803;2.499999999999992;43.944937722691755;0.551874416655281;1.382072444481798;78.69999999999999;59.74083085862577;4.0;2.617927555518202
2021-12-06 09:00:00;923.3132827851273;923.3132827851273;0.0;907.6605528865854;11.632527364870768;1.4730695285608109;78.34000000000003;59.76195168164236;3.973069528560803;2.499999999999992;46.995098255407356;0.6022037763465269;1.3622222827237982;78.34000000000003;59.75939730714737;4.0;2.637777717276202
2021-12-06 10:00:00;1005.0870212834301;1005.0870212834301;0.0;985.4548067685847;12.938744214822432;1.4730695285608109;77.92000000000002;59.785929725941116;3.973069528560803;2.499999999999992;51.112378264706564;0.6709024567478467;1.3325973567204001;77.92000000000002;59.7808297672056;4.0;2.6674026432796
2021-12-06 11:00:00;841.491052754398;841.491052754398;0.0;829.5982265106552;11.090785679926217;1.4730695285608109;77.56;59.7503160907753;3.973069528560803;2.499999999999992;42.88170890804994;0.5732165403881142;1.374295538230065;77.56;59.74835296434418;4.0;2.625704461769935
2021-12-06 12:00:00;967.9169138470608;967.9169138470608;0.0;949.9534099840859;12.854504130159802;1.4730695285608109;77.38;59.78465901762229;3.973069528560803;2.499999999999992;49.25081380558485;0.6661653345752012;1.3368535101475891;77.38;59.777186357794164;4.0;2.663146489852411
2021-12-06 13:00:00;701.1776072595044;701.1776072595044;0.0;695.9572095111962;9.342553597663912;1.4730695285608109;77.44;59.70351117278045;3.973069528560803;2.499999999999992;35.825674445860244;0.48092270371931695;1.4097637141002042;77.44;59.70342316313696;4.0;2.590236285899796
2021-12-06 14:00:00;776.0616498039263;776.0616498039263;0.0;767.2930139096883;10.24595563811005;1.4730695285608109;77.56;59.72966583808687;3.973069528560803;2.499999999999992;39.5879297051158;0.5286465881869996;1.3913051191021282;77.56;59.73013452945446;4.0;2.608694880897872
2021-12-06 15:00:00;788.8868328797048;788.8868328797048;0.0;779.5179852755332;10.376259434879458;1.4730695285608109;77.62;59.73306092831376;3.973069528560803;2.499999999999992;40.23291969013786;0.5355530856625685;1.3886471558202906;77.62;59.73332013699667;4.0;2.6113528441797094
2021-12-06 16:00:00;848.5711696836458;848.5711696836458;0.0;836.3778733810486;11.069203009074938;1.4730695285608109;77.74000000000001;59.74976269592406;3.973069528560803;2.499999999999992;43.23427061312099;0.5721743429033718;1.3739050686255192;77.74000000000001;59.749200371916345;4.0;2.626094931374481
2021-12-06 17:00:00;903.1854023217699;903.1854023217699;0.0;888.39705801284;11.727702934813275;1.4730695285608109;77.80000000000001;59.76380738611846;3.973069528560803;2.499999999999992;45.98059328697797;0.6069468054955178;1.3590970628220762;77.80000000000001;59.76257034834305;4.0;2.640902937177924
2021-12-06 18:00:00;846.7887109304354;846.7887109304354;0.0;834.719424627815;10.935919835469097;1.4730695285608109;77.92000000000002;59.74661146574192;3.973069528560803;2.499999999999992;43.13953651496546;0.565237252575532;1.3755149700398475;77.92000000000002;59.74830630669311;4.0;2.6244850299601525
2021-12-06 19:00:00;841.9093464139683;841.9093464139683;0.0;830.107048089453;10.766493807844505;1.4730695285608109;78.10000000000002;59.74262769413485;3.973069528560803;2.499999999999992;42.893782808706554;0.5563914896071589;1.379165237877035;78.10000000000002;59.744569298040176;4.0;2.620834762122965
2021-12-06 20:00:00;819.7558488059377;819.7558488059377;0.0;809.0104509137162;10.488989524523868;1.4730695285608109;78.10000000000002;59.735834845532395;3.973069528560803;2.499999999999992;41.78019639655134;0.5417509376443589;1.38520276023644;78.10000000000002;59.73793522544304;4.0;2.61479723976356
2021-12-06 21:00:00;865.1791013238965;865.1791013238965;0.0;852.2436877005688;11.094605685476534;1.4730695285608109;78.04000000000002;59.750466375217115;3.973069528560803;2.499999999999992;44.074746433351564;0.5736714142176716;1.374880908907644;78.04000000000002;59.74732062648275;4.0;2.625119091092356
2021-12-06 22:00:00;874.722479340002;874.722479340002;0.0;861.3189862264516;11.214544307018633;1.4730695285608109;78.04000000000002;59.75339436652911;3.973069528560803;2.499999999999992;44.5667211998439;0.5799993099730542;1.375381799608224;78.04000000000002;59.74493669088349;4.0;2.624618200391776
2021-12-06 23:00:00;741.7059460298761;741.7059460298761;0.0;734.712836415645;9.387433528580939;1.4730695285608109;78.34000000000003;59.70534046441827;3.973069528560803;2.499999999999992;37.87750781908032;0.48375576303910983;1.4116805655150904;78.34000000000003;59.69742262586948;4.0;2.5883194344849096
2021-12-07 00:00:00;923.2189047204299;923.2189047204299;0.0;907.5481648488637;11.6313549843384;1.4730695285608109;78.34000000000003;59.76237970696093;3.973069528560803;2.499999999999992;47.01207987786048;0.6021422210456071;1.368169791380125;78.34000000000003;59.750783099656246;4.0;2.631830208619875
2021-12-07 01:00:00;983.0070714767584;983.0070714767584;0.0;964.5013534115196;12.290331174083835;1.4730695285608109;78.45999999999998;59.77513495194211;3.973069528560803;2.499999999999992;50.01990432414931;0.6369695445711917;1.3538508950632346;78.45999999999998;59.762872121497026;4.0;2.6461491049367654
2021-12-07 02:00:00;1054.6516582428058;1054.6516582428058;0.0;1032.7801994411248;12.960307328585946;1.4730695285608109;78.75999999999999;59.786680830043906;3.973069528560803;2.499999999999992;53.62360523962197;0.672465376196686;1.3386528342227315;78.75999999999999;59.77385512327322;4.0;2.6613471657772685
2021-12-07 03:00:00;890.8306354255874;890.8306354255874;0.0;876.7520632158878;11.086469435247087;1.4730695285608109;78.57999999999998;59.75069708610749;3.973069528560803;2.499999999999992;45.382391249568066;0.5735128549409946;1.3796611568438917;78.57999999999998;59.73939136009625;4.0;2.6203388431561083
2021-12-07 04:00:00;837.368302515908;837.368302515908;0.0;825.9015824652162;10.26902466677388;1.4730695285608109;78.88;59.73083634509692;3.973069528560803;2.499999999999992;42.691966873710165;0.5305279266406239;1.3958734115059084;78.88;59.72030357852287;4.0;2.6041265884940916
2021-12-07 05:00:00;850.96640994048;850.96640994048;0.0;838.8225279494371;10.600038074171316;1.4730695285608109;78.57999999999998;59.738591307476554;3.973069528560803;2.499999999999992;43.34826194517185;0.5478484414612617;1.3826669633307724;78.57999999999998;59.74082119112819;4.0;2.6173330366692276
2021-12-07 06:00:00;817.1248673969608;817.1248673969608;0.0;806.6221073601678;10.122010739043326;1.4730695285608109;78.69999999999999;59.72621231530587;3.973069528560803;2.499999999999992;41.6444334804023;0.5226856097260706;1.3921880131051192;78.69999999999999;59.73000901430186;4.0;2.607811986894881
2021-12-07 07:00:00;918.4917337999767;918.4917337999767;0.0;903.1277907382946;11.387375773452398;1.4730695285608109;78.63999999999999;59.75677083076812;3.973069528560803;2.499999999999992;46.74920771896593;0.5894175551111829;1.366923964761476;78.63999999999999;59.755656216735304;4.0;2.633076035238524
2021-12-07 08:00:00;978.1925747254836;978.1925747254836;0.0;959.939697831152;12.231206883508131;1.4730695285608109;78.45999999999998;59.77361254134678;3.973069528560803;2.499999999999992;49.75554305584253;0.6338498439179787;1.348632280807104;78.45999999999998;59.77015100167529;4.0;2.651367719192896
2021-12-07 09:00:00;1016.9407073035013;1016.9407073035013;0.0;996.8171644939139;12.789959339228506;1.4730695285608109;78.34000000000003;59.78345780759031;3.973069528560803;2.499999999999992;51.707018485085534;0.6632694944140591;1.3360615784090086;78.34000000000003;59.77862339353152;4.0;2.6639384215909914
2021-12-07 10:00:00;973.0505972460832;973.0505972460832;0.0;954.9763161014882;12.409205623542075;1.4730695285608109;78.10000000000002;59.776884060480654;3.973069528560803;2.499999999999992;49.50059617273911;0.6430586304462738;1.3453402596103237;78.10000000000002;59.77219025825792;4.0;2.6546597403896763
2021-12-07 11:00:00;809.4458724648002;809.4458724648002;0.0;799.1624766520647;10.42867747337017;1.4730695285608109;77.98000000000002;59.73446688795116;3.973069528560803;2.499999999999992;41.26883440897775;0.5385076137659602;1.3881757314537975;77.98000000000002;59.733437271197204;4.0;2.6118242685462025
2021-12-07 12:00:00;767.8469985765471;767.8469985765471;0.0;759.4933220358216;10.071379816255577;1.4730695285608109;77.68;59.72498821005706;3.973069528560803;2.499999999999992;39.17498641719657;0.519500718905304;1.394932337919046;77.68;59.72549603312416;4.0;2.605067662080954
2021-12-07 13:00:00;754.4852908450368;754.4852908450368;0.0;746.8062542976412;9.800715115608035;1.4730695285608109;77.86000000000001;59.71734297644889;3.973069528560803;2.499999999999992;38.502099453565236;0.5053159949829328;1.4001616607831515;77.86000000000001;59.71854667657459;4.0;2.5998383392168485
2021-12-07 14:00:00;737.4350306917347;737.4350306917347;0.0;730.5251128334971;9.714170298440868;1.4730695285608109;77.62;59.71475999174538;3.973069528560803;2.499999999999992;37.64309398306886;0.5006239040915164;1.4014612866345506;77.62;59.71705659020671;4.0;2.5985387133654494
2021-12-07 15:00:00;779.0674626197356;779.0674626197356;0.0;770.1901207804199;10.18088050610501;1.4730695285608109;77.74000000000001;59.72794298038855;3.973069528560803;2.499999999999992;39.73884182425106;0.525309401765356;1.3926394992050106;77.74000000000001;59.72846437170688;4.0;2.6073605007949894
2021-12-07 16:00:00;915.3135812162195;915.3135812162195;0.0;899.9094117191695;12.00311832870185;1.4730695285608109;77.62;59.76929322698811;3.973069528560803;2.499999999999992;46.59432331460119;0.6213806497185529;1.3537851294789292;77.62;59.76639205694397;4.0;2.646214870521071
2021-12-07 17:00:00;586.5475689636293;586.5475689636293;0.0;586.8263467906618;7.852196015522207;1.4730695285608109;77.44;59.64618047696695;3.973069528560803;2.499999999999992;30.032498506970526;0.4023004154802998;1.4312624583818034;77.44;59.66573328920117;4.0;2.5687375416181966
2021-12-07 18:00:00;509.3340997224424;509.3340997224424;0.0;513.299270392383;6.871742555039987;1.4730695285608109;77.38;59.59497516542581;3.973069528560803;2.499999999999992;26.130424848118857;0.35054736217345633;1.4445294948626621;77.38;59.63195680501491;4.0;2.555470505137338
2021-12-07 19:00:00;494.18688868791173;494.18688868791173;0.0;498.8955971599055;6.651325941702764;1.4730695285608109;77.44;59.581205072255955;3.973069528560803;2.499999999999992;25.359064945917407;0.3389522029651299;1.446629700653808;77.44;59.62665477506289;4.0;2.553370299346192
2021-12-07 20:00:00;584.0319690638087;584.0319690638087;0.0;584.4456702233423;7.8194928692674;1.4730695285608109;77.44;59.64425117945086;3.973069528560803;2.499999999999992;29.891584825977848;0.4005750193855412;1.4292970024936076;77.44;59.672931007274656;4.0;2.5707029975063924
2021-12-07 21:00:00;752.5159929369529;752.5159929369529;0.0;744.907424422454;9.841526747667567;1.4730695285608109;77.74000000000001;59.71851663423985;3.973069528560803;2.499999999999992;38.40317898322377;0.5074062838400455;1.3993503890024144;77.74000000000001;59.71969884325057;4.0;2.6006496109975856
2021-12-07 22:00:00;461.94529507089965;461.94529507089965;0.0;468.1473386606573;6.253434762831037;1.4730695285608109;77.38;59.55561127772927;3.973069528560803;2.499999999999992;23.764425250283413;0.31793218781893323;1.4560228592647624;77.38;59.583134174684005;4.0;2.5439771407352376
2021-12-07 23:00:00;684.355418670964;684.355418670964;0.0;680.0121296607053;8.910397235789082;1.4730695285608109;77.86000000000001;59.68935669030503;3.973069528560803;2.499999999999992;34.989163103499216;0.45834656222437414;1.4194095013113501;77.86000000000001;59.68433597963235;4.0;2.58059049868865
2021-12-08 00:00:00;793.3497260235793;793.3497260235793;0.0;783.7863747949642;10.328639773662768;1.4730695285608109;77.80000000000001;59.732199436515714;3.973069528560803;2.499999999999992;40.472760826835405;0.5331364752053516;1.3932746066596349;77.80000000000001;59.72513160588892;4.0;2.606725393340365
2021-12-08 01:00:00;847.3306366820099;847.3306366820099;0.0;835.2345744116336;10.870281253498698;1.4730695285608109;78.04000000000002;59.74559066299173;3.973069528560803;2.499999999999992;43.18943342740779;0.5618366924391899;1.3827745295779401;78.04000000000002;59.73717540082151;4.0;2.61722547042206
2021-12-08 02:00:00;882.5177253148315;882.5177253148315;0.0;868.7074742306908;11.426075966108328;1.4730695285608109;77.86000000000001;59.75797498935094;3.973069528560803;2.499999999999992;44.9601046181162;0.5910656282749612;1.3711874555711;77.86000000000001;59.749004703116725;4.0;2.6288125444289
2021-12-08 03:00:00;771.6499684914891;771.6499684914891;0.0;763.1115079637187;10.086075128840497;1.4730695285608109;77.74000000000001;59.72573638795359;3.973069528560803;2.499999999999992;39.38051658114514;0.5203079357947394;1.3978438841187928;77.74000000000001;59.71929951350933;4.0;2.602156115881207
2021-12-08 04:00:00;713.2153958068216;713.2153958068216;0.0;707.4481587499133;9.402501184593106;1.4730695285608109;77.62;59.70561376481362;3.973069528560803;2.499999999999992;36.43867519212757;0.4841818750759124;1.4102050428880757;77.62;59.70137170689338;4.0;2.5897949571119243
2021-12-08 05:00:00;740.6262459198495;740.6262459198495;0.0;733.5731508755034;9.755238146033786;1.4730695285608109;77.62;59.7157447267457;3.973069528560803;2.499999999999992;37.79481176623179;0.5027903303661083;1.398741768325614;77.62;59.72235129284769;4.0;2.601258231674386
2021-12-08 06:00:00;745.1828966560038;745.1828966560038;0.0;737.9468045309857;9.715103797611302;1.4730695285608109;77.80000000000001;59.71459156930206;3.973069528560803;2.499999999999992;38.024607911364534;0.5007680344175072;1.399740689685907;77.80000000000001;59.72081472479488;4.0;2.600259310314093
2021-12-08 07:00:00;815.8666535684548;815.8666535684548;0.0;805.2259394867233;10.6872025802652;1.4730695285608109;77.68;59.74074411496787;3.973069528560803;2.499999999999992;41.58629031352649;0.5519892815175519;1.38134908279689;77.68;59.74215586926766;4.0;2.61865091720311
2021-12-08 08:00:00;1324.8059116828663;1324.8059116828663;0.0;1289.8044073084554;17.570844233450792;1.7261280949429918;77.32;59.84239429282775;4.226128094942983;2.4999999999999916;67.18922003763524;0.9149515396110278;1.1995411909086617;77.32;59.835540277581174;4.0;2.8004588090913383
2021-12-08 09:00:00;1088.4637392753611;1088.4637392753611;0.0;1064.7004014298395;14.679783468194891;1.7261280949429918;77.07999999999998;59.81134640386455;4.226128094942983;2.4999999999999916;55.30860829918234;0.7622892966922905;1.2877840899177277;77.07999999999998;59.80477874364561;4.0;2.7122159100822723
2021-12-08 10:00:00;962.0423654099037;962.0423654099037;0.0;944.2471845616649;13.280532983963672;1.7261280949429918;76.72000000000003;59.79140545485336;4.226128094942983;2.4999999999999916;48.95152041119485;0.6882586002852383;1.3246498809206932;76.72000000000003;59.78577803372593;4.0;2.6753501190793068
2021-12-08 11:00:00;811.6421902299134;811.6421902299134;0.0;800.9415284216766;11.487255247901906;1.6822108290938007;76.36000000000001;59.75896173676881;4.182210829093792;2.4999999999999916;41.385264705687945;0.5934375696279827;1.3663769754675026;76.36000000000001;59.755667955582396;4.0;2.6336230245324974
2021-12-08 12:00:00;827.6482887915681;827.6482887915681;0.0;816.1487687659671;11.838857109319775;1.6822108290938007;76.18;59.76615754661867;4.182210829093792;2.4999999999999916;42.19267806700623;0.6118726296801297;1.3590247453768494;76.18;59.76175338633584;4.0;2.6409752546231506
2021-12-08 13:00:00;895.8596777620522;895.8596777620522;0.0;881.1014156267355;12.842257068262029;1.6822108290938007;76.12;59.78439402165856;4.182210829093792;2.4999999999999916;45.62689850267974;0.6647658097774852;1.3364042555379632;76.12;59.77808363974208;4.0;2.663595744462037
2021-12-08 14:00:00;845.0647590406381;845.0647590406381;0.0;832.7667291595762;11.950495548717104;1.6822108290938007;76.36000000000001;59.768404124435904;4.182210829093792;2.4999999999999916;43.071184847466235;0.6178747024489639;1.3573163156393453;76.36000000000001;59.76271260393844;4.0;2.6426836843606547
2021-12-08 15:00:00;762.1604144943699;762.1604144943699;0.0;753.898538788662;10.532230784006279;1.6353601474609811;76.77999999999997;59.73710986839387;4.135360147460973;2.4999999999999916;38.895213692737755;0.5433105702949869;1.3867476566034025;76.77999999999997;59.73493282983708;4.0;2.6132523433965975
2021-12-08 16:00:00;560.7051139944338;560.7051139944338;0.0;562.0729573665794;7.809897739202679;1.6353601474609811;76.77999999999997;59.64444981995973;4.135360147460973;2.4999999999999916;28.74016821393983;0.39970196491211474;1.433154283501421;76.77999999999997;59.66000111458095;4.0;2.566845716498579
