Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-12-08 17:00:00;531.4439933448175;531.4439933448175;0.0;534.1910009648476;7.46751922430461;1.6353601474609811;76.65999999999997;59.6277929520291;4.135360147460973;2.4999999999999916;27.258567069824995;0.3815717626846081;1.4373232602690886;76.65999999999997;59.651050042690144;4.0;2.5626767397309114
2021-12-08 18:00:00;456.6338348294364;456.6338348294364;0.0;462.97184306924527;6.426267220823423;1.5940949942103475;76.72000000000003;59.56674642072562;4.094094994210339;2.4999999999999916;23.477060672875783;0.3266822494544514;1.4511129992150464;76.72000000000003;59.60925596655636;4.0;2.5488870007849536
2021-12-08 19:00:00;447.6245023608042;447.6245023608042;0.0;454.3988268040728;6.304074046998842;1.5940949942103475;76.72000000000003;59.55805106800449;4.094094994210339;2.4999999999999916;23.016114390443114;0.32023684665587177;1.4519162002357304;76.72000000000003;59.60758057342275;4.0;2.5480837997642696
2021-12-08 20:00:00;537.2756084171351;537.2756084171351;0.0;539.7942692191891;7.466758936257702;1.5940949942103475;76.84000000000003;59.62738524313437;4.094094994210339;2.4999999999999916;27.540161462498524;0.3816354945058012;1.4354402539119926;76.84000000000003;59.65820901096714;4.0;2.5645597460880074
2021-12-08 21:00:00;529.631225043377;529.631225043377;0.0;532.516909271236;7.337850154879738;1.5940949942103475;76.89999999999998;59.62113253520732;4.094094994210339;2.4999999999999916;27.16463663501629;0.3748699251460723;1.439034432777151;76.89999999999998;59.64662704706279;4.0;2.560965567222849
2021-12-08 22:00:00;425.38325960667515;425.38325960667515;0.0;433.248259631795;5.897487592530398;1.5940949942103475;77.01999999999998;59.52876395873517;4.094094994210339;2.4999999999999916;21.92486381931802;0.29896101659648605;1.460862569785057;77.01999999999998;59.5588415831084;4.0;2.539137430214943
2021-12-08 23:00:00;539.5129083579887;539.5129083579887;0.0;541.9377034782793;7.39222383530307;1.5940949942103475;77.07999999999998;59.62479444653377;4.094094994210339;2.4999999999999916;27.68776603190967;0.3778397944082371;1.441886541660383;77.07999999999998;59.632591486512126;4.0;2.558113458339617
2021-12-09 00:00:00;732.7269251844705;732.7269251844705;0.0;725.9087243182067;9.992244924850883;1.5940949942103475;77.01999999999998;59.723045026237344;4.094094994210339;2.4999999999999916;37.42043355238652;0.514963345391905;1.3989536927005641;77.01999999999998;59.71852191226935;4.0;2.601046307299436
2021-12-09 01:00:00;648.590814744727;648.590814744727;0.0;645.7574530998407;8.965654884377741;1.5940949942103475;76.84000000000003;59.69102688756328;4.094094994210339;2.4999999999999916;33.18353930067202;0.4607044735312986;1.4171053383212864;76.84000000000003;59.69051883678003;4.0;2.5828946616787136
2021-12-09 02:00:00;549.3193887029202;549.3193887029202;0.0;551.2768271223216;7.522417916729854;1.5940949942103475;77.07999999999998;59.63130346877398;4.094094994210339;2.4999999999999916;28.181210949193975;0.38470761621564176;1.4398817047698604;77.07999999999998;59.63867092841906;4.0;2.5601182952301396
2021-12-09 03:00:00;672.4891516595239;672.4891516595239;0.0;668.6101502125791;9.031378714434513;1.5940949942103475;77.32;59.69335650056121;4.094094994210339;2.4999999999999916;34.387055229676754;0.4644416055639443;1.4162965151528906;77.32;59.691531740007406;4.0;2.5837034848471094
2021-12-09 04:00:00;717.5881380551766;717.5881380551766;0.0;711.6245640749282;9.426830691369055;1.594094994210347;77.68;59.706364367297965;4.094094994210339;2.499999999999992;36.657981175676326;0.4854971814549841;1.4096632985905613;77.68;59.70236575306939;4.0;2.5903367014094387
2021-12-09 05:00:00;743.8280187447494;743.8280187447494;0.0;736.6329165258162;9.763351519676428;1.594094994210347;77.68;59.71600584332782;4.094094994210339;2.499999999999992;37.95665690849262;0.5032502454214945;1.398798444930403;77.68;59.722136400037584;4.0;2.601201555069597
2021-12-09 06:00:00;746.1606382978337;746.1606382978337;0.0;738.8889602681508;9.695035225541446;1.594094994210347;77.86000000000001;59.7140171512205;4.094094994210339;2.499999999999992;38.074414301550014;0.4997405647713434;1.400311699191045;77.86000000000001;59.71991416844031;4.0;2.599688300808955
2021-12-09 07:00:00;818.4286920408647;818.4286920408647;0.0;807.6765624734977;10.68395598959776;1.5940949942103475;77.74000000000001;59.740679932292494;4.094094994210339;2.4999999999999916;41.715653578951084;0.5518498810846094;1.3815897032782285;77.74000000000001;59.74181097863459;4.0;2.6184102967217715
2021-12-09 08:00:00;899.0558404548491;899.0558404548491;0.0;884.4403938769616;11.754042191881785;1.5940949942103475;77.68;59.76437210591058;4.094094994210339;2.4999999999999916;45.77508372918013;0.6082724244779931;1.3591850446462517;77.68;59.76232196506072;4.0;2.6408149553537483
2021-12-09 09:00:00;1103.8827427460187;1103.8827427460187;0.0;1079.4350603688297;14.628265698159382;1.5940949942103475;77.38;59.81070279074828;4.094094994210339;2.4999999999999916;56.084247888501544;0.7597433272763192;1.2896340355734441;77.38;59.80381094378669;4.0;2.710365964426556
2021-12-09 10:00:00;968.4670887846244;968.4670887846244;0.0;950.3868174393092;13.272714105916508;1.5940949942103475;76.84000000000003;59.791295886052524;4.094094994210339;2.4999999999999916;49.27493755742024;0.6879177289097389;1.3250711906697559;76.84000000000003;59.78544900237438;4.0;2.674928809330244
2021-12-09 11:00:00;807.6127570176264;807.6127570176264;0.0;797.035910551068;11.687582562334136;1.5940949942103475;76.0;59.763070431289236;4.094094994210339;2.4999999999999916;41.182583419076686;0.6037774798277711;1.3616896404813343;76.0;59.759949100223025;4.0;2.6383103595186657
2021-12-09 12:00:00;849.9533047470363;849.9533047470363;0.0;837.5021547895169;11.718569113468833;1.5940949942103475;76.77999999999997;59.76382054847488;4.094094994210339;2.4999999999999916;43.31586372398521;0.6058942526326029;1.3624845191048385;76.77999999999997;59.75838138940583;4.0;2.6375154808951615
2021-12-09 13:00:00;875.7762345352214;875.7762345352214;0.0;861.8872501733224;12.94383932546985;1.5940949942103475;75.63999999999999;59.78602925134669;4.094094994210339;2.4999999999999916;44.61602211014901;0.6698076904814223;1.3333270266877713;75.63999999999999;59.7804293230148;4.0;2.6666729733122287
2021-12-09 14:00:00;848.3537328939958;848.3537328939958;0.0;835.8987235586726;11.99608100494;1.5940949942103475;76.36000000000001;59.769289623232;4.094094994210339;2.4999999999999916;43.236890079310506;0.6202794574920127;1.3563737610126587;76.36000000000001;59.76345224464632;4.0;2.6436262389873413
2021-12-09 15:00:00;760.0251575537311;760.0251575537311;0.0;751.7959127359084;10.73264005242978;1.5940949942103475;76.42000000000002;59.741994777849754;4.094094994210339;2.4999999999999916;38.78784019269343;0.5536668708030025;1.3824423576517768;76.42000000000002;59.73993382142362;4.0;2.617557642348223
2021-12-09 16:00:00;578.9696421804668;578.9696421804668;0.0;579.3909128088413;8.232289051758714;1.5940949942103475;76.42000000000002;59.66278745946522;4.094094994210339;2.4999999999999916;29.66166092247425;0.42177065705003447;1.4263980747597995;76.42000000000002;59.67559139407149;4.0;2.5736019252402005
2021-12-09 17:00:00;533.9792186688683;533.9792186688683;0.0;536.5918329713078;7.528964257293936;1.5940949942103475;76.60000000000002;59.63087172880495;4.094094994210339;2.4999999999999916;27.38736378270704;0.3847777848250911;1.4365121290949658;76.60000000000002;59.65307333787814;4.0;2.563487870905034
2021-12-09 18:00:00;458.5194979403114;458.5194979403114;0.0;464.74101400536534;6.498118901728123;1.5940949942103475;76.60000000000002;59.57159161664424;4.094094994210339;2.4999999999999916;23.573619269872836;0.3304025897419666;1.4502642703277093;76.60000000000002;59.61234110419582;4.0;2.5497357296722907
2021-12-09 19:00:00;450.7048393825014;450.7048393825014;0.0;457.2926663638702;6.414365011999231;1.5940949942103475;76.54000000000002;59.56572334542335;4.094094994210339;2.4999999999999916;23.173390769242744;0.325949589643854;1.4505692218403747;76.54000000000002;59.612615619165354;4.0;2.5494307781596253
2021-12-09 20:00:00;548.4920659336705;548.4920659336705;0.0;550.4114141582429;7.7550739877348995;1.5940949942103475;76.54000000000002;59.641342822569186;4.094094994210339;2.4999999999999916;28.107646324068114;0.3966692792980265;1.4310377196956447;76.54000000000002;59.66877479277224;4.0;2.5689622803043553
2021-12-09 21:00:00;539.6930768492712;539.6930768492712;0.0;542.022245263394;7.634435595094014;1.5940949942103475;76.54000000000002;59.63594547868945;4.094094994210339;2.4999999999999916;27.67384290370019;0.3903058533244556;1.4345970711284814;76.54000000000002;59.65834127250622;4.0;2.5654029288715186
2021-12-09 22:00:00;440.9041726545254;440.9041726545254;0.0;447.95179422343233;6.2351060168187535;1.5940949942103475;76.65999999999997;59.55440647630968;4.094094994210339;2.4999999999999916;22.709964526541945;0.31656502743766807;1.45677512689258;76.65999999999997;59.57935639622701;4.0;2.54322487310742
2021-12-09 23:00:00;544.6054521290994;544.6054521290994;0.0;546.7385009914485;7.565449038530057;1.5940949942103475;76.84000000000003;59.6333764530803;4.094094994210339;2.4999999999999916;27.943777740312072;0.386842000228082;1.4391568431103576;76.84000000000003;59.64103915697564;4.0;2.5608431568896424
2021-12-10 00:00:00;810.3673471603757;810.3673471603757;0.0;799.8376501494926;11.02658939476607;1.5940949942103475;77.01999999999998;59.749243927385805;4.094094994210339;2.4999999999999916;41.33516628144605;0.5695293372561805;1.3801528798254097;77.01999999999998;59.7395798114606;4.0;2.6198471201745903
2021-12-10 01:00:00;703.1643792538546;703.1643792538546;0.0;697.7883789765958;9.49844397252334;1.5940949942103475;77.19999999999999;59.70870450853579;4.094094994210339;2.4999999999999916;35.93807214347787;0.48901495163420394;1.4091920008721228;77.19999999999999;59.70220404286158;4.0;2.590807999127877
2021-12-10 02:00:00;586.4055178726686;586.4055178726686;0.0;586.6469079615227;7.877272536840784;1.5940949942103475;77.38;59.64824899409251;4.094094994210339;2.4999999999999916;30.055943415309102;0.4035914885067453;1.4355514527611004;77.38;59.648761340527074;4.0;2.5644485472388996
2021-12-10 03:00:00;739.7953042400709;739.7953042400709;0.0;732.7274055287041;9.811036805312169;1.594094994210347;77.5;59.7180968698637;4.094094994210339;2.499999999999992;37.7824362631018;0.505670064415633;1.4038025941525265;77.5;59.71010340353604;4.0;2.5961974058474735
2021-12-10 04:00:00;790.9510160936205;790.9510160936205;0.0;781.4511515899646;10.438203723148531;1.5940949942103475;77.56;59.73511336888447;4.094094994210339;2.4999999999999916;40.35711706429179;0.5387890977302839;1.3920162703450063;77.56;59.72586520265838;4.0;2.6079837296549937
2021-12-10 05:00:00;827.6653021108234;827.6653021108234;0.0;816.4901435718799;10.7657517093135;1.5940949942103475;77.80000000000001;59.74251359447726;4.094094994210339;2.4999999999999916;42.17385848291615;0.556196778473485;1.37808250039985;77.80000000000001;59.746326793830065;4.0;2.62191749960015
2021-12-10 06:00:00;825.2500025278696;825.2500025278696;0.0;814.2238752118458;10.627972580600224;1.5940949942103475;77.98000000000002;59.73919010317553;4.094094994210339;2.4999999999999916;42.052505750787496;0.5490217749438967;1.3811619686856726;77.98000000000002;59.74301591998193;4.0;2.6188380313143274
2021-12-10 07:00:00;907.54598051072;907.54598051072;0.0;892.5845774645225;11.665727837246157;1.5940949942103475;77.98000000000002;59.76252223465889;4.094094994210339;2.4999999999999916;46.19792671392052;0.6037715886542729;1.3600144738392697;77.98000000000002;59.76200735650099;4.0;2.6399855261607303
2021-12-10 08:00:00;981.4252801159414;981.4252801159414;0.0;962.9460908021246;12.555586488566885;1.5940949942103475;78.04000000000002;59.7793732287069;4.094094994210339;2.4999999999999916;49.917519821992855;0.6507503793510044;1.3403791686906827;78.04000000000002;59.7762783883519;4.0;2.6596208313093173
2021-12-10 09:00:00;993.1829966572016;993.1829966572016;0.0;974.131012321597;12.745603195843943;1.5940949942103475;77.98000000000002;59.78266937932801;4.094094994210339;2.4999999999999916;50.51091388718705;0.6607441260206726;1.3364124311757473;77.98000000000002;59.77869090807235;4.0;2.6635875688242527
2021-12-10 10:00:00;954.3339928655679;954.3339928655679;0.0;937.1425242141819;12.21510463788296;1.5940949942103475;78.04000000000002;59.77333925114709;4.094094994210339;2.4999999999999916;48.55803370029464;0.6327870500864425;1.349454723433698;78.04000000000002;59.76934070991359;4.0;2.650545276566302
2021-12-10 11:00:00;795.7610741891185;795.7610741891185;0.0;786.1097800885033;10.324711683833984;1.5940949942103475;77.86000000000001;59.73174606025765;4.094094994210339;2.4999999999999916;40.578769044892134;0.5329604219615608;1.3898110773555432;77.86000000000001;59.731802709485066;4.0;2.610188922644457
2021-12-10 12:00:00;749.3893738959489;749.3893738959489;0.0;741.9788995242275;9.671353670358874;1.594094994210347;77.98000000000002;59.71351438017382;4.094094994210339;2.499999999999992;38.2443361220982;0.49855326618621226;1.4023838456705162;77.98000000000002;59.71556381559395;4.0;2.597616154329484
2021-12-10 13:00:00;739.3755393753928;739.3755393753928;0.0;732.4445087801075;9.545076215043549;1.594094994210347;77.98000000000002;59.70968494115334;4.094094994210339;2.499999999999992;37.73988126992623;0.49189126899066005;1.4046500283443684;77.98000000000002;59.71237342657588;4.0;2.5953499716556316
2021-12-10 14:00:00;720.8497999908893;720.8497999908893;0.0;714.8298870343508;9.25003800482634;1.594094994210347;78.10000000000002;59.70033590540572;4.094094994210339;2.499999999999992;36.806108570674255;0.4763870311076751;1.4098686343159885;78.10000000000002;59.704538723235885;4.0;2.5901313656840115
2021-12-10 15:00:00;753.500469719682;753.500469719682;0.0;746.0361180763244;9.350616050386387;1.594094994210347;78.69999999999999;59.70364230507681;4.094094994210339;2.499999999999992;38.44944906623131;0.481987353657397;1.4083784793667604;78.69999999999999;59.70649184965481;4.0;2.5916215206332396
2021-12-10 16:00:00;959.2991711368566;959.2991711368566;0.0;942.0560764415575;11.62281064301329;1.5940949942103475;79.06;59.761822243464906;4.094094994210339;2.4999999999999916;48.806276664648905;0.6020393739844816;1.363215128688331;79.06;59.7580364322298;4.0;2.636784871311669
2021-12-10 17:00:00;644.7531466442279;644.7531466442279;0.0;642.6750532797844;7.688889542821802;1.5533713769475543;79.54000000000002;59.63883365129436;4.053371376947546;2.499999999999992;32.96155738971819;0.39469591675781474;1.4345449648694713;79.54000000000002;59.6563642148588;4.0;2.5654550351305287
2021-12-10 18:00:00;416.85984825443745;416.85984825443745;0.0;425.71069946636715;5.029244161685849;1.5102418438581928;79.60000000000002;59.445939650072944;4.010241843858185;2.499999999999992;21.457659035703404;0.25440621536863933;1.4682048721859235;79.60000000000002;59.51807539108569;4.0;2.5317951278140765
2021-12-10 19:00:00;403.8692293275616;403.8692293275616;0.0;413.3029149421471;4.9237057397718464;1.5102418438581928;79.42000000000002;59.433944549178875;4.010241843858185;2.499999999999992;20.801103405753146;0.2487627004466623;1.4692394348229558;79.42000000000002;59.5108912021625;4.0;2.530760565177044
2021-12-10 20:00:00;770.3007036828607;770.3007036828607;0.0;762.2394220784776;9.06250998114849;1.5102418438581928;79.72000000000003;59.694027387239146;4.010241843858185;2.499999999999992;39.28645653886557;0.46724762929994856;1.4124450548838858;79.72000000000003;59.70081180731967;4.0;2.587554945116114
2021-12-10 21:00:00;788.6646947835748;788.6646947835748;0.0;779.7584140174271;9.162647913839267;1.5102418438581928;79.95999999999998;59.69765149680927;4.010241843858185;2.499999999999992;40.21942899495984;0.47263468011595866;1.4124870189579521;79.95999999999998;59.69899308391831;4.0;2.587512981042048
2021-12-10 22:00:00;788.524114692322;788.524114692322;0.0;779.6478763567133;9.05265433115682;1.5102418438581928;80.19999999999999;59.69436265198948;4.010241843858185;2.499999999999992;40.226651246097546;0.4669359720334466;1.4171039462406876;80.19999999999999;59.688035448406936;4.0;2.5828960537593124
2021-12-10 23:00:00;663.6312940271846;663.6312940271846;0.0;660.7065325442823;7.719423234753792;1.5102418438581928;80.01999999999998;59.64139470874244;4.010241843858185;2.499999999999992;33.94591495363139;0.39651215652002586;1.4390913374556105;80.01999999999998;59.636360884921885;4.0;2.5609086625443895
2021-12-11 00:00:00;962.7267090536435;962.7267090536435;0.0;945.4431299241548;11.173072488985506;1.5102418438581928;79.89999999999998;59.752855394368055;4.010241843858185;2.499999999999992;49.00506456365163;0.578686920880505;1.3798910269486027;79.89999999999998;59.73733156194055;4.0;2.6201089730513973
2021-12-11 01:00:00;406.2492022435447;406.2492022435447;0.0;415.64099328111115;4.8045812173242055;1.352420715923297;80.01999999999998;59.42254586589712;3.8524207159232886;2.4999999999999916;20.97126576657275;0.2427292816295814;1.4744113755227048;80.01999999999998;59.44910520589559;4.0;2.525588624477295
2021-12-11 02:00:00;772.690298993074;772.690298993074;0.0;764.5609103128393;8.874949835717143;1.3524207159232966;80.19999999999999;59.68852496645826;3.8524207159232886;2.499999999999992;39.441497989388445;0.45755974879972633;1.4219521689934753;80.19999999999999;59.67626975657191;4.0;2.5780478310065247
2021-12-11 03:00:00;699.6328232718479;699.6328232718479;0.0;695.0084564694813;8.055042527524202;1.3524207159232966;80.19999999999999;59.6565698001142;3.8524207159232886;2.499999999999992;35.76288988326301;0.4142977067079492;1.434710859653415;80.19999999999999;59.64720995587902;4.0;2.565289140346585
2021-12-11 04:00:00;546.7007719262222;546.7007719262222;0.0;549.4224049457474;6.320012681516329;1.352420715923297;80.25999999999999;59.56148800128193;3.8524207159232886;2.4999999999999916;28.05330145359614;0.32277803147965334;1.4576416707784885;80.25999999999999;59.56665399273771;4.0;2.5423583292215115
2021-12-11 05:00:00;756.0051714991238;756.0051714991238;0.0;748.7198690786204;8.687709842483393;1.3524207159232966;80.19999999999999;59.68059514796687;3.8524207159232886;2.499999999999992;38.56010364311456;0.447679408960114;1.417950401727699;80.19999999999999;59.69207206288462;4.0;2.582049598272301
2021-12-11 06:00:00;838.1397403593588;838.1397403593588;0.0;826.9407113468862;9.553078211020699;1.3524207159232966;80.32;59.7098216669425;3.8524207159232886;2.499999999999992;42.69716782420527;0.4933855797428696;1.4030431510091557;80.32;59.715440895547545;4.0;2.5969568489908443
2021-12-11 07:00:00;932.2339345280648;932.2339345280648;0.0;916.5497707432218;10.510062722175697;1.352420715923297;80.5;59.73645732096372;3.8524207159232886;2.4999999999999916;47.43502366852096;0.5439572496954516;1.3852032892388988;80.5;59.73724105022404;4.0;2.614796710761101
2021-12-11 08:00:00;1201.5880188967208;1201.5880188967208;0.0;1172.9652658446955;13.6077118920868;1.456711044440274;80.32;59.796531656204195;3.956711044440266;2.499999999999992;60.992213864639275;0.7073357493599545;1.3168890968268752;80.32;59.78950130090635;4.0;2.683110903173125
2021-12-11 09:00:00;831.3575411927437;831.3575411927437;0.0;820.3782910618033;9.734956997145307;1.456711044440274;79.77999999999997;59.715384964124326;3.956711044440266;2.499999999999992;42.36190514179651;0.5027537005098813;1.4005989504487286;79.77999999999997;59.718152855613425;4.0;2.5994010495512714
2021-12-11 10:00:00;884.3749531572591;884.3749531572591;0.0;870.7405511695505;10.664749581639208;1.456711044440274;79.18;59.7403331552369;3.956711044440266;2.499999999999992;45.033728641267544;0.5515457646005726;1.382809847349411;79.18;59.73951648740518;4.0;2.617190152650589
2021-12-11 11:00:00;1108.3316501649797;1108.3316501649797;0.0;1083.9005592136616;13.652561773321038;1.456711044440274;78.69999999999999;59.797206077335204;3.956711044440266;2.499999999999992;56.30754201713849;0.7089601937958828;1.3162202003251626;78.69999999999999;59.78983023243177;4.0;2.6837797996748374
2021-12-11 12:00:00;706.884020497989;706.884020497989;0.0;701.5480407636595;9.045265339901757;1.456711044440274;78.15999999999997;59.6934054310135;3.956711044440266;2.499999999999992;36.099160219132614;0.46561401345956543;1.412754394176134;78.15999999999997;59.70042211154595;4.0;2.587245605823866
2021-12-11 13:00:00;459.6057452127352;459.6057452127352;0.0;466.077340952554;5.997084017112869;1.456711044440274;78.04000000000002;59.53587447028673;3.956711044440266;2.499999999999992;23.627011123695823;0.3047492449081355;1.4573352356815348;78.04000000000002;59.58063075473427;4.0;2.542664764318465
2021-12-11 14:00:00;370.4352251920331;370.4352251920331;0.0;381.3053775486484;4.705874634497201;1.456711044440274;78.69999999999999;59.407731993344896;3.956711044440266;2.499999999999992;19.117801460154944;0.23695419056369335;1.47178075107086;78.69999999999999;59.490137200424215;4.0;2.52821924892914
2021-12-11 15:00:00;429.69913943315004;429.69913943315004;0.0;437.86710639670747;5.2574774552139765;1.456711044440274;79.30000000000001;59.470324297214916;3.956711044440266;2.499999999999992;22.1128870561201;0.26631823104912994;1.4661986864790353;79.30000000000001;59.53051937578863;4.0;2.5338013135209647
2021-12-11 16:00:00;518.2009515157441;518.2009515157441;0.0;522.2012231536357;6.201599680918934;1.456711044440274;79.60000000000002;59.551362397199114;3.956711044440266;2.499999999999992;26.576431058967596;0.3162538762790159;1.454659866336205;79.60000000000002;59.59163913765309;4.0;2.545340133663795
2021-12-11 17:00:00;469.2611567014362;469.2611567014362;0.0;475.6726250602863;5.5512561654488515;1.456711044440274;79.89999999999998;59.49824163330453;3.956711044440266;2.499999999999992;24.100550547350707;0.2820689311999207;1.4621013499101365;79.89999999999998;59.55665237788725;4.0;2.5378986500898635
2021-12-11 18:00:00;639.3100630982885;639.3100630982885;0.0;637.6533246437092;7.334792454827711;1.456711044440274;80.32;59.62108846456374;3.956711044440266;2.499999999999992;32.677770542644;0.3763410215842506;1.4388251834025616;80.32;59.64614009224982;4.0;2.5611748165974384
2021-12-11 19:00:00;393.43794591506116;393.43794591506116;0.0;403.5167132087264;4.645720395555992;1.456711044440274;80.07999999999998;59.39958884164798;3.956711044440266;2.499999999999992;20.26346490284596;0.23437228711652272;1.4714548390620243;80.07999999999998;59.49465452236274;4.0;2.5285451609379757
2021-12-11 20:00:00;366.23082190646505;366.23082190646505;0.0;377.6792333882899;4.262907464454104;1.456711044440274;80.44;59.34556439541967;3.956711044440266;2.499999999999992;18.887767919500547;0.21432247838607169;1.4753781555802532;80.44;59.45719113297946;4.0;2.524621844419747
2021-12-11 21:00:00;579.0331364703807;579.0331364703807;0.0;580.2976505101343;6.585090312283999;1.456711044440274;80.56;59.57834284541565;3.956711044440266;2.499999999999992;29.65747118609289;0.33687907051736815;1.4517178413809808;80.56;59.59905798448409;4.0;2.548282158619019
2021-12-11 22:00:00;604.9533242668022;604.9533242668022;0.0;604.9728908728551;6.851040492946587;1.456711044440274;80.62;59.595286360979344;3.956711044440266;2.499999999999992;30.9769641873692;0.35093519801628126;1.4497720664789506;80.62;59.603391505467755;4.0;2.5502279335210494
2021-12-11 23:00:00;627.82196320777;627.82196320777;0.0;626.7166159694816;7.123055788332104;1.456711044440274;80.56;59.61137256654342;3.956711044440266;2.499999999999992;32.14528771246087;0.3652642069935176;1.4479415282582617;80.56;59.60629091764764;4.0;2.5520584717417383
2021-12-12 00:00:00;627.3058832724305;627.3058832724305;0.0;626.2133633453872;7.138062123398564;1.456711044440274;80.5;59.612199184230235;3.956711044440266;2.499999999999992;32.11969719919364;0.3660321410155389;1.4477612121539178;80.5;59.60689774135352;4.0;2.552238787846082
2021-12-12 01:00:00;449.73692579297494;449.73692579297494;0.0;457.1310008579394;5.189219607574548;1.456711044440274;80.44;59.46561026110476;3.956711044440266;2.499999999999992;23.166826649895707;0.2631912083639448;1.470716236711509;80.44;59.48219087937565;4.0;2.529283763288491
2021-12-12 02:00:00;302.76421899303466;302.76421899303466;0.0;317.18261689420746;3.5484616975096257;1.456711044440274;80.5;59.2176311520854;3.956711044440266;2.499999999999992;15.73736309150406;0.1766625154586502;1.4850009300980158;80.5;59.29011740246676;4.0;2.514999069901984
2021-12-12 03:00:00;946.12234125996;946.12234125996;0.0;929.7545263112589;10.601802821909484;1.456711044440274;80.62;59.73957720485754;3.956711044440266;2.499999999999992;48.16991890209708;0.5488483455812166;1.3915975979886466;80.62;59.723465643359646;4.0;2.6084024020113534
2021-12-12 04:00:00;969.096670877127;969.096670877127;0.0;951.6447572447407;10.82299381516424;1.456711044440274;80.68;59.74474964987928;3.956711044440266;2.499999999999992;49.31846783918402;0.5605447505374255;1.3857692437060591;80.68;59.73164158364756;4.0;2.614230756293941
2021-12-12 05:00:00;1008.8354069790903;1008.8354069790903;0.0;989.526199591885;11.193864269749584;1.456711044440274;80.80000000000001;59.752623471592585;3.956711044440266;2.499999999999992;51.28965260760044;0.5801639026149535;1.3713575229643435;80.80000000000001;59.75108262615663;4.0;2.6286424770356565
2021-12-12 06:00:00;867.5364071364595;867.5364071364595;0.0;854.9786017011379;9.737874922610805;1.456711044440274;80.62;59.71540476170048;3.956711044440266;2.499999999999992;44.176771625707175;0.503260414667125;1.3997916384102145;80.62;59.71972918204011;4.0;2.6002083615897855
2021-12-12 07:00:00;830.2972349677584;830.2972349677584;0.0;819.5443425598841;9.274745629995401;1.456711044440274;80.74000000000001;59.70119061849704;3.956711044440266;2.499999999999992;42.30636277484532;0.47887102735148707;1.4092227507558368;80.74000000000001;59.7052266633645;4.0;2.590777249244163
2021-12-12 08:00:00;845.3223425273007;845.3223425273007;0.0;833.8600936822143;9.411861088765006;1.456711044440274;80.80000000000001;59.70554103264652;3.956711044440266;2.499999999999992;43.060945450854156;0.48613034972355823;1.4064381606103735;80.80000000000001;59.7097593566059;4.0;2.5935618393896265
2021-12-12 09:00:00;875.9838591031723;875.9838591031723;0.0;862.8764855751465;10.215580927785973;1.456711044440274;79.84000000000003;59.72887918052811;3.956711044440266;2.499999999999992;44.608553426543345;0.5281389025500489;1.3915659682657147;79.84000000000003;59.72960082680055;4.0;2.6084340317342853
2021-12-12 10:00:00;936.027168396424;936.027168396424;0.0;919.9756273258204;11.10232086273084;1.456711044440274;79.48000000000002;59.75062821024619;3.956711044440266;2.499999999999992;47.63348347033654;0.5747688516233211;1.3741491750305879;79.48000000000002;59.74805809649553;4.0;2.625850824969412
2021-12-12 11:00:00;860.857259556879;860.857259556879;0.0;848.244523984822;10.686364510255766;1.456711044440274;78.63999999999999;59.740870955007836;3.956711044440266;2.499999999999992;43.85286747220238;0.5524321695618307;1.382596331140861;78.63999999999999;59.73965440601603;4.0;2.617403668859139
2021-12-12 12:00:00;701.7798161898596;701.7798161898596;0.0;696.712553757991;8.922887710552496;1.456711044440274;78.27999999999997;59.689164078712906;3.956711044440266;2.499999999999992;35.841464806061175;0.4592174731383815;1.4148476168576924;78.27999999999997;59.696904634833686;4.0;2.5851523831423076
2021-12-12 13:00:00;840.5220198654563;840.5220198654563;0.0;828.78003715723;10.74911400600044;1.456711044440274;78.10000000000002;59.74233999514968;3.956711044440266;2.499999999999992;42.82959262287914;0.5554746489898336;1.3809017874361724;78.10000000000002;59.74178676450617;4.0;2.6190982125638276
2021-12-12 14:00:00;950.6731965857114;950.6731965857114;0.0;933.6994358347445;12.009901586683009;1.456711044440274;78.27999999999997;59.76949116027998;3.956711044440266;2.499999999999992;48.37400770585795;0.622083640830117;1.3543197634151753;78.27999999999997;59.76541429737989;4.0;2.6456802365848247
2021-12-12 15:00:00;715.5590990965211;715.5590990965211;0.0;710.083484295778;8.510427089673977;1.456711044440274;79.54000000000002;59.67407617744175;3.956711044440266;2.499999999999992;36.532936810948364;0.4380409092724291;1.4222539394313083;79.54000000000002;59.682680502675794;4.0;2.5777460605686917
2021-12-12 16:00:00;476.27537590184284;476.27537590184284;0.0;482.3929821411495;5.564618310593287;1.456711044440274;80.13999999999999;59.499685511633345;3.956711044440266;2.499999999999992;24.458474587359003;0.2828735786705044;1.4624563461038558;80.13999999999999;59.55325465003284;4.0;2.5375436538961442
2021-12-12 17:00:00;1028.8888072093146;1028.8888072093146;0.0;1008.5392156195718;11.681096267969284;1.456711044440274;80.32;59.76299240733232;3.956711044440266;2.499999999999992;52.30164516730028;0.6056733456144953;1.3612740217512647;80.32;59.759787553723584;4.0;2.6387259782487353
2021-12-12 18:00:00;1062.4492857014618;1062.4492857014618;0.0;1040.5023897989813;12.020114123011851;1.456711044440274;80.38;59.76965789321662;3.956711044440266;2.499999999999992;53.98812851173281;0.6235880035905489;1.353186105644797;80.38;59.76652405385664;4.0;2.646813894355203
2021-12-12 19:00:00;725.6722914090595;725.6722914090595;0.0;719.874563819885;8.298346649491291;1.456711044440274;80.32;59.665439168667604;3.956711044440266;2.499999999999992;37.03046846540642;0.42717965389242213;1.4241534087502754;80.32;59.68049124598639;4.0;2.5758465912497246
2021-12-12 20:00:00;755.7710834982399;755.7710834982399;0.0;748.5599100213112;8.558714875908533;1.456711044440274;80.5;59.675781342271364;3.956711044440266;2.499999999999992;38.548348211111936;0.44099141294097327;1.4203389812632738;80.5;59.68739940015263;4.0;2.579661018736726
2021-12-12 21:00:00;728.0883744967548;728.0883744967548;0.0;722.1742590376961;8.300918832500386;1.456711044440274;80.38;59.66587718764151;3.956711044440266;2.499999999999992;37.16322488959053;0.4273400923698268;1.4260805146681355;80.38;59.67427396010294;4.0;2.5739194853318645
2021-12-12 22:00:00;770.8627728390649;770.8627728390649;0.0;762.8890186305869;8.7510832493935;1.456711044440274;80.44;59.68368476969056;3.956711044440266;2.499999999999992;39.33426618276346;0.4511177380166627;1.4216605779734994;80.44;59.679784466775686;4.0;2.5783394220265006
2021-12-12 23:00:00;1441.79996820644;1441.79996820644;0.0;1401.641066196945;16.23959456764525;1.456711044440274;80.38;59.829975675801904;3.956711044440266;2.499999999999992;73.09700721824964;0.846241957946411;1.256040058442213;80.38;59.81371966581145;4.0;2.743959941557787
2021-12-13 00:00:00;1050.8819399406639;1050.8819399406639;0.0;1029.413160490549;12.032628812126788;1.5116691196832859;80.13999999999999;59.77052169461484;4.011669119683278;2.499999999999992;53.438070313035276;0.624148864610801;1.3616645133333307;80.13999999999999;59.75487908422923;4.0;2.6383354866666693
2021-12-13 01:00:00;913.8276703046411;913.8276703046411;0.0;898.9217147969492;10.489925564863292;1.5116691196832859;80.13999999999999;59.73671130265558;4.011669119683278;2.499999999999992;46.543314792984766;0.5427484108279372;1.3931484591201437;80.13999999999999;59.72217583636467;4.0;2.6068515408798563
2021-12-13 02:00:00;993.5056702557607;993.5056702557607;0.0;974.7742042804553;11.420697587689116;1.5116691196832859;80.07999999999998;59.75820315044234;4.011669119683278;2.499999999999992;50.55195102414678;0.5918346174248943;1.3746103774512237;80.07999999999998;59.74293545375372;4.0;2.6253896225487763
2021-12-13 03:00:00;913.6654759027049;913.6654759027049;0.0;898.7326202406759;10.614169699042094;1.5116691196832859;79.89999999999998;59.73978367903118;4.011669119683278;2.499999999999992;46.53520130029611;0.5491966266155567;1.3906391238467157;79.89999999999998;59.7254226329037;4.0;2.6093608761532843
2021-12-13 04:00:00;840.6097918408636;840.6097918408636;0.0;829.1440940282247;9.870796900010571;1.5116691196832859;79.72000000000003;59.7200686385616;4.011669119683278;2.499999999999992;42.85748315120301;0.5098955908077096;1.404148236435228;79.72000000000003;59.70774094342681;4.0;2.595851763564772
2021-12-13 05:00:00;926.948426696952;926.948426696952;0.0;911.3712170096328;10.896388036347439;1.5116691196832859;79.65999999999997;59.74577280992338;4.011669119683278;2.499999999999992;47.1702240823841;0.5639826979080689;1.3769378656565383;79.65999999999997;59.746258362961896;4.0;2.6230621343434617
2021-12-13 06:00:00;876.8500887247121;876.8500887247121;0.0;863.6388015270521;10.413624633252025;1.5116691196832859;79.48000000000002;59.73391798536005;4.011669119683278;2.499999999999992;44.64805464514629;0.5384310793088679;1.386399293741217;79.48000000000002;59.73654608409561;4.0;2.613600706258783
2021-12-13 07:00:00;708.8982384300455;708.8982384300455;0.0;703.7385471013747;8.458976142411434;1.5116691196832859;79.48000000000002;59.67183479087902;4.011669119683278;2.499999999999992;36.18937952911181;0.43530000001844943;1.4216160059243417;79.48000000000002;59.68556183060508;4.0;2.5783839940756583
2021-12-13 08:00:00;943.2930789454781;943.2930789454781;0.0;926.8856293422939;11.221308824879333;1.5116691196832859;79.42000000000002;59.75321620059049;4.011669119683278;2.499999999999992;47.9964741360972;0.5810200842035526;1.370911691215754;79.42000000000002;59.75160600148473;4.0;2.629088308784246
2021-12-13 09:00:00;984.1490356664633;984.1490356664633;0.0;965.7512265603843;11.807292789603276;1.5116691196832859;79.24000000000001;59.76553008331143;4.011669119683278;2.499999999999992;50.05475361935091;0.6118564267938006;1.3587360360863037;79.24000000000001;59.76190357262652;4.0;2.6412639639136963
2021-12-13 10:00:00;1123.2230464115692;1123.2230464115692;0.0;1098.1758602500086;13.446015658924724;1.5116691196832859;79.24000000000001;59.79405783027488;4.011669119683278;2.499999999999992;57.05440574681422;0.698320289674851;1.321224231822478;79.24000000000001;59.78706053722834;4.0;2.678775768177522
2021-12-13 11:00:00;998.020044957397;998.020044957397;0.0;978.9207808927066;12.083378738453616;1.5116691196832859;79.06;59.77099305517146;4.011669119683278;2.499999999999992;50.75804498657385;0.6263399168562366;1.3539900648154104;79.06;59.76496789189787;4.0;2.6460099351845896
2021-12-13 12:00:00;693.4872024451054;693.4872024451054;0.0;688.9457952906102;8.514327495290612;1.5116691196832859;78.94;59.674272524147;4.011669119683278;2.499999999999992;35.42580377819236;0.43797790204088555;1.4226044467490784;78.94;59.68168777470305;4.0;2.5773955532509216
2021-12-13 13:00:00;872.8124323273395;872.8124323273395;0.0;859.6930933642426;10.62739182126689;1.5116691196832859;79.0;59.7395045561621;4.011669119683278;2.499999999999992;44.45638767479889;0.5494915841899645;1.3845644709717138;79.0;59.73700396360181;4.0;2.6154355290282862
2021-12-13 14:00:00;878.5085549369553;878.5085549369553;0.0;865.1062173103362;10.72910003988883;1.5116691196832859;78.94;59.74196195185169;4.011669119683278;2.499999999999992;44.74250397243662;0.5548297538291125;1.3823294789389333;78.94;59.7395568680775;4.0;2.6176705210610667
2021-12-13 15:00:00;935.3217375889466;935.3217375889466;0.0;919.2129970187588;11.373271555579576;1.5116691196832859;79.0;59.75661551595954;4.011669119683278;2.499999999999992;47.60145285591063;0.5888452137930916;1.3689640377431425;79.0;59.7527020922858;4.0;2.6310359622568575
2021-12-13 16:00:00;980.4702897389619;980.4702897389619;0.0;962.2156441798824;11.874632908082882;1.5116691196832859;79.06;59.7668593468664;4.011669119683278;2.499999999999992;49.87019198811875;0.6153259975668388;1.3572260387586526;79.06;59.76314714115978;4.0;2.6427739612413474
2021-12-13 17:00:00;1018.6789792257491;1018.6789792257491;0.0;998.5903607368521;12.367908006809188;1.5116691196832859;79.0;59.77608520629752;4.011669119683278;2.499999999999992;51.79015028613059;0.641323960731396;1.3451881543544397;79.0;59.77260648533763;4.0;2.6548118456455603
2021-12-13 18:00:00;885.6549694561215;885.6549694561215;0.0;871.9097158231544;10.84887275721663;1.5116691196832859;78.88;59.74459708467202;4.011669119683278;2.499999999999992;45.092511836578495;0.5611207078806222;1.3773343344652966;78.88;59.74630525080062;4.0;2.6226656655347034
2021-12-13 19:00:00;879.8626107933815;879.8626107933815;0.0;866.416870474789;10.711519429521523;1.5116691196832859;79.0;59.74131943439505;4.011669119683278;2.499999999999992;44.800752390837744;0.5539301251532244;1.3802181282037846;79.0;59.743336888580075;4.0;2.6197818717962154
2021-12-13 20:00:00;876.0142383289261;876.0142383289261;0.0;862.750927420672;10.665598989145765;1.5116691196832859;79.0;59.74023899734442;4.011669119683278;2.499999999999992;44.60866548920174;0.5515073270768863;1.381572982551405;79.0;59.74166867907883;4.0;2.618427017448595
2021-12-13 21:00:00;915.6180349668955;915.6180349668955;0.0;900.4625656605552;11.10323859131019;1.5116691196832859;79.06;59.7506924314323;4.011669119683278;2.499999999999992;46.61019286274542;0.574625857256922;1.3747813143212806;79.06;59.747146554286644;4.0;2.6252186856787194
2021-12-13 22:00:00;920.0486880841083;920.0486880841083;0.0;904.6789698841247;11.121067046951461;1.5116691196832859;79.12;59.75137702300236;4.011669119683278;2.499999999999992;46.84593857304104;0.5755945126749892;1.3776817712379454;79.12;59.74213128734061;4.0;2.6223182287620546
2021-12-13 23:00:00;783.0989823441267;783.0989823441267;0.0;774.3074412964097;9.409049940060019;1.5116691196832859;79.30000000000001;59.70621361680145;4.011669119683278;2.499999999999992;39.96439560552607;0.48534780867697586;1.4123676431452705;79.30000000000001;59.69481766082731;4.0;2.5876323568547295
2021-12-14 00:00:00;1114.1638556756006;1114.1638556756006;0.0;1089.5657219012342;13.17543198822232;1.5116691196832859;79.48000000000002;59.79029189719296;4.011669119683278;2.499999999999992;56.62304543351357;0.6841539449586378;1.335851095064759;79.48000000000002;59.774380258254666;4.0;2.664148904935241
2021-12-14 01:00:00;1189.8696552182807;1189.8696552182807;0.0;1161.6549571733076;14.01343397035269;1.5116691196832859;79.54000000000002;59.80290242649704;4.011669119683278;2.499999999999992;60.43028998326684;0.7283976772087439;1.31548073097091;79.54000000000002;59.78682844010933;4.0;2.68451926902909
2021-12-14 02:00:00;1269.2877501655332;1269.2877501655332;0.0;1237.2909339698006;14.843912188554745;1.5116691196832859;79.65999999999997;59.813946225593895;4.011669119683278;2.499999999999992;64.42375021357574;0.772272015511016;1.2941536892037186;79.65999999999997;59.797842835157496;4.0;2.7058463107962814
2021-12-14 03:00:00;1044.2976219378656;1044.2976219378656;0.0;1023.077490184235;12.212409118968734;1.5116691196832859;79.72000000000003;59.77390449645668;4.011669119683278;2.499999999999992;53.10895621926293;0.6334481921165854;1.3579654588347405;79.72000000000003;59.75784724088743;4.0;2.6420345411652595
2021-12-14 04:00:00;983.0897268249435;983.0897268249435;0.0;964.8130054233136;11.473985043031877;1.5116691196832859;79.77999999999997;59.75928519323344;4.011669119683278;2.499999999999992;50.02688773852626;0.5945119561739804;1.3730315459907674;79.77999999999997;59.74480369558381;4.0;2.6269684540092326
2021-12-14 05:00:00;993.9066681225695;993.9066681225695;0.0;975.1824658992987;11.459379194695018;1.5116691196832859;80.01999999999998;59.75831762962491;4.011669119683278;2.499999999999992;50.53902706494244;0.5938479392154316;1.3651247185236763;80.01999999999998;59.757065858935505;4.0;2.6348752814763237
2021-12-14 06:00:00;892.7674339889813;892.7674339889813;0.0;878.8728191721436;10.376109348680814;1.5116691196832859;79.89999999999998;59.732957989901195;4.011669119683278;2.499999999999992;45.44758741154488;0.5366349895343832;1.3870815541682662;79.89999999999998;59.73572753056084;4.0;2.612918445831734
2021-12-14 07:00:00;1040.7381000747941;1040.7381000747941;0.0;1019.7612438066138;12.025617389101384;1.5116691196832859;79.95999999999998;59.769743792075246;4.011669119683278;2.499999999999992;52.896441599492285;0.6236984136183819;1.3528497377284703;79.95999999999998;59.76692177176511;4.0;2.6471502622715297
2021-12-14 08:00:00;1037.7487299792945;1037.7487299792945;0.0;1016.904022098583;12.02772140752965;1.5116691196832859;79.89999999999998;59.76983593500972;4.011669119683278;2.499999999999992;52.74882823290903;0.6237820261470597;1.3535921616956448;79.89999999999998;59.76597194065607;4.0;2.646407838304355
2021-12-14 09:00:00;1194.4972145544134;1194.4972145544134;0.0;1166.1549938792582;13.77192344740133;1.5116691196832859;79.95999999999998;59.798985310652085;4.011669119683278;2.499999999999992;60.637208882602856;0.7158438974566441;1.3129318227623314;79.95999999999998;59.79159353927656;4.0;2.6870681772376686
2021-12-14 10:00:00;1150.307262585404;1150.307262585404;0.0;1124.0895820562807;13.230354532718785;1.5116691196832859;80.01999999999998;59.790732823660164;4.011669119683278;2.499999999999992;58.41598302227752;0.6872955170340451;1.3270201570613533;80.01999999999998;59.783337543248365;4.0;2.6729798429386467
2021-12-14 11:00:00;912.8073861967414;912.8073861967414;0.0;897.9493501245696;10.572632443350368;1.5116691196832859;79.95999999999998;59.73821838970281;4.011669119683278;2.499999999999992;46.46829923804211;0.5470314949257017;1.3861698615197877;79.95999999999998;59.734691450873186;4.0;2.6138301384802123
2021-12-14 12:00:00;839.379583498499;839.379583498499;0.0;828.0200272020463;9.797317138687033;1.5116691196832859;79.84000000000003;59.717386560672594;4.011669119683278;2.499999999999992;42.77243348918264;0.5060698407224898;1.4009227984470716;79.84000000000003;59.71646779942347;4.0;2.5990772015529284
2021-12-14 13:00:00;828.605370005256;828.605370005256;0.0;817.7847176598458;9.61628846473958;1.5116691196832859;79.95999999999998;59.711996024680275;4.011669119683278;2.499999999999992;42.228626191861196;0.49657051543592945;1.404034790105626;79.95999999999998;59.712251704353775;4.0;2.595965209894374
2021-12-14 14:00:00;825.0465749714062;825.0465749714062;0.0;814.3879974908415;9.604625756924184;1.5116691196832859;79.89999999999998;59.71161275079373;4.011669119683278;2.499999999999992;42.04854055607729;0.49592855123188073;1.4040106011087548;79.89999999999998;59.71250071126593;4.0;2.5959893988912452
2021-12-14 15:00:00;861.2597823040496;861.2597823040496;0.0;848.8739034513744;9.987170436740422;1.5116691196832859;79.95999999999998;59.72275308053577;4.011669119683278;2.499999999999992;43.87111875974509;0.5161398049112879;1.3968775924301964;79.95999999999998;59.72225749842852;4.0;2.6031224075698036
2021-12-14 16:00:00;1172.3764858741818;1172.3764858741818;0.0;1145.1098616297759;13.44005252035225;1.5116691196832859;80.07999999999998;59.79397769933706;4.011669119683278;2.499999999999992;59.52431994664018;0.6983885545581919;1.3213146630436254;80.07999999999998;59.78691667603562;4.0;2.6786853369563746
2021-12-14 17:00:00;737.8429746175545;737.8429746175545;0.0;731.4276331886537;8.483879975682452;1.5116691196832859;80.19999999999999;59.67290190659725;4.011669119683278;2.499999999999992;37.64702418083681;0.43692440109524044;1.421663900891597;80.19999999999999;59.684832700017466;4.0;2.578336099108403
2021-12-14 18:00:00;832.4514061664827;832.4514061664827;0.0;821.5636064119356;9.379332760529204;1.5116691196832859;80.56;59.70453112248941;4.011669119683278;2.499999999999992;42.414822019004355;0.4843167658239641;1.4072276900859553;80.56;59.70842545208808;4.0;2.5927723099140447
2021-12-14 19:00:00;373.42624018168334;373.42624018168334;0.0;384.5221205267113;4.355377634394457;1.5116691196832859;80.38;59.359346103837424;4.011669119683278;2.499999999999992;19.2490319588754;0.21917669552526134;1.4742473905171036;80.38;59.4694609649635;4.0;2.5257526094828964
2021-12-14 20:00:00;964.5889107264503;964.5889107264503;0.0;947.3652181838313;10.804822320145018;1.5116691196832859;80.62;59.74384484416038;4.011669119683278;2.499999999999992;49.07073182380977;0.559560856699754;1.3812115935065927;80.62;59.740220013233284;4.0;2.6187884064934073
2021-12-14 21:00:00;777.4991351618461;777.4991351618461;0.0;769.2595827561869;8.722769600884792;1.5116691196832859;80.68;59.682421032099796;4.011669119683278;2.499999999999992;39.65920942997604;0.44972093276091707;1.4207158889426346;80.68;59.683270197077945;4.0;2.5792841110573654
2021-12-14 22:00:00;923.011558051347;923.011558051347;0.0;907.7061397489757;10.530894098692155;1.5116691196832859;80.25999999999999;59.73747765397411;4.011669119683278;2.499999999999992;46.99364272548035;0.5449559778214237;1.3899067895365107;80.25999999999999;59.728135025482175;4.0;2.6100932104634893
2021-12-14 23:00:00;770.9225198977961;770.9225198977961;0.0;762.8775036587577;8.855110486206716;1.4670814476297545;80.19999999999999;59.687833477169704;3.9670814476297465;2.499999999999992;39.35292213919254;0.45651293281171307;1.4223346388147218;80.19999999999999;59.67540432476875;4.0;2.5776653611852782
2021-12-15 00:00:00;1160.3514415767509;1160.3514415767509;0.0;1133.7015441633785;13.032544684063257;1.4670814476297545;80.5;59.788086430534236;3.9670814476297465;2.499999999999992;58.94732114648108;0.6770635089139637;1.3402753948399826;80.5;59.77066474759408;4.0;2.6597246051600174
2021-12-15 01:00:00;1230.5714139760262;1230.5714139760262;0.0;1200.527080567603;13.931039075990244;1.4670814476297545;80.32;59.80180465733088;3.9670814476297465;2.499999999999992;62.47853487460364;0.7243973304967569;1.3185523509244166;80.32;59.78452725521606;4.0;2.6814476490755834
2021-12-15 02:00:00;912.1744705674909;912.1744705674909;0.0;897.4721628600978;10.111373006399155;1.4670814476297545;80.86000000000001;59.72697996752868;3.9670814476297465;2.499999999999992;46.463365953613255;0.5230670123490685;1.4011881907024164;80.86000000000001;59.71030805183136;4.0;2.5988118092975836
2021-12-15 03:00:00;923.5872911406592;923.5872911406592;0.0;908.3277746958921;10.264804831204653;1.4670814476297545;80.80000000000001;59.73106383013857;3.9670814476297465;2.499999999999992;47.03763941352689;0.5311391764472876;1.3983345744594118;80.80000000000001;59.714306358433134;4.0;2.601665425540588
2021-12-15 04:00:00;839.1062587459396;839.1062587459396;0.0;827.8716603341039;9.452701302770746;1.4670814476297545;80.56;59.70751627434038;3.9670814476297465;2.499999999999992;42.77576873045067;0.4881885313762145;1.4108865823735828;80.56;59.6977589066409;4.0;2.5891134176264172
2021-12-15 05:00:00;925.8900689492727;925.8900689492727;0.0;910.5429301988256;10.34938990272048;1.4670814476297545;80.68;59.732297980904434;3.9670814476297465;2.499999999999992;47.112577876988894;0.5355531943521192;1.387738095479099;80.68;59.734778189733106;4.0;2.612261904520901
2021-12-15 06:00:00;1087.2929541048443;1087.2929541048443;0.0;1064.2470326918983;11.945842950333027;1.4670814476297545;80.98000000000002;59.768256994968795;3.9670814476297465;2.499999999999992;55.23743601221786;0.6199188074452567;1.3552120565496213;80.98000000000002;59.76468870254291;4.0;2.6447879434503787
2021-12-15 07:00:00;1031.980333303386;1031.980333303386;0.0;1011.5141731820114;11.613050342210656;1.4670814476297545;80.5;59.7615462084845;3.9670814476297465;2.499999999999992;52.45388118356182;0.6021591395165049;1.3619450935130737;80.5;59.7596034672041;4.0;2.6380549064869263
2021-12-15 08:00:00;1356.1764359431158;1356.1764359431158;0.0;1320.1972245528655;15.022424706454432;1.563216165131967;80.74000000000001;59.81576981380823;4.063216165131959;2.4999999999999925;68.76605989928126;0.7821700179155437;1.279662278328285;80.74000000000001;59.80737534094709;4.0;2.720337721671715
2021-12-15 09:00:00;1101.6055414395253;1101.6055414395253;0.0;1077.8254541243098;12.275489536812204;1.563216165131967;80.68;59.77451127343977;4.063216165131959;2.4999999999999925;55.961219818271964;0.6371905115079666;1.3486090434283144;80.68;59.76929948564555;4.0;2.6513909565716856
2021-12-15 10:00:00;1154.5257361874149;1154.5257361874149;0.0;1128.182993669132;12.968131964515578;1.563216165131967;80.5;59.786531072659045;4.063216165131959;2.4999999999999925;58.627279136214376;0.673664217637656;1.3334907768661646;80.5;59.779178529382705;4.0;2.6665092231338354
2021-12-15 11:00:00;952.4603288756759;952.4603288756759;0.0;935.8081728750102;10.70251450788908;1.563216165131967;80.56;59.741390544445835;4.063216165131959;2.4999999999999925;48.46064391396877;0.554137457922009;1.3832632396396507;80.56;59.738002883593424;4.0;2.6167367603603493
