Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-12-15 12:00:00;825.493923154169;825.493923154169;0.0;814.9114947329556;9.356987801879338;1.5632161651319665;80.44;59.703994944396584;4.063216165131959;2.499999999999993;42.07178251539998;0.48308851391057567;1.408974677724275;80.44;59.704480966422864;4.0;2.591025322275725
2021-12-15 13:00:00;920.6413961156791;920.6413961156791;0.0;905.5223592037032;10.321684235343975;1.563216165131967;80.62;59.73188166589148;4.063216165131959;2.4999999999999925;46.86164967588743;0.5340667745555709;1.391354467499725;80.62;59.72835092409389;4.0;2.608645532500275
2021-12-15 14:00:00;817.3099919885004;817.3099919885004;0.0;807.1340897276706;9.239225526431959;1.5632161651319665;80.5;59.700119888976474;4.063216165131959;2.499999999999993;41.65688369014222;0.4768992834569381;1.4105304016317235;80.5;59.70251511259477;4.0;2.5894695983682765
2021-12-15 15:00:00;936.8467205899832;936.8467205899832;0.0;920.9510261898374;10.499838027798376;1.563216165131967;80.62;59.736434627449114;4.063216165131959;2.4999999999999925;47.67682424464432;0.5434675308208591;1.3877935031082669;80.62;59.73259794488956;4.0;2.612206496891733
2021-12-15 16:00:00;892.8001796648365;892.8001796648365;0.0;879.0212399636658;10.015612988240209;1.5632161651319665;80.62;59.72354846321855;4.063216165131959;2.499999999999993;45.455850724217775;0.5179160032212167;1.39619192664908;80.62;59.72313345467046;4.0;2.60380807335092
2021-12-15 17:00:00;848.0437000237844;848.0437000237844;0.0;836.4178228612883;9.523578121033877;1.5632161651319665;80.62;59.70904634893259;4.063216165131959;2.499999999999993;43.19951415429821;0.4919526380898976;1.4045906235840246;80.62;59.71229911216233;4.0;2.5954093764159754
2021-12-15 18:00:00;827.0718212774304;827.0718212774304;0.0;816.5078695782483;9.160351531366167;1.5632161651319665;80.92000000000002;59.697382620285225;4.063216165131959;2.499999999999993;42.141516782408466;0.4729064820170657;1.4108628906138105;80.92000000000002;59.702920400655614;4.0;2.5891371093861895
2021-12-15 19:00:00;934.5803887300797;934.5803887300797;0.0;918.8796804228439;10.237535443668817;1.5632161651319665;81.10000000000002;59.729536620900944;4.063216165131959;2.499999999999993;47.55567309983833;0.5298194906517608;1.3916267980216297;81.10000000000002;59.728986835579576;4.0;2.6083732019783703
2021-12-15 20:00:00;960.728317382712;960.728317382712;0.0;943.7786791876915;10.488725824961902;1.563216165131967;81.15999999999997;59.73611943715582;4.063216165131959;2.4999999999999925;48.87499314231145;0.5430985594958395;1.3875635858181963;81.15999999999997;59.733128347229695;4.0;2.6124364141818037
2021-12-15 21:00:00;774.7416935440226;774.7416935440226;0.0;766.7109480996837;8.520362158551263;1.5227939097483327;81.10000000000002;59.67482788395239;4.022793909748326;2.499999999999993;39.51896401979674;0.43920593071499525;1.42402108873674;81.10000000000002;59.6766163670581;4.0;2.57597891126326
2021-12-15 22:00:00;745.1842550139504;745.1842550139504;0.0;738.582443159797;8.156668905654556;1.477656896797808;81.22000000000003;59.66059079863038;3.977656896797801;2.499999999999993;38.04270866181051;0.42006066262641006;1.4316782419605247;81.22000000000003;59.65695308199503;4.0;2.5683217580394753
2021-12-15 23:00:00;787.0069547541251;787.0069547541251;0.0;778.3794873353644;8.603434675926316;1.4356468160814715;81.22000000000003;59.67878345724654;3.9356468160814635;2.499999999999992;40.16376416014917;0.44363613519910194;1.4269677566181116;81.22000000000003;59.66449486464859;4.0;2.5730322433818884
2021-12-16 00:00:00;856.8553267304665;856.8553267304665;0.0;844.8620444363302;9.375975186156193;1.4356468160814715;81.15999999999997;59.70541787560285;3.9356468160814635;2.499999999999992;43.67875851784264;0.4843792831165978;1.4141877376096175;81.15999999999997;59.689832361746994;4.0;2.5858122623903825
2021-12-16 01:00:00;884.1033870641227;884.1033870641227;0.0;870.8110751548302;9.640651410914623;1.4356468160814715;81.22000000000003;59.713572535956985;3.9356468160814635;2.499999999999992;45.04997405478281;0.4983694329309956;1.4096404235823354;81.22000000000003;59.69744345861005;4.0;2.5903595764176646
2021-12-16 02:00:00;914.2679064548981;914.2679064548981;0.0;899.5259741357626;9.962875431028245;1.4356468160814715;81.22000000000003;59.7229078735956;3.9356468160814635;2.499999999999992;46.56783479319892;0.515373184577438;1.4039131745430065;81.22000000000003;59.70630847614382;4.0;2.5960868254569935
2021-12-16 03:00:00;926.6420255972465;926.6420255972465;0.0;911.3161579830029;10.066706613784273;1.4356468160814715;81.27999999999997;59.72577716033845;3.9356468160814635;2.499999999999992;47.190434115023145;0.5208756934186055;1.4020554815383224;81.27999999999997;59.70898451895249;4.0;2.5979445184616776
2021-12-16 04:00:00;842.6942844148051;842.6942844148051;0.0;831.4225820666769;9.146818198873614;1.4356468160814715;81.34000000000003;59.697746559421034;3.9356468160814635;2.499999999999992;42.95668332054365;0.4723559124848124;1.4166027290613754;81.34000000000003;59.68729814392782;4.0;2.5833972709386246
2021-12-16 05:00:00;935.7912266842214;935.7912266842214;0.0;920.0363469377306;10.250544365150345;1.4356468160814715;81.10000000000002;59.72979123087782;3.9356468160814635;2.499999999999992;47.61282994644521;0.5305059222908807;1.3904987872752743;81.10000000000002;59.73098675028342;4.0;2.6095012127247257
2021-12-16 06:00:00;1090.3939230621197;1090.3939230621197;0.0;1067.2076282976732;11.945290112898167;1.4356468160814715;81.04000000000002;59.7682642819849;3.9356468160814635;2.499999999999992;55.39412843551598;0.6199139501099066;1.3554980340880292;81.04000000000002;59.76434037563757;4.0;2.644501965911971
2021-12-16 07:00:00;1094.210435411427;1094.210435411427;0.0;1070.8465148880705;11.952426443873742;1.4356468160814715;81.10000000000002;59.76847730684733;3.9356468160814635;2.499999999999992;55.589579506700076;0.6203147664410913;1.356407702494097;81.10000000000002;59.76306771286761;4.0;2.643592297505903
2021-12-16 08:00:00;1359.4747266068257;1359.4747266068257;0.0;1323.3289856246781;15.10207096487695;1.542257703522306;80.68;59.81674683138368;4.042257703522298;2.4999999999999925;68.93233571786496;0.786347166787841;1.2775975658575796;80.68;59.80822532031317;4.0;2.7224024341424204
2021-12-16 09:00:00;1193.946798228869;1193.946798228869;0.0;1165.6314001768192;13.765672263453416;1.542257703522306;79.95999999999998;59.79888614773972;4.042257703522298;2.4999999999999925;60.6090980805101;0.7155140413775335;1.3129139425524876;79.95999999999998;59.791649969532216;4.0;2.6870860574475124
2021-12-16 10:00:00;1143.561538373971;1143.561538373971;0.0;1117.613631500552;13.39417362788038;1.542257703522306;79.65999999999997;59.7932660690081;4.042257703522298;2.4999999999999925;58.076212277432354;0.6957764888109654;1.3224480008922006;79.65999999999997;59.78627645194592;4.0;2.6775519991077994
2021-12-16 11:00:00;920.0416242852172;920.0416242852172;0.0;904.6646612452105;11.190945364360196;1.542257703522306;79.0;59.75262268713249;4.042257703522298;2.4999999999999925;46.83166807735613;0.5792253993233552;1.3725477049231722;79.0;59.74946786812001;4.0;2.6274522950768278
2021-12-16 12:00:00;851.6757886426;851.6757886426;0.0;839.6031566806206;10.278237963333774;1.5422577035223055;79.18;59.730604665067915;4.042257703522298;2.499999999999993;43.39072751664059;0.5311527337603712;1.3911299257067786;79.18;59.72961418336405;4.0;2.6088700742932214
2021-12-16 13:00:00;847.0715124078621;847.0715124078621;0.0;835.1635905333792;10.385549765394618;1.542257703522306;78.88;59.73335120158049;4.042257703522298;2.4999999999999925;43.15820999896036;0.5366755486729725;1.388603354338581;78.88;59.73293002285004;4.0;2.611396645661419
2021-12-16 14:00:00;831.2407345461147;831.2407345461147;0.0;820.1479473501852;10.036690137514718;1.5422577035223055;79.18;59.724052060770646;4.042257703522298;2.499999999999993;42.36016146428806;0.5184082892280352;1.3953394910661303;79.18;59.72476955873691;4.0;2.6046605089338697
2021-12-16 15:00:00;855.8746102751354;855.8746102751354;0.0;843.8148615029933;9.750930816882718;1.5422577035223055;80.32;59.71598750818703;4.042257703522298;2.499999999999993;43.598944462090415;0.5038255203085181;1.4013129661354298;80.32;59.716238094398534;4.0;2.5986870338645702
2021-12-16 16:00:00;1189.679923211398;1189.679923211398;0.0;1161.6455653059559;13.39596353318883;1.542257703522306;80.44;59.79331215492192;4.042257703522298;2.4999999999999925;60.39412081910298;0.6962143390922424;1.3225638501053432;80.44;59.786083858707;4.0;2.677436149894657
2021-12-16 17:00:00;737.8426473160579;737.8426473160579;0.0;731.428435912806;8.483876531742998;1.5422577035223055;80.19999999999999;59.672871045836814;4.042257703522298;2.499999999999993;37.645925771153586;0.43692420727892006;1.4214578691205757;80.19999999999999;59.68542216138519;4.0;2.5785421308794243
2021-12-16 18:00:00;427.13468599895856;427.13468599895856;0.0;435.6627861242753;4.952931167008929;1.542257703522306;80.38;59.4370005328509;4.042257703522298;2.4999999999999925;21.96456270019511;0.2507000284070124;1.4681874026611945;80.38;59.5197798437008;4.0;2.5318125973388055
2021-12-16 19:00:00;368.1989292201021;368.1989292201021;0.0;379.558712068999;4.284742879185267;1.542257703522306;80.44;59.348624281703906;4.042257703522298;2.4999999999999925;18.98218683613205;0.2154742373641737;1.4747473289996322;80.44;59.46501779515006;4.0;2.5252526710003678
2021-12-16 20:00:00;891.1490085544608;891.1490085544608;0.0;877.4054697571972;10.144461783617936;1.5422577035223055;80.32;59.7268853839775;4.042257703522298;2.499999999999993;45.36614249388405;0.5245904102273088;1.3919790208132432;80.32;59.72972177920013;4.0;2.608020979186757
2021-12-16 21:00:00;933.1453863278216;933.1453863278216;0.0;917.3996238792215;10.55090413239186;1.542257703522306;80.44;59.73765268121264;4.042257703522298;2.4999999999999925;47.48862567464419;0.5460873851392697;1.3862031029215682;80.44;59.73486022839285;4.0;2.6137968970784318
2021-12-16 22:00:00;926.2113230190021;926.2113230190021;0.0;910.7730179985424;10.504717103922827;1.542257703522306;80.38;59.73682451742542;4.042257703522298;2.4999999999999925;47.15414999602623;0.543625260610014;1.3903710403906406;80.38;59.72757748769038;4.0;2.6096289596093594
2021-12-16 23:00:00;793.1931918836366;793.1931918836366;0.0;784.1628052755844;8.920557595468686;1.4497608093235752;80.62;59.69020633750972;3.949760809323567;2.499999999999992;40.47466690903264;0.46013369741577864;1.4215573856599226;80.62;59.67646661252087;4.0;2.5784426143400774
2021-12-17 00:00:00;1131.1457504920718;1131.1457504920718;0.0;1105.8937247746583;12.709595080054308;1.4497608093235752;80.5;59.78273654276586;3.949760809323567;2.499999999999992;57.47786763800068;0.660022027361461;1.3475382747503932;80.5;59.765530522996244;4.0;2.6524617252496068
2021-12-17 01:00:00;1209.9279728896333;1209.9279728896333;0.0;1180.9018410160147;13.580749183068859;1.4497608093235752;80.5;59.79664253321573;3.949760809323567;2.499999999999992;61.439749436346325;0.7059913484009998;1.327059797190381;80.5;59.77947445292244;4.0;2.672940202809619
2021-12-17 02:00:00;890.5569636318259;890.5569636318259;0.0;876.842017525489;10.019982176223317;1.4497608093235752;80.56;59.72444308353755;3.949760809323567;2.499999999999992;45.375067660768075;0.51812233748803;1.4026107470057267;80.56;59.7085779388392;4.0;2.5973892529942733
2021-12-17 03:00:00;900.7784519736636;900.7784519736636;0.0;886.5833024280993;10.103312572357483;1.4497608093235752;80.62;59.726727524156445;3.949760809323567;2.499999999999992;45.88938654338498;0.522544222391546;1.4011186079295097;80.62;59.710679894830605;4.0;2.5988813920704903
2021-12-17 04:00:00;973.3201378980699;973.3201378980699;0.0;955.6320004741305;10.964383977336043;1.4497608093235752;80.5;59.7481338527877;3.949760809323567;2.499999999999992;49.53546407334372;0.5679309942222371;1.3838384262107546;80.5;59.73311417639286;4.0;2.6161615737892454
2021-12-17 05:00:00;902.8034527300094;902.8034527300094;0.0;888.5634655599116;10.096325360117552;1.4497608093235752;80.68;59.72557129954123;3.949760809323567;2.499999999999992;45.95088606671344;0.5221994372726864;1.3927647360452342;80.68;59.72883387871559;4.0;2.607235263954766
2021-12-17 06:00:00;1060.287743097477;1060.287743097477;0.0;1038.5099265798551;11.754597191803105;1.4497608093235752;80.80000000000001;59.76446265247398;3.949760809323567;2.499999999999992;53.878800711215284;0.6097532567500213;1.3593172764509882;80.80000000000001;59.761513134021925;4.0;2.640682723549012
2021-12-17 07:00:00;1063.7245031259818;1063.7245031259818;0.0;1041.796226364927;11.724623306491397;1.4497608093235752;80.92000000000002;59.76394968785519;3.949760809323567;2.499999999999992;54.0556546434071;0.6082207127208127;1.3612209014647716;80.92000000000002;59.75927052542886;4.0;2.6387790985352284
2021-12-17 08:00:00;1320.6850902167762;1320.6850902167762;0.0;1286.4002835803878;14.67688860719098;1.5432217526796088;80.68;59.811422878362066;4.043221752679601;2.4999999999999925;66.98138829148392;0.7639104711442394;1.2890910008170713;80.68;59.80327400183103;4.0;2.7109089991829287
2021-12-17 09:00:00;1161.083231452167;1161.083231452167;0.0;1134.351543475905;13.352374255636965;1.5432217526796088;80.01999999999998;59.79260855210259;4.043221752679601;2.4999999999999925;58.955740227646544;0.6937340359713058;1.3232127465219135;80.01999999999998;59.78590410916047;4.0;2.6767872534780865
2021-12-17 10:00:00;1117.2654461221089;1117.2654461221089;0.0;1092.629403374335;12.85621272438888;1.5432217526796088;80.01999999999998;59.784658261079244;4.043221752679601;2.4999999999999925;56.753150777297876;0.6675534071921554;1.3357609181420926;80.01999999999998;59.777941759578084;4.0;2.6642390818579074
2021-12-17 11:00:00;889.4131953925621;889.4131953925621;0.0;875.6239982121718;10.463557607118128;1.5432217526796084;79.65999999999997;59.73542824685114;4.043221752679601;2.499999999999993;45.289801250947654;0.541145158722543;1.387810017647972;79.65999999999997;59.73320986186769;4.0;2.612189982352028
2021-12-17 12:00:00;825.9147983502808;825.9147983502808;0.0;815.0987817513218;9.912005352654301;1.5432217526796084;79.30000000000001;59.72059789039059;4.043221752679601;2.499999999999993;42.093469744286246;0.5118841252139977;1.3981108176327126;79.30000000000001;59.72085267475205;4.0;2.6018891823672874
2021-12-17 13:00:00;816.6357394854206;816.6357394854206;0.0;806.2656179493305;9.803006815400096;1.5432217526796084;79.30000000000001;59.71743641633742;4.043221752679601;2.499999999999993;41.62526825885952;0.5061331652610636;1.3999152088130877;79.30000000000001;59.718635179223384;4.0;2.6000847911869123
2021-12-17 14:00:00;802.6752616033605;802.6752616033605;0.0;793.0798647243965;9.3779099831481;1.5432217526796084;79.84000000000003;59.70453916070693;4.043221752679601;2.499999999999993;40.920997042285684;0.4839404600460143;1.4077888609358906;79.84000000000003;59.70716272296983;4.0;2.5922111390641094
2021-12-17 15:00:00;833.0714422415266;833.0714422415266;0.0;822.0959100067688;9.524530779709336;1.5432217526796084;80.25999999999999;59.70915860346912;4.043221752679601;2.499999999999993;42.4506159082969;0.49185436351445944;1.405321689994114;80.25999999999999;59.710645858348016;4.0;2.594678310005886
2021-12-17 16:00:00;1155.9871666789327;1155.9871666789327;0.0;1129.5677503124732;13.022302265877835;1.5432217526796088;80.44;59.78737675686864;4.043221752679601;2.4999999999999925;58.699065548371216;0.6764969514455501;1.3315730451678132;80.44;59.78067853839792;4.0;2.668426954832187
2021-12-17 17:00:00;714.432189644813;714.432189644813;0.0;709.1832801325088;8.149014481767336;1.5432217526796084;80.38;59.6593150246444;4.043221752679601;2.499999999999993;36.46580574121005;0.419324808098763;1.4268673633733346;80.38;59.67448834745983;4.0;2.5731326366266654
2021-12-17 18:00:00;413.1552033162359;413.1552033162359;0.0;422.36441250559704;4.78345630411314;1.5432217526796088;80.44;59.416926104247125;4.043221752679601;2.4999999999999925;21.25722187041996;0.24178316470439565;1.46992208332524;80.44;59.50701523793509;4.0;2.53007791667476
2021-12-17 19:00:00;914.0258215290711;914.0258215290711;0.0;899.2311231621482;10.248957253980588;1.5432217526796088;80.62;59.72981155777728;4.043221752679601;2.4999999999999925;46.52184341818931;0.5302290603313263;1.391196265942122;80.62;59.729727825250336;4.0;2.608803734057878
2021-12-17 20:00:00;937.1408417294201;937.1408417294201;0.0;921.2639430562795;10.412522787180876;1.5432217526796088;80.80000000000001;59.73415819069436;4.043221752679601;2.4999999999999925;47.68833437395044;0.5389335904314388;1.3888839366314731;80.80000000000001;59.73179135848369;4.0;2.611116063368527
2021-12-17 21:00:00;755.7345128377909;755.7345128377909;0.0;748.5843341383377;8.387347044974973;1.5432217526796084;80.92000000000002;59.669613636433894;4.043221752679601;2.499999999999993;38.56213609288514;0.4321169463287981;1.426108526549048;80.92000000000002;59.67237004125667;4.0;2.573891473450952
2021-12-17 22:00:00;726.9404035566833;726.9404035566833;0.0;721.2038188639606;7.984230859999266;1.4519854331097832;81.15999999999997;59.65320767665958;3.951985433109776;2.499999999999993;37.124201833970204;0.41093853368088856;1.4342956917632317;81.15999999999997;59.650467672669606;4.0;2.5657043082367683
2021-12-17 23:00:00;769.3131434189631;769.3131434189631;0.0;761.4826988775404;8.534476607087242;1.4519854331097832;80.92000000000002;59.67611911056247;3.951985433109776;2.499999999999993;39.272520653452;0.43988099082112947;1.4278535918148028;80.92000000000002;59.662886483616944;4.0;2.5721464081851972
2021-12-18 00:00:00;664.9393698346809;664.9393698346809;0.0;662.1122630746592;7.424642994103315;1.4519854331097832;80.86000000000001;59.62722462645803;3.951985433109776;2.499999999999993;34.01288858131919;0.38129531224034063;1.4437272393423468;80.86000000000001;59.621063812996965;4.0;2.556272760657653
2021-12-18 01:00:00;618.7998666431465;618.7998666431465;0.0;618.2206336407767;6.864377090361747;1.4519854331097832;81.04000000000002;59.596628369270945;3.951985433109776;2.499999999999993;31.68825848766362;0.3518019144686507;1.451258500011983;81.04000000000002;59.59377375976152;4.0;2.548741499988017
2021-12-18 02:00:00;569.3315524584915;569.3315524584915;0.0;571.1257922604865;6.3313724960542395;1.4519854331097832;81.04000000000002;59.562455980067966;3.951985433109776;2.499999999999993;29.195009221132604;0.32367804345021295;1.4578619834933746;81.04000000000002;59.56436143767212;4.0;2.5421380165066254
2021-12-18 03:00:00;593.397218818594;593.397218818594;0.0;594.0025830573122;6.647150267509135;1.4519854331097832;80.86000000000001;59.58333545195836;3.951985433109776;2.499999999999993;30.40816109205862;0.3402709902531998;1.4539509570148157;80.86000000000001;59.582728170671714;4.0;2.5460490429851843
2021-12-18 04:00:00;619.8714129831505;619.8714129831505;0.0;619.211686824506;6.93486604943212;1.4519854331097832;80.86000000000001;59.6005621168548;3.951985433109776;2.499999999999993;31.73764758248569;0.35545205275036507;1.449783102967412;80.86000000000001;59.60092244153759;4.0;2.550216897032588
2021-12-18 05:00:00;711.8032635284233;711.8032635284233;0.0;706.6779440337352;8.119770824879192;1.4519854331097832;80.38;59.658152429398285;3.951985433109776;2.499999999999993;36.33587098861218;0.4177818010013239;1.4277955835967044;80.38;59.672066256366065;4.0;2.5722044164032956
2021-12-18 06:00:00;796.581317810299;796.581317810299;0.0;787.3356068705541;9.170209795948706;1.4519854331097832;80.13999999999999;59.69762594858827;3.951985433109776;2.499999999999993;40.60678875407368;0.473112446018005;1.4102534311975465;80.13999999999999;59.704513430035036;4.0;2.5897465688024535
2021-12-18 07:00:00;883.6359250367219;883.6359250367219;0.0;870.2254511740937;10.12012298633577;1.4519854331097832;80.19999999999999;59.72628280569421;3.951985433109776;2.499999999999993;44.99091033237156;0.523257807710409;1.3930920188713967;80.19999999999999;59.72802356723548;4.0;2.6069079811286033
2021-12-18 08:00:00;1118.6327265045218;1118.6327265045218;0.0;1093.939526689649;12.833319793556655;1.4519854331097837;80.07999999999998;59.78425452970191;3.951985433109776;2.4999999999999925;56.820241442963855;0.6663732191476451;1.335898857554361;80.07999999999998;59.77812032317894;4.0;2.664101142445639
2021-12-18 09:00:00;781.1877238939201;781.1877238939201;0.0;772.6843353194963;8.97032815285343;1.4519854331097832;80.19999999999999;59.690999921576406;3.951985433109776;2.499999999999993;39.83768133586548;0.46259162199412573;1.4149549364691936;80.19999999999999;59.69560309385463;4.0;2.5850450635308064
2021-12-18 10:00:00;829.8036171749634;829.8036171749634;0.0;818.7225796748364;10.178192737220584;1.4519854331097832;78.88;59.72788207745617;3.951985433109776;2.499999999999993;42.288315149227074;0.5257352006471011;1.3925398613150217;78.88;59.72844527870933;4.0;2.6074601386849783
2021-12-18 11:00:00;1057.8145341906338;1057.8145341906338;0.0;1035.8290641172453;12.916185574924397;1.4519854331097837;78.88;59.785665514301286;3.951985433109776;2.4999999999999925;53.76713289922932;0.6701951219174705;1.334811634848784;78.88;59.778550450928606;4.0;2.665188365151216
2021-12-18 12:00:00;672.7720652774432;672.7720652774432;0.0;669.0185082375614;8.734165712873153;1.4519854331097837;77.92000000000002;59.682411403052754;3.951985433109776;2.4999999999999925;34.38298378822272;0.4490799521514033;1.4183236151642507;77.92000000000002;59.690674303622416;4.0;2.5816763848357493
2021-12-18 13:00:00;179.9733068148505;179.9733068148505;0.0;199.5388730748441;2.581942358427781;1.4519854331097832;77.32;58.91941280682181;3.951985433109776;2.499999999999993;9.463295244266167;0.12429507802389209;1.4892858271161682;77.32;59.19244764498251;4.0;2.510714172883832
2021-12-18 14:00:00;159.7539557576894;159.7539557576894;0.0;180.27170666328254;2.301257879268237;1.4519854331097837;77.44;58.788533205901444;3.951985433109776;2.4999999999999925;8.43232051187614;0.10957181680847626;1.4910731658666831;77.44;59.11689996890516;4.0;2.508926834133317
2021-12-18 15:00:00;300.02740313088185;300.02740313088185;0.0;313.94144112224205;4.154743227547428;1.4519854331097837;77.32;59.32900559236566;3.951985433109776;2.4999999999999925;15.567049342002928;0.20720811403339476;1.4775022291662965;77.32;59.43247500217507;4.0;2.5224977708337035
2021-12-18 16:00:00;378.0937681612533;378.0937681612533;0.0;388.3391797652589;5.124304998363239;1.4519854331097837;77.5;59.456243920404404;3.951985433109776;2.4999999999999925;19.51175773244937;0.2584372988115197;1.4674786287275783;77.5;59.52404751818642;4.0;2.5325213712724217
2021-12-18 17:00:00;455.98262679564317;455.98262679564317;0.0;462.5592024567909;6.071707060677971;1.4519854331097837;77.68;59.541255435832;3.951985433109776;2.4999999999999925;23.437457021543715;0.30850326024299823;1.4554138725211452;77.68;59.59154639501736;4.0;2.544586127478855
2021-12-18 18:00:00;433.75422866688535;433.75422866688535;0.0;441.34906578191413;5.865540770896122;1.4519854331097837;77.44;59.524667892539185;3.951985433109776;2.4999999999999925;22.30825193860733;0.2975027357411916;1.4570279123848011;77.44;59.58642112927686;4.0;2.542972087615199
2021-12-18 19:00:00;446.18873147398176;446.18873147398176;0.0;453.2232742903457;5.966166548228292;1.4519854331097837;77.62;59.53295825717299;3.951985433109776;2.4999999999999925;22.940305915529848;0.302904982019387;1.4563863997738484;77.62;59.58801662844195;4.0;2.5436136002261516
2021-12-18 20:00:00;476.37139674310197;476.37139674310197;0.0;481.9507882199793;6.397844181831231;1.4519854331097837;77.5;59.56424157729657;3.951985433109776;2.4999999999999925;24.453077744322425;0.3256127113760096;1.4491479034564425;77.5;59.61936707540718;4.0;2.5508520965435575
2021-12-18 21:00:00;412.67112681576384;412.67112681576384;0.0;421.28135781109154;5.572396512734308;1.4519854331097837;77.5;59.49965042618646;3.951985433109776;2.4999999999999925;21.246582386597236;0.28207185701692683;1.4610513054180285;77.5;59.56588156101162;4.0;2.5389486945819715
2021-12-18 22:00:00;619.62128659471;619.62128659471;0.0;618.3348504940503;8.198088033008544;1.4519854331097837;77.62;59.66183916320591;3.951985433109776;2.4999999999999925;31.719219578864646;0.42064346639768174;1.4292301060688648;77.62;59.66608952445972;4.0;2.570769893931135
2021-12-18 23:00:00;502.81468276175656;502.81468276175656;0.0;507.1592102111405;6.583655531964618;1.4519854331097837;77.92000000000002;59.57879239563118;3.951985433109776;2.4999999999999925;25.843282956480767;0.3356322376175857;1.4538741395500985;77.92000000000002;59.586949955812315;4.0;2.5461258604499015
2021-12-19 00:00:00;661.7633664987807;661.7633664987807;0.0;658.5362616698997;8.538013023423423;1.4519854331097837;78.04000000000002;59.67573332735748;3.951985433109776;2.4999999999999925;33.85161660320606;0.4387932229938127;1.4256291238455043;78.04000000000002;59.67164722541145;4.0;2.5743708761544957
2021-12-19 01:00:00;573.3904844644361;573.3904844644361;0.0;574.377395003054;7.45189697867038;1.4519854331097837;77.98000000000002;59.62809269220793;3.951985433109776;2.4999999999999925;29.39873178456881;0.38146484162655214;1.4418805381999995;77.98000000000002;59.63047658363877;4.0;2.5581194618000005
2021-12-19 02:00:00;499.92145099487783;499.92145099487783;0.0;504.4188472104166;6.52536459013991;1.4519854331097837;77.98000000000002;59.57494019571487;3.951985433109776;2.4999999999999925;25.695285651129815;0.33258741171402423;1.454440024922476;77.98000000000002;59.58506098681988;4.0;2.545559975077524
2021-12-19 03:00:00;653.6591680063067;653.6591680063067;0.0;650.8679998818211;8.326022787900804;1.4519854331097837;78.27999999999997;59.66744327896498;3.951985433109776;2.4999999999999925;33.44329369641686;0.42772918870095356;1.4290922958236316;78.27999999999997;59.66380735829449;4.0;2.5709077041763684
2021-12-19 04:00:00;1029.0505913065538;1029.0505913065538;0.0;1008.2142068813898;13.421104074683436;1.4519854331097837;77.68;59.79391549438617;3.951985433109776;2.4999999999999925;52.336683927504595;0.6962227148959665;1.3269382212942453;77.68;59.78182610503245;4.0;2.6730617787057547
2021-12-19 05:00:00;613.2075820973236;613.2075820973236;0.0;612.4497820432433;7.698738075162434;1.4519854331097837;78.57999999999998;59.63905471087401;3.951985433109776;2.4999999999999925;31.369163923331655;0.39478035116303206;1.433309196252392;78.57999999999998;59.661002306293085;4.0;2.566690803747608
2021-12-19 06:00:00;700.4860779545858;700.4860779545858;0.0;695.524381635907;8.820454424916207;1.4519854331097832;78.45999999999998;59.68533882394411;3.951985433109776;2.499999999999993;35.768827094374316;0.4539014123091607;1.415348051637705;78.45999999999998;59.69736306503978;4.0;2.584651948362295
2021-12-19 07:00:00;614.4324923929446;614.4324923929446;0.0;613.6380859366316;7.664495383720488;1.4519854331097837;78.69999999999999;59.63751788464555;3.951985433109776;2.4999999999999925;31.433009881994558;0.3930305327079194;1.4342630354524895;78.69999999999999;59.65809523921837;4.0;2.5657369645475105
2021-12-19 08:00:00;703.5578863953823;703.5578863953823;0.0;698.4925483545641;8.745098730509177;1.4519854331097832;78.69999999999999;59.68274762433168;3.951985433109776;2.499999999999993;35.92746202314106;0.45004086584664826;1.4175894238022715;78.69999999999999;59.6924869634567;4.0;2.5824105761977285
2021-12-19 09:00:00;720.758746938439;720.758746938439;0.0;714.7960637043033;9.12848011297207;1.4519854331097832;78.34000000000003;59.69620203243187;3.951985433109776;2.499999999999993;36.79627874136523;0.47009357206672925;1.4111634045224775;78.34000000000003;59.703244961153246;4.0;2.5888365954775225
2021-12-19 10:00:00;770.7558010543398;770.7558010543398;0.0;762.3962186846499;9.746568376774654;1.4519854331097832;78.34000000000003;59.715710691858874;3.951985433109776;2.499999999999993;39.31705418380175;0.5027026716607227;1.4006328769931327;78.34000000000003;59.718250196741394;4.0;2.5993671230068673
2021-12-19 11:00:00;745.4723461939038;745.4723461939038;0.0;738.2140597202225;9.718788522675965;1.4519854331097832;77.80000000000001;59.714901028637314;3.951985433109776;2.499999999999993;38.0470622203234;0.5009625464987797;1.4013620437685441;77.80000000000001;59.71716246756523;4.0;2.598637956231456
2021-12-19 12:00:00;618.521917868838;618.521917868838;0.0;617.3131128774828;8.156334790825458;1.4519854331097837;77.68;59.65973521695008;3.951985433109776;2.4999999999999925;31.651443683463953;0.4184721456061222;1.4279290288802704;77.68;59.6714942989646;4.0;2.5720709711197296
2021-12-19 13:00:00;720.0693200900081;720.0693200900081;0.0;714.0139893559714;9.426822488019997;1.4519854331097832;77.74000000000001;59.705998509562676;3.951985433109776;2.499999999999993;36.768426648052696;0.48552814989104204;1.4067642686774655;77.74000000000001;59.70935172735096;4.0;2.5932357313225345
2021-12-19 14:00:00;796.0201927741763;796.0201927741763;0.0;786.3097014948768;10.468052002340764;1.4519854331097837;77.62;59.73543126150361;3.951985433109776;2.4999999999999925;40.593028996854684;0.5403957230896383;1.3870796339610574;77.62;59.73494560179961;4.0;2.6129203660389426
2021-12-19 15:00:00;672.0489770197097;672.0489770197097;0.0;668.2807226972513;8.842809978021219;1.4519854331097837;77.68;59.68634660469485;3.951985433109776;2.4999999999999925;34.34788113703862;0.45468684171265716;1.4165683641978806;77.68;59.693847362316376;4.0;2.5834316358021194
2021-12-19 16:00:00;553.2002373147518;553.2002373147518;0.0;555.1584663543473;7.245315497576007;1.4519854331097837;77.86000000000001;59.61640698166315;3.951985433109776;2.4999999999999925;28.351635418675;0.37050547139283196;1.4407397998503506;77.86000000000001;59.64059460222751;4.0;2.5592602001496494
2021-12-19 17:00:00;845.8436168321115;845.8436168321115;0.0;833.8286506252966;10.887658961175001;1.4519854331097837;77.98000000000002;59.74553547376769;3.951985433109776;2.4999999999999925;43.09396321249483;0.5627222810247108;1.3771197428254238;77.98000000000002;59.746374324360886;4.0;2.622880257174576
2021-12-19 18:00:00;831.7260228700745;831.7260228700745;0.0;820.4330834577868;10.569162817758928;1.4519854331097837;78.22000000000003;59.73781614917806;3.951985433109776;2.4999999999999925;42.38097699353043;0.5460414858206154;1.3832540815009309;78.22000000000003;59.74025245331194;4.0;2.616745918499069
2021-12-19 19:00:00;633.7809999546536;633.7809999546536;0.0;632.0240755884942;7.975395727733159;1.4519854331097837;78.51999999999998;59.651729647484615;3.951985433109776;2.4999999999999925;32.40832611741537;0.4093473239551279;1.4293611967389066;78.51999999999998;59.66982639036382;4.0;2.5706388032610934
2021-12-19 20:00:00;676.4313865296176;676.4313865296176;0.0;672.5939242811586;8.580477459011362;1.4519854331097832;78.34000000000003;59.67653851919982;3.951985433109776;2.499999999999993;34.5604480875473;0.44118236247907516;1.4199726345614665;78.34000000000003;59.688578692392866;4.0;2.5800273654385335
2021-12-19 21:00:00;682.820634563123;682.820634563123;0.0;678.6920593951221;8.603480363424854;1.4519854331097832;78.45999999999998;59.67767695757226;3.951985433109776;2.499999999999993;34.891049269053646;0.4424545471153998;1.4212815981535663;78.45999999999998;59.68430261533439;4.0;2.5787184018464337
2021-12-19 22:00:00;666.6579824370817;666.6579824370817;0.0;663.2762397834634;8.43221431720462;1.4519854331097832;78.39999999999998;59.67147765777952;3.951985433109776;2.499999999999993;34.09105060608087;0.4333900967580362;1.42640477821489;78.39999999999998;59.67110685802459;4.0;2.57359522178511
2021-12-19 23:00:00;985.7766459211681;985.7766459211681;0.0;967.0862685874047;12.527226585801573;1.4519854331097837;78.15999999999997;59.77934456913789;3.951985433109776;2.4999999999999925;50.15978631276156;0.6493164467895477;1.3484066955871925;78.15999999999997;59.76710956269051;4.0;2.6515933044128075
2021-12-20 00:00:00;988.7864170552675;988.7864170552675;0.0;970.0118031496469;12.321402806290937;1.4519854331097837;78.51999999999998;59.77577137140685;3.951985433109776;2.4999999999999925;50.31442938520705;0.6386386998248809;1.3541738519377668;78.51999999999998;59.761935311183265;4.0;2.645826148062233
2021-12-20 01:00:00;902.2123390322831;902.2123390322831;0.0;887.6078956327789;11.153602824765485;1.4519854331097837;78.69999999999999;59.752291661609945;3.951985433109776;2.4999999999999925;45.95875853092676;0.5771130280635334;1.379174849394003;78.69999999999999;59.73913614340046;4.0;2.620825150605997
2021-12-20 02:00:00;968.3241812228231;968.3241812228231;0.0;950.5263522574747;12.070907877710509;1.4519854331097837;78.51999999999998;59.77113699405788;3.951985433109776;2.4999999999999925;49.28504659053622;0.6254225234473164;1.3597102222798823;78.51999999999998;59.757428358307095;4.0;2.6402897777201177
2021-12-20 03:00:00;906.6972126393944;906.6972126393944;0.0;891.8452212206723;11.316478638489643;1.4519854331097837;78.51999999999998;59.75585020799571;3.951985433109776;2.4999999999999925;46.18447765328472;0.5856188141614618;1.375732780722584;78.51999999999998;59.74276139828521;4.0;2.624267219277416
2021-12-20 04:00:00;846.9025806886073;846.9025806886073;0.0;834.9215469313746;10.550441454547792;1.4519854331097837;78.57999999999998;59.7380543464576;3.951985433109776;2.4999999999999925;43.173922699267195;0.5452321660172533;1.390694947053587;78.57999999999998;59.72655362379675;4.0;2.609305052946413
2021-12-20 05:00:00;923.2299498253897;923.2299498253897;0.0;907.6107365092944;11.556174905936391;1.4519854331097837;78.45999999999998;59.76023159341713;3.951985433109776;2.4999999999999925;46.98349132462271;0.598235127435364;1.3617912649217914;78.45999999999998;59.76075443506909;4.0;2.6382087350782086
2021-12-20 06:00:00;878.4454831639816;878.4454831639816;0.0;864.9901015062576;10.935348938820393;1.4519854331097837;78.57999999999998;59.74657956500721;3.951985433109776;2.4999999999999925;44.729037732359714;0.5655393482496368;1.375083601231284;78.57999999999998;59.748824200087086;4.0;2.624916398768716
2021-12-20 07:00:00;741.9129722186788;741.9129722186788;0.0;735.015584029468;9.210129091308737;1.4519854331097832;78.69999999999999;59.69877767746476;3.951985433109776;2.499999999999993;37.85444007324953;0.47457524513130944;1.4084883097887224;78.69999999999999;59.70836060315685;4.0;2.5915116902112776
2021-12-20 08:00:00;923.6430942747874;923.6430942747874;0.0;908.0662469769193;11.340942586108925;1.4519854331097837;78.82;59.75577781223922;3.951985433109776;2.4999999999999925;47.00785829091879;0.5870543236826774;1.3678675917700547;78.82;59.754733361791295;4.0;2.6321324082299453
2021-12-20 09:00:00;980.1064473746122;980.1064473746122;0.0;961.8155852551364;12.059435237134993;1.4519854331097837;78.75999999999999;59.770411659257945;3.951985433109776;2.4999999999999925;49.851649965356245;0.6249339729334863;1.3527208919785343;78.75999999999999;59.76688875622182;4.0;2.6472791080214657
2021-12-20 10:00:00;1096.9147383261247;1096.9147383261247;0.0;1073.0435051946888;13.471058120533291;1.4519854331097837;78.75999999999999;59.7944112118073;3.951985433109776;2.4999999999999925;55.73116159316316;0.6994130966362595;1.3201371694915323;78.75999999999999;59.78791575870463;4.0;2.6798628305084677
2021-12-20 11:00:00;968.6871078365984;968.6871078365984;0.0;950.937071917514;11.921431010923762;1.4519854331097837;78.75999999999999;59.76785146142913;3.951985433109776;2.4999999999999925;49.28220266877553;0.6176527911344243;1.3573435689682736;78.75999999999999;59.762501815415305;4.0;2.6426564310317264
2021-12-20 12:00:00;690.1389551818293;690.1389551818293;0.0;685.7336060629739;8.52797880236107;1.4519854331097832;78.82;59.67479455457055;3.951985433109776;2.499999999999993;35.25763283690972;0.4386424367730995;1.4223864302158944;78.82;59.68214697616935;4.0;2.5776135697841056
2021-12-20 13:00:00;868.985222882485;868.985222882485;0.0;855.9927121233181;10.75076413190367;1.4519854331097837;78.69999999999999;59.74248348301347;3.951985433109776;2.4999999999999925;44.264240732780586;0.5558588279318917;1.3819530254144294;78.69999999999999;59.739961215354356;4.0;2.6180469745855706
2021-12-20 14:00:00;871.4155839795319;871.4155839795319;0.0;858.3745802020122;10.577463391875147;1.4519854331097837;79.06;59.738269214802074;3.951985433109776;2.4999999999999925;44.38573304597468;0.5468851724719295;1.385534158912046;79.06;59.73595866634059;4.0;2.614465841087954
2021-12-20 15:00:00;931.206017744586;931.206017744586;0.0;915.3158314351887;11.253365971280395;1.4519854331097837;79.12;59.75403062034195;3.951985433109776;2.4999999999999925;47.394562965644795;0.5825746842809615;1.3716806578324392;79.12;59.75008905432844;4.0;2.628319342167561
2021-12-20 16:00:00;988.4359978261081;988.4359978261081;0.0;969.8753478780695;11.71224741468264;1.4519854331097837;79.48000000000002;59.76365575796814;3.951985433109776;2.4999999999999925;50.2711204181971;0.6069505699785991;1.361258201774004;79.48000000000002;59.75958951301908;4.0;2.638741798225996
2021-12-20 17:00:00;1035.2790565611442;1035.2790565611442;0.0;1014.5424073362592;12.035758635742743;1.4519854331097837;79.84000000000003;59.76999665886575;3.951985433109776;2.4999999999999925;52.62519124610867;0.6241794744083917;1.3535875160906867;79.84000000000003;59.765954067256644;4.0;2.6464124839093133
2021-12-20 18:00:00;839.7795988995506;839.7795988995506;0.0;828.4421384689391;9.714117486200566;1.4519854331097832;80.01999999999998;59.714693986654765;3.951985433109776;2.499999999999993;42.78186098467847;0.5017587668907354;1.4003161925814473;80.01999999999998;59.719094366750596;4.0;2.5996838074185527
2021-12-20 19:00:00;837.1304276660463;837.1304276660463;0.0;825.9106793709907;9.713116768901797;1.4519854331097832;79.95999999999998;59.71465501662351;3.951985433109776;2.499999999999993;42.64839743082327;0.501679452005714;1.4002648070647647;79.95999999999998;59.7192261351845;4.0;2.5997351929352353
2021-12-20 20:00:00;855.958677097213;855.958677097213;0.0;843.8132839837224;9.986762276318103;1.4519854331097832;79.84000000000003;59.722576635027394;3.951985433109776;2.499999999999993;43.598109149562184;0.5160655320899812;1.3954328013847959;79.84000000000003;59.725302286266185;4.0;2.604567198615204
2021-12-20 21:00:00;887.0848360018305;887.0848360018305;0.0;873.4594665922574;10.280483934393997;1.4519854331097832;79.95999999999998;59.730744160295956;3.951985433109776;2.499999999999993;45.17314610068191;0.5316163643086597;1.3917918337112805;79.95999999999998;59.72828461565541;4.0;2.6082081662887195
2021-12-20 22:00:00;886.030217076174;886.030217076174;0.0;872.458660727861;10.207348674310147;1.4519854331097832;80.07999999999998;59.72914698397017;3.951985433109776;2.499999999999993;45.13377370172795;0.5278111340976848;1.3962603670563882;80.07999999999998;59.720185851667395;4.0;2.6037396329436118
2021-12-20 23:00:00;758.4561225186317;758.4561225186317;0.0;751.0117061861681;8.715204717351726;1.4519854331097832;80.19999999999999;59.68271821536257;3.951985433109776;2.499999999999993;38.72301659862239;0.44913077509512034;1.424265471905001;80.19999999999999;59.67197928072903;4.0;2.575734528094999
2021-12-21 00:00:00;852.048525411683;852.048525411683;0.0;840.1939474327856;9.567596804417127;1.4519854331097832;80.62;59.7112825812402;3.951985433109776;2.499999999999993;43.4357802407856;0.4942758490454308;1.41046016793088;80.62;59.69675954984456;4.0;2.58953983206912
2021-12-21 01:00:00;878.3710186794152;878.3710186794152;0.0;865.273246921684;9.8001800748946;1.4519854331097832;80.74000000000001;59.71819854647174;3.951985433109776;2.499999999999993;44.760405260603925;0.506597414029829;1.4064119671835966;80.74000000000001;59.70309958831467;4.0;2.5935880328164034
2021-12-21 02:00:00;906.7564032690699;906.7564032690699;0.0;892.3362641395219;9.995229723878522;1.4519854331097832;80.98000000000002;59.723758658818326;3.951985433109776;2.499999999999993;46.18867906333472;0.516986103915936;1.403007985479185;80.98000000000002;59.708046159094806;4.0;2.596992014520815
2021-12-21 03:00:00;918.5148838040286;918.5148838040286;0.0;903.5007508828083;10.209525014624456;1.4519854331097837;80.80000000000001;59.729555871353;3.951985433109776;2.4999999999999925;46.78037869261456;0.5282221221729094;1.3989975312426943;80.80000000000001;59.71382254649785;4.0;2.6010024687573057
2021-12-21 04:00:00;833.3844394884438;833.3844394884438;0.0;822.4442699533818;9.335368662123116;1.4519854331097832;80.68;59.70385311582544;3.951985433109776;2.499999999999993;42.48894641994035;0.48204610207979165;1.4132151389994894;80.68;59.6935927442953;4.0;2.5867848610005106
2021-12-21 05:00:00;934.5394404893271;934.5394404893271;0.0;918.920994877239;10.010274933004935;1.4519854331097832;81.57999999999998;59.72338621763191;3.951985433109776;2.499999999999993;47.552109636832526;0.5180121149796059;1.3960276531476268;81.57999999999998;59.72350178594132;4.0;2.603972346852373
2021-12-21 06:00:00;1079.3449489811237;1079.3449489811237;0.0;1056.6881121715298;11.826253463165015;1.4519854331097837;81.04000000000002;59.76594152970614;3.951985433109776;2.4999999999999925;54.83906362534672;0.6136323549704388;1.3584071272519225;81.04000000000002;59.76191743959487;4.0;2.6415928727480775
2021-12-21 07:00:00;1082.9537266362026;1082.9537266362026;0.0;1060.147777451454;11.764798266996758;1.4519854331097837;81.22000000000003;59.76479679464353;3.951985433109776;2.4999999999999925;55.02389485458386;0.6104614488882717;1.3608565925825529;81.22000000000003;59.75930437345727;4.0;2.639143407417447
2021-12-21 08:00:00;1002.3141080403434;1002.3141080403434;0.0;983.2369433601797;11.384628669033757;1.4519854331097837;80.32;59.75683180724724;3.951985433109776;2.4999999999999925;50.96584907991544;0.5900296853456796;1.3680729940453684;80.32;59.75370262074341;4.0;2.6319270059546316
2021-12-21 09:00:00;1182.9134979496762;1182.9134979496762;0.0;1155.1338365659858;13.59956381559054;1.4519854331097837;80.01999999999998;59.79642006916811;3.951985433109776;2.4999999999999925;60.05466709104264;0.706777372119314;1.317408088270306;80.01999999999998;59.789117088601074;4.0;2.682591911729694
2021-12-21 10:00:00;1120.746796069051;1120.746796069051;0.0;1095.7767645484212;13.585790721138432;1.4920782451602128;79.0;59.79616895257726;3.992078245160205;2.499999999999992;56.929181354334034;0.7055822186282116;1.3171961582664489;79.0;59.78952865977851;4.0;2.682803841733551
2021-12-21 11:00:00;911.6644097705521;911.6644097705521;0.0;896.665286150829;11.161197847962697;1.4920782451602128;78.88;59.751969325695086;3.992078245160205;2.499999999999992;46.41097524646367;0.5775993999945211;1.3733199392170694;78.88;59.74869168900835;4.0;2.6266800607829306
2021-12-21 12:00:00;854.2912480311577;854.2912480311577;0.0;841.980140828055;10.640606996644747;1.4920782451602128;78.57999999999998;59.739771978691465;3.992078245160205;2.499999999999992;43.523464127352476;0.5499889576377065;1.3837409721331033;78.57999999999998;59.73829525261527;4.0;2.6162590278668967
2021-12-21 13:00:00;848.735339651369;848.735339651369;0.0;836.6341465794019;10.745584435278793;1.4920782451602128;78.27999999999997;59.74228271452216;3.992078245160205;2.499999999999992;43.243432648535915;0.5553794638238834;1.3812551627144574;78.27999999999997;59.7412241482275;4.0;2.6187448372855426
2021-12-21 14:00:00;830.6732688346209;830.6732688346209;0.0;819.436156943877;10.52156219908542;1.4920782451602128;78.27999999999997;59.73676058367465;3.992078245160205;2.499999999999992;42.33342680353531;0.5435603457347566;1.3855564981826252;78.27999999999997;59.736728009563876;4.0;2.614443501817375
2021-12-21 15:00:00;870.2733475456159;870.2733475456159;0.0;857.2222072224431;10.766381986447271;1.4920782451602128;78.69999999999999;59.742793597136426;3.992078245160205;2.499999999999992;44.32616425407517;0.5566827952982216;1.3808751925087912;78.69999999999999;59.741539776222396;4.0;2.619124807491209
2021-12-21 16:00:00;1098.2638719083573;1098.2638719083573;0.0;1074.3408164593422;13.444496784950422;1.4920782451602128;78.82;59.793967521294405;3.992078245160205;2.499999999999992;55.79675365902834;0.6980407892883207;1.319999998646074;78.82;59.78824490595713;4.0;2.680000001353926
2021-12-21 17:00:00;752.6612824965454;752.6612824965454;0.0;745.3199018259503;9.16490207182951;1.4920782451602128;79.06;59.697314169692504;3.992078245160205;2.499999999999992;38.39524971952967;0.47235705082448365;1.4094771853982042;79.06;59.70657633935821;4.0;2.590522814601796
2021-12-21 18:00:00;478.9711396984755;478.9711396984755;0.0;484.8460190087239;5.765284284063365;1.4920782451602128;79.54000000000002;59.51678472603459;3.992078245160205;2.499999999999992;24.588044416912762;0.29320981846737854;1.4590630559834197;79.54000000000002;59.57376448871389;4.0;2.5409369440165803
2021-12-21 19:00:00;431.73494004012764;431.73494004012764;0.0;439.9086426887882;5.169990900536596;1.4920782451602128;79.72000000000003;59.46074712389361;3.992078245160205;2.499999999999992;22.200913680963367;0.2618810112144956;1.4659008051987175;79.72000000000003;59.53552078065212;4.0;2.5340991948012825
2021-12-21 20:00:00;888.03633619128;888.03633619128;0.0;874.3557536710371;10.353300085830682;1.4920782451602128;79.84000000000003;59.73240728807258;3.992078245160205;2.499999999999992;45.21140816980709;0.535405454274917;1.3879677912293586;79.84000000000003;59.73445025846928;4.0;2.6120322087706414
2021-12-21 21:00:00;908.1335850168733;908.1335850168733;0.0;893.4818278057165;10.582939906985073;1.4920782451602128;79.84000000000003;59.738424219081196;3.992078245160205;2.499999999999992;46.231402859352485;0.5475222744979412;1.3854751240780807;79.84000000000003;59.73583733124309;4.0;2.6145248759219193
2021-12-21 22:00:00;908.0434909530072;908.0434909530072;0.0;893.4182664241177;10.455870885277477;1.4920782451602128;80.07999999999998;59.735579415923496;3.992078245160205;2.499999999999992;46.24067633190622;0.5409245142355265;1.391301288222086;80.07999999999998;59.726541150959406;4.0;2.608698711777914
2021-12-21 23:00:00;764.1693550977811;764.1693550977811;0.0;756.4100724210778;8.884423962041566;1.4920782451602128;79.95999999999998;59.68883362385736;3.992078245160205;2.499999999999992;39.01258708896746;0.45795499797308814;1.4216905815739813;79.95999999999998;59.676978190497266;4.0;2.5783094184260187
2021-12-22 00:00:00;1147.4195403648325;1147.4195403648325;0.0;1121.3714622647776;12.965231479429224;1.4920782451602128;80.38;59.78698507969165;3.992078245160205;2.499999999999992;58.29673859183344;0.6734599665945322;1.3417018877369578;80.38;59.76975359532361;4.0;2.6582981122630422
2021-12-22 01:00:00;1219.6735523808309;1219.6735523808309;0.0;1190.14369219748;13.850259154489754;1.4920782451602128;80.25999999999999;59.80063222929317;3.992078245160205;2.499999999999992;61.93028335858046;0.720108418537972;1.3204375104227823;80.25999999999999;59.783492321470135;4.0;2.6795624895772177
2021-12-22 02:00:00;906.8202788914684;906.8202788914684;0.0;892.3752702457917;10.053191568144365;1.4512953017639112;80.86000000000001;59.725388071114594;3.951295301763903;2.499999999999992;46.19371395983054;0.5199967652265207;1.4022073280328051;80.86000000000001;59.70890049464441;4.0;2.597792671967195
2021-12-22 03:00:00;917.7491106176326;917.7491106176326;0.0;902.8696526150222;9.916285086633794;1.4512953017639112;81.39999999999998;59.72162316530245;3.951295301763903;2.499999999999992;46.74345642506989;0.5129841203201899;1.4049134198532345;81.39999999999998;59.704602528486134;4.0;2.5950865801467655
2021-12-22 04:00:00;835.9245632402418;835.9245632402418;0.0;825.0831130728761;8.827866312513507;1.4512953017639112;81.94;59.68679030005461;3.951295301763903;2.499999999999992;42.6154385389024;0.45574738588944297;1.422088606281874;81.94;59.676497674801055;4.0;2.577911393718126
2021-12-22 05:00:00;937.8958823158189;937.8958823158189;0.0;922.1373645749094;9.990197341183997;1.4512953017639112;81.69999999999999;59.72280496803904;3.951295301763903;2.499999999999992;47.719686444697764;0.5169977081537158;1.3961708813376648;81.69999999999999;59.723442025583836;4.0;2.6038291186623352
2021-12-22 06:00:00;1078.230131839676;1078.230131839676;0.0;1055.8015378697146;11.208919546916373;1.4512953017639112;82.18;59.75309993276164;3.951295301763903;2.499999999999992;54.78282080671052;0.5814918672365702;1.3725811363097509;82.18;59.74885435820556;4.0;2.627418863690249
