Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-12-22 07:00:00;1082.3566751929657;1082.3566751929657;0.0;1059.7467587966362;11.190742266157809;1.4512953017639112;82.30000000000001;59.75273272717658;3.951295301763903;2.499999999999992;54.99161495779982;0.580576241333365;1.373362399184865;82.30000000000001;59.74785141991214;4.0;2.626637600815135
2021-12-22 08:00:00;1369.7930140456538;1369.7930140456538;0.0;1333.3340877504347;14.265336277047071;1.494481077832904;82.06;59.80602077945889;3.9944810778328965;2.4999999999999925;69.44922843711055;0.7427508567573722;1.3007661023574633;82.06;59.79744664199569;4.0;2.6992338976425367
2021-12-22 09:00:00;1096.21483695898;1096.21483695898;0.0;1072.719345862577;12.111301509082374;1.494481077832904;80.86000000000001;59.77148462690121;3.9944810778328965;2.4999999999999925;55.68982964126301;0.6286010386852084;1.3524494136608087;80.86000000000001;59.76636121815278;4.0;2.6475505863391913
2021-12-22 10:00:00;1132.1184697796798;1132.1184697796798;0.0;1106.7086454028192;13.302695955302527;1.494481077832904;79.60000000000002;59.791830339157;3.9944810778328965;2.4999999999999925;57.500225911133185;0.6909228040350553;1.3244955078004947;79.60000000000002;59.78515252516314;4.0;2.6755044921995053
2021-12-22 11:00:00;911.8601192338031;911.8601192338031;0.0;896.8750923737103;11.09332147977692;1.494481077832904;79.0;59.75042816980533;3.9944810778328965;2.4999999999999925;46.419388648650916;0.5740746154833815;1.3744389534255035;79.0;59.747737150457795;4.0;2.6255610465744965
2021-12-22 12:00:00;857.6792843663973;857.6792843663973;0.0;845.1853951464603;10.751095047769795;1.494481077832904;78.45999999999998;59.742407327078865;3.9944810778328965;2.4999999999999925;43.69242517808787;0.5557595657275253;1.3809791890850627;78.45999999999998;59.74154868172701;4.0;2.6190208109149373
2021-12-22 13:00:00;858.0845439844863;858.0845439844863;0.0;845.4482408504601;11.153222013083235;1.494481077832904;77.80000000000001;59.75165487010304;3.9944810778328965;2.4999999999999925;43.712768135080445;0.5766387183380507;1.3719945452074298;77.80000000000001;59.750913794133396;4.0;2.62800545479257
2021-12-22 14:00:00;833.4109158848225;833.4109158848225;0.0;822.0106981830754;10.660037847288867;1.494481077832904;78.10000000000002;59.74013714543162;3.9944810778328965;2.4999999999999925;42.469692288452286;0.5507751433323792;1.3821927573396549;78.10000000000002;59.74072649308306;4.0;2.617807242660345
2021-12-22 15:00:00;864.60024532599;864.60024532599;0.0;851.9117882066383;10.431007849020617;1.494481077832904;79.18;59.734502212531254;3.9944810778328965;2.4999999999999925;44.03857518898398;0.5392131489926645;1.3874898632980575;79.18;59.73430386928709;4.0;2.6125101367019425
2021-12-22 16:00:00;1149.4050695359695;1149.4050695359695;0.0;1123.2100577621811;13.339796772010757;1.494481077832904;79.84000000000003;59.79239577450164;3.9944810778328965;2.4999999999999925;58.36805310913815;0.6929871203696374;1.3232325477787614;79.84000000000003;59.786011846853626;4.0;2.6767674522212386
2021-12-22 17:00:00;725.7075731998488;725.7075731998488;0.0;719.9402490850212;8.226260953336668;1.4944810778329036;80.5;59.662544685539615;3.9944810778328965;2.499999999999993;37.03339083777552;0.4234493950285032;1.4256407526016281;80.5;59.677030094940505;4.0;2.574359247398372
2021-12-22 18:00:00;824.6090919968225;824.6090919968225;0.0;814.1101493504201;9.265945908904508;1.4944810778329036;80.62;59.70084595453301;3.9944810778328965;2.499999999999993;42.01828681317017;0.47835815322886593;1.4089328477370473;80.62;59.70605939794808;4.0;2.5910671522629527
2021-12-22 19:00:00;927.5316402448423;927.5316402448423;0.0;912.2086455812191;10.04797279650322;1.4944810778329036;81.34000000000003;59.72444240834534;3.9944810778328965;2.499999999999993;47.20089672572167;0.5199098443994263;1.3954430069353227;81.34000000000003;59.72412012143883;4.0;2.6045569930646773
2021-12-22 20:00:00;954.5322443923793;954.5322443923793;0.0;937.9288909641866;10.277201296350865;1.4944810778329036;81.45999999999998;59.73069878549387;3.9944810778328965;2.499999999999993;48.56325781336176;0.532052647404752;1.3919278981486656;81.45999999999998;59.72778893375818;4.0;2.6080721018513344
2021-12-22 21:00:00;769.3493130251667;769.3493130251667;0.0;761.70566361228;8.18459788759191;1.4944810778329036;81.82;59.66149034234144;3.9944810778328965;2.499999999999993;39.24803893995505;0.42175724009028137;1.4298380740509762;81.82;59.66324656956823;4.0;2.570161925949024
2021-12-22 22:00:00;739.7596165063142;739.7596165063142;0.0;733.4607333791098;8.008628912335709;1.4525293979204257;81.45999999999998;59.654331406913;3.9525293979204186;2.499999999999993;37.770445012285606;0.41233920039637245;1.4341614352495697;81.45999999999998;59.650375570601796;4.0;2.5658385647504303
2021-12-22 23:00:00;781.1180936033618;781.1180936033618;0.0;772.8165670656643;8.445487249686604;1.4525293979204257;81.45999999999998;59.67274970887297;3.9525293979204186;2.499999999999993;39.86698989807582;0.4353922584375082;1.4294851823819235;81.45999999999998;59.65864669622914;4.0;2.5705148176180765
2021-12-23 00:00:00;878.9426122321524;878.9426122321524;0.0;865.9894472748226;9.348653776869446;1.4525293979204257;81.75999999999999;59.70463582050547;3.9525293979204186;2.499999999999993;44.79131328046289;0.4831648718029616;1.4150720438970499;81.75999999999999;59.68762052358119;4.0;2.58492795610295
2021-12-23 01:00:00;905.6860410642676;905.6860410642676;0.0;891.5176557955399;9.445689952075217;1.4525293979204257;82.18;59.70772856194452;3.9525293979204186;2.499999999999993;46.13693952679758;0.48843846188010853;1.4135781475593303;82.18;59.689990594649714;4.0;2.5864218524406697
2021-12-23 02:00:00;938.4058953106332;938.4058953106332;0.0;922.6527571601445;9.806476795175422;1.4525293979204257;82.12;59.71855731231119;3.9525293979204186;2.499999999999993;47.783309859913814;0.5074570931665865;1.4072761370832922;82.12;59.70041282449881;4.0;2.5927238629167078
2021-12-23 03:00:00;954.1423823726174;954.1423823726174;0.0;937.5540152852436;10.187950854887433;1.4525293979204257;81.63999999999999;59.72910254122411;3.9525293979204186;2.499999999999993;48.575205475214844;0.5274115707956079;1.4002008156317172;81.63999999999999;59.71115779485149;4.0;2.599799184368283
2021-12-23 04:00:00;868.8971691780157;868.8971691780157;0.0;856.4182119529279;9.2950510169229;1.4525293979204257;81.63999999999999;59.70261657813535;3.9525293979204186;2.499999999999993;44.274786875427274;0.48029144216032676;1.4140996215138668;81.63999999999999;59.69162658050885;4.0;2.585900378486133
2021-12-23 05:00:00;974.1680652209508;974.1680652209508;0.0;956.6576489379923;10.397718259450675;1.4525293979204257;81.63999999999999;59.73369084486467;3.9525293979204186;2.499999999999993;49.54476782816065;0.5384809636267185;1.38815753326011;81.63999999999999;59.733239892883944;4.0;2.61184246673989
2021-12-23 06:00:00;1122.1982797745334;1122.1982797745334;0.0;1097.6109911287815;11.817574156125223;1.4525293979204257;81.88;59.76582099708651;3.9525293979204186;2.499999999999993;56.994370445708704;0.6135020292146669;1.3591124843966562;81.88;59.76093998852775;4.0;2.640887515603344
2021-12-23 07:00:00;1126.6019913437506;1126.6019913437506;0.0;1101.8011295391377;11.863192627116705;1.4525293979204257;81.88;59.76676197741364;3.9525293979204186;2.499999999999993;57.21777668016822;0.6159095235340608;1.3586426234707494;81.88;59.761036676012;4.0;2.6413573765292506
2021-12-23 08:00:00;1418.2590464069053;1418.2590464069053;0.0;1379.4163867015843;15.049231695835939;1.550420367498595;81.63999999999999;59.816130206363766;4.050420367498588;2.499999999999993;71.8869342208119;0.78395661410671;1.2794619051777025;81.63999999999999;59.80723985581278;4.0;2.7205380948222975
2021-12-23 09:00:00;1146.5101691294442;1146.5101691294442;0.0;1120.7279160333153;12.169243996333233;1.550420367498595;81.69999999999999;59.77259184807741;4.050420367498588;2.499999999999993;58.21843718520764;0.6319924641861863;1.3514069166934184;81.69999999999999;59.766933628719585;4.0;2.6485930833065816
2021-12-23 10:00:00;1092.0920812444576;1092.0920812444576;0.0;1068.884723335334;11.73016038395973;1.550420367498595;81.45999999999998;59.76410204391601;4.050420367498588;2.499999999999993;55.48278477191285;0.6087279779697279;1.3615292423726766;81.45999999999998;59.75870265777007;4.0;2.6384707576273234
2021-12-23 11:00:00;984.3506089299701;984.3506089299701;0.0;966.2855059057399;10.681422575157864;1.550420367498595;81.27999999999997;59.74092353543978;4.050420367498588;2.499999999999993;50.06458735832577;0.5533143240108926;1.384032845846344;81.27999999999997;59.73683849134227;4.0;2.615967154153656
2021-12-23 12:00:00;969.9649546591734;969.9649546591734;0.0;952.5119699582647;10.770246164061504;1.550420367498595;80.80000000000001;59.74304727847982;4.050420367498588;2.499999999999993;49.34171625584521;0.5578101735940223;1.382130950332082;80.80000000000001;59.73902220486673;4.0;2.617869049667918
2021-12-23 13:00:00;952.946354688251;952.946354688251;0.0;936.3176193671821;10.554441627265593;1.550420367498595;80.86000000000001;59.7378246742976;4.050420367498588;2.499999999999993;48.48705985961537;0.546446780477879;1.3869000361396906;80.86000000000001;59.73344481796153;4.0;2.6130999638603094
2021-12-23 14:00:00;899.2736890608646;899.2736890608646;0.0;885.1698990117335;10.116097586026317;1.550420367498595;80.56;59.7263992890837;4.050420367498588;2.499999999999993;45.78584033154886;0.523193692088545;1.3951565294783825;80.56;59.723757667617804;4.0;2.6048434705216175
2021-12-23 15:00:00;879.338939937329;879.338939937329;0.0;866.1851337993194;9.925149043729164;1.550420367498595;80.5;59.72101171903245;4.050420367498588;2.499999999999993;44.77903693263324;0.5130930913393213;1.3979658624307452;80.5;59.720777593553805;4.0;2.602034137569255
2021-12-23 16:00:00;1217.2793539263112;1217.2793539263112;0.0;1187.8939771227203;13.82347722089127;1.550420367498595;80.25999999999999;59.799742801652485;4.050420367498588;2.499999999999993;61.781971711760804;0.7186948579508914;1.3114752270244154;80.25999999999999;59.792352149220335;4.0;2.6885247729755846
2021-12-23 17:00:00;757.7237574743757;757.7237574743757;0.0;750.3866565336277;8.655928417614657;1.550420367498595;80.32;59.67940767632888;4.050420367498588;2.499999999999993;38.645874908404615;0.4460473085384895;1.4184041886113317;80.32;59.69124916667579;4.0;2.5815958113886683
2021-12-23 18:00:00;451.60130044821483;451.60130044821483;0.0;458.9261528579297;5.271279879610801;1.550420367498595;80.19999999999999;59.47104344136852;4.050420367498588;2.499999999999993;23.19881618479335;0.2674222490692446;1.4644055578919306;80.19999999999999;59.5452950071637;4.0;2.5355944421080694
2021-12-23 19:00:00;395.7777931685687;395.7777931685687;0.0;405.7864427702675;4.631055975802228;1.550420367498595;80.25999999999999;59.397410514570595;4.050420367498588;2.499999999999993;20.37545590014881;0.23367147723645754;1.471102888380675;80.25999999999999;59.498805346637084;4.0;2.528897111619325
2021-12-23 20:00:00;923.8463769624994;923.8463769624994;0.0;908.4632883809793;10.730160190982915;1.550420367498595;79.89999999999998;59.741793682668344;4.050420367498588;2.499999999999993;47.01171194422322;0.5553162805429656;1.379888350844451;79.89999999999998;59.74344212332426;4.0;2.620111649155549
2021-12-23 21:00:00;929.3154834361077;929.3154834361077;0.0;913.5407497808992;11.1611772839364;1.550420367498595;79.24000000000001;59.75193912654413;4.050420367498588;2.499999999999993;47.29632307265858;0.5777657960862711;1.372825520100808;79.24000000000001;59.749352787418275;4.0;2.627174479899192
2021-12-23 22:00:00;925.001611636611;925.001611636611;0.0;909.4520301664863;11.007772002306577;1.550420367498595;79.42000000000002;59.748789730263866;4.050420367498588;2.499999999999993;47.09289775426561;0.5697534798859577;1.3796042722774788;79.42000000000002;59.74026990753811;4.0;2.620395727722521
2021-12-23 23:00:00;794.4127391068503;794.4127391068503;0.0;785.1794655354113;9.283487611702633;1.5018302970576105;79.84000000000003;59.70236427369366;4.001830297057603;2.499999999999993;40.53751168761402;0.4789589075684726;1.415367708923859;79.84000000000003;59.688399634010125;4.0;2.584632291076141
2021-12-24 00:00:00;858.8448273014673;858.8448273014673;0.0;846.4672506581516;10.204072624177988;1.5018302970576105;79.48000000000002;59.72908004792748;4.001830297057603;2.499999999999993;43.76898091033311;0.5273749222005807;1.3967389142466997;79.48000000000002;59.71951179258366;4.0;2.6032610857533003
2021-12-24 01:00:00;913.5211875395026;913.5211875395026;0.0;898.5271106672385;10.840393379508038;1.5018302970576105;79.48000000000002;59.745012637479476;4.001830297057603;2.499999999999993;46.52014404189968;0.5609490211648204;1.3843643741822018;79.48000000000002;59.734489527620724;4.0;2.615635625817798
2021-12-24 02:00:00;957.8567902310737;957.8567902310737;0.0;940.7085174002815;11.461873670999525;1.5018302970576105;79.30000000000001;59.758847754068256;4.001830297057603;2.499999999999993;48.75072342513297;0.5936589175143627;1.3714921858181053;79.30000000000001;59.74783838197578;4.0;2.6285078141818947
2021-12-24 03:00:00;793.7328401816783;793.7328401816783;0.0;784.3817315474247;9.683778005533187;1.5018302970576105;79.0;59.71439111639813;4.001830297057603;2.499999999999993;40.492207816753016;0.4997058928366145;1.406084094714298;79.0;59.706647651473816;4.0;2.593915905285702
2021-12-24 04:00:00;737.4120781319724;737.4120781319724;0.0;730.7114528052607;9.12641840876823;1.5018302970576105;78.75999999999999;59.69678050444901;4.001830297057603;2.499999999999993;37.65709759381852;0.4701875606579027;1.4157255589413;78.75999999999999;59.69106588138925;4.0;2.5842744410587
2021-12-24 05:00:00;751.3648509595301;751.3648509595301;0.0;743.9981844189381;9.354590898297824;1.5018302970576105;78.63999999999999;59.70358398913146;4.001830297057603;2.499999999999993;38.33520055692868;0.4821683387577329;1.406935778703187;78.63999999999999;59.710037224868984;4.0;2.593064221296813
2021-12-24 06:00:00;727.9014094095625;727.9014094095625;0.0;721.6230370681976;9.157172778929423;1.5018302970576105;78.45999999999998;59.69711182766952;4.001830297057603;2.499999999999993;37.15357305860214;0.47166601614350623;1.4103069126756385;78.45999999999998;59.70501549675936;4.0;2.5896930873243615
2021-12-24 07:00:00;812.5558077449801;812.5558077449801;0.0;802.1875691047874;10.29685320626224;1.5018302970576105;78.27999999999997;59.73093103329023;4.001830297057603;2.499999999999993;41.418698696491795;0.531704982400943;1.3894790489905202;78.27999999999997;59.73288222952965;4.0;2.61052095100948
2021-12-24 08:00:00;872.7601553001725;872.7601553001725;0.0;859.5016038877727;11.079781773094632;1.5018302970576105;78.22000000000003;59.75002981359802;4.001830297057603;2.499999999999993;44.450939533531056;0.5729810524872588;1.3740111595150108;78.22000000000003;59.748958094075135;4.0;2.625988840484989
2021-12-24 09:00:00;889.8163547665706;889.8163547665706;0.0;875.6742963838503;11.518735217280094;1.5018302970576105;77.86000000000001;59.759585661226424;4.001830297057603;2.499999999999993;45.31116876209532;0.595953880237152;1.364808700439657;77.86000000000001;59.75730133061387;4.0;2.635191299560343
2021-12-24 10:00:00;852.6514442097646;852.6514442097646;0.0;840.2601888977028;11.121351737790143;1.5018302970576105;77.74000000000001;59.75100419675232;4.001830297057603;2.499999999999993;43.442713136699716;0.5749255893270722;1.373711676492424;77.74000000000001;59.748970691507566;4.0;2.626288323507576
2021-12-24 11:00:00;835.3165694140648;835.3165694140648;0.0;823.7009119024888;11.048655590051213;1.5018302970576105;77.5;59.74949061537552;4.001830297057603;2.499999999999993;42.5771775991687;0.5709614281709262;1.3768168237123328;77.5;59.74499460432463;4.0;2.623183176287667
2021-12-24 12:00:00;845.995099628205;845.995099628205;0.0;833.7219057054518;11.706780512780133;1.5018302970576105;76.72000000000003;59.76356903014886;4.001830297057603;2.499999999999993;43.116266271225875;0.6052367588512491;1.3625417481840567;76.72000000000003;59.75841012051245;4.0;2.6374582518159433
2021-12-24 13:00:00;935.3617953053416;935.3617953053416;0.0;918.8615237421565;12.781583384323449;1.5018302970576105;76.89999999999998;59.78345452252256;4.001830297057603;2.499999999999993;47.615088848240845;0.6620436817370271;1.3388862357133537;76.89999999999998;59.77586419297478;4.0;2.6611137642866463
2021-12-24 14:00:00;870.2790243291482;870.2790243291482;0.0;856.8898198020005;11.866416766907246;1.5018302970576105;76.96000000000004;59.76682453054303;4.001830297057603;2.499999999999993;44.340592081769415;0.6137993028411546;1.3599150814235754;76.96000000000004;59.760104561661876;4.0;2.6400849185764246
2021-12-24 15:00:00;754.1616038295722;754.1616038295722;0.0;746.1550293434425;10.849033161670924;1.5018302970576105;76.12;59.744719666713195;4.001830297057603;2.499999999999993;38.49183288457734;0.5596198397111171;1.3795477412051032;76.12;59.74330735074278;4.0;2.620452258794897
2021-12-24 16:00:00;602.5972794159559;602.5972794159559;0.0;601.7815253430306;8.84797669147383;1.5018302970576105;75.88;59.686318602089614;4.001830297057603;2.499999999999993;30.851328923084864;0.45391066929600304;1.4154761585742208;75.88;59.6971803344278;4.0;2.584523841425779
2021-12-24 17:00:00;547.5541921206515;547.5541921206515;0.0;549.3226083052183;8.184904202224926;1.5018302970576105;75.63999999999999;59.66044862296923;4.001830297057603;2.499999999999993;28.070412504012953;0.4187782156847333;1.4251596017483226;75.63999999999999;59.68064180452507;4.0;2.5748403982516774
2021-12-24 18:00:00;462.99425538260857;462.99425538260857;0.0;468.81510839392473;6.932378361716023;1.5018302970576105;75.69999999999999;59.598362289033275;4.001830297057603;2.499999999999993;23.798418723342596;0.35275215263966153;1.443435039201256;75.69999999999999;59.63690830850129;4.0;2.556564960798744
2021-12-24 19:00:00;461.89848179694326;461.89848179694326;0.0;467.7257843828746;7.023143082893401;1.5018302970576105;75.46000000000004;59.603384139905245;4.001830297057603;2.499999999999993;23.738835498669335;0.35738043058869556;1.4412533037526578;75.46000000000004;59.644630140914785;4.0;2.558746696247342
2021-12-24 20:00:00;584.7292618134172;584.7292618134172;0.0;584.6834295772002;8.85913024342641;1.5018302970576105;75.39999999999998;59.68622939832949;4.001830297057603;2.499999999999993;29.936145497233245;0.4541798156134788;1.4117105723004602;75.39999999999998;59.70653797287349;4.0;2.58828942769954
2021-12-24 21:00:00;567.0228197943711;567.0228197943711;0.0;567.7996667373853;8.631825704097494;1.5018302970576105;75.34000000000003;59.67814566273506;4.001830297057603;2.499999999999993;29.053012796263143;0.44214925780737957;1.4175763548046856;75.34000000000003;59.69509304388839;4.0;2.5824236451953144
2021-12-24 22:00:00;499.63421501100447;499.63421501100447;0.0;503.5677865022603;7.725635886050354;1.5018302970576105;75.15999999999997;59.64061832154971;4.001830297057603;2.499999999999993;25.67363802460484;0.3942272971959424;1.4354003000272617;75.15999999999997;59.654298082050275;4.0;2.5645996999727383
2021-12-24 23:00:00;562.7892549772978;562.7892549772978;0.0;563.7074374854507;8.670394730486143;1.5018302970576105;75.15999999999997;59.68019075068918;4.001830297057603;2.499999999999993;28.862135260759953;0.44405863372613813;1.421027270448385;75.15999999999997;59.68470812427506;4.0;2.578972729551615
2021-12-25 00:00:00;427.8906779768444;427.8906779768444;0.0;435.23250485532606;6.6785897090734805;1.5018302970576105;75.10000000000002;59.583732137410834;4.001830297057603;2.499999999999993;22.05142383599767;0.33896089703162696;1.4501253822556182;75.10000000000002;59.610487626892905;4.0;2.549874617744382
2021-12-25 01:00:00;354.9382153834698;354.9382153834698;0.0;365.73764845193256;5.604877908384061;1.5018302970576105;75.03999999999996;59.50346309197988;4.001830297057603;2.499999999999993;18.36772615332389;0.28229205005429703;1.4635978648073857;75.03999999999996;59.5480010899966;4.0;2.5364021351926143
2021-12-25 02:00:00;358.335155250243;358.335155250243;0.0;368.9474983085366;5.701185461058029;1.5018302970576105;74.92000000000002;59.51186373528162;4.001830297057603;2.499999999999993;18.53946585128979;0.2872859038077426;1.4624288314842189;74.92000000000002;59.554963019364095;4.0;2.537571168515781
2021-12-25 03:00:00;492.8321754298609;492.8321754298609;0.0;497.11932883269066;7.564401029366793;1.5018302970576105;75.27999999999997;59.632793499358854;4.001830297057603;2.499999999999993;25.32657339399992;0.38580639500446284;1.4374216216735363;75.27999999999997;59.65004518208883;4.0;2.5625783783264637
2021-12-25 04:00:00;462.4050402595665;462.4050402595665;0.0;468.15407776637375;7.085170346533266;1.5018302970576105;75.34000000000003;59.60780851280725;4.001830297057603;2.499999999999993;23.792361882022465;0.36057110617047594;1.4445465848180423;75.34000000000003;59.629234577576256;4.0;2.5554534151819577
2021-12-25 05:00:00;476.7418594415674;476.7418594415674;0.0;481.74619427758364;7.471294489198194;1.5018302970576105;74.98000000000002;59.62771064855917;4.001830297057603;2.499999999999993;24.502489039289223;0.3806845007390774;1.4366572508709687;74.98000000000002;59.65516814997909;4.0;2.5633427491290313
2021-12-25 06:00:00;869.9832259538664;869.9832259538664;0.0;856.2679309949121;13.424458837720945;1.5018302970576105;74.98000000000002;59.79329345428113;4.001830297057603;2.499999999999993;44.30863576491235;0.6946927849204572;1.3148515819945792;74.98000000000002;59.79389844385685;4.0;2.685148418005421
2021-12-25 07:00:00;838.4827578523157;838.4827578523157;0.0;826.3137079715452;12.694283855881627;1.5018302970576105;75.27999999999997;59.7815787204342;4.001830297057603;2.499999999999993;42.72535984881531;0.6563938521226701;1.3342674821922045;75.27999999999997;59.782132838368966;4.0;2.6657325178077955
2021-12-25 08:00:00;821.4758380237566;821.4758380237566;0.0;810.1235097621031;12.393402222085543;1.5018302970576105;75.34000000000003;59.77635198092531;4.001830297057603;2.499999999999993;41.87153323536247;0.6405649286224809;1.3422744011364869;75.34000000000003;59.776530584767954;4.0;2.657725598863513
2021-12-25 09:00:00;654.6450138470943;654.6450138470943;0.0;651.1353216228922;10.24628221754286;1.5018302970576105;74.86000000000001;59.72941740013874;4.001830297057603;2.499999999999993;33.47738181570369;0.5269637943349205;1.3896645093177118;74.86000000000001;59.734093287044345;4.0;2.610335490682288
2021-12-25 10:00:00;551.0470329402342;551.0470329402342;0.0;552.486119438183;8.630597775270996;1.5018302970576105;74.92000000000002;59.678377394337815;4.001830297057603;2.499999999999993;28.260487266779176;0.44178764650723656;1.4198728346988947;74.92000000000002;59.689407887096706;4.0;2.5801271653011053
2021-12-25 11:00:00;603.6131517192619;603.6131517192619;0.0;602.4602030277349;9.701326646838787;1.5018302970576105;74.5;59.71409383431745;4.001830297057603;2.499999999999993;30.90921307938054;0.49794848351696247;1.4003349537398568;74.5;59.72068709699994;4.0;2.599665046260143
2021-12-25 12:00:00;512.1420528543521;512.1420528543521;0.0;515.334320304842;8.304813996800583;1.5018302970576105;74.44;59.665599545167595;4.001830297057603;2.499999999999993;26.30030328165798;0.42424522927271413;1.4251676851249662;74.44;59.67972330211404;4.0;2.574832314875034
2021-12-25 13:00:00;349.21609742607126;349.21609742607126;0.0;360.1335594514879;5.793462446612824;1.5018302970576105;74.32;59.51950955515048;4.001830297057603;2.499999999999993;18.078973890224663;0.2917057294529612;1.4610812258644108;74.32;59.56363028116402;4.0;2.538918774135589
2021-12-25 14:00:00;200.02322509554705;200.02322509554705;0.0;218.0705468237231;3.3469187928075623;1.5018302970576105;74.68;59.16675872293911;4.001830297057603;2.499999999999993;10.513485476115642;0.16298517096426068;1.484687211921107;74.68;59.32148110630578;4.0;2.515312788078893
2021-12-25 15:00:00;257.09908103886943;257.09908103886943;0.0;272.5101265335175;4.161984177102865;1.5018302970576105;74.92000000000002;59.330473298453;4.001830297057603;2.499999999999993;13.414810482470816;0.20612251067805765;1.4782344496901993;74.92000000000002;59.42434896547962;4.0;2.5217655503098007
2021-12-25 16:00:00;294.9442203689174;294.9442203689174;0.0;308.61648426739436;4.663258853808074;1.5018302970576105;75.15999999999997;59.40275434726169;4.001830297057603;2.499999999999993;15.332154986741966;0.23272037688019775;1.4736171019462643;75.15999999999997;59.47373676418255;4.0;2.5263828980537357
2021-12-25 17:00:00;271.41696007668673;271.41696007668673;0.0;286.27416670075155;4.228551060089301;1.5018302970576105;75.46000000000004;59.340881438453835;4.001830297057603;2.499999999999993;14.133564992579414;0.2100009285242102;1.4773359695223904;75.46000000000004;59.43562074753038;4.0;2.5226640304776096
2021-12-25 18:00:00;339.7215998674735;339.7215998674735;0.0;351.3716429407634;5.190874109276493;1.5018302970576105;75.57999999999998;59.46327028844922;4.001830297057603;2.499999999999993;17.585685389564908;0.26082512842150835;1.467259407758029;75.57999999999998;59.52683834630432;4.0;2.532740592241971
2021-12-25 19:00:00;240.16043250698243;240.16043250698243;0.0;256.5856467509484;3.6852580298653264;1.5018302970576105;75.82;59.242647706103696;4.001830297057603;2.499999999999993;12.533292403633187;0.181588650205801;1.4811854261472441;75.82;59.3866092810411;4.0;2.518814573852756
2021-12-25 20:00:00;337.6539802596855;337.6539802596855;0.0;349.51030627618667;5.008071299670356;1.5018302970576105;76.06;59.443475471875615;4.001830297057603;2.499999999999993;17.475189742112377;0.25148961449862467;1.4689043701602005;76.06;59.5155416107234;4.0;2.5310956298397995
2021-12-25 21:00:00;324.992947373494;324.992947373494;0.0;337.52909133144897;4.7074918013700735;1.5018302970576105;76.48000000000002;59.40847385496426;4.001830297057603;2.499999999999993;16.844976984892227;0.23589050042787402;1.4730588026910616;76.48000000000002;59.477582358544225;4.0;2.5269411973089384
2021-12-25 22:00:00;456.59209503300275;456.59209503300275;0.0;462.76920683540976;6.687697053976867;1.5018302970576105;76.06;59.584501245297815;4.001830297057603;2.499999999999993;23.49882304608343;0.34007645896742084;1.4503838669155469;76.06;59.60794129207545;4.0;2.549616133084453
2021-12-25 23:00:00;425.96513987054516;425.96513987054516;0.0;433.56337537361435;6.3255363039138786;1.5018302970576105;75.88;59.56053392957631;4.001830297057603;2.499999999999993;21.953839452677524;0.3208612589867678;1.4551099780026866;75.88;59.58914379599361;4.0;2.5448900219973134
2021-12-26 00:00:00;999.5830771205135;999.5830771205135;0.0;979.8675461877766;14.408220378844428;1.5018302970576105;76.0;59.80772985302667;4.001830297057603;2.499999999999993;50.83906601669868;0.7472959607659342;1.2945727684032171;76.0;59.802214700345814;4.0;2.705427231596783
2021-12-26 01:00:00;1241.4265583192857;1241.4265583192857;0.0;1210.1548915256049;18.038094021176118;1.6751819393506135;75.82;59.84646550729536;4.175181939350606;2.499999999999993;63.000589796905516;0.9386599228758388;1.1846752375988023;75.82;59.83962195011196;4.0;2.8153247624011977
2021-12-26 02:00:00;600.5710999031493;600.5710999031493;0.0;599.7836571254073;8.987920595298121;1.4473540665769997;75.57999999999998;59.69138247887804;3.9473540665769926;2.499999999999993;30.756301257571593;0.461095303682759;1.4143047690429;75.57999999999998;59.6984049970531;4.0;2.5856952309571
2021-12-26 03:00:00;441.1229150042782;441.1229150042782;0.0;447.88472478347086;6.770526430084843;1.4473540665769997;75.34000000000003;59.589493553013995;3.9473540665769926;2.499999999999993;22.719567706225234;0.34397587303752747;1.4490482412782653;75.34000000000003;59.61383631687329;4.0;2.5509517587217347
2021-12-26 04:00:00;454.111798929427;454.111798929427;0.0;460.20459428664424;7.072422635463116;1.4473540665769997;75.10000000000002;59.60707372891244;3.9473540665769926;2.499999999999993;23.374895643233533;0.3597324051216984;1.4447110889508803;75.10000000000002;59.628912979790584;4.0;2.5552889110491197
2021-12-26 05:00:00;638.5032689248059;638.5032689248059;0.0;635.7965410879966;9.920223688249626;1.4473540665769997;74.98000000000002;59.72025046332544;3.9473540665769926;2.499999999999993;32.65547132410388;0.509853064791976;1.3939545146592702;74.98000000000002;59.73028835376908;4.0;2.6060454853407298
2021-12-26 06:00:00;741.3044383099406;741.3044383099406;0.0;733.6696580405501;11.615495620699518;1.4473540665769997;74.80000000000001;59.761188259317976;3.9473540665769926;2.499999999999993;37.83141852073231;0.5991404033928786;1.357945084669265;74.80000000000001;59.765993698362195;4.0;2.642054915330735
2021-12-26 07:00:00;455.7131202116508;455.7131202116508;0.0;461.71872339987465;7.152923080327961;1.4473540665769997;74.98000000000002;59.6110343133339;3.9473540665769926;2.499999999999993;23.442043951720372;0.3638927822516551;1.4414903737392404;74.98000000000002;59.64185835952094;4.0;2.5585096262607596
2021-12-26 08:00:00;440.47405033992015;440.47405033992015;0.0;447.1259756579377;7.091408518810484;1.4473540665769997;74.62;59.60766988949331;3.9473540665769926;2.499999999999993;22.676585650636465;0.3603849762892152;1.4426744037580352;74.62;59.63827929879517;4.0;2.5573255962419648
2021-12-26 09:00:00;460.69517632965864;460.69517632965864;0.0;466.36190374313736;7.465968331775944;1.4473540665769997;74.5;59.627374832588146;3.9473540665769926;2.499999999999993;23.694218930983645;0.380048817298844;1.436579445180437;74.5;59.655905133583985;4.0;2.563420554819563
2021-12-26 10:00:00;607.4730829160051;607.4730829160051;0.0;606.0914161687222;9.925174731053115;1.4473540665769997;74.25999999999999;59.72045949310353;3.9473540665769926;2.499999999999993;31.099453491983898;0.5095669310514949;1.3947997555168903;74.25999999999999;59.72877488983403;4.0;2.6052002444831097
2021-12-26 11:00:00;592.349846915023;592.349846915023;0.0;591.621880175083;9.891730241934491;1.4473540665769997;73.96000000000004;59.719584119523006;3.9473540665769926;2.499999999999993;30.342611477809225;0.5075590605035429;1.3963255309564842;73.96000000000004;59.72632383022972;4.0;2.603674469043516
2021-12-26 12:00:00;480.84576892605173;480.84576892605173;0.0;485.4642249258922;7.9779760771299495;1.4473540665769997;74.13999999999999;59.651774026021826;3.9473540665769926;2.499999999999993;24.723530962319966;0.40677112075253263;1.4304740990908211;74.13999999999999;59.668581822282874;4.0;2.569525900909179
2021-12-26 13:00:00;637.2529079774185;637.2529079774185;0.0;634.4480861006552;10.398786261181348;1.4473540665769997;74.25999999999999;59.73339426687642;3.9473540665769926;2.499999999999993;32.604708925281905;0.5345471556747036;1.3867824658248011;74.25999999999999;59.73737865185632;4.0;2.613217534175199
2021-12-26 14:00:00;526.4403101016594;526.4403101016594;0.0;529.0383104473691;8.289708846139435;1.4473540665769997;74.86000000000001;59.66507520524925;3.9473540665769926;2.499999999999993;27.02142072030549;0.4237639903063839;1.4257579067198325;74.86000000000001;59.67779540677549;4.0;2.5742420932801675
2021-12-26 15:00:00;319.30764572681267;319.30764572681267;0.0;331.8490387517091;4.988730609089359;1.4473540665769997;75.27999999999997;59.44196782618275;3.9473540665769926;2.499999999999993;16.566475729811906;0.2499652779118439;1.470481636760642;75.27999999999997;59.50021243814655;4.0;2.529518363239358
2021-12-26 16:00:00;624.3413602527544;624.3413602527544;0.0;622.432842096464;9.298282427587283;1.4473540665769997;75.63999999999999;59.701755825187604;3.9473540665769926;2.499999999999993;31.95295628043885;0.47750627168464077;1.4087108235353454;75.63999999999999;59.707545947412655;4.0;2.5912891764646546
2021-12-26 17:00:00;480.68502557886416;480.68502557886416;0.0;485.65700947454314;7.160740598929607;1.4473540665769997;75.75999999999999;59.611862847713326;3.9473540665769926;2.499999999999993;24.708389532349948;0.36483635026205286;1.442844722093143;75.75999999999999;59.63509938516495;4.0;2.557155277906857
2021-12-26 18:00:00;432.8936545044685;432.8936545044685;0.0;440.2376579229398;6.306309386044679;1.4473540665769997;76.18;59.558790420018624;3.9473540665769926;2.499999999999993;22.29132692414069;0.32003422509364476;1.4540541132961793;76.18;59.59596499590299;4.0;2.5459458867038207
2021-12-26 19:00:00;371.16490752175315;371.16490752175315;0.0;381.4418534939345;5.461124419401984;1.4473540665769997;76.12;59.48981874932775;3.9473540665769926;2.499999999999993;19.16848768989558;0.2754200757489827;1.4637995260682457;76.12;59.54921942766845;4.0;2.5362004739317543
2021-12-26 20:00:00;353.50272848783857;353.50272848783857;0.0;364.6841661558043;5.118322064140398;1.4473540665769997;76.42000000000002;59.45554128045825;3.9473540665769926;2.499999999999993;18.27466004642834;0.25752140907039395;1.467690014691272;76.42000000000002;59.52389201981066;4.0;2.532309985308728
2021-12-26 21:00:00;345.6950565279078;345.6950565279078;0.0;357.2358155558318;5.010470249153375;1.4473540665769997;76.42000000000002;59.44431861055671;3.9473540665769926;2.499999999999993;17.891228212247395;0.2518336377389488;1.4698744615641575;76.42000000000002;59.50480042913483;4.0;2.5301255384358425
2021-12-26 22:00:00;1178.0691532371989;1178.0691532371989;0.0;1149.9485475882211;16.32698337322725;1.4473540665769997;76.60000000000002;59.830382062845786;3.9473540665769926;2.499999999999993;59.81488305462905;0.8488997760687722;1.2402213804832822;76.60000000000002;59.82341550320194;4.0;2.7597786195167178
2021-12-26 23:00:00;553.0853151398929;553.0853151398929;0.0;554.8344426612198;7.65254890393784;1.35331848407888;76.89999999999998;59.63732838729271;3.853318484078873;2.499999999999993;28.36308942021835;0.3914705947877274;1.4368206740617624;76.89999999999998;59.64936452817034;4.0;2.5631793259382376
2021-12-27 00:00:00;804.6100447292639;804.6100447292639;0.0;794.3261936224324;11.066442797149088;1.35331848407888;76.84000000000003;59.75002016975691;3.853318484078873;2.499999999999993;41.04040182773649;0.5715274386068597;1.3780640607882906;76.84000000000003;59.74279068924852;4.0;2.6219359392117094
2021-12-27 01:00:00;879.3032063170659;879.3032063170659;0.0;865.4676556562868;12.029460486146352;1.35331848407888;76.89999999999998;59.77007735928612;3.853318484078873;2.499999999999993;44.79923519337743;0.62236573590574;1.3575422587707076;76.89999999999998;59.761388481921074;4.0;2.6424577412292924
2021-12-27 02:00:00;885.2950005009553;885.2950005009553;0.0;871.2180861372417;11.940910928835189;1.35331848407888;77.13999999999999;59.768387491710484;3.853318484078873;2.499999999999993;45.10065172060941;0.6178327372252121;1.3596926506835056;77.13999999999999;59.75948620933207;4.0;2.6403073493164944
2021-12-27 03:00:00;938.8126167343303;938.8126167343303;0.0;922.206383138088;12.561240941409316;1.35331848407888;77.25999999999999;59.77980442136345;3.853318484078873;2.499999999999993;47.79323327330875;0.6506266506167496;1.3457893580465883;77.25999999999999;59.77018269115956;4.0;2.6542106419534117
2021-12-27 04:00:00;991.3089044136331;991.3089044136331;0.0;972.2242539115866;13.159666983465137;1.35331848407888;77.38;59.789739888714735;3.853318484078873;2.499999999999993;50.43406085026525;0.6822647879469014;1.3317509960054563;77.38;59.779634367195;4.0;2.6682490039945437
2021-12-27 05:00:00;842.9640660451412;842.9640660451412;0.0;830.9671260726865;11.263126924134621;1.3990374740569265;77.32;59.75389095548229;3.8990374740569194;2.499999999999993;42.94513707714859;0.5821768028533691;1.3674697390314634;77.32;59.75655091150776;4.0;2.6325302609685366
2021-12-27 06:00:00;622.8861005196895;622.8861005196895;0.0;621.4381825836871;8.32466037808307;1.3990374740569265;77.44;59.666125112168686;3.8990374740569194;2.499999999999993;31.854156558408768;0.42722423601335113;1.4219131635352986;77.44;59.68744209066756;4.0;2.5780868364647014
2021-12-27 07:00:00;844.9162258353799;844.9162258353799;0.0;832.8263218404404;11.288682939521339;1.3990374740569265;77.32;59.75444496998256;3.8990374740569194;2.499999999999993;43.04317737245378;0.5835250241965068;1.366853021203454;77.32;59.757127561098855;4.0;2.633146978796546
2021-12-27 08:00:00;545.1339962972856;545.1339962972856;0.0;547.3578278125108;7.389504079496819;1.3990374740569265;77.25999999999999;59.623729563677784;3.8990374740569194;2.499999999999993;27.941983969304864;0.37779499319255017;1.4378089736671842;77.25999999999999;59.65030837914196;4.0;2.562191026332816
2021-12-27 09:00:00;783.7518564733351;783.7518564733351;0.0;774.5479529231077;10.560816772256084;1.3990374740569265;77.19999999999999;59.7376972970614;3.8990374740569194;2.499999999999993;39.974676567122756;0.5450594306173745;1.3847175780455592;77.19999999999999;59.738087407737;4.0;2.615282421954441
2021-12-27 10:00:00;824.1980413903966;824.1980413903966;0.0;813.014667071838;11.250348788489534;1.3990374740569265;76.96000000000004;59.753873828210544;3.8990374740569194;2.499999999999993;42.01447361039651;0.5812988352769226;1.3712754867658514;76.96000000000004;59.75121599659161;4.0;2.6287245132341486
2021-12-27 11:00:00;468.5813786251403;468.5813786251403;0.0;474.34179547412964;6.56492738333273;1.3990374740569265;76.77999999999997;59.57668362841787;3.8990374740569194;2.499999999999993;24.09911964103742;0.3340310139556806;1.4517253183799181;76.77999999999997;59.602296765593906;4.0;2.548274681620082
2021-12-27 12:00:00;859.8341170210174;859.8341170210174;0.0;846.9119529139717;11.8520869654046;1.3990374740569265;76.77999999999997;59.76648131224948;3.8990374740569194;2.499999999999993;43.81279269402449;0.6129378482451037;1.3594316249668954;76.77999999999997;59.76095420609488;4.0;2.6405683750331046
2021-12-27 13:00:00;660.9274611093871;660.9274611093871;0.0;657.4496186488246;9.296536067470281;1.3990374740569265;76.54000000000002;59.70194092598075;3.8990374740569194;2.499999999999993;33.79987447409046;0.47798251961996363;1.410187408748501;76.54000000000002;59.70342370240604;4.0;2.589812591251499
2021-12-27 14:00:00;566.5815021634838;566.5815021634838;0.0;567.6463931562397;7.917441961135998;1.3990374740569265;76.72000000000003;59.64959976266806;3.8990374740569194;2.499999999999993;29.046006394260047;0.40534035261575685;1.4329727461511372;76.72000000000003;59.65849659051116;4.0;2.5670272538488628
2021-12-27 15:00:00;497.7020099459851;497.7020099459851;0.0;502.08406010456696;6.9338580453506875;1.3990374740569265;76.84000000000003;59.59940709305732;3.8990374740569194;2.499999999999993;25.569259594568496;0.3535257318713028;1.4469029675620377;76.84000000000003;59.619417727635266;4.0;2.5530970324379623
2021-12-27 16:00:00;799.7480408741827;799.7480408741827;0.0;789.7437795453943;10.885122102054915;1.3990374740569265;77.01999999999998;59.74557427816114;3.8990374740569194;2.499999999999993;40.78262673589949;0.5620660473142932;1.378647117054657;77.01999999999998;59.74418469460841;4.0;2.621352882945343
2021-12-27 17:00:00;400.774657354008;400.774657354008;0.0;409.8468536522333;5.550212563001834;1.3990374740569265;77.07999999999998;59.49822577149456;3.8990374740569194;2.499999999999993;20.66195310813833;0.2806765358025336;1.4629155941221934;77.07999999999998;59.55266152573614;4.0;2.5370844058778066
2021-12-27 18:00:00;983.0629271355743;983.0629271355743;0.0;964.3714325623474;13.142540714495706;1.3990374740569265;77.25999999999999;59.78908240223865;3.8990374740569194;2.499999999999993;49.99905410356464;0.681293506528061;1.3250892702390948;77.25999999999999;59.78656663059712;4.0;2.674910729760905
2021-12-27 19:00:00;816.9823448734555;816.9823448734555;0.0;806.2166991883789;10.960809241380861;1.4497921494218433;77.25999999999999;59.74702694095686;3.9497921494218358;2.4999999999999925;41.63504359724305;0.5661944430476857;1.3732117826274135;77.25999999999999;59.75169390460388;4.0;2.6267882173725865
2021-12-27 20:00:00;999.8194779534997;999.8194779534997;0.0;980.3657813928791;13.225191606928698;1.4978054460439725;77.44;59.790318159559035;3.9978054460439654;2.499999999999993;50.837460420847655;0.6857547668242587;1.3215366393646395;77.44;59.7891460378562;4.0;2.6784633606353605
2021-12-27 21:00:00;798.5221744336591;798.5221744336591;0.0;788.6893546330641;10.50024709584609;1.4978054460439725;77.62;59.73630850584209;3.9978054460439654;2.499999999999993;40.72182799444613;0.5420942480772033;1.3871916477114423;77.62;59.73441393004754;4.0;2.6128083522885577
2021-12-27 22:00:00;802.7829442268529;802.7829442268529;0.0;792.7925427181314;10.37913591815974;1.4978054460439725;77.92000000000002;59.73350252015291;3.9978054460439654;2.499999999999993;40.94690101800601;0.535863102509594;1.3922368773307658;77.92000000000002;59.72643134135228;4.0;2.607763122669234
2021-12-27 23:00:00;681.9144411000761;681.9144411000761;0.0;677.7753055462174;8.676485967693331;1.4978054460439725;78.27999999999997;59.68087204082673;3.9978054460439654;2.499999999999993;34.86273673410468;0.4462183427256474;1.4229700718272644;78.27999999999997;59.67778039455936;4.0;2.5770299281727356
2021-12-28 00:00:00;945.4340307777843;945.4340307777843;0.0;928.7556966637611;11.715067686094748;1.4978054460439725;78.63999999999999;59.76411172903926;3.9978054460439654;2.499999999999993;48.13012874147899;0.6067070550918077;1.366690437388662;78.63999999999999;59.75188197651198;4.0;2.633309562611338
2021-12-28 01:00:00;1014.4915832711546;1014.4915832711546;0.0;994.5561763022978;12.39595661899932;1.4978054460439725;78.88;59.777070159729135;3.9978054460439654;2.499999999999993;51.60403399582558;0.642747181437507;1.3518802301223611;78.88;59.76412502497226;4.0;2.648119769877639
2021-12-28 02:00:00;1072.0456301931806;1072.0456301931806;0.0;1049.3640253023384;13.087068987725608;1.4978054460439725;78.88;59.788744525816185;3.9978054460439654;2.499999999999993;54.49891142978824;0.6792114577799226;1.3358731359592078;78.88;59.77559423037417;4.0;2.6641268640407922
2021-12-28 03:00:00;901.7207096066768;901.7207096066768;0.0;887.1432050604205;11.147643202629752;1.4978054460439725;78.69999999999999;59.75208708298044;3.9978054460439654;2.499999999999993;45.93077013508523;0.5767985502690919;1.378590137737039;78.69999999999999;59.74035170319189;4.0;2.621409862262961
2021-12-28 04:00:00;836.8263305581738;836.8263305581738;0.0;825.3173847174946;10.461122518277461;1.4978054460439725;78.51999999999998;59.735769256585684;3.9978054460439654;2.499999999999993;42.66526146050873;0.5404905149470985;1.3920903841038093;78.51999999999998;59.725228759972424;4.0;2.6079096158961907
2021-12-28 05:00:00;853.470033021765;853.470033021765;0.0;841.1058677926828;10.947448079890584;1.4978054460439725;78.04000000000002;59.74685072959926;3.9978054460439654;2.499999999999993;43.47401219570325;0.5659075214447459;1.3749016013186401;78.04000000000002;59.749104593157654;4.0;2.62509839868136
2021-12-28 06:00:00;836.7598543858129;836.7598543858129;0.0;825.2504450075904;10.562535334543066;1.4978054460439725;78.34000000000003;59.7376289812068;3.9978054460439654;2.499999999999993;42.63285247018543;0.5457518629931523;1.3831133662850599;78.34000000000003;59.74055976374137;4.0;2.61688663371494
2021-12-28 07:00:00;929.6575689814563;929.6575689814563;0.0;913.7158305400657;11.672913053427596;1.4978054460439725;78.39999999999998;59.76271663910455;3.9978054460439654;2.499999999999993;47.31117659416345;0.6043644483185043;1.3604699086791006;78.39999999999998;59.76130295702518;4.0;2.6395300913208994
2021-12-28 08:00:00;1006.5075655231593;1006.5075655231593;0.0;986.8423592332274;12.828294577803607;1.4978054460439725;78.10000000000002;59.784044978928875;3.9978054460439654;2.499999999999993;51.18021909940309;0.6651692917623779;1.3342263340016718;78.10000000000002;59.78020291503174;4.0;2.665773665998328
2021-12-28 09:00:00;1020.922462033263;1020.922462033263;0.0;1000.5373775651598;13.139096499834203;1.4978054460439725;77.92000000000002;59.789134979138964;3.9978054460439654;2.499999999999993;51.90720217459383;0.6814727216878731;1.3270895461679681;77.92000000000002;59.78448662243278;4.0;2.672910453832032
2021-12-28 10:00:00;977.2139696294932;977.2139696294932;0.0;958.8788078433035;12.713355180620036;1.4978054460439725;77.74000000000001;59.78215371832357;3.9978054460439654;2.499999999999993;49.70996490598241;0.6589155758817514;1.337772398999436;77.74000000000001;59.77759880139814;4.0;2.662227601000564
2021-12-28 11:00:00;957.4470339560623;957.4470339560623;0.0;940.0048410934698;12.631008849187758;1.4978054460439725;77.5;59.78085506683669;3.9978054460439654;2.499999999999993;48.722087058251944;0.6544408981244447;1.341622404778132;77.5;59.774187093323235;4.0;2.658377595221868
2021-12-28 12:00:00;996.2390470425587;996.2390470425587;0.0;976.9367666145921;13.178638997133591;1.4978054460439725;77.44;59.78992307614726;3.9978054460439654;2.499999999999993;50.67588930622406;0.6832990259444267;1.3292036568136552;77.44;59.78200917617778;4.0;2.670796343186345
2021-12-28 13:00:00;1100.281474932464;1100.281474932464;0.0;1075.9968247282009;14.581283232712929;1.4978054460439725;77.38;59.810234974201535;3.9978054460439654;2.499999999999993;55.91150705455848;0.7572647676565929;1.294131382990602;77.38;59.80059560539917;4.0;2.705868617009398
2021-12-28 14:00:00;1014.5951487919003;1014.5951487919003;0.0;994.3933409819988;13.509944142379522;1.4978054460439725;77.32;59.79510746260365;3.9978054460439654;2.499999999999993;51.60140112961352;0.7007104854248627;1.3216560617669617;77.32;59.78629935820953;4.0;2.6783439382330383
2021-12-28 15:00:00;883.8946853246592;883.8946853246592;0.0;869.9379193794229;11.758370801012859;1.4978054460439725;77.38;59.76462797712776;3.9978054460439654;2.499999999999993;45.021499754847035;0.6083373380037685;1.3614031992243905;77.38;59.75917675954224;4.0;2.6385968007756095
2021-12-28 16:00:00;924.3406609152883;924.3406609152883;0.0;908.5055357792846;12.11927775556114;1.4978054460439725;77.62;59.77150719250142;3.9978054460439654;2.499999999999993;47.048422165035525;0.6275088802655259;1.35109582651656;77.62;59.768451392991665;4.0;2.64890417348344
2021-12-28 17:00:00;693.5279551800468;693.5279551800468;0.0;688.7517568390889;9.087594530964326;1.4978054460439725;77.74000000000001;59.69468416043924;3.9978054460439654;2.499999999999993;35.42271749789106;0.4676318454092656;1.410960934724256;77.74000000000001;59.70448672297027;4.0;2.589039065275744
2021-12-28 18:00:00;508.38537886344517;508.38537886344517;0.0;512.567973657853;6.545413161306081;1.4978054460439725;78.22000000000003;59.574883073002525;3.9978054460439654;2.499999999999993;26.084043120009834;0.33376316240069887;1.449780239627548;78.22000000000003;59.61253471691043;4.0;2.550219760372452
2021-12-28 19:00:00;487.73472650750267;487.73472650750267;0.0;492.9674556120767;6.187355623968928;1.4978054460439725;78.51999999999998;59.550150705662645;3.9978054460439654;2.499999999999993;25.041416524889986;0.3150187605973;1.454580987891561;78.51999999999998;59.593374746218785;4.0;2.545419012108439
2021-12-28 20:00:00;803.6442550407573;803.6442550407573;0.0;793.7727450870722;9.99047785689298;1.4978054460439725;78.63999999999999;59.72263554133997;3.9978054460439654;2.499999999999993;40.96827667634047;0.5157172509605041;1.395252047641609;78.63999999999999;59.72585359237496;4.0;2.604747952358391
2021-12-28 21:00:00;781.9222213760274;781.9222213760274;0.0;773.094650328344;9.695206710040607;1.4978054460439725;78.69999999999999;59.714313531917355;3.9978054460439654;2.499999999999993;39.88238898555797;0.5001677336540359;1.4025447135027012;78.69999999999999;59.71475512634419;4.0;2.597455286497299
2021-12-28 22:00:00;771.6860839417824;771.6860839417824;0.0;763.3349833340842;9.571098323621193;1.4978054460439725;78.69999999999999;59.71091238872674;3.9978054460439654;2.499999999999993;39.38015809847079;0.4936200419247386;1.4074320038615902;78.69999999999999;59.70517134165897;4.0;2.59256799613841
2021-12-28 23:00:00;687.4998725225358;687.4998725225358;0.0;683.1850252792356;8.52320111267719;1.4978054460439725;78.75999999999999;59.67525717784366;3.9978054460439654;2.499999999999993;35.14760024345939;0.4383626165072636;1.4262361366569496;78.75999999999999;59.66969454667435;4.0;2.5737638633430504
