Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-12-29 00:00:00;972.07272065975;972.07272065975;0.0;954.1501930648612;11.924342444515766;1.4978054460439725;78.82;59.76833166244069;3.9978054460439654;2.499999999999993;49.47316656813775;0.6178355006761045;1.3630045930012464;78.82;59.75452810582124;4.0;2.6369954069987536
2021-12-29 01:00:00;1031.1983831562359;1031.1983831562359;0.0;1010.4525906356431;12.636595582551795;1.4978054460439725;78.82;59.781331825516816;3.9978054460439654;2.499999999999993;52.44740771222691;0.6554149250493446;1.3471582603415957;78.82;59.76721748092547;4.0;2.6528417396584043
2021-12-29 02:00:00;1093.1573056462482;1093.1573056462482;0.0;1069.4641755438988;13.340577777350997;1.4978054460439725;78.88;59.792796150196864;3.9978054460439654;2.499999999999993;55.56375554887538;0.692587093533478;1.330680308122985;78.88;59.77848088363834;4.0;2.669319691877015
2021-12-29 03:00:00;925.2493712930502;925.2493712930502;0.0;909.5988028591752;11.2530795241026;1.4978054460439725;79.0;59.75449986165722;3.9978054460439654;2.499999999999993;47.11741501767397;0.5825040111389136;1.377248587616208;79.0;59.741021636690675;4.0;2.622751412383792
2021-12-29 04:00:00;862.2692686966519;862.2692686966519;0.0;849.609624392179;10.568042777890781;1.4978054460439725;78.88;59.73851750800395;3.9978054460439654;2.499999999999993;43.94720134482748;0.5463043274424293;1.3905474262791842;78.88;59.72653764907483;4.0;2.609452573720816
2021-12-29 05:00:00;883.3317314573247;883.3317314573247;0.0;869.7313524949586;10.719205233466013;1.4978054460439725;79.06;59.74150679635579;3.9978054460439654;2.499999999999993;44.975177259960454;0.5543635381201926;1.3800830366251176;79.06;59.74347789539485;4.0;2.6199169633748824
2021-12-29 06:00:00;817.4072841543119;817.4072841543119;0.0;807.0437105107267;9.721827382265028;1.4978054460439725;79.48000000000002;59.71486152841493;3.9978054460439654;2.499999999999993;41.65562346856692;0.5019301382317723;1.3997481575859712;79.48000000000002;59.72026685726877;4.0;2.600251842414029
2021-12-29 07:00:00;935.2592578706583;935.2592578706583;0.0;919.343217538245;10.795288250117924;1.4978054460439725;80.01999999999998;59.74344626660434;3.9978054460439654;2.499999999999993;47.589725824733954;0.5588067780727995;1.379679959543632;80.01999999999998;59.743067890828286;4.0;2.620320040456368
2021-12-29 08:00:00;920.3533676082836;920.3533676082836;0.0;905.1652884949491;10.563386305433443;1.4978054460439725;80.13999999999999;59.737873385649436;3.9978054460439654;2.499999999999993;46.84235705546382;0.5466242092483499;1.3851649267207584;80.13999999999999;59.73669190027465;4.0;2.6148350732792416
2021-12-29 09:00:00;1056.2135031788423;1056.2135031788423;0.0;1034.2995530997448;12.937943298163809;1.4978054460439725;78.82;59.785923819434856;3.9978054460439654;2.499999999999993;53.68159118108781;0.6713141771064852;1.3325535439435363;78.82;59.780730952111355;4.0;2.6674464560564637
2021-12-29 10:00:00;1010.3147087464719;1010.3147087464719;0.0;990.5376333814481;12.584953512424851;1.4978054460439725;78.51999999999998;59.77997895586918;3.9978054460439654;2.499999999999993;51.37413933202236;0.6525434217931166;1.3411881697748167;78.51999999999998;59.774982384798534;4.0;2.6588118302251833
2021-12-29 11:00:00;835.8848205360016;835.8848205360016;0.0;824.3178055393934;10.834081011814627;1.4978054460439725;77.86000000000001;59.744375429534216;3.9978054460439654;2.499999999999993;42.59773474231786;0.5598332729683836;1.3793830996906662;77.86000000000001;59.74332440118695;4.0;2.620616900309334
2021-12-29 12:00:00;789.0814929953315;789.0814929953315;0.0;779.7498591896164;10.239914461499115;1.4978054460439725;77.86000000000001;59.729503981061555;3.9978054460439654;2.499999999999993;40.241856960092115;0.5284867771364544;1.3912885347264448;77.86000000000001;59.73013388258579;4.0;2.6087114652735552
2021-12-29 13:00:00;776.4985807485672;776.4985807485672;0.0;767.7919215680619;10.013207984318077;1.4978054460439725;77.98000000000002;59.7233533129795;3.9978054460439654;2.499999999999993;39.60811048493378;0.5165884613609534;1.395698096834058;77.98000000000002;59.72465130024756;4.0;2.604301903165942
2021-12-29 14:00:00;756.506154324049;756.506154324049;0.0;748.7924983624123;9.66480795400519;1.4978054460439725;78.15999999999997;59.713288070494514;3.9978054460439654;2.499999999999993;38.60055567056184;0.49829937657033785;1.4021744881905245;78.15999999999997;59.71605058901048;4.0;2.5978255118094755
2021-12-29 15:00:00;788.2742114658504;788.2742114658504;0.0;779.1920562508259;9.648972974865574;1.4978054460439725;78.94;59.712884467785216;3.9978054460439654;2.499999999999993;40.199118210389;0.4978414657883688;1.4028948657628049;78.94;59.71456523963013;4.0;2.597105134237195
2021-12-29 16:00:00;1018.7402164838595;1018.7402164838595;0.0;998.6968326940857;12.177045205588334;1.4978054460439725;79.30000000000001;59.77268806589194;3.9978054460439654;2.499999999999993;51.7964184906803;0.6313931480302575;1.350887149517531;79.30000000000001;59.767826374910044;4.0;2.649112850482469
2021-12-29 17:00:00;678.8810718912822;678.8810718912822;0.0;675.1452390381369;8.134532437895219;1.4978054460439725;79.42000000000002;59.65870853488849;3.9978054460439654;2.499999999999993;34.67984608541453;0.4181558694307663;1.4273201450985735;79.42000000000002;59.6735207217028;4.0;2.5726798549014265
2021-12-29 18:00:00;450.38824158069224;450.38824158069224;0.0;457.5889058729331;5.483659892226961;1.4978054460439725;79.36000000000001;59.49192983613176;3.9978054460439654;2.499999999999993;23.149061620129025;0.27827578293717886;1.4627940713639767;79.36000000000001;59.55345672142005;4.0;2.5372059286360233
2021-12-29 19:00:00;467.8500256089338;467.8500256089338;0.0;474.11440836203593;5.831514840449576;1.4978054460439725;78.88;59.52235691207824;3.9978054460439654;2.499999999999993;24.03190823789767;0.29641378031544857;1.4585274645529052;78.88;59.57629924865222;4.0;2.541472535447095
2021-12-29 20:00:00;815.731791818881;815.731791818881;0.0;805.3766640649501;9.884148434449914;1.4978054460439725;79.12;59.719608569358286;3.9978054460439654;2.499999999999993;41.573854213593215;0.5103324957326185;1.3969712215392662;79.12;59.72374990757322;4.0;2.6030287784607338
2021-12-29 21:00:00;822.7680746224632;822.7680746224632;0.0;812.1828621693597;9.665690278082089;1.4978054460439725;79.72000000000003;59.713475232329074;3.9978054460439654;2.499999999999993;41.93565990075959;0.4990731937450038;1.4031767878598616;79.72000000000003;59.71355394380521;4.0;2.5968232121401384
2021-12-29 22:00:00;813.9123637816275;813.9123637816275;0.0;803.7253513919832;9.592927386188677;1.4978054460439725;79.65999999999997;59.7116389628502;3.9978054460439654;2.499999999999993;41.504069177438225;0.49520823118713575;1.4072832721612865;79.65999999999997;59.70491724817657;4.0;2.5927167278387135
2021-12-29 23:00:00;698.1412149698522;698.1412149698522;0.0;693.4449788015747;8.359373313207017;1.4551209155951788;79.42000000000002;59.669004183979155;3.9551209155951716;2.499999999999993;35.68590087974138;0.4300191282662845;1.4294826660611113;79.42000000000002;59.661243916611;4.0;2.5705173339388887
2021-12-30 00:00:00;1014.2254896877383;1014.2254896877383;0.0;994.4159033448699;11.975620780856879;1.4551209155951788;79.54000000000002;59.76935966283605;3.9551209155951716;2.499999999999993;51.592862097020834;0.6208743013275052;1.3621948231237866;79.54000000000002;59.754973048908255;4.0;2.6378051768762134
2021-12-30 01:00:00;1089.5331878985364;1089.5331878985364;0.0;1066.1555572217196;12.732435567687219;1.4551209155951788;79.72000000000003;59.78300052383645;3.9551209155951716;2.499999999999993;55.380666998377144;0.660887101173933;1.3453774837331895;79.72000000000003;59.76822144140863;4.0;2.6546225162668105
2021-12-30 02:00:00;1144.1312691013645;1144.1312691013645;0.0;1118.112803430625;13.482782902637432;1.4551209155951788;79.54000000000002;59.79501589155808;3.9551209155951716;2.499999999999993;58.12657200866233;0.7003981950295579;1.327509601884545;79.54000000000002;59.780297447542125;4.0;2.672490398115455
2021-12-30 03:00:00;945.9967151087556;945.9967151087556;0.0;929.4635146813547;11.149923422990359;1.4551209155951788;79.60000000000002;59.75225500360057;3.9551209155951716;2.499999999999993;48.16050419215841;0.5773341928942217;1.3795720358892183;79.60000000000002;59.73838976878409;4.0;2.6204279641107817
2021-12-30 04:00:00;890.5717126912534;890.5717126912534;0.0;876.7138416652183;10.445168305498257;1.4551209155951788;79.72000000000003;59.73550719266143;3.9551209155951716;2.499999999999993;45.371342460261815;0.5402014037986679;1.393418228573709;79.72000000000003;59.7224573986432;4.0;2.606581771426291
2021-12-30 05:00:00;895.6841770281301;895.6841770281301;0.0;881.5696405739261;10.63281375440325;1.4551209155951788;79.48000000000002;59.7394554632296;3.9551209155951716;2.499999999999993;45.597506686277775;0.5499961787750226;1.3823957444596133;79.48000000000002;59.74068247383332;4.0;2.6176042555403867
2021-12-30 06:00:00;824.4036953699839;824.4036953699839;0.0;813.7040286079924;9.803252069936567;1.4551209155951788;79.48000000000002;59.71726687344807;3.9551209155951716;2.499999999999993;42.00849219628533;0.5062262947704822;1.398370806248844;79.48000000000002;59.72199443051193;4.0;2.601629193751156
2021-12-30 07:00:00;949.9706284247907;949.9706284247907;0.0;933.2230976245103;11.369244320495246;1.4551209155951788;79.30000000000001;59.756398916123885;3.9551209155951716;2.499999999999993;48.331290009978524;0.588771245026149;1.3673315962348558;79.30000000000001;59.7551426388618;4.0;2.632668403765144
2021-12-30 08:00:00;986.0925493627399;986.0925493627399;0.0;967.5705064536556;11.941507725988904;1.4551209155951788;79.06;59.768137079990424;3.9551209155951716;2.499999999999993;50.15157585033475;0.6188544293283988;1.3553109042647264;79.06;59.76491083679332;4.0;2.6446890957352736
2021-12-30 09:00:00;1062.970863562483;1062.970863562483;0.0;1040.703567033676;13.14466033810952;1.4551209155951788;78.63999999999999;59.78926082486481;3.9551209155951716;2.499999999999993;54.021856466932825;0.682133180407984;1.3274636607169428;78.63999999999999;59.78393618831416;4.0;2.6725363392830572
2021-12-30 10:00:00;1020.2610724600668;1020.2610724600668;0.0;1000.0193843612365;12.665819325608185;1.4551209155951788;78.57999999999998;59.78138561127713;3.9551209155951716;2.499999999999993;51.874901399650206;0.656839602482004;1.339475378281032;78.57999999999998;59.776068335031425;4.0;2.660524621718968
2021-12-30 11:00:00;840.1993221840887;840.1993221840887;0.0;828.5044644844243;10.639712667863435;1.4551209155951788;78.27999999999997;59.73974671569778;3.9551209155951716;2.499999999999993;42.81540268687358;0.549793825306561;1.3838446785522898;78.27999999999997;59.738243021935546;4.0;2.6161553214477102
2021-12-30 12:00:00;791.7977119805669;791.7977119805669;0.0;782.3817032731106;10.138772763091492;1.4551209155951788;78.10000000000002;59.72683371302145;3.9551209155951716;2.499999999999993;40.37911586400185;0.5232742816229395;1.3935814055607363;78.10000000000002;59.7270825007937;4.0;2.6064185944392637
2021-12-30 13:00:00;785.0688875871223;785.0688875871223;0.0;775.9285245529433;10.188974298815715;1.4551209155951788;77.86000000000001;59.72815656019537;3.9551209155951716;2.499999999999993;40.040228961142546;0.5257993374753682;1.3923746828709844;77.86000000000001;59.728771661703206;4.0;2.6076253171290156
2021-12-30 14:00:00;766.3516573085653;766.3516573085653;0.0;758.0837662417628;10.018361577245436;1.4551209155951788;77.74000000000001;59.723467712981574;3.9551209155951716;2.499999999999993;39.09722726635712;0.5167353919376141;1.3953951896628256;77.74000000000001;59.72524084069164;4.0;2.6046048103371744
2021-12-30 15:00:00;813.021190453239;813.021190453239;0.0;802.4897254893314;10.723181857647651;1.4551209155951788;77.56;59.74168965183628;3.9551209155951716;2.499999999999993;41.446708561017765;0.5538231125908974;1.3813319692822232;77.56;59.741559926356786;4.0;2.6186680307177768
2021-12-30 16:00:00;976.7900022647859;976.7900022647859;0.0;958.5504901853889;12.415035844739245;1.4551209155951788;78.15999999999997;59.77694335472205;3.9551209155951716;2.499999999999993;49.686445294454415;0.6433970779835712;1.344477471538276;78.15999999999997;59.77305603133118;4.0;2.655522528461724
2021-12-30 17:00:00;699.5831492765055;699.5831492765055;0.0;694.687061720887;8.752772852863316;1.4551209155951788;78.57999999999998;59.68293913225364;3.9551209155951716;2.499999999999993;35.72464114004304;0.45038856237639496;1.416838031165709;78.57999999999998;59.694380673377225;4.0;2.583161968834291
2021-12-30 18:00:00;504.9179813925234;504.9179813925234;0.0;509.3326431532625;6.397737961747576;1.4551209155951788;78.51999999999998;59.56491342622485;3.9551209155951716;2.499999999999993;25.90496492148286;0.32611710435409513;1.4513728703276318;78.51999999999998;59.607012277245474;4.0;2.548627129672368
2021-12-30 19:00:00;491.71606246137117;491.71606246137117;0.0;496.78731072865367;6.196275854994437;1.4551209155951788;78.63999999999999;59.55067993118939;3.9551209155951716;2.499999999999993;25.238428952543355;0.3155456589095396;1.4540354412494199;78.63999999999999;59.59632254497831;4.0;2.54596455875058
2021-12-30 20:00:00;828.1932134359928;828.1932134359928;0.0;817.1486282165586;10.289069791304494;1.4551209155951788;78.63999999999999;59.73069127329228;3.9551209155951716;2.499999999999993;42.202600197478546;0.5314708897853004;1.3890654404021379;78.63999999999999;59.73353054818108;4.0;2.610934559597862
2021-12-30 21:00:00;808.5967515183154;808.5967515183154;0.0;798.5162414039413;9.955023568251221;1.4551209155951788;78.82;59.72181170174923;3.9551209155951716;2.499999999999993;41.22375631443585;0.5139325157487427;1.3974382555556595;78.82;59.721811475060974;4.0;2.6025617444443405
2021-12-30 22:00:00;790.2671089712318;790.2671089712318;0.0;780.9923410890067;9.89114470094627;1.4551209155951788;78.51999999999998;59.72029955841663;3.9551209155951716;2.499999999999993;40.314527691256366;0.5104187823400747;1.401273304640403;78.51999999999998;59.714467363954725;4.0;2.598726695359597
2021-12-30 23:00:00;705.9157732127319;705.9157732127319;0.0;700.7763200027592;8.608851844624239;1.4551209155951788;79.06;59.678611195318524;3.9551209155951716;2.499999999999993;36.07704308770755;0.4430203871510842;1.4253240510387775;79.06;59.67088741541255;4.0;2.5746759489612225
2021-12-31 00:00:00;989.9794562776726;989.9794562776726;0.0;971.1886008824127;12.178743930120547;1.4551209155951788;78.75999999999999;59.77319951472282;3.9551209155951716;2.499999999999993;50.37543939943298;0.6312291857597304;1.3577616162660573;78.75999999999999;59.75873626165685;4.0;2.6422383837339427
2021-12-31 01:00:00;1059.7845207049547;1059.7845207049547;0.0;1037.6938375525112;12.898977919425768;1.4551209155951788;78.94;59.78577221037483;3.9551209155951716;2.499999999999993;53.88669064039466;0.669316173906617;1.3415792364689083;78.94;59.77093620268727;4.0;2.6584207635310917
2021-12-31 02:00:00;1116.5892973279203;1116.5892973279203;0.0;1091.77256505907;13.621948886673518;1.4551209155951788;78.88;59.79713227041282;3.9551209155951716;2.499999999999993;56.743709014233616;0.70743280231728;1.3242814191803758;78.88;59.782204613786746;4.0;2.675718580819624
2021-12-31 03:00:00;944.878751079707;944.878751079707;0.0;928.2878480790945;11.487301947915888;1.4551209155951788;79.0;59.75954499921477;3.9551209155951716;2.499999999999993;48.10643026721863;0.5948619686978766;1.3727239350585485;79.0;59.745260966241574;4.0;2.6272760649414515
2021-12-31 04:00:00;883.8371543898586;883.8371543898586;0.0;870.1678754748528;10.75893675489524;1.4551209155951788;79.0;59.74318752735991;3.9551209155951716;2.499999999999993;45.03296783439229;0.556432356075207;1.3869769557210576;79.0;59.73056844807991;4.0;2.6130230442789424
2021-12-31 05:00:00;902.8604343034175;902.8604343034175;0.0;888.3266719496505;10.951493533444438;1.4551209155951788;79.06;59.746985768809566;3.9551209155951716;2.499999999999993;45.95715193089308;0.5666194103130743;1.3750108548686444;79.06;59.74866185660824;4.0;2.6249891451313556
2021-12-31 06:00:00;843.5323165395854;843.5323165395854;0.0;831.8718082069915;10.150371012252156;1.4551209155951788;79.24000000000001;59.7269481124697;3.9551209155951716;2.499999999999993;42.969955902040425;0.5244334449136477;1.3911263774250182;79.24000000000001;59.73143894107898;4.0;2.608873622574982
2021-12-31 07:00:00;960.9136744622914;960.9136744622914;0.0;943.6764279852366;11.391948193440989;1.4551209155951788;79.48000000000002;59.75687099776553;3.9551209155951716;2.499999999999993;48.88048049145583;0.5900504470677147;1.3665629610291612;79.48000000000002;59.755907426798046;4.0;2.633437038970839
2021-12-31 08:00:00;976.3986531318544;976.3986531318544;0.0;958.4173720254965;11.572159459058732;1.4551209155951788;79.48000000000002;59.76072347306007;3.9551209155951716;2.499999999999993;49.662366151764154;0.5995590208653793;1.3634222364482396;79.48000000000002;59.75821701988514;4.0;2.6365777635517604
2021-12-31 09:00:00;1091.4466287583991;1091.4466287583991;0.0;1067.982136710155;12.832270510528382;1.4551209155951788;79.60000000000002;59.78421908166314;3.9551209155951716;2.499999999999993;55.45358254153089;0.6661011063118834;1.335714015910019;79.60000000000002;59.778333569261974;4.0;2.664285984089981
2021-12-31 10:00:00;1052.6424847695228;1052.6424847695228;0.0;1031.060649933989;12.271140464701492;1.4551209155951788;79.77999999999997;59.77447307747559;3.9551209155951716;2.499999999999993;53.50307532221552;0.6365731689551107;1.3494842456827545;79.77999999999997;59.768431685582584;4.0;2.6505157543172455
2021-12-31 11:00:00;840.5499129787827;840.5499129787827;0.0;829.1224214916783;9.84031219536415;1.4551209155951788;79.77999999999997;59.71863442176527;3.9551209155951716;2.499999999999993;42.83172029243391;0.5083126792920587;1.400178711406491;79.77999999999997;59.717489154787984;4.0;2.599821288593509
2021-12-31 12:00:00;773.1656580402876;773.1656580402876;0.0;764.9695956111048;9.06799442336079;1.4551209155951788;79.77999999999997;59.69445412301644;3.9551209155951716;2.499999999999993;39.43928814073512;0.46756284321331754;1.4140133111905442;79.77999999999997;59.696482166032865;4.0;2.585986688809456
2021-12-31 13:00:00;765.15475479668;765.15475479668;0.0;757.3442418651009;8.976177946843865;1.4551209155951788;79.77999999999997;59.691265278521826;3.9551209155951716;2.499999999999993;39.03456837636176;0.46271834364412845;1.4153385130738712;79.77999999999997;59.69446637209052;4.0;2.584661486926129
2021-12-31 14:00:00;760.052497548586;760.052497548586;0.0;752.4876751539613;8.917698688978343;1.4551209155951788;79.77999999999997;59.68919648351107;3.9551209155951716;2.499999999999993;38.77666243001799;0.45963281354987756;1.4161544386302047;79.77999999999997;59.6932298616623;4.0;2.5838455613697953
2021-12-31 15:00:00;792.994381001276;792.994381001276;0.0;783.8731692492626;9.239481574014224;1.4551209155951788;79.89999999999998;59.700114608834554;3.9551209155951716;2.499999999999993;40.434898479684314;0.47666224724175654;1.4105768012859916;79.89999999999998;59.702560751167766;4.0;2.5894231987140084
2021-12-31 16:00:00;1068.5178855657434;1068.5178855657434;0.0;1046.1985298788618;12.378237212201503;1.4551209155951788;79.89999999999998;59.77638435133093;3.9551209155951716;2.499999999999993;54.29997435949851;0.642277106564968;1.3466009382367976;79.89999999999998;59.77073617984797;4.0;2.6533990617632024
2021-12-31 17:00:00;681.7913573976953;681.7913573976953;0.0;678.0445823723591;7.901522897907927;1.4551209155951788;80.07999999999998;59.64859856447708;3.9551209155951716;2.499999999999993;34.8241466089588;0.4061453691202269;1.431038209237562;80.07999999999998;59.664985798843134;4.0;2.568961790762438
2021-12-31 18:00:00;433.76388060741954;433.76388060741954;0.0;441.8509409659418;5.177719448828232;1.4551209155951788;79.77999999999997;59.46167143244901;3.9551209155951716;2.499999999999993;22.30551092283077;0.26231360794542574;1.466059073847965;79.77999999999997;59.53386799181135;4.0;2.533940926152035
2021-12-31 19:00:00;389.4045276703304;389.4045276703304;0.0;399.63779647871957;4.64134618414037;1.4551209155951788;79.89999999999998;59.39908226419436;3.9551209155951716;2.499999999999993;20.061885830856898;0.2340677836973927;1.4716330831818691;79.89999999999998;59.49292215235954;4.0;2.528366916818131
2021-12-31 20:00:00;826.1351354205392;826.1351354205392;0.0;815.4101126634608;9.675102078735627;1.4551209155951788;79.77999999999997;59.71351766834863;3.9551209155951716;2.499999999999993;42.0954208934151;0.49959551200800867;1.4009384652036467;79.77999999999997;59.718332071773546;4.0;2.5990615347963533
2021-12-31 21:00:00;842.3451405278089;842.3451405278089;0.0;830.8335554204898;9.860888357622484;1.4551209155951788;79.77999999999997;59.71917930908916;3.9551209155951716;2.499999999999993;42.92017668397524;0.5093983220496084;1.399385173149101;79.77999999999997;59.71890194701979;4.0;2.600614826850899
2021-12-31 22:00:00;818.6796460220014;818.6796460220014;0.0;808.1725280726804;9.88821013532326;1.4551209155951788;79.18;59.720256744128676;3.9551209155951716;2.499999999999993;41.74346063655703;0.5105744907362142;1.4014919033623832;79.18;59.71385082978003;4.0;2.598508096637617
2021-12-31 23:00:00;715.829692052339;715.829692052339;0.0;710.1185697621136;8.951015483641795;1.4551209155951788;78.57999999999998;59.69098676431173;3.9551209155951716;2.499999999999993;36.57828169316912;0.46084801534058023;1.4198037585299947;78.57999999999998;59.68198069874836;4.0;2.5801962414700053
