Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-01 00:00:00;820.1692252835217;820.1692252835217;0.0;848.9957340219642;10.4163322778838;1.312950454328489;77.80000000000001;58.39376025638188;3.81295045432849;2.500000000000001
2021-01-01 01:00:00;645.6053816203629;645.6053816203629;0.0;674.0249982795124;8.801094432562003;1.2669561155177815;77.32;59.08566065991107;3.7669561155177824;2.500000000000001
2021-01-01 02:00:00;552.8852785247863;552.8852785247863;0.0;581.0643670255926;7.792918513269175;1.22667450711316;77.07999999999998;59.326874700402925;3.726674507113161;2.500000000000001
2021-01-01 03:00:00;688.1945140377848;688.1945140377848;0.0;716.906423304259;9.877326555314344;1.22667450711316;77.32;60.03880507415289;3.726674507113161;2.500000000000001
2021-01-01 04:00:00;712.2883354077695;712.2883354077695;0.0;741.0767481301712;10.043187528727762;1.22667450711316;77.5;59.931190865630526;3.726674507113161;2.500000000000001
2021-01-01 05:00:00;786.4227314403311;786.4227314403311;0.0;815.3942022201286;10.963328243259213;1.22667450711316;77.56;59.8517391132163;3.726674507113161;2.500000000000001
2021-01-01 06:00:00;797.2626445572496;797.2626445572496;0.0;826.2627241287707;11.050462058317503;1.22667450711316;77.62;59.81719510438165;3.726674507113161;2.500000000000001
2021-01-01 07:00:00;867.3875477580058;867.3875477580058;0.0;896.5800765101305;11.977440309421311;1.22667450711316;77.68;59.857206375204214;3.726674507113161;2.500000000000001
2021-01-01 08:00:00;950.1295805143491;950.1295805143491;0.0;979.5410779395419;13.056159943460932;1.22667450711316;77.74000000000001;59.87685592195203;3.726674507113161;2.500000000000001
2021-01-01 09:00:00;943.282924885226;943.282924885226;0.0;972.661085693137;12.899383286217015;1.22667450711316;77.74000000000001;59.78674071267193;3.726674507113161;2.500000000000001
2021-01-01 10:00:00;1039.4438932806106;1039.4438932806106;0.0;1068.9693629235642;14.21251784544885;1.22667450711316;77.44;59.5320882739083;3.726674507113161;2.500000000000001
2021-01-01 11:00:00;884.1285032674982;884.1285032674982;0.0;913.3158348802057;12.272671399366185;1.22667450711316;77.5;59.78126997898892;3.726674507113161;2.500000000000001
2021-01-01 12:00:00;913.5949480982634;913.5949480982634;0.0;942.7762138104022;12.67680983263806;1.22667450711316;77.25999999999999;59.55282208527046;3.726674507113161;2.500000000000001
2021-01-01 13:00:00;1019.2213958081901;1019.2213958081901;0.0;1048.7752452500768;14.322978491279427;1.22667450711316;77.44;60.00588935895951;3.726674507113161;2.500000000000001
2021-01-01 14:00:00;681.0042972162335;681.0042972162335;0.0;710.0134102215716;9.467979455657815;1.22667450711316;78.45999999999998;60.60499590443271;3.726674507113161;2.500000000000001
2021-01-01 15:00:00;715.1592480642413;715.1592480642413;0.0;744.1820632271326;9.471385685394273;1.22667450711316;78.69999999999999;59.9924727789824;3.726674507113161;2.500000000000001
2021-01-01 16:00:00;901.5918210652206;901.5918210652206;0.0;931.064913828421;11.763511760598208;1.22667450711316;78.75999999999999;59.915106837855774;3.726674507113161;2.500000000000001
2021-01-01 17:00:00;626.8004437535882;626.8004437535882;0.0;655.4840304164393;8.117377898105797;1.22667450711316;78.63999999999999;59.4136404232151;3.726674507113161;2.500000000000001
2021-01-01 18:00:00;437.2093193136136;437.2093193136136;0.0;465.44933372382917;5.737075936164112;1.22667450711316;78.75999999999999;59.4433182674689;3.726674507113161;2.500000000000001
2021-01-01 19:00:00;419.51480969004905;419.51480969004905;0.0;447.7699912146571;5.528199910397454;1.22667450711316;78.88;59.59489736294802;3.726674507113161;2.500000000000001
2021-01-01 20:00:00;742.7983779089024;742.7983779089024;0.0;771.8895084516741;9.74452344088009;1.22667450711316;78.75999999999999;59.899845636061286;3.726674507113161;2.500000000000001
2021-01-01 21:00:00;719.2035616891717;719.2035616891717;0.0;748.1259544213616;9.34536319410006;1.22667450711316;78.57999999999998;59.51972127743136;3.726674507113161;2.500000000000001
2021-01-01 22:00:00;706.244003630814;706.244003630814;0.0;735.1645964774904;9.266108342817638;1.22667450711316;78.57999999999998;59.68974066333095;3.726674507113161;2.500000000000001
2021-01-01 23:00:00;620.4734701328721;620.4734701328721;0.0;649.2290408619097;8.145883783871314;1.22667450711316;78.75999999999999;59.783748047029405;3.726674507113161;2.500000000000001
2021-01-02 00:00:00;879.7894933246188;879.7894933246188;0.0;909.343675070494;11.474066384514513;1.22667450711316;79.18;60.31045614599964;3.726674507113161;2.500000000000001
2021-01-02 01:00:00;394.7999231721816;394.7999231721816;0.0;423.03107484442086;5.011201403211439;1.22667450711316;79.42000000000002;59.32069119508566;3.726674507113161;2.500000000000001
2021-01-02 02:00:00;704.6999322608526;704.6999322608526;0.0;733.7911813035904;9.003964406874003;1.22667450711316;79.30000000000001;59.89608211119963;3.726674507113161;2.500000000000001
2021-01-02 03:00:00;649.1111376650222;649.1111376650222;0.0;677.9467005135604;8.210590940640262;1.22667450711316;79.12;59.46052819807511;3.726674507113161;2.500000000000001
2021-01-02 04:00:00;536.5530305906075;536.5530305906075;0.0;565.2412864652522;6.861374994291197;1.22667450711316;79.42000000000002;59.8056721438229;3.726674507113161;2.500000000000001
2021-01-02 05:00:00;742.8489862475999;742.8489862475999;0.0;772.0529782984531;9.401595266654498;1.22667450711316;79.42000000000002;59.867771630620325;3.726674507113161;2.500000000000001
2021-01-02 06:00:00;848.3799555070838;848.3799555070838;0.0;877.7551782677773;10.650679060561806;1.22667450711316;79.24000000000001;59.61784004469189;3.726674507113161;2.500000000000001
2021-01-02 07:00:00;921.5888675051992;921.5888675051992;0.0;951.2101727594563;11.64218389611198;1.22667450711316;79.36000000000001;59.90672434461288;3.726674507113161;2.500000000000001
2021-01-02 08:00:00;1078.098824054305;1078.098824054305;0.0;1107.9276353721389;13.521385829565887;1.22667450711316;78.88;59.37073538309846;3.726674507113161;2.500000000000001
2021-01-02 09:00:00;817.0109316778052;817.0109316778052;0.0;846.1200518429495;10.471706905722376;1.22667450711316;78.51999999999998;59.28176529629434;3.726674507113161;2.500000000000001
2021-01-02 10:00:00;849.4714785030642;849.4714785030642;0.0;878.8097942313647;11.147792516879509;1.22667450711316;78.69999999999999;59.93032637348415;3.726674507113161;2.500000000000001
2021-01-02 11:00:00;1096.9971016558698;1096.9971016558698;0.0;1127.0233943902583;14.26212374496635;1.22667450711316;79.0;60.185207180595455;3.726674507113161;2.500000000000001
2021-01-02 12:00:00;663.6892131195578;663.6892131195578;0.0;692.5494991609804;8.465516564005986;1.22667450711316;79.0;59.521833883525915;3.726674507113161;2.500000000000001
2021-01-02 13:00:00;408.12030699466055;408.12030699466055;0.0;436.3081286545799;5.248667946829735;1.22667450711316;79.06;59.267761506870215;3.726674507113161;2.500000000000001
2021-01-02 14:00:00;327.5907414419697;327.5907414419697;0.0;355.6575727922102;4.259199383516449;1.1850366188144021;79.30000000000001;59.41824128213915;3.685036618814403;2.500000000000001
2021-01-02 15:00:00;405.3440227423302;405.3440227423302;0.0;433.8339828236672;5.256060666477499;1.1850366188144021;79.72000000000003;60.06767633239065;3.685036618814403;2.500000000000001
2021-01-02 16:00:00;505.9003277711258;505.9003277711258;0.0;534.6552722814306;6.365633973212325;1.1850366188144021;79.95999999999998;59.96216869389332;3.685036618814403;2.500000000000001
2021-01-02 17:00:00;449.8450989427577;449.8450989427577;0.0;478.35524114002726;5.550485145178579;1.1850366188144021;79.95999999999998;59.440333330452404;3.685036618814403;2.500000000000001
2021-01-02 18:00:00;616.6618292953275;616.6618292953275;0.0;645.7203198313262;7.635661073422386;1.1850366188144021;80.13999999999999;60.00514437783136;3.685036618814403;2.500000000000001
2021-01-02 19:00:00;374.4365380402905;374.4365380402905;0.0;402.69193416641536;4.554772989295306;1.1850366188144021;80.07999999999998;59.02976716299122;3.685036618814403;2.500000000000001
2021-01-02 20:00:00;357.30259541166237;357.30259541166237;0.0;385.6147638892535;4.427117917848907;1.1850366188144021;80.13999999999999;59.40121672723325;3.685036618814403;2.500000000000001
2021-01-02 21:00:00;733.4304268480502;733.4304268480502;0.0;762.7721103141013;9.089697089973672;1.1850366188144021;80.07999999999998;60.0999714665993;3.685036618814403;2.500000000000001
2021-01-02 22:00:00;667.0991767924493;667.0991767924493;0.0;696.1442766959298;8.10606714905595;1.1850366188144021;79.95999999999998;59.51252106098599;3.685036618814403;2.500000000000001
2021-01-02 23:00:00;435.18489489644486;435.18489489644486;0.0;463.6802179236523;5.327493111882911;1.1850366188144021;80.13999999999999;59.41729805218557;3.685036618814403;2.500000000000001
2021-01-03 00:00:00;630.3420006024566;630.3420006024566;0.0;659.4588857627522;7.741619541256965;1.1850366188144021;80.32;60.038194677103775;3.685036618814403;2.500000000000001
2021-01-03 01:00:00;431.74613426075905;431.74613426075905;0.0;460.31132567238893;5.205636072306782;1.1850366188144021;80.5;59.44629337095864;3.685036618814403;2.500000000000001
2021-01-03 02:00:00;940.5838690268708;940.5838690268708;0.0;970.5268464388618;11.353097520052735;1.1850366188144021;80.68;60.32627537352397;3.685036618814403;2.500000000000001
2021-01-03 03:00:00;964.126239820051;964.126239820051;0.0;994.0494970677132;11.32835109208326;1.1850366188144021;80.74000000000001;59.84742262850682;3.685036618814403;2.500000000000001
2021-01-03 04:00:00;990.4200229224097;990.4200229224097;0.0;1020.3432125854744;11.591328499097003;1.1850366188144021;80.56;59.60132730270527;3.685036618814403;2.500000000000001
2021-01-03 05:00:00;570.6567998482468;570.6567998482468;0.0;599.5097595901268;6.736469811833667;1.1850366188144021;80.44;59.250798097946756;3.685036618814403;2.500000000000001
2021-01-03 06:00:00;783.464274859721;783.464274859721;0.0;812.8753994124442;9.40224183921337;1.1850366188144021;80.25999999999999;59.67536017956115;3.685036618814403;2.500000000000001
2021-01-03 07:00:00;671.9499840254756;671.9499840254756;0.0;700.9910703816885;8.07765074562734;1.1850366188144021;80.01999999999998;59.35772565055339;3.685036618814403;2.500000000000001
2021-01-03 08:00:00;808.8393404065367;808.8393404065367;0.0;838.2249551763343;9.867343964045698;1.1850366188144021;79.84000000000003;59.613952240107096;3.685036618814403;2.500000000000001
2021-01-03 09:00:00;901.5952676572856;901.5952676572856;0.0;931.2302207648329;11.057107255547457;1.1850366188144021;79.84000000000003;59.7876051004892;3.685036618814403;2.500000000000001
2021-01-03 10:00:00;980.0038806165632;980.0038806165632;0.0;1009.805186152913;11.997707704475493;1.1850366188144021;79.77999999999997;59.74035474866611;3.685036618814403;2.500000000000001
2021-01-03 11:00:00;901.8451006372399;901.8451006372399;0.0;931.3952365193959;11.058310852465182;1.1850366188144021;79.60000000000002;59.54623468642865;3.685036618814403;2.500000000000001
2021-01-03 12:00:00;720.5323538908651;720.5323538908651;0.0;749.6581248422199;8.926468761177679;1.1850366188144021;79.60000000000002;59.604407733927985;3.685036618814403;2.500000000000001
2021-01-03 13:00:00;988.6028314362798;988.6028314362798;0.0;1018.5335142952028;12.300618152578618;1.1850366188144021;79.95999999999998;60.24489490641912;3.685036618814403;2.500000000000001
2021-01-03 14:00:00;1119.0953026796813;1119.0953026796813;0.0;1149.3365196994039;13.60785927886429;1.1850366188144021;80.19999999999999;60.09018355485074;3.685036618814403;2.500000000000001
2021-01-03 15:00:00;709.176187355365;709.176187355365;0.0;738.4713975238366;8.506070065948125;1.1850366188144021;80.5;59.82928816048229;3.685036618814403;2.500000000000001
2021-01-03 16:00:00;884.8260679445806;884.8260679445806;0.0;914.7774066518801;10.536778929249808;1.1850366188144021;81.27999999999997;60.609153064386135;3.685036618814403;2.500000000000001
2021-01-03 17:00:00;885.3287903403208;885.3287903403208;0.0;915.0697657705408;10.125614327266716;1.1850366188144021;81.04000000000002;59.52291010174167;3.685036618814403;2.500000000000001
2021-01-03 18:00:00;772.5355667331894;772.5355667331894;0.0;802.1350984733184;8.921619490502206;1.1850366188144021;81.34000000000003;59.93306290087014;3.685036618814403;2.500000000000001
2021-01-03 19:00:00;716.7039944342407;716.7039944342407;0.0;746.107889358834;8.18756153710503;1.1850366188144021;81.27999999999997;59.58309613472056;3.685036618814403;2.500000000000001
2021-01-03 20:00:00;815.7711785692554;815.7711785692554;0.0;845.4900594217805;9.355454499195787;1.1850366188144021;81.45999999999998;59.942375493089;3.685036618814403;2.500000000000001
2021-01-03 21:00:00;894.4614419267823;894.4614419267823;0.0;924.4385724911554;10.149245203122415;1.1850366188144021;81.82;60.1332225484129;3.685036618814403;2.500000000000001
2021-01-03 22:00:00;751.5432986835418;751.5432986835418;0.0;781.2952572549251;8.376096157588071;1.1850366188144021;82.36000000000001;60.15124346247268;3.685036618814403;2.500000000000001
2021-01-03 23:00:00;492.3795595372011;492.3795595372011;0.0;521.5260984654974;5.374734302352466;1.1850366188144021;82.72000000000003;59.6169266940928;3.685036618814403;2.500000000000001
2021-01-04 00:00:00;1036.9990758371864;1036.9990758371864;0.0;1067.3835375350998;11.256173318815028;1.1850366188144021;82.60000000000002;60.02226151728172;3.685036618814403;2.500000000000001
2021-01-04 01:00:00;1109.44638415476;1109.44638415476;0.0;1140.046975743959;11.90794795214642;1.1850366188144021;82.95999999999998;60.165161021837775;3.685036618814403;2.500000000000001
2021-01-04 02:00:00;1187.474404928801;1187.474404928801;0.0;1218.253946977093;12.536353612266016;1.1850366188144021;83.19999999999999;60.06245358601171;3.685036618814403;2.500000000000001
2021-01-04 03:00:00;1170.4925353786905;1170.4925353786905;0.0;1201.2021005492068;12.217156660871183;1.1850366188144021;83.19999999999999;59.79025679463052;3.685036618814403;2.500000000000001
2021-01-04 04:00:00;1170.4490662787573;1170.4490662787573;0.0;1201.2251314946345;12.214644157138794;1.1850366188144021;83.44;60.02499257041035;3.685036618814403;2.500000000000001
2021-01-04 05:00:00;1191.5825575681074;1191.5825575681074;0.0;1222.2964380273331;12.31350995918036;1.1850366188144021;83.13999999999999;59.50555601125683;3.685036618814403;2.500000000000001
2021-01-04 06:00:00;1083.119132376168;1083.119132376168;0.0;1113.7674263554613;11.32410606579276;1.1850366188144021;83.62;60.2024587812831;3.685036618814403;2.500000000000001
2021-01-04 07:00:00;1172.0857249821515;1172.0857249821515;0.0;1202.7979760514236;12.03435057450273;1.1850366188144021;83.38;59.58308061365682;3.685036618814403;2.500000000000001
2021-01-04 08:00:00;917.579159920129;917.579159920129;0.0;947.7448809238032;9.499242038794547;1.1850366188144021;83.32;59.565100171620486;3.685036618814403;2.500000000000001
2021-01-04 09:00:00;1308.244668920498;1308.244668920498;0.0;1339.1770520509685;13.628920022988599;1.1850366188144021;82.89999999999998;59.50477290042562;3.685036618814403;2.500000000000001
2021-01-04 10:00:00;1228.738715990337;1228.738715990337;0.0;1259.4552223107012;12.962821781936055;1.1850366188144021;82.60000000000002;59.466897032848806;3.685036618814403;2.500000000000001
2021-01-04 11:00:00;735.0271959836493;735.0271959836493;0.0;764.6446215937405;7.864797154403511;1.1850366188144021;82.54000000000002;59.39150174093555;3.685036618814403;2.500000000000001
2021-01-04 12:00:00;1049.689084253876;1049.689084253876;0.0;1080.0253182751565;11.360230311569518;1.1850366188144021;82.36000000000001;59.7241133805428;3.685036618814403;2.500000000000001
2021-01-04 13:00:00;1191.4304795249436;1191.4304795249436;0.0;1222.084584510958;12.915562257453148;1.1850366188144021;82.36000000000001;59.83116894165829;3.685036618814403;2.500000000000001
2021-01-04 14:00:00;844.1483113371162;844.1483113371162;0.0;873.9717961316157;9.137663412449728;1.1850366188144021;82.24000000000001;59.467381498319696;3.685036618814403;2.500000000000001
2021-01-04 15:00:00;713.6149097980328;713.6149097980328;0.0;743.1086131978295;7.805786941822951;1.1850366188144021;82.06;59.39340360060618;3.685036618814403;2.500000000000001
2021-01-04 16:00:00;810.3713539662382;810.3713539662382;0.0;840.3375632467644;8.96626926166078;1.1850366188144021;82.65999999999997;60.345214846587055;3.685036618814403;2.500000000000001
2021-01-04 17:00:00;920.2373476980081;920.2373476980081;0.0;950.476831653121;9.89901343814223;1.1850366188144021;83.07999999999998;60.218731152290616;3.685036618814403;2.500000000000001
2021-01-04 18:00:00;1208.7038297841282;1208.7038297841282;0.0;1239.5614574063807;12.733420438033479;1.1850366188144021;83.32;60.14212082989758;3.685036618814403;2.500000000000001
2021-01-04 19:00:00;1162.2507990873576;1162.2507990873576;0.0;1193.15279023146;12.066361256520654;1.1850366188144021;84.04000000000002;60.496531373893845;3.685036618814403;2.500000000000001
2021-01-04 20:00:00;1048.7484223607871;1048.7484223607871;0.0;1079.2308772527035;10.575283853913522;1.1850366188144021;83.74000000000001;59.44185952180152;3.685036618814403;2.500000000000001
2021-01-04 21:00:00;1125.1187252867605;1125.1187252867605;0.0;1155.825031738389;11.48704419756629;1.1850366188144021;83.80000000000001;59.84288523704885;3.685036618814403;2.500000000000001
2021-01-04 22:00:00;1249.046846172712;1249.046846172712;0.0;1280.0491262463597;12.713686351915536;1.1850366188144021;83.98000000000002;60.00791251482235;3.685036618814403;2.500000000000001
2021-01-04 23:00:00;994.1477312716466;994.1477312716466;0.0;1024.6476484483585;10.031447199333684;1.1850366188144021;84.22000000000003;59.90010667122465;3.685036618814403;2.500000000000001
2021-01-05 00:00:00;1017.1880044566908;1017.1880044566908;0.0;1047.6466753136694;10.19632668866908;1.1850366188144021;83.98000000000002;59.51631889063651;3.685036618814403;2.500000000000001
2021-01-05 01:00:00;1046.8262778062142;1046.8262778062142;0.0;1077.3812370775986;10.588153862633042;1.1850366188144021;83.98000000000002;59.75298691638562;3.685036618814403;2.500000000000001
2021-01-05 02:00:00;1075.530298232575;1075.530298232575;0.0;1106.2124890665152;10.876969155629357;1.1850366188144021;84.22000000000003;60.00517303858459;3.685036618814403;2.500000000000001
2021-01-05 03:00:00;1082.0816746349697;1082.0816746349697;0.0;1112.8444935401644;10.835114967046207;1.1850366188144021;84.57999999999998;60.12590094721878;3.685036618814403;2.500000000000001
2021-01-05 04:00:00;980.2637439212755;980.2637439212755;0.0;1010.7842239746634;9.67504963915494;1.1850366188144021;84.63999999999999;59.76540819468306;3.685036618814403;2.500000000000001
2021-01-05 05:00:00;1019.9653567438221;1019.9653567438221;0.0;1050.6054327427275;10.054989279259466;1.1850366188144021;84.75999999999999;59.882385145749936;3.685036618814403;2.500000000000001
2021-01-05 06:00:00;1295.670352273666;1295.670352273666;0.0;1326.907527587635;12.699579749171757;1.1850366188144021;85.0;60.12277020568763;3.685036618814403;2.500000000000001
2021-01-05 07:00:00;1295.5507284124799;1295.5507284124799;0.0;1326.6405722225084;12.537337791286625;1.1850366188144021;84.57999999999998;59.38591109783715;3.685036618814403;2.500000000000001
2021-01-05 08:00:00;1565.6055676791307;1565.6055676791307;0.0;1597.3024240559191;15.39087346507225;1.1850366188144021;84.63999999999999;59.92989489590934;3.685036618814403;2.500000000000001
2021-01-05 09:00:00;1282.679554129028;1282.679554129028;0.0;1313.7651559692329;12.562622439218568;1.1850366188144021;84.51999999999998;59.62064247133583;3.685036618814403;2.500000000000001
2021-01-05 10:00:00;1222.9643583427533;1222.9643583427533;0.0;1253.810283930119;12.058637512853505;1.1850366188144021;83.98000000000002;59.22378208065419;3.685036618814403;2.500000000000001
2021-01-05 11:00:00;1122.1189573803088;1122.1189573803088;0.0;1152.6954722894188;11.313870310745587;1.1850366188144021;83.5;59.24204976829316;3.685036618814403;2.500000000000001
2021-01-05 12:00:00;1112.581703479473;1112.581703479473;0.0;1143.0270608455864;11.45930241837988;1.1850366188144021;82.84000000000003;59.09079692767142;3.685036618814403;2.500000000000001
2021-01-05 13:00:00;1097.9910642143072;1097.9910642143072;0.0;1128.4799505214992;11.632568211886706;1.1850366188144021;82.77999999999997;59.68228867684064;3.685036618814403;2.500000000000001
2021-01-05 14:00:00;1023.6262113180994;1023.6262113180994;0.0;1053.9798909010644;10.885822174925803;1.1850366188144021;82.84000000000003;59.787299979811394;3.685036618814403;2.500000000000001
2021-01-05 15:00:00;1102.450678597414;1102.450678597414;0.0;1133.0903834636836;11.707500362829503;1.1850366188144021;83.25999999999999;60.21635991686543;3.685036618814403;2.500000000000001
2021-01-05 16:00:00;1055.9468852344837;1055.9468852344837;0.0;1086.5257455214742;11.00694527522429;1.1850366188144021;83.62;60.11696626921133;3.685036618814403;2.500000000000001
2021-01-05 17:00:00;1014.0640930159536;1014.0640930159536;0.0;1044.7301417447761;10.415752181355144;1.1850366188144021;84.39999999999998;60.51835731947767;3.685036618814403;2.500000000000001
2021-01-05 18:00:00;992.9538924440274;992.9538924440274;0.0;1023.6220888387351;9.88601169993792;1.1850366188144021;84.94;60.28703049530742;3.685036618814403;2.500000000000001
2021-01-05 19:00:00;1119.6319943743824;1119.6319943743824;0.0;1150.480176781341;10.90687310481488;1.1850366188144021;84.94;59.825207796753375;3.685036618814403;2.500000000000001
2021-01-05 20:00:00;1138.0021211240314;1138.0021211240314;0.0;1168.8125250523967;11.057599327009342;1.1850366188144021;84.69999999999999;59.53281061185697;3.685036618814403;2.500000000000001
2021-01-05 21:00:00;913.3404191026948;913.3404191026948;0.0;943.7299807354034;8.955330381705863;1.1850366188144021;84.75999999999999;59.669064782263376;3.685036618814403;2.500000000000001
2021-01-05 22:00:00;886.2769389743654;886.2769389743654;0.0;916.690757418062;8.70224711094669;1.1850366188144021;85.0;59.9191557807402;3.685036618814403;2.500000000000001
2021-01-05 23:00:00;931.1211193781127;931.1211193781127;0.0;961.5884448714329;9.062063655878672;1.1850366188144021;85.0;59.73537613225977;3.685036618814403;2.500000000000001
2021-01-06 00:00:00;971.0066130155357;971.0066130155357;0.0;1001.5537791908381;9.439960427130153;1.1850366188144021;85.0;59.738751569732585;3.685036618814403;2.500000000000001
2021-01-06 01:00:00;999.1711089760438;999.1711089760438;0.0;1029.7743856381512;9.706918604933014;1.1850366188144021;85.0;59.74127604116393;3.685036618814403;2.500000000000001
2021-01-06 02:00:00;1032.3351596568348;1032.3351596568348;0.0;1062.9702199932553;10.024141874111248;1.1850366188144021;84.88;59.6321383081102;3.685036618814403;2.500000000000001
2021-01-06 03:00:00;1040.806878923083;1040.806878923083;0.0;1071.5098942561783;10.148218090403732;1.1850366188144021;85.0;59.86047293016162;3.685036618814403;2.500000000000001
2021-01-06 04:00:00;944.4749072855118;944.4749072855118;0.0;974.9652272463593;9.168389191935967;1.1850366188144021;85.0;59.68098560650401;3.685036618814403;2.500000000000001
2021-01-06 05:00:00;982.3421806687547;982.3421806687547;0.0;1012.8877796629185;9.550759938600484;1.1850366188144021;84.88;59.62925989000007;3.685036618814403;2.500000000000001
2021-01-06 06:00:00;1247.6726552638088;1247.6726552638088;0.0;1278.6181961406505;12.174164668942613;1.1850366188144021;84.27999999999997;59.273528334666935;3.685036618814403;2.500000000000001
2021-01-06 07:00:00;1247.1945605114731;1247.1945605114731;0.0;1278.2455238040147;12.416018596306856;1.1850366188144021;84.45999999999998;59.94778056559801;3.685036618814403;2.500000000000001
2021-01-06 08:00:00;1509.0755168291878;1509.0755168291878;0.0;1540.7016952137403;14.927978959739162;1.1850366188144021;84.75999999999999;60.186429931003715;3.685036618814403;2.500000000000001
2021-01-06 09:00:00;1235.2839092032345;1235.2839092032345;0.0;1266.274293686333;12.049867346822722;1.1850366188144021;84.57999999999998;59.55948560167144;3.685036618814403;2.500000000000001
2021-01-06 10:00:00;1180.6904303114097;1180.6904303114097;0.0;1211.5823060042487;11.618469358789469;1.1850366188144021;84.51999999999998;59.69125804512038;3.685036618814403;2.500000000000001
2021-01-06 11:00:00;1080.6934567342028;1080.6934567342028;0.0;1111.0719742989952;10.670382741297448;1.1850366188144021;83.38;58.58792340111512;3.685036618814403;2.500000000000001
2021-01-06 12:00:00;1073.5143922729078;1073.5143922729078;0.0;1104.0572395790007;11.109015512696748;1.1850366188144021;83.44;59.777167678999774;3.685036618814403;2.500000000000001
2021-01-06 13:00:00;1059.6699583359625;1059.6699583359625;0.0;1090.094226071395;10.95833368579476;1.1850366188144021;83.13999999999999;59.455172384359685;3.685036618814403;2.500000000000001
2021-01-06 14:00:00;986.0217896109593;986.0217896109593;0.0;1016.3094707671709;10.325828316144896;1.1850366188144021;83.07999999999998;59.64571095198136;3.685036618814403;2.500000000000001
2021-01-06 15:00:00;1061.7793642955583;1061.7793642955583;0.0;1092.2143152825977;11.163574204044105;1.1850366188144021;82.95999999999998;59.66539715192363;3.685036618814403;2.500000000000001
2021-01-06 16:00:00;1016.7872783122233;1016.7872783122233;0.0;1047.3967216589117;10.733801125047853;1.1850366188144021;83.86000000000001;60.62683507377369;3.685036618814403;2.500000000000001
2021-01-06 17:00:00;979.4578408823688;979.4578408823688;0.0;1009.8259966536484;9.972865998670407;1.1850366188144021;83.74000000000001;59.63110681522579;3.685036618814403;2.500000000000001
2021-01-06 18:00:00;962.2880075924768;962.2880075924768;0.0;992.8138354303311;9.83915837416569;1.1850366188144021;84.34000000000003;60.31515584750662;3.685036618814403;2.500000000000001
2021-01-06 19:00:00;1076.7180561066896;1076.7180561066896;0.0;1107.5835833523893;10.752270762747166;1.1850366188144021;85.0;60.473982863012736;3.685036618814403;2.500000000000001
2021-01-06 20:00:00;1095.6868238584038;1095.6868238584038;0.0;1126.4894281641837;10.637098397618935;1.1850366188144021;85.0;59.78525077190619;3.685036618814403;2.500000000000001
2021-01-06 21:00:00;879.4813769931178;879.4813769931178;0.0;909.8293256464639;8.528461482482424;1.1850366188144021;85.0;59.59963554261486;3.685036618814403;2.500000000000001
2021-01-06 22:00:00;852.2343849262709;852.2343849262709;0.0;882.5406227061736;8.293435924362111;1.1850366188144021;85.0;59.663249151694856;3.685036618814403;2.500000000000001
2021-01-06 23:00:00;905.2083005033388;905.2083005033388;0.0;935.3651969854491;8.813821142979425;1.1850366188144021;84.15999999999997;58.892185317869234;3.685036618814403;2.500000000000001
2021-01-07 00:00:00;968.2740638696868;968.2740638696868;0.0;998.6379259286389;9.732508465755561;1.1850366188144021;83.98000000000002;59.54940889581286;3.685036618814403;2.500000000000001
2021-01-07 01:00:00;958.977421668921;958.977421668921;0.0;989.1808490313799;9.707493890476954;1.1850366188144021;83.44;59.178408653502174;3.685036618814403;2.500000000000001
2021-01-07 02:00:00;998.2473121699006;998.2473121699006;0.0;1028.6230938558726;10.333870011676495;1.1850366188144021;83.44;59.74023793940273;3.685036618814403;2.500000000000001
2021-01-07 03:00:00;1024.3536584311626;1024.3536584311626;0.0;1054.71889525765;10.605816394417348;1.1850366188144021;83.19999999999999;59.522091845555394;3.685036618814403;2.500000000000001
2021-01-07 04:00:00;939.847923577609;939.847923577609;0.0;970.1170899618772;9.825157223343304;1.1850366188144021;83.38;59.87093502891196;3.685036618814403;2.500000000000001
2021-01-07 05:00:00;1091.7335340419;1091.7335340419;0.0;1122.299427608223;11.346584998720507;1.1850366188144021;83.32;59.76981732735783;3.685036618814403;2.500000000000001
2021-01-07 06:00:00;1217.8482386582534;1217.8482386582534;0.0;1248.6972621275245;12.654674408696811;1.1850366188144021;83.38;59.88600384227965;3.685036618814403;2.500000000000001
2021-01-07 07:00:00;1223.4908984704853;1223.4908984704853;0.0;1254.3698006500292;12.66347206007455;1.1850366188144021;83.5;59.915672184656216;3.685036618814403;2.500000000000001
2021-01-07 08:00:00;1468.6879525481818;1468.6879525481818;0.0;1500.0924296690089;15.122316064990233;1.1850366188144021;83.62;60.00160301160605;3.685036618814403;2.500000000000001
2021-01-07 09:00:00;1261.6188995160815;1261.6188995160815;0.0;1292.480204478826;12.899276027939566;1.1850366188144021;83.25999999999999;59.40336018919015;3.685036618814403;2.500000000000001
2021-01-07 10:00:00;1199.6864236592298;1199.6864236592298;0.0;1230.4484776366285;12.465453509084051;1.1850366188144021;83.19999999999999;59.697933024793485;3.685036618814403;2.500000000000001
2021-01-07 11:00:00;1068.82604849416;1068.82604849416;0.0;1099.2982598808542;11.147326728535738;1.1850366188144021;83.13999999999999;59.6601391061771;3.685036618814403;2.500000000000001
2021-01-07 12:00:00;1060.106574934467;1060.106574934467;0.0;1090.5242483664526;11.103242579995088;1.1850366188144021;82.95999999999998;59.57506278974262;3.685036618814403;2.500000000000001
2021-01-07 13:00:00;1046.528609033381;1046.528609033381;0.0;1076.9249801543913;11.046345332814202;1.1850366188144021;82.89999999999998;59.68773369515458;3.685036618814403;2.500000000000001
2021-01-07 14:00:00;975.0916826063911;975.0916826063911;0.0;1005.3397812824707;10.323481817120445;1.1850366188144021;82.89999999999998;59.713383427081794;3.685036618814403;2.500000000000001
2021-01-07 15:00:00;1050.1354493813772;1050.1354493813772;0.0;1080.5545667613244;11.130669367051746;1.1850366188144021;82.89999999999998;59.78594563688125;3.685036618814403;2.500000000000001
2021-01-07 16:00:00;998.6043382185417;998.6043382185417;0.0;1028.9587898439577;10.57359944745178;1.1850366188144021;83.07999999999998;59.910010511025405;3.685036618814403;2.500000000000001
2021-01-07 17:00:00;937.0255366482013;937.0255366482013;0.0;967.2560539718203;9.854313465955533;1.1850366188144021;83.19999999999999;59.82961897192399;3.685036618814403;2.500000000000001
2021-01-07 18:00:00;906.5387507125304;906.5387507125304;0.0;936.7240734188988;9.49389318772085;1.1850366188144021;83.32;59.828105064982765;3.685036618814403;2.500000000000001
2021-01-07 19:00:00;1035.5913377678587;1035.5913377678587;0.0;1066.0261769460335;10.795421150863156;1.1850366188144021;83.25999999999999;59.74857299139012;3.685036618814403;2.500000000000001
2021-01-07 20:00:00;1075.5937322042587;1075.5937322042587;0.0;1106.1148152987003;11.21428835834192;1.1850366188144021;83.25999999999999;59.77561455406044;3.685036618814403;2.500000000000001
2021-01-07 21:00:00;863.0303040563064;863.0303040563064;0.0;893.0587084577779;8.993827133090122;1.1850366188144021;83.19999999999999;59.557892732787764;3.685036618814403;2.500000000000001
2021-01-07 22:00:00;818.9399728553142;818.9399728553142;0.0;848.9095980393025;8.58562038577043;1.1850366188144021;83.25999999999999;59.718156337602466;3.685036618814403;2.500000000000001
2021-01-07 23:00:00;852.0325296197518;852.0325296197518;0.0;882.046430171407;8.919694020060334;1.1850366188144021;83.19999999999999;59.65535213086878;3.685036618814403;2.500000000000001
2021-01-08 00:00:00;877.3041612969495;877.3041612969495;0.0;907.4024529090736;9.200896144278;1.1850366188144021;83.25999999999999;59.77878690012727;3.685036618814403;2.500000000000001
2021-01-08 01:00:00;911.1550737331573;911.1550737331573;0.0;941.3214485580353;9.528613518691776;1.1850366188144021;83.25999999999999;59.73882832282709;3.685036618814403;2.500000000000001
2021-01-08 02:00:00;948.3616105554299;948.3616105554299;0.0;978.5892218030214;9.909792790684696;1.1850366188144021;83.19999999999999;59.68816290269518;3.685036618814403;2.500000000000001
2021-01-08 03:00:00;972.0795020922227;972.0795020922227;0.0;1002.403910378025;10.176356004078588;1.1850366188144021;83.32;59.86685060021506;3.685036618814403;2.500000000000001
2021-01-08 04:00:00;892.4188978629667;892.4188978629667;0.0;922.550910301557;9.294500043752045;1.1850366188144021;83.32;59.68720882142719;3.685036618814403;2.500000000000001
2021-01-08 05:00:00;1036.0391332717659;1036.0391332717659;0.0;1066.4783555832857;10.802784728508763;1.1850366188144021;83.25999999999999;59.75463315455028;3.685036618814403;2.500000000000001
2021-01-08 06:00:00;1156.8358804414663;1156.8358804414663;0.0;1187.549648234115;12.061227543425067;1.1850366188144021;83.32;59.87711947824471;3.685036618814403;2.500000000000001
2021-01-08 07:00:00;1162.625935527751;1162.625935527751;0.0;1193.290103384963;12.072921459924514;1.1850366188144021;83.13999999999999;59.60661645027295;3.685036618814403;2.500000000000001
2021-01-08 08:00:00;1496.3115306748914;1496.3115306748914;0.0;1527.7249895938296;15.649159997080794;1.1850366188144021;83.19999999999999;59.956321412188174;3.685036618814403;2.500000000000001
2021-01-08 09:00:00;1198.7591546020478;1198.7591546020478;0.0;1229.5538413392915;12.473814819326968;1.1850366188144021;83.32;59.85076313502714;3.685036618814403;2.500000000000001
2021-01-08 10:00:00;1137.6256961669467;1137.6256961669467;0.0;1168.1678721181916;11.807036485090794;1.1850366188144021;82.89999999999998;59.34326686053686;3.685036618814403;2.500000000000001
2021-01-08 11:00:00;1015.4461697323106;1015.4461697323106;0.0;1045.515018832189;10.730922443279816;1.1850366188144021;82.0;58.802353324537364;3.685036618814403;2.500000000000001
2021-01-08 12:00:00;1004.2557542619608;1004.2557542619608;0.0;1034.455472824599;11.054615142226279;1.1850366188144021;82.06;59.77981032968887;3.685036618814403;2.500000000000001
2021-01-08 13:00:00;986.6895840051368;986.6895840051368;0.0;1016.7207211818153;10.850233545296994;1.1850366188144021;81.63999999999999;59.329294781025794;3.685036618814403;2.500000000000001
2021-01-08 14:00:00;926.375066009249;926.375066009249;0.0;956.3467771908071;10.379758398573465;1.1850366188144021;81.69999999999999;59.76291776038323;3.685036618814403;2.500000000000001
2021-01-08 15:00:00;997.8353942349197;997.8353942349197;0.0;1028.0401468074099;11.16868037628361;1.1850366188144021;81.94;60.02411958449994;3.685036618814403;2.500000000000001
2021-01-08 16:00:00;949.6968829605457;949.6968829605457;0.0;979.8968362959118;10.505999398046209;1.1850366188144021;82.42000000000002;60.212805643027764;3.685036618814403;2.500000000000001
2021-01-08 17:00:00;895.7654892506467;895.7654892506467;0.0;925.7164675848717;9.708870825494108;1.1850366188144021;82.24000000000001;59.538216577406615;3.685036618814403;2.500000000000001
2021-01-08 18:00:00;871.585321444766;871.585321444766;0.0;901.4913664992705;9.523223314119603;1.1850366188144021;82.18;59.64132853681923;3.685036618814403;2.500000000000001
2021-01-08 19:00:00;992.3390189880267;992.3390189880267;0.0;1022.4633337752891;10.878116707636348;1.1850366188144021;81.94;59.560790671607435;3.685036618814403;2.500000000000001
2021-01-08 20:00:00;1023.1919095223685;1023.1919095223685;0.0;1053.5176610959695;11.310953535346044;1.1850366188144021;82.30000000000001;60.12348432673417;3.685036618814403;2.500000000000001
2021-01-08 21:00:00;820.905356776831;820.905356776831;0.0;850.8089749000812;8.93310357613487;1.1850366188144021;82.60000000000002;59.9232713887273;3.685036618814403;2.500000000000001
2021-01-08 22:00:00;782.5167823996417;782.5167823996417;0.0;812.2160053586543;8.432783184349477;1.1850366188144021;82.36000000000001;59.427504410698305;3.685036618814403;2.500000000000001
2021-01-08 23:00:00;813.9022508510863;813.9022508510863;0.0;843.7687089342469;8.866109669288324;1.1850366188144021;82.54000000000002;59.88098503801422;3.685036618814403;2.500000000000001
2021-01-09 00:00:00;748.4541120206695;748.4541120206695;0.0;778.0183503980458;8.08838248343442;1.1850366188144021;82.18;59.27771208769161;3.685036618814403;2.500000000000001
2021-01-09 01:00:00;692.2868266213478;692.2868266213478;0.0;721.8058223133241;7.610336440551343;1.1850366188144021;82.24000000000001;59.65774881245994;3.685036618814403;2.500000000000001
2021-01-09 02:00:00;633.1673043586339;633.1673043586339;0.0;662.6441721396258;6.9573314489815905;1.1850366188144021;82.54000000000002;59.862853870775325;3.685036618814403;2.500000000000001
2021-01-09 03:00:00;666.6532296443291;666.6532296443291;0.0;696.1709412401692;7.245696854095082;1.1850366188144021;82.54000000000002;59.66366534960906;3.685036618814403;2.500000000000001
2021-01-09 04:00:00;708.1256324011349;708.1256324011349;0.0;737.8419113269556;7.685262326629648;1.1850366188144021;82.84000000000003;59.9810996674359;3.685036618814403;2.500000000000001
2021-01-09 05:00:00;924.9143756463823;924.9143756463823;0.0;955.1119242622832;9.895818330567705;1.1850366188144021;82.95999999999998;59.97982863687196;3.685036618814403;2.500000000000001
2021-01-09 06:00:00;1116.5984059769423;1116.5984059769423;0.0;1147.0777619872108;11.81924445200521;1.1850366188144021;82.60000000000002;59.49245247755562;3.685036618814403;2.500000000000001
2021-01-09 07:00:00;1140.794522142589;1140.794522142589;0.0;1171.299086210354;12.220562205161153;1.1850366188144021;82.36000000000001;59.53938584738694;3.685036618814403;2.500000000000001
2021-01-09 08:00:00;858.8498621559845;858.8498621559845;0.0;888.6905463103784;9.298007703454648;1.1850366188144021;82.18;59.42319080332231;3.685036618814403;2.500000000000001
2021-01-09 09:00:00;982.9198672365208;982.9198672365208;0.0;1013.0580514143741;10.774612414798213;1.1850366188144021;82.06;59.67364505097879;3.685036618814403;2.500000000000001
2021-01-09 10:00:00;865.0835150984282;865.0835150984282;0.0;894.8835081562127;9.515311231870486;1.1850366188144021;81.82;59.42793139079788;3.685036618814403;2.500000000000001
2021-01-09 11:00:00;854.4241634084245;854.4241634084245;0.0;884.1502167072299;9.51865358255876;1.1850366188144021;81.51999999999998;59.404271705759925;3.685036618814403;2.500000000000001
2021-01-09 12:00:00;857.8053090282801;857.8053090282801;0.0;887.6839111513871;9.690762161857648;1.1850366188144021;81.82;60.01022811118224;3.685036618814403;2.500000000000001
2021-01-09 13:00:00;591.5366329144642;591.5366329144642;0.0;620.5874207254068;6.597925887930922;1.1850366188144021;81.45999999999998;59.065248648395766;3.685036618814403;2.500000000000001
2021-01-09 14:00:00;539.188209142715;539.188209142715;0.0;568.0473096709557;6.158417893857189;1.1850366188144021;81.04000000000002;59.07829461128773;3.685036618814403;2.500000000000001
2021-01-09 15:00:00;488.3361062469807;488.3361062469807;0.0;517.1013411345438;5.70305068993865;1.1850366188144021;80.92000000000002;59.331665329574605;3.685036618814403;2.500000000000001
2021-01-09 16:00:00;570.2419452857779;570.2419452857779;0.0;599.0948786284363;6.7199661122753085;1.1850366188144021;80.44;59.21345876668738;3.685036618814403;2.500000000000001
2021-01-09 17:00:00;496.6075955436236;496.6075955436236;0.0;525.1861010632764;5.959259541723508;1.1850366188144021;80.07999999999998;59.096804201683426;3.685036618814403;2.500000000000001
2021-01-09 18:00:00;677.4361381769949;677.4361381769949;0.0;706.530590680964;8.30832371468244;1.1850366188144021;79.89999999999998;59.65264626335238;3.685036618814403;2.500000000000001
2021-01-09 19:00:00;426.1949551168913;426.1949551168913;0.0;454.5111748796609;5.23209146614875;1.1850366188144021;79.72000000000003;59.036694461464435;3.685036618814403;2.500000000000001
2021-01-09 20:00:00;422.6398199293153;422.6398199293153;0.0;450.9254325538714;5.304403975017622;1.1850366188144021;79.42000000000002;59.17961130925073;3.685036618814403;2.500000000000001
2021-01-09 21:00:00;809.7866738478617;809.7866738478617;0.0;839.3886738476043;10.328622977533126;1.1850366188144021;80.01999999999998;60.670426819827185;3.685036618814403;2.500000000000001
2021-01-09 22:00:00;740.6317673626337;740.6317673626337;0.0;769.9163985557582;9.016346808379591;1.1850366188144021;80.07999999999998;59.74876916744216;3.685036618814403;2.500000000000001
2021-01-09 23:00:00;500.5190676982637;500.5190676982637;0.0;528.9378840924263;6.078372034082301;1.1850366188144021;79.54000000000002;58.82103269355224;3.685036618814403;2.500000000000001
2021-01-10 00:00:00;551.3242377876501;551.3242377876501;0.0;580.2331035932112;6.940533521875462;1.1850366188144021;80.07999999999998;60.17508368263975;3.685036618814403;2.500000000000001
2021-01-10 01:00:00;418.7647856344131;418.7647856344131;0.0;447.0942647183806;5.127492602268349;1.1850366188144021;79.84000000000003;59.079167432041686;3.685036618814403;2.500000000000001
2021-01-10 02:00:00;354.088545996493;354.088545996493;0.0;382.0757151565454;4.421214225802115;1.1850366188144021;79.30000000000001;58.72411208221837;3.685036618814403;2.500000000000001
2021-01-10 03:00:00;623.8508934501518;623.8508934501518;0.0;652.5003735424035;8.05369868925024;1.1850366188144021;78.57999999999998;59.28982814353668;3.685036618814403;2.500000000000001
2021-01-10 04:00:00;1089.5614771447858;1089.5614771447858;0.0;1119.5319632869107;14.334871163276436;1.1850366188144021;78.75999999999999;60.1651185868418;3.685036618814403;2.500000000000001
2021-01-10 05:00:00;666.5306645621574;666.5306645621574;0.0;695.0035137691189;8.615436580340695;1.1850366188144021;77.80000000000001;58.592960920229814;3.685036618814403;2.500000000000001
2021-01-10 06:00:00;1223.5770289220027;1223.5770289220027;0.0;1253.6053745270817;16.755729351865767;1.1850366188144021;77.5;59.68654265310988;3.685036618814403;2.500000000000001
2021-01-10 07:00:00;564.1031719345071;564.1031719345071;0.0;592.3853050368355;7.791389312954586;1.1850366188144021;77.44;59.33743644148876;3.685036618814403;2.500000000000001
2021-01-10 08:00:00;449.0837400998351;449.0837400998351;0.0;477.11878222357944;6.311092513176019;1.1850366188144021;77.5;59.49999289884204;3.685036618814403;2.500000000000001
2021-01-10 09:00:00;701.7834409189584;701.7834409189584;0.0;730.6372201093318;9.900364311697857;1.1850366188144021;77.74000000000001;60.16880388980951;3.685036618814403;2.500000000000001
2021-01-10 10:00:00;744.0943685911652;744.0943685911652;0.0;772.973354844998;10.238353856657357;1.1850366188144021;77.74000000000001;59.76432954166512;3.685036618814403;2.500000000000001
2021-01-10 11:00:00;745.330935866094;745.330935866094;0.0;774.2063955868141;10.236266247440394;1.1850366188144021;77.74000000000001;59.73198304966013;3.685036618814403;2.500000000000001
2021-01-10 12:00:00;617.4239012472868;617.4239012472868;0.0;646.0212291644829;8.479897974406745;1.1850366188144021;77.92000000000002;59.781270166607555;3.685036618814403;2.500000000000001
2021-01-10 13:00:00;723.7537769151646;723.7537769151646;0.0;752.5759099731508;9.882351950364049;1.1850366188144021;77.80000000000001;59.668208967886756;3.685036618814403;2.500000000000001
2021-01-10 14:00:00;805.0387139471244;805.0387139471244;0.0;834.0629877962243;11.02347388344025;1.1850366188144021;77.74000000000001;59.72513211301845;3.685036618814403;2.500000000000001
2021-01-10 15:00:00;667.8098836359591;667.8098836359591;0.0;696.5162270371416;9.157771231227176;1.1850366188144021;77.86000000000001;59.751096345788255;3.685036618814403;2.500000000000001
2021-01-10 16:00:00;530.3351051624892;530.3351051624892;0.0;558.7913335099735;7.253161445893531;1.1850366188144021;78.22000000000003;59.87688760823903;3.685036618814403;2.500000000000001
2021-01-10 17:00:00;866.9606318749425;866.9606318749425;0.0;896.4156509865221;11.692884767510927;1.1850366188144021;78.63999999999999;60.38682278175162;3.685036618814403;2.500000000000001
2021-01-10 18:00:00;862.2555732720459;862.2555732720459;0.0;891.6282212912871;11.25232835565796;1.1850366188144021;78.75999999999999;59.89346616533487;3.685036618814403;2.500000000000001
2021-01-10 19:00:00;635.7578533963555;635.7578533963555;0.0;664.491203363255;8.238921161361558;1.1850366188144021;78.69999999999999;59.4969771553416;3.685036618814403;2.500000000000001
2021-01-10 20:00:00;675.7812772058032;675.7812772058032;0.0;704.7016537914365;8.83546684263821;1.1850366188144021;78.82;59.82993291764984;3.685036618814403;2.500000000000001
2021-01-10 21:00:00;678.7746416257569;678.7746416257569;0.0;707.6080535264498;8.809542807797254;1.1850366188144021;78.63999999999999;59.51549925594668;3.685036618814403;2.500000000000001
2021-01-10 22:00:00;666.0857687906481;666.0857687906481;0.0;694.9827134089845;8.722636343617387;1.1850366188144021;78.82;59.849580037201974;3.685036618814403;2.500000000000001
2021-01-10 23:00:00;1062.5714287657615;1062.5714287657615;0.0;1092.443093564582;13.791573014244817;1.1850366188144021;78.82;59.96025875082529;3.685036618814403;2.500000000000001
2021-01-11 00:00:00;960.8455810752188;960.8455810752188;0.0;990.4723416949828;12.368423770263222;1.1850366188144021;78.94;59.87316073228334;3.685036618814403;2.500000000000001
2021-01-11 01:00:00;865.2664024220849;865.2664024220849;0.0;894.5998970598864;11.085858785836331;1.1850366188144021;78.82;59.6063351315114;3.685036618814403;2.500000000000001
2021-01-11 02:00:00;934.4919614114925;934.4919614114925;0.0;964.0671177527297;12.062359910700218;1.1850366188144021;78.94;59.910573615739395;3.685036618814403;2.500000000000001
2021-01-11 03:00:00;871.1461667393072;871.1461667393072;0.0;900.5806927552127;11.166498667129293;1.1850366188144021;79.06;59.85756413738494;3.685036618814403;2.500000000000001
2021-01-11 04:00:00;814.3767218471262;814.3767218471262;0.0;843.6752955908429;10.386696451025404;1.1850366188144021;79.12;59.780350350477306;3.685036618814403;2.500000000000001
2021-01-11 05:00:00;901.005284921179;901.005284921179;0.0;930.5417748615937;11.468595813254312;1.1850366188144021;79.18;59.86136945002619;3.685036618814403;2.500000000000001
2021-01-11 06:00:00;854.7995559956012;854.7995559956012;0.0;884.156425192969;10.825297435871406;1.1850366188144021;79.06;59.61356577342775;3.685036618814403;2.500000000000001
2021-01-11 07:00:00;707.1878362355195;707.1878362355195;0.0;736.1872157932829;9.017475212705591;1.1850366188144021;79.06;59.62189051897815;3.685036618814403;2.500000000000001
2021-01-11 08:00:00;909.8224175495949;909.8224175495949;0.0;939.3973656244249;11.644394766912619;1.1850366188144021;79.18;59.9719566528326;3.685036618814403;2.500000000000001
2021-01-11 09:00:00;954.3634006025202;954.3634006025202;0.0;983.9919908970389;12.085815395786614;1.1850366188144021;79.12;59.734977170831655;3.685036618814403;2.500000000000001
2021-01-11 10:00:00;1085.901192308654;1085.901192308654;0.0;1115.8819711119713;13.777141074254693;1.1850366188144021;79.18;59.89543419885746;3.685036618814403;2.500000000000001
2021-01-11 11:00:00;950.9140953420707;950.9140953420707;0.0;980.4212136410835;12.007685776289291;1.1850366188144021;78.82;59.379649324231934;3.685036618814403;2.500000000000001
2021-01-11 12:00:00;681.8937748261249;681.8937748261249;0.0;710.685109926542;8.786053186833739;1.1850366188144021;78.57999999999998;59.320983822830726;3.685036618814403;2.500000000000001
2021-01-11 13:00:00;851.6080287219143;851.6080287219143;0.0;880.913258189432;11.183208244722007;1.1850366188144021;78.57999999999998;59.82498378639656;3.685036618814403;2.500000000000001
2021-01-11 14:00:00;836.5070948430393;836.5070948430393;0.0;865.7379920128539;10.944294909851957;1.1850366188144021;78.51999999999998;59.68570368084295;3.685036618814403;2.500000000000001
2021-01-11 15:00:00;889.8334361638879;889.8334361638879;0.0;919.2953415482624;11.680207872113115;1.1850366188144021;78.75999999999999;60.02062090484196;3.685036618814403;2.500000000000001
2021-01-11 16:00:00;926.4351976431279;926.4351976431279;0.0;955.8844706850342;11.999695705517809;1.1850366188144021;78.57999999999998;59.61355733140459;3.685036618814403;2.500000000000001
2021-01-11 17:00:00;978.5769633775408;978.5769633775408;0.0;1008.2454747002196;12.778919173923848;1.1850366188144021;78.75999999999999;59.97449528790753;3.685036618814403;2.500000000000001
2021-01-11 18:00:00;855.7623058297906;855.7623058297906;0.0;885.1503494588953;11.06668766535067;1.1850366188144021;78.94;59.896353917500676;3.685036618814403;2.500000000000001
2021-01-11 19:00:00;846.0347476826379;846.0347476826379;0.0;875.4578964474797;10.8600446051869;1.1850366188144021;79.18;59.98649169733022;3.685036618814403;2.500000000000001
2021-01-11 20:00:00;847.1393514572309;847.1393514572309;0.0;876.4812975754256;10.742520543377873;1.1850366188144021;79.06;59.63383065830982;3.685036618814403;2.500000000000001
