Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-11 21:00:00;883.3378263700192;883.3378263700192;0.0;912.8107904009755;11.264211845867845;1.1850366188144021;79.12;59.82562721561828;3.685036618814403;2.500000000000001
2021-01-11 22:00:00;885.729936759607;885.729936759607;0.0;915.1943115968542;11.254227531777566;1.1850366188144021;79.12;59.75808405261171;3.685036618814403;2.500000000000001
2021-01-11 23:00:00;747.5421553945819;747.5421553945819;0.0;776.6253982124085;9.496861379702453;1.1850366188144021;79.06;59.58927154508115;3.685036618814403;2.500000000000001
2021-01-12 00:00:00;1047.2118129874148;1047.2118129874148;0.0;1077.1317126896308;13.382769483007348;1.1850366188144021;79.24000000000001;60.07655764089736;3.685036618814403;2.500000000000001
2021-01-12 01:00:00;1111.0900283970088;1111.0900283970088;0.0;1141.0865403017763;13.998497912468789;1.1850366188144021;79.12;59.71168396500423;3.685036618814403;2.500000000000001
2021-01-12 02:00:00;1193.3889114114736;1193.3889114114736;0.0;1223.6752325989592;15.104909577069703;1.1850366188144021;79.36000000000001;60.071486926132536;3.685036618814403;2.500000000000001
2021-01-12 03:00:00;991.4878598280069;991.4878598280069;0.0;1021.2804454751447;12.39354988274651;1.1850366188144021;79.48000000000002;59.85995464350941;3.685036618814403;2.500000000000001
2021-01-12 04:00:00;935.6083392960423;935.6083392960423;0.0;965.2345609912362;11.650930031310695;1.1850366188144021;79.42000000000002;59.6947289701896;3.685036618814403;2.500000000000001
2021-01-12 05:00:00;955.7285835522398;955.7285835522398;0.0;985.4019165419489;11.947038655250495;1.1850366188144021;79.36000000000001;59.72170211641122;3.685036618814403;2.500000000000001
2021-01-12 06:00:00;888.8676359330291;888.8676359330291;0.0;918.3372784591915;11.138775687008236;1.1850366188144021;79.24000000000001;59.61021849524275;3.685036618814403;2.500000000000001
2021-01-12 07:00:00;1015.4856581353979;1015.4856581353979;0.0;1045.316614527295;12.817009917704034;1.1850366188144021;79.30000000000001;59.88167155843411;3.685036618814403;2.500000000000001
2021-01-12 08:00:00;1029.6702448842611;1029.6702448842611;0.0;1059.5784522722697;12.933557166131347;1.1850366188144021;79.48000000000002;59.974106869919126;3.685036618814403;2.500000000000001
2021-01-12 09:00:00;1147.002243307051;1147.002243307051;0.0;1177.1108823753782;14.273579502272991;1.1850366188144021;79.30000000000001;59.66480647625701;3.685036618814403;2.500000000000001
2021-01-12 10:00:00;1102.9021610672846;1102.9021610672846;0.0;1132.9432297280098;13.823223107129266;1.1850366188144021;79.36000000000001;59.84585442483694;3.685036618814403;2.500000000000001
2021-01-12 11:00:00;886.8218779051213;886.8218779051213;0.0;916.2982311609649;11.091692692764088;1.1850366188144021;79.30000000000001;59.630662635754334;3.685036618814403;2.500000000000001
2021-01-12 12:00:00;820.0319630794706;820.0319630794706;0.0;849.3621181602037;10.31993457545128;1.1850366188144021;79.30000000000001;59.70403509596997;3.685036618814403;2.500000000000001
2021-01-12 13:00:00;806.8562284978217;806.8562284978217;0.0;836.2443179569766;10.169934825396469;1.1850366188144021;79.54000000000002;59.96211740703126;3.685036618814403;2.500000000000001
2021-01-12 14:00:00;797.5650338680483;797.5650338680483;0.0;826.9736322657596;9.937216219234614;1.1850366188144021;79.77999999999997;59.965750261559094;3.685036618814403;2.500000000000001
2021-01-12 15:00:00;832.8541183438426;832.8541183438426;0.0;862.3511336662755;10.253771965448099;1.1850366188144021;79.89999999999998;59.87598355182479;3.685036618814403;2.500000000000001
2021-01-12 16:00:00;1130.2631410910788;1130.2631410910788;0.0;1160.4817151352456;13.816939352256092;1.1850366188144021;79.95999999999998;59.962433011679934;3.685036618814403;2.500000000000001
2021-01-12 17:00:00;717.0523812623458;717.0523812623458;0.0;746.2433940608997;8.700432368351548;1.1850366188144021;80.01999999999998;59.5983713885023;3.685036618814403;2.500000000000001
2021-01-12 18:00:00;423.29734128256143;423.29734128256143;0.0;451.7416271524076;5.159669053591566;1.1850366188144021;80.13999999999999;59.294180402420636;3.685036618814403;2.500000000000001
2021-01-12 19:00:00;381.95220490240223;381.95220490240223;0.0;410.2863362600251;4.696373440193034;1.1850366188144021;80.07999999999998;59.2794345928678;3.685036618814403;2.500000000000001
2021-01-12 20:00:00;864.9133990110901;864.9133990110901;0.0;894.6169399410539;10.718580499334912;1.1850366188144021;80.19999999999999;60.32758934520149;3.685036618814403;2.500000000000001
2021-01-12 21:00:00;894.7171584587688;894.7171584587688;0.0;924.3711526219978;10.776322586517155;1.1850366188144021;80.13999999999999;59.716672106376166;3.685036618814403;2.500000000000001
2021-01-12 22:00:00;881.7942675448443;881.7942675448443;0.0;911.3788306631058;10.635361925004982;1.1850366188144021;80.01999999999998;59.61684294602975;3.685036618814403;2.500000000000001
2021-01-12 23:00:00;733.0653117174153;733.0653117174153;0.0;762.312859530745;8.89519566300619;1.1850366188144021;80.07999999999998;59.67538287079179;3.685036618814403;2.500000000000001
2021-01-13 00:00:00;1097.9972712108113;1097.9972712108113;0.0;1128.1418089636304;13.330211441991215;1.1850366188144021;80.07999999999998;59.92989257077642;3.685036618814403;2.500000000000001
2021-01-13 01:00:00;1177.2015889724212;1177.2015889724212;0.0;1207.5207727654085;14.199640496927895;1.1850366188144021;80.07999999999998;59.83266021990289;3.685036618814403;2.500000000000001
2021-01-13 02:00:00;1256.1601666260892;1256.1601666260892;0.0;1286.6778319316827;15.133629589463938;1.1850366188144021;80.13999999999999;59.89688099575784;3.685036618814403;2.500000000000001
2021-01-13 03:00:00;1016.2070611958652;1016.2070611958652;0.0;1046.1592387443886;12.200322593796145;1.1850366188144021;80.19999999999999;59.78369288029825;3.685036618814403;2.500000000000001
2021-01-13 04:00:00;965.375514501398;965.375514501398;0.0;995.2098685356079;11.588944671809847;1.1850366188144021;80.19999999999999;59.753381492957715;3.685036618814403;2.500000000000001
2021-01-13 05:00:00;976.3483167923368;976.3483167923368;0.0;1006.2164137843921;11.730939391272463;1.1850366188144021;80.19999999999999;59.77748065823528;3.685036618814403;2.500000000000001
2021-01-13 06:00:00;859.6207685692546;859.6207685692546;0.0;889.2367416168061;10.324108008438538;1.1850366188144021;80.32;59.81236548617733;3.685036618814403;2.500000000000001
2021-01-13 07:00:00;1015.9682278823623;1015.9682278823623;0.0;1045.970006364825;12.156642265429259;1.1850366188144021;80.38;59.89404077965463;3.685036618814403;2.500000000000001
2021-01-13 08:00:00;984.8261380341644;984.8261380341644;0.0;1014.7519269843649;11.717949398211289;1.1850366188144021;80.44;59.82140937015612;3.685036618814403;2.500000000000001
2021-01-13 09:00:00;1176.397698437611;1176.397698437611;0.0;1206.7557189118502;13.960674513270689;1.1850366188144021;80.38;59.79913265408595;3.685036618814403;2.500000000000001
2021-01-13 10:00:00;1132.7124493183915;1132.7124493183915;0.0;1162.9826644564969;13.446239134992819;1.1850366188144021;80.44;59.84683401399644;3.685036618814403;2.500000000000001
2021-01-13 11:00:00;888.912957415456;888.912957415456;0.0;918.5329306545433;10.528903722265328;1.1850366188144021;80.25999999999999;59.48876658468896;3.685036618814403;2.500000000000001
2021-01-13 12:00:00;811.0555833645878;811.0555833645878;0.0;840.5258286927777;9.723372911623981;1.1850366188144021;80.25999999999999;59.67812999185077;3.685036618814403;2.500000000000001
2021-01-13 13:00:00;806.629178569984;806.629178569984;0.0;836.0353420514351;9.689716077076413;1.1850366188144021;80.07999999999998;59.53697972588793;3.685036618814403;2.500000000000001
2021-01-13 14:00:00;803.8473617747885;803.8473617747885;0.0;833.2782746555415;9.741207986200331;1.1850366188144021;80.07999999999998;59.712958306119845;3.685036618814403;2.500000000000001
2021-01-13 15:00:00;838.6562178114375;838.6562178114375;0.0;868.1946873502885;10.166251960453137;1.1850366188144021;80.13999999999999;59.8067423154763;3.685036618814403;2.500000000000001
2021-01-13 16:00:00;1159.5973246464227;1159.5973246464227;0.0;1189.9497844298678;14.004134063609664;1.1850366188144021;80.32;60.08873286428832;3.685036618814403;2.500000000000001
2021-01-13 17:00:00;718.4710226459504;718.4710226459504;0.0;747.7260420309337;8.56272427316941;1.1850366188144021;80.38;59.588718589105156;3.685036618814403;2.500000000000001
2021-01-13 18:00:00;813.8635930423352;813.8635930423352;0.0;843.4549707716684;9.742579723121173;1.1850366188144021;80.62;60.00712150213167;3.685036618814403;2.500000000000001
2021-01-13 19:00:00;919.170139091045;919.170139091045;0.0;949.02507968765;10.85388474437578;1.1850366188144021;80.80000000000001;59.98179917806209;3.685036618814403;2.500000000000001
2021-01-13 20:00:00;942.7629892541213;942.7629892541213;0.0;972.6738317163861;11.011691333249182;1.1850366188144021;80.92000000000002;59.888806830586475;3.685036618814403;2.500000000000001
2021-01-13 21:00:00;756.5822830593169;756.5822830593169;0.0;786.1392602569039;8.78230682104953;1.1850366188144021;81.27999999999997;59.96714699214829;3.685036618814403;2.500000000000001
2021-01-13 22:00:00;721.2727569023577;721.2727569023577;0.0;750.9390610652545;8.266240579625736;1.1850366188144021;82.0;60.37045597486815;3.685036618814403;2.500000000000001
2021-01-13 23:00:00;750.471057655296;750.471057655296;0.0;780.1618172562672;8.332921328901287;1.1850366188144021;82.24000000000001;59.94856026347048;3.685036618814403;2.500000000000001
2021-01-14 00:00:00;850.1711726967103;850.1711726967103;0.0;880.1668280944718;9.326074160381072;1.1850366188144021;82.60000000000002;60.12928757644357;3.685036618814403;2.500000000000001
2021-01-14 01:00:00;879.3721827181638;879.3721827181638;0.0;909.5008019465295;9.473253439294663;1.1850366188144021;83.01999999999998;60.1611362131369;3.685036618814403;2.500000000000001
2021-01-14 02:00:00;914.2746014014108;914.2746014014108;0.0;944.4307365729697;9.66462389722297;1.1850366188144021;83.07999999999998;59.81324244377322;3.685036618814403;2.500000000000001
2021-01-14 03:00:00;936.7712275155488;936.7712275155488;0.0;966.9666152952178;9.865669408834897;1.1850366188144021;83.07999999999998;59.74350483093565;3.685036618814403;2.500000000000001
2021-01-14 04:00:00;859.2878214378061;859.2878214378061;0.0;889.3294149566108;9.046326428245273;1.1850366188144021;83.13999999999999;59.73325025702553;3.685036618814403;2.500000000000001
2021-01-14 05:00:00;994.5631794667045;994.5631794667045;0.0;1024.8883798411039;10.458781424358563;1.1850366188144021;83.07999999999998;59.74831030133356;3.685036618814403;2.500000000000001
2021-01-14 06:00:00;1114.7246818141732;1114.7246818141732;0.0;1145.309303807019;11.720063429259582;1.1850366188144021;83.07999999999998;59.8128314365743;3.685036618814403;2.500000000000001
2021-01-14 07:00:00;1120.5071206342811;1120.5071206342811;0.0;1150.9661127252466;11.761196384826858;1.1850366188144021;82.60000000000002;59.29968754178725;3.685036618814403;2.500000000000001
2021-01-14 08:00:00;1426.575148048053;1426.575148048053;0.0;1457.7141475738579;15.275330773252753;1.1850366188144021;82.36000000000001;59.63873771158359;3.685036618814403;2.500000000000001
2021-01-14 09:00:00;1142.7545482589683;1142.7545482589683;0.0;1173.1394933324589;12.336089204104397;1.1850366188144021;81.82;59.177578859677396;3.685036618814403;2.500000000000001
2021-01-14 10:00:00;1083.7368021410261;1083.7368021410261;0.0;1113.8337572071846;12.012039004710893;1.1850366188144021;80.98000000000002;58.90227335286272;3.685036618814403;2.500000000000001
2021-01-14 11:00:00;930.3861101622823;930.3861101622823;0.0;960.0328057956634;10.726824752105067;1.1850366188144021;80.32;59.01087593415741;3.685036618814403;2.500000000000001
2021-01-14 12:00:00;863.3407450566989;863.3407450566989;0.0;892.6765238771998;10.303172969413517;1.1850366188144021;79.54000000000002;58.91120631425548;3.685036618814403;2.500000000000001
2021-01-14 13:00:00;856.2506951183371;856.2506951183371;0.0;885.670758183099;10.636327491717886;1.1850366188144021;79.42000000000002;59.59417287989726;3.685036618814403;2.500000000000001
2021-01-14 14:00:00;849.7051890825696;849.7051890825696;0.0;879.0501255612277;10.633427778949356;1.1850366188144021;79.18;59.49701034754861;3.685036618814403;2.500000000000001
2021-01-14 15:00:00;885.1751651890755;885.1751651890755;0.0;914.8167376033418;11.214694521007996;1.1850366188144021;79.65999999999997;60.237847346162084;3.685036618814403;2.500000000000001
2021-01-14 16:00:00;1159.4495818860605;1159.4495818860605;0.0;1189.5522576883309;14.338611903701668;1.1850366188144021;79.24000000000001;59.48727010374603;3.685036618814403;2.500000000000001
2021-01-14 17:00:00;766.4670928469509;766.4670928469509;0.0;795.7843989660458;9.634112367125653;1.1850366188144021;79.65999999999997;59.99316732002927;3.685036618814403;2.500000000000001
2021-01-14 18:00:00;508.60853157551844;508.60853157551844;0.0;537.0468189002002;6.306491101130131;1.1850366188144021;79.30000000000001;59.024336693122564;3.685036618814403;2.500000000000001
2021-01-14 19:00:00;452.7488932945803;452.7488932945803;0.0;481.25668371973995;5.769323403688119;1.1850366188144021;79.60000000000002;59.73893195484135;3.685036618814403;2.500000000000001
2021-01-14 20:00:00;926.2520079492074;926.2520079492074;0.0;955.8865036736302;11.681452000684853;1.1850366188144021;79.36000000000001;59.87680350431998;3.685036618814403;2.500000000000001
2021-01-14 21:00:00;937.2626288047962;937.2626288047962;0.0;967.0362857915968;11.753556545460224;1.1850366188144021;79.77999999999997;60.19046266959788;3.685036618814403;2.500000000000001
2021-01-14 22:00:00;916.6563271073702;916.6563271073702;0.0;946.2054575374123;11.255986042589964;1.1850366188144021;79.48000000000002;59.46513743292223;3.685036618814403;2.500000000000001
2021-01-14 23:00:00;777.6740350627036;777.6740350627036;0.0;806.9816865498883;9.68732511073229;1.1850366188144021;79.65999999999997;59.82599065259734;3.685036618814403;2.500000000000001
2021-01-15 00:00:00;945.8316190124059;945.8316190124059;0.0;975.4741669624343;11.715491290427952;1.1850366188144021;79.48000000000002;59.655329546065445;3.685036618814403;2.500000000000001
2021-01-15 01:00:00;1014.1261467195118;1014.1261467195118;0.0;1043.98346121168;12.631236615676997;1.1850366188144021;79.54000000000002;59.86120699439823;3.685036618814403;2.500000000000001
2021-01-15 02:00:00;1069.5135729566966;1069.5135729566966;0.0;1099.4534595116577;13.269349648931183;1.1850366188144021;79.42000000000002;59.69223336916542;3.685036618814403;2.500000000000001
2021-01-15 03:00:00;882.8250459833798;882.8250459833798;0.0;912.2780214975143;11.010879044642284;1.1850366188144021;79.30000000000001;59.573232331691656;3.685036618814403;2.500000000000001
2021-01-15 04:00:00;834.175227737326;834.175227737326;0.0;863.5420895703395;10.49997128803307;1.1850366188144021;79.30000000000001;59.71849317665851;3.685036618814403;2.500000000000001
2021-01-15 05:00:00;852.498786225429;852.498786225429;0.0;881.8159463961584;10.745374600143634;1.1850366188144021;79.0;59.460785637890694;3.685036618814403;2.500000000000001
2021-01-15 06:00:00;796.7401803149086;796.7401803149086;0.0;826.046824076655;10.188444749246734;1.1850366188144021;79.24000000000001;59.935992362240825;3.685036618814403;2.500000000000001
2021-01-15 07:00:00;909.5681382029177;909.5681382029177;0.0;939.1446116644246;11.5100392574103;1.1850366188144021;79.30000000000001;59.87297156687447;3.685036618814403;2.500000000000001
2021-01-15 08:00:00;925.1828163973605;925.1828163973605;0.0;954.8191469430681;11.642038605464945;1.1850366188144021;79.42000000000002;59.89267322901799;3.685036618814403;2.500000000000001
2021-01-15 09:00:00;1024.8881145686478;1024.8881145686478;0.0;1054.6707806310162;12.81359907887818;1.1850366188144021;79.18;59.58268865284202;3.685036618814403;2.500000000000001
2021-01-15 10:00:00;981.7864832939773;981.7864832939773;0.0;1011.4341302608997;12.400711697195952;1.1850366188144021;79.0;59.58033635951938;3.685036618814403;2.500000000000001
2021-01-15 11:00:00;796.880230870404;796.880230870404;0.0;826.0703725157479;10.167964230290686;1.1850366188144021;78.94;59.59655842477957;3.685036618814403;2.500000000000001
2021-01-15 12:00:00;746.7437574648737;746.7437574648737;0.0;775.699130890383;9.594036601737061;1.1850366188144021;78.57999999999998;59.32947210164116;3.685036618814403;2.500000000000001
2021-01-15 13:00:00;739.270099401543;739.270099401543;0.0;768.2330689891301;9.689383532280452;1.1850366188144021;78.45999999999998;59.582366055154694;3.685036618814403;2.500000000000001
2021-01-15 14:00:00;725.7891507683852;725.7891507683852;0.0;754.6971888389074;9.580083326943559;1.1850366188144021;78.34000000000003;59.58339833652212;3.685036618814403;2.500000000000001
2021-01-15 15:00:00;767.2216721979636;767.2216721979636;0.0;796.2194164894107;10.196501259264844;1.1850366188144021;78.22000000000003;59.62773519026018;3.685036618814403;2.500000000000001
2021-01-15 16:00:00;941.7290701517325;941.7290701517325;0.0;971.2369340220401;12.583181679424829;1.1850366188144021;78.34000000000003;59.96254229937841;3.685036618814403;2.500000000000001
2021-01-15 17:00:00;672.2001941984536;672.2001941984536;0.0;700.9733120300242;8.897680109122273;1.1850366188144021;78.34000000000003;59.58248055905216;3.685036618814403;2.500000000000001
2021-01-15 18:00:00;501.2979485135238;501.2979485135238;0.0;529.5483665826146;6.674971247238451;1.1850366188144021;78.15999999999997;59.27108801006523;3.685036618814403;2.500000000000001
2021-01-15 19:00:00;512.0893165004381;512.0893165004381;0.0;540.4154048697936;6.936536419552034;1.1850366188144021;78.10000000000002;59.55034831358711;3.685036618814403;2.500000000000001
2021-01-15 20:00:00;795.7563203493029;795.7563203493029;0.0;824.9272599591142;10.810780355774028;1.1850366188144021;78.27999999999997;60.11190797449558;3.685036618814403;2.500000000000001
2021-01-15 21:00:00;754.5174046437612;754.5174046437612;0.0;783.4441639310468;10.050153685831171;1.1850366188144021;78.10000000000002;59.539654499167966;3.685036618814403;2.500000000000001
2021-01-15 22:00:00;739.3662059391445;739.3662059391445;0.0;768.2854968114445;9.946518707729831;1.1850366188144021;78.10000000000002;59.70913142944369;3.685036618814403;2.500000000000001
2021-01-15 23:00:00;662.3620634980089;662.3620634980089;0.0;691.1399493258102;8.916437903203555;1.1850366188144021;78.27999999999997;59.82452118903484;3.685036618814403;2.500000000000001
2021-01-16 00:00:00;756.857147676307;756.857147676307;0.0;785.8364489173878;10.113876270201356;1.1850366188144021;78.22000000000003;59.72027631243935;3.685036618814403;2.500000000000001
2021-01-16 01:00:00;406.6915918003549;406.6915918003549;0.0;434.6914189714423;5.4418137506609465;1.1850366188144021;78.22000000000003;59.20098140801093;3.685036618814403;2.500000000000001
2021-01-16 02:00:00;612.062402919295;612.062402919295;0.0;640.7469968648246;8.31993707091015;1.1850366188144021;78.27999999999997;59.943466024190684;3.685036618814403;2.500000000000001
2021-01-16 03:00:00;582.7060705917709;582.7060705917709;0.0;611.3684862534357;7.805307181517231;1.1850366188144021;78.57999999999998;59.93064746162344;3.685036618814403;2.500000000000001
2021-01-16 04:00:00;500.8357898545853;500.8357898545853;0.0;529.217464975594;6.61135438583327;1.1850366188144021;78.57999999999998;59.52124880107431;3.685036618814403;2.500000000000001
2021-01-16 05:00:00;679.6475215320027;679.6475215320027;0.0;708.6520516422393;9.003002830356818;1.1850366188144021;78.88;60.13884417213376;3.685036618814403;2.500000000000001
2021-01-16 06:00:00;778.2082533822412;778.2082533822412;0.0;807.403054343468;10.071028082836744;1.1850366188144021;78.94;59.851698301154784;3.685036618814403;2.500000000000001
2021-01-16 07:00:00;843.2892846104962;843.2892846104962;0.0;872.5642870118165;10.84313275694245;1.1850366188144021;78.75999999999999;59.60009424891865;3.685036618814403;2.500000000000001
2021-01-16 08:00:00;974.2160436895686;974.2160436895686;0.0;1003.8682051023258;12.620713238968824;1.1850366188144021;78.82;59.88159019824093;3.685036618814403;2.500000000000001
2021-01-16 09:00:00;739.7009188412211;739.7009188412211;0.0;768.6915467231996;9.5350781535251;1.1850366188144021;78.69999999999999;59.50542247352274;3.685036618814403;2.500000000000001
2021-01-16 10:00:00;760.6656135683482;760.6656135683482;0.0;789.5124469298712;9.910777224974153;1.1850366188144021;78.04000000000002;59.07285446097677;3.685036618814403;2.500000000000001
2021-01-16 11:00:00;904.6931666814472;904.6931666814472;0.0;933.8875731893696;12.198729926432089;1.1850366188144021;77.62;59.392349627077806;3.685036618814403;2.500000000000001
2021-01-16 12:00:00;804.6181980571791;804.6181980571791;0.0;833.549202842578;11.076855989821011;1.1850366188144021;77.44;59.52299393823694;3.685036618814403;2.500000000000001
2021-01-16 13:00:00;143.05179395914135;143.05179395914135;0.0;169.89546720710945;2.071429192017453;1.1850366188144021;77.44;57.91179122903969;3.685036618814403;2.500000000000001
2021-01-16 14:00:00;125.71326971993739;125.71326971993739;0.0;152.55716420359576;1.9020050826164736;1.1850366188144021;77.44;58.34271436907943;3.685036618814403;2.500000000000001
2021-01-16 15:00:00;382.5101228852934;382.5101228852934;0.0;410.5499087347734;5.663521120498631;1.1850366188144021;77.68;60.42042310597441;3.685036618814403;2.500000000000001
2021-01-16 16:00:00;425.36108385126465;425.36108385126465;0.0;453.56841818338097;5.979694533546019;1.1850366188144021;78.10000000000002;60.040134246989396;3.685036618814403;2.500000000000001
2021-01-16 17:00:00;417.71467938352083;417.71467938352083;0.0;445.7700405117433;5.711344079406157;1.1850366188144021;78.04000000000002;59.45668187807678;3.685036618814403;2.500000000000001
2021-01-16 18:00:00;536.1412443431619;536.1412443431619;0.0;564.8181810681189;7.356910087058509;1.1850366188144021;78.69999999999999;60.42051612558146;3.685036618814403;2.500000000000001
2021-01-16 19:00:00;389.8243254309295;389.8243254309295;0.0;417.75450067145994;5.125629835369477;1.1850366188144021;78.34000000000003;58.93451023630962;3.685036618814403;2.500000000000001
2021-01-16 20:00:00;383.75236566222077;383.75236566222077;0.0;411.75770319217503;5.191906743838612;1.1850366188144021;78.27999999999997;59.39723626480128;3.685036618814403;2.500000000000001
2021-01-16 21:00:00;600.4418978065502;600.4418978065502;0.0;628.9176214459101;8.16010654443454;1.1850366188144021;77.80000000000001;59.449468667466874;3.685036618814403;2.500000000000001
2021-01-16 22:00:00;598.8114862147045;598.8114862147045;0.0;627.1573724932649;8.232874830243029;1.1850366188144021;77.38;59.24257085089681;3.685036618814403;2.500000000000001
2021-01-16 23:00:00;556.7358478939153;556.7358478939153;0.0;584.947184127209;7.835843676941685;1.1850366188144021;77.13999999999999;59.36614630665207;3.685036618814403;2.500000000000001
2021-01-17 00:00:00;1571.4578946403572;1571.4578946403572;0.0;1602.4383848073444;22.46192416276173;1.3548317611987573;77.44;60.45423573514802;3.8548317611987586;2.5000000000000013
2021-01-17 01:00:00;2081.302621717214;2081.302621717214;0.0;2113.4613561455285;28.798533998356568;1.703600345178546;77.32;59.84671178243758;4.203600345178547;2.500000000000001
2021-01-17 02:00:00;888.7449077120057;888.7449077120057;0.0;917.789461325202;12.3408491032331;1.3400064649007164;77.07999999999998;59.37284723542439;3.8400064649007173;2.500000000000001
2021-01-17 03:00:00;690.4604874873053;690.4604874873053;0.0;719.2558491637741;9.811787103506475;1.2924475064701055;77.62;60.166360734137754;3.7924475064701064;2.500000000000001
2021-01-17 04:00:00;1071.9350511380164;1071.9350511380164;0.0;1101.7412131613153;14.852620286116828;1.2924475064701055;77.92000000000002;60.258514591113794;3.7924475064701064;2.500000000000001
2021-01-17 05:00:00;607.2765579152968;607.2765579152968;0.0;636.1812388139605;8.220425468070243;1.2477065649008852;78.94;60.51373677123166;3.747706564900886;2.500000000000001
2021-01-17 06:00:00;714.775712987855;714.775712987855;0.0;743.8068248298811;9.25081838763443;1.2477065649008852;78.94;59.7960869283242;3.747706564900886;2.500000000000001
2021-01-17 07:00:00;623.919370619907;623.919370619907;0.0;652.7131497800495;8.036774173367505;1.2477065649008852;79.0;59.662901625409745;3.747706564900886;2.500000000000001
2021-01-17 08:00:00;718.9677176197606;718.9677176197606;0.0;748.1458707693604;9.258943243516834;1.2477065649008852;79.36000000000001;60.1213067122398;3.747706564900886;2.500000000000001
2021-01-17 09:00:00;772.6356559194587;772.6356559194587;0.0;801.809187711953;9.740423480568142;1.2477065649008852;79.18;59.58054933585993;3.747706564900886;2.500000000000001
2021-01-17 10:00:00;826.8822933627322;826.8822933627322;0.0;856.1554909954558;10.496914085053804;1.2477065649008852;79.0;59.58033591364165;3.747706564900886;2.500000000000001
2021-01-17 11:00:00;779.8903132139172;779.8903132139172;0.0;808.919024638715;9.9806416087182;1.2477065649008852;78.57999999999998;59.28266668999669;3.747706564900886;2.500000000000001
2021-01-17 12:00:00;635.2389038806357;635.2389038806357;0.0;663.8516878680234;8.318598189637271;1.2477065649008852;78.27999999999997;59.27921139600625;3.747706564900886;2.500000000000001
2021-01-17 13:00:00;790.6428493082215;790.6428493082215;0.0;819.8515446842354;10.569157424445999;1.2477065649008852;78.57999999999998;60.11090725256429;3.747706564900886;2.500000000000001
2021-01-17 14:00:00;894.144098967133;894.144098967133;0.0;923.6121556022877;11.719679741285654;1.2477065649008852;78.75999999999999;59.99603537380801;3.747706564900886;2.500000000000001
2021-01-17 15:00:00;664.8086253615766;664.8086253615766;0.0;693.6627702951242;8.61151142062235;1.2477065649008852;78.82;59.641275803489066;3.747706564900886;2.500000000000001
2021-01-17 16:00:00;501.3522270739075;501.3522270739075;0.0;529.8118586678711;6.509030625582337;1.2068551157874694;78.94;59.55989750986589;3.7068551157874703;2.500000000000001
2021-01-17 17:00:00;915.7546264064113;915.7546264064113;0.0;945.5154940916649;11.901452427578484;1.2068551157874694;79.54000000000002;60.62443166425396;3.7068551157874703;2.500000000000001
2021-01-17 18:00:00;907.8502614153314;907.8502614153314;0.0;937.3231380559248;11.297604812647169;1.2068551157874694;79.18;59.42606282229224;3.7068551157874703;2.500000000000001
2021-01-17 19:00:00;655.6356931636743;655.6356931636743;0.0;684.5147498510896;8.297190575539094;1.2068551157874694;79.18;59.537242507364226;3.7068551157874703;2.500000000000001
2021-01-17 20:00:00;693.3161851703982;693.3161851703982;0.0;722.3226110505032;8.83333981503055;1.2068551157874694;79.18;59.71040212864847;3.7068551157874703;2.500000000000001
2021-01-17 21:00:00;690.1763982735713;690.1763982735713;0.0;719.1024931640188;8.78382056600595;1.2068551157874694;79.0;59.5079261309844;3.7068551157874703;2.500000000000001
2021-01-17 22:00:00;686.2338438425991;686.2338438425991;0.0;715.1810622447265;8.813828540414029;1.2068551157874694;79.0;59.680222616587855;3.7068551157874703;2.500000000000001
2021-01-17 23:00:00;1181.2139114253873;1181.2139114253873;0.0;1211.548454698552;15.172705489897456;1.2068551157874694;79.48000000000002;60.4679709338958;3.7068551157874703;2.500000000000001
2021-01-18 00:00:00;984.555452227836;984.555452227836;0.0;1014.2058907762193;12.23982747878356;1.2068551157874694;79.18;59.4511604015226;3.7068551157874703;2.500000000000001
2021-01-18 01:00:00;880.1748960633046;880.1748960633046;0.0;909.396860317237;11.123831777123492;1.2068551157874694;78.51999999999998;59.05520888138733;3.7068551157874703;2.500000000000001
2021-01-18 02:00:00;950.5842279848864;950.5842279848864;0.0;980.2477547263966;12.451613650964868;1.2068551157874694;78.94;60.19605812256964;3.7068551157874703;2.500000000000001
2021-01-18 03:00:00;887.3723758537411;887.3723758537411;0.0;916.7240966243289;11.377081715979749;1.2068551157874694;78.69999999999999;59.51514684500836;3.7068551157874703;2.500000000000001
2021-01-18 04:00:00;834.4866923659433;834.4866923659433;0.0;863.7505375435194;10.836841884912683;1.2068551157874694;78.69999999999999;59.7226178368781;3.7068551157874703;2.500000000000001
2021-01-18 05:00:00;917.5217305939333;917.5217305939333;0.0;947.1090067370407;11.932911767702763;1.2068551157874694;79.0;60.10250466516169;3.7068551157874703;2.500000000000001
2021-01-18 06:00:00;868.5899767061962;868.5899767061962;0.0;898.0350249020943;11.104867650805474;1.2068551157874694;79.12;59.86557304098818;3.7068551157874703;2.500000000000001
2021-01-18 07:00:00;696.9367603708723;696.9367603708723;0.0;726.0527781875862;8.860353831607961;1.2068551157874694;79.48000000000002;59.969525319452146;3.7068551157874703;2.500000000000001
2021-01-18 08:00:00;929.5777159011337;929.5777159011337;0.0;959.2345740709546;11.652068550588064;1.2068551157874694;79.48000000000002;59.879258439731586;3.7068551157874703;2.500000000000001
2021-01-18 09:00:00;969.7244563360076;969.7244563360076;0.0;999.3586291560772;12.085748061628903;1.2068551157874694;79.18;59.49213876558525;3.7068551157874703;2.500000000000001
2021-01-18 10:00:00;1091.6988356058498;1091.6988356058498;0.0;1121.5278471070478;13.798008851005466;1.2068551157874694;78.69999999999999;59.34717578667636;3.7068551157874703;2.500000000000001
2021-01-18 11:00:00;953.2748860654334;953.2748860654334;0.0;982.7866284907755;12.331229786312965;1.2068551157874694;78.57999999999998;59.60404866649617;3.7068551157874703;2.500000000000001
2021-01-18 12:00:00;710.5244744290624;710.5244744290624;0.0;739.2849355055008;9.275658479886115;1.2068551157874694;78.15999999999997;59.18342565532163;3.7068551157874703;2.500000000000001
2021-01-18 13:00:00;864.8581985198264;864.8581985198264;0.0;894.288490051163;11.604691698993381;1.2068551157874694;78.63999999999999;60.291745993128586;3.7068551157874703;2.500000000000001
2021-01-18 14:00:00;843.9925204567812;843.9925204567812;0.0;873.1490754696401;11.012768976642402;1.2068551157874694;78.27999999999997;59.40258257142119;3.7068551157874703;2.500000000000001
2021-01-18 15:00:00;901.507009902596;901.507009902596;0.0;931.0178427334299;11.97999132590143;1.2068551157874694;78.69999999999999;60.19657133246284;3.7068551157874703;2.500000000000001
2021-01-18 16:00:00;956.4589369183072;956.4589369183072;0.0;986.0964026122024;12.42910096064042;1.2068551157874694;78.88;59.990069142707114;3.7068551157874703;2.500000000000001
2021-01-18 17:00:00;993.252846704497;993.252846704497;0.0;1022.887355655425;12.767414656248393;1.2068551157874694;78.69999999999999;59.624516431351594;3.7068551157874703;2.500000000000001
2021-01-18 18:00:00;849.9745221859789;849.9745221859789;0.0;879.5804307318807;11.017384761544887;1.2068551157874694;79.60000000000002;60.59150418981528;3.7068551157874703;2.500000000000001
2021-01-18 19:00:00;842.3885753675746;842.3885753675746;0.0;871.8779414342723;10.464114127096494;1.2068551157874694;79.72000000000003;59.881723817763884;3.7068551157874703;2.500000000000001
2021-01-18 20:00:00;849.5040289120856;849.5040289120856;0.0;879.1254532796229;10.478081459954225;1.2068551157874694;80.13999999999999;60.16348188318909;3.7068551157874703;2.500000000000001
2021-01-18 21:00:00;871.7008659546444;871.7008659546444;0.0;901.4213551822612;10.531415778986027;1.2068551157874694;80.5;60.12058125038561;3.7068551157874703;2.500000000000001
2021-01-18 22:00:00;1010.8759643291061;1010.8759643291061;0.0;1040.93925204709;11.991718010137914;1.2068551157874694;80.74000000000001;60.07217918822789;3.7068551157874703;2.500000000000001
2021-01-18 23:00:00;737.4366953692924;737.4366953692924;0.0;766.6625583315445;8.626226941329623;1.2068551157874694;80.38;59.21910247131552;3.7068551157874703;2.500000000000001
2021-01-19 00:00:00;1194.4198157014564;1194.4198157014564;0.0;1224.8632390983103;14.277093024058427;1.2068551157874694;80.5;60.073285398100154;3.7068551157874703;2.500000000000001
2021-01-19 01:00:00;1279.3674307757203;1279.3674307757203;0.0;1309.9635019755544;15.103088312964314;1.2068551157874694;80.44;59.78885465569226;3.7068551157874703;2.500000000000001
2021-01-19 02:00:00;1349.9381243086364;1349.9381243086364;0.0;1380.6591400946309;15.959427214584908;1.2068551157874694;80.25999999999999;59.66224531436933;3.7068551157874703;2.500000000000001
2021-01-19 03:00:00;955.9632096384277;955.9632096384277;0.0;985.9304014393371;11.39648911921517;1.2068551157874694;80.80000000000001;60.20196044409522;3.7068551157874703;2.500000000000001
2021-01-19 04:00:00;871.783749022505;871.783749022505;0.0;901.5993642044797;10.181935638622962;1.2068551157874694;81.15999999999997;60.07692474734466;3.7068551157874703;2.500000000000001
2021-01-19 05:00:00;978.1305561616891;978.1305561616891;0.0;1008.1497055819432;11.245934897367071;1.2068551157874694;81.15999999999997;59.81578572374849;3.7068551157874703;2.500000000000001
2021-01-19 06:00:00;1138.873654720965;1138.873654720965;0.0;1169.3048985302098;13.059199965770855;1.2068551157874694;81.34000000000003;60.02124165713053;3.7068551157874703;2.500000000000001
2021-01-19 07:00:00;1142.216294206088;1142.216294206088;0.0;1172.6391429911162;12.96219149949117;1.2068551157874694;81.39999999999998;59.860448145575845;3.7068551157874703;2.500000000000001
2021-01-19 08:00:00;1436.038705044452;1436.038705044452;0.0;1467.134445316509;16.244886792660573;1.2068551157874694;81.45999999999998;59.956758424122654;3.7068551157874703;2.500000000000001
2021-01-19 09:00:00;1159.673264742784;1159.673264742784;0.0;1190.1097436987989;13.048080160262563;1.2068551157874694;81.39999999999998;59.683436390252325;3.7068551157874703;2.500000000000001
2021-01-19 10:00:00;1105.178180767617;1105.178180767617;0.0;1135.488349680487;12.496872638875281;1.2068551157874694;81.34000000000003;59.706237955364486;3.7068551157874703;2.500000000000001
2021-01-19 11:00:00;995.1118506759487;995.1118506759487;0.0;1025.2297506063014;11.292366180939178;1.2068551157874694;81.51999999999998;59.90342136079869;3.7068551157874703;2.500000000000001
2021-01-19 12:00:00;981.6812519791573;981.6812519791573;0.0;1011.6767903236449;11.068623421747418;1.2068551157874694;81.27999999999997;59.51799608230709;3.7068551157874703;2.500000000000001
2021-01-19 13:00:00;962.7270196213802;962.7270196213802;0.0;992.6052599590572;10.972316481157502;1.2068551157874694;80.92000000000002;59.38083038979153;3.7068551157874703;2.500000000000001
2021-01-19 14:00:00;907.606931480011;907.606931480011;0.0;937.5204267350388;10.52264728460033;1.2068551157874694;81.27999999999997;60.06678785049604;3.7068551157874703;2.500000000000001
2021-01-19 15:00:00;978.1546101711236;978.1546101711236;0.0;1008.0597639164492;11.172542911858082;1.2068551157874694;80.86000000000001;59.37749316181413;3.7068551157874703;2.500000000000001
2021-01-19 16:00:00;932.5560685637547;932.5560685637547;0.0;962.3360910249;10.839952819947225;1.2068551157874694;80.62;59.482671773018865;3.7068551157874703;2.500000000000001
2021-01-19 17:00:00;884.6478373104219;884.6478373104219;0.0;914.4277283861278;10.4123761135677;1.2068551157874694;80.86000000000001;59.95018217011153;3.7068551157874703;2.500000000000001
2021-01-19 18:00:00;865.6882030128203;865.6882030128203;0.0;895.3519034477878;10.089337986644983;1.2068551157874694;80.74000000000001;59.610861010642566;3.7068551157874703;2.500000000000001
2021-01-19 19:00:00;979.3333589428103;979.3333589428103;0.0;1009.3069906937769;11.477270550442865;1.2068551157874694;80.80000000000001;59.8619915071053;3.7068551157874703;2.500000000000001
2021-01-19 20:00:00;927.6151361622221;927.6151361622221;0.0;957.3582995698825;10.821812723547572;1.2068551157874694;80.5;59.43675873889822;3.7068551157874703;2.500000000000001
2021-01-19 21:00:00;973.7402994808546;973.7402994808546;0.0;1003.6415329531866;11.526784922553007;1.2068551157874694;80.5;59.768957358334035;3.7068551157874703;2.500000000000001
2021-01-19 22:00:00;775.4824481275106;775.4824481275106;0.0;804.9346996610064;9.177930142520594;1.2068551157874694;80.62;59.73826348742813;3.7068551157874703;2.500000000000001
2021-01-19 23:00:00;813.0659314698497;813.0659314698497;0.0;842.6014652681599;9.605416474023972;1.2068551157874694;80.62;59.73393045424359;3.7068551157874703;2.500000000000001
2021-01-20 00:00:00;805.0838491145278;805.0838491145278;0.0;834.6359989241412;9.502899636354432;1.2068551157874694;80.74000000000001;59.82818734373842;3.7068551157874703;2.500000000000001
2021-01-20 01:00:00;1173.464608265713;1173.464608265713;0.0;1203.809536263255;13.772835084438851;1.2068551157874694;80.5;59.68937412662734;3.7068551157874703;2.500000000000001
2021-01-20 02:00:00;1246.1791088401908;1246.1791088401908;0.0;1276.6944814686628;14.703995898292593;1.2068551157874694;80.44;59.76705649248345;3.7068551157874703;2.500000000000001
2021-01-20 03:00:00;997.4266564505192;997.4266564505192;0.0;1027.3583858268723;11.798314098123768;1.2068551157874694;80.44;59.7074497857717;3.7068551157874703;2.500000000000001
2021-01-20 04:00:00;950.5392579385195;950.5392579385195;0.0;980.3917972275204;11.279475856366583;1.2068551157874694;80.5;59.80518923397051;3.7068551157874703;2.500000000000001
2021-01-20 05:00:00;957.2814598268623;957.2814598268623;0.0;987.1486314422925;11.338450862224695;1.2068551157874694;80.5;59.77094350942707;3.7068551157874703;2.500000000000001
2021-01-20 06:00:00;1045.5922463620232;1045.5922463620232;0.0;1075.68344678712;12.377486480679842;1.2068551157874694;80.56;59.86798738680437;3.7068551157874703;2.500000000000001
2021-01-20 07:00:00;1047.5018288532738;1047.5018288532738;0.0;1077.6522316620853;12.348729966403752;1.2068551157874694;80.80000000000001;60.021841810492504;3.7068551157874703;2.500000000000001
2021-01-20 08:00:00;1306.1899821154282;1306.1899821154282;0.0;1336.9399961715317;15.224088491190244;1.2068551157874694;80.92000000000002;60.01109324399226;3.7068551157874703;2.500000000000001
2021-01-20 09:00:00;1150.013274861134;1150.013274861134;0.0;1180.244803637685;13.287870446723806;1.2068551157874694;80.44;59.29209156279313;3.7068551157874703;2.500000000000001
2021-01-20 10:00:00;1101.4249213999447;1101.4249213999447;0.0;1131.5239856896346;13.02906880000132;1.2068551157874694;80.13999999999999;59.462353967213744;3.7068551157874703;2.500000000000001
2021-01-20 11:00:00;871.5149986878637;871.5149986878637;0.0;900.9992256334787;10.472979532659672;1.2068551157874694;79.84000000000003;59.35646668631;3.7068551157874703;2.500000000000001
2021-01-20 12:00:00;805.4527349512138;805.4527349512138;0.0;834.7326989964813;9.86080090658534;1.2068551157874694;79.54000000000002;59.3848541253156;3.7068551157874703;2.500000000000001
2021-01-20 13:00:00;797.8856000132583;797.8856000132583;0.0;827.1859227839773;9.932455123968511;1.2068551157874694;79.48000000000002;59.65116344588233;3.7068551157874703;2.500000000000001
2021-01-20 14:00:00;788.2729733957653;788.2729733957653;0.0;817.6474547143488;9.848818831428563;1.2068551157874694;79.72000000000003;59.95336922525763;3.7068551157874703;2.500000000000001
2021-01-20 15:00:00;827.4803853159488;827.4803853159488;0.0;856.8493152204163;10.220587160390156;1.2068551157874694;79.54000000000002;59.579136840416254;3.7068551157874703;2.500000000000001
2021-01-20 16:00:00;1095.47020160369;1095.47020160369;0.0;1125.5311767157634;13.632311498835902;1.2068551157874694;79.54000000000002;59.8820268436034;3.7068551157874703;2.500000000000001
2021-01-20 17:00:00;720.0707681356643;720.0707681356643;0.0;749.1310465347387;8.926484660830047;1.2068551157874694;79.42000000000002;59.43850205692979;3.7068551157874703;2.500000000000001
2021-01-20 18:00:00;451.5856305244552;451.5856305244552;0.0;480.0496584193143;5.671236117204765;1.2068551157874694;79.65999999999997;59.50609786001655;3.7068551157874703;2.500000000000001
2021-01-20 19:00:00;406.83802529531755;406.83802529531755;0.0;435.2216630989827;5.112341904062249;1.2068551157874694;79.77999999999997;59.51057994861054;3.7068551157874703;2.500000000000001
2021-01-20 20:00:00;860.0071642143571;860.0071642143571;0.0;889.5845200067173;10.790087556989047;1.2068551157874694;79.72000000000003;60.090331845950175;3.7068551157874703;2.500000000000001
2021-01-20 21:00:00;872.781268585709;872.781268585709;0.0;902.3210987763039;10.76393110730752;1.2068551157874694;79.72000000000003;59.76090190565702;3.7068551157874703;2.500000000000001
2021-01-20 22:00:00;865.1631947109337;865.1631947109337;0.0;894.7203526545588;10.661399458180737;1.2068551157874694;79.84000000000003;59.858696773388374;3.7068551157874703;2.500000000000001
2021-01-20 23:00:00;723.8138489392694;723.8138489392694;0.0;753.0310345969036;8.868754711307755;1.2068551157874694;79.95999999999998;59.743734096642356;3.7068551157874703;2.500000000000001
2021-01-21 00:00:00;1062.1110300806547;1062.1110300806547;0.0;1092.1692320545055;12.976346483722383;1.2068551157874694;80.01999999999998;59.9804385045893;3.7068551157874703;2.500000000000001
2021-01-21 01:00:00;1148.5102874894726;1148.5102874894726;0.0;1178.802746392794;13.90292465361106;1.2068551157874694;80.19999999999999;60.012354050497265;3.7068551157874703;2.500000000000001
2021-01-21 02:00:00;1226.0674521000317;1226.0674521000317;0.0;1256.5300053208844;14.69349223843184;1.2068551157874694;80.25999999999999;59.89902618002702;3.7068551157874703;2.500000000000001
2021-01-21 03:00:00;990.4168846220912;990.4168846220912;0.0;1020.3600325572309;11.824375820730959;1.2068551157874694;80.44;59.8940643347413;3.7068551157874703;2.500000000000001
2021-01-21 04:00:00;937.5906730697096;937.5906730697096;0.0;967.3396016663042;11.130707852951472;1.2068551157874694;80.25999999999999;59.56778924211733;3.7068551157874703;2.500000000000001
2021-01-21 05:00:00;947.1154078222967;947.1154078222967;0.0;976.9223206124936;11.348490415483955;1.2068551157874694;80.25999999999999;59.76383319622647;3.7068551157874703;2.500000000000001
2021-01-21 06:00:00;841.5943388905092;841.5943388905092;0.0;871.0779418529651;10.082697202524237;1.2068551157874694;80.07999999999998;59.51015586017314;3.7068551157874703;2.500000000000001
2021-01-21 07:00:00;985.4168031160552;985.4168031160552;0.0;1015.3636152344536;11.930268478132389;1.2068551157874694;80.32;60.05614406368045;3.7068551157874703;2.500000000000001
2021-01-21 08:00:00;985.1345501399845;985.1345501399845;0.0;1014.9025094351879;11.764891880979423;1.2068551157874694;79.89999999999998;59.36063108169344;3.7068551157874703;2.500000000000001
2021-01-21 09:00:00;1132.0759344062797;1132.0759344062797;0.0;1162.250648889276;13.786574175473046;1.2068551157874694;79.84000000000003;59.76783838453895;3.7068551157874703;2.500000000000001
2021-01-21 10:00:00;1080.4069230588068;1080.4069230588068;0.0;1110.3051544282441;13.179311473178057;1.2068551157874694;79.36000000000001;59.301412672431866;3.7068551157874703;2.500000000000001
2021-01-21 11:00:00;872.1261040030429;872.1261040030429;0.0;901.4172805335227;10.900211959791331;1.2068551157874694;78.88;59.19018453370518;3.7068551157874703;2.500000000000001
2021-01-21 12:00:00;814.492709501245;814.492709501245;0.0;843.6710817226146;10.472136561951242;1.2068551157874694;78.69999999999999;59.5182345705216;3.7068551157874703;2.500000000000001
2021-01-21 13:00:00;801.5579862333792;801.5579862333792;0.0;830.8064254024233;10.423540463946797;1.2068551157874694;78.88;59.902661700078056;3.7068551157874703;2.500000000000001
2021-01-21 14:00:00;787.6426252155374;787.6426252155374;0.0;816.8900070084989;10.155138412869277;1.2068551157874694;79.06;59.907368808894944;3.7068551157874703;2.500000000000001
2021-01-21 15:00:00;829.2705265747643;829.2705265747643;0.0;858.5507214993257;10.594796499991181;1.2068551157874694;78.94;59.64592120836011;3.7068551157874703;2.500000000000001
2021-01-21 16:00:00;1101.5243369249865;1101.5243369249865;0.0;1131.7751187899717;14.140273894593818;1.2068551157874694;79.84000000000003;60.783065998064615;3.7068551157874703;2.500000000000001
2021-01-21 17:00:00;709.7635335956281;709.7635335956281;0.0;738.8331558652001;8.67979495526494;1.2068551157874694;79.65999999999997;59.393086200189884;3.7068551157874703;2.500000000000001
2021-01-21 18:00:00;467.3739257225029;467.3739257225029;0.0;495.71809645850936;5.799732768951837;1.2068551157874694;79.36000000000001;59.00938680687909;3.7068551157874703;2.500000000000001
2021-01-21 19:00:00;441.9625980815538;441.9625980815538;0.0;470.3428984304459;5.630119955743898;1.2068551157874694;79.36000000000001;59.469410586544996;3.7068551157874703;2.500000000000001
2021-01-21 20:00:00;855.4100751371433;855.4100751371433;0.0;884.9732334842993;10.926086008467337;1.2068551157874694;79.54000000000002;60.2551515582922;3.7068551157874703;2.500000000000001
2021-01-21 21:00:00;864.5835824529678;864.5835824529678;0.0;894.114979616682;10.764622891263755;1.2068551157874694;79.65999999999997;59.88369003477828;3.7068551157874703;2.500000000000001
2021-01-21 22:00:00;843.2646940041097;843.2646940041097;0.0;872.5897722118252;10.427059318001637;1.2068551157874694;79.30000000000001;59.374970014262715;3.7068551157874703;2.500000000000001
2021-01-21 23:00:00;722.7471492578696;722.7471492578696;0.0;751.6681026141392;9.099049504084633;1.2068551157874694;78.88;59.21106691197042;3.7068551157874703;2.500000000000001
2021-01-22 00:00:00;819.7785813514924;819.7785813514924;0.0;849.1396288102173;10.577294802291933;1.2068551157874694;79.18;60.06584029501926;3.7068551157874703;2.500000000000001
2021-01-22 01:00:00;883.0446613912643;883.0446613912643;0.0;912.5778001612487;11.206152981345374;1.2068551157874694;79.36000000000001;59.9706137430461;3.7068551157874703;2.500000000000001
2021-01-22 02:00:00;921.3079099360225;921.3079099360225;0.0;950.7958974212194;11.565416506811479;1.2068551157874694;79.06;59.48612858402862;3.7068551157874703;2.500000000000001
2021-01-22 03:00:00;768.0915435109755;768.0915435109755;0.0;797.1526532413719;9.780138561903131;1.2068551157874694;78.82;59.413500841482744;3.7068551157874703;2.500000000000001
2021-01-22 04:00:00;717.6224305340054;717.6224305340054;0.0;746.5036305967354;9.284894510890279;1.2068551157874694;78.51999999999998;59.377191273695246;3.7068551157874703;2.500000000000001
2021-01-22 05:00:00;752.1955635054996;752.1955635054996;0.0;781.4935627378611;9.90299427750473;1.2068551157874694;79.24000000000001;60.45074387444248;3.7068551157874703;2.500000000000001
2021-01-22 06:00:00;709.4227420301862;709.4227420301862;0.0;738.3637621293668;8.995550901230235;1.2068551157874694;78.94;59.3969061222204;3.7068551157874703;2.500000000000001
2021-01-22 07:00:00;803.1771118170461;803.1771118170461;0.0;832.3962187290276;10.340209291918839;1.2068551157874694;78.88;59.71311756148356;3.7068551157874703;2.500000000000001
2021-01-22 08:00:00;843.505026330669;843.505026330669;0.0;872.7876518438276;10.870950046857178;1.2068551157874694;78.75999999999999;59.64422972448324;3.7068551157874703;2.500000000000001
2021-01-22 09:00:00;890.6728591968047;890.6728591968047;0.0;919.9481600780526;11.53966812916978;1.2068551157874694;78.34000000000003;59.358927601965775;3.7068551157874703;2.500000000000001
2021-01-22 10:00:00;845.9580460947888;845.9580460947888;0.0;874.9553573413044;11.193715622694397;1.2068551157874694;77.68;59.06931600991152;3.7068551157874703;2.500000000000001
2021-01-22 11:00:00;822.9971501614725;822.9971501614725;0.0;851.9046495925728;11.298166053375965;1.2068551157874694;77.25999999999999;59.307135843026856;3.7068551157874703;2.500000000000001
2021-01-22 12:00:00;841.9526676260547;841.9526676260547;0.0;870.8419548016758;11.84936618407911;1.2068551157874694;76.84000000000003;59.34173727853772;3.7068551157874703;2.500000000000001
2021-01-22 13:00:00;907.0233331097252;907.0233331097252;0.0;936.0351134255875;13.076426150231516;1.2068551157874694;76.48000000000002;59.43669622294908;3.7068551157874703;2.500000000000001
2021-01-22 14:00:00;830.9203295408385;830.9203295408385;0.0;859.6826365669787;12.226872760703909;1.2068551157874694;76.18;59.43930546217831;3.7068551157874703;2.500000000000001
2021-01-22 15:00:00;755.2150680667567;755.2150680667567;0.0;784.0487470007198;11.336032648448173;1.2068551157874694;76.77999999999997;60.31230985789682;3.7068551157874703;2.500000000000001
