Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-22 16:00:00;567.116037156527;567.116037156527;0.0;595.2144512898901;8.239725566514455;1.2068551157874694;76.48000000000002;59.280673960122954;3.7068551157874703;2.500000000000001
2021-01-22 17:00:00;527.7675535915702;527.7675535915702;0.0;555.8076772225081;7.84393597810336;1.2068551157874694;76.42000000000002;59.5489850385224;3.7068551157874703;2.500000000000001
2021-01-22 18:00:00;452.87149385902984;452.87149385902984;0.0;480.44594357338633;6.7711576060345715;1.2068551157874694;75.75999999999999;58.866006685614764;3.7068551157874703;2.500000000000001
2021-01-22 19:00:00;448.22058422311613;448.22058422311613;0.0;475.97967178205454;7.0067311112807875;1.2068551157874694;75.88;59.70576818182968;3.7068551157874703;2.500000000000001
2021-01-22 20:00:00;575.5327399416186;575.5327399416186;0.0;603.5100417155685;8.941671230166131;1.2068551157874694;75.51999999999998;59.449976469011176;3.7068551157874703;2.500000000000001
2021-01-22 21:00:00;551.2392841187677;551.2392841187677;0.0;579.2588372579996;8.693699227470361;1.2068551157874694;75.69999999999999;59.83577843365936;3.7068551157874703;2.500000000000001
2021-01-22 22:00:00;506.7859041548062;506.7859041548062;0.0;534.2432933355569;7.915365293506164;1.2068551157874694;74.68;58.60989086279187;3.7068551157874703;2.500000000000001
2021-01-22 23:00:00;460.4994042253607;460.4994042253607;0.0;487.8079047270955;7.692146250335638;1.2068551157874694;74.13999999999999;59.040867008909345;3.7068551157874703;2.500000000000001
2021-01-23 00:00:00;560.6639192918362;560.6639192918362;0.0;588.3410517763524;9.752360750947028;1.2068551157874694;74.01999999999998;59.65617503687088;3.7068551157874703;2.500000000000001
2021-01-23 01:00:00;440.2618981837163;440.2618981837163;0.0;467.77525994719355;7.690183795612954;1.2068551157874694;74.5;60.017243169698304;3.7068551157874703;2.500000000000001
2021-01-23 02:00:00;248.61607878620455;248.61607878620455;0.0;275.0617845554373;4.2358832403487225;1.2068551157874694;73.72000000000003;58.25902117489994;3.7068551157874703;2.500000000000001
2021-01-23 03:00:00;331.2417216094651;331.2417216094651;0.0;358.01061354576;6.100847688941458;1.2068551157874694;73.12;59.14806911123037;3.7068551157874703;2.500000000000001
2021-01-23 04:00:00;345.5613368854869;345.5613368854869;0.0;372.8856346419791;6.561415930249785;1.2068551157874694;74.13999999999999;60.60903428982954;3.7068551157874703;2.500000000000001
2021-01-23 05:00:00;468.08444258043346;468.08444258043346;0.0;496.0318816959429;8.241262339096899;1.2068551157874694;75.27999999999997;60.94932781463103;3.7068551157874703;2.500000000000001
2021-01-23 06:00:00;914.5532875504915;914.5532875504915;0.0;943.5549793548108;14.762500567336762;1.2068551157874694;75.46000000000004;60.24198551521141;3.7068551157874703;2.500000000000001
2021-01-23 07:00:00;851.7472935640626;851.7472935640626;0.0;880.4797488308085;13.377031817129478;1.2068551157874694;75.39999999999998;59.72850887238957;3.7068551157874703;2.500000000000001
2021-01-23 08:00:00;827.421514381509;827.421514381509;0.0;856.07757660788;13.046501199792935;1.2068551157874694;75.34000000000003;59.71680790358704;3.7068551157874703;2.500000000000001
2021-01-23 09:00:00;664.0691605312132;664.0691605312132;0.0;692.2161356521202;10.51786093104079;1.2068551157874694;75.15999999999997;59.49014405571262;3.7068551157874703;2.500000000000001
2021-01-23 10:00:00;547.5590914059513;547.5590914059513;0.0;575.3721087103419;8.810521915346964;1.2068551157874694;75.03999999999996;59.491164127051206;3.7068551157874703;2.500000000000001
2021-01-23 11:00:00;650.3818050998599;650.3818050998599;0.0;678.6202559772106;10.596315249875868;1.2068551157874694;75.27999999999997;60.03165681532187;3.7068551157874703;2.500000000000001
2021-01-23 12:00:00;550.6210913770898;550.6210913770898;0.0;578.4231202667194;8.803351529155044;1.2068551157874694;75.03999999999996;59.39598191397977;3.7068551157874703;2.500000000000001
2021-01-23 13:00:00;181.7741617822586;181.7741617822586;0.0;208.39588266477628;2.965023519266784;1.2068551157874694;75.27999999999997;58.54554006107605;3.7068551157874703;2.500000000000001
2021-01-23 14:00:00;152.75559187471418;152.75559187471418;0.0;179.42769872903446;2.5818233766018683;1.1668462217365505;75.46000000000004;58.913213323214165;3.6668462217365514;2.500000000000001
2021-01-23 15:00:00;226.50247115246293;226.50247115246293;0.0;253.6567854118341;3.849232572239622;1.1668462217365505;75.57999999999998;59.88999645158782;3.6668462217365514;2.500000000000001
2021-01-23 16:00:00;269.33045450664264;269.33045450664264;0.0;296.7620786937904;4.395562446389135;1.1668462217365505;76.18;60.10523399541745;3.6668462217365514;2.500000000000001
2021-01-23 17:00:00;239.80708756328008;239.80708756328008;0.0;267.04448751908416;3.733418535107266;1.1668462217365505;76.42000000000002;59.389490229937394;3.6668462217365514;2.500000000000001
2021-01-23 18:00:00;314.10262171254226;314.10262171254226;0.0;341.6380178822063;4.855911695912164;1.1668462217365505;76.48000000000002;59.728792337281334;3.6668462217365514;2.500000000000001
2021-01-23 19:00:00;209.70917031856303;209.70917031856303;0.0;236.72414292697056;3.181410216251026;1.1668462217365505;76.48000000000002;58.76367694138287;3.6668462217365514;2.500000000000001
2021-01-23 20:00:00;328.1544185880073;328.1544185880073;0.0;355.8197207760955;5.1101793259226795;1.1668462217365505;76.60000000000002;60.0215248166719;3.6668462217365514;2.500000000000001
2021-01-23 21:00:00;316.0505840921566;316.0505840921566;0.0;343.4135636777844;4.754715944130485;1.1668462217365505;76.30000000000001;59.10336088006852;3.6668462217365514;2.500000000000001
2021-01-23 22:00:00;445.7861700618623;445.7861700618623;0.0;473.76512616910634;6.841129981477557;1.1668462217365505;76.60000000000002;60.11131745459238;3.6668462217365514;2.500000000000001
2021-01-23 23:00:00;413.7417471955342;413.7417471955342;0.0;441.6253042533629;6.153761588639851;1.1668462217365505;76.89999999999998;59.813071874738114;3.6668462217365514;2.500000000000001
2021-01-24 00:00:00;1167.3507929561085;1167.3507929561085;0.0;1197.1611244848723;17.085883521661152;1.1668462217365505;76.72000000000003;60.03731791269547;3.6668462217365514;2.500000000000001
2021-01-24 01:00:00;1513.894767674665;1513.894767674665;0.0;1544.5340087465006;21.899620420484705;1.3295367489035188;76.60000000000002;59.807645361071934;3.82953674890352;2.5000000000000013
2021-01-24 02:00:00;682.0603320539574;682.0603320539574;0.0;710.4933459899515;9.908551799684954;1.2845253865445616;76.54000000000002;59.4673655930286;3.784525386544563;2.5000000000000013
2021-01-24 03:00:00;421.329620789929;421.329620789929;0.0;449.06439014115614;6.2175702110280175;1.2359352318536052;76.54000000000002;59.34355681370374;3.735935231853606;2.500000000000001
2021-01-24 04:00:00;347.63315117300965;347.63315117300965;0.0;375.1347932577966;5.200196437435242;1.1944245111375293;76.42000000000002;59.2441473196011;3.6944245111375302;2.500000000000001
2021-01-24 05:00:00;757.8381872973495;757.8381872973495;0.0;786.5697732780108;11.4924461380214;1.1944245111375293;76.36000000000001;60.064207511788425;3.6944245111375302;2.500000000000001
2021-01-24 06:00:00;914.0315640316564;914.0315640316564;0.0;943.0548120565904;13.607179718501861;1.1944245111375293;76.18;59.67864816526469;3.6944245111375302;2.500000000000001
2021-01-24 07:00:00;480.66182361028376;480.66182361028376;0.0;508.44623889525013;7.208744188790206;1.1944245111375293;76.06;59.26669659818941;3.6944245111375302;2.500000000000001
2021-01-24 08:00:00;427.0235867877258;427.0235867877258;0.0;454.6721146784008;6.542514866894859;1.1944245111375293;75.94;59.393569827194256;3.6944245111375302;2.500000000000001
2021-01-24 09:00:00;402.9531155269442;402.9531155269442;0.0;430.5889960298616;6.244804328724031;1.1944245111375293;76.0;59.58296206986728;3.6944245111375302;2.500000000000001
2021-01-24 10:00:00;415.63537030067636;415.63537030067636;0.0;443.28301022684457;6.4317681750672016;1.1944245111375293;75.94;59.53027082588659;3.6944245111375302;2.500000000000001
2021-01-24 11:00:00;518.7526568295929;518.7526568295929;0.0;546.6744751457121;8.047759328761213;1.1944245111375293;75.82;59.64648088701688;3.6944245111375302;2.500000000000001
2021-01-24 12:00:00;335.84392602120994;335.84392602120994;0.0;363.2102907498878;5.214629116576656;1.1944245111375293;75.88;59.29614739582718;3.6944245111375302;2.500000000000001
2021-01-24 13:00:00;268.44625789298595;268.44625789298595;0.0;295.65544348105914;4.214605255224043;1.1944245111375293;76.0;59.29756906117797;3.6944245111375302;2.500000000000001
2021-01-24 14:00:00;540.2616135196959;540.2616135196959;0.0;568.4195433789871;8.51718328903334;1.1944245111375293;76.12;60.230006568360864;3.6944245111375302;2.500000000000001
2021-01-24 15:00:00;299.41340067149423;299.41340067149423;0.0;326.55454152293635;4.562511624301509;1.1944245111375293;75.82;58.7787105267073;3.6944245111375302;2.500000000000001
2021-01-24 16:00:00;706.3527469323644;706.3527469323644;0.0;734.9651135893768;11.196482860122513;1.1944245111375293;76.06;60.43083360034353;3.6944245111375302;2.500000000000001
2021-01-24 17:00:00;509.47163419300784;509.47163419300784;0.0;537.3891680875776;7.744296837893112;1.1944245111375293;76.06;59.538189872636224;3.6944245111375302;2.500000000000001
2021-01-24 18:00:00;459.43297879603864;459.43297879603864;0.0;487.343808484383;7.029284910004268;1.1944245111375293;76.36000000000001;59.852739076461944;3.6944245111375302;2.500000000000001
2021-01-24 19:00:00;381.69745199731426;381.69745199731426;0.0;409.4355467379401;5.753672562269879;1.1944245111375293;76.65999999999997;59.71696875687945;3.6944245111375302;2.500000000000001
2021-01-24 20:00:00;368.9814588116391;368.9814588116391;0.0;396.61478332473126;5.497242001028038;1.1944245111375293;76.60000000000002;59.42191483472379;3.6944245111375302;2.500000000000001
2021-01-24 21:00:00;349.6222851110069;349.6222851110069;0.0;377.2812172662948;5.233465836130537;1.1944245111375293;76.77999999999997;59.615684025350106;3.6944245111375302;2.500000000000001
2021-01-24 22:00:00;1329.138133687058;1329.138133687058;0.0;1359.4291500152697;19.74104791113207;1.2357788637908347;76.77999999999997;60.38403112319219;3.735778863790836;2.5000000000000013
2021-01-24 23:00:00;594.1954792028682;594.1954792028682;0.0;622.4026525192958;8.561445009030614;1.2357788637908347;76.65999999999997;59.35087664683033;3.735778863790836;2.5000000000000013
2021-01-25 00:00:00;794.7635305798012;794.7635305798012;0.0;823.6066610270259;11.667458135883212;1.2357788637908347;76.72000000000003;59.91284099670702;3.735778863790836;2.5000000000000013
2021-01-25 01:00:00;875.67781527486;875.67781527486;0.0;904.7971528586309;12.74328393061626;1.2357788637908347;76.96000000000004;60.05478979588656;3.735778863790836;2.5000000000000013
2021-01-25 02:00:00;879.3470965552403;879.3470965552403;0.0;908.5473601795683;12.596121887186682;1.2357788637908347;77.32;60.14639672907538;3.735778863790836;2.5000000000000013
2021-01-25 03:00:00;777.2611400473952;777.2611400473952;0.0;806.266817134257;10.90938230645742;1.2357788637908347;77.68;60.083376799780694;3.735778863790836;2.5000000000000013
2021-01-25 04:00:00;742.0587939027808;742.0587939027808;0.0;770.891809257989;10.224904283067696;1.2357788637908347;77.62;59.66915529870545;3.735778863790836;2.5000000000000013
2021-01-25 05:00:00;807.9940980442111;807.9940980442111;0.0;837.0609811203503;11.174089294797257;1.2357788637908347;77.74000000000001;59.904073658076186;3.735778863790836;2.5000000000000013
2021-01-25 06:00:00;633.0913370871705;633.0913370871705;0.0;661.547080432975;8.684321606141669;1.2357788637908347;77.44;59.30257755407115;3.735778863790836;2.5000000000000013
2021-01-25 07:00:00;859.1761053648728;859.1761053648728;0.0;888.2478802995856;12.0358726926209;1.2357788637908347;77.25999999999999;59.688562020502104;3.735778863790836;2.5000000000000013
2021-01-25 08:00:00;788.2164712282054;788.2164712282054;0.0;817.2185622306822;11.092388790083222;1.2357788637908347;77.56;60.01861627892845;3.735778863790836;2.5000000000000013
2021-01-25 09:00:00;797.6812191255549;797.6812191255549;0.0;826.4677606285975;11.058964972487018;1.2357788637908347;77.01999999999998;59.22646880296145;3.735778863790836;2.5000000000000013
2021-01-25 10:00:00;832.2534638063703;832.2534638063703;0.0;861.2888596286164;11.882242191527855;1.2357788637908347;77.19999999999999;59.94157580727756;3.735778863790836;2.5000000000000013
2021-01-25 11:00:00;452.42597452565946;452.42597452565946;0.0;480.29898911737496;6.398640122197832;1.2357788637908347;77.01999999999998;59.14793656357034;3.735778863790836;2.5000000000000013
2021-01-25 12:00:00;895.0862812861469;895.0862812861469;0.0;924.3764253201806;12.96919776917657;1.2357788637908347;77.32;60.34981965474282;3.735778863790836;2.5000000000000013
2021-01-25 13:00:00;649.6215660507767;649.6215660507767;0.0;678.1529594714852;9.117095389575411;1.2357788637908347;77.32;59.6098649788205;3.735778863790836;2.5000000000000013
2021-01-25 14:00:00;720.5546138073141;720.5546138073141;0.0;749.4093877531831;10.162805025616152;1.2357788637908347;77.62;60.062760029524156;3.735778863790836;2.5000000000000013
2021-01-25 15:00:00;740.5667957619676;740.5667957619676;0.0;769.4774995217018;10.251745558816145;1.2357788637908347;77.80000000000001;59.92900160207404;3.735778863790836;2.5000000000000013
2021-01-25 16:00:00;788.0647630614203;788.0647630614203;0.0;817.0440426943662;10.791012195135803;1.2357788637908347;77.74000000000001;59.712562688113735;3.735778863790836;2.5000000000000013
2021-01-25 17:00:00;839.9780692875642;839.9780692875642;0.0;869.1202854816291;11.52173632723286;1.2357788637908347;77.80000000000001;59.83973815855859;3.735778863790836;2.5000000000000013
2021-01-25 18:00:00;792.3804165027533;792.3804165027533;0.0;821.3620741883099;10.82234568721479;1.2357788637908347;77.74000000000001;59.66975864305499;3.735778863790836;2.5000000000000013
2021-01-25 19:00:00;788.2170339653959;788.2170339653959;0.0;817.2659623551568;10.810025914228099;1.2357788637908347;77.92000000000002;59.9193832172067;3.735778863790836;2.5000000000000013
2021-01-25 20:00:00;764.6811425485726;764.6811425485726;0.0;793.5932249807901;10.388043685050024;1.2357788637908347;77.80000000000001;59.61074573988384;3.735778863790836;2.5000000000000013
2021-01-25 21:00:00;809.70107722543;809.70107722543;0.0;838.6893095914991;11.073372037749941;1.2357788637908347;77.62;59.586836283079094;3.735778863790836;2.5000000000000013
2021-01-25 22:00:00;810.2054794554657;810.2054794554657;0.0;839.3495089904163;11.179521890605868;1.2357788637908347;77.98000000000002;60.10400108486539;3.735778863790836;2.5000000000000013
2021-01-25 23:00:00;678.0762983503284;678.0762983503284;0.0;706.8462447270116;9.178293841155671;1.2357788637908347;78.10000000000002;59.76361549895512;3.735778863790836;2.5000000000000013
2021-01-26 00:00:00;521.9357730940665;521.9357730940665;0.0;550.1083242165307;7.039493398487172;1.2357788637908347;77.74000000000001;59.133807051420035;3.735778863790836;2.5000000000000013
2021-01-26 01:00:00;548.8449831878867;548.8449831878867;0.0;577.160365390198;7.59886281455912;1.2357788637908347;77.62;59.53582899043471;3.735778863790836;2.5000000000000013
2021-01-26 02:00:00;357.73801676166397;357.73801676166397;0.0;385.2144959359273;4.9831456037760855;1.1940277262070942;76.96000000000004;58.55440955164937;3.6940277262070955;2.5000000000000013
2021-01-26 03:00:00;462.3706267655203;462.3706267655203;0.0;489.7655407765186;6.779991385674382;1.1940277262070942;75.39999999999998;58.20073876075736;3.6940277262070955;2.5000000000000013
2021-01-26 04:00:00;462.89995863604213;462.89995863604213;0.0;490.48886693032364;7.395794227326889;1.1940277262070942;75.15999999999997;59.36953044862514;3.6940277262070955;2.5000000000000013
2021-01-26 05:00:00;502.7532782798413;502.7532782798413;0.0;530.351502212116;8.16913481036152;1.1940277262070942;74.74000000000001;59.28252866127292;3.6940277262070955;2.5000000000000013
2021-01-26 06:00:00;531.2339232677273;531.2339232677273;0.0;558.7823766583762;8.85060599197551;1.1940277262070942;74.19999999999999;59.167874162003784;3.6940277262070955;2.5000000000000013
2021-01-26 07:00:00;575.5294992716285;575.5294992716285;0.0;603.0777974673593;9.93085023993616;1.1940277262070942;73.60000000000002;59.141021331637205;3.6940277262070955;2.5000000000000013
2021-01-26 08:00:00;906.0044419851513;906.0044419851513;0.0;934.7134016893135;16.27912516242554;1.1940277262070942;73.89999999999998;60.22906819589389;3.6940277262070955;2.5000000000000013
2021-01-26 09:00:00;886.0147133105955;886.0147133105955;0.0;914.4703784548431;15.473196774627318;1.1940277262070942;73.53999999999996;59.468502968030464;3.6940277262070955;2.5000000000000013
2021-01-26 10:00:00;836.4860782356659;836.4860782356659;0.0;864.7352599268638;14.972930663434479;1.1940277262070942;73.18;59.42922854251651;3.6940277262070955;2.5000000000000013
2021-01-26 11:00:00;644.2563302088815;644.2563302088815;0.0;671.7023057324518;11.858015517045803;1.1940277262070942;72.34000000000003;58.85299450716764;3.6940277262070955;2.5000000000000013
2021-01-26 12:00:00;513.4397388701248;513.4397388701248;0.0;540.8062593144322;10.130327071194996;1.1940277262070942;72.69999999999999;59.98931512576763;3.6940277262070955;2.5000000000000013
2021-01-26 13:00:00;495.2006437239661;495.2006437239661;0.0;522.4348541540621;9.570598145807153;1.1940277262070942;72.63999999999999;59.642980472693125;3.6940277262070955;2.5000000000000013
2021-01-26 14:00:00;459.0024732304692;459.0024732304692;0.0;485.9944776284444;8.916586997462707;1.1940277262070942;72.27999999999997;59.30272843893715;3.6940277262070955;2.5000000000000013
2021-01-26 15:00:00;385.91319866970855;385.91319866970855;0.0;412.94471517669007;7.729197956264321;1.1940277262070942;72.75999999999999;60.039382565111;3.6940277262070955;2.5000000000000013
2021-01-26 16:00:00;397.4806213319936;397.4806213319936;0.0;424.394285542975;7.714326218820258;1.1940277262070942;72.57999999999998;59.481479714962575;3.6940277262070955;2.5000000000000013
2021-01-26 17:00:00;309.79678306199867;309.79678306199867;0.0;336.3716074769072;6.0892563572026335;1.1940277262070942;72.39999999999998;59.24757657214411;3.6940277262070955;2.5000000000000013
2021-01-26 18:00:00;270.2343159765544;270.2343159765544;0.0;296.83165912220005;5.440103374256958;1.1940277262070942;72.63999999999999;59.648665150125396;3.6940277262070955;2.5000000000000013
2021-01-26 19:00:00;283.28201760697374;283.28201760697374;0.0;309.8455676854473;5.63168611469462;1.1940277262070942;72.51999999999998;59.420414421477176;3.6940277262070955;2.5000000000000013
2021-01-26 20:00:00;258.7601336296576;258.7601336296576;0.0;285.2732338041075;5.180411742597129;1.1940277262070942;72.57999999999998;59.4686486442223;3.6940277262070955;2.5000000000000013
2021-01-26 21:00:00;297.6667519491238;297.6667519491238;0.0;324.40410057220214;5.960286312759009;1.1940277262070942;72.75999999999999;59.801046769940115;3.6940277262070955;2.5000000000000013
2021-01-26 22:00:00;295.71289763263457;295.71289763263457;0.0;322.43076261132325;5.798079339857369;1.1940277262070942;72.88;59.639541445829764;3.6940277262070955;2.5000000000000013
2021-01-26 23:00:00;323.20150273706986;323.20150273706986;0.0;350.16092957357296;6.279471797781049;1.1940277262070942;73.30000000000001;60.02314287199596;3.6940277262070955;2.5000000000000013
2021-01-27 00:00:00;1077.4781107380056;1077.4781107380056;0.0;1106.7697302989745;20.190774231998244;1.2406705002795078;73.96000000000004;60.90866281875827;3.740670500279509;2.5000000000000013
2021-01-27 01:00:00;719.6804697716287;719.6804697716287;0.0;748.3480210611111;12.51068788822848;1.2406705002795078;75.46000000000004;61.21792939249201;3.740670500279509;2.5000000000000013
2021-01-27 02:00:00;914.94546944483;914.94546944483;0.0;944.1932622074088;12.482040430737133;1.2406705002795078;77.62;59.609489553358515;3.740670500279509;2.5000000000000013
2021-01-27 03:00:00;823.9250296927439;823.9250296927439;0.0;853.286922866399;11.346617595171413;1.2406705002795078;78.51999999999998;60.614791565912526;3.740670500279509;2.5000000000000013
2021-01-27 04:00:00;781.0341096851546;781.0341096851546;0.0;810.24575530851;10.274042350264079;1.2406705002795078;78.82;60.04300361932252;3.740670500279509;2.5000000000000013
2021-01-27 05:00:00;803.4433369693955;803.4433369693955;0.0;832.5352728094454;10.402750964182307;1.2406705002795078;78.45999999999998;59.40516684242954;3.740670500279509;2.5000000000000013
2021-01-27 06:00:00;785.2057893095815;785.2057893095815;0.0;814.2419921790816;10.343499825851033;1.2406705002795078;78.27999999999997;59.53710404997577;3.740670500279509;2.5000000000000013
2021-01-27 07:00:00;872.7820435394356;872.7820435394356;0.0;902.0176302997919;11.616924604016262;1.2406705002795078;78.10000000000002;59.612654185766075;3.740670500279509;2.5000000000000013
2021-01-27 08:00:00;948.126902844431;948.126902844431;0.0;977.5405771046625;12.720693965355899;1.2406705002795078;77.98000000000002;59.683218622555785;3.740670500279509;2.5000000000000013
2021-01-27 09:00:00;959.4463002826536;959.4463002826536;0.0;988.9858238901884;12.941586289023338;1.2406705002795078;78.22000000000003;60.02494956698854;3.740670500279509;2.5000000000000013
2021-01-27 10:00:00;922.190999551405;922.190999551405;0.0;951.6359726444405;12.28181708879691;1.2406705002795078;78.34000000000003;59.891590302264774;3.740670500279509;2.5000000000000013
2021-01-27 11:00:00;760.860928447165;760.860928447165;0.0;789.8256649754682;10.072171922635189;1.2406705002795078;78.22000000000003;59.54937650384517;3.740670500279509;2.5000000000000013
2021-01-27 12:00:00;718.0035087457067;718.0035087457067;0.0;746.801121174021;9.595325318534071;1.2406705002795078;77.98000000000002;59.44912326023314;3.740670500279509;2.5000000000000013
2021-01-27 13:00:00;707.4444911848414;707.4444911848414;0.0;736.2851978327932;9.589600657915101;1.2406705002795078;78.04000000000002;59.75915539159564;3.740670500279509;2.5000000000000013
2021-01-27 14:00:00;692.1456656775489;692.1456656775489;0.0;720.8704474575479;9.358939762656606;1.2406705002795078;77.86000000000001;59.52076231112471;3.740670500279509;2.5000000000000013
2021-01-27 15:00:00;731.537587155935;731.537587155935;0.0;760.4243781780584;9.991322458969481;1.2406705002795078;77.92000000000002;59.79893303221422;3.740670500279509;2.5000000000000013
2021-01-27 16:00:00;878.8337960092238;878.8337960092238;0.0;908.1133749555222;11.953504681615811;1.2406705002795078;77.98000000000002;59.89179273472473;3.740670500279509;2.5000000000000013
2021-01-27 17:00:00;644.6687075437743;644.6687075437743;0.0;673.2837068909602;8.712389016917745;1.2406705002795078;77.92000000000002;59.52026553146726;3.740670500279509;2.5000000000000013
2021-01-27 18:00:00;472.2539992912809;472.2539992912809;0.0;500.5322196613444;6.440518385246373;1.2406705002795078;78.22000000000003;59.716157469621635;3.740670500279509;2.5000000000000013
2021-01-27 19:00:00;471.5046441109268;471.5046441109268;0.0;499.7793521788492;6.380930503249914;1.2406705002795078;78.27999999999997;59.631452771425586;3.740670500279509;2.5000000000000013
2021-01-27 20:00:00;753.2645792867162;753.2645792867162;0.0;782.3672620075765;10.160875291078634;1.2406705002795078;78.45999999999998;60.12713849060151;3.740670500279509;2.5000000000000013
2021-01-27 21:00:00;727.7551513819526;727.7551513819526;0.0;756.7780800503651;9.610179243855429;1.2406705002795078;78.63999999999999;59.890583097078434;3.740670500279509;2.5000000000000013
2021-01-27 22:00:00;720.8464633644493;720.8464633644493;0.0;749.9047467681839;9.430490484736291;1.2406705002795078;78.88;59.94686502472911;3.740670500279509;2.5000000000000013
2021-01-27 23:00:00;626.0479978946979;626.0479978946979;0.0;654.8501239325018;8.088907406759562;1.2406705002795078;79.0;59.72462839120743;3.740670500279509;2.5000000000000013
2021-01-28 00:00:00;871.8616587481897;871.8616587481897;0.0;901.3075648154536;11.224143298208096;1.2406705002795078;79.06;59.94076447883248;3.740670500279509;2.5000000000000013
2021-01-28 01:00:00;927.0365528774824;927.0365528774824;0.0;956.5732759746834;11.822215660849693;1.2406705002795078;79.0;59.73495286903227;3.740670500279509;2.5000000000000013
2021-01-28 02:00:00;975.4266663467179;975.4266663467179;0.0;1005.0487939201549;12.459871023089935;1.2406705002795078;78.88;59.674557869636146;3.740670500279509;2.5000000000000013
2021-01-28 03:00:00;819.0573392515391;819.0573392515391;0.0;848.2387577966664;10.521160635695551;1.2406705002795078;78.69999999999999;59.504246224128224;3.740670500279509;2.5000000000000013
2021-01-28 04:00:00;769.3694456808646;769.3694456808646;0.0;798.4483976445516;10.006233499737576;1.2406705002795078;78.63999999999999;59.641166787790155;3.740670500279509;2.5000000000000013
2021-01-28 05:00:00;795.1073737760576;795.1073737760576;0.0;824.2094358618165;10.390024786698952;1.2406705002795078;78.45999999999998;59.572620431562086;3.740670500279509;2.5000000000000013
2021-01-28 06:00:00;786.075589493985;786.075589493985;0.0;815.0080913755309;10.359945751768617;1.2406705002795078;77.98000000000002;59.2492508035117;3.740670500279509;2.5000000000000013
2021-01-28 07:00:00;866.7369292645317;866.7369292645317;0.0;895.8829072023339;11.72172225962913;1.2406705002795078;77.74000000000001;59.542550054402795;3.740670500279509;2.5000000000000013
2021-01-28 08:00:00;955.9293604838666;955.9293604838666;0.0;985.3032818122457;13.084101963238364;1.2406705002795078;77.62;59.690147409563394;3.740670500279509;2.5000000000000013
2021-01-28 09:00:00;941.6899047037977;941.6899047037977;0.0;971.0425194311268;12.958950732082503;1.2406705002795078;77.62;59.7790030979769;3.740670500279509;2.5000000000000013
2021-01-28 10:00:00;1034.15954695792;1034.15954695792;0.0;1063.6124032065259;14.236310210383852;1.2406705002795078;77.19999999999999;59.41160928357726;3.740670500279509;2.5000000000000013
2021-01-28 11:00:00;877.9037706744871;877.9037706744871;0.0;907.0128163238188;12.353415308897851;1.2406705002795078;77.19999999999999;59.71856453797801;3.740670500279509;2.5000000000000013
2021-01-28 12:00:00;903.5916376273449;903.5916376273449;0.0;932.6959346013316;12.755708891611306;1.2406705002795078;76.96000000000004;59.55050418080589;3.740670500279509;2.5000000000000013
2021-01-28 13:00:00;991.2849503207422;991.2849503207422;0.0;1020.6384377114452;14.178310026771722;1.2406705002795078;76.89999999999998;59.76049949696369;3.740670500279509;2.5000000000000013
2021-01-28 14:00:00;915.9679125154686;915.9679125154686;0.0;945.1100167747237;13.13443437943382;1.2406705002795078;76.84000000000003;59.70746212516599;3.740670500279509;2.5000000000000013
2021-01-28 15:00:00;807.4819953782135;807.4819953782135;0.0;836.3513539694289;11.634366604259501;1.2406705002795078;76.84000000000003;59.72421866629844;3.740670500279509;2.5000000000000013
2021-01-28 16:00:00;563.657279570819;563.657279570819;0.0;592.0488417776089;8.141553105658392;1.2406705002795078;77.32;60.00585758544281;3.740670500279509;2.5000000000000013
2021-01-28 17:00:00;642.6418203464218;642.6418203464218;0.0;671.3025088786093;9.101312411303919;1.2406705002795078;77.62;60.058364549834835;3.740670500279509;2.5000000000000013
2021-01-28 18:00:00;504.42498673862195;504.42498673862195;0.0;532.6027734301102;7.001439213044063;1.2406705002795078;77.56;59.4479832715291;3.740670500279509;2.5000000000000013
2021-01-28 19:00:00;460.65456397404853;460.65456397404853;0.0;488.64279222618615;6.451324960613392;1.2406705002795078;77.32;59.28594921680184;3.740670500279509;2.5000000000000013
2021-01-28 20:00:00;565.1857279753519;565.1857279753519;0.0;593.3776690975473;8.045948420258215;1.2406705002795078;76.89999999999998;59.3408024977565;3.740670500279509;2.5000000000000013
2021-01-28 21:00:00;558.6900328638807;558.6900328638807;0.0;586.8986148224552;8.099252167046064;1.2406705002795078;76.84000000000003;59.58683112072032;3.740670500279509;2.5000000000000013
2021-01-28 22:00:00;448.9105859642602;448.9105859642602;0.0;476.78368078919624;6.535385423565512;1.2406705002795078;76.77999999999997;59.40995728024029;3.740670500279509;2.5000000000000013
2021-01-28 23:00:00;557.5030801786514;557.5030801786514;0.0;585.7518104289229;8.19651837948435;1.2406705002795078;76.84000000000003;59.82488329900326;3.740670500279509;2.5000000000000013
2021-01-29 00:00:00;691.375436984321;691.375436984321;0.0;719.9330707354646;10.065443848946847;1.2406705002795078;76.77999999999997;59.750186068115454;3.740670500279509;2.5000000000000013
2021-01-29 01:00:00;611.448275948349;611.448275948349;0.0;639.787682590679;8.891524973836807;1.2406705002795078;76.77999999999997;59.647910615439;3.740670500279509;2.5000000000000013
2021-01-29 02:00:00;525.518502134126;525.518502134126;0.0;553.6171807012956;7.660789773478813;1.2406705002795078;76.77999999999997;59.573730365892516;3.740670500279509;2.5000000000000013
2021-01-29 03:00:00;647.322666764529;647.322666764529;0.0;675.6722765296213;9.472450548410565;1.2406705002795078;76.48000000000002;59.49660687142193;3.740670500279509;2.5000000000000013
2021-01-29 04:00:00;659.8697946299516;659.8697946299516;0.0;688.3213427167012;9.780433973601241;1.2406705002795078;76.54000000000002;59.7834803585896;3.740670500279509;2.5000000000000013
2021-01-29 05:00:00;724.5313689716515;724.5313689716515;0.0;753.1500227852641;10.699274054191502;1.2406705002795078;76.54000000000002;59.779850377863625;3.740670500279509;2.5000000000000013
2021-01-29 06:00:00;857.738127332512;857.738127332512;0.0;886.7688307978596;12.636514991926461;1.2406705002795078;76.72000000000003;60.011640453151244;3.740670500279509;2.5000000000000013
2021-01-29 07:00:00;808.9149055008412;808.9149055008412;0.0;837.9437929421955;11.757427579526247;1.2406705002795078;77.19999999999999;60.2311158166591;3.740670500279509;2.5000000000000013
2021-01-29 08:00:00;1288.9046749578893;1288.9046749578893;0.0;1319.073627556648;18.236699708962256;1.2406705002795078;77.13999999999999;59.9183999062119;3.740670500279509;2.5000000000000013
2021-01-29 09:00:00;1072.8185477118864;1072.8185477118864;0.0;1102.4577252337644;15.119405858778467;1.2406705002795078;77.25999999999999;59.8988723848521;3.740670500279509;2.5000000000000013
2021-01-29 10:00:00;939.206546919907;939.206546919907;0.0;968.2831038373329;13.176219492502117;1.2406705002795078;76.65999999999997;59.163054363739434;3.740670500279509;2.5000000000000013
2021-01-29 11:00:00;805.0395991550865;805.0395991550865;0.0;834.0152088806236;11.705449945849159;1.2406705002795078;77.07999999999998;60.11567563381891;3.740670500279509;2.5000000000000013
2021-01-29 12:00:00;840.2133275606576;840.2133275606576;0.0;869.2830619942066;11.971622094026918;1.2406705002795078;77.25999999999999;59.97143576099563;3.740670500279509;2.5000000000000013
2021-01-29 13:00:00;914.1486287856173;914.1486287856173;0.0;943.2737415817236;12.875927268954126;1.2406705002795078;76.96000000000004;59.51745148293861;3.740670500279509;2.5000000000000013
2021-01-29 14:00:00;842.1690688903844;842.1690688903844;0.0;871.1074417925357;12.043758605399084;1.2406705002795078;76.84000000000003;59.6189197246822;3.740670500279509;2.5000000000000013
2021-01-29 15:00:00;747.600270003515;747.600270003515;0.0;776.4434130949753;10.78561489842696;1.2406705002795078;77.19999999999999;60.05981086388596;3.740670500279509;2.5000000000000013
2021-01-29 16:00:00;527.3543213399441;527.3543213399441;0.0;555.5077502573953;7.474400891344065;1.2406705002795078;77.13999999999999;59.444434564855044;3.740670500279509;2.5000000000000013
2021-01-29 17:00:00;505.7394467753813;505.7394467753813;0.0;533.9183457886414;7.245536262698961;1.2406705002795078;77.25999999999999;59.714933485267125;3.740670500279509;2.5000000000000013
2021-01-29 18:00:00;436.1615557050405;436.1615557050405;0.0;464.1610251210544;6.215239210701085;1.2003425629340088;77.38;59.59878096011994;3.7003425629340105;2.5000000000000018
2021-01-29 19:00:00;427.0821067297203;427.0821067297203;0.0;454.9511817447166;6.071662877660171;1.2003425629340088;77.13999999999999;59.29946568150666;3.7003425629340105;2.5000000000000018
2021-01-29 20:00:00;501.72878301181345;501.72878301181345;0.0;530.0162644546247;7.235674159230674;1.2003425629340088;77.5;60.05942073916026;3.7003425629340105;2.5000000000000018
2021-01-29 21:00:00;642.5498779227645;642.5498779227645;0.0;671.1859705627818;9.03696578342468;1.2003425629340088;77.62;59.93638945004744;3.7003425629340105;2.5000000000000018
2021-01-29 22:00:00;633.4449906531167;633.4449906531167;0.0;662.0970193039524;8.788946211554851;1.2003425629340088;77.86000000000001;59.92358946126336;3.7003425629340105;2.5000000000000018
2021-01-29 23:00:00;572.3006107175986;572.3006107175986;0.0;600.8706230160103;7.836650978563;1.2003425629340088;78.22000000000003;59.964187096914145;3.7003425629340105;2.5000000000000018
2021-01-30 00:00:00;632.2297712364687;632.2297712364687;0.0;660.6976441881155;8.508614616618662;1.2003425629340088;77.68;59.19180068789541;3.7003425629340105;2.5000000000000018
2021-01-30 01:00:00;373.5933268714853;373.5933268714853;0.0;401.3484959102058;5.167143901849128;1.2003425629340088;77.56;59.06638582782472;3.7003425629340105;2.5000000000000018
2021-01-30 02:00:00;511.05670896399323;511.05670896399323;0.0;539.3222430865122;7.228749529862501;1.2003425629340088;77.56;59.79620041789116;3.7003425629340105;2.5000000000000018
2021-01-30 03:00:00;565.0256697145046;565.0256697145046;0.0;593.3574510301289;7.911469199719128;1.2003425629340088;77.44;59.58293957137346;3.7003425629340105;2.5000000000000018
2021-01-30 04:00:00;545.3412674673956;545.3412674673956;0.0;573.5940301627787;7.669659189648463;1.2003425629340088;77.32;59.51347120848095;3.7003425629340105;2.5000000000000018
2021-01-30 05:00:00;506.0998789567504;506.0998789567504;0.0;534.2666894835269;7.172322071255313;1.2003425629340088;77.32;59.58427182505608;3.7003425629340105;2.5000000000000018
2021-01-30 06:00:00;1232.065669627242;1232.065669627242;0.0;1262.2131336048326;17.49075019594728;1.2003425629340088;77.5;60.3179504477622;3.7003425629340105;2.5000000000000018
2021-01-30 07:00:00;1110.6081242697346;1110.6081242697346;0.0;1140.367546523968;15.352346866811876;1.2003425629340088;77.5;59.81435982646667;3.7003425629340105;2.5000000000000018
2021-01-30 08:00:00;1039.1656005899135;1039.1656005899135;0.0;1068.6443951723647;14.369132718278202;1.2003425629340088;77.19999999999999;59.492658388209634;3.7003425629340105;2.5000000000000018
2021-01-30 09:00:00;813.3531179057665;813.3531179057665;0.0;842.0996376349059;11.446410827562689;1.2003425629340088;76.65999999999997;59.143599728938796;3.7003425629340105;2.5000000000000018
2021-01-30 10:00:00;623.4467949232529;623.4467949232529;0.0;651.671695731807;9.089225431345849;1.2003425629340088;76.36000000000001;59.289246421802375;3.7003425629340105;2.5000000000000018
2021-01-30 11:00:00;744.4179528015101;744.4179528015101;0.0;772.9251668102464;11.115277269088773;1.2003425629340088;76.0;59.443525773912256;3.7003425629340105;2.5000000000000018
2021-01-30 12:00:00;650.3095106071893;650.3095106071893;0.0;678.4979140434652;9.891782626988949;1.2003425629340088;75.69999999999999;59.36855313312964;3.7003425629340105;2.5000000000000018
2021-01-30 13:00:00;192.17942954189428;192.17942954189428;0.0;218.85773770378643;2.9915007159985603;1.2003425629340088;75.69999999999999;58.280988569085366;3.7003425629340105;2.5000000000000018
2021-01-30 14:00:00;167.14182770004822;167.14182770004822;0.0;193.89668798594468;2.7405682209121682;1.2003425629340088;75.69999999999999;58.85463277300727;3.7003425629340105;2.5000000000000018
2021-01-30 15:00:00;255.9383038637259;255.9383038637259;0.0;283.2398990736232;4.253170841353836;1.2003425629340088;75.82;59.964048352748705;3.7003425629340105;2.5000000000000018
2021-01-30 16:00:00;311.9539553484537;311.9539553484537;0.0;339.36801564881864;4.981021817149873;1.2003425629340088;75.94;59.71804565930438;3.7003425629340105;2.5000000000000018
2021-01-30 17:00:00;281.7664924624364;281.7664924624364;0.0;309.05214298319873;4.4212445446770605;1.2003425629340088;76.06;59.41675784864259;3.7003425629340105;2.5000000000000018
2021-01-30 18:00:00;366.07672300646635;366.07672300646635;0.0;393.70905488300923;5.733324471627606;1.2003425629340088;76.18;59.82993092114151;3.7003425629340105;2.5000000000000018
2021-01-30 19:00:00;247.54973254035042;247.54973254035042;0.0;274.659478718369;3.8009446404525162;1.2003425629340088;76.18;58.9750364536805;3.7003425629340105;2.5000000000000018
2021-01-30 20:00:00;375.678787551667;375.678787551667;0.0;403.39929672236656;5.890221248088429;1.2003425629340088;76.30000000000001;59.99374467355807;3.7003425629340105;2.5000000000000018
2021-01-30 21:00:00;363.2719223936328;363.2719223936328;0.0;390.842781607557;5.534682966233866;1.2003425629340088;76.30000000000001;59.48642536304504;3.7003425629340105;2.5000000000000018
2021-01-30 22:00:00;511.8323852127403;511.8323852127403;0.0;539.8677488160591;7.808244840360236;1.2003425629340088;76.30000000000001;59.83792141226331;3.7003425629340105;2.5000000000000018
2021-01-30 23:00:00;468.6320399510568;468.6320399510568;0.0;496.5151585961692;7.06555514598176;1.2003425629340088;76.36000000000001;59.628420886774734;3.7003425629340105;2.5000000000000018
2021-01-31 00:00:00;1056.1528242080399;1056.1528242080399;0.0;1085.6108458945093;15.896352903095817;1.2003425629340088;76.30000000000001;60.03974367531265;3.7003425629340105;2.5000000000000018
2021-01-31 01:00:00;1373.597424441195;1373.597424441195;0.0;1403.8532290857981;20.408532953321792;1.2469049921478206;76.30000000000001;59.92200900993487;3.7469049921478224;2.5000000000000018
2021-01-31 02:00:00;627.7637639819706;627.7637639819706;0.0;655.9728601281773;9.299725192313415;1.2469049921478206;76.18;59.385523702428884;3.7469049921478224;2.5000000000000018
2021-01-31 03:00:00;409.0002444019578;409.0002444019578;0.0;436.60997460344583;6.179901910565248;1.205715040121428;76.12;59.29857510323251;3.70571504012143;2.5000000000000018
2021-01-31 04:00:00;356.9770644490436;356.9770644490436;0.0;384.4815671124103;5.482831060856389;1.205715040121428;76.12;59.42365658748548;3.70571504012143;2.5000000000000018
2021-01-31 05:00:00;707.6158357755274;707.6158357755274;0.0;736.1738795302998;10.917156708466429;1.205715040121428;76.12;60.06458375866953;3.70571504012143;2.5000000000000018
2021-01-31 06:00:00;864.2491959778708;864.2491959778708;0.0;893.1853617909122;13.074844900487825;1.205715040121428;76.18;59.91493659027236;3.70571504012143;2.5000000000000018
2021-01-31 07:00:00;454.030501983635;454.030501983635;0.0;481.76211327586395;6.819307975892141;1.205715040121428;76.12;59.2993393888072;3.70571504012143;2.5000000000000018
2021-01-31 08:00:00;395.70448922351585;395.70448922351585;0.0;423.344107705352;6.051677685407199;1.205715040121428;76.18;59.52408715067918;3.70571504012143;2.5000000000000018
2021-01-31 09:00:00;377.0008562209186;377.0008562209186;0.0;404.5610115831367;5.77320200038671;1.205715040121428;76.12;59.435316115652086;3.70571504012143;2.5000000000000018
2021-01-31 10:00:00;393.18462377466415;393.18462377466415;0.0;420.7442626138528;6.05388923413258;1.205715040121428;75.94;59.392421821754;3.70571504012143;2.5000000000000018
2021-01-31 11:00:00;494.19216942385566;494.19216942385566;0.0;521.9770636002359;7.6812661228316355;1.205715040121428;75.63999999999999;59.4603427337658;3.70571504012143;2.5000000000000018
2021-01-31 12:00:00;337.75813107671854;337.75813107671854;0.0;364.95346851677647;5.310292192503045;1.205715040121428;75.34000000000003;58.976741665014345;3.70571504012143;2.5000000000000018
2021-01-31 13:00:00;309.15109689327113;309.15109689327113;0.0;336.285203644714;5.020942921213873;1.205715040121428;75.15999999999997;59.21321333341575;3.70571504012143;2.5000000000000018
2021-01-31 14:00:00;536.3198083971615;536.3198083971615;0.0;564.1611595674758;8.850439316391862;1.205715040121428;74.98000000000002;59.80289061487349;3.70571504012143;2.5000000000000018
2021-01-31 15:00:00;313.6074768120679;313.6074768120679;0.0;340.8299745350824;5.137784191087276;1.205715040121428;75.27999999999997;59.48525446014281;3.70571504012143;2.5000000000000018
2021-01-31 16:00:00;647.4735240743317;647.4735240743317;0.0;675.8591215956459;10.596948596388197;1.205715040121428;75.63999999999999;60.45460610934731;3.70571504012143;2.5000000000000018
2021-01-31 17:00:00;497.43976042924453;497.43976042924453;0.0;525.248839815028;7.778045286810007;1.205715040121428;75.63999999999999;59.56150688720186;3.70571504012143;2.5000000000000018
2021-01-31 18:00:00;462.472792588255;462.472792588255;0.0;490.1960586422291;7.269647642532412;1.205715040121428;75.63999999999999;59.58511631995532;3.70571504012143;2.5000000000000018
2021-01-31 19:00:00;383.8571390103479;383.8571390103479;0.0;411.38863495528113;6.0474870235716525;1.205715040121428;75.75999999999999;59.563243461694356;3.70571504012143;2.5000000000000018
2021-01-31 20:00:00;391.7532325182975;391.7532325182975;0.0;419.16344770353084;6.164801870601966;1.205715040121428;75.39999999999998;59.21118761371514;3.70571504012143;2.5000000000000018
2021-01-31 21:00:00;384.7682852952182;384.7682852952182;0.0;412.2515014857682;6.1884121502805325;1.205715040121428;75.46000000000004;59.59888457689044;3.70571504012143;2.5000000000000018
2021-01-31 22:00:00;1129.3669504953054;1129.3669504953054;0.0;1159.0564129780475;18.113968471535;1.205715040121428;75.88;60.64502744015016;3.70571504012143;2.5000000000000018
2021-01-31 23:00:00;581.4087410044721;581.4087410044721;0.0;609.4692053899663;8.873299883822263;1.205715040121428;75.88;59.52625139812909;3.70571504012143;2.5000000000000018
2021-02-01 00:00:00;709.8463553867682;709.8463553867682;0.0;738.2774246478303;10.938525537967596;1.205715040121428;75.82;59.75016146538843;3.70571504012143;2.5000000000000018
2021-02-01 01:00:00;756.5770451562674;756.5770451562674;0.0;785.0980080590409;11.656453920750263;1.205715040121428;75.69999999999999;59.66355371643908;3.70571504012143;2.5000000000000018
2021-02-01 02:00:00;765.9220583055622;765.9220583055622;0.0;794.4385914709426;11.870953603740482;1.205715040121428;75.57999999999998;59.64597718242965;3.70571504012143;2.5000000000000018
2021-02-01 03:00:00;792.5010011406374;792.5010011406374;0.0;821.1376182120954;12.37542825057444;1.205715040121428;75.63999999999999;59.841843139602815;3.70571504012143;2.5000000000000018
2021-02-01 04:00:00;828.43045396036;828.43045396036;0.0;857.2013400745228;12.88626837828685;1.205715040121428;75.75999999999999;59.92177972014781;3.70571504012143;2.5000000000000018
2021-02-01 05:00:00;753.3583478074959;753.3583478074959;0.0;781.9460607284349;11.624077035971553;1.205715040121428;75.88;59.8634480681236;3.70571504012143;2.5000000000000018
2021-02-01 06:00:00;594.8462277131239;594.8462277131239;0.0;623.0166734067949;9.122032589170646;1.205715040121428;76.0;59.73856903688386;3.70571504012143;2.5000000000000018
2021-02-01 07:00:00;736.6881375961295;736.6881375961295;0.0;765.2913384823839;11.267435644631405;1.205715040121428;76.12;59.94842119581972;3.70571504012143;2.5000000000000018
2021-02-01 08:00:00;529.8880390626874;529.8880390626874;0.0;557.8940112082294;8.01049214264267;1.205715040121428;76.18;59.59775947529869;3.70571504012143;2.5000000000000018
2021-02-01 09:00:00;719.6707052002176;719.6707052002176;0.0;748.2246536892203;10.916604781941967;1.205715040121428;76.18;59.86094012494141;3.70571504012143;2.5000000000000018
2021-02-01 10:00:00;754.3835097480347;754.3835097480347;0.0;783.0302479688834;11.363205929293427;1.205715040121428;76.24000000000001;59.83303048048191;3.70571504012143;2.5000000000000018
2021-02-01 11:00:00;450.0626779513401;450.0626779513401;0.0;477.7776858114515;6.750506350903858;1.205715040121428;76.12;59.268435695547794;3.70571504012143;2.5000000000000018
2021-02-01 12:00:00;738.7633108638651;738.7633108638651;0.0;767.2646605577924;11.29922106427112;1.205715040121428;75.82;59.652331361741176;3.70571504012143;2.5000000000000018
2021-02-01 13:00:00;606.1449730382834;606.1449730382834;0.0;634.3122649651193;9.329778307014662;1.205715040121428;75.88;59.69239888197029;3.70571504012143;2.5000000000000018
2021-02-01 14:00:00;532.6337807262724;532.6337807262724;0.0;560.522840301906;8.204550637980732;1.205715040121428;75.69999999999999;59.43368329257487;3.70571504012143;2.5000000000000018
2021-02-01 15:00:00;483.74803294735824;483.74803294735824;0.0;511.5628873300274;7.559041226988599;1.205715040121428;75.75999999999999;59.64675444384977;3.70571504012143;2.5000000000000018
2021-02-01 16:00:00;715.7723800472091;715.7723800472091;0.0;744.2930509088247;11.174678401743561;1.205715040121428;75.88;60.02159004870174;3.70571504012143;2.5000000000000018
2021-02-01 17:00:00;370.0013241615844;370.0013241615844;0.0;397.835432467716;5.6841354210892385;1.205715040121428;76.84000000000003;60.175597237060344;3.70571504012143;2.5000000000000018
2021-02-01 18:00:00;893.6768493775728;893.6768493775728;0.0;923.0217156752606;13.197039504183207;1.205715040121428;77.32;60.66724427466369;3.70571504012143;2.5000000000000018
2021-02-01 19:00:00;741.8124512520042;741.8124512520042;0.0;770.6416169992144;10.416898160011177;1.205715040121428;77.44;59.82572591696237;3.70571504012143;2.5000000000000018
2021-02-01 20:00:00;682.6318284229487;682.6318284229487;0.0;711.3291924264038;9.537275704795006;1.205715040121428;77.56;59.801879266454705;3.70571504012143;2.5000000000000018
2021-02-01 21:00:00;764.0356991098685;764.0356991098685;0.0;792.8492863183444;10.620215225331247;1.205715040121428;77.32;59.545064596681186;3.70571504012143;2.5000000000000018
2021-02-01 22:00:00;724.1379340926444;724.1379340926444;0.0;753.0496901909897;10.174658708214622;1.205715040121428;77.80000000000001;60.1780285486322;3.70571504012143;2.5000000000000018
2021-02-01 23:00:00;819.1856656245051;819.1856656245051;0.0;848.1559160681813;11.224827467945138;1.205715040121428;77.5;59.50935512329022;3.70571504012143;2.5000000000000018
2021-02-02 00:00:00;700.9803688191301;700.9803688191301;0.0;729.7173676759191;9.734727922882527;1.205715040121428;77.62;59.772328059356596;3.70571504012143;2.5000000000000018
2021-02-02 01:00:00;743.9938490854192;743.9938490854192;0.0;772.8647600820217;10.30073556362066;1.205715040121428;77.68;59.81570109332392;3.70571504012143;2.5000000000000018
2021-02-02 02:00:00;777.9360359863429;777.9360359863429;0.0;806.8374088607858;10.720880524821473;1.205715040121428;77.56;59.64130903780847;3.70571504012143;2.5000000000000018
2021-02-02 03:00:00;591.3993585898554;591.3993585898554;0.0;619.7660638585495;8.197805866006982;1.205715040121428;77.44;59.43965320603212;3.70571504012143;2.5000000000000018
2021-02-02 04:00:00;614.1635193290365;614.1635193290365;0.0;642.6505162418664;8.624658148101362;1.205715040121428;77.44;59.69877187835914;3.70571504012143;2.5000000000000018
2021-02-02 05:00:00;678.5789979027521;678.5789979027521;0.0;707.129481698627;9.52176116677465;1.205715040121428;77.13999999999999;59.45795994876568;3.70571504012143;2.5000000000000018
2021-02-02 06:00:00;809.9554684685567;809.9554684685567;0.0;838.8605032532441;11.527225000458918;1.205715040121428;77.01999999999998;59.693306780875616;3.70571504012143;2.5000000000000018
2021-02-02 07:00:00;756.9854708309242;756.9854708309242;0.0;785.6714737415876;10.814372239637695;1.205715040121428;76.77999999999997;59.48221955931052;3.70571504012143;2.5000000000000018
2021-02-02 08:00:00;1188.3136937438717;1188.3136937438717;0.0;1218.198180772553;17.230348541064103;1.205715040121428;76.84000000000003;60.006493399308;3.70571504012143;2.5000000000000018
2021-02-02 09:00:00;979.2542897203989;979.2542897203989;0.0;1008.4451977218245;14.063045836662681;1.205715040121428;76.48000000000002;59.406458304529224;3.70571504012143;2.5000000000000018
2021-02-02 10:00:00;869.463714401235;869.463714401235;0.0;898.3048319777799;12.776947758021231;1.205715040121428;76.12;59.3803132686694;3.70571504012143;2.5000000000000018
2021-02-02 11:00:00;732.5994458477309;732.5994458477309;0.0;761.0517871766411;11.026910884866961;1.205715040121428;75.88;59.44721947219989;3.70571504012143;2.5000000000000018
